Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 06/12  13:00:00,16.625,0.195,36288.00769,199.8092868,719313.4324,0.148795832,136.5763541,14.97365195,42.44717469,0,122.4422482,0,34.96661782,101.8846389,366784.7002,0,120.0178661,0,34.96644551,97.92464785,352528.7323,1389.611905,8.736111663,1230.620394,0,24.41864249,18.95083925,0,18.93748103,0,24.00050835,24.30828098,5.839286093,1,1,14.6,22.326,0,0,0,406148.8573,169422.2359
s-exist,s,exist, 06/12  14:00:00,16.375,0.195,36288.00769,180.8346816,651004.8539,0.057884009,118.1182353,1.778097531,45.02105294,0.000959026,120.4326069,0.029459632,38.73756331,95.39957486,343438.4695,0,114.3033654,0,38.73365027,85.43510679,307566.3844,1278.362377,8.427130128,1137.151145,0,24.46675,18.80211631,0,18.76841234,0,24.00049999,24.34488288,5.875092839,1,1,14.6,22.326,0,0,0,406148.8573,180888.9132
s-exist,s,exist, 06/12  15:00:00,16,0.195,36288.00769,148.2584269,533730.3369,0,112.9333871,0,52.62290744,0,114.2055949,0,44.79819081,80.92134988,291316.8596,0,105.8885514,0,44.79982137,67.33707704,242413.4773,1155.038241,8.346124157,1023.602156,0,24.47358989,18.52263388,0,18.47709538,0,24.00049798,24.35780343,5.891444793,1,1,14.6,22.326,0,0,0,406148.8573,177920.9539
s-exist,s,exist, 06/12  16:00:00,16,0.3,36288.00769,102.2115781,367961.6813,0,98.40524212,0,52.35080167,0,99.80484518,0,44.78348518,57.84821934,208253.5896,0,91.56008411,0,44.78471847,44.3633588,159708.0917,1024.651467,8.419727956,899.0840267,0,24.42873848,18.45609246,0,18.40990606,0,24.00047143,24.34948291,5.869490233,1,1,14.6,22.326,0,0,0,406148.8573,180001.9855
s-exist,s,exist, 06/12  17:00:00,15.375,0.525,36288.00769,39.89970169,143638.9261,0,84.38458893,0,53.39264797,0,81.42594111,0,44.2303953,23.2304104,83629.47745,0,77.42648685,0,44.2342419,16.66929129,60009.44865,832.1071928,8.466290589,716.9832073,0,24.35711533,18.02181645,0,17.99823461,0,24.00045025,24.3117794,5.844087348,1,1,14.6,22.326,0,0,0,406148.8573,162645.413
s-exist,s,exist, 06/12  18:00:00,14.375,0.525,36288.00769,0,0,0,64.74299971,0,45.56261654,0,57.3303823,0,35.49633477,0,0,0,55.67645504,0,35.5036459,0,0,619.9024129,7.811439814,518.8808241,0,24.24800172,17.21784657,0,17.20753948,0,24.00044364,24.24371257,5.768834201,1,1,14.6,22.326,0,0,0,406148.8573,140276.4168
s-exist,s,exist, 06/12  19:00:00,14,0.525,86832.0184,0,0,0,29.97143102,0,22.59439509,0,23.681671,0,15.91250461,0,0,0,23.58097748,0,15.91915935,0,0,246.2360083,2.979163117,201.7596134,0,24.02368228,16.66353569,0,16.66262637,0,24.00029125,24.13238021,5.619752828,1,1,14.6,22.326,0,0,0,406148.8573,74975.71812
s-exist,s,exist, 06/12  20:00:00,13.375,0.75,115344.0244,0,0,0,2.10774841,0,1.589210641,0,1.632079963,0,1.09227952,0,0,0,1.632001357,0,1.092795895,0,0,12.56503089,0,10.27497371,0,23.72668531,16.10062805,0,16.10047947,0,23.99766933,24.00935421,5.46877665,1,1,14.6,22.326,0,0,0,406148.8573,17593.37642
s-exist,s,exist, 06/12  21:00:00,13,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.49912342,15.81671946,0,15.81657171,0,24.01016985,23.94758077,5.420624918,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/12  22:00:00,12.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.34305345,15.4249676,0,15.42481662,0,23.94080139,23.85312686,5.323740177,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/12  23:00:00,12,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.09993624,15.09422695,0,15.09407535,0,23.59680525,23.57424824,5.078406587,1,1,14.6,22.326,0,16941.48453,0,406148.8573,0
s-exist,s,exist, 06/12  24:00:00,12,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.79405924,15.12364372,0,15.12350948,0,23.25737834,23.28369625,5.007552809,1,1,14.6,22.326,0,13037.72515,0,406148.8573,0
s-exist,s,exist, 06/13  01:00:00,12,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.53904384,14.98561489,0,14.98547497,0,23.01203837,23.04801035,5.094493972,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/13  02:00:00,12,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.32736682,14.87493868,0,14.87480664,0,22.8197693,22.84941909,5.266454864,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/13  03:00:00,11.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.13237043,14.53676959,0,14.53667147,0,22.59737778,22.63395397,5.569626644,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/13  04:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.89771824,14.09742351,0,14.09729927,0,22.33595834,22.38707712,6.058047172,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/13  05:00:00,11,0.975,14256.00302,0,0,0.244559255,4.549197604,2.131264701,2.051428179,0.246991001,4.294994316,2.15245668,1.764331663,0,0,0.249774792,4.324615287,2.176716631,1.769969493,0,0,27.47434641,0,22.37520408,0,21.66775208,14.03091577,0,14.03081852,0,22.14620007,22.1941051,6.54200759,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/13  06:00:00,11.625,0.975,28512.00604,0,0,0.918968319,79.45831,43.84232812,27.87555651,0.818181946,69.43622952,37.92340253,23.64548809,0,0,0.92075928,76.67645141,43.71267838,25.09943645,1.489079146,5360.684926,380.3822256,3.279223387,323.6771698,0,21.6348056,14.81599557,0,14.85334753,0,22.21031386,22.27505965,6.344839481,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/13  07:00:00,12.625,0.75,57024.01208,163.2666783,587760.0417,0.812391114,192.123513,109.3711352,58.509185,0.503754921,133.714068,65.45656846,43.70939922,56.68508952,204066.3223,0.770801462,179.1265208,103.286328,51.29930546,106.5815887,383693.7195,1065.093465,6.69844886,932.3889166,0,22.19851821,16.09805457,0,16.36860563,0,22.86935535,22.93106401,5.248041776,1,1,14.6,22.326,0,0,0,406148.8573,35003.36147
s-exist,s,exist, 06/13  08:00:00,13.625,0.42,72576.01538,274.8300048,989388.0171,0.726653589,294.0625271,176.9490551,71.77228663,0.13484907,118.2955209,30.77249229,41.78625107,59.73051873,215029.8674,0.571409589,242.7575096,137.9630093,59.06708113,215.099486,774358.1497,1490.530511,7.26278026,1309.472636,0,23.23270933,16.844709,0,17.56797425,0,23.73190634,23.7722142,5.284544016,1,1,14.6,22.326,0,0,0,406148.8573,68170.36786
s-exist,s,exist, 06/13  09:00:00,14.625,0.42,57024.01208,246.6554822,887959.736,0.576741724,310.7005846,174.4568833,72.55769955,0.00067101,105.4423158,0.192342174,41.10177263,58.10419374,209175.0975,0.288734989,204.2718065,86.69403814,53.44050128,188.5512885,678784.6385,1543.663987,8.074452445,1342.616543,0,24.01925333,17.55115987,0,18.1307244,0,23.99221833,24.07825869,5.66062693,1,1,14.6,22.326,0,0,0,406148.8573,70434.0542
s-exist,s,exist, 06/13  10:00:00,15.625,0.195,57024.01208,206.9576255,745047.452,0.319207339,241.3169399,104.1185385,57.81465593,0,118.5964419,0,38.53963736,88.02915586,316904.9611,0.063067345,141.8529398,20.63487597,41.16566888,118.9284697,428142.4909,1461.289245,8.527669309,1270.354509,0,24.42639266,18.26909196,0,18.40247418,0,24.0003077,24.17363809,5.780353369,1,1,14.6,22.326,0,0,0,406148.8573,114609.0231
s-exist,s,exist, 06/13  11:00:00,16,0.195,36288.00769,201.2867007,724632.1225,0.147200198,177.3988857,43.83749409,46.75999672,0,124.7054563,0,34.53503281,100.7056333,362540.2798,6.06578E-05,124.6333243,0.018911233,34.53987832,100.5810674,362091.8427,1479.631295,8.915361468,1290.723527,0,24.54110333,18.56931193,0,18.56893866,0,24.00052069,24.24179771,5.867785456,1,1,14.6,22.326,0,0,0,406148.8573,126781.3062
s-exist,s,exist, 06/13  12:00:00,16.625,0.195,36288.00769,206.1471452,742129.7228,0.0363306,129.7311206,7.712512819,37.12751121,0,121.9575969,0,29.41702376,103.3144821,371932.1354,0,121.6652683,0,29.42060132,102.8326632,370197.5874,1457.671794,8.875552719,1283.501592,0,24.53639256,19.08053839,0,19.07865343,0,24.00008016,24.30970015,5.972450744,1,1,14.6,22.326,0,0,0,406148.8573,177151.8845
s-exist,s,exist, 06/13  13:00:00,17,0.195,36288.00769,212.9996328,766798.678,0.148795832,137.6983134,14.72432143,44.07750457,0,123.2343384,0,36.11008248,108.4555674,390440.0426,0,120.8483742,0,36.11027273,104.5440654,376358.6354,1408.710191,8.883286523,1244.27852,0,24.56431492,19.3748777,0,19.36077182,0,23.99999824,24.37358215,6.040263037,1,1,14.6,22.326,0,0,0,406148.8573,218584.93
s-exist,s,exist, 06/13  14:00:00,17,0.195,36288.00769,197.2115678,709961.6441,0.057884009,118.6509405,1.759209508,45.37011064,0.000959026,120.9202706,0.029146694,38.99660189,103.6017609,372966.3391,0,114.77556,0,38.99267769,93.60980694,336995.305,1286.367693,8.46522345,1143.671022,0,24.62349031,19.35198599,0,19.3176564,0,23.99998713,24.41052661,6.067912382,1,1,14.6,22.326,0,0,0,406148.8573,235460.9882
s-exist,s,exist, 06/13  15:00:00,17.625,0.195,36288.00769,178.4985095,642594.6341,0,110.6960109,0,49.74349264,0,112.9296763,0,42.62529563,96.28800864,346636.8311,0,104.3240965,0,42.62633803,82.21050082,295957.803,1147.290981,8.184184921,1019.904631,0,24.64366231,19.69799897,0,19.64894992,0,23.99998022,24.43864333,6.090480228,1,1,14.6,22.326,0,0,0,406148.8573,262273.7054
s-exist,s,exist, 06/13  16:00:00,18,0.3,36288.00769,140.5115648,505841.6333,0,97.19368129,0,50.65150043,0,99.07019001,0,43.20066651,77.29761142,278271.4011,0,90.44879727,0,43.20209126,63.21395338,227570.2322,1001.336526,8.153415558,882.831448,0,24.64656555,19.84644448,0,19.79852795,0,23.99996291,24.44185393,6.078449205,1,1,14.6,22.326,0,0,0,406148.8573,277998.4284
s-exist,s,exist, 06/13  17:00:00,17.375,0.525,36288.00769,71.56421732,257631.1824,0,78.19846014,0,46.91590124,0,77.73718454,0,39.60673796,39.48644568,142151.2045,0,73.22998125,0,39.60878862,32.07777164,115479.9779,809.8193491,8.109030618,703.0557293,0,24.59970174,19.48251322,0,19.45465033,0,23.99991519,24.40187471,6.028968642,1,1,14.6,22.326,0,0,0,406148.8573,260564.5284
s-exist,s,exist, 06/13  18:00:00,17,0.525,36288.00769,9.543763685,34357.54927,0,61.20987861,0,42.17214998,0,55.30441125,0,33.33669231,5.72441807,20607.90505,0,53.38668274,0,33.34259591,3.819345615,13749.64421,610.1610845,7.6997377,512.5272811,0,24.52383411,19.12709254,0,19.1158592,0,23.99989557,24.35337684,5.998302971,1,1,14.6,22.326,0,0,0,406148.8573,266929.6083
s-exist,s,exist, 06/13  19:00:00,16.375,0.525,86832.0184,0,0,0,32.82506773,0,24.67993656,0,26.93934363,0,18.21211397,0,0,0,26.66632524,0,18.21789382,0,0,296.4641332,4.109089323,242.9004086,0,24.37559006,18.56355977,0,18.56158743,0,23.99990852,24.26384958,5.880986029,1,1,14.6,22.326,0,0,0,406148.8573,208888.3957
s-exist,s,exist, 06/13  20:00:00,14.75,0.75,115344.0244,0,0,0,2.337567331,0,1.797589144,0,1.866235271,0,1.302968953,0,0,0,1.864930611,0,1.303432108,0,0,15.36207873,0,12.53310861,0,24.11266432,17.37547942,0,17.37532981,0,24.00019263,24.12733091,5.710603301,1,1,14.6,22.326,0,0,0,406148.8573,113392.2649
s-exist,s,exist, 06/13  21:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.82273142,16.81430225,0,16.8142013,0,24.00035697,24.04808129,5.648221036,1,1,14.6,22.326,0,0,0,406148.8573,84130.16426
s-exist,s,exist, 06/13  22:00:00,14,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.60930784,16.73201566,0,16.73193366,0,24.00037745,23.99872247,5.624915972,1,1,14.6,22.326,0,0,0,406148.8573,79363.84699
s-exist,s,exist, 06/13  23:00:00,13.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.41385154,16.24620545,0,16.24614749,0,23.92409966,23.87283887,5.490502438,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/13  24:00:00,13,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.15907989,15.92094784,0,15.92090369,0,23.63108911,23.61619843,5.202763286,1,1,14.6,22.326,0,12494.90644,0,406148.8573,0
s-exist,s,exist, 06/14  01:00:00,12.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.89741077,15.60338762,0,15.60334044,0,23.34238528,23.36079685,5.039640861,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/14  02:00:00,12,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.64254528,15.40375225,0,15.403703,0,23.09091068,23.12672995,5.006989517,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/14  03:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.41716214,15.33730715,0,15.33725786,0,22.91553514,22.94332087,5.065221259,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/14  04:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.2337741,15.27869951,0,15.27865019,0,22.76216755,22.77980957,5.179810734,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/14  05:00:00,11.375,0.975,14256.00302,0,0,0.244559255,0.956266641,0,0.746807096,0.246991001,0.726167883,0,0.508157427,0,0,0.249774792,0.726217451,0,0.508409278,0,0,8.707356241,0,7.019266196,0,22.06357164,14.94749613,0,14.94744663,0,22.55990761,22.58650767,5.404007434,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/14  06:00:00,11.625,0.975,28512.00604,0,0,0.918968319,12.79226694,0,10.0307082,0.818181946,9.740796387,0,6.866500629,0,0,0.92075928,9.777832006,0,6.906203202,0,0,122.6633947,0.519170877,98.6711837,0,21.9044281,15.20073422,0,15.20094754,0,22.43471324,22.46848301,5.57886528,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/14  07:00:00,12,0.75,57024.01208,0,0,0.812391114,54.54602783,4.250431819,39.99428621,0.503754921,39.9172788,2.17600953,27.04819269,0,0,0.770801462,44.20296167,3.937496677,29.58165621,0.541347068,1948.849444,511.954178,6.018440638,411.7182746,0,22.02243924,15.96354227,0,15.99588706,0,22.7163832,22.70516775,5.260413077,1,1,14.6,22.326,0,0,0,406148.8573,15260.59793
s-exist,s,exist, 06/14  08:00:00,12.625,0.42,72576.01538,97.05017177,349380.6184,0.726653589,156.9845258,42.97747171,86.75311975,0.13484907,82.75080685,5.174716871,49.57530097,19.78408667,71222.71202,0.571409589,124.7093311,32.10136937,64.62484063,77.2660851,278157.9064,1319.325457,9.574434134,1074.9209,0,22.5625174,16.44537066,0,16.72685756,0,23.22749106,23.22361549,5.035178306,1,1,14.6,22.326,0,0,0,406148.8573,26985.63771
s-exist,s,exist, 06/14  09:00:00,13.625,0.42,57024.01208,250.0752074,900270.7466,0.576741724,274.5415512,107.585534,112.9275959,0.00067101,114.9741565,0.102491274,59.96700042,75.27048396,270973.7423,0.288734989,186.885237,52.8401256,79.16117532,174.8047234,629297.0044,1927.144403,10.02334472,1599.816703,0,23.3304031,17.27894328,0,17.75623688,0,23.66300863,23.7324552,5.348574584,1,1,14.6,22.326,0,0,0,406148.8573,16969.37568
s-exist,s,exist, 06/14  10:00:00,14,0.195,57024.01208,227.0884762,817518.5145,0.319207339,232.5187184,60.90118168,106.6524308,0,132.5927514,0,66.44517052,101.3349022,364805.6479,0.063067345,150.1122732,12.71681196,71.26963063,125.7535741,452712.8666,2017.272437,10.74423531,1663.1342,0,24.06537383,17.60608913,0,17.71626622,0,23.9621733,24.06141976,5.826311935,1,1,14.6,22.326,0,0,0,406148.8573,29407.35329
s-exist,s,exist, 06/14  11:00:00,14.625,0.195,36288.00769,198.8960396,716025.7427,0.147200198,171.3628492,13.40188038,104.6633653,0,128.661789,0,73.3222353,99.46919639,358089.107,6.06578E-05,128.6375294,0.007273551,73.34228867,99.42684324,357936.6357,1693.278932,10.82067732,1388.108075,0,24.37321079,18.03597215,0,18.03582955,0,23.99964527,24.17912646,5.992907143,1,1,14.6,22.326,0,0,0,406148.8573,63299.31901
s-exist,s,exist, 06/14  12:00:00,15,0.195,36288.00769,171.2659756,616557.5122,0.0363306,142.5111056,1.236004736,98.84544563,0,118.0370412,0,73.24311615,85.67715165,308437.7459,0,117.9842001,0,73.26356558,85.58882396,308119.7663,1210.754305,10.02553005,1004.148914,0,24.39416695,18.2618994,0,18.26148108,0,24.00053099,24.23150343,6.034008529,1,1,14.6,22.326,0,0,0,406148.8573,100458.5346
s-exist,s,exist, 06/14  13:00:00,15.625,0.195,36288.00769,228.3629684,822106.6862,0.148795832,156.7851179,6.30961697,89.99261682,0,134.4364951,0,69.34007156,115.1260846,414453.9045,0,133.2853381,0,69.34954694,113.2368838,407652.7817,1462.758349,10.38742321,1238.48142,0,24.46119309,18.65341811,0,18.64651934,0,24.00010799,24.3286601,6.153714096,1,1,14.6,22.326,0,0,0,406148.8573,168747.1856
s-exist,s,exist, 06/14  14:00:00,17.25,0.195,36288.00769,275.7032543,992531.7156,0.057884009,147.3355532,1.210932164,77.55262111,0.000959026,140.5454128,0.0200628,63.84621723,141.4383621,509178.1035,0,136.1557592,0,63.84451869,134.2648922,483353.612,1543.447953,10.25132158,1326.303627,0,24.60393414,19.86525504,0,19.83853188,0,24.0000202,24.44527076,6.276367079,1,1,14.6,22.326,0,0,0,406148.8573,270591.0002
s-exist,s,exist, 06/14  15:00:00,18,0.195,36288.00769,255.239581,918862.4918,0,140.0968371,0,84.696212,0,130.1973371,0,68.5573217,131.7566489,474323.9361,0,125.1562195,0,68.56630009,123.4829321,444538.5556,1325.5477,9.950282305,1134.193108,0,24.76604113,20.35401643,0,20.32324735,0,23.99999534,24.50825979,6.277469198,1,1,14.6,22.326,0,0,0,406148.8573,315929.6656
s-exist,s,exist, 06/14  16:00:00,18,0.3,36288.00769,187.860997,676299.5893,0,114.6261121,0,68.68675398,0,110.5433536,0,56.73747745,99.61380978,358609.7152,0,103.6384434,0,56.74271722,88.24718726,317689.8741,1097.260183,9.102525717,949.8729584,0,24.84364526,20.23385812,0,20.18983353,0,23.99997833,24.50678461,6.181182181,1,1,14.6,22.326,0,0,0,406148.8573,314833.6062
s-exist,s,exist, 06/14  17:00:00,18,0.525,36288.00769,95.51362054,343849.034,0,82.73166151,0,51.32410664,0,80.96504445,0,42.99611668,51.24438776,184479.7959,0,76.71090751,0,42.99895519,44.26923278,159369.238,825.549546,8.293746174,714.380464,0,24.78064434,19.98121548,0,19.95566145,0,24.00002636,24.45693646,6.023522546,1,1,14.6,22.326,0,0,0,406148.8573,297229.0432
s-exist,s,exist, 06/14  18:00:00,17.375,0.525,36288.00769,14.75620612,53122.34202,0,61.25697709,0,41.97433055,0,55.50458909,0,33.20474086,8.374691556,30148.8896,0,53.51681213,0,33.21057299,6.38151456,22973.45242,608.3229046,7.645374278,511.8644944,0,24.65810219,19.33039818,0,19.31786071,0,24.000045,24.38818949,5.882463554,1,1,14.6,22.326,0,0,0,406148.8573,281188.6738
s-exist,s,exist, 06/14  19:00:00,15.125,0.525,86832.0184,0,0,0,32.80792914,0,24.70980651,0,26.90956656,0,18.23977494,0,0,0,26.64559801,0,18.24555171,0,0,291.1112951,3.976803044,238.653421,0,24.43463806,17.50630415,0,17.50452216,0,24.00035679,24.24949045,5.673331766,1,1,14.6,22.326,0,0,0,406148.8573,158896.7698
s-exist,s,exist, 06/14  20:00:00,13.375,0.75,115344.0244,0,0,0,2.352851967,0,1.813025624,0,1.878280547,0,1.315207884,0,0,0,1.877013801,0,1.315673134,0,0,15.05244855,0,12.29169888,0,24.04360658,16.17780875,0,16.17764839,0,24.00883817,24.09440029,5.496122631,1,1,14.6,22.326,0,0,0,406148.8573,45134.70456
s-exist,s,exist, 06/14  21:00:00,13,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.6926654,16.32081719,0,16.3206402,0,24.0058818,24.02825499,5.452886074,1,1,14.6,22.326,0,0,0,406148.8573,43863.19631
s-exist,s,exist, 06/14  22:00:00,13,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.49649668,16.14944678,0,16.149279,0,24.00025695,23.97182266,5.416921094,1,1,14.6,22.326,0,0,0,406148.8573,35320.43922
s-exist,s,exist, 06/14  23:00:00,12.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.29140776,15.56080469,0,15.56064379,0,23.77303879,23.75543266,5.19593368,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/14  24:00:00,12,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.99288313,15.21353027,0,15.21336863,0,23.41436732,23.44592331,5.017934604,1,1,14.6,22.326,0,13585.11438,0,406148.8573,0
s-exist,s,exist, 06/15  01:00:00,12,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.71004919,15.20911266,0,15.20894569,0,23.15976166,23.20521704,5.024496971,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/15  02:00:00,12,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.49248974,15.15114025,0,15.15097235,0,22.98221815,23.01726081,5.119904521,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/15  03:00:00,11.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.29837711,14.91271036,0,14.91253078,0,22.76307865,22.80674539,5.329994648,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/15  04:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.07531832,14.39056914,0,14.39041825,0,22.50837852,22.56384489,5.707639587,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/15  05:00:00,11,0.975,14256.00302,0,0,0.244559255,4.643008065,2.18886645,2.074688421,0.246991001,4.375342364,2.210631185,1.773106689,0,0,0.249774792,4.405303447,2.23554681,1.778439602,0,0,28.31497647,0,23.06146094,0,21.84651071,14.4727871,0,14.47269189,0,22.32238738,22.37734237,6.090625854,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/15  06:00:00,11.625,0.975,28512.00604,0.976420189,3515.112681,0.918968319,79.0318983,43.78107448,27.40461085,0.818181946,68.99200789,37.92234977,23.09113104,0,0,0.92075928,76.12450125,43.66166343,24.48744081,2.063165283,7427.39502,380.0478642,3.382054064,322.613073,0,21.83228715,15.52878553,0,15.57231371,0,22.42284292,22.49100074,5.858775633,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/15  07:00:00,12,0.75,57024.01208,151.6412389,545908.4602,0.812391114,181.8239075,100.5652252,57.78982531,0.503754921,126.7129547,60.46951443,42.44379799,52.18234625,187856.4465,0.770801462,168.7651061,95.02889383,49.9443952,99.45889269,358052.0137,1042.465581,6.915295179,906.0516994,0,22.43068641,16.46617245,0,16.77008752,0,23.00743318,23.08834997,5.121196959,1,1,14.6,22.326,0,0,0,406148.8573,36035.60769
s-exist,s,exist, 06/15  08:00:00,14.5,0.42,72576.01538,301.372451,1084940.823,0.726653589,278.6737262,153.2107723,82.83796332,0.13484907,118.0081384,26.52619481,48.37675187,78.86839299,283926.2148,0.571409589,230.0655435,119.3714951,67.60021655,222.504058,801014.6087,1553.824114,7.821608506,1345.838942,0,23.53500797,18.08652509,0,18.87669737,0,23.81946873,23.9235223,5.433294399,1,1,14.6,22.326,0,0,0,406148.8573,126700.3521
s-exist,s,exist, 06/15  09:00:00,16,0.42,57024.01208,296.4846525,1067344.749,0.576741724,308.2140605,158.9944364,87.12733665,0.00067101,110.2210763,0.17194817,47.37357841,84.76986022,305171.4968,0.288734989,204.5040244,78.80125792,63.04101469,211.7147923,762173.2521,1724.267288,8.836611599,1474.971049,0,24.47807042,18.90464305,0,19.53351309,0,23.99554096,24.21279629,5.829827925,1,1,14.6,22.326,0,0,0,406148.8573,173805.3038
s-exist,s,exist, 06/15  10:00:00,16,0.195,57024.01208,235.2781216,847001.2377,0.319207339,243.5588367,99.11034747,66.03938172,0,122.8490684,0,43.68782011,102.4612014,368860.3251,0.063067345,145.3448398,19.53851584,46.65183216,132.8169202,478140.9126,1562.13221,8.986376697,1344.66642,0,24.91032651,18.90512714,0,19.05471546,0,23.99988504,24.28756349,5.921735394,1,1,14.6,22.326,0,0,0,406148.8573,184483.9146
s-exist,s,exist, 06/15  11:00:00,16.625,0.195,36288.00769,237.868411,856326.2798,0.147200198,181.4376833,42.64307347,52.72292974,0,129.2227353,0,39.82155356,118.9971599,428389.7757,6.06578E-05,129.1503272,0.018473135,39.82488796,118.8712511,427936.504,1534.5637,9.232497286,1330.251619,0,24.94559588,19.41089877,0,19.41043689,0,23.99997826,24.35431956,6.018113872,1,1,14.6,22.326,0,0,0,406148.8573,203092.6459
s-exist,s,exist, 06/15  12:00:00,20.125,0.195,36288.00769,327.0943673,1177539.722,0.0363306,144.2831561,6.659256358,54.70971394,0,135.8845558,0,46.00235658,163.7641575,589550.9671,0,135.6213478,0,46.00243669,163.3302098,587988.7552,1707.96453,10.17576775,1467.229059,0,24.96435313,21.79029169,0,21.7884983,0,23.99997653,24.50655218,6.312161056,1,1,14.6,22.326,0,0,0,406148.8573,355877.4748
s-exist,s,exist, 06/15  13:00:00,21.375,0.195,36288.00769,356.5595662,1283614.438,0.148795832,159.0274666,10.39444529,75.67815999,0,139.6321229,0,60.15599603,179.6530837,646751.1013,0,137.9471298,0,60.15977845,176.9064825,636863.3369,1687.232892,10.62299863,1438.446116,0,25.11702446,22.62819205,0,22.61865297,0,23.99996323,24.62097274,6.502876228,1,1,14.6,22.326,0,0,0,406148.8573,437127.1183
s-exist,s,exist, 06/15  14:00:00,19.75,0.195,36288.00769,289.1313777,1040872.96,0.057884009,136.4869451,1.233492858,68.91349878,0.000959026,132.0797725,0.020436587,57.61878416,148.188896,533480.0258,0,127.617828,0,57.61472886,140.9424816,507392.9339,1471.27163,10.0518671,1267.569245,0,25.22908369,21.38122573,0,21.35640467,0,23.99995697,24.62878298,6.469966104,1,1,14.6,22.326,0,0,0,406148.8573,410384.6927
s-exist,s,exist, 06/15  15:00:00,19,0.195,36288.00769,228.8456834,823844.4601,0,121.4149794,0,64.21232151,0,119.520137,0,54.53864989,120.0177463,432063.8868,0,112.6614342,0,54.54086481,108.827937,391780.5733,1241.911181,9.279066876,1080.971233,0,25.15730518,20.79509546,0,20.75714435,0,23.9999567,24.61243567,6.404882918,1,1,14.6,22.326,0,0,0,406148.8573,384449.589
s-exist,s,exist, 06/15  16:00:00,17.75,0.3,36288.00769,157.663981,567590.3317,0,106.4091329,0,61.22008356,0,104.9612155,0,51.57006519,84.87722103,305557.9957,0,97.59915334,0,51.57294247,72.78676,262032.336,1053.01012,8.813918711,916.6558506,0,25.03013917,19.94258259,0,19.89739529,0,23.99994593,24.56693264,6.298487441,1,1,14.6,22.326,0,0,0,406148.8573,340485.6946
s-exist,s,exist, 06/15  17:00:00,17,0.525,36288.00769,75.08675367,270312.3132,0,85.05913536,0,53.21411666,0,82.45156766,0,44.12881635,40.97316322,147503.3876,0,78.27063964,0,44.13256708,34.11359046,122808.9256,844.52636,8.44976986,728.929907,0,24.86810664,19.26946833,0,19.24428301,0,23.99991323,24.49844895,6.173604728,1,1,14.6,22.326,0,0,0,406148.8573,302274.374
s-exist,s,exist, 06/15  18:00:00,16.125,0.525,36288.00769,4.11921312,14829.16723,0,62.45316146,0,43.34550317,0,56.18101267,0,34.21218187,2.542351589,9152.46572,0,54.32761411,0,34.21834299,1.576861531,5676.701512,615.1379343,7.745789307,516.3038435,0,24.67658328,18.48028433,0,18.46870175,0,23.99989751,24.41202635,6.028493351,1,1,14.6,22.326,0,0,0,406148.8573,272106.4422
s-exist,s,exist, 06/15  19:00:00,14.6,0.525,86832.0184,0,0,0,32.91004614,0,24.80248026,0,26.91495012,0,18.2553376,0,0,0,26.6728021,0,18.26123075,0,0,289.0747799,3.874608641,237.0726352,0,24.4140392,17.29550703,0,17.29376598,0,24.00009952,24.28143284,5.820509994,1,1,14.6,22.326,0,0,0,406148.8573,167139.5448
s-exist,s,exist, 06/15  20:00:00,14,0.75,115344.0244,0,0,0,2.272828001,0,1.727720295,0,1.793522101,0,1.225006583,0,0,0,1.792333327,0,1.2255007,0,0,14.39680909,0,11.77201957,0,24.06162154,16.79688187,0,16.79670358,0,24.00032232,24.14841643,5.654985549,1,1,14.6,22.326,0,0,0,406148.8573,98908.13315
s-exist,s,exist, 06/15  21:00:00,13.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.77769238,16.47320393,0,16.47303563,0,24.00027834,24.07278687,5.590707442,1,1,14.6,22.326,0,0,0,406148.8573,75364.00472
s-exist,s,exist, 06/15  22:00:00,13,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.59000802,16.24705376,0,16.246884,0,24.00020644,24.01401393,5.552363052,1,1,14.6,22.326,0,0,0,406148.8573,54936.57973
s-exist,s,exist, 06/15  23:00:00,12.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.37800716,15.77341122,0,15.7732403,0,23.84252336,23.83830311,5.340856459,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/15  24:00:00,11.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.0767358,15.01279646,0,15.01262643,0,23.45406681,23.50173091,5.054259291,1,1,14.6,22.326,0,28823.19723,0,406148.8573,0
s-exist,s,exist, 06/16  01:00:00,11.625,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.74645479,14.98536658,0,14.98519992,0,23.15932575,23.22847305,5.011865783,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/16  02:00:00,12,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.51441469,15.18900771,0,15.18883868,0,23.02590442,23.06856359,5.071901465,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/16  03:00:00,10.125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.31085802,13.85639985,0,13.85623558,0,22.68467541,22.75730369,5.403994943,1,1,14.6,22.326,0,14895.71964,0,406148.8573,0
s-exist,s,exist, 06/16  04:00:00,9.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.96648048,13.48581303,0,13.4856951,0,22.30647702,22.41943046,6.029367446,1,1,14.6,22.326,0,20020.74653,0,406148.8573,0
s-exist,s,exist, 06/16  05:00:00,10.625,0.975,14256.00302,0,0,0.244559255,1.065548973,0,0.834041056,0.246991001,0.813102992,0,0.572144066,0,0,0.249774792,0.813296892,0,0.572561543,0,0,9.71302961,0,7.822887874,0,21.6801803,14.24919795,0,14.24913434,0,22.20015074,22.28119932,6.314187727,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/16  06:00:00,11.625,0.975,28512.00604,0,0,0.918968319,11.66016565,0,9.11357855,0.818181946,8.861196342,0,6.210648159,0,0,0.92075928,8.861793586,0,6.213704748,0,0,111.1503165,0.198370193,89.51595292,0,21.59128979,14.87779803,0,14.87775401,0,22.23435575,22.2662507,6.237525577,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/16  07:00:00,12,0.75,57024.01208,0,0,0.812391114,46.77011004,4.031337396,33.81963836,0.503754921,34.22672114,2.06384409,22.90688184,0,0,0.770801462,37.74184652,3.734532931,24.7592873,0,0,434.7484974,4.940877437,350.2460399,0,21.7626019,15.2794415,0,15.30092412,0,22.50652398,22.47784419,5.719342227,1,1,14.6,22.326,0,0,0,406148.8573,7348.321692
s-exist,s,exist, 06/16  08:00:00,12.625,0.42,72576.01538,73.80542132,265699.5168,0.726653589,130.4282617,22.08664134,84.51907846,0.13484907,77.4373949,3.739319547,49.08479909,19.25005205,69300.18739,0.571409589,103.4274065,17.17247774,61.66035847,55.44799212,199612.7716,1246.022156,9.771138388,1002.286601,0,22.28589169,16.59377396,0,16.78234756,0,23.03314685,23.0102503,5.095813231,1,1,14.6,22.326,0,0,0,406148.8573,26957.48318
s-exist,s,exist, 06/16  09:00:00,14.25,0.42,57024.01208,175.5626614,632025.5812,0.576741724,184.026935,34.55972881,112.1354288,0.00067101,100.582822,0.023195736,62.15808475,66.39556304,239024.0269,0.288734989,129.8148542,15.79858495,75.64003453,109.1670984,393001.5542,1711.396798,10.5804758,1379.75543,0,22.9590763,17.7618576,0,17.9702958,0,23.43340551,23.44521764,5.071471582,1,1,14.6,22.326,0,0,0,406148.8573,17747.05697
s-exist,s,exist, 06/16  10:00:00,15.625,0.195,57024.01208,269.2899966,969443.9877,0.319207339,231.397285,59.05632417,106.0796061,0,133.6370164,0,66.1723402,123.7418857,445470.7887,0.063067345,149.123943,10.82300236,70.85752209,145.5481108,523973.199,2028.118023,10.78125562,1671.91553,0,23.7273139,18.68397715,0,18.78769963,0,23.88811981,23.93836153,5.566198623,1,1,14.6,22.326,0,0,0,406148.8573,42960.85473
s-exist,s,exist, 06/16  11:00:00,15.375,0.195,36288.00769,243.6519085,877146.8706,0.147200198,188.8558353,35.80634763,70.57243237,0,137.9447759,0,52.19834256,121.8879354,438796.5675,6.06578E-05,137.8730368,0.014440386,52.20366095,121.7639731,438350.303,1839.908251,10.42345747,1556.17683,0,24.3019646,18.4660521,0,18.46556417,0,23.99740314,24.13935365,5.864110569,1,1,14.6,22.326,0,0,0,406148.8573,65035.55491
s-exist,s,exist, 06/16  12:00:00,16.25,0.195,36288.00769,232.6269764,837457.1149,0.0363306,137.5142241,7.084526836,47.37072537,0,129.4562523,0,39.13904141,116.5429499,419554.6196,0,129.1797859,0,39.14053046,116.0840265,417902.4953,1554.627304,9.532112782,1351.19223,0,24.48470756,19.08257114,0,19.08057935,0,24.00013097,24.24266384,6.011583737,1,1,14.6,22.326,0,0,0,406148.8573,141161.6392
s-exist,s,exist, 06/16  13:00:00,18.25,0.195,36288.00769,277.0789646,997484.2726,0.148795832,147.0840882,13.11768546,56.41883439,0,131.1728959,0,45.9991732,140.2694301,504969.9482,0,129.0909625,0,45.99943473,136.8095346,492514.3244,1585.46034,9.926857656,1374.02242,0,24.57708616,20.56038272,0,20.545045,0,23.9999927,24.36637121,6.21094796,1,1,14.6,22.326,0,0,0,406148.8573,256030.5942
s-exist,s,exist, 06/16  14:00:00,19.625,0.195,36288.00769,330.6393233,1190301.564,0.057884009,149.924868,1.312192955,81.32173239,0.000959026,141.3024099,0.021740495,66.45104017,168.5659483,606837.4137,0,137.3363955,0,66.45042642,162.0733751,583464.1502,1557.262939,10.38918655,1332.473376,0,24.82502052,21.55868287,0,21.53273319,0,23.99997208,24.49829506,6.468242726,1,1,14.6,22.326,0,0,0,406148.8573,358079.1727
s-exist,s,exist, 06/16  15:00:00,21.25,0.195,36288.00769,323.9597774,1166255.199,0,145.3998148,0,94.19242629,0,129.80126,0,73.65692659,164.8310862,593391.9102,0,126.3264333,0,73.67154864,159.1286913,572863.2885,1308.995282,10.18158001,1107.898668,0,25.05580938,22.60840089,0,22.58613496,0,23.99995856,24.59230388,6.649915486,1,1,14.6,22.326,0,0,0,406148.8573,439039.2917
s-exist,s,exist, 06/16  16:00:00,21.375,0.3,36288.00769,253.3752439,912150.878,0,124.7412634,0,87.4252979,0,106.7150508,0,65.60457998,128.7915556,463649.6001,0,104.1462353,0,65.62309945,124.5836883,448501.2779,1053.707283,9.802868327,884.0526329,0,25.17980181,22.59928517,0,22.58334961,0,23.99993758,24.60599843,6.658765266,1,1,14.6,22.326,0,0,0,406148.8573,454469.4038
s-exist,s,exist, 06/16  17:00:00,19.75,0.525,36288.00769,154.4904227,556165.5218,0,95.88616,0,64.30392001,0,87.48740232,0,50.7987457,79.74371836,287077.3861,0,84.44008677,0,50.80780647,74.74670437,269088.1357,905.3257671,9.136397808,768.4818406,0,25.15143719,21.26921698,0,21.25056438,0,23.99989736,24.54894358,6.537490433,1,1,14.6,22.326,0,0,0,406148.8573,408794.5687
s-exist,s,exist, 06/16  18:00:00,18.375,0.525,36288.00769,42.55363862,153193.099,0,68.21679303,0,48.1675108,0,60.46399992,0,37.66878093,22.43340558,80760.26007,0,58.72305531,0,37.67625363,20.12023304,72432.83894,663.2135457,8.182476858,554.2551734,0,24.9649795,20.12500265,0,20.11396672,0,23.99988125,24.46523734,6.374138871,1,1,14.6,22.326,0,0,0,406148.8573,371621.7525
s-exist,s,exist, 06/16  19:00:00,16.75,0.525,86832.0184,0,0,0,35.70593014,0,26.84082039,0,29.80954635,0,20.19106999,0,0,0,29.38360872,0,20.19666697,0,0,344.0694012,5.131235633,281.1919181,0,24.67671228,18.76486218,0,18.76210349,0,23.99989767,24.33688314,6.134765597,1,1,14.6,22.326,0,0,0,406148.8573,266047.6683
s-exist,s,exist, 06/16  20:00:00,14.75,0.75,115344.0244,0,0,0,2.386622552,0,1.840045927,0,1.908318879,0,1.3366372,0,0,0,1.905463428,0,1.337106107,0,0,17.53754484,0,14.21568457,0,24.2803138,17.07868944,0,17.07854551,0,24.00009834,24.16617,5.880447799,1,1,14.6,22.326,0,0,0,406148.8573,134452.7144
s-exist,s,exist, 06/16  21:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.89982154,16.51327595,0,16.51319245,0,24.00046678,24.07429011,5.801089581,1,1,14.6,22.326,0,0,0,406148.8573,96123.02133
s-exist,s,exist, 06/16  22:00:00,14,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.65130344,16.69841964,0,16.69837967,0,24.00051892,24.02658131,5.785858348,1,1,14.6,22.326,0,0,0,406148.8573,94601.83049
s-exist,s,exist, 06/16  23:00:00,14,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.47387128,16.8381467,0,16.83810408,0,24.04753679,23.98695248,5.813998229,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/16  24:00:00,14,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.3120642,16.86473914,0,16.8646952,0,23.8825808,23.82922769,5.594266817,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/17  01:00:00,14,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.15284537,16.84415766,0,16.84411306,0,23.72763342,23.6769943,5.399548157,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/17  02:00:00,14,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.02037511,16.80068153,0,16.8006369,0,23.61105393,23.5514791,5.267167258,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/17  03:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.89488642,16.79960034,0,16.79955492,0,23.50215081,23.43203961,5.16211517,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/17  04:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.78233528,16.90514193,0,16.9050937,0,23.41239732,23.33110359,5.092366136,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/17  05:00:00,14,0.975,14256.00302,0,0,0.244559255,0.446112783,0,0.346895104,0.246991001,0.337411782,0,0.234143671,0,0,0.249774792,0.337436351,0,0.234264058,0,0,3.9704335,0,3.217183006,0,22.68591614,16.94963084,0,16.94958131,0,23.33717033,23.24174588,5.047014037,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/17  06:00:00,14,0.975,14256.00302,0,0,0.918968319,6.066263196,0,4.726824529,0.818181946,4.596929324,0,3.202809825,0,0,0.92075928,4.597254054,0,3.204428106,0,0,55.55954423,0,44.97660856,0,22.60754443,16.94694933,0,16.94690174,0,23.26818468,23.16647491,5.019595774,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/17  07:00:00,14,0.75,53136.01126,0,0,0.812391114,19.83077627,0,15.51480723,0.503754921,15.08411525,0,10.59195242,0,0,0.770801462,15.08511649,0,10.59712177,0,0,191.8145206,1.189720711,154.6602041,0,22.60260415,17.01691261,0,17.01686994,0,23.24268566,23.15461042,5.014352542,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/17  08:00:00,14,0.51,53136.01126,0,0,0.726653589,34.46707179,0,27.05881842,0.13484907,26.24254206,0,18.53185644,0,0,0.571409589,26.29714774,0,18.59361658,0,0,343.8458552,4.334413966,276.7017896,0,22.72185747,17.34911643,0,17.34950025,0,23.4352114,23.30736943,5.086901675,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/17  09:00:00,14,0.51,72576.01538,0,0,0.576741724,50.77033429,0,39.95560728,0.00067101,38.31720399,0,27.06097988,0,0,0.288734989,38.67626925,0,27.43048938,0,0,504.6346035,6.405531574,405.9429942,0,22.9970856,17.38450816,0,17.38709754,0,23.79765562,23.59276356,5.388551769,1,1,14.6,22.326,0,0,0,406148.8573,9436.206999
s-exist,s,exist, 06/17  10:00:00,14,0.3,72576.01538,0,0,0.319207339,63.4896287,0,49.87475829,0,48.19280045,0,34.02212077,0,0,0.063067345,48.33325371,0,34.17572247,0,0,605.1894658,7.357252775,488.2674337,0,23.20336516,17.40019581,0,17.40117555,0,23.7933053,23.65936212,5.458310366,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/17  11:00:00,15.25,0.3,53136.01126,17.6856027,63668.16972,0.147200198,79.28220219,0,62.05139859,0,60.69786679,0,42.76363818,8.841677057,31830.03741,6.06578E-05,60.70043087,0,42.78284276,8.843925642,31838.13231,716.5814352,8.220699069,580.5308201,0,23.30491838,18.28497668,0,18.28494756,0,23.73968916,23.70483452,5.487586428,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/17  12:00:00,16,0.3,42768.00906,34.05857377,122610.8656,0.0363306,81.18547444,0.100542537,62.5364778,0,63.34521685,0,43.98191006,17.0322187,61315.98734,0,63.34248023,0,44.00003157,17.02635507,61294.87824,690.0704917,7.985757918,562.691664,0,23.47590222,18.65932662,0,18.65926607,0,23.92232206,23.86060854,5.731429118,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/17  13:00:00,16.625,0.3,42768.00906,179.2649595,645353.8541,0.148795832,134.3299339,0.978675466,98.23822588,0,107.1662324,0,70.28700506,89.78309662,323219.1478,0,106.9830905,0,70.31130734,89.48186285,322134.7063,1004.035842,9.562671191,832.9773455,0,23.8002285,19.28331059,0,19.28216295,0,23.99698711,24.0815366,6.125106135,1,1,14.6,22.326,0,0,0,406148.8573,93338.9385
s-exist,s,exist, 06/17  14:00:00,17,0.3,42768.00906,253.6725239,913221.086,0.057884009,151.7109558,0.196750243,103.2073968,0.000959026,130.3411872,0.00325977,78.23644946,128.0929135,461134.4887,0,128.8196502,0,78.25230667,125.5796104,452086.5973,1247.086473,10.15502058,1048.940744,0,24.2076063,19.72083499,0,19.71041345,0,23.99994139,24.25660121,6.417423751,1,1,14.6,22.326,0,0,0,406148.8573,198498.0228
s-exist,s,exist, 06/17  15:00:00,18.25,0.3,42768.00906,278.0822439,1001096.078,0,142.9923274,0,85.71750245,0,133.0937572,0,69.29532338,143.3726738,516141.6257,0,127.815166,0,69.30456898,134.7095701,484954.4523,1382.711542,10.09714027,1182.09326,0,24.53319895,20.61126255,0,20.57894451,0,23.99999377,24.39054242,6.61765332,1,1,14.6,22.326,0,0,0,406148.8573,307097.7091
s-exist,s,exist, 06/17  16:00:00,18.375,0.3,42768.00906,205.642984,740314.7423,0,125.2047531,0,83.00711552,0,112.129517,0,64.61518921,106.2621284,382543.6621,0,107.9185263,0,64.62860367,99.38085559,357771.0801,1126.794428,9.754975837,955.0280255,0,24.70257983,20.36759638,0,20.34382516,0,23.99998337,24.42020517,6.566627616,1,1,14.6,22.326,0,0,0,406148.8573,320634.8452
s-exist,s,exist, 06/17  17:00:00,18,0.3,42768.00906,103.5102748,372636.9894,0,97.15545089,0,69.27576401,0,83.30419086,0,52.25504748,53.1162488,191218.4957,0,81.61896507,0,52.26923834,50.39402604,181418.4937,839.7705572,9.07897945,702.96158,0,24.6688247,19.76075662,0,19.75317413,0,23.99997868,24.37696592,6.372352895,1,1,14.6,22.326,0,0,0,406148.8573,277487.6641
s-exist,s,exist, 06/17  18:00:00,16.75,0.51,42768.00906,0.692481212,2492.932364,0,53.14936889,0,40.52078246,0,41.4582579,0,28.18694972,0.413929615,1490.146613,0,41.35974509,0,28.1995126,0.278551598,1002.785751,424.2458149,6.044545985,347.768317,0,24.46319002,18.81498055,0,18.8143575,0,23.99995078,24.26335045,6.108237595,1,1,14.6,22.326,0,0,0,406148.8573,217529.1344
s-exist,s,exist, 06/17  19:00:00,16,0.525,110160.0233,0,0,0,22.80744309,0,17.56598413,0,17.49694191,0,12.04032335,0,0,0,17.496337,0,12.04609004,0,0,179.4998821,1.500829434,146.506604,0,24.20708327,18.27549014,0,18.27538358,0,23.99993806,24.16625713,5.939754128,1,1,14.6,22.326,0,0,0,406148.8573,161741.1432
s-exist,s,exist, 06/17  20:00:00,14.75,0.975,129600.0275,0,0,0,1.612537462,0,1.243227212,0,1.233880352,0,0.849493494,0,0,0,1.23393659,0,0.849906391,0,0,9.400497956,0,7.670199628,0,23.93698106,17.51678671,0,17.51671732,0,24.00010202,24.06416165,5.817469435,1,1,14.6,22.326,0,0,0,406148.8573,112062.3371
s-exist,s,exist, 06/17  21:00:00,14,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.70650153,17.41120322,0,17.411151,0,23.99994731,24.0139278,5.805156148,1,1,14.6,22.326,0,0,0,406148.8573,101769.5442
s-exist,s,exist, 06/17  22:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.5492625,17.36513825,0,17.36508657,0,24.00037283,23.97748435,5.783707634,1,1,14.6,22.326,0,0,0,406148.8573,73824.81731
s-exist,s,exist, 06/17  23:00:00,14,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.38979558,17.19778068,0,17.19773114,0,23.94268874,23.87999139,5.651858859,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/17  24:00:00,14,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.20475649,17.3190482,0,17.31899512,0,23.73430466,23.69813787,5.390318513,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/18  01:00:00,14,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.05426644,17.39749745,0,17.39744196,0,23.65522507,23.59368649,5.286907905,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/18  02:00:00,14,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.9525227,17.36002338,0,17.35996786,0,23.58371123,23.50260863,5.213501323,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/18  03:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.84953455,17.31750356,0,17.31744803,0,23.49397749,23.4009332,5.136129857,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/18  04:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.74939413,17.27671678,0,17.27666122,0,23.40814534,23.30415134,5.076238772,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/18  05:00:00,14,0.975,14256.00302,0,0,0.244559255,0.446141391,0,0.346923712,0.246991001,0.337439166,0,0.234171055,0,0,0.249774792,0.33746373,0,0.234291438,0,0,3.97078302,0,3.217365497,0,22.65152146,17.04390845,0,17.04385677,0,23.31378173,23.19934775,5.029813055,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/18  06:00:00,14,0.975,14256.00302,0,0,0.918968319,5.457676374,0,4.250527945,0.818181946,4.133865967,0,2.877437282,0,0,0.92075928,4.134160125,0,2.878897235,0,0,49.65142456,0,40.23107169,0,22.56186659,17.10217,0,17.10211743,0,23.23329483,23.11897125,5.006561147,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/18  07:00:00,14,0.75,53136.01126,0,0,0.812391114,16.59063375,0,12.96918846,0.503754921,12.60989775,0,8.8406117,0,0,0.770801462,12.61074565,0,8.844956983,0,0,157.6106856,0.501381548,127.3075317,0,22.5540276,17.28620167,0,17.28615002,0,23.22266247,23.11604986,5.002379729,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/18  08:00:00,14,0.51,53136.01126,0,0,0.726653589,37.08939654,0.295936047,28.86934366,0.13484907,27.76538968,0.018518834,19.50186979,0,0,0.571409589,28.30050359,0.210345618,19.85274788,0,0,371.7808884,4.434773625,298.9415548,0,22.67968619,17.46055348,0,17.4645763,0,23.41061751,23.26910372,5.043632749,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/18  09:00:00,14.625,0.51,72576.01538,27.20332585,97931.97306,0.576741724,83.36046564,1.507242478,64.14360241,0.00067101,59.95152355,0.001172818,41.53685491,11.982786,43138.02962,0.288734989,62.65242278,0.717804132,43.53777398,15.22053984,54793.94344,872.0468587,8.917272315,698.1873315,0,23.0660865,18.25878556,0,18.28015487,0,23.84514137,23.68202595,5.428163087,1,1,14.6,22.326,0,0,0,406148.8573,43196.11647
s-exist,s,exist, 06/18  10:00:00,15.625,0.3,72576.01538,87.87431203,316347.5233,0.319207339,108.7999182,1.451845361,83.18637385,0,80.44969088,0,55.33765998,43.16688579,155400.7888,0.063067345,81.43160923,0.282953036,56.0589428,44.70742624,160946.7345,1099.935196,9.867491038,883.6268473,0,23.5377331,18.73849889,0,18.746016,0,23.99294794,23.92810176,5.752511772,1,1,14.6,22.326,0,0,0,406148.8573,58940.68426
s-exist,s,exist, 06/18  11:00:00,16,0.3,53136.01126,137.1938199,493897.7516,0.147200198,125.9317468,0.873279874,95.22057038,0,96.85812876,0,65.79513297,68.5990831,246956.6992,6.06578E-05,96.8556086,0.000269599,65.82186228,68.59473679,246941.0525,1157.531105,10.02348348,938.1147324,0,23.86813335,18.93956395,0,18.93953622,0,24.00021255,24.05190609,5.89557199,1,1,14.6,22.326,0,0,0,406148.8573,59201.19457
s-exist,s,exist, 06/18  12:00:00,16.625,0.3,42768.00906,189.2397793,681263.2053,0.0363306,133.193487,1.836968834,87.62212494,0,112.6456562,0,66.07504317,94.68568106,340868.4518,0,112.5654715,0,66.09079705,94.55409819,340394.7535,1248.029243,10.07579853,1036.615561,0,24.12562159,19.21480961,0,19.21432735,0,24.00025508,24.17247705,6.065560949,1,1,14.6,22.326,0,0,0,406148.8573,131995.2027
s-exist,s,exist, 06/18  13:00:00,18.25,0.3,42768.00906,278.1190566,1001228.604,0.148795832,148.8510878,12.15339278,60.92053066,0,132.557704,0,49.56914617,140.7497385,506699.0585,0,130.4940615,0,49.56937479,137.3693182,494529.5454,1630.331808,10.21313605,1403.721971,0,24.38967818,20.41359168,0,20.40137481,0,24.00001986,24.33792941,6.294672754,1,1,14.6,22.326,0,0,0,406148.8573,260772.9426
s-exist,s,exist, 06/18  14:00:00,19,0.3,42768.00906,253.6645861,913192.5099,0.057884009,123.8225292,1.63171535,51.26870665,0.000959026,124.1441531,0.027034362,43.25479732,131.5525388,473589.1397,0,118.3333705,0,43.25167393,122.1120473,439603.3702,1334.185541,8.892222786,1177.175453,0,24.63104128,20.78665941,0,20.7543606,0,23.99998289,24.42140518,6.361497135,1,1,14.6,22.326,0,0,0,406148.8573,319454.8633
s-exist,s,exist, 06/18  15:00:00,18.375,0.3,42768.00906,203.4801985,732528.7147,0,114.6074323,0,54.16034428,0,115.7444405,0,46.3366597,108.3811794,390172.2458,0,107.5984189,0,46.3379263,95.09901913,342356.4689,1200.837307,8.663723692,1058.997151,0,24.74751337,20.179617,0,20.1356952,0,23.99996625,24.44066209,6.325609892,1,1,14.6,22.326,0,0,0,406148.8573,310017.1554
s-exist,s,exist, 06/18  16:00:00,18.625,0.3,42768.00906,163.2746114,587788.601,0,100.4329287,0,54.16258426,0,101.399986,0,46.22426482,88.29330812,317855.9092,0,93.24451695,0,46.22573636,74.98130327,269932.6918,1039.840132,8.528094338,910.8692558,0,24.72126589,20.3055719,0,20.26060673,0,23.99996003,24.44537102,6.288967875,1,1,14.6,22.326,0,0,0,406148.8573,313420.2065
s-exist,s,exist, 06/18  17:00:00,18.375,0.3,42768.00906,100.6211543,362236.1553,0,83.85118375,0,52.58982836,0,81.27568864,0,43.67407261,53.66158244,193181.6968,0,77.17710698,0,43.67766649,46.95957181,169054.4585,836.1512329,8.452559113,721.1398416,0,24.66677983,20.04382614,0,20.02053775,0,23.99995572,24.41748118,6.202455628,1,1,14.6,22.326,0,0,0,406148.8573,290102.8048
