Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 06/18  18:00:00,17.375,0.51,42768.00906,22.60418579,81375.06884,0,66.52635492,0,46.43843847,0,59.4465022,0,36.45786438,12.55065121,45182.34436,0,57.57483248,0,36.46481561,10.05353458,36192.72449,652.9902867,8.068417243,547.0538022,0,24.57812884,19.28381604,0,19.27254893,0,23.99993152,24.35760914,6.085586443,1,1,14.6,22.326,0,0,0,406148.8573,270292.866
s-exist,s,exist, 06/18  19:00:00,16.375,0.525,110160.0233,0,0,0,35.00538895,0,26.32639185,0,29.27581347,0,19.84418838,0,0,0,28.84238767,0,19.84960622,0,0,336.0523209,5.001520348,274.722854,0,24.40997395,18.47521551,0,18.47229532,0,23.99992005,24.2641751,5.928777496,1,1,14.6,22.326,0,0,0,406148.8573,212527.3315
s-exist,s,exist, 06/18  20:00:00,15.375,0.975,129600.0275,0,0,0,2.549558306,0,2.018548724,0,2.072051476,0,1.516345026,0,0,0,2.068939154,0,1.516769731,0,0,18.10844265,0,14.67074235,0,24.13652894,17.6205677,0,17.62038913,0,23.99998321,24.13811802,5.766844171,1,1,14.6,22.326,0,0,0,406148.8573,155353.15
s-exist,s,exist, 06/18  21:00:00,14.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.8640728,16.96249959,0,16.96234204,0,24.00014769,24.05842963,5.704199735,1,1,14.6,22.326,0,0,0,406148.8573,119248.0066
s-exist,s,exist, 06/18  22:00:00,13.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.64311639,16.34292879,0,16.34276772,0,24.01024146,23.99397689,5.642334129,1,1,14.6,22.326,0,0,0,406148.8573,40561.51843
s-exist,s,exist, 06/18  23:00:00,13,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.39599836,16.19330174,0,16.19318126,0,23.83119756,23.81767894,5.379595644,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/18  24:00:00,13,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.11341992,16.3267947,0,16.3267224,0,23.54460093,23.57139687,5.113920868,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/19  01:00:00,13.625,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.91410396,16.97713932,0,16.97708099,0,23.50322319,23.4865435,5.061758509,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/19  02:00:00,14,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.84789015,17.32593874,0,17.32587742,0,23.53652281,23.46468856,5.069056267,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/19  03:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.79965505,17.29612613,0,17.29606557,0,23.47464369,23.38463126,5.038113716,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/19  04:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.72991548,17.26690353,0,17.26684525,0,23.4005678,23.29800639,5.016140246,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/19  05:00:00,14,0.975,14256.00302,0,0,0.244559255,0.699534101,0,0.545195489,0.246991001,0.530205016,0,0.369565732,0,0,0.249774792,0.530242347,0,0.369752115,0,0,6.288175225,0,5.080480954,0,22.64961371,17.23442397,0,17.23436593,0,23.32633674,23.21287091,5.003167373,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/19  06:00:00,14,0.975,28512.00604,0,0,0.918968319,8.272929319,0,6.453938536,0.818181946,6.276049845,0,4.382801143,0,0,0.92075928,6.276485308,0,4.38499328,0,0,76.93563808,0,62.14114376,0,22.59231251,17.25281419,0,17.2527592,0,23.27356154,23.15875812,5.000090607,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/19  07:00:00,14,0.75,57024.01208,0,0,0.812391114,25.85865491,0,20.27490441,0.503754921,19.65500494,0,13.84330514,0,0,0.770801462,19.72907798,0,13.92277063,0,0,258.4959822,2.586323631,207.8100056,0,22.68675237,17.20350416,0,17.2039488,0,23.4988897,23.3157007,5.043211698,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/19  08:00:00,14,0.42,72576.01538,0,0,0.726653589,53.797594,0.295936047,42.16009443,0.13484907,39.6124502,0.018518834,27.79196875,0,0,0.571409589,41.19604186,0.210345618,29.19462501,0,0,565.0558061,6.831378288,452.5014313,0,22.9466735,17.18632476,0,17.19571999,0,23.78651687,23.5694793,5.223747234,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/19  09:00:00,14,0.42,57024.01208,11.06967858,39850.84287,0.576741724,89.55477394,2.198694165,68.30467475,0.00067101,63.69114233,0.001172818,43.88990964,4.207190874,15145.88715,0.288734989,67.0559406,0.99252416,46.28106706,6.862487702,24704.95573,940.2881211,9.207220001,752.5511144,0,23.1645477,17.24841048,0,17.27146402,0,23.69133719,23.61609857,5.225989855,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/19  10:00:00,15.25,0.195,57024.01208,137.3067604,494304.3374,0.319207339,143.9084703,12.35076962,95.95673432,0,98.58127468,0,61.88332859,66.04620206,237766.3274,0.063067345,102.0460271,1.393427437,63.97840964,71.26055832,256538.01,1421.041064,10.341373,1148.051548,0,23.4342582,18.3590778,0,18.38134014,0,23.8354815,23.85858868,5.511490736,1,1,14.6,22.326,0,0,0,406148.8573,18094.92933
s-exist,s,exist, 06/19  11:00:00,16.625,0.195,36288.00769,290.2268187,1044816.547,0.147200198,190.1570906,24.87414842,91.47835413,0,142.5186244,0,65.67912576,145.1674298,522602.7473,6.06578E-05,142.4550176,0.008408113,65.69059417,145.0593889,522213.8001,1978.662827,11.02586402,1644.34464,0,23.98052651,19.52184261,0,19.52142119,0,23.99412716,24.1900871,6.011956549,1,1,14.6,22.326,0,0,0,406148.8573,127310.8623
s-exist,s,exist, 06/19  12:00:00,17,0.195,36288.00769,251.6106015,905798.1654,0.0363306,141.3348241,6.905852767,50.98696014,0,132.8132342,0,42.13459118,126.0315527,453713.5897,0,132.5382779,0,42.13605087,125.5790488,452084.5758,1635.287455,9.830235865,1413.105235,0,24.44070662,19.45004318,0,19.44830622,0,23.99988654,24.30449816,6.151730113,1,1,14.6,22.326,0,0,0,406148.8573,194592.9364
s-exist,s,exist, 06/19  13:00:00,17,0.195,36288.00769,213.9136369,770089.0927,0.148795832,138.9872129,14.32326626,46.23686966,0,124.0514753,0,37.54650054,108.8475691,391851.2487,0,121.7218243,0,37.54728798,105.0660678,378237.844,1434.899199,9.08487279,1262.627904,0,24.57423445,19.29243252,0,19.2808242,0,24.00000047,24.3527069,6.17962472,1,1,14.6,22.326,0,0,0,406148.8573,216639.5323
s-exist,s,exist, 06/19  14:00:00,17.625,0.195,36288.00769,227.6278139,819460.13,0.057884009,125.1461018,1.71198945,52.22012301,0.000959026,125.5213817,0.028364349,44.40899129,118.496048,426585.7729,0,119.7791532,0,44.40576254,109.1317658,392874.3571,1357.035201,9.003222752,1195.42086,0,24.62171769,19.83304895,0,19.79916829,0,23.99999142,24.41596914,6.254828718,1,1,14.6,22.326,0,0,0,406148.8573,263122.2656
s-exist,s,exist, 06/19  15:00:00,18,0.195,36288.00769,236.0185842,849666.903,0,134.0832271,0,76.90652836,0,126.8778722,0,62.59703395,122.7114007,441761.0427,0,121.1146203,0,62.60456809,113.3071834,407905.8604,1308.816622,9.749388621,1127.269213,0,24.72572457,20.06801835,0,20.03635006,0,23.99997868,24.48018468,6.340822133,1,1,14.6,22.326,0,0,0,406148.8573,306194.1272
s-exist,s,exist, 06/19  16:00:00,18,0.3,36288.00769,141.1199337,508031.7612,0,114.7407675,0,83.77743456,0,94.5609337,0,61.40537515,71.52965624,257506.7625,0,93.39994091,0,61.42574198,69.59027743,250524.9987,936.2117778,9.576251735,777.1780411,0,24.74411546,19.95218784,0,19.94328553,0,23.99996072,24.45774876,6.265535784,1,1,14.6,22.326,0,0,0,406148.8573,299302.9172
s-exist,s,exist, 06/19  17:00:00,16.75,0.525,36288.00769,23.1931773,83495.43827,0,80.41663849,0,61.61069316,0,62.26474935,0,42.60378455,11.65631211,41962.72359,0,62.18990022,0,42.6233407,11.53686519,41532.71468,636.8789146,8.103894028,521.7549954,0,24.62705757,18.99554059,0,18.99500241,0,23.99991781,24.36315902,6.10242689,1,1,14.6,22.326,0,0,0,406148.8573,234289.8757
s-exist,s,exist, 06/19  18:00:00,15.375,0.525,36288.00769,0,0,0,52.32157908,0,40.24158293,0,40.28215597,0,27.70684322,0,0,0,40.28185545,0,27.71983195,0,0,415.3862656,5.990601535,339.3992619,0,24.41699672,17.97047661,0,17.97039613,0,23.99990534,24.26478262,5.983181211,1,1,14.6,22.326,0,0,0,406148.8573,186467.1342
s-exist,s,exist, 06/19  19:00:00,14.375,0.525,86832.0184,0,0,0,22.62464682,0,17.44327914,0,17.34690933,0,11.95401909,0,0,0,17.34763581,0,11.95974943,0,0,178.1267707,1.456141146,145.3662183,0,24.12821444,17.2056941,0,17.20564105,0,24.00023189,24.15423641,5.835310411,1,1,14.6,22.326,0,0,0,406148.8573,102965.312
s-exist,s,exist, 06/19  20:00:00,14,0.75,115344.0244,0,0,0,1.59757862,0,1.233780463,0,1.221338878,0,0.842689138,0,0,0,1.221397929,0,0.843099524,0,0,9.316257683,0,7.599762832,0,23.81239745,17.03071437,0,17.03066738,0,24.00031015,24.05772882,5.713934212,1,1,14.6,22.326,0,0,0,406148.8573,62848.46705
s-exist,s,exist, 06/19  21:00:00,13.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.60046515,16.54830936,0,16.54826152,0,24.00788974,23.9981702,5.663241047,1,1,14.6,22.326,0,0,0,406148.8573,39490.94227
s-exist,s,exist, 06/19  22:00:00,13.625,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.46263138,16.65353688,0,16.65349016,0,24.00567512,23.95963801,5.64479212,1,1,14.6,22.326,0,0,0,406148.8573,54535.08471
s-exist,s,exist, 06/19  23:00:00,14,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.32821096,16.91261158,0,16.91256485,0,23.98080838,23.89218911,5.582509052,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/19  24:00:00,14,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.1823344,16.72300439,0,16.72296009,0,23.77453638,23.7061805,5.340794158,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/20  01:00:00,13.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.00578423,16.32019998,0,16.32015298,0,23.52784727,23.48893024,5.130054428,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/20  02:00:00,13,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.80189898,16.17301708,0,16.17296885,0,23.3031234,23.28673101,5.023442206,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/20  03:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.61204725,16.04546426,0,16.04541649,0,23.15346169,23.12936611,5.002072881,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/20  04:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.45249972,16.02444712,0,16.02439689,0,23.02081869,22.98893928,5.024665067,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/20  05:00:00,13,0.975,14256.00302,0,0,0.244559255,0.699650428,0,0.545311816,0.246991001,0.530316368,0,0.369677085,0,0,0.249774792,0.530353681,0,0.369863449,0,0,6.290998027,0,5.082439638,0,22.3186582,15.94939577,0,15.9493464,0,22.90640679,22.86339764,5.085383461,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/20  06:00:00,13,0.975,28512.00604,0,0,0.918968319,10.1300415,0,7.91418,0.818181946,7.695187522,0,5.388866375,0,0,0.92075928,7.695952401,0,5.391771204,0,0,96.35922005,0.218378882,77.65316901,0,22.22067771,15.9982173,0,15.99817205,0,22.81877253,22.77639823,5.149554117,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/20  07:00:00,13,0.75,57024.01208,0,0,0.812391114,38.41038648,0.262913308,30.1060939,0.503754921,28.9009083,0.134598528,20.39842068,0,0,0.770801462,29.77703853,0.243556495,21.17331699,0,0,394.3223318,4.876134302,315.8116726,0,22.31717281,16.19759135,0,16.20316727,0,23.04606459,22.95116673,5.043792514,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/20  08:00:00,13,0.42,72576.01538,0,0,0.726653589,77.70030183,2.045172009,59.69128626,0.13484907,54.57992994,0.281711501,37.6998072,0,0,0.571409589,59.89716843,1.549780898,41.76398789,0,0,832.8739783,8.65408042,665.1886495,0,22.64048822,16.32366914,0,16.35795822,0,23.38643732,23.26578062,5.027283454,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/20  09:00:00,13.625,0.42,57024.01208,57.05023161,205380.8338,0.576741724,124.8870192,7.997838781,90.85648536,0.00067101,81.60102503,0.003909394,54.60874369,21.87065182,78734.34654,0.288734989,91.42678025,3.555561674,60.90545451,35.95903771,129452.5358,1286.274003,10.10568311,1029.054354,0,22.94816012,16.8005227,0,16.8605779,0,23.43876539,23.42703162,5.077989581,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/20  10:00:00,14.625,0.195,57024.01208,197.7145948,711772.5414,0.319207339,183.4533726,17.89199435,119.9400903,0,122.0193653,0,75.00089922,93.99924623,338397.2864,0.063067345,128.5716417,3.057433506,78.52643814,103.7153486,373375.2549,1898.39498,11.10033228,1529.374411,0,23.38097165,17.82047186,0,17.86158191,0,23.75199488,23.80227349,5.438816719,1,1,14.6,22.326,0,0,0,406148.8573,7159.807522
s-exist,s,exist, 06/20  11:00:00,15.625,0.195,36288.00769,254.8397579,917423.1283,0.147200198,185.8550865,13.43089604,113.9489423,0,139.9329675,0,79.15576041,127.4464925,458807.373,6.06578E-05,139.9025102,0.005717741,79.17835349,127.3932654,458615.7553,1860.453974,11.07924866,1524.208855,0,23.94468377,18.60397272,0,18.60371529,0,23.99930066,24.13392583,5.94342243,1,1,14.6,22.326,0,0,0,406148.8573,63377.79935
s-exist,s,exist, 06/20  12:00:00,15.375,0.195,36288.00769,196.0194982,705670.1935,0.0363306,148.1332247,2.368742306,93.69667211,0,127.2838815,0,71.82017261,98.09342696,353136.3371,0,127.1829448,0,71.83445074,97.92607124,352533.8565,1424.885643,10.41871804,1187.158618,0,24.29182233,18.12887394,0,18.12816762,0,24.00053489,24.20942095,6.015852723,1,1,14.6,22.326,0,0,0,406148.8573,96686.05504
s-exist,s,exist, 06/20  13:00:00,15.625,0.195,36288.00769,240.5871743,866113.8276,0.148795832,159.2039853,10.19679503,76.7915096,0,139.5477441,0,60.939752,121.6055061,437779.8221,0,137.9483633,0,60.94374978,118.9816682,428334.0055,1670.846361,10.59737121,1423.971804,0,24.41591771,18.55202876,0,18.54253444,0,24.00009184,24.31301459,6.157757305,1,1,14.6,22.326,0,0,0,406148.8573,160126.9156
s-exist,s,exist, 06/20  14:00:00,16,0.195,36288.00769,217.3898545,782603.4762,0.057884009,151.7859171,0.699906199,101.7831863,0.000959026,130.1942479,0.01159609,77.15069856,109.8579019,395488.4468,0,128.7639774,0,77.16281946,107.5319526,387115.0294,1262.090629,10.17603109,1062.212439,0,24.51791444,18.82481064,0,18.81643472,0,24.0000024,24.37699401,6.218945144,1,1,14.6,22.326,0,0,0,406148.8573,206253.6862
s-exist,s,exist, 06/20  15:00:00,16,0.195,36288.00769,107.6634689,387588.4879,0,121.0388885,0,91.66092381,0,95.32796347,0,64.50663964,54.06039983,194617.4394,0,95.05040752,0,64.53372115,53.60306903,192971.0485,953.3943606,9.706219763,784.5469545,0,24.5001148,18.63978965,0,18.63803661,0,23.99999223,24.34108545,6.100059696,1,1,14.6,22.326,0,0,0,406148.8573,181808.8604
s-exist,s,exist, 06/20  16:00:00,14.75,0.3,36288.00769,64.75254634,233109.1668,0,113.0678919,0,85.9180845,0,88.21298916,0,59.740279,32.58059994,117290.1598,0,87.9647486,0,59.7669629,32.1719464,115819.0071,891.9705874,9.573910323,733.0540299,0,24.42347834,17.95257952,0,17.95102573,0,24.00017147,24.30911329,6.024721445,1,1,14.6,22.326,0,0,0,406148.8573,137605.2325
s-exist,s,exist, 06/20  17:00:00,14,0.525,36288.00769,0,0,0,82.75485904,0,63.22941332,0,64.18463116,0,43.73846613,0,0,0,64.08746553,0,43.7585086,0,0,655.7914035,8.25449922,537.574824,0,24.26943619,17.1680809,0,17.16744992,0,24.00038412,24.23051973,5.907590594,1,1,14.6,22.326,0,0,0,406148.8573,89221.98156
s-exist,s,exist, 06/20  18:00:00,14,0.525,36288.00769,0,0,0,60.74626526,0,45.94866689,0,47.74325796,0,32.16164467,0,0,0,47.56275313,0,32.17553376,0,0,492.6003008,6.916819564,404.1964175,0,24.07637863,16.94496506,0,16.94398637,0,24.0004326,24.17424252,5.841462865,1,1,14.6,22.326,0,0,0,406148.8573,98981.73772
s-exist,s,exist, 06/20  19:00:00,13.375,0.525,86832.0184,0,0,0,34.93422528,0,26.17183134,0,28.39463176,0,19.06326549,0,0,0,28.16574019,0,19.06984239,0,0,312.9877242,4.483624388,256.4148527,0,23.87567766,16.36101557,0,16.35965572,0,24.00217809,24.09464411,5.740374056,1,1,14.6,22.326,0,0,0,406148.8573,40171.21837
s-exist,s,exist, 06/20  20:00:00,13,0.75,115344.0244,0,0,0,2.56924591,0,1.981540463,0,2.052800785,0,1.439007328,0,0,0,2.050639667,0,1.439513034,0,0,17.06938559,0,13.91066501,0,23.6109472,15.98589661,0,15.9857989,0,23.98557702,23.97188365,5.601809508,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/20  21:00:00,13,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.40428744,16.0044606,0,16.00441634,0,23.97951018,23.91035759,5.559023019,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/20  22:00:00,13,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.29910529,16.08228316,0,16.08223749,0,24.00520285,23.88678587,5.574254166,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/20  23:00:00,13,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.15463004,16.04564537,0,16.04559945,0,23.78650423,23.70424377,5.336255639,1,1,14.6,22.326,0,13088.16552,0,406148.8573,0
s-exist,s,exist, 06/20  24:00:00,13,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.93128488,15.97774462,0,15.97769846,0,23.45845711,23.43847348,5.090380057,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/21  01:00:00,13,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.72535633,15.98424816,0,15.98420055,0,23.26320578,23.24930759,5.011428654,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/21  02:00:00,12.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.54685014,15.48041839,0,15.48037135,0,23.04542758,23.04132154,5.022396683,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/21  03:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.3238344,15.16482395,0,15.16477686,0,22.7938517,22.81047385,5.146105625,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/21  04:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.11317347,15.08905174,0,15.08900482,0,22.62953878,22.63828901,5.319826309,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/21  05:00:00,12,0.975,14256.00302,0,0,0.244559255,0.699787886,0,0.545449274,0.246991001,0.530447949,0,0.369808665,0,0,0.249774792,0.53048524,0,0.369995007,0,0,6.2943509,0,5.084770108,0,21.93933703,15.01080051,0,15.0107543,0,22.48215978,22.48198458,5.538435639,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/21  06:00:00,12.625,0.975,28512.00604,0,0,0.918968319,13.07590703,0.503920357,9.835249299,0.818181946,10.01503003,0.414889123,6.754041869,0,0,0.92075928,10.16368523,0.498363185,6.821810114,0,0,120.5996019,0.667103537,97.00865139,0,21.83282874,15.51061333,0,15.51137965,0,22.4540942,22.43553129,5.608801824,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/21  07:00:00,13,0.75,57024.01208,0,0,0.812391114,49.24328682,2.602103406,36.75315302,0.503754921,36.83570127,1.629218995,24.93051051,0,0,0.770801462,39.04388318,2.472406642,26.30468207,0,0,485.7641133,6.085246318,389.15656,0,22.0165881,15.99117226,0,16.00420913,0,22.78163155,22.69975129,5.243909205,1,1,14.6,22.326,0,0,0,406148.8573,9251.543398
s-exist,s,exist, 06/21  08:00:00,13,0.42,72576.01538,0,0,0.726653589,69.32417233,1.381897569,53.57550369,0.13484907,49.45702223,0.158643344,34.35689652,0,0,0.571409589,53.31783476,1.02304146,37.36690654,0,0,738.4271309,8.12066376,590.2144384,0,22.38116942,16.09452838,0,16.1178173,0,23.16107226,23.01725342,5.028997492,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/21  09:00:00,13,0.42,57024.01208,68.21622976,245578.4271,0.576741724,138.5848475,19.91410843,90.06937197,0.00067101,82.73032727,0.004495803,53.23426939,23.85090707,85863.26546,0.288734989,98.6180409,8.368080843,60.77945679,44.63517498,160686.6299,1336.952652,10.01551765,1075.411012,0,22.68082135,16.43423009,0,16.53508254,0,23.15828746,23.15655572,5.006005656,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/21  10:00:00,13.625,0.195,57024.01208,216.3431176,778835.2234,0.319207339,212.0005809,41.63375756,114.1920315,0,128.1231431,0,70.66206968,98.65639788,355163.0324,0.063067345,141.5159277,8.656418424,75.42460534,117.6867197,423672.191,1970.766024,10.91442261,1608.283512,0,23.16746917,17.28642591,0,17.37046195,0,23.4530741,23.53998901,5.131759601,1,1,14.6,22.326,0,0,0,406148.8573,7045.757496
s-exist,s,exist, 06/21  11:00:00,14,0.195,36288.00769,156.7414206,564269.1143,0.147200198,153.409457,5.510889587,107.0355311,0,116.3306201,0,73.85378677,78.37543273,282151.5578,6.06578E-05,116.3223274,0.003538484,73.88147953,78.3659879,282117.5564,1457.382357,10.55177833,1185.150501,0,23.60544769,17.40511595,0,17.405359,0,23.6546653,23.74097547,5.297298474,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/21  12:00:00,14,0.195,36288.00769,198.6150482,715014.1736,0.0363306,160.286355,1.010360315,112.1479152,0,131.9348427,0,82.3232245,99.34817631,357653.4347,0,131.8853824,0,82.34788557,99.2668719,357360.7388,1333.313071,10.2900881,1105.498534,0,23.8445268,17.43505152,0,17.43474548,0,23.83249211,23.95360706,5.577145879,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/21  13:00:00,14,0.195,36288.00769,219.6762536,790834.513,0.148795832,168.3267549,4.354451478,106.7710476,0,140.4252132,0,79.40210709,110.5082183,397829.586,0,139.6050107,0,79.42002845,109.1680353,393004.927,1405.620673,10.3468755,1185.195937,0,24.06119513,17.58074023,0,17.57618183,0,23.99249177,24.16484416,5.933309362,1,1,14.6,22.326,0,0,0,406148.8573,33434.71324
s-exist,s,exist, 06/21  14:00:00,15.25,0.195,36288.00769,236.9621281,853063.6613,0.057884009,147.5495839,0.95751785,80.11559661,0.000959026,139.9226799,0.015864216,65.71363021,121.8670484,438721.3743,0,135.7778493,0,65.71134393,115.0950797,414342.2871,1525.032279,10.28748254,1306.965972,0,24.25458516,18.49751752,0,18.4730433,0,24.00000931,24.28468218,6.112928185,1,1,14.6,22.326,0,0,0,406148.8573,136586.85
s-exist,s,exist, 06/21  15:00:00,16,0.195,36288.00769,201.9270722,726937.4599,0,131.1924731,0,72.14503147,0,126.7563972,0,60.02016132,106.3111842,382720.2632,0,120.2211294,0,60.0249013,95.61588799,344217.1968,1315.686453,9.61526317,1138.995864,0,24.38986557,18.86829428,0,18.8310558,0,24.00000487,24.33979899,6.155695902,1,1,14.6,22.326,0,0,0,406148.8573,186050.4147
s-exist,s,exist, 06/21  16:00:00,15.375,0.3,36288.00769,143.3328129,515998.1263,0,125.7182306,0,83.16149286,0,112.7498715,0,64.76387401,75.18217027,270655.813,0,108.4507639,0,64.7772623,68.15064259,245342.3133,1126.822,9.727107378,955.931906,0,24.44143631,18.29026134,0,18.26615941,0,23.999983,24.34068217,6.117914963,1,1,14.6,22.326,0,0,0,406148.8573,175283.3826
s-exist,s,exist, 06/21  17:00:00,14.375,0.525,36288.00769,39.55892879,142412.1436,0,95.09041217,0,64.33802175,0,86.45084594,0,50.85827556,22.10422519,79575.21067,0,83.59564795,0,50.86728272,17.85569272,64280.49379,888.8020702,9.10015928,753.6137894,0,24.3539414,17.44404861,0,17.42777247,0,24.00015407,24.28101728,6.009842848,1,1,14.6,22.326,0,0,0,406148.8573,130350.5853
s-exist,s,exist, 06/21  18:00:00,13.75,0.525,36288.00769,0,0,0,61.629895,0,42.82482418,0,55.5062203,0,33.88223634,0,0,0,53.68022391,0,33.88817823,0,0,609.4542334,7.675505297,511.4762597,0,24.1640315,16.86839216,0,16.85771291,0,24.00032472,24.20060419,5.886630715,1,1,14.6,22.326,0,0,0,406148.8573,108640.2129
s-exist,s,exist, 06/21  19:00:00,13.225,0.525,86832.0184,0,0,0,28.0508887,0,21.31140482,0,22.10777582,0,15.0016859,0,0,0,22.00636153,0,15.00797574,0,0,229.9417261,2.650927279,188.3170308,0,23.88717207,16.33647206,0,16.33577903,0,24.01775877,24.09342721,5.74274653,1,1,14.6,22.326,0,0,0,406148.8573,27253.93735
s-exist,s,exist, 06/21  20:00:00,13,0.75,115344.0244,0,0,0,2.017635568,0,1.543595546,0,1.550407222,0,1.057015136,0,0,0,1.550457989,0,1.057523703,0,0,11.8304699,0,9.661977384,0,23.59440515,16.04009157,0,16.04004783,0,23.98581175,23.96648741,5.59538646,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/21  21:00:00,13,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.39048282,16.08876943,0,16.08872379,0,23.9764006,23.90468831,5.550813235,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/21  22:00:00,13,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.29166157,16.14192748,0,16.14188075,0,24.00817836,23.88478621,5.572306958,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/21  23:00:00,13,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.14592906,15.9967566,0,15.99671146,0,23.77802389,23.69259701,5.32336637,1,1,14.6,22.326,0,13559.42938,0,406148.8573,0
s-exist,s,exist, 06/21  24:00:00,13,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.91766597,15.93903996,0,15.93899435,0,23.4429948,23.42232657,5.080668014,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/22  01:00:00,13,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.70995154,15.93608784,0,15.93604099,0,23.24801228,23.23269358,5.008348467,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/22  02:00:00,13,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.5448259,15.88370562,0,15.88365874,0,23.10277318,23.0786697,5.008343589,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/22  03:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.3968936,15.78849229,0,15.78844621,0,22.96810567,22.93395957,5.055837945,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/22  04:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.25946929,15.75685974,0,15.75681344,0,22.84425789,22.80080601,5.140968961,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/22  05:00:00,13,0.975,14256.00302,0,0,0.244559255,0.905742888,0,0.70730753,0.246991001,0.687762884,0,0.481226662,0,0,0.249774792,0.687809874,0,0.48146529,0,0,8.244814449,0,6.646538483,0,22.13509045,15.75181703,0,15.75177031,0,22.73603226,22.68221455,5.251326902,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/22  06:00:00,13,0.975,28512.00604,0,0,0.918968319,9.421216488,0,7.354181507,0.818181946,7.151173207,0,4.999754227,0,0,0.92075928,7.151664847,0,5.002242089,0,0,88.18974629,0,71.15817964,0,22.04672536,15.75922319,0,15.75917901,0,22.65672874,22.60062551,5.34671749,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/22  07:00:00,13,0.75,57024.01208,0,0,0.812391114,27.64324821,0,21.70672374,0.503754921,20.95839369,0,14.77951838,0,0,0.770801462,21.15081959,0,14.97767743,0,0,278.6399936,2.880244704,223.7991495,0,22.11021915,15.82933318,0,15.83039664,0,22.85047786,22.73232971,5.196493748,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/22  08:00:00,13,0.42,72576.01538,0,0,0.726653589,65.33855333,0.591872093,51.13132295,0.13484907,47.11465955,0.037037668,32.91162986,0,0,0.571409589,50.1527722,0.420691235,35.57911496,0,0,700.6534667,7.841980011,559.9518535,0,22.37436677,16.0984564,0,16.12173328,0,23.16663105,23.01974856,5.02734533,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/22  09:00:00,13.625,0.42,57024.01208,38.50687654,138624.7556,0.576741724,107.1827914,3.244968852,81.2110588,0.00067101,74.51413994,0.002345636,50.89866106,16.26162142,58541.83712,0.288734989,79.84192307,1.527181607,54.72257654,22.77557022,81992.0528,1152.125667,9.885004475,920.4633488,0,22.66056076,16.79762388,0,16.83113109,0,23.21654378,23.17999307,5.002911892,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/22  10:00:00,14,0.195,57024.01208,130.0253239,468091.1659,0.319207339,145.9243625,5.30776742,106.7823418,0,103.767859,0,68.69364209,62.915686,226496.4696,0.063067345,106.4905376,0.836495925,70.60840341,67.10963787,241594.6963,1498.544011,10.61719635,1203.265261,0,23.02156267,17.26697774,0,17.28436102,0,23.40684437,23.43650305,5.065984534,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/22  11:00:00,14.625,0.195,36288.00769,222.910117,802476.4212,0.147200198,173.5199724,6.839946489,116.7573955,0,132.8857948,0,80.89699302,111.475084,401310.3024,6.06578E-05,132.8617899,0.00217364,80.92335655,111.435033,401166.1189,1724.330638,10.97755541,1404.912719,0,23.45008552,17.84420312,0,17.84406445,0,23.67218811,23.75607783,5.332068963,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/22  12:00:00,15.625,0.195,36288.00769,274.8498459,989459.4451,0.0363306,164.4903383,3.598602231,93.35236306,0,145.465271,0,73.13435546,137.5554363,495199.5706,0,145.306774,0,73.14507797,137.2944096,494259.8745,1757.02102,10.91290463,1469.830045,0,23.90763727,18.66322949,0,18.6622221,0,23.96171342,24.10714763,5.849332635,1,1,14.6,22.326,0,0,0,406148.8573,66233.55057
s-exist,s,exist, 06/22  13:00:00,16,0.195,36288.00769,227.0698491,817451.4566,0.148795832,147.0960838,13.45862232,54.89702007,0,130.8969873,0,44.37258879,115.3769155,415356.8958,0,128.6544372,0,44.37351197,111.6929335,402094.5608,1576.284658,9.774264616,1369.464394,0,24.22544286,18.87055868,0,18.8569783,0,23.99918102,24.22839375,6.016628466,1,1,14.6,22.326,0,0,0,406148.8573,128557.408
s-exist,s,exist, 06/22  14:00:00,16.625,0.195,36288.00769,205.1852742,738666.987,0.057884009,120.9793045,1.697823432,47.95912989,0.000959026,122.4135219,0.028129645,40.87620928,107.4768788,386916.7637,0,116.4138582,0,40.87230259,97.70839535,351750.2232,1311.007613,8.674505304,1161.35239,0,24.35951105,19.27046664,0,19.23642339,0,23.99999205,24.29081069,6.077357105,1,1,14.6,22.326,0,0,0,406148.8573,175331.2084
s-exist,s,exist, 06/22  15:00:00,16.375,0.195,36288.00769,164.5624799,592424.9277,0,112.6273361,0,51.79547579,0,114.2272977,0,44.17532316,89.17358273,321024.8978,0,105.7914542,0,44.17678195,75.38889717,271400.0298,1161.232471,8.32277301,1029.952511,0,24.41139216,18.95922,0,18.91243756,0,23.99999795,24.31426945,6.074183231,1,1,14.6,22.326,0,0,0,406148.8573,178741.6352
s-exist,s,exist, 06/22  16:00:00,16.625,0.3,36288.00769,131.391229,473008.4243,0,101.3928852,0,54.79942035,0,102.2754859,0,46.73027584,72.38920337,260601.1321,0,94.08875597,0,46.73183188,59.0020256,212407.2922,1048.191683,8.559203506,917.9466636,0,24.40014335,19.06937156,0,19.02332872,0,23.9999823,24.32537693,6.070216395,1,1,14.6,22.326,0,0,0,406148.8573,196718.6223
s-exist,s,exist, 06/22  17:00:00,16.375,0.525,36288.00769,65.86927245,237129.3808,0,82.49341765,0,50.85889807,0,80.98373648,0,42.6863557,36.49798578,131392.7488,0,76.64319404,0,42.68902515,29.37128667,105736.632,834.1271995,8.330845975,721.8298013,0,24.3624487,18.84925152,0,18.82306339,0,23.99994876,24.30176708,6.026525058,1,1,14.6,22.326,0,0,0,406148.8573,194754.1698
s-exist,s,exist, 06/22  18:00:00,15.4375,0.525,36288.00769,1.336635221,4811.886797,0,63.00266063,0,43.45627848,0,57.16462753,0,34.58694267,1.169906826,4211.664572,0,55.16142827,0,34.59260455,0.166728396,600.2222253,632.7931456,7.880415525,531.6517634,0,24.29035459,18.05061398,0,18.03816669,0,23.99993291,24.2425998,5.929972745,1,1,14.6,22.326,0,0,0,406148.8573,177480.5556
s-exist,s,exist, 06/22  19:00:00,14.4125,0.525,86832.0184,0,0,0,33.97131927,0,25.45279232,0,28.23438302,0,19.00125713,0,0,0,27.83487957,0,19.00682575,0,0,322.4364509,4.692626697,263.8679995,0,24.10208137,17.14277235,0,17.14020296,0,24.00021022,24.140752,5.775201111,1,1,14.6,22.326,0,0,0,406148.8573,97071.47378
s-exist,s,exist, 06/22  20:00:00,14,0.75,115344.0244,0,0,0,2.404080889,0,1.867963079,0,1.922207766,0,1.361279272,0,0,0,1.919228888,0,1.361747474,0,0,16.789697,0,13.6304819,0,23.79174952,16.84876606,0,16.84864814,0,24.00022135,24.02566765,5.640185819,1,1,14.6,22.326,0,0,0,406148.8573,47132.36255
s-exist,s,exist, 06/22  21:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.56871178,16.9951763,0,16.99512872,0,24.00027739,23.97777017,5.612270926,1,1,14.6,22.326,0,0,0,406148.8573,58312.57728
s-exist,s,exist, 06/22  22:00:00,13.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.44587047,16.48501187,0,16.48496459,0,24.00489109,23.92763533,5.58139233,1,1,14.6,22.326,0,0,0,406148.8573,30870.31127
s-exist,s,exist, 06/22  23:00:00,13,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.25719236,16.13793878,0,16.13787016,0,23.80239314,23.73915146,5.347566139,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/22  24:00:00,13,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.99972024,16.09407821,0,16.09401219,0,23.505117,23.48792345,5.112871701,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/23  01:00:00,12.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.76238308,15.47074412,0,15.47065423,0,23.22466668,23.23117288,5.011846132,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/23  02:00:00,12.625,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.52297574,15.6085697,0,15.60849585,0,23.02387796,23.03489275,5.021014049,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/23  03:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.37080526,15.86492243,0,15.86487492,0,22.972368,22.94411979,5.053347128,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/23  04:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.26317033,15.8369431,0,15.83689539,0,22.86499496,22.82354289,5.125895714,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/23  05:00:00,13,0.975,14256.00302,0,0,0.244559255,0.906053297,0,0.707617939,0.246991001,0.68806002,0,0.481523798,0,0,0.249774792,0.688106961,0,0.481762376,0,0,8.253197993,0,6.652561936,0,22.1550384,15.83497453,0,15.83492636,0,22.76254627,22.7102243,5.224235824,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/23  06:00:00,13,0.975,28512.00604,0,0,0.918968319,11.05372636,0,8.639429505,0.818181946,8.3997917,0,5.886934332,0,0,0.92075928,8.401868108,0,5.891342326,0,0,105.3685635,0.220011328,84.86802202,0,22.07675514,15.90171962,0,15.9016834,0,22.69139775,22.63839701,5.300859875,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/23  07:00:00,13,0.75,57024.01208,0,0,0.812391114,32.47994049,0,25.56777551,0.503754921,24.62515755,0,17.43081248,0,0,0.770801462,24.9618386,0,17.7741689,0,0,330.6101724,4.096129935,265.1617538,0,22.17206023,16.08519308,0,16.0873503,0,22.91699031,22.80371809,5.135659004,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/23  08:00:00,13.625,0.42,72576.01538,0,0,0.726653589,54.88192042,0.591872093,42.74187212,0.13484907,40.1788299,0.037037668,28.12736629,0,0,0.571409589,42.03506161,0.420691235,29.61097423,0,0,574.5132236,6.913042545,460.098441,0,22.4450235,16.70916013,0,16.72139261,0,23.28415567,23.11037588,5.012318215,1,1,14.6,22.326,0,0,0,406148.8573,7339.815905
s-exist,s,exist, 06/23  09:00:00,14,0.42,57024.01208,32.03714783,115333.7322,0.576741724,100.0239358,3.667522661,75.33864833,0.00067101,69.01965336,0.002345636,47.18900645,13.00745802,46826.84888,0.288734989,74.26944838,1.695066068,50.76525542,19.23488781,69245.59613,1033.92513,9.452742797,827.3843089,0,22.73905776,17.10742773,0,17.14000573,0,23.3216302,23.25505439,5.008185589,1,1,14.6,22.326,0,0,0,406148.8573,7422.775842
s-exist,s,exist, 06/23  10:00:00,15.25,0.195,57024.01208,169.5643497,610431.6588,0.319207339,155.1399832,6.601392913,112.4201605,0,108.7310454,0,71.31182052,81.92862516,294943.0506,0.063067345,112.4338966,1.080285821,73.96425187,87.63572451,315488.6082,1593.441239,10.76078626,1279.48627,0,23.14103306,18.0926936,0,18.11542294,0,23.59524104,23.59942984,5.202044835,1,1,14.6,22.326,0,0,0,406148.8573,8240.619242
s-exist,s,exist, 06/23  11:00:00,16,0.195,36288.00769,237.014119,853250.8285,0.147200198,171.3222512,6.525559873,116.5233314,0,130.9688255,0,80.73437781,118.5187992,426667.6772,6.06578E-05,130.9481084,0.002437623,80.76036122,118.4953198,426583.1513,1697.621921,10.94358812,1381.758179,0,23.67498782,18.69158376,0,18.6920929,0,23.95152083,23.9905215,5.687576268,1,1,14.6,22.326,0,0,0,406148.8573,22336.45825
s-exist,s,exist, 06/23  12:00:00,16,0.195,36288.00769,243.6494327,877137.9576,0.0363306,157.1552932,2.67989295,97.27869663,0,135.4583601,0,74.42622958,121.9193141,438909.5306,0,135.3414707,0,74.44127183,121.7301186,438228.427,1543.232525,10.61613388,1286.99601,0,24.09391308,18.73486137,0,18.73430499,0,23.99938155,24.16261595,5.935642465,1,1,14.6,22.326,0,0,0,406148.8573,92538.66096
s-exist,s,exist, 06/23  13:00:00,16.625,0.195,36288.00769,242.4453596,872803.2947,0.148795832,148.3737458,12.98879718,57.4945942,0,132.1366556,0,46.65910592,123.0170969,442861.5489,0,129.9424477,0,46.6595453,119.4282627,429941.7459,1610.917024,9.980231153,1393.895737,0,24.31853358,19.27780354,0,19.26535676,0,24.00008059,24.27057707,6.075958048,1,1,14.6,22.326,0,0,0,406148.8573,166103.33
s-exist,s,exist, 06/23  14:00:00,17.625,0.195,36288.00769,218.5324278,786716.74,0.057884009,119.2768377,1.730877473,45.66839722,0.000959026,121.4738946,0.028677287,39.16573514,114.2730783,411383.0819,0,115.3167429,0,39.16135519,104.2593495,375333.6582,1298.506463,8.513852128,1153.719839,0,24.44507667,19.84471659,0,19.81030938,0,24.00000508,24.33558783,6.141883179,1,1,14.6,22.326,0,0,0,406148.8573,223293.7567
s-exist,s,exist, 06/23  15:00:00,17.8125,0.195,36288.00769,190.8396689,687022.8079,0,111.8917622,0,51.00029105,0,113.8860745,0,43.75795668,102.3213935,368357.0167,0,105.4394255,0,43.75892557,88.51827535,318665.7913,1171.179768,8.380932341,1037.919056,0,24.52636565,19.87768619,0,19.83033449,0,23.99999837,24.37041417,6.153129479,1,1,14.6,22.326,0,0,0,406148.8573,242807.5548
s-exist,s,exist, 06/23  16:00:00,17.2625,0.3,36288.00769,142.3919891,512611.1607,0,101.835805,0,55.08087495,0,102.6907576,0,46.95043618,77.91164627,280481.9266,0,94.48171894,0,46.95203578,64.4803428,232129.2341,1050.448797,8.558924634,920.0259041,0,24.55333607,19.43780397,0,19.39099575,0,23.9999892,24.37032268,6.097256849,1,1,14.6,22.326,0,0,0,406148.8573,233247.4908
s-exist,s,exist, 06/23  17:00:00,17,0.525,36288.00769,68.40998534,246275.9472,0,80.60012581,0,48.95342688,0,79.67842856,0,41.22612908,37.85633714,136282.8137,0,75.21384785,0,41.22844929,30.5536482,109993.1335,824.9666805,8.220534945,715.2910775,0,24.48859292,19.10087284,0,19.07552124,0,23.99995588,24.33455113,5.997698483,1,1,14.6,22.326,0,0,0,406148.8573,221181.3405
s-exist,s,exist, 06/23  18:00:00,17,0.525,36288.00769,10.7648105,38753.31779,0,63.66588201,0,44.29093475,0,57.18983951,0,34.94664332,6.28168511,22614.0664,0,55.32879661,0,34.9529599,4.483125387,16139.25139,626.4113517,7.844294252,525.545692,0,24.39948899,18.96809725,0,18.95722976,0,23.99993086,24.29810363,5.91826583,1,1,14.6,22.326,0,0,0,406148.8573,238545.5569
s-exist,s,exist, 06/23  19:00:00,16.375,0.525,86832.0184,0,0,0,34.41733506,0,25.94970998,0,28.67877822,0,19.5055123,0,0,0,28.28685467,0,19.51095073,0,0,323.4731988,4.723871063,264.6571859,0,24.25850536,18.42989119,0,18.42743586,0,24.00001456,24.21550338,5.786640954,1,1,14.6,22.326,0,0,0,406148.8573,183172.5677
s-exist,s,exist, 06/23  20:00:00,14.75,0.75,115344.0244,0,0,0,2.390647496,0,1.859765792,0,1.911565311,0,1.356021953,0,0,0,1.908523314,0,1.356486816,0,0,16.67889904,0,13.53917251,0,23.99953598,17.13339914,0,17.13323924,0,24.00032776,24.0757963,5.62837485,1,1,14.6,22.326,0,0,0,406148.8573,87270.32438
s-exist,s,exist, 06/23  21:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.72050412,16.61882253,0,16.6186896,0,24.00024771,23.99878493,5.579789097,1,1,14.6,22.326,0,0,0,406148.8573,60589.1483
s-exist,s,exist, 06/23  22:00:00,13.6875,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.52483845,16.44593513,0,16.4458041,0,24.00022597,23.94884458,5.563234171,1,1,14.6,22.326,0,0,0,406148.8573,48419.39244
s-exist,s,exist, 06/23  23:00:00,13.1875,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.32047132,16.08033691,0,16.080188,0,23.83849781,23.77999082,5.37023553,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/23  24:00:00,13,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.05842047,15.92874372,0,15.9285854,0,23.52743199,23.51672839,5.120931312,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/24  01:00:00,13,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.82565882,15.91236246,0,15.91220924,0,23.32851834,23.32248317,5.024517254,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/24  02:00:00,13,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.65097883,15.8862265,0,15.88608322,0,23.18513801,23.16978156,5.002045687,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/24  03:00:00,12.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.48180274,15.41149103,0,15.41136968,0,22.97700885,22.96994676,5.064058738,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/24  04:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.26804209,15.19704706,0,15.19693038,0,22.73908466,22.75279764,5.23550154,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/24  05:00:00,12,0.975,14256.00302,0,0,0.244559255,4.067097543,1.764053553,1.952614879,0.246991001,3.787173244,1.781594212,1.642998626,0,0,0.249774792,3.811113214,1.801674239,1.647146025,0,0,27.75257054,0,22.61101835,0,22.06877907,15.05050968,0,15.05041849,0,22.58161337,22.58884941,5.423838586,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/24  06:00:00,12,0.975,14256.00302,2.581476321,9293.314755,0.918968319,74.75340901,40.98489587,26.53326453,0.818181946,65.11071624,35.25602384,22.49725575,0,0,0.92075928,72.0334443,40.8257922,23.85310597,2.919865429,10511.51554,367.2679906,3.154923729,312.2943252,0,22.03171143,15.67016279,0,15.71134396,0,22.58691786,22.63351011,5.364382069,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/24  07:00:00,13.875,0.75,53136.01126,212.5893247,765321.5688,0.812391114,197.7818331,120.9288821,52.16187241,0.503754921,136.6123488,72.51161391,39.14637826,79.5624538,286424.8337,0.770801462,185.2064593,114.2308642,46.02746668,133.0268709,478896.7352,1022.150414,6.278952305,902.6272312,0,22.56148886,17.86584847,0,18.21757332,0,23.16495898,23.25905445,5.079326387,1,1,14.6,22.326,0,0,0,406148.8573,34819.35033
s-exist,s,exist, 06/24  08:00:00,15.625,0.51,53136.01126,323.9363631,1166170.907,0.726653589,290.8634308,182.2599631,63.88515575,0.13484907,115.9772451,31.97973723,38.93670941,84.10183678,302766.6124,0.571409589,240.2000583,142.2663278,52.88103411,239.8345264,863404.2949,1388.5815,6.741079477,1231.098362,0,23.73833871,18.93174149,0,19.80521155,0,23.91848672,24.0546488,5.863404805,1,1,14.6,22.326,0,0,0,406148.8573,163270.7015
s-exist,s,exist, 06/24  09:00:00,16,0.51,72576.01538,277.4943271,998979.5777,0.576741724,308.7145364,175.230267,70.31373246,0.00067101,104.5091514,0.193775618,40.69951638,73.75457029,265516.453,0.288734989,202.703063,87.07852576,52.01921264,203.7397569,733463.1247,1504.835268,7.929020038,1311.950869,0,24.73908987,18.84870749,0,19.47816732,0,23.99801601,24.27808215,6.171087126,1,1,14.6,22.326,0,0,0,406148.8573,305080.8477
s-exist,s,exist, 06/24  10:00:00,16.625,0.3,72576.01538,219.4076544,789867.5559,0.319207339,238.5585652,105.2969548,53.93145476,0,116.3049403,0,36.32256207,94.44431262,339999.5254,0.063067345,139.3530135,20.86933134,38.5051349,124.9633418,449868.0305,1436.065477,8.39015561,1251.504862,0,25.04175428,19.10702522,0,19.24298241,0,23.99992064,24.33772561,6.164966833,1,1,14.6,22.326,0,0,0,406148.8573,274224.7267
s-exist,s,exist, 06/24  11:00:00,17,0.3,53136.01126,211.3816826,760974.0574,0.147200198,175.5045643,44.06448714,44.74766282,0,122.6847615,0,32.63279325,105.7463578,380686.8882,6.06578E-05,122.6143664,0.019074116,32.63894498,105.6353248,380287.1692,1474.484134,8.880853861,1287.060169,0,24.95106114,19.25657627,0,19.25680377,0,23.99996867,24.37473925,6.183470628,1,1,14.6,22.326,0,0,0,406148.8573,242356.2441
s-exist,s,exist, 06/24  12:00:00,17,0.3,42768.00906,211.3855675,760988.0432,0.0363306,130.5477136,7.67005971,38.34137751,0,123.2855474,0,31.13987254,105.9318103,381354.517,0,122.9935728,0,31.14215216,105.4537573,379633.5262,1461.704376,8.918829707,1285.936128,0,24.81375085,19.27134881,0,19.26965518,0,23.99995452,24.41556087,6.248252259,1,1,14.6,22.326,0,0,0,406148.8573,261926.8576
s-exist,s,exist, 06/24  13:00:00,17.625,0.3,42768.00906,220.441951,793591.0236,0.148795832,136.6905481,14.89143477,42.60887205,0,122.5115384,0,35.01519734,112.201716,403926.1775,0,120.0926801,0,35.01508994,108.240235,389664.8461,1400.948093,8.791907541,1239.668513,0,24.75027324,19.81321039,0,19.79907988,0,23.99995548,24.46986934,6.357075145,1,1,14.6,22.326,0,0,0,406148.8573,306857.7282
s-exist,s,exist, 06/24  14:00:00,18,0.3,42768.00906,216.3724683,778940.886,0.057884009,118.2128927,1.774949528,44.62161223,0.000959026,120.6873028,0.029407475,38.40386878,113.211281,407560.6115,0,114.499258,0,38.39955061,103.1611874,371380.2745,1287.795724,8.437450825,1145.734444,0,24.79492267,20.11266962,0,20.07851192,0,23.99995074,24.51100645,6.408214143,1,1,14.6,22.326,0,0,0,406148.8573,335858.1975
s-exist,s,exist, 06/24  15:00:00,18,0.3,42768.00906,189.5852781,682507.0012,0,111.8564863,0,50.89446447,0,113.7455875,0,43.49931996,101.7583713,366330.1368,0,105.2319463,0,43.50058767,87.82690679,316176.8644,1157.711614,8.273026723,1027.752209,0,24.83522821,20.08809156,0,20.03890185,0,23.99994482,24.52672342,6.411112568,1,1,14.6,22.326,0,0,0,406148.8573,342519.8079
s-exist,s,exist, 06/24  16:00:00,18,0.3,42768.00906,144.8411239,521428.0461,0,98.03446009,0,51.30305881,0,99.96633159,0,44.01437128,79.37401116,285746.4402,0,91.48211466,0,44.01535195,65.46711276,235681.6059,1034.31121,8.397638705,908.4603081,0,24.82053061,19.99953343,0,19.9492375,0,23.99995468,24.51512066,6.346069118,1,1,14.6,22.326,0,0,0,406148.8573,332201.398
s-exist,s,exist, 06/24  17:00:00,17.375,0.3,42768.00906,66.62560595,239852.1814,0,78.45656088,0,46.72341923,0,78.23891815,0,39.51868127,37.0787326,133483.4374,0,73.64366683,0,39.5205901,29.54687335,106368.7441,817.5661359,8.113028071,710.4183014,0,24.73459796,19.37112733,0,19.34410713,0,23.99995875,24.45624297,6.169925389,1,1,14.6,22.326,0,0,0,406148.8573,280574.7129
s-exist,s,exist, 06/24  18:00:00,17,0.51,42768.00906,8.674963277,31229.8678,0,63.51047025,0,43.45589375,0,58.20025294,0,34.88743822,5.378912979,19364.08672,0,56.00555337,0,34.8925609,3.296050298,11865.78107,639.4365052,7.874305167,538.7825057,0,24.59665983,18.97929119,0,18.96607829,0,23.99993296,24.39605231,6.040033325,1,1,14.6,22.326,0,0,0,406148.8573,272612.4589
s-exist,s,exist, 06/24  19:00:00,16.375,0.525,110160.0233,0,0,0,37.40524132,0,27.93662623,0,31.32514082,0,21.01116919,0,0,0,30.82600403,0,21.01700224,0,0,362.6307983,5.42720803,296.6000236,0,24.43646701,18.50422591,0,18.50094033,0,23.9999046,24.31528045,5.912019184,1,1,14.6,22.326,0,0,0,406148.8573,232125.3009
s-exist,s,exist, 06/24  20:00:00,15.1875,0.975,129600.0275,0,0,0,2.805660405,0,2.215593341,0,2.280667477,0,1.662569353,0,0,0,2.276617987,0,1.663038736,0,0,19.99566914,0,16.19947839,0,24.1912838,17.51826097,0,17.51807627,0,23.9999627,24.18168794,5.757729343,1,1,14.6,22.326,0,0,0,406148.8573,167310.4941
s-exist,s,exist, 06/24  21:00:00,14.2625,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.92020959,16.80164806,0,16.80149671,0,24.0001361,24.09451081,5.683027747,1,1,14.6,22.326,0,0,0,406148.8573,128106.0498
s-exist,s,exist, 06/24  22:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.69671461,16.62033656,0,16.6201832,0,24.0003693,24.03528774,5.619461404,1,1,14.6,22.326,0,0,0,406148.8573,82636.43647
s-exist,s,exist, 06/24  23:00:00,13.375,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.48190953,16.22774153,0,16.22758476,0,23.91014883,23.90060376,5.440327536,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/24  24:00:00,13,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.21048726,15.86839872,0,15.86824399,0,23.6036431,23.62875172,5.142200884,1,1,14.6,22.326,0,12835.52912,0,406148.8573,0
s-exist,s,exist, 06/25  01:00:00,13,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.95866818,15.9153176,0,15.91515311,0,23.43109527,23.44501867,5.033444287,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/25  02:00:00,12.625,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.77874718,15.7715741,0,15.7713988,0,23.27345573,23.28055271,5.00418135,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/25  03:00:00,12.0875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.58232879,15.41690039,0,15.41672012,0,23.04308755,23.06466203,5.069658987,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/25  04:00:00,11.5875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.36226522,15.10144273,0,15.10125791,0,22.8080876,22.84391469,5.267730252,1,1,14.6,22.326,0,0,0,406148.8573,0
