Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 06/25  05:00:00,11.15,0.975,14256.00302,0,0,0.244559255,4.136212775,1.850456176,1.935510772,0.246991001,3.855524409,1.868855969,1.624271318,0,0,0.249774792,3.880297425,1.889919508,1.628268251,0,0,27.56412762,0,22.46444292,0,22.13877305,14.8620258,0,14.86187968,0,22.58318594,22.63269818,5.587050741,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/25  06:00:00,12.25,0.975,14256.00302,5.309190527,19113.0859,0.918968319,75.49766621,42.1370688,26.10621575,0.818181946,65.80440987,36.27870222,22.15183823,1.020332889,3673.198399,0.92075928,72.84200659,41.9796039,23.49135994,4.288857638,15439.8875,360.4814741,3.051499278,306.9098751,0,22.08224923,15.97375144,0,16.01672969,0,22.66720813,22.72643296,5.474306481,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/25  07:00:00,14.875,0.75,53136.01126,209.040856,752547.0816,0.812391114,194.201642,117.6713801,52.38661873,0.503754921,134.5169238,70.85903084,39.24962154,78.71985075,283391.4627,0.770801462,181.8303823,111.2161831,46.21218796,130.3210053,469155.6189,1009.342869,6.269509808,890.1897111,0,22.66912627,18.09063535,0,18.39687953,0,23.33432398,23.40485136,5.083757251,1,1,14.6,22.326,0,0,0,406148.8573,40040.58235
s-exist,s,exist, 06/25  08:00:00,16,0.51,53136.01126,301.6600763,1085976.275,0.726653589,281.0537309,165.9481118,72.22699092,0.13484907,114.4925819,29.05846848,42.15381747,77.22194542,277999.0035,0.571409589,232.1065008,129.4842447,59.35146214,224.4381309,807977.2711,1457.62121,7.343868877,1274.886591,0,23.78625107,18.64607249,0,19.33891809,0,23.94982504,24.10011351,5.680903706,1,1,14.6,22.326,0,0,0,406148.8573,171110.1092
s-exist,s,exist, 06/25  09:00:00,16.625,0.51,72576.01538,286.1163974,1030019.031,0.576741724,305.5378721,161.9068415,82.21416376,0.00067101,107.0182819,0.180939775,44.87659221,79.82544915,287371.6169,0.288734989,202.2238137,80.71236986,59.56356028,206.2909483,742647.4138,1669.068196,8.675342657,1431.732941,0,24.60645109,19.03320143,0,19.58495756,0,23.99873736,24.31072178,6.040376045,1,1,14.6,22.326,0,0,0,406148.8573,319230.565
s-exist,s,exist, 06/25  10:00:00,17,0.3,72576.01538,252.5121,909043.5599,0.319207339,243.3789367,91.85025113,75.48327934,0,125.4957696,0,48.60786647,111.5107477,401438.6917,0.063067345,147.328099,18.04370718,52.40617851,141.0013523,507604.8682,1719.577691,9.612032933,1460.203538,0,24.93686379,19.36900988,0,19.49653816,0,23.99990793,24.3902496,6.163311357,1,1,14.6,22.326,0,0,0,406148.8573,304310.7059
s-exist,s,exist, 06/25  11:00:00,17.625,0.3,53136.01126,249.372451,897740.8234,0.147200198,181.8085663,42.55491795,52.88446911,0,129.6238467,0,39.88015184,124.7499137,449099.6892,6.06578E-05,129.549407,0.017939554,39.88364443,124.6225373,448641.1343,1535.503233,9.201802828,1331.749399,0,24.96545245,19.87191693,0,19.87154838,0,23.99995186,24.44313883,6.247942011,1,1,14.6,22.326,0,0,0,406148.8573,291284.3094
s-exist,s,exist, 06/25  12:00:00,19.875,0.3,42768.00906,266.6138587,959809.8913,0.0363306,128.0274255,7.796430897,35.25103188,0,120.0179742,0,27.33102705,133.5488445,480775.8404,0,119.7238466,0,27.33564493,133.0650141,479034.0509,1432.997961,8.715719049,1265.058126,0,24.95186511,21.45948387,0,21.45757831,0,23.99996204,24.5242984,6.375366806,1,1,14.6,22.326,0,0,0,406148.8573,376555.0658
s-exist,s,exist, 06/25  13:00:00,20.375,0.3,42768.00906,257.9509576,928623.4475,0.148795832,131.0048617,15.20912479,36.26959676,0,115.2434969,0,27.28927725,130.9957121,471584.5634,0,112.7793305,0,27.29423264,126.9552456,457038.8841,1379.333628,8.593415097,1224.85398,0,25.01658922,21.84283943,0,21.82765496,0,23.99994956,24.57391496,6.381601767,1,1,14.6,22.326,0,0,0,406148.8573,404501.0214
s-exist,s,exist, 06/25  14:00:00,20.625,0.3,42768.00906,261.0402369,939744.8529,0.057884009,114.8451941,1.812725574,41.00091334,0.000959026,116.1715935,0.030033351,33.53599158,135.6622855,488384.2277,0,109.8841697,0,33.53616483,125.3779514,451360.6252,1271.661729,8.26749598,1134.698844,0,25.10994951,22.10931445,0,22.06864552,0,23.99993089,24.61698527,6.419461472,1,1,14.6,22.326,0,0,0,406148.8573,425541.6999
s-exist,s,exist, 06/25  15:00:00,21,0.3,42768.00906,254.4104798,915877.7274,0,111.2258823,0,50.20110775,0,113.3261901,0,42.97431527,134.2374464,483254.8071,0,104.7578008,0,42.97544453,120.1730334,432622.9203,1151.510677,8.223240396,1023.029474,0,25.19047202,22.36450433,0,22.30987145,0,23.99992987,24.65572531,6.48449834,1,1,14.6,22.326,0,0,0,406148.8573,450856.913
s-exist,s,exist, 06/25  16:00:00,21,0.3,42768.00906,211.8748713,762749.5367,0,98.59201462,0,51.6590288,0,100.3554988,0,44.14031089,112.9549032,406637.6514,0,91.79620364,0,44.14162001,98.91996813,356111.8853,1023.309313,8.29806792,900.3844639,0,25.21671975,22.27709722,0,22.22352471,0,23.99992754,24.65411742,6.442922536,1,1,14.6,22.326,0,0,0,406148.8573,446117.8883
s-exist,s,exist, 06/25  17:00:00,21,0.3,42768.00906,155.8301937,560988.6974,0,82.61738095,0,50.83370816,0,81.16934304,0,42.67692477,81.50380847,293413.7105,0,76.79855654,0,42.67957192,74.32638526,267574.9869,833.3338618,8.30637574,721.6427543,0,25.16711763,22.10537528,0,22.07760341,0,24.00037259,24.62333815,6.35009452,1,1,14.6,22.326,0,0,0,406148.8573,426758.5305
s-exist,s,exist, 06/25  18:00:00,20.375,0.51,42768.00906,68.71591608,247377.2979,0,62.92032089,0,43.12716833,0,57.2862764,0,34.36401558,36.0598955,129815.6238,0,55.2064748,0,34.36956465,32.65602058,117561.6741,632.2822619,7.841985491,532.0578791,0,25.06449785,21.45336455,0,21.44106148,0,24.00009026,24.55943259,6.234513742,1,1,14.6,22.326,0,0,0,406148.8573,416862.9044
s-exist,s,exist, 06/25  19:00:00,18.75,0.525,110160.0233,0,0,0,33.48889606,0,25.0063742,0,27.67293882,0,18.4988682,0,0,0,27.2967101,0,18.50464229,0,0,314.5235624,4.530890434,257.6012762,0,24.87583929,20.14858129,0,20.14616006,0,23.99987343,24.44659967,6.074224367,1,1,14.6,22.326,0,0,0,406148.8573,347984.2588
s-exist,s,exist, 06/25  20:00:00,17.5,0.975,129600.0275,0,0,0,2.437502389,0,1.896555813,0,1.94852954,0,1.382735415,0,0,0,1.945712589,0,1.383209673,0,0,16.58708442,0,13.48311674,0,24.57174722,19.13271388,0,19.13253662,0,23.99982641,24.31186329,5.931437686,1,1,14.6,22.326,0,0,0,406148.8573,287654.9969
s-exist,s,exist, 06/25  21:00:00,17.075,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.30121595,18.82278389,0,18.82262638,0,23.99979495,24.24195787,5.91613764,1,1,14.6,22.326,0,0,0,406148.8573,275317.608
s-exist,s,exist, 06/25  22:00:00,16.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.11187334,18.33839673,0,18.33824162,0,23.99982635,24.18050802,5.896888603,1,1,14.6,22.326,0,0,0,406148.8573,222368.872
s-exist,s,exist, 06/25  23:00:00,15.375,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.88747356,17.65301548,0,17.65286146,0,24.00017937,24.08710032,5.844917795,1,1,14.6,22.326,0,0,0,406148.8573,93257.67976
s-exist,s,exist, 06/25  24:00:00,15,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.64399208,17.46730312,0,17.4671415,0,24.0248234,24.01413578,5.846130819,1,1,14.6,22.326,0,0,0,406148.8573,6354.043752
s-exist,s,exist, 06/26  01:00:00,14.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.46458522,16.93277122,0,16.93261451,0,23.95988759,23.90172221,5.741938773,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/26  02:00:00,14,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.26950129,16.67266689,0,16.6725056,0,23.75968084,23.71766526,5.467952567,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/26  03:00:00,13.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.07330492,16.24454753,0,16.24438546,0,23.55840625,23.52741714,5.246386511,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/26  04:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.85149612,15.83212737,0,15.83197057,0,23.31212754,23.30377056,5.06412922,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/26  05:00:00,13,0.975,14256.00302,0,0,0.244559255,3.180458329,1.008030602,1.803663391,0.246991001,2.867438005,1.018053835,1.466668345,0,0,0.249774792,2.883366435,1.029528136,1.471452517,0,0,24.8396416,0,20.12438912,0,22.64854569,15.90960166,0,15.90955413,0,23.16440171,23.15304477,5.006825166,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/26  06:00:00,13,0.975,28512.00604,0,0,0.918968319,61.62659691,29.74594069,25.45076518,0.818181946,53.05712813,25.35463958,21.13690803,0,0,0.92075928,58.5651878,29.58526196,22.41755525,0,0,343.161503,3.092038086,287.8823658,0,22.60394596,16.1683945,0,16.19616989,0,23.15955044,23.17731304,5.014720672,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/26  07:00:00,13,0.75,57024.01208,158.5501095,570780.3943,0.812391114,192.3005405,109.8243243,58.45579431,0.503754921,133.9624696,66.01220842,43.62110636,54.5787988,196483.6757,0.770801462,179.2202126,103.7755798,51.12278145,103.9713107,374296.7186,1066.79736,6.74705801,932.0196253,0,23.05848346,16.81129018,0,17.06560867,0,23.65344628,23.7208688,5.530761389,1,1,14.6,22.326,0,0,0,406148.8573,36364.66589
s-exist,s,exist, 06/26  08:00:00,13.625,0.42,72576.01538,247.1321224,889675.6407,0.726653589,260.4057033,130.1217741,90.22250388,0.13484907,118.3486572,25.51617443,52.17654409,61.41888823,221107.9976,0.571409589,215.7591016,103.2138407,71.90338625,185.7132342,668567.643,1606.621217,8.48367012,1369.526578,0,23.9237345,17.44044796,0,18.02514232,0,23.98336458,24.22377756,6.380196272,1,1,14.6,22.326,0,0,0,406148.8573,224436.3694
s-exist,s,exist, 06/26  09:00:00,14,0.42,57024.01208,150.960148,543456.5327,0.576741724,196.4993819,42.34982179,116.237188,0.00067101,102.356528,0.072779881,63.31128794,48.09052532,173125.8911,0.288734989,140.6956094,22.38281358,79.36541356,102.8696227,370330.6416,1766.191888,10.57012473,1427.374443,0,24.38668714,17.50759121,0,17.74024108,0,23.9996383,24.25405654,6.328617817,1,1,14.6,22.326,0,0,0,406148.8573,147608.5766
s-exist,s,exist, 06/26  10:00:00,14,0.195,57024.01208,121.8030477,438490.9717,0.319207339,159.2667477,13.46102843,107.1398987,0,108.0850628,0,68.19122741,57.24016584,206064.597,0.063067345,112.9809713,2.238213371,70.87614901,64.56288186,232426.3747,1635.546817,10.7423104,1316.677044,0,24.46075747,17.5279899,0,17.56089846,0,23.99999195,24.27127304,6.293454333,1,1,14.6,22.326,0,0,0,406148.8573,128774.553
s-exist,s,exist, 06/26  11:00:00,15.875,0.195,36288.00769,233.9023907,842048.6066,0.147200198,174.8713181,17.58917444,94.74769571,0,132.9225167,0,67.76456496,116.9952161,421182.7779,6.06578E-05,132.8706864,0.005554859,67.77861762,116.9071746,420865.8287,1826.029013,10.94692077,1507.416436,0,24.50759406,18.99877736,0,18.99840987,0,24.00001164,24.38992883,6.474505065,1,1,14.6,22.326,0,0,0,406148.8573,219401.3311
s-exist,s,exist, 06/26  12:00:00,17.625,0.195,36288.00769,266.7830967,960419.148,0.0363306,141.8609738,6.777293313,52.36321365,0,133.6489649,0,43.74377258,133.6170964,481021.5471,0,133.3750463,0,43.74441942,133.1660003,479397.601,1669.429024,9.967178946,1438.265411,0,24.70099083,20.12324568,0,20.12148157,0,23.99999271,24.49748523,6.612689842,1,1,14.6,22.326,0,0,0,406148.8573,325234.8618
s-exist,s,exist, 06/26  13:00:00,18.625,0.195,36288.00769,227.5524366,819188.7718,0.148795832,132.6542931,15.23080259,37.77415536,0,117.3258696,0,29.24099691,115.7985991,416874.9569,0,114.859552,0,29.24453429,111.7538375,402313.815,1383.518229,8.587277456,1228.826924,0,24.83615831,20.63140643,0,20.61647354,0,23.99997547,24.53412216,6.607680044,1,1,14.6,22.326,0,0,0,406148.8573,362948.2031
s-exist,s,exist, 06/26  14:00:00,19,0.195,36288.00769,237.5010112,855003.6402,0.057884009,118.5653946,1.765505516,45.24129152,0.000959026,120.8093196,0.029251006,38.85864721,123.7496025,445498.5688,0,114.6734751,0,38.85421355,113.7514087,409505.0714,1292.698216,8.492957389,1148.909517,0,24.93604383,20.84603276,0,20.8100112,0,23.99996512,24.5746607,6.641706055,1,1,14.6,22.326,0,0,0,406148.8573,388649.9918
s-exist,s,exist, 06/26  15:00:00,19,0.195,36288.00769,200.3624942,721304.9793,0,107.8504393,0,46.94265539,0,110.8330525,0,40.47093112,107.3281495,386381.3382,0,102.087614,0,40.47147449,93.03434474,334923.641,1135.491293,8.050228992,1011.667148,0,24.97069765,20.79300215,0,20.74302647,0,23.99995903,24.58143249,6.614154452,1,1,14.6,22.326,0,0,0,406148.8573,389822.259
s-exist,s,exist, 06/26  16:00:00,18.375,0.3,36288.00769,152.4892509,548961.3031,0,97.15969348,0,50.02739267,0,99.36217512,0,42.67984594,83.51947732,300670.1183,0,90.50598062,0,42.68123255,68.96977355,248291.1848,1000.511135,8.049338362,884.1233297,0,24.94189745,20.37907276,0,20.32411226,0,23.99994374,24.55930135,6.546786451,1,1,14.6,22.326,0,0,0,406148.8573,370039.0912
s-exist,s,exist, 06/26  17:00:00,18,0.525,36288.00769,86.67611178,312034.0024,0,79.78200658,0,47.93307351,0,79.24379992,0,40.45720838,47.08964435,169522.7196,0,74.68851935,0,40.45931825,39.58646743,142511.2828,826.8411181,8.197908935,717.564853,0,24.8555896,19.96421569,0,19.93498451,0,23.99991717,24.51007953,6.439497661,1,1,14.6,22.326,0,0,0,406148.8573,348477.7364
s-exist,s,exist, 06/26  18:00:00,17.375,0.525,36288.00769,17.56820228,63245.52819,0,63.76589068,0,43.71076686,0,58.38227673,0,35.08552353,9.936556651,35771.60394,0,56.20047553,0,35.09068797,7.751024952,27903.68983,643.2884593,7.915650533,541.706821,0,24.74145064,19.40279609,0,19.38901486,0,23.99989706,24.45093872,6.296332695,1,1,14.6,22.326,0,0,0,406148.8573,336901.7914
s-exist,s,exist, 06/26  19:00:00,16.625,0.525,86832.0184,0,0,0,37.03323957,0,27.63142348,0,31.06335993,0,20.80470364,0,0,0,30.54897075,0,20.81043161,0,0,361.9954485,5.426778118,296.0432271,0,24.55938676,18.78071907,0,18.77725148,0,23.99990848,24.35570586,6.097738626,1,1,14.6,22.326,0,0,0,406148.8573,267536.7706
s-exist,s,exist, 06/26  20:00:00,16.15,0.75,115344.0244,0,0,0,2.771192937,0,2.191053114,0,2.254653594,0,1.646630707,0,0,0,2.250346348,0,1.647090453,0,0,19.93000253,0,16.13722524,0,24.28713379,18.3256351,0,18.32550464,0,23.99989826,24.23334126,5.896232276,1,1,14.6,22.326,0,0,0,406148.8573,205515.7729
s-exist,s,exist, 06/26  21:00:00,15.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.04838094,17.91608383,0,17.91599562,0,23.99987252,24.16124155,5.821884796,1,1,14.6,22.326,0,0,0,406148.8573,179245.7451
s-exist,s,exist, 06/26  22:00:00,14.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.85350109,17.18748057,0,17.18742124,0,23.9998619,24.09137306,5.782821581,1,1,14.6,22.326,0,0,0,406148.8573,136001.9829
s-exist,s,exist, 06/26  23:00:00,14,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.61704685,16.74670848,0,16.74664428,0,24.01411674,24.00913446,5.750601087,1,1,14.6,22.326,0,0,0,406148.8573,25483.05003
s-exist,s,exist, 06/26  24:00:00,14,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.39326265,16.64867939,0,16.64862165,0,23.89898573,23.86585559,5.589152603,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/27  01:00:00,14,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.20649883,16.59030639,0,16.59026625,0,23.75010373,23.71062306,5.406721333,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/27  02:00:00,14,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.05453492,16.57789658,0,16.57785627,0,23.62419047,23.57511827,5.26902368,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/27  03:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.9206694,16.52570454,0,16.52566322,0,23.50863402,23.44802835,5.155616423,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/27  04:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.79507218,16.4205948,0,16.42055387,0,23.39363363,23.32265694,5.063157395,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/27  05:00:00,13.375,0.975,14256.00302,0,0,0.244559255,0.909464401,0,0.711029043,0.246991001,0.692287943,0,0.485751721,0,0,0.249774792,0.692389795,0,0.48604521,0,0,8.298307278,0,6.68507787,0,22.66459496,16.11126142,0,16.11121697,0,23.2206373,23.16236654,5.007910899,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/27  06:00:00,13,0.975,28512.00604,0,0,0.918968319,12.42129485,0,9.742417519,0.818181946,9.459799409,0,6.671560411,0,0,0.92075928,9.499047816,0,6.713395922,0,0,119.2286481,0.495153315,95.88833953,0,22.52140436,15.8994371,0,15.89956181,0,23.04255838,23.01640044,5.012745058,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/27  07:00:00,13,0.75,57024.01208,0,0,0.812391114,44.73647409,1.270747657,34.31310199,0.503754921,33.3728064,0.65055955,23.20440845,0,0,0.770801462,35.10752755,1.177189728,24.42113907,0,0,452.7658777,5.628550266,362.5329725,0,22.58050558,16.51570099,0,16.52843143,0,23.25162315,23.19427325,5.014574176,1,1,14.6,22.326,0,0,0,406148.8573,7062.480353
s-exist,s,exist, 06/27  08:00:00,13.625,0.42,72576.01538,58.86108791,211899.9165,0.726653589,115.0828772,19.15766084,74.78671036,0.13484907,67.54323598,1.941862387,43.76281796,15.06430963,54231.51466,0.571409589,90.12489453,14.08143702,54.22146253,44.53409596,160322.7455,1075.49087,9.144560188,865.9536936,0,22.99175317,17.59551019,0,17.76974281,0,23.72603661,23.65728256,5.348137724,1,1,14.6,22.326,0,0,0,406148.8573,25785.99759
s-exist,s,exist, 06/27  09:00:00,15.25,0.42,57024.01208,245.0983773,882354.1583,0.576741724,240.6749357,73.88518453,118.758826,0.00067101,112.5898536,0.055643705,63.47830033,85.24690183,306888.8466,0.288734989,165.3420912,34.90950969,81.40091943,159.8514755,575465.3117,1908.65363,10.44372623,1561.805799,0,23.71581768,18.50980417,0,18.87024612,0,23.99929673,24.09204401,5.96675025,1,1,14.6,22.326,0,0,0,406148.8573,89011.57457
s-exist,s,exist, 06/27  10:00:00,16,0.195,57024.01208,253.5420683,912751.4457,0.319207339,243.6381637,82.68776576,86.72251069,0,130.1925363,0,54.99743535,113.0155963,406856.1466,0.063067345,150.211126,15.70445103,59.32484022,140.526472,505895.2991,1868.72047,10.10765884,1569.063443,0,24.42443036,18.82791586,0,18.95583829,0,24.0000136,24.26157488,6.175925505,1,1,14.6,22.326,0,0,0,406148.8573,180860.2386
s-exist,s,exist, 06/27  11:00:00,16.625,0.195,36288.00769,232.1880436,835876.957,0.147200198,181.4937504,41.64716482,54.67401407,0,129.5878738,0,41.09795029,116.1561441,418162.1187,6.06578E-05,129.5154404,0.017574472,41.10186791,116.0318995,417714.8383,1550.925627,9.333483956,1341.058538,0,24.71105955,19.18812241,0,19.18774703,0,24.00001846,24.33818973,6.225005718,1,1,14.6,22.326,0,0,0,406148.8573,204627.049
s-exist,s,exist, 06/27  12:00:00,17,0.195,36288.00769,247.6354735,891487.7044,0.0363306,141.7170941,6.814879241,51.98527712,0,133.5096086,0,43.53387739,124.0373886,446534.5989,0,133.2420303,0,43.53422453,123.5980849,444953.1055,1647.491609,9.928163349,1421.455946,0,24.77305347,19.41145149,0,19.40982039,0,24.00000061,24.41511018,6.302141806,1,1,14.6,22.326,0,0,0,406148.8573,253242.8211
s-exist,s,exist, 06/27  13:00:00,17,0.195,36288.00769,269.5782465,970481.6875,0.148795832,162.745431,10.47086121,77.89401439,0,142.5302641,0,61.54278847,136.1433171,490115.9417,0,140.8652563,0,61.54704336,133.4349294,480365.7458,1720.181105,10.68269575,1465.835389,0,24.80395623,19.41492373,0,19.40630946,0,23.99998538,24.48842079,6.390925971,1,1,14.6,22.326,0,0,0,406148.8573,291787.6271
s-exist,s,exist, 06/27  14:00:00,17.625,0.195,36288.00769,265.5034808,955812.5309,0.057884009,146.9451293,1.068222654,81.25032067,0.000959026,138.4782592,0.01769838,66.51252847,135.9107926,489278.8533,0,134.5959072,0,66.50988437,129.5926882,466533.6776,1508.80403,10.31890289,1290.375737,0,24.86158198,19.87912213,0,19.85717085,0,23.99996357,24.54789113,6.480871622,1,1,14.6,22.326,0,0,0,406148.8573,338542.2915
s-exist,s,exist, 06/27  15:00:00,18,0.195,36288.00769,226.3907233,815006.6038,0,127.2888812,0,68.23992094,0,124.361059,0,57.44641355,118.8409207,427827.3144,0,117.4659285,0,57.44968701,107.5498026,387179.2894,1297.138692,9.482592569,1126.314346,0,24.90336428,20.20304869,0,20.16253452,0,23.99995564,24.56935473,6.525635514,1,1,14.6,22.326,0,0,0,406148.8573,359649.6309
s-exist,s,exist, 06/27  16:00:00,17.375,0.3,36288.00769,164.3479594,591652.6539,0,114.1476988,0,68.14521215,0,109.743776,0,56.09260804,87.72523569,315810.8485,0,102.9724334,0,56.09816056,76.62272373,275841.8054,1111.293252,9.213215319,960.0950478,0,24.90593394,19.63359085,0,19.59334151,0,23.99994278,24.54487425,6.475969237,1,1,14.6,22.326,0,0,0,406148.8573,338817.2744
s-exist,s,exist, 06/27  17:00:00,16.375,0.525,36288.00769,76.18807377,274277.0656,0,99.40361455,0,69.40395713,0,86.66715791,0,52.79647231,39.87637596,143554.9534,0,84.49113383,0,52.80989232,36.31169781,130722.1121,883.5727398,9.248378005,742.9056023,0,24.800657,18.78390867,0,18.77131169,0,23.99991,24.47927592,6.366615915,1,1,14.6,22.326,0,0,0,406148.8573,295026.3003
s-exist,s,exist, 06/27  18:00:00,15.375,0.525,36288.00769,2.217988593,7984.758935,0,69.11338596,0,50.80644953,0,56.93355236,0,37.12357942,1.295964747,4665.473089,0,56.26352191,0,37.1361377,0.922023846,3319.285847,594.9176927,7.750069144,492.3853502,0,24.60241549,18.06061916,0,18.0566925,0,23.99989663,24.3894841,6.220201644,1,1,14.6,22.326,0,0,0,406148.8573,259111.4852
s-exist,s,exist, 06/27  19:00:00,15,0.525,86832.0184,0,0,0,32.35920784,0,24.42552332,0,25.7015664,0,17.35850488,0,0,0,25.60805368,0,17.36541862,0,0,270.9802855,3.486553161,222.1857936,0,24.3317429,17.7803704,0,17.77951345,0,23.99990865,24.28103975,6.047355719,1,1,14.6,22.326,0,0,0,406148.8573,191091.9403
s-exist,s,exist, 06/27  20:00:00,14.375,0.75,115344.0244,0,0,0,2.365116205,0,1.81674722,0,1.85673391,0,1.285351865,0,0,0,1.856101209,0,1.285876421,0,0,14.57748303,0,11.91421179,0,24.03129503,17.14255561,0,17.14250828,0,24.00010425,24.15328277,5.878722834,1,1,14.6,22.326,0,0,0,406148.8573,120758.6798
s-exist,s,exist, 06/27  21:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.78157368,16.78565407,0,16.78561327,0,24.00034163,24.07891107,5.820919104,1,1,14.6,22.326,0,0,0,406148.8573,102270.5903
s-exist,s,exist, 06/27  22:00:00,14,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.62070536,16.84812564,0,16.84808343,0,24.00022571,24.03383031,5.803396197,1,1,14.6,22.326,0,0,0,406148.8573,100199.298
s-exist,s,exist, 06/27  23:00:00,14,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.47038775,16.87291939,0,16.87287616,0,24.02974367,23.98255715,5.801888452,1,1,14.6,22.326,0,0,0,406148.8573,6834.900687
s-exist,s,exist, 06/27  24:00:00,13.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.29922681,16.29339016,0,16.29334888,0,23.80233065,23.77085586,5.500244775,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/28  01:00:00,13,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.05484636,15.97810978,0,15.97806828,0,23.51394871,23.51780057,5.200274847,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/28  02:00:00,13,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.8379051,15.98567711,0,15.98563452,0,23.35217501,23.34904891,5.080804028,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/28  03:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.66578256,15.97711569,0,15.97707235,0,23.2125084,23.19928279,5.018961665,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/28  04:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.51952142,15.91707486,0,15.91703168,0,23.08487147,23.06054348,5.001660878,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/28  05:00:00,13,0.975,14256.00302,0,0,0.244559255,0.650156658,0,0.506842233,0.246991001,0.49289731,0,0.34373226,0,0,0.249774792,0.492931881,0,0.343905236,0,0,5.854204967,0,4.727898565,0,22.38415817,15.83929788,0,15.83925309,0,22.9603354,22.92665125,5.025640069,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/28  06:00:00,13,0.975,28512.00604,0,0,0.918968319,8.819651228,0,6.884906487,0.818181946,6.694831171,0,4.681103005,0,0,0.92075928,6.695291124,0,4.683431423,0,0,82.98791022,0,66.94793501,0,22.28344526,15.98126121,0,15.98121455,0,22.87743824,22.84139461,5.070496734,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/28  07:00:00,13,0.75,57024.01208,0,0,0.812391114,31.35748072,0,24.67131157,0.503754921,23.7361494,0,16.77702614,0,0,0.770801462,24.07333088,0,17.12066474,0,0,319.7623427,3.759060934,256.477479,0,22.36265442,16.1781189,0,16.18024844,0,23.09168186,22.99610909,5.015553051,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/28  08:00:00,13.625,0.42,72576.01538,0,0,0.726653589,63.63451282,0.591872093,49.77558125,0.13484907,45.99203174,0.037037668,32.15147738,0,0,0.571409589,48.85265248,0.420691235,34.6411352,0.459948955,1655.816237,679.5161882,7.733697208,543.1938572,0,22.66290941,17.16496055,0,17.18659194,0,23.47280308,23.33988387,5.076138642,1,1,14.6,22.326,0,0,0,406148.8573,16182.89121
s-exist,s,exist, 06/28  09:00:00,14.625,0.42,57024.01208,74.8147963,269333.2667,0.576741724,116.0224564,9.352792088,82.66436067,0.00067101,74.96411912,0.002345636,50.10542905,30.23590463,108849.2567,0.288734989,84.45639645,3.953875182,55.6663094,44.57889167,160484.01,1183.980574,9.773677421,947.9872815,0,23.05684503,18.12217775,0,18.19083893,0,23.68637125,23.6162721,5.268034597,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/28  10:00:00,16.25,0.195,57024.01208,246.6220772,887839.4778,0.319207339,194.661915,29.25902773,114.3373057,0,123.6889246,0,71.30648136,116.9938792,421177.965,0.063067345,132.3697435,4.785937603,75.22851124,129.628198,466661.5128,1902.175279,10.96313885,1543.611249,0,23.67025624,19.31438436,0,19.37099392,0,23.96494223,24.03020512,5.827796054,1,1,14.6,22.326,0,0,0,406148.8573,79079.67785
s-exist,s,exist, 06/28  11:00:00,18.25,0.195,36288.00769,319.5998964,1150559.627,0.147200198,193.5042655,28.93731378,86.56452305,0,143.5209599,0,62.35091808,159.8566323,575483.8763,6.06578E-05,143.4541716,0.010598603,62.36114385,159.7432641,575075.7508,1981.375175,10.924561,1654.241779,0,24.30595645,20.45093554,0,20.45053715,0,23.99910178,24.26853045,6.168698559,1,1,14.6,22.326,0,0,0,406148.8573,212739.3994
s-exist,s,exist, 06/28  12:00:00,19.625,0.195,36288.00769,296.1868205,1066272.554,0.0363306,138.1383405,7.185825498,47.27795268,0,130.6944839,0,39.64066234,148.3250083,533970.03,0,130.4113268,0,39.64095317,147.8618122,532302.524,1576.7099,9.54006279,1370.081808,0,24.66721196,21.14898067,0,21.14733026,0,23.9999953,24.38743581,6.296592718,1,1,14.6,22.326,0,0,0,406148.8573,303469.3765
s-exist,s,exist, 06/28  13:00:00,20,0.195,36288.00769,272.2000719,979920.2587,0.148795832,137.2670087,14.79602763,43.42523768,0,122.8545803,0,35.54435755,138.0321802,496915.8486,0,120.4592219,0,35.54441363,134.1678917,483004.4101,1405.787155,8.844641002,1242.73093,0,24.79614855,21.35580197,0,21.34512994,0,23.99999153,24.45188336,6.335336515,1,1,14.6,22.326,0,0,0,406148.8573,339260.6967
s-exist,s,exist, 06/28  14:00:00,20,0.195,36288.00769,270.695087,974502.3132,0.057884009,123.9456964,1.710415448,50.66842946,0.000959026,124.4644815,0.028338271,42.81347624,140.1315345,504473.5242,0,118.5801663,0,42.80965687,130.5635525,470028.789,1336.282852,8.853794118,1180.39761,0,24.8787546,21.41777972,0,21.384342,0,23.99997689,24.50822955,6.388230365,1,1,14.6,22.326,0,0,0,406148.8573,363991.8623
s-exist,s,exist, 06/28  15:00:00,20.625,0.195,36288.00769,255.8597669,921095.1608,0,115.7357852,0,55.195296,0,116.8512988,0,47.42291178,134.4815648,484133.6333,0,108.8046903,0,47.42384268,121.3782021,436961.5275,1225.097005,8.821630809,1077.69233,0,24.93976702,21.8755495,0,21.83187006,0,23.99996456,24.55507407,6.443271068,1,1,14.6,22.326,0,0,0,406148.8573,397782.902
s-exist,s,exist, 06/28  16:00:00,21,0.3,36288.00769,222.6032666,801371.7598,0,103.6495089,0,57.07542382,0,103.8395488,0,48.4875524,117.8200761,424152.2738,0,95.84338196,0,48.48950211,104.7831905,377219.486,1058.442001,8.662616294,925.2240332,0,24.98770267,22.12057779,0,22.07588911,0,23.99994321,24.57475306,6.466533176,1,1,14.6,22.326,0,0,0,406148.8573,420347.4412
s-exist,s,exist, 06/28  17:00:00,19.75,0.525,36288.00769,137.0033018,493211.8865,0,87.5524653,0,55.45313712,0,83.92908967,0,45.54325979,71.78199945,258415.198,0,79.90914402,0,45.5479611,65.22130235,234796.6885,865.1106677,8.643749855,744.1660552,0,24.9802859,21.08478595,0,21.06231233,0,23.99990354,24.52977764,6.378268218,1,1,14.6,22.326,0,0,0,406148.8573,388728.685
s-exist,s,exist, 06/28  18:00:00,18.375,0.525,36288.00769,35.39325524,127415.7189,0,65.80205449,0,45.95236329,0,58.90373461,0,36.17347385,18.97301257,68302.84524,0,57.06355501,0,36.18017807,16.42024267,59112.87363,644.9516538,7.979945937,540.6845631,0,24.85041003,19.94888253,0,19.93838101,0,23.9998865,24.45121328,6.229426902,1,1,14.6,22.326,0,0,0,406148.8573,354799.2716
s-exist,s,exist, 06/28  19:00:00,17.375,0.525,86832.0184,0,0,0,31.74977706,0,23.9130201,0,25.48847004,0,17.17360615,0,0,0,25.31464427,0,17.18005342,0,0,271.3076452,3.466738147,222.5989264,0,24.59850956,19.07147173,0,19.07026585,0,23.99990165,24.33385415,6.019736948,1,1,14.6,22.326,0,0,0,406148.8573,271141.4749
s-exist,s,exist, 06/28  20:00:00,16.375,0.75,115344.0244,0,0,0,2.329310705,0,1.791256649,0,1.827682371,0,1.266870006,0,0,0,1.826886448,0,1.267388004,0,0,14.28867785,0,11.67750147,0,24.29025338,18.35624788,0,18.35608255,0,23.999896,24.208075,5.836461154,1,1,14.6,22.326,0,0,0,406148.8573,197215.1246
s-exist,s,exist, 06/28  21:00:00,15.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.03503686,17.74866398,0,17.74849674,0,23.99988838,24.13189303,5.755382406,1,1,14.6,22.326,0,0,0,406148.8573,163065.7696
s-exist,s,exist, 06/28  22:00:00,14.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.82472913,17.01566414,0,17.01550264,0,24.00010304,24.06186831,5.690977639,1,1,14.6,22.326,0,0,0,406148.8573,118886.9702
s-exist,s,exist, 06/28  23:00:00,13.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.58539597,16.57765834,0,16.57748208,0,24.01148014,23.97980803,5.626806929,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/28  24:00:00,13.625,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.33175709,16.65467493,0,16.65449568,0,23.81599007,23.79496546,5.36877502,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/29  01:00:00,13.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.12786273,16.32528941,0,16.32511829,0,23.63981197,23.61513861,5.181859831,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/29  02:00:00,12.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.91236884,15.52201427,0,15.52184888,0,23.32837034,23.34224916,5.023059331,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/29  03:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.63705515,15.09482273,0,15.09468507,0,23.04465947,23.08085077,5.031572308,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/29  04:00:00,12.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.40384866,15.5882683,0,15.58813755,0,22.93829754,22.94975426,5.087983854,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/29  05:00:00,12.375,0.975,14256.00302,0,0,0.244559255,3.93450458,1.879257051,1.75083194,0.246991001,3.689903986,1.897943221,1.476744024,0,0,0.249774792,3.714797273,1.919334597,1.480501451,0,0,25.01763316,0,20.38207824,0,22.28327511,15.64567428,0,15.64555727,0,22.85605582,22.84681021,5.155863138,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/29  06:00:00,12,0.975,28512.00604,0,0,0.918968319,70.92466261,38.59474699,25.5120823,0.818181946,61.80055489,33.38691726,21.4729412,0,0,0.92075928,68.21071312,38.48112798,22.79179522,0,0,345.982728,2.898019817,292.5085453,0,22.27485095,15.61291942,0,15.6463709,0,22.7871193,22.83496763,5.176483056,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/29  07:00:00,13.25,0.75,57024.01208,133.8523298,481868.3873,0.812391114,167.759467,85.60440954,60.58377997,0.503754921,118.0096007,52.13268733,43.93974685,46.1527749,166149.9896,0.770801462,154.7960854,81.02895926,51.83861525,87.6995549,315718.3976,1016.092778,7.322241218,870.4847029,0,22.73501855,16.89707277,0,17.12793892,0,23.3485773,23.40047014,5.098221557,1,1,14.6,22.326,0,0,0,406148.8573,35514.22446
s-exist,s,exist, 06/29  08:00:00,15.875,0.42,72576.01538,241.9771972,871117.9098,0.726653589,211.980257,82.08871627,96.03522509,0.13484907,105.1834836,16.35472375,54.24224136,75.24015288,270864.5504,0.571409589,173.8448587,65.25070814,74.024906,166.7370443,600253.3594,1529.782931,9.290679648,1271.67746,0,23.65278439,19.01130975,0,19.50841397,0,23.94304597,24.06962658,5.818113688,1,1,14.6,22.326,0,0,0,406148.8573,198756.8838
s-exist,s,exist, 06/29  09:00:00,17,0.42,57024.01208,223.8320366,805795.3317,0.576741724,198.5933933,46.88741817,111.9871141,0.00067101,102.0716842,0.044371619,61.28616754,85.51950963,307870.2347,0.288734989,138.8758322,21.99523067,76.16364004,138.3125269,497925.097,1739.725142,10.47736695,1409.704025,0,24.38155933,19.73742351,0,19.98503887,0,23.9985475,24.22581081,6.034816084,1,1,14.6,22.326,0,0,0,406148.8573,207728.3202
s-exist,s,exist, 06/29  10:00:00,17,0.195,57024.01208,297.4545032,1070836.212,0.319207339,242.8011027,69.51095001,102.8376878,0,135.8891289,0,64.28596649,136.1368704,490092.7335,0.063067345,154.0093477,13.35136321,69.07409673,161.3176328,580743.478,2041.701643,10.6725098,1691.680544,0,24.81641676,19.86642198,0,19.98200904,0,23.99995553,24.37801572,6.257578587,1,1,14.6,22.326,0,0,0,406148.8573,266592.325
s-exist,s,exist, 06/29  11:00:00,17.625,0.195,36288.00769,285.3329706,1027198.694,0.147200198,188.6291963,31.4316388,79.02885385,0,138.7083349,0,57.4295783,142.7182974,513785.8706,6.06578E-05,138.6433393,0.013165408,57.43743841,142.6146732,513412.8237,1901.087365,10.73527933,1593.796322,0,24.98364621,20.1331438,0,20.13318415,0,23.99998775,24.45511513,6.341338474,1,1,14.6,22.326,0,0,0,406148.8573,291091.4691
s-exist,s,exist, 06/29  12:00:00,19.875,0.195,36288.00769,318.1698092,1145411.313,0.0363306,143.2538749,6.794542012,53.5496909,0,135.7274628,0,45.70124974,159.3091337,573512.8812,0,135.455297,0,45.69996159,158.8606756,571898.4321,1717.089046,10.18322687,1475.501146,0,25.05160712,21.61209216,0,21.61027112,0,23.99997217,24.56096218,6.514549541,1,1,14.6,22.326,0,0,0,406148.8573,391666.6864
s-exist,s,exist, 06/29  13:00:00,21,0.195,36288.00769,320.7198415,1154591.429,0.148795832,147.2737885,13.04640109,56.89875604,0,131.7038389,0,46.77702749,162.0641758,583431.0331,0,129.6079049,0,46.77609034,158.6556656,571160.3963,1607.319718,10.02470659,1390.81108,0,25.14214296,22.30376304,0,22.29251937,0,23.99994962,24.63608229,6.647788625,1,1,14.6,22.326,0,0,0,406148.8573,451795.7718
s-exist,s,exist, 06/29  14:00:00,20.375,0.195,36288.00769,302.4308409,1088751.027,0.057884009,135.907837,1.406633072,65.4177513,0.000959026,133.0894824,0.023305185,55.22021371,155.1885993,558678.9573,0,128.1745633,0,55.21378102,147.2422417,530072.0701,1495.424306,9.963927381,1293.410752,0,25.22959055,21.78118384,0,21.7558798,0,23.99994457,24.66862123,6.723280232,1,1,14.6,22.326,0,0,0,406148.8573,459391.9306
s-exist,s,exist, 06/29  15:00:00,20,0.195,36288.00769,244.8798067,881567.3041,0,119.0579502,0,59.74165107,0,118.9525193,0,51.24174908,128.5416595,462749.9741,0,111.4437901,0,51.24291316,116.3381472,418817.33,1253.348286,9.133484616,1095.654548,0,25.19744005,21.4639917,0,21.42504509,0,23.99994431,24.66242513,6.706888908,1,1,14.6,22.326,0,0,0,406148.8573,449369.8842
s-exist,s,exist, 06/29  16:00:00,19.375,0.3,36288.00769,187.9758854,676713.1873,0,106.671303,0,61.00735119,0,105.3955841,0,51.45401781,100.0667454,360240.2835,0,97.93675871,0,51.45677191,87.90913996,316472.9039,1063.838937,8.839250395,926.1840692,0,25.11655703,20.93689582,0,20.89645203,0,23.99993941,24.63111408,6.625946461,1,1,14.6,22.326,0,0,0,406148.8573,425055.8742
s-exist,s,exist, 06/29  17:00:00,18.375,0.525,36288.00769,105.8495305,381058.3097,0,89.89958344,0,57.94874292,0,84.9698325,0,47.07092017,55.98702324,201553.2837,0,81.21565061,0,47.0767686,49.86250722,179505.026,878.0767465,8.809174426,752.214347,0,24.99379546,20.05559919,0,20.03517547,0,23.99990228,24.56584816,6.470665468,1,1,14.6,22.326,0,0,0,406148.8573,381932.1576
s-exist,s,exist, 06/29  18:00:00,18,0.525,36288.00769,26.68431473,96063.53304,0,67.51162801,0,47.36464584,0,59.82982119,0,36.88898425,14.53317456,52319.42842,0,58.06100371,0,36.89660471,12.15114017,43744.10462,651.6760147,8.057849811,545.5147911,0,24.82838549,19.70770882,0,19.69717439,0,23.99989305,24.49913267,6.315639671,1,1,14.6,22.326,0,0,0,406148.8573,371038.2339
s-exist,s,exist, 06/29  19:00:00,17.375,0.525,86832.0184,0,0,0,34.38090796,0,25.75360077,0,28.33646192,0,19.03885935,0,0,0,27.98995537,0,19.04482888,0,0,317.5422977,4.546130082,260.1162924,0,24.62877145,19.17737243,0,19.17505744,0,23.99990621,24.39454325,6.073442373,1,1,14.6,22.326,0,0,0,406148.8573,298877.6003
s-exist,s,exist, 06/29  20:00:00,16.375,0.75,115344.0244,0,0,0,2.48536099,0,1.933671037,0,1.986619494,0,1.409709267,0,0,0,1.983867575,0,1.410192961,0,0,16.62423039,0,13.52445695,0,24.36310549,18.38332491,0,18.38314365,0,23.99988481,24.2608102,5.853065602,1,1,14.6,22.326,0,0,0,406148.8573,219226.7527
s-exist,s,exist, 06/29  21:00:00,15.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.11629443,17.80038598,0,17.80021658,0,23.99987156,24.18032039,5.777953058,1,1,14.6,22.326,0,0,0,406148.8573,183520.407
s-exist,s,exist, 06/29  22:00:00,14.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.90846232,17.36237399,0,17.36219013,0,23.99987023,24.11646763,5.733679166,1,1,14.6,22.326,0,0,0,406148.8573,145897.0179
s-exist,s,exist, 06/29  23:00:00,14,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.67489644,16.99921494,0,16.99903702,0,24.00011082,24.03034184,5.668302973,1,1,14.6,22.326,0,0,0,406148.8573,44166.79326
s-exist,s,exist, 06/29  24:00:00,14,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.45422845,16.83558195,0,16.8354101,0,23.93958077,23.91404012,5.542890882,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/30  01:00:00,12.75,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.24625289,15.88006816,0,15.87990187,0,23.6716161,23.66698888,5.23778483,1,1,14.6,22.326,0,12956.62918,0,406148.8573,0
s-exist,s,exist, 06/30  02:00:00,12,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.95315526,15.24016976,0,15.24000575,0,23.31370205,23.35795597,5.023302275,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/30  03:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.66299072,15.28960494,0,15.28948377,0,23.10352942,23.14776326,5.015179497,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/30  04:00:00,12.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.46489021,15.88124805,0,15.88117774,0,23.02762474,23.04192127,5.046860724,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/30  05:00:00,13,0.975,14256.00302,0,0,0,1.124598069,0,0.871041779,0,0.858191218,0,0.594283823,0,0,0,0.858237243,0,0.594574718,0,0,0,0,0,0,22.37374626,16.12335704,0,16.12327639,0,23.01090951,22.98270034,5.07328738,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/30  06:00:00,13,0.975,28512.00604,0,0,0.930261159,17.36277617,1.055378316,12.83090764,0.851249297,13.45498757,0.897151042,8.943631621,0,0,0.936526657,13.7555568,1.049207047,9.095402683,0,0,122.649664,0.872565787,98.40197723,0,22.33995451,16.07146491,0,16.07302249,0,22.94959467,22.92319479,5.105005003,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/30  07:00:00,14.875,0.75,57024.01208,50.31786282,181144.3061,0.82516719,85.24030957,18.61666753,52.92795991,0.539619657,61.85351103,10.83526528,36.87656605,19.00085483,68403.07738,0.787906355,73.21736689,17.48612333,41.60011455,31.31700799,112741.2288,722.3815005,7.322548088,588.0711637,0,22.60048289,17.77061485,0,17.84705703,0,23.40765953,23.34679566,5.082771426,1,1,14.6,22.326,0,0,0,406148.8573,31881.14619
s-exist,s,exist, 06/30  08:00:00,16,0.42,72576.01538,248.8382329,895817.6386,0.746593557,209.4375843,74.74557376,101.9213705,0.177357778,108.8783848,16.52901385,58.80959891,82.25283388,296110.202,0.591768138,170.880639,58.54985537,78.80920648,166.5853991,599707.4366,1584.87718,9.588433201,1309.578402,0,23.46463703,18.97932564,0,19.37881962,0,23.95075859,24.02604372,5.771885711,1,1,14.6,22.326,0,0,0,406148.8573,178167.7635
s-exist,s,exist, 06/30  09:00:00,16.625,0.42,57024.01208,271.5592934,977613.4562,0.631550345,250.5351998,81.65122709,122.4426682,0.001878172,111.1798155,0.222853837,63.49269806,94.0260535,338493.7926,0.310043738,169.9219505,39.47661322,83.00527315,177.5332399,639119.6636,1950.918253,10.48330905,1594.94745,0,24.25744731,19.42904565,0,19.80299441,0,23.99869015,24.24142573,6.128656535,1,1,14.6,22.326,0,0,0,406148.8573,210117.5451
s-exist,s,exist, 06/30  10:00:00,17,0.195,57024.01208,281.5317312,1013514.232,0.359132734,235.9216322,61.18523872,112.6546873,0,131.2310155,0,68.02328928,128.3721658,462139.7969,0.071759414,148.4811368,11.82072877,73.47931942,153.1595654,551374.4354,2078.129126,10.94239666,1702.708957,0,24.75177129,19.82522195,0,19.94177562,0,23.99995298,24.36949965,6.328730995,1,1,14.6,22.326,0,0,0,406148.8573,267251.3228
s-exist,s,exist, 06/30  11:00:00,18.25,0.195,36288.00769,309.038841,1112539.828,0.153976345,196.5993051,31.81206294,89.10471578,0,142.9737076,0,64.30955213,154.4032521,555851.7077,0.000294321,143.126817,0.060594396,64.33783111,154.6355888,556688.1199,2025.298315,11.08379362,1683.240059,0,24.97892606,20.46915834,0,20.47019714,0,23.99999397,24.47299268,6.472118021,1,1,14.6,22.326,0,0,0,406148.8573,319852.6611
s-exist,s,exist, 06/30  12:00:00,19,0.195,36288.00769,316.4068912,1139064.808,0.036993401,157.2680879,6.028108121,73.38433015,0,143.4889705,0,59.47969642,158.350799,570062.8764,0,143.3075658,0,59.48386263,158.0560922,569001.932,1915.367506,11.0456284,1612.086061,0,25.05810303,20.80568786,0,20.80475743,0,23.99997775,24.55958718,6.565281157,1,1,14.6,22.326,0,0,0,406148.8573,379280.0897
s-exist,s,exist, 06/30  13:00:00,19,0.195,36288.00769,288.6716135,1039217.809,0.147517718,154.5841009,14.08179502,64.28256681,0,136.6744548,0,51.65229296,145.6692071,524409.1454,0,135.0228109,0,51.65340544,143.0024064,514808.6632,1699.32712,10.49095665,1455.898241,0,25.05132614,20.72272825,0,20.71531217,0,23.99995671,24.59544055,6.588200064,1,1,14.6,22.326,0,0,0,406148.8573,394486.6969
s-exist,s,exist, 06/30  14:00:00,19,0.195,36288.00769,278.1997844,1001519.224,0.122842885,139.3820026,3.23399011,67.20283473,0.005057536,135.0105767,0.094649981,56.41676433,142.7412496,513868.4985,0,130.4156398,0,56.40751619,135.4585348,487650.7252,1520.416937,10.10671505,1311.571784,0,25.06348333,20.76523819,0,20.74337336,0,23.99995055,24.63060832,6.662883511,1,1,14.6,22.326,0,0,0,406148.8573,414013.22
s-exist,s,exist, 06/30  15:00:00,18.375,0.195,36288.00769,238.5646582,858832.7694,0,133.014103,0,76.52735471,0,126.2679424,0,62.77174197,123.9738294,446305.786,0,120.509819,0,62.77837266,114.5908287,412526.9834,1325.982533,9.861150503,1139.836206,0,25.06454039,20.4342146,0,20.40342057,0,23.99994941,24.63417426,6.664959805,1,1,14.6,22.326,0,0,0,406148.8573,403728.5063
s-exist,s,exist, 06/30  16:00:00,18,0.3,36288.00769,186.4291814,671145.053,0,118.2820435,0,71.38470908,0,111.9458006,0,57.93776905,98.49875983,354595.5354,0,105.4645803,0,57.94505772,87.93042157,316549.5177,1140.641007,9.424997407,981.0461249,0,25.01030509,20.19014463,0,20.15519417,0,23.99993589,24.61385889,6.623385968,1,1,14.6,22.326,0,0,0,406148.8573,391406.9478
s-exist,s,exist, 06/30  17:00:00,17.375,0.525,36288.00769,103.699693,373318.895,0,97.05750034,0,66.34856662,0,86.48267722,0,51.49482909,54.16064469,194978.3209,0,83.66146535,0,51.50582539,49.53904835,178340.5741,884.3487372,9.181518896,746.3101443,0,24.89768991,19.79371869,0,19.77721329,0,23.99989921,24.55707233,6.521787824,1,1,14.6,22.326,0,0,0,406148.8573,362880.6773
s-exist,s,exist, 06/30  18:00:00,16.375,0.525,36288.00769,14.38749544,51794.98357,0,68.28851609,0,49.44760924,0,58.31578158,0,37.41294195,7.800898994,28083.23638,0,57.0994838,0,37.4228661,6.586596443,23711.74719,622.7914234,7.969854119,517.3845706,0,24.75316198,19.07327261,0,19.06553963,0,23.99987176,24.47146977,6.379666977,1,1,14.6,22.326,0,0,0,406148.8573,331543.361
s-exist,s,exist, 06/30  19:00:00,15.375,0.525,86832.0184,0,0,0,35.17808329,0,26.34880788,0,28.62734913,0,19.21290033,0,0,0,28.37687164,0,19.21948456,0,0,316.9616159,4.501352538,259.7507372,0,24.52479157,18.17770182,0,18.17603553,0,23.99988155,24.35037107,6.206764293,1,1,14.6,22.326,0,0,0,406148.8573,241991.8516
s-exist,s,exist, 06/30  20:00:00,14.375,0.75,115344.0244,0,0,0,2.615921181,0,2.028095089,0,2.089596907,0,1.475955243,0,0,0,2.08747012,0,1.476467203,0,0,16.90162454,0,13.78930808,0,24.19618262,17.30498627,0,17.30492688,0,23.99989022,24.20650679,6.013766385,1,1,14.6,22.326,0,0,0,406148.8573,151010.4487
s-exist,s,exist, 06/30  21:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.89900585,16.98144973,0,16.98140595,0,23.99989534,24.1269705,5.9260005,1,1,14.6,22.326,0,0,0,406148.8573,128521.8322
s-exist,s,exist, 06/30  22:00:00,13.8125,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.70145639,16.80839486,0,16.80835099,0,24.00001053,24.0699509,5.856291176,1,1,14.6,22.326,0,0,0,406148.8573,111603.169
s-exist,s,exist, 06/30  23:00:00,13.5125,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.51628863,16.58152761,0,16.58148246,0,24.01234231,23.99578291,5.752222083,1,1,14.6,22.326,0,0,0,406148.8573,6643.943892
s-exist,s,exist, 06/30  24:00:00,13.2125,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.31284569,16.33905366,0,16.33900854,0,23.80370489,23.7967718,5.445027681,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 07/01  01:00:00,12.85,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.08458456,15.84134536,0,15.8412353,0,23.54814978,23.55930976,5.178026149,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/01  02:00:00,12.5125,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.85641401,15.43875664,0,15.43860499,0,23.30745684,23.33035336,5.033965157,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/01  03:00:00,12.2125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.62987389,15.24390547,0,15.24377014,0,23.08978488,23.11768091,5.005566249,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/01  04:00:00,11.9125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.41445969,15.06453522,0,15.06442093,0,22.88437867,22.91555488,5.072112239,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/01  05:00:00,11.925,0.975,14256.00302,0,0,0,1.567165314,0,1.324633209,0,1.325222732,0,1.072789572,0,0,0,1.325127915,0,1.072928978,0,0,0,0,0,0,22.21701243,15.15045126,0,15.15037844,0,22.72367196,22.75075239,5.196953055,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/01  06:00:00,12,0.975,14256.00302,0,0,0.930261159,76.81374887,47.51804134,23.30431004,0.851249297,68.36704938,42.15480919,20.12025697,0,0,0.936526657,74.86669077,47.58114678,21.19594027,1.272972928,4582.702541,268.3023822,1.617334628,233.6249032,0,22.17503057,15.62530879,0,15.65883313,0,22.73722568,22.79247128,5.164132699,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/01  07:00:00,13.25,0.75,53136.01126,196.9851679,709146.6044,0.82516719,204.019742,131.777586,48.02329995,0.539619657,144.8924164,83.8144788,36.62663179,72.2969931,260269.1752,0.787906355,192.4910979,125.3251048,42.72018623,124.6881748,448877.4293,1028.801833,5.831293247,917.6046005,0,22.65486138,17.07633307,0,17.37332098,0,23.23292734,23.35234879,5.103167838,1,1,14.8,22.388,0,0,0,406148.8573,30879.89861
s-exist,s,exist, 07/01  08:00:00,15.25,0.51,53136.01126,334.0668628,1202640.706,0.746593557,301.6282824,193.7264029,63.7638139,0.177357778,127.643182,43.85500047,39.31505522,89.41597183,321897.4986,0.591768138,249.7014526,152.278417,52.9578357,244.650891,880743.2075,1451.518247,6.656002814,1291.099676,0,23.71142912,18.50966984,0,19.31129965,0,23.92483183,24.12491316,6.071521424,1,1,14.8,22.388,0,0,0,406148.8573,190245.0989
