Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 07/01  09:00:00,16,0.51,72576.01538,279.4528882,1006030.398,0.631550345,334.5749633,205.3877661,66.20026853,0.001878172,101.0483879,0.582064006,37.08515312,65.28158043,235013.6895,0.310043738,211.9638992,100.2659119,48.32614281,214.1713078,771016.7081,1493.295429,7.565904259,1312.789715,0,24.67099763,18.75365798,0,19.44706644,0,23.99822095,24.3342736,6.39171448,1,1,14.8,22.388,0,0,0,406148.8573,347731.5553
s-exist,s,exist, 07/01  10:00:00,16,0.3,72576.01538,216.9607624,781058.7446,0.359132734,258.9480259,120.3257888,60.66054933,0,117.7392127,0,39.29102309,89.93729249,323774.253,0.071759414,144.8409228,24.07717204,42.32707002,127.0234699,457284.4916,1497.638828,8.643241613,1297.754761,0,25.05025133,18.75930138,0,18.93244604,0,23.99991422,24.37754084,6.376567735,1,1,14.8,22.388,0,0,0,406148.8573,291832.5168
s-exist,s,exist, 07/01  11:00:00,16.625,0.3,53136.01126,205.0575553,738207.1989,0.153976345,178.517043,48.57393613,44.06106977,0,121.4139003,0,32.21550899,102.3525726,368469.2613,0.000294321,121.6468812,0.096428866,32.22829537,102.7049827,369737.9377,1453.402714,8.776174718,1269.594734,0,25.00534435,19.21809397,0,19.21968161,0,23.99996639,24.40899505,6.382726469,1,1,14.8,22.388,0,0,0,406148.8573,261911.1541
s-exist,s,exist, 07/01  12:00:00,17,0.3,42768.00906,202.1318376,727674.6153,0.036993401,128.0141144,8.696712337,35.22314468,0,119.1998481,0,27.39926441,101.2541533,364514.952,0,118.9698028,0,27.40368931,100.8776843,363159.6633,1432.151239,8.73774444,1263.166879,0,24.89752053,19.41657215,0,19.41523126,0,23.99996141,24.44710401,6.421503918,1,1,14.8,22.388,0,0,0,406148.8573,288901.6199
s-exist,s,exist, 07/01  13:00:00,17.625,0.3,42768.00906,201.9135837,726888.9013,0.147517718,132.663906,18.0796048,35.63295601,0,116.5026563,0,27.02658528,102.6698611,369611.4999,0,114.4119287,0,27.03104832,99.24372261,357277.4014,1359.214382,8.465637497,1209.234354,0,24.81441876,19.81004837,0,19.79769806,0,23.99995355,24.48316693,6.465190406,1,1,14.8,22.388,0,0,0,406148.8573,320916.8515
s-exist,s,exist, 07/01  14:00:00,18.625,0.3,42768.00906,218.8356283,787808.262,0.122842885,116.5181098,4.106162253,40.68517163,0.005057536,116.9317851,0.120140823,33.28051875,114.2775527,411399.1899,0,110.8742253,0,33.27835881,104.5580756,376409.0721,1273.822777,8.286684921,1136.346828,0,24.83502019,20.5765537,0,20.54089944,0,23.99994386,24.53592444,6.554776329,1,1,14.8,22.388,0,0,0,406148.8573,371358.7545
s-exist,s,exist, 07/01  15:00:00,19,0.3,42768.00906,209.8961271,755626.0575,0,110.3143602,0,49.01948972,0,112.8797268,0,42.07405101,111.9365671,402971.6416,0,104.3480863,0,42.0749543,97.95955996,352654.4159,1157.055252,8.209437163,1028.638576,0,24.90799207,20.86326322,0,20.8123466,0,23.99993547,24.56935076,6.604864378,1,1,14.8,22.388,0,0,0,406148.8573,397315.0192
s-exist,s,exist, 07/01  16:00:00,19,0.3,42768.00906,171.1153961,616015.4259,0,99.27734002,0,50.91120069,0,100.8994224,0,43.45081209,92.80147565,334085.3124,0,92.07503485,0,43.4521928,78.31392043,281930.1136,1016.83644,8.202909576,896.3955941,0,24.93907505,20.8151039,0,20.7606082,0,23.99994232,24.56658986,6.562537111,1,1,14.8,22.388,0,0,0,406148.8573,392087.3946
s-exist,s,exist, 07/01  17:00:00,20.25,0.3,42768.00906,145.1297534,522467.1123,0,83.85862361,0,49.9982705,0,82.89959636,0,42.05400253,76.82346537,276564.4753,0,77.70488746,0,42.05646554,68.30628806,245902.637,848.052688,8.28531984,735.8121203,0,24.91988503,21.54743985,0,21.51571394,0,23.99994932,24.56555988,6.489793343,1,1,14.8,22.388,0,0,0,406148.8573,407946.928
s-exist,s,exist, 07/01  18:00:00,19.75,0.51,42768.00906,63.33936533,228021.7152,0,64.51213295,0,44.14845234,0,59.09044569,0,35.41027125,33.58594211,120909.3916,0,56.75470148,0,35.41553502,29.75342322,107112.3236,646.8443547,7.938847619,544.7156835,0,24.89981958,21.06314973,0,21.04876862,0,23.99989327,24.51731585,6.354783574,1,1,14.8,22.388,0,0,0,406148.8573,404857.6471
s-exist,s,exist, 07/01  19:00:00,17.75,0.525,110160.0233,0,0,0,37.70979278,0,28.12028199,0,31.4522366,0,21.05149164,0,0,0,30.98483988,0,21.05753834,0,0,365.2988257,5.408897972,298.8274387,0,24.77330182,19.5052751,0,19.50217158,0,23.99988079,24.40552128,6.179202846,1,1,14.8,22.388,0,0,0,406148.8573,321753.2911
s-exist,s,exist, 07/01  20:00:00,15.75,0.975,129600.0275,0,0,0,2.660026404,0,2.053492897,0,2.12828923,0,1.493633791,0,0,0,2.124395173,0,1.494153604,0,0,19.17086978,0,15.55190662,0,24.4557456,17.92969221,0,17.92951211,0,23.99984797,24.24666963,5.962363632,1,1,14.8,22.388,0,0,0,406148.8573,221891.537
s-exist,s,exist, 07/01  21:00:00,14.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.10717017,17.05522935,0,17.05507082,0,23.99982989,24.1476777,5.882633091,1,1,14.8,22.388,0,0,0,406148.8573,164497.6436
s-exist,s,exist, 07/01  22:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.82254494,16.89123178,0,16.89106667,0,23.99987309,24.08375945,5.839837582,1,1,14.8,22.388,0,0,0,406148.8573,113454.3521
s-exist,s,exist, 07/01  23:00:00,14,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.58966149,16.88762044,0,16.88745104,0,24.02615278,24.02234003,5.795945893,1,1,14.8,22.388,0,0,0,406148.8573,7042.729012
s-exist,s,exist, 07/01  24:00:00,14,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.39220832,16.8304619,0,16.83029271,0,23.86537562,23.8569642,5.537970546,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/02  01:00:00,13.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.20321325,16.28893696,0,16.28877345,0,23.6777638,23.66440689,5.307275234,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/02  02:00:00,13,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.99483104,15.92368605,0,15.92352578,0,23.45106032,23.45237056,5.109714904,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/02  03:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.78558736,15.84612735,0,15.84596802,0,23.28816367,23.28188684,5.024131879,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/02  04:00:00,12.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.596488,15.35123212,0,15.35107212,0,23.07122709,23.07441022,5.014430998,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/02  05:00:00,12,0.975,14256.00302,0,0,0,1.562742014,0,1.32020991,0,1.3189473,0,1.066514139,0,0,0,1.318856844,0,1.066657907,0,0,0,0,0,0,22.37463249,15.04434564,0,15.04418504,0,22.82589406,22.84967327,5.122745634,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/02  06:00:00,12.625,0.975,14256.00302,3.11952476,11230.28914,0.930261159,76.84130224,47.16471842,23.67863776,0.851249297,68.34240396,41.82290083,20.41894613,0,0,0.936526657,74.83584333,47.22377942,21.51393432,3.129744486,11267.08015,270.6980683,1.66922649,235.4012212,0,22.29618088,15.83451786,0,15.87033796,0,22.86229527,22.90635688,5.090383511,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/02  07:00:00,13.625,0.75,53136.01126,206.4950924,743382.3327,0.82516719,207.5401933,133.347633,49.58343198,0.539619657,147.390126,84.75728372,37.78181323,76.59551627,275743.8586,0.787906355,195.6836134,126.8062598,44.03204705,129.8995762,467638.4742,1050.272665,5.933524695,935.6422966,0,22.81403701,17.28282929,0,17.59015352,0,23.38323942,23.4936357,5.185221069,1,1,14.8,22.388,0,0,0,406148.8573,36095.15165
s-exist,s,exist, 07/02  08:00:00,15.25,0.51,53136.01126,341.8892972,1230801.47,0.746593557,307.5029684,197.6010021,64.94783858,0.177357778,130.1182473,44.78808527,40.0335478,91.79554522,330463.9628,0.591768138,254.5452376,155.3601006,53.89662485,250.0937519,900337.507,1478.874281,6.7115495,1315.186832,0,23.88707284,18.5506478,0,19.37293412,0,23.94721266,24.1950649,6.207260333,1,1,14.8,22.388,0,0,0,406148.8573,225739.519
s-exist,s,exist, 07/02  09:00:00,16,0.51,72576.01538,286.3775754,1030959.271,0.631550345,338.1329183,208.7111933,65.71184813,0.001878172,101.4604297,0.588674077,36.77258718,67.48106272,242931.8258,0.310043738,213.8521287,101.7517483,48.0104212,218.8965126,788027.4455,1496.165071,7.535168118,1317.03624,0,24.80596361,18.918925,0,19.66016409,0,23.99879212,24.38238811,6.511186043,1,1,14.8,22.388,0,0,0,406148.8573,379444.1251
s-exist,s,exist, 07/02  10:00:00,16.625,0.3,72576.01538,227.9553051,820639.0983,0.359132734,258.4159463,125.6178147,53.22080018,0,115.5617649,0,35.54743679,95.52602244,343893.6808,0.071759414,142.7794222,25.14022379,37.63520809,132.4292826,476745.4175,1443.560953,8.265854373,1260.567131,0,25.19650909,19.37381956,0,19.54822223,0,23.99990839,24.42761246,6.498697447,1,1,14.8,22.388,0,0,0,406148.8573,340324.5389
s-exist,s,exist, 07/02  11:00:00,17.625,0.3,53136.01126,228.3573514,822086.465,0.153976345,178.917784,50.03843483,41.90819971,0,121.296837,0,30.97265904,113.9980426,410392.9532,0.000294321,121.5365757,0.099670895,30.98416589,114.3593088,411693.5118,1401.251833,8.41598319,1231.79291,0,25.19670875,20.02743925,0,20.02902759,0,23.99995726,24.46915539,6.540144151,1,1,14.8,22.388,0,0,0,406148.8573,325082.4836
s-exist,s,exist, 07/02  12:00:00,18,0.3,42768.00906,225.5072826,811826.2172,0.036993401,126.8356668,8.938884032,33.3139857,0,118.7369374,0,26.31056845,112.9449656,406601.8761,0,118.5013213,0,26.31410193,112.562317,405224.3411,1363.198132,8.251035958,1211.887454,0,25.09300369,20.26899084,0,20.26775003,0,23.9999422,24.50942903,6.585194281,1,1,14.8,22.388,0,0,0,406148.8573,352905.0325
s-exist,s,exist, 07/02  13:00:00,18.625,0.3,42768.00906,225.3109517,811119.4259,0.147517718,131.6637015,18.5584825,33.80733639,0,116.0713138,0,26.04363201,114.4173347,411902.4049,0,113.9272966,0,26.04724632,110.893617,399217.0211,1302.465435,7.997228368,1167.326974,0,25.005399,20.66909743,0,20.6556082,0,23.99993567,24.5462276,6.666352439,1,1,14.8,22.388,0,0,0,406148.8573,386760.5616
s-exist,s,exist, 07/02  14:00:00,19,0.3,42768.00906,228.9973117,824390.3221,0.122842885,116.1414602,4.197279754,39.72815925,0.005057536,116.9989631,0.122742264,32.66946952,119.4427062,429993.7423,0,110.8309725,0,32.66674197,109.5546055,394396.5798,1254.820461,8.072379052,1123.420026,0,25.01474366,20.96421181,0,20.92788636,0,23.9999306,24.58393298,6.743001002,1,1,14.8,22.388,0,0,0,406148.8573,415741.6606
s-exist,s,exist, 07/02  15:00:00,20.25,0.3,42768.00906,246.3375207,886815.0744,0,113.1933537,0,51.33169788,0,115.3555577,0,44.01375666,130.1014398,468365.1832,0,106.9195505,0,44.01478301,116.2360809,418449.8912,1195.429592,8.457756084,1058.990743,0,25.06747402,21.8685967,0,21.81427453,0,23.99992306,24.63838274,6.861345495,1,1,14.8,22.388,0,0,0,406148.8573,470447.7199
s-exist,s,exist, 07/02  16:00:00,20.375,0.3,42768.00906,217.912538,784485.1369,0,105.6567745,0,57.80951808,0,105.3392418,0,49.04767477,115.598608,416154.9887,0,97.27339816,0,49.0497634,102.3139301,368330.1482,1069.54112,8.730853182,934.0842118,0,25.14007969,21.95379539,0,21.89992447,0,23.99992415,24.65265977,6.856460002,1,1,14.8,22.388,0,0,0,406148.8573,477327.7602
s-exist,s,exist, 07/02  17:00:00,20,0.3,42768.00906,158.0512286,568984.423,0,89.84700582,0,56.04450514,0,86.56576961,0,46.29569649,82.94491544,298601.6956,0,81.84184799,0,46.29996983,75.10631316,270382.7274,881.3200535,8.652434485,759.0971244,0,25.15277657,21.67289772,0,21.63805873,0,23.9999161,24.62436575,6.753093062,1,1,14.8,22.388,0,0,0,406148.8573,449259.8732
s-exist,s,exist, 07/02  18:00:00,20,0.51,42768.00906,71.64001373,257904.0494,0,65.24060818,0,45.55142344,0,58.45669436,0,35.89080115,37.42654188,134735.5508,0,56.51432686,0,35.89738783,34.21347185,123168.4986,643.3353085,8.006142236,538.745691,0,25.07572391,21.43478104,0,21.42106368,0,23.9998857,24.5673253,6.649345331,1,1,14.8,22.388,0,0,0,406148.8573,453784.1866
s-exist,s,exist, 07/02  19:00:00,18.75,0.525,110160.0233,1.766407447,6359.066809,0,34.9280321,0,26.19770209,0,28.71907005,0,19.34919613,1.027219983,3697.991937,0,28.40382963,0,19.35530082,0.739187464,2661.074872,321.8692783,4.605810834,263.6250868,0,24.91938404,20.32871604,0,20.3263539,0,23.99988223,24.46225441,6.43336748,1,1,14.8,22.388,0,0,0,406148.8573,385538.1133
s-exist,s,exist, 07/02  20:00:00,16.75,0.975,129600.0275,0,0,0,2.559704585,0,1.987040537,0,2.045230397,0,1.447093825,0,0,0,2.042791796,0,1.4475936,0,0,16.92114024,0,13.78292116,0,24.61966469,18.76679158,0,18.76770527,0,23.99983403,24.30916896,6.166740306,1,1,14.8,22.388,0,0,0,406148.8573,287227.4008
s-exist,s,exist, 07/02  21:00:00,16,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.29279935,18.21994372,0,18.21978024,0,23.99980888,24.22434277,6.100294691,1,1,14.8,22.388,0,0,0,406148.8573,254759.3948
s-exist,s,exist, 07/02  22:00:00,16,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.05192331,18.19176301,0,18.19159839,0,23.99986762,24.17180206,6.044946978,1,1,14.8,22.388,0,0,0,406148.8573,218620.5137
s-exist,s,exist, 07/02  23:00:00,15.375,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.83879129,17.78692622,0,17.78675998,0,24.00009478,24.08882457,5.929032204,1,1,14.8,22.388,0,0,0,406148.8573,98648.04929
s-exist,s,exist, 07/02  24:00:00,14.375,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.62073614,17.08004568,0,17.07989115,0,23.98368125,23.97996808,5.819198231,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/03  01:00:00,14,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.39948906,16.8103867,0,16.81023584,0,23.85674535,23.83024004,5.602239164,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/03  02:00:00,14,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.21319728,16.77927255,0,16.77911032,0,23.74668025,23.70321608,5.443578481,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/03  03:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.06234111,16.76348772,0,16.76333544,0,23.62974457,23.57615995,5.307732733,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/03  04:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.93523771,16.77121122,0,16.77107574,0,23.52638619,23.46168495,5.218273452,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/03  05:00:00,14,0.975,14256.00302,0,0,0,1.53291549,0,1.257310826,0,1.270527435,0,0.983671571,0,0,0,1.2704556,0,0.983865899,0,0,0,0,0,0,22.82204829,16.73482484,0,16.73468825,0,23.42833087,23.35413512,5.144066733,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/03  06:00:00,14,0.975,28512.00604,0.342534546,1233.124366,0.930261159,61.76949013,30.91073419,25.35383957,0.851249297,54.33056897,27.43775935,21.25490405,0,0,0.936526657,59.00000125,30.95485089,22.41039085,1.395230248,5022.828893,266.9578573,2.096567302,225.6157162,0,22.82578301,17.01762916,0,17.04530081,0,23.43738355,23.40160098,5.203815147,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/03  07:00:00,15.25,0.75,57024.01208,140.8176721,506943.6196,0.82516719,148.7240969,67.49993099,62.07101308,0.539619657,109.2548184,44.36270319,45.33301902,54.4816721,196134.0196,0.787906355,136.3451841,64.50672415,52.2889669,86.33600003,310809.6001,996.0364587,7.797106233,841.7036382,0,23.32608056,18.43215015,0,18.61066762,0,23.8932751,23.92875919,6.040643774,1,1,14.8,22.388,0,0,0,406148.8573,109926.6294
s-exist,s,exist, 07/03  08:00:00,17.25,0.42,72576.01538,203.0820941,731095.5386,0.746593557,177.6744394,58.36979756,90.86507042,0.177357778,92.29412094,10.63914738,52.50635157,66.89803948,240832.9421,0.591768138,142.7366125,44.24397713,69.360787,136.1840546,490262.5965,1401.080027,9.504689438,1149.961981,0,24.07190935,19.76522426,0,20.10160801,0,23.99690488,24.23913432,6.557594799,1,1,14.8,22.388,0,0,0,406148.8573,331351.4043
s-exist,s,exist, 07/03  09:00:00,18,0.42,57024.01208,349.7199665,1258991.879,0.631550345,329.2021842,169.9817885,98.27400527,0.001878172,113.3570099,0.390749652,51.35672414,107.1761226,385834.0413,0.310043738,212.0627918,81.08465417,69.38428924,242.5438439,873157.8381,1875.828701,9.230336533,1591.316075,0,24.74205313,20.34640266,0,20.98168711,0,23.99988536,24.4578667,6.872095411,1,1,14.8,22.388,0,0,0,406148.8573,392007.701
s-exist,s,exist, 07/03  10:00:00,18.625,0.195,57024.01208,274.2648485,987353.4545,0.359132734,260.0240442,123.853621,56.73693605,0,117.0269133,0,37.13235209,118.5899831,426923.9393,0.071759414,144.2826097,24.6376201,39.76133572,155.6748653,560429.5152,1478.778779,8.425793812,1287.085194,0,25.22047906,20.79150391,0,20.96689793,0,23.9999488,24.51392712,6.858528005,1,1,14.8,22.388,0,0,0,406148.8573,407992.6729
s-exist,s,exist, 07/03  11:00:00,19.625,0.195,36288.00769,272.837063,982213.4269,0.153976345,179.1766505,50.03843483,42.14343824,0,121.4667682,0,31.1177738,136.2380148,490456.8531,0.000294321,121.7064842,0.099670895,31.12941099,136.5990483,491756.5738,1408.838007,8.438486087,1238.212726,0,25.36619671,21.54312885,0,21.54475073,0,23.99996314,24.56677013,6.919404058,1,1,14.8,22.388,0,0,0,406148.8573,426513.9222
s-exist,s,exist, 07/03  12:00:00,21.875,0.195,36288.00769,307.7942358,1108059.249,0.036993401,126.8822264,8.938884032,33.38490796,0,118.7665586,0,26.36727117,154.0916291,554729.8647,0,118.5310206,0,26.37080639,153.7026067,553329.3841,1367.236063,8.250111167,1215.697124,0,25.38115547,23.11731475,0,23.11550188,0,23.99993991,24.65808501,7.120666273,1,1,14.8,22.388,0,0,0,406148.8573,519113.0593
s-exist,s,exist, 07/03  13:00:00,23,0.195,36288.00769,315.8390203,1137020.473,0.147517718,131.7010303,18.5584825,33.86074839,0,116.084985,0,26.07579403,159.6634682,574788.4856,0,113.9414434,0,26.07940741,156.1755521,562231.9876,1307.625385,7.99224984,1172.30547,0,25.42864206,23.89607614,0,23.88280915,0,23.999921,24.72441093,7.331551635,1,1,14.8,22.388,0,0,0,406148.8573,580541.838
s-exist,s,exist, 07/03  14:00:00,23,0.195,36288.00769,305.613063,1100207.027,0.122842885,115.0029457,4.197279754,38.64101231,0.005057536,115.6041586,0.122742264,31.265946,157.7600611,567936.2201,0,109.3879551,0,31.26342129,147.8530019,532270.8069,1244.337543,7.935792444,1116.585485,0,25.51079607,23.88817441,0,23.85029693,0,23.99992902,24.7591957,7.46137659,1,1,14.8,22.388,0,0,0,406148.8573,604405.5092
s-exist,s,exist, 07/03  15:00:00,21.75,0.195,36288.00769,256.7062026,924142.3293,0,107.2802218,0,45.19384252,0,110.0067824,0,38.07799713,135.6426913,488313.6887,0,101.1118,0,38.08010689,121.0635113,435828.6406,1146.487186,7.945139309,1024.383351,0,25.51078875,22.9354948,0,22.87875321,0,23.99992561,24.74375743,7.383585078,1,1,14.8,22.388,0,0,0,406148.8573,574008.4897
s-exist,s,exist, 07/03  16:00:00,20.375,0.3,36288.00769,203.5529475,732790.6109,0,99.96050876,0,50.40542841,0,102.0097971,0,43.06376003,109.3061815,393502.2535,0,92.85995291,0,43.06504708,94.24676595,339288.3574,1037.22785,8.211426986,915.2206633,0,25.41179587,21.95777364,0,21.89736336,0,23.9999226,24.70519788,7.240086201,1,1,14.8,22.388,0,0,0,406148.8573,528828.8448
s-exist,s,exist, 07/03  17:00:00,19.375,0.525,36288.00769,131.3725966,472941.3478,0,85.07804042,0,50.47207119,0,84.18947015,0,42.41227975,70.08254999,252297.18,0,78.85449146,0,42.41483822,61.29004663,220644.1679,869.1708658,8.380464945,753.8199014,0,25.2569659,21.11938731,0,21.08400091,0,23.9998793,24.64393894,7.051842879,1,1,14.8,22.388,0,0,0,406148.8573,482511.2768
s-exist,s,exist, 07/03  18:00:00,19,0.525,36288.00769,55.97372884,201505.4238,0,67.55508656,0,45.92259443,0,61.84080551,0,36.66070469,30.05195393,108187.0342,0,59.33444459,0,36.66648928,25.92177491,93318.38968,686.6583168,8.231782975,578.0413062,0,25.08721947,20.66298533,0,20.64656884,0,23.99985717,24.58146207,6.898963808,1,1,14.8,22.388,0,0,0,406148.8573,475060.8295
s-exist,s,exist, 07/03  19:00:00,17.75,0.525,86832.0184,0.086757851,312.3282642,0,41.8090948,0,30.86029478,0,34.80084434,0,22.93722724,0.263141931,947.3109507,0,34.27979507,0,22.94415976,0,0,415.982499,6.093709368,340.1751485,0,24.87872178,19.67728923,0,19.67370783,0,23.99986897,24.47580146,6.658205568,1,1,14.8,22.388,0,0,0,406148.8573,386821.276
s-exist,s,exist, 07/03  20:00:00,16.375,0.75,115344.0244,0,0,0,2.950294277,0,2.248117606,0,2.361728509,0,1.627136367,0,0,0,2.3573627,0,1.627719894,0,0,22.01399763,0,17.86194562,0,24.55853171,18.5558262,0,18.55564713,0,23.99986389,24.31920333,6.368485238,1,1,14.8,22.388,0,0,0,406148.8573,278795.9797
s-exist,s,exist, 07/03  21:00:00,16.625,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.26209552,18.7140238,0,18.71388317,0,23.99986064,24.25464487,6.304078811,1,1,14.8,22.388,0,0,0,406148.8573,281152.8163
s-exist,s,exist, 07/03  22:00:00,16.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.09206033,18.59005062,0,18.58990972,0,23.99986541,24.20599459,6.235230948,1,1,14.8,22.388,0,0,0,406148.8573,266916.8238
s-exist,s,exist, 07/03  23:00:00,16,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.91480888,18.32841647,0,18.32827425,0,23.99985841,24.12892311,6.134098144,1,1,14.8,22.388,0,0,0,406148.8573,163453.6206
s-exist,s,exist, 07/03  24:00:00,16,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.73046711,18.29444851,0,18.29431004,0,23.99999243,24.05689311,6.088615828,1,1,14.8,22.388,0,0,0,406148.8573,99699.10782
s-exist,s,exist, 07/04  01:00:00,15.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.59480402,17.77125853,0,17.77111617,0,24.00651379,23.98734685,6.019911438,1,1,14.8,22.388,0,0,0,406148.8573,39300.33554
s-exist,s,exist, 07/04  02:00:00,14.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.45706977,17.04269711,0,17.04255048,0,23.94767089,23.87945211,5.878525728,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/04  03:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.25649576,16.79873066,0,16.79859285,0,23.74800974,23.69826587,5.582388018,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/04  04:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.07056642,16.82723233,0,16.82710773,0,23.62339827,23.56706364,5.409378304,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/04  05:00:00,14,0.975,14256.00302,0,0,0,1.812205055,0,1.470455272,0,1.479685573,0,1.123984301,0,0,0,1.479630198,0,1.124258969,0,0,0,0,0,0,22.93115174,16.82466522,0,16.82454486,0,23.52032986,23.45498422,5.282671825,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/04  06:00:00,14.625,0.975,14256.00302,0,0,0.930261159,57.1757102,25.03084193,26.52214515,0.851249297,49.92043367,22.38260507,21.75511342,0,0,0.936526657,53.69028201,25.09834213,22.81300953,0.471087064,1695.913429,261.0168521,2.195382678,217.1071402,0,22.93706265,17.53590804,0,17.55743222,0,23.60061543,23.54977394,5.434972872,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/04  07:00:00,15,0.75,53136.01126,131.3439558,472838.2409,0.82516719,144.1439658,62.30741883,62.75041073,0.539619657,103.6167789,38.6698577,45.44066516,49.26027863,177337.0031,0.787906355,131.0951801,59.04578477,52.55307789,82.08367717,295501.2378,991.334752,7.884139413,834.1076207,0,23.37181098,18.41843683,0,18.5994727,0,23.93681106,23.96260783,6.260348924,1,1,14.8,22.388,0,0,0,406148.8573,47420.44907
s-exist,s,exist, 07/04  08:00:00,16.25,0.51,53136.01126,313.2091471,1127552.93,0.746593557,253.6150628,119.6985012,96.07194157,0.177357778,123.6227234,29.24310832,55.88040021,99.62189574,358638.8247,0.591768138,209.8655967,95.4502462,75.93162107,213.5872514,768914.105,1678.222909,8.956220616,1416.912741,0,24.19569176,19.47991003,0,20.05952993,0,23.99852286,24.34149853,7.021052275,1,1,14.8,22.388,0,0,0,406148.8573,345221.6643
s-exist,s,exist, 07/04  09:00:00,17,0.51,72576.01538,192.2971631,692269.787,0.631550345,185.6094945,39.77173341,112.0431143,0.001878172,94.84503765,0.18300455,59.88695676,69.25168252,249306.0571,0.310043738,131.6969097,20.81859706,76.1264297,123.0454805,442963.7299,1680.151715,10.5031819,1354.11086,0,24.84109888,19.71146849,0,19.95623001,0,23.99988912,24.41502332,6.930787785,1,1,14.8,22.388,0,0,0,406148.8573,443382.1212
s-exist,s,exist, 07/04  10:00:00,16.375,0.3,72576.01538,113.1548625,407357.505,0.359132734,138.3765365,20.30664198,83.02452978,0,89.25153993,0,53.34050792,52.95583491,190641.0057,0.071759414,94.17969269,2.788203428,55.50093583,60.19902758,216716.4993,1372.072854,10.16978454,1110.880969,0,24.92215478,19.17783125,0,19.21054016,0,23.99993885,24.38506158,6.699453533,1,1,14.8,22.388,0,0,0,406148.8573,321514.8614
s-exist,s,exist, 07/04  11:00:00,17.25,0.3,53136.01126,266.2593296,958533.5865,0.153976345,186.0815271,32.19796971,82.39751407,0,134.016936,0,59.83935299,133.0230013,478882.8047,0.000294321,134.1600698,0.060996063,59.8645362,133.2363283,479650.7818,1890.777545,10.86767752,1573.781857,0,24.9275685,20.04445819,0,20.04530321,0,23.99995964,24.50473334,6.91888889,1,1,14.8,22.388,0,0,0,406148.8573,355075.5421
s-exist,s,exist, 07/04  12:00:00,18,0.3,42768.00906,239.4873873,862154.5942,0.036993401,147.3318692,1.579312508,100.6642742,0,122.4743403,0,74.94705952,119.7752306,431190.83,0,122.4366144,0,74.96673373,119.7121567,430963.7641,1329.686355,10.34514219,1099.467647,0,25.01862167,20.40594406,0,20.40563337,0,23.99994611,24.55358575,6.956206673,1,1,14.8,22.388,0,0,0,406148.8573,399118.555
s-exist,s,exist, 07/04  13:00:00,18.625,0.3,42768.00906,295.2000521,1062720.187,0.147517718,164.9861475,2.662698741,113.3839019,0,134.9832505,0,82.9765636,147.8641112,532310.8003,0,134.6641259,0,82.99831043,147.3359409,530409.3872,1300.472438,10.30930363,1086.933724,0,25.1108547,21.08067273,0,21.07840996,0,23.99993048,24.63920691,7.111578469,1,1,14.8,22.388,0,0,0,406148.8573,461410.626
s-exist,s,exist, 07/04  14:00:00,19.625,0.3,42768.00906,296.2413827,1066468.978,0.122842885,157.7945593,0.498535637,112.8934909,0.005057536,129.7124516,0.014143155,82.49537241,148.6764669,535235.2809,0,129.0232747,0,82.5073807,147.5649158,531233.6969,1224.710189,10.28107606,1020.957641,0,25.2521136,21.75219458,0,21.74761327,0,23.99990478,24.70308057,7.241221934,1,1,14.8,22.388,0,0,0,406148.8573,520055.2398
s-exist,s,exist, 07/04  15:00:00,19.375,0.3,42768.00906,234.9347513,845765.1045,0,138.8331383,0,101.671025,0,112.9238942,0,73.59796648,118.1184079,425226.2683,0,112.1338234,0,73.62433711,116.8163434,420538.8362,1117.738848,10.1095934,925.5511989,0,25.33123721,21.44846028,0,21.44319477,0,23.9999107,24.6977256,7.211770755,1,1,14.8,22.388,0,0,0,406148.8573,510830.8896
s-exist,s,exist, 07/04  16:00:00,17.75,0.3,42768.00906,156.9392857,564981.4285,0,120.1870035,0,86.90964571,0,100.0929126,0,64.11395952,79.79267835,287253.6421,0,98.48685354,0,64.13434793,77.14660734,277727.7864,1001.747485,9.812571355,832.9940495,0,25.26230929,20.19557937,0,20.18517037,0,23.99991709,24.637405,7.014487931,1,1,14.8,22.388,0,0,0,406148.8573,434387.6831
s-exist,s,exist, 07/04  17:00:00,17,0.3,42768.00906,101.3168366,364740.6116,0,98.89367438,0,67.17203276,0,87.75564641,0,51.58395939,53.04717328,190969.8238,0,84.86321809,0,51.59607793,48.26966327,173770.7878,908.1915738,9.284909467,766.2588994,0,25.08511405,19.632987,0,19.61359966,0,23.99992504,24.58105077,6.861284706,1,1,14.8,22.388,0,0,0,406148.8573,380197.1011
s-exist,s,exist, 07/04  18:00:00,16.375,0.51,42768.00906,15.04452948,54160.30614,0,69.01928024,0,49.11734674,0,59.80177736,0,37.43626113,8.316527625,29939.49945,0,58.25202548,0,37.44562933,6.728001858,24220.80669,651.2286814,8.155863555,542.4078174,0,24.87033004,19.08469919,0,19.0738918,0,23.99989922,24.49564497,6.679960691,1,1,14.8,22.388,0,0,0,406148.8573,351504.9401
s-exist,s,exist, 07/04  19:00:00,16,0.525,110160.0233,0,0,0,35.79549109,0,26.72194745,0,29.06440518,0,19.40567307,0,0,0,28.82516834,0,19.4124927,0,0,320.5656906,4.477334908,262.8865416,0,24.63502194,18.51566104,0,18.51385513,0,23.9998873,24.38936139,6.488578972,1,1,14.8,22.388,0,0,0,406148.8573,295061.6178
s-exist,s,exist, 07/04  20:00:00,15.375,0.975,129600.0275,0,0,0,2.570348494,0,1.956479696,0,2.027156263,0,1.386713472,0,0,0,2.025399877,0,1.387273892,0,0,16.29252449,0,13.32160164,0,24.33353322,17.930457,0,17.93030991,0,23.99986172,24.2604828,6.286551135,1,1,14.8,22.388,0,0,0,406148.8573,238016.5294
s-exist,s,exist, 07/04  21:00:00,14.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06454795,17.40237488,0,17.40226468,0,23.99984135,24.17793601,6.179786903,1,1,14.8,22.388,0,0,0,406148.8573,195278.2606
s-exist,s,exist, 07/04  22:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.84164884,17.18811158,0,17.18802093,0,23.99987966,24.11632588,6.100928743,1,1,14.8,22.388,0,0,0,406148.8573,140219.2266
s-exist,s,exist, 07/04  23:00:00,14,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.62744438,17.21846398,0,17.21839874,0,24.01018343,24.04797206,6.028712522,1,1,14.8,22.388,0,0,0,406148.8573,30478.11497
s-exist,s,exist, 07/04  24:00:00,14,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.44171825,17.09503856,0,17.09499353,0,23.92585282,23.92372881,5.849635666,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/05  01:00:00,14,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.27995348,17.08574445,0,17.08569866,0,23.83325795,23.80331991,5.688210773,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/05  02:00:00,14,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.15695626,17.05757512,0,17.05752914,0,23.74570893,23.69589891,5.558741812,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/05  03:00:00,13.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.02180638,16.55049578,0,16.550451,0,23.55870822,23.51960634,5.333542451,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/05  04:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.83216483,16.23625342,0,16.23620888,0,23.33203297,23.31652501,5.131824756,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/05  05:00:00,13,0.975,14256.00302,0,0,0,1.365519721,0,1.100939243,0,1.110465827,0,0.835084197,0,0,0,1.110427516,0,0.835301403,0,0,0,0,0,0,22.64905294,16.25343778,0,16.2533919,0,23.19453605,23.17441896,5.046906885,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/05  06:00:00,13,0.975,28512.00604,0,0,0.930261159,46.93898675,20.48484788,21.67938349,0.851249297,40.65888559,18.03849726,17.7139939,0,0,0.936526657,43.96800136,20.48605128,18.57866976,0,0,224.1163069,1.772717393,187.0158514,0,22.59236411,16.5295706,0,16.54847751,0,23.17079907,23.17468899,5.049094495,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/05  07:00:00,13,0.75,57024.01208,100.8001803,362880.6491,0.82516719,143.9149503,61.73802842,63.27912023,0.539619657,105.0415871,40.03565083,45.68081402,34.84908053,125456.6899,0.787906355,131.0894049,58.88374893,52.89064262,65.95109977,237423.9592,988.4631012,7.846680909,830.5949179,0,22.99297549,17.14134382,0,17.3137043,0,23.60229474,23.63783843,5.542619033,1,1,14.8,22.388,0,0,0,406148.8573,30808.81812
s-exist,s,exist, 07/05  08:00:00,13,0.42,72576.01538,149.8582939,539489.858,0.746593557,182.6118198,49.19976926,103.4332045,0.177357778,101.2489732,11.6101921,58.80326875,42.38683578,152592.6088,0.591768138,147.7287349,38.93146121,77.98202703,107.4714581,386897.2492,1546.746274,9.985022791,1259.11534,0,23.721952,17.24966118,0,17.55795259,0,23.96841102,24.07548668,6.322319791,1,1,14.8,22.388,0,0,0,406148.8573,121232.587
s-exist,s,exist, 07/05  09:00:00,13.625,0.42,57024.01208,195.9859124,705549.2846,0.631550345,222.2123604,51.93810138,128.3286057,0.001878172,109.8503421,0.140700092,66.60263983,65.89428758,237219.4353,0.310043738,153.6721143,25.1271428,85.46544267,130.0916248,468329.8493,1966.763409,10.86160084,1588.207287,0,24.21784031,17.82255771,0,18.1261681,0,23.99924116,24.22608546,6.555624791,1,1,14.8,22.388,0,0,0,406148.8573,129264.4131
s-exist,s,exist, 07/05  10:00:00,14,0.195,57024.01208,212.5406329,765146.2784,0.359132734,210.6707163,34.48314362,124.833291,0,127.6355297,0,74.9475307,97.24133776,350068.8159,0.071759414,139.8255365,6.977024469,80.192064,115.2992951,415077.4624,2059.29932,11.21528546,1664.687349,0,24.57811065,18.20600773,0,18.29391399,0,23.9999952,24.32704703,6.666903196,1,1,14.8,22.388,0,0,0,406148.8573,179702.1667
s-exist,s,exist, 07/05  11:00:00,14.625,0.195,36288.00769,224.3469902,807649.1646,0.153976345,181.5701451,12.61554103,113.0562863,0,136.5235585,0,78.35380893,112.1200913,403632.3285,0.000294321,136.5894744,0.023927901,78.39203907,112.2268989,404016.8361,1893.346658,11.20861134,1544.433966,0,24.75956476,18.37811987,0,18.37888912,0,24.0000125,24.39453083,6.712143463,1,1,14.8,22.388,0,0,0,406148.8573,202235.3488
s-exist,s,exist, 07/05  12:00:00,15.625,0.195,36288.00769,255.8412943,921028.6597,0.036993401,162.4700284,3.964228788,91.58897513,0,143.3436514,0,71.67314886,128.0341292,460922.8651,0,143.2060748,0,71.68354965,127.8071652,460105.7945,1800.54075,11.05036554,1501.630317,0,24.80817422,18.82693854,0,18.82603758,0,24.00000191,24.47642748,6.795860725,1,1,14.8,22.388,0,0,0,406148.8573,277085.6253
s-exist,s,exist, 07/05  13:00:00,17.25,0.195,36288.00769,276.7762251,996394.4104,0.147517718,162.4797849,12.18417328,76.75492939,0,141.6752827,0,60.20495905,139.5736092,502464.9932,0,140.2295664,0,60.20925143,137.2026159,493929.4172,1741.438802,10.78831615,1479.859653,0,24.85611413,19.81504788,0,19.80638537,0,23.99998274,24.55792518,6.881927214,1,1,14.8,22.388,0,0,0,406148.8573,363496.6982
s-exist,s,exist, 07/05  14:00:00,18.125,0.195,36288.00769,265.1001044,954360.3759,0.122842885,138.8446101,2.945032548,68.1222015,0.005057536,134.0373179,0.086587537,56.87294632,136.1657019,490196.527,0,129.5318386,0,56.85546813,128.9344025,464163.8489,1517.601908,10.16258807,1306.63678,0,24.95233312,20.41449401,0,20.38815058,0,23.9999651,24.6065568,6.907548709,1,1,14.8,22.388,0,0,0,406148.8573,407619.0839
s-exist,s,exist, 07/05  15:00:00,18.075,0.195,36288.00769,230.0499759,828179.9133,0,127.1454064,0,68.44257925,0,124.1903708,0,57.60969148,120.50735,433826.4601,0,117.5200038,0,57.61298779,109.5426259,394353.4532,1303.922101,9.55213468,1130.790026,0,25.01888368,20.3942187,0,20.35237243,0,23.99995621,24.61889187,6.871288967,1,1,14.8,22.388,0,0,0,406148.8573,409179.3022
s-exist,s,exist, 07/05  16:00:00,17.375,0.3,36288.00769,169.3912381,609808.4571,0,115.6184173,0,68.87119533,0,110.5138464,0,56.37325675,90.27502864,324990.1031,0,103.723081,0,56.37943648,79.11620945,284818.354,1122.330611,9.304715963,967.8547632,0,25.01103072,19.78376729,0,19.7417741,0,23.99994081,24.59006388,6.767583763,1,1,14.8,22.388,0,0,0,406148.8573,380549.0975
s-exist,s,exist, 07/05  17:00:00,16.375,0.525,36288.00769,87.76752212,315963.0796,0,94.84108781,0,59.67710019,0,91.08880563,0,49.23668415,47.85965589,172294.7612,0,86.23960401,0,49.24134152,39.90786623,143668.3184,916.2577417,8.780320534,789.2058319,0,24.90124405,18.92472873,0,18.89607671,0,23.99991551,24.5265939,6.610627862,1,1,14.8,22.388,0,0,0,406148.8573,333638.0694
s-exist,s,exist, 07/05  18:00:00,14.75,0.525,36288.00769,1.911426149,6881.134137,0,66.92283369,0,45.42661871,0,60.98421565,0,36.02668598,1.59216437,5731.791733,0,58.55613387,0,36.0328348,0.319261779,1149.342404,677.1594405,8.168739935,569.7939298,0,24.68112144,17.81259438,0,17.7977708,0,23.99990028,24.42244011,6.368080342,1,1,14.8,22.388,0,0,0,406148.8573,268644.9513
s-exist,s,exist, 07/05  19:00:00,14,0.525,86832.0184,0,0,0,38.44752374,0,28.51347667,0,31.90318107,0,21.16392797,0,0,0,31.45821765,0,21.17038528,0,0,371.1282377,5.445641359,303.7469418,0,24.38763782,17.39358292,0,17.39000606,0,23.99991148,24.31318022,6.161550898,1,1,14.8,22.388,0,0,0,406148.8573,186686.6148
s-exist,s,exist, 07/05  20:00:00,13.375,0.75,115344.0244,0,0,0,2.753343369,0,2.115521333,0,2.202307974,0,1.535444893,0,0,0,2.198813313,0,1.535986334,0,0,19.59696485,0,15.91819583,0,24.05428875,16.90396373,0,16.90388645,0,24.00008726,24.17588604,5.957842584,1,1,14.8,22.388,0,0,0,406148.8573,107911.1011
s-exist,s,exist, 07/05  21:00:00,13,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.77561966,16.57489794,0,16.57485045,0,24.00042893,24.09564939,5.882532696,1,1,14.8,22.388,0,0,0,406148.8573,84531.41322
s-exist,s,exist, 07/05  22:00:00,13,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.59003694,16.50285154,0,16.50280478,0,24.00042048,24.04102583,5.8467703,1,1,14.8,22.388,0,0,0,406148.8573,75015.49359
s-exist,s,exist, 07/05  23:00:00,13,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.41420246,16.45695347,0,16.45690672,0,23.95960296,23.94427616,5.746535879,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/05  24:00:00,13,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.21946831,16.45571839,0,16.45567053,0,23.74219612,23.74515717,5.4624066,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/06  01:00:00,13,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.03092235,16.36126372,0,16.36121615,0,23.56015261,23.56393201,5.255954676,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/06  02:00:00,13,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.86841,16.32575147,0,16.32570354,0,23.41361455,23.40977801,5.126932739,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/06  03:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.7205845,16.16697419,0,16.16689931,0,23.27728763,23.26214235,5.042253701,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/06  04:00:00,12.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.56228486,15.63166944,0,15.63159025,0,23.06617658,23.06253402,5.007773633,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/06  05:00:00,12.625,0.975,14256.00302,0,0,0,1.48132774,0,1.249819822,0,1.243460957,0,1.002502031,0,0,0,1.243386295,0,1.002650946,0,0,0,0,0,0,22.37148084,15.7971375,0,15.79707767,0,22.90555769,22.90445796,5.049050765,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/06  06:00:00,13,0.975,28512.00604,5.397015618,19429.25623,0.930261159,75.0476022,45.2849388,23.99494497,0.851249297,66.66035293,40.13658624,20.65276225,1.155000222,4158.000798,0.936526657,72.99426016,45.33788237,21.78781672,4.242015397,15271.25543,266.5552064,1.707742096,230.8893436,0,22.36883324,16.45888593,0,16.49279164,0,23.00104015,23.01065161,5.019440929,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/06  07:00:00,13,0.75,57024.01208,202.8588197,730291.7508,0.82516719,206.9405962,130.906154,51.76599889,0.539619657,147.0135734,83.13162461,39.35967835,74.92435834,269727.69,0.787906355,194.8441574,124.468604,45.85928755,127.9344613,460564.0608,1055.406844,6.103118303,936.7539401,0,22.95961326,17.27704451,0,17.58103911,0,23.59293762,23.65038135,5.411342372,1,1,14.8,22.388,0,0,0,406148.8573,38607.98249
s-exist,s,exist, 07/06  08:00:00,13,0.42,72576.01538,305.2692014,1098969.125,0.746593557,306.8943039,195.6520516,66.75849555,0.177357778,129.0615048,44.48030436,39.74505604,72.71353979,261768.7432,0.591768138,253.8978081,153.9124721,55.15752785,232.5556616,837200.3819,1495.904482,6.902921792,1324.696949,0,23.99747805,17.55032983,0,18.3929093,0,23.97895962,24.23215717,6.357289416,1,1,14.8,22.388,0,0,0,406148.8573,225849.8971
s-exist,s,exist, 07/06  09:00:00,13.625,0.42,57024.01208,269.8352701,971406.9723,0.631550345,339.4709013,194.4915736,82.40321399,0.001878172,108.2724584,0.572054469,44.60583499,60.56007446,218016.268,0.310043738,217.4975555,95.60465755,58.81059386,209.2751956,753390.7043,1695.785146,8.395723251,1464.258808,0,24.70635518,17.82250412,0,18.5665083,0,23.99953357,24.33864815,6.470088631,1,1,14.8,22.388,0,0,0,406148.8573,203844.9416
s-exist,s,exist, 07/06  10:00:00,15.25,0.195,57024.01208,257.1781045,925841.1761,0.359132734,261.4885795,91.15171556,99.81606869,0,132.4614894,0,61.00751966,111.5940416,401738.5499,0.071759414,156.7210206,19.24852604,66.04060029,145.5840628,524102.6261,2010.742718,10.45789851,1671.988748,0,25.06756353,18.74591683,0,18.9053248,0,23.99997994,24.41328615,6.52833832,1,1,14.8,22.388,0,0,0,406148.8573,257290.3304
s-exist,s,exist, 07/06  11:00:00,15.375,0.195,36288.00769,237.0963717,853546.9382,0.153976345,188.2340283,16.79845692,112.640524,0,138.8384282,0,77.8085364,118.4838228,426541.762,0.000294321,138.9248661,0.042949721,77.8487701,118.6125489,427005.1762,1914.700725,11.18011189,1565.786023,0,25.10205274,18.64308253,0,18.64369072,0,23.99999046,24.45561069,6.523345774,1,1,14.8,22.388,0,0,0,406148.8573,248731.6229
s-exist,s,exist, 07/06  12:00:00,15.625,0.195,36288.00769,189.9713172,683896.742,0.036993401,144.7060877,2.479452031,92.05551877,0,123.9636839,0,70.50470532,95.06687388,342240.746,0,123.8654486,0,70.51866942,94.90444335,341655.996,1441.243141,10.52789049,1195.949877,0,24.92514573,18.61154849,0,18.61088326,0,23.99998513,24.45893644,6.46916007,1,1,14.8,22.388,0,0,0,406148.8573,250177.9673
s-exist,s,exist, 07/06  13:00:00,15.375,0.195,36288.00769,230.4033615,829452.1014,0.147517718,158.3932923,12.6253006,72.8763084,0,138.5814099,0,57.66529839,116.3948559,419021.4813,0,137.1286319,0,57.6684035,114.0085056,410430.6201,1695.97604,10.65110109,1445.043171,0,24.82544674,18.61345857,0,18.60462866,0,23.99997677,24.50956622,6.535842293,1,1,14.8,22.388,0,0,0,406148.8573,272123.7862
s-exist,s,exist, 07/06  14:00:00,15.625,0.195,36288.00769,239.8590481,863492.5732,0.122842885,158.2034462,1.981390929,96.97848498,0.005057536,141.0766212,0.054112372,75.7661926,121.8814577,438773.2476,0,138.6430974,0,75.75537273,117.9775904,424719.3256,1477.75185,10.51784353,1249.685691,0,24.84285971,18.80019114,0,18.785594,0,23.99997025,24.55870253,6.608263313,1,1,14.8,22.388,0,0,0,406148.8573,306966.2544
s-exist,s,exist, 07/06  15:00:00,16,0.195,36288.00769,202.4273974,728738.6307,0,147.7112101,0,101.003082,0,126.8025496,0,76.30242512,103.0890941,371120.7386,0,124.5246764,0,76.32290852,99.33830336,357617.8921,1264.493389,10.28632084,1061.021967,0,24.86918443,19.01409825,0,18.99966334,0,23.99996364,24.57231656,6.602259044,1,1,14.8,22.388,0,0,0,406148.8573,322190.6196
s-exist,s,exist, 07/06  16:00:00,15.375,0.3,36288.00769,136.5517434,491586.2763,0,130.077495,0,91.27692491,0,110.2393441,0,67.91148495,70.25069172,252902.4902,0,107.8428474,0,67.93186595,66.30105171,238683.7862,1102.310793,9.992812939,922.2724105,0,24.85705757,18.51997547,0,18.50461471,0,23.99994828,24.53932359,6.513302243,1,1,14.8,22.388,0,0,0,406148.8573,293478.8914
s-exist,s,exist, 07/06  17:00:00,15,0.525,36288.00769,55.22350371,198804.6133,0,100.3125986,0,71.12440905,0,86.03666802,0,53.62886515,29.18335311,105060.0712,0,84.13987028,0,53.64347166,26.0401506,93744.54214,872.6302827,9.266850134,730.0107527,0,24.75112206,18.19787904,0,18.18477323,0,23.99991548,24.47791774,6.400199666,1,1,14.8,22.388,0,0,0,406148.8573,264457.3515
s-exist,s,exist, 07/06  18:00:00,15.625,0.525,36288.00769,0,0,0,63.1563092,0,47.11102746,0,51.34684924,0,34.12421723,0,0,0,50.85195025,0,34.13639829,0,0,529.0893024,7.255982651,436.6601753,0,24.57369686,18.41938964,0,18.41587404,0,23.99988863,24.40188874,6.28310227,1,1,14.8,22.388,0,0,0,406148.8573,275275.4922
s-exist,s,exist, 07/06  19:00:00,15.375,0.525,86832.0184,0,0,0,35.13845901,0,26.31975427,0,28.58407929,0,19.187116,0,0,0,28.3403776,0,19.19370121,0,0,318.7826767,4.596591226,261.0687372,0,24.39533776,18.1874825,0,18.18564647,0,23.99989013,24.31602544,6.178756009,1,1,14.8,22.388,0,0,0,406148.8573,224824.3107
s-exist,s,exist, 07/06  20:00:00,14.375,0.75,115344.0244,0,0,0,2.600915338,0,2.012038521,0,2.078155031,0,1.46320878,0,0,0,2.07578479,0,1.463718589,0,0,17.34738314,0,14.1318916,0,24.14243807,17.35485268,0,17.3547035,0,23.99987988,24.18306708,6.016075786,1,1,14.8,22.388,0,0,0,406148.8573,140913.8523
s-exist,s,exist, 07/06  21:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.87946823,17.0567658,0,17.05663402,0,23.99987899,24.10946253,5.974781789,1,1,14.8,22.388,0,0,0,406148.8573,123349.9077
s-exist,s,exist, 07/06  22:00:00,14,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.69262739,16.97693196,0,16.97680633,0,23.99988074,24.0589232,5.958972521,1,1,14.8,22.388,0,0,0,406148.8573,116942.2406
s-exist,s,exist, 07/06  23:00:00,14,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.52226699,17.02923118,0,17.02912817,0,24.01431679,23.99841967,5.947268364,1,1,14.8,22.388,0,0,0,406148.8573,25411.11149
s-exist,s,exist, 07/06  24:00:00,13.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.3505089,16.7300003,0,16.72993573,0,23.84897055,23.82864606,5.689529827,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/07  01:00:00,13,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.13455416,16.45850007,0,16.45845129,0,23.60966734,23.61175871,5.360952564,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/07  02:00:00,13,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.9326847,16.39580136,0,16.39575256,0,23.45358936,23.4495694,5.186254509,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/07  03:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.76550753,16.3402195,0,16.34017067,0,23.31681968,23.30332845,5.077505443,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/07  04:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.62153582,16.28934343,0,16.28929457,0,23.19147575,23.16830099,5.019034958,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/07  05:00:00,13,0.975,14256.00302,0,0,0,1.18671922,0,0.922138743,0,0.925780949,0,0.65039932,0,0,0,0.925795298,0,0.650669185,0,0,0,0,0,0,22.49210831,16.24690634,0,16.24685753,0,23.075656,23.04372745,5.001181925,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/07  06:00:00,13,0.975,28512.00604,0,0,0.930261159,19.70313712,2.54879795,13.8041794,0.851249297,15.83649114,2.267653461,10.08906408,0,0,0.936526657,16.38018944,2.553447518,10.35003453,0,0,125.0389299,0.752241013,100.7432473,0,22.41817819,16.26760127,0,16.27065787,0,23.00801224,22.98306319,5.004756343,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/07  07:00:00,13.625,0.75,57024.01208,33.26714737,119761.7305,0.82516719,84.40599084,23.4481365,48.03446127,0.539619657,60.336731,13.44306055,33.58278607,9.561877321,34422.75835,0.787906355,73.37495927,21.97918298,38.09405854,23.87959278,85966.53401,671.3929722,6.643937083,551.4627795,0,22.61646722,16.84618701,0,16.93086196,0,23.32455537,23.28220503,5.093963871,1,1,14.8,22.388,0,0,0,406148.8573,19048.18805
s-exist,s,exist, 07/07  08:00:00,14.625,0.42,72576.01538,262.7905325,946045.917,0.746593557,242.6148415,107.6608637,98.73862045,0.177357778,117.2008589,23.52487562,56.78960434,76.92843853,276942.3787,0.591768138,198.8313471,84.16157916,77.79926298,185.862094,669103.5383,1636.921172,9.121938746,1373.990294,0,23.40014779,18.00086509,0,18.53036428,0,23.89843432,23.98968966,5.985788249,1,1,14.8,22.388,0,0,0,406148.8573,143741.025
s-exist,s,exist, 07/07  09:00:00,14.375,0.42,57024.01208,249.0906806,896726.4503,0.631550345,277.589659,107.9299595,119.8177291,0.001878172,112.3851444,0.338246799,61.28502919,72.29979129,260279.2487,0.310043738,186.6613685,53.87234954,82.04891202,176.7908894,636447.2017,1973.21331,10.20497649,1628.275681,0,24.22504261,17.97281029,0,18.45725327,0,23.99740727,24.21535973,6.379218523,1,1,14.8,22.388,0,0,0,406148.8573,146383.8546
s-exist,s,exist, 07/07  10:00:00,16.5,0.195,57024.01208,248.5572284,894806.0221,0.359132734,210.0645381,33.92264186,125.4297291,0,127.3881726,0,75.32991181,115.2793547,415005.6768,0.071759414,139.691699,7.167573043,80.49770896,133.2778737,479800.3454,2057.05887,11.2220655,1661.760984,0,24.67656846,19.32572625,0,19.40325129,0,23.99993744,24.33237625,6.581180041,1,1,14.8,22.388,0,0,0,406148.8573,247085.875
s-exist,s,exist, 07/07  11:00:00,18.625,0.195,36288.00769,312.5040148,1125014.453,0.153976345,188.1214593,11.04767151,120.8175771,0,141.4307578,0,82.888199,156.2062606,562342.538,0.000294321,141.4912105,0.021001467,82.9316027,156.2977542,562671.9151,1970.796877,11.34764928,1603.721697,0,24.87329432,20.72236729,0,20.72269796,0,23.99998665,24.46671709,6.818572523,1,1,14.8,22.388,0,0,0,406148.8573,350232.7783
