Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 07/07  12:00:00,19.625,0.195,36288.00769,334.0732519,1202663.707,0.036993401,162.6745808,3.726457667,93.45760541,0,143.0511234,0,72.97732965,167.1479593,601732.6533,0,142.9160227,0,72.98816214,166.9252927,600931.0537,1796.574475,11.07201453,1495.860303,0,25.033231,21.41103122,0,21.4101279,0,23.99997196,24.57050062,6.992148586,1,1,14.8,22.388,0,0,0,406148.8573,430827.2745
s-exist,s,exist, 07/07  13:00:00,20,0.195,36288.00769,335.4425835,1207593.301,0.147517718,162.7851177,12.58583947,75.8018593,0,141.9636472,0,59.46668461,168.9201175,608112.4232,0,140.4931908,0,59.47072704,166.522466,599480.8775,1759.316994,10.81600685,1495.532403,0,25.15776274,21.74557338,0,21.73732316,0,23.99995497,24.64438003,7.095817591,1,1,14.8,22.388,0,0,0,406148.8573,477292.1844
s-exist,s,exist, 07/07  14:00:00,19.375,0.195,36288.00769,309.4014008,1113845.043,0.122842885,152.7881008,2.589513949,87.54142323,0.005057536,140.0388739,0.074445273,70.10152529,157.1863084,565870.7101,0,136.9195135,0,70.08447183,152.2150925,547974.3329,1533.895549,10.53586684,1302.907688,0,25.25879522,21.26280522,0,21.24508985,0,23.99994286,24.679274,7.122923352,1,1,14.8,22.388,0,0,0,406148.8573,482273.8577
s-exist,s,exist, 07/07  15:00:00,18.375,0.195,36288.00769,219.4508092,790022.9132,0,141.5045148,0,99.82543454,0,118.8835052,0,74.160793,111.0541477,399794.9317,0,117.2582296,0,74.18328158,108.3966615,390227.9814,1166.433506,10.16194449,974.7385414,0,25.21208174,20.35017793,0,20.34091663,0,23.99995249,24.64128158,6.970560724,1,1,14.8,22.388,0,0,0,406148.8573,432347.7889
s-exist,s,exist, 07/07  16:00:00,17.375,0.3,36288.00769,166.5953939,599743.4182,0,128.8627277,0,90.37833258,0,109.2396884,0,67.25746475,85.25964321,306934.7156,0,106.8393585,0,67.27761903,81.33575072,292808.7026,1094.227594,9.975499169,915.6294017,0,25.08453071,19.61407621,0,19.60057261,0,23.99994152,24.60201315,6.823502764,1,1,14.8,22.388,0,0,0,406148.8573,388534.8855
s-exist,s,exist, 07/07  17:00:00,16.375,0.525,36288.00769,72.11154276,259601.5539,0,102.6110023,0,74.75892291,0,84.56972458,0,54.4889318,36.89413972,132818.903,0,83.5479924,0,54.50765509,35.21740304,126782.651,861.5452371,9.396620157,714.6582229,0,24.90417128,18.87255551,0,18.86644771,0,23.99990604,24.52603937,6.64349596,1,1,14.8,22.388,0,0,0,406148.8573,334765.7034
s-exist,s,exist, 07/07  18:00:00,15.375,0.525,36288.00769,0,0,0,66.55917355,0,49.42488344,0,53.79529783,0,35.45827285,0,0,0,53.31385893,0,35.47166509,0,0,559.2789705,7.541738228,461.3795749,0,24.67608323,18.0738731,0,18.07087546,0,23.99989115,24.42059837,6.434170871,1,1,14.8,22.388,0,0,0,406148.8573,285675.2747
s-exist,s,exist, 07/07  19:00:00,14.375,0.525,86832.0184,0,0,0,35.92106655,0,26.88073269,0,29.19005942,0,19.57441729,0,0,0,28.9596534,0,19.58118166,0,0,323.3638467,4.63518716,264.9101593,0,24.40274988,17.37061418,0,17.36911808,0,23.99991502,24.30679086,6.226488598,1,1,14.8,22.388,0,0,0,406148.8573,193484.3408
s-exist,s,exist, 07/07  20:00:00,14,0.75,115344.0244,0,0,0,2.647599643,0,2.043044649,0,2.115195551,0,1.484103373,0,0,0,2.113017227,0,1.484624002,0,0,17.42182207,0,14.20565832,0,24.06792173,17.08244386,0,17.0823566,0,23.99991229,24.17986373,6.014220027,1,1,14.8,22.388,0,0,0,406148.8573,127493.7737
s-exist,s,exist, 07/07  21:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.81266218,17.22860372,0,17.22855562,0,23.99990329,24.11982743,5.944937863,1,1,14.8,22.388,0,0,0,406148.8573,128740.1254
s-exist,s,exist, 07/07  22:00:00,14,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.67270036,17.22050056,0,17.22045228,0,23.99989655,24.07455053,5.90226585,1,1,14.8,22.388,0,0,0,406148.8573,124464.5106
s-exist,s,exist, 07/07  23:00:00,13.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.51974412,16.71850873,0,16.71846172,0,24.00503573,23.9929429,5.829576322,1,1,14.8,22.388,0,0,0,406148.8573,9166.721118
s-exist,s,exist, 07/07  24:00:00,13,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.30585064,16.33864787,0,16.33860203,0,23.76931136,23.77286074,5.501128514,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/08  01:00:00,13,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.07494109,16.28438351,0,16.2843374,0,23.57235684,23.58052151,5.271195424,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/08  02:00:00,13,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.89752116,16.27082579,0,16.27077896,0,23.43158144,23.43018872,5.14170803,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/08  03:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.74352407,16.28245436,0,16.28240642,0,23.30004023,23.28834325,5.056165482,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/08  04:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.60744215,16.28611484,0,16.286066,0,23.1822331,23.15961205,5.012103231,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/08  05:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.48220936,16.24008314,0,16.24003426,0,23.0683088,23.03514761,5.001881727,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/08  06:00:00,13,0.975,14256.00302,0,0,0.930261159,15.9067821,0.942269782,11.80089992,0.851249297,12.34722323,0.826246089,8.231126286,0,0,0.936526657,12.59875267,0.941648292,8.370239869,0,0,111.7140972,0.743888581,89.57864948,0,22.39092064,16.18965144,0,16.19082333,0,22.98080013,22.95235597,5.012573596,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/08  07:00:00,13,0.75,53136.01126,0,0,0.82516719,49.5782727,3.053997232,36.77148907,0.539619657,37.18949733,1.990380262,25.06491499,0,0,0.787906355,39.57893519,2.91499673,26.53875931,0,0,482.700334,6.065421193,386.5703212,0,22.45112914,16.2261574,0,16.24454357,0,23.00711839,23.00589147,5.004462287,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/08  08:00:00,13.625,0.51,53136.01126,0,0,0.746593557,64.86928273,1.805020332,49.7192912,0.177357778,46.58177944,0.445068896,32.26023267,0,0,0.591768138,50.04924013,1.439188901,34.74614689,0,0,683.2680966,7.811899774,546.3465195,0,22.66693738,16.72633072,0,16.74861341,0,23.27818348,23.23193312,5.038364622,1,1,14.8,22.388,0,0,0,406148.8573,7182.335894
s-exist,s,exist, 07/08  09:00:00,14,0.51,72576.01538,10.18338534,36660.18724,0.631550345,83.6097576,2.366946196,63.64177704,0.001878172,59.11083856,0.00453262,40.81287274,3.92698474,14137.14506,0.310043738,62.33483194,1.073862812,42.98391559,6.413701636,23089.32589,874.4830911,8.872697436,699.6833193,0,23.0302913,17.37147118,0,17.39356383,0,23.7584819,23.62427983,5.383035402,1,1,14.8,22.388,0,0,0,406148.8573,20613.45885
s-exist,s,exist, 07/08  10:00:00,14.625,0.3,72576.01538,109.2330982,393239.1536,0.359132734,131.0103741,4.08099037,97.4539597,0,93.48568397,0,62.90561709,52.90295833,190450.65,0.071759414,95.69364132,0.724598161,64.41510816,56.3301399,202788.5036,1345.009669,10.37465552,1078.685587,0,23.47408251,18.11630015,0,18.13151428,0,23.97452166,23.93094795,5.822812138,1,1,14.8,22.388,0,0,0,406148.8573,30135.86407
s-exist,s,exist, 07/08  11:00:00,16.25,0.3,53136.01126,205.8558424,741081.0326,0.153976345,155.5192309,4.173966311,110.2820822,0,118.6380746,0,75.8719115,102.908205,370469.538,0.000294321,118.663704,0.005852868,75.90894986,102.9476374,370611.4946,1524.81224,10.73523889,1236.811467,0,23.89437507,19.0852998,0,19.08541084,0,23.99964844,24.12168695,6.126173813,1,1,14.8,22.388,0,0,0,406148.8573,101217.0471
s-exist,s,exist, 07/08  12:00:00,17.625,0.3,42768.00906,288.2712584,1037776.53,0.036993401,163.0190756,2.529507456,103.2827763,0,138.9004541,0,78.03879199,144.2169434,519180.9963,0,138.8022872,0,78.05647018,144.054315,518595.5339,1618.999898,10.83241897,1343.381758,0,24.32953475,19.97567723,0,19.9749836,0,23.99999697,24.30333285,6.448494592,1,1,14.8,22.388,0,0,0,406148.8573,238397.667
s-exist,s,exist, 07/08  13:00:00,18,0.3,42768.00906,291.4834198,1049340.311,0.147517718,161.8027838,9.641369845,85.5132741,0,139.8406323,0,66.60176769,146.6584591,527970.4528,0,138.7128732,0,66.60765428,144.8249607,521369.8584,1648.385154,10.76275551,1393.712697,0,24.64446452,20.21089435,0,20.20504547,0,23.99997931,24.41536475,6.623053856,1,1,14.8,22.388,0,0,0,406148.8573,311299.2303
s-exist,s,exist, 07/08  14:00:00,18,0.3,42768.00906,293.2176456,1055583.524,0.122842885,158.4642712,1.855742176,95.87955759,0.005057536,142.030121,0.052763525,74.82156257,148.794481,535660.1315,0,139.2948604,0,74.80609368,144.4231646,519923.3927,1501.080987,10.5309125,1271.289609,0,24.83247924,20.26552495,0,20.25066989,0,23.99996045,24.49795162,6.740625591,1,1,14.8,22.388,0,0,0,406148.8573,356746.8583
s-exist,s,exist, 07/08  15:00:00,18,0.3,42768.00906,252.3046277,908296.6597,0,144.7611078,0,92.66102885,0,129.8831683,0,72.55546055,129.1943658,465099.717,0,126.1692383,0,72.5696727,123.1102619,443196.9427,1333.799985,10.2329014,1129.536857,0,24.92155566,20.26668868,0,20.24479088,0,23.99994654,24.53542345,6.762163724,1,1,14.8,22.388,0,0,0,406148.8573,375749.5192
s-exist,s,exist, 07/08  16:00:00,18,0.3,42768.00906,179.0794018,644685.8464,0,126.4821869,0,89.82030606,0,106.603289,0,66.85314962,91.17958739,328246.5146,0,104.6033615,0,66.87315983,87.8998144,316439.3318,1062.82414,9.948782902,887.2770219,0,24.90933064,20.11020228,0,20.09825198,0,23.99994158,24.52078237,6.682596939,1,1,14.8,22.388,0,0,0,406148.8573,362487.7088
s-exist,s,exist, 07/08  17:00:00,17.375,0.3,42768.00906,93.29049713,335845.7897,0,100.2324785,0,72.33152119,0,84.0238985,0,53.50707323,47.73747888,171854.924,0,82.69013521,0,53.52377731,45.55301825,163990.8657,855.6962667,9.368735379,712.2831832,0,24.80929954,19.48935903,0,19.48160799,0,23.99994393,24.46279604,6.530123921,1,1,14.8,22.388,0,0,0,406148.8573,309434.6877
s-exist,s,exist, 07/08  18:00:00,16.375,0.51,42768.00906,18.41288199,66286.37517,0,74.74458355,0,53.59529714,0,64.24427173,0,40.67378372,9.874132561,35546.87722,0,62.75947308,0,40.68432052,8.53874943,30739.49795,693.773457,8.483462867,576.7364431,0,24.65277503,18.7010778,0,18.69220364,0,23.99993458,24.39232855,6.371272364,1,1,14.8,22.388,0,0,0,406148.8573,279661.2587
s-exist,s,exist, 07/08  19:00:00,15.375,0.525,110160.0233,0,0,0,40.13699565,0,29.98778244,0,33.42791944,0,22.44918807,0,0,0,32.96505197,0,22.45563698,0,0,388.3529801,5.759862194,317.4675952,0,24.43462811,17.89739454,0,17.89437334,0,23.99992403,24.29106172,6.154519337,1,1,14.8,22.388,0,0,0,406148.8573,210680.395
s-exist,s,exist, 07/08  20:00:00,14.375,0.975,129600.0275,0,0,0,2.699707829,0,2.070955609,0,2.160365713,0,1.502550309,0,0,0,2.156422449,0,1.503081328,0,0,20.00903136,0,16.22095885,0,24.11779215,17.03465046,0,17.03447868,0,23.99998356,24.14956854,5.938515391,1,1,14.8,22.388,0,0,0,406148.8573,138919.5751
s-exist,s,exist, 07/08  21:00:00,14,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.82421052,16.82343477,0,16.82328386,0,23.99992673,24.07549659,5.88180545,1,1,14.8,22.388,0,0,0,406148.8573,121907.8142
s-exist,s,exist, 07/08  22:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.63611507,16.85146058,0,16.85131323,0,24.00041648,24.02740175,5.842231516,1,1,14.8,22.388,0,0,0,406148.8573,87826.77337
s-exist,s,exist, 07/08  23:00:00,14,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.46809752,16.75727552,0,16.7571311,0,23.97762566,23.94334268,5.739887081,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/08  24:00:00,14,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.28086949,16.81492671,0,16.81481617,0,23.77163359,23.75561066,5.457634025,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/09  01:00:00,14,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.11900929,17.00603459,0,17.00596921,0,23.68621051,23.64443848,5.339635541,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/09  02:00:00,14,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.00794401,16.99799508,0,16.99794671,0,23.61192386,23.54859571,5.256274223,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/09  03:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.89145835,16.86331677,0,16.8632701,0,23.50205994,23.42798409,5.154816651,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/09  04:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.7747885,16.83760127,0,16.83755434,0,23.39843494,23.31568635,5.080472976,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/09  05:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.66880873,16.84154654,0,16.84150017,0,23.31107487,23.21633921,5.037178429,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/09  06:00:00,14,0.975,14256.00302,0,0,0.930261159,53.31706085,24.95553041,23.65948327,0.851249297,46.87545422,22.26178151,19.78673722,0,0,0.936526657,50.66196073,25.01247213,20.82550753,0,0,229.5915571,1.842165738,192.2543546,0,22.66283335,17.10717743,0,17.12920915,0,23.30939786,23.25092953,5.062706301,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/09  07:00:00,14,0.75,53136.01126,86.22217277,310399.822,0.82516719,130.2825461,53.45768683,59.56716019,0.539619657,94.76879343,34.26642928,42.83489635,29.17150575,105017.4207,0.787906355,118.0237864,50.89707078,49.4689415,57.05066702,205382.4013,905.0396128,7.718016917,757.4356295,0,23.00337103,17.49340113,0,17.64097868,0,23.5822415,23.58596785,5.374576978,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/09  08:00:00,14,0.51,53136.01126,168.8275693,607779.2494,0.746593557,186.9216335,60.74685798,96.68816772,0.177357778,100.9534467,14.76090627,55.94872687,49.05938316,176613.7794,0.591768138,152.5591989,48.36405961,73.96923845,119.7681861,431165.47,1475.332667,9.588353134,1211.711503,0,23.64125669,17.69428686,0,18.02954574,0,23.95250021,24.02507463,6.087434811,1,1,14.8,22.388,0,0,0,406148.8573,79501.8299
s-exist,s,exist, 07/09  09:00:00,14.625,0.51,72576.01538,176.329655,634786.758,0.631550345,196.4637478,36.16526744,123.8424606,0.001878172,102.3319142,0.119359004,64.64379175,61.74264542,222273.5235,0.310043738,137.9599149,17.88992773,82.52754727,114.5870096,412513.2345,1819.715435,10.79186033,1462.181749,0,24.20508576,18.23187918,0,18.46740713,0,23.99877738,24.21089117,6.348809165,1,1,14.8,22.388,0,0,0,406148.8573,238650.6192
s-exist,s,exist, 07/09  10:00:00,15.625,0.3,72576.01538,212.796296,766066.6657,0.359132734,190.9421596,22.05115393,123.8576018,0,121.0966897,0,74.72439307,99.60352977,358572.7072,0.071759414,130.1562754,4.301749164,79.51390296,113.1927663,407493.9585,1949.504385,11.18476152,1567.887543,0,24.54831981,18.96158259,0,19.02069508,0,23.99995858,24.32990092,6.451158121,1,1,14.8,22.388,0,0,0,406148.8573,259749.8087
s-exist,s,exist, 07/09  11:00:00,16,0.3,53136.01126,246.8589921,888692.3716,0.153976345,179.1223413,10.37756636,116.9452484,0,134.2066233,0,80.35312928,123.3855114,444187.8409,0.000294321,134.2614199,0.021030157,80.39523217,123.4734808,444504.5307,1822.213851,11.13703191,1482.498851,0,24.72961705,19.31711268,0,19.31773132,0,23.99998354,24.41475656,6.520603914,1,1,14.8,22.388,0,0,0,406148.8573,257217.3204
s-exist,s,exist, 07/09  12:00:00,16.625,0.3,42768.00906,254.954356,917835.6818,0.036993401,161.1441786,1.508345181,109.8259857,0,134.2977856,0,81.72344974,127.5242176,459087.1835,0,134.2408724,0,81.74494766,127.4301384,458748.4982,1466.356881,10.60677445,1212.068236,0,24.8355291,19.6589415,0,19.65855394,0,23.99997028,24.48400035,6.588908676,1,1,14.8,22.388,0,0,0,406148.8573,308022.9496
s-exist,s,exist, 07/09  13:00:00,17.625,0.3,42768.00906,282.84885,1018255.86,0.147517718,166.634216,5.609038146,102.9601134,0,139.667863,0,76.95270664,141.9902178,511164.7841,0,138.9760333,0,76.96723936,140.8586322,507091.0758,1473.719259,10.5500998,1238.824327,0,24.92547897,20.15782603,0,20.15386101,0,23.99995088,24.56296426,6.694269355,1,1,14.8,22.388,0,0,0,406148.8573,372608.9484
s-exist,s,exist, 07/09  14:00:00,18,0.3,42768.00906,288.5231275,1038683.259,0.122842885,158.9857951,1.619036125,98.01757799,0.005057536,141.3917513,0.048483413,75.8713364,146.3232749,526763.7898,0,138.806839,0,75.85685194,142.1998526,511919.4694,1466.19536,10.47291599,1241.145897,0,25.02690281,20.36611407,0,20.35264721,0,23.99993433,24.62513599,6.776484049,1,1,14.8,22.388,0,0,0,406148.8573,413903.4937
s-exist,s,exist, 07/09  15:00:00,18,0.3,42768.00906,240.2997728,865079.1822,0,143.3995311,0,91.20554276,0,128.4594852,0,70.91643901,123.3655372,444115.9341,0,124.5261788,0,70.93132293,116.9342356,420963.2482,1308.383444,10.1237281,1110.56579,0,25.07464804,20.19089662,0,20.16851039,0,23.99992754,24.63509551,6.751882092,1,1,14.8,22.388,0,0,0,406148.8573,415975.461
s-exist,s,exist, 07/09  16:00:00,17.375,0.3,42768.00906,179.7344993,647044.1975,0,127.4606709,0,83.23862517,0,115.170688,0,65.3080708,93.72017196,337392.6191,0,110.4557258,0,65.32060379,86.01432735,309651.5785,1160.843551,9.799719024,985.4471618,0,25.03874587,19.5829784,0,19.55659051,0,23.99992924,24.60647816,6.655942051,1,1,14.8,22.388,0,0,0,406148.8573,382157.0972
s-exist,s,exist, 07/09  17:00:00,16.375,0.3,42768.00906,81.85473523,294677.0468,0,95.51867055,0,60.64361313,0,89.77627048,0,48.73416887,44.50846848,160230.4865,0,85.40767811,0,48.74123162,37.34626674,134446.5603,930.8887851,8.998101467,796.5193169,0,24.89566068,18.86045552,0,18.83477219,0,23.99993425,24.53185304,6.476776497,1,1,14.8,22.388,0,0,0,406148.8573,314030.5293
s-exist,s,exist, 07/09  18:00:00,16,0.51,42768.00906,2.918179271,10505.44538,0,62.62131937,0,42.98457025,0,56.71486231,0,34.01717579,2.044734086,7361.042708,0,54.60475672,0,34.02312452,0.873445186,3144.402669,624.6147148,7.791807859,524.8332237,0,24.67126261,18.40932055,0,18.39773994,0,23.99991475,24.43343139,6.289563561,1,1,14.8,22.388,0,0,0,406148.8573,283753.1619
s-exist,s,exist, 07/09  19:00:00,15.375,0.525,110160.0233,0,0,0,32.85992438,0,24.62820245,0,26.42647849,0,17.69798442,0,0,0,26.24810355,0,17.70460523,0,0,286.084807,3.860522268,234.6459622,0,24.42869849,17.70875661,0,17.70752852,0,23.99990408,24.31848169,6.097261329,1,1,14.8,22.388,0,0,0,406148.8573,218393.607
s-exist,s,exist, 07/09  20:00:00,14.375,0.975,129600.0275,0,0,0,2.431996223,0,1.85557212,0,1.915470648,0,1.314879028,0,0,0,1.914721933,0,1.315411105,0,0,15.30605529,0,12.5110665,0,24.13414375,16.96544025,0,16.96528462,0,23.99986855,24.18559718,5.92912811,1,1,14.8,22.388,0,0,0,406148.8573,153911.9595
s-exist,s,exist, 07/09  21:00:00,14,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.86694531,16.81688724,0,16.81675558,0,23.99984771,24.11410955,5.891167561,1,1,14.8,22.388,0,0,0,406148.8573,139106.0398
s-exist,s,exist, 07/09  22:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.6886695,16.93423348,0,16.9341627,0,23.99988669,24.06685704,5.861679872,1,1,14.8,22.388,0,0,0,406148.8573,106864.8888
s-exist,s,exist, 07/09  23:00:00,14,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.53103194,17.01103502,0,17.0109896,0,24.04445688,24.02447623,5.859994236,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/09  24:00:00,14,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.36575303,17.04299083,0,17.04294401,0,23.87179368,23.85979266,5.603366802,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/10  01:00:00,14,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.20558573,16.92120388,0,16.92115816,0,23.76469882,23.72770858,5.441530532,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/10  02:00:00,14,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.0753096,16.85818182,0,16.85813522,0,23.66021332,23.607174,5.30752694,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/10  03:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.95186503,16.80459663,0,16.80455054,0,23.55244166,23.48786548,5.185239865,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/10  04:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.83535624,16.8252118,0,16.82516404,0,23.45127441,23.37708978,5.102575052,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/10  05:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.73006656,16.80145585,0,16.80140687,0,23.363604,23.27615121,5.042047428,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/10  06:00:00,14,0.975,28512.00604,0,0,0.930261159,12.47359706,0.164902862,9.681113326,0.851249297,9.551043709,0.14017985,6.676621609,0,0,0.936526657,9.640476,0.163938601,6.744818373,0,0,92.94961801,0.500080152,74.60469785,0,22.66024016,16.91962112,0,16.92014244,0,23.30419133,23.22027975,5.017452004,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/10  07:00:00,14,0.75,57024.01208,0,0,0.82516719,40.66224436,0.851970695,31.51817046,0.539619657,30.68771847,0.562157674,21.49952198,0,0,0.787906355,31.88532613,0.814727961,22.45245907,0,0,409.4437997,5.252989391,327.7094795,0,22.79742069,17.13765822,0,17.14557984,0,23.54868222,23.42083713,5.132003688,1,1,14.8,22.388,0,0,0,406148.8573,7605.372642
s-exist,s,exist, 07/10  08:00:00,14,0.42,72576.01538,0,0,0.746593557,66.9463407,1.296866338,51.87336618,0.177357778,47.66346603,0.169177714,33.16597125,0,0,0.591768138,51.40395447,0.941940248,36.14676043,1.231633359,4433.880092,717.1744404,7.892728161,572.7919491,0,23.1107989,17.25654444,0,17.28246954,0,23.90110867,23.72291055,5.486059816,1,1,14.8,22.388,0,0,0,406148.8573,8497.593915
s-exist,s,exist, 07/10  09:00:00,14,0.42,57024.01208,70.76618393,254758.2621,0.631550345,125.2732134,6.111285181,93.2195993,0.001878172,82.89737969,0.013031284,55.94831354,28.45365503,102433.1581,0.310043738,91.83785254,2.885037523,62.04028766,42.3125289,152325.104,1358.573445,10.31533343,1083.395947,0,23.42780283,17.5890802,0,17.65118471,0,23.89540724,23.87083378,5.672121233,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/10  10:00:00,15.25,0.195,57024.01208,147.461486,530861.3498,0.359132734,150.8229013,5.685646251,111.5203409,0,104.1046602,0,69.24786377,70.45837159,253650.1377,0.071759414,108.2758522,1.064166262,72.38422067,77.00311445,277211.212,1547.37803,10.73107626,1239.996523,0,23.79030303,18.40276658,0,18.42982907,0,23.9925194,24.07890763,6.021717771,1,1,14.8,22.388,0,0,0,406148.8573,62696.94041
s-exist,s,exist, 07/10  11:00:00,16,0.195,36288.00769,201.5805335,725689.9207,0.153976345,158.3156258,4.780758316,111.0252201,0,120.7981398,0,76.51959155,100.7623723,362744.5404,0.000294321,120.8264819,0.006684893,76.55636561,100.8181612,362945.3802,1567.808174,10.80028658,1272.283411,0,24.13218149,18.88558597,0,18.88638685,0,23.99986489,24.2107682,6.204208551,1,1,14.8,22.388,0,0,0,406148.8573,122476.0599
s-exist,s,exist, 07/10  12:00:00,16.625,0.195,36288.00769,266.014562,957652.4231,0.036993401,162.0531243,2.543816186,101.5496716,0,138.9582219,0,77.31900232,133.0851786,479106.643,0,138.8635281,0,77.33510658,132.9293834,478545.7801,1623.330656,10.82565088,1347.952908,0,24.42232911,19.35363888,0,19.3530428,0,24.00001855,24.34783628,6.401411483,1,1,14.8,22.388,0,0,0,406148.8573,215801.491
s-exist,s,exist, 07/10  13:00:00,17.625,0.195,36288.00769,292.9280373,1054540.934,0.147517718,167.8265789,9.01970853,92.45226646,0,143.2458142,0,70.49230014,147.3808095,530570.9141,0,142.1237852,0,70.50210332,145.5472279,523970.0204,1628.149525,10.71923042,1376.430885,0,24.65138715,20.00087987,0,19.99456398,0,23.99999991,24.4611771,6.549736565,1,1,14.8,22.388,0,0,0,406148.8573,304226.1595
s-exist,s,exist, 07/10  14:00:00,18,0.195,36288.00769,261.388023,940996.8829,0.122842885,136.9900294,3.094129602,63.90930569,0.005057536,133.9338234,0.094221115,53.78173651,134.7158596,484977.0944,0,128.9289247,0,53.7541118,126.6721635,456019.7885,1506.101678,9.933547035,1304.150588,0,24.80933643,20.20128393,0,20.17198508,0,23.99998038,24.51520633,6.58388703,1,1,14.8,22.388,0,0,0,406148.8573,340416.9522
s-exist,s,exist, 07/10  15:00:00,18,0.195,36288.00769,205.8206053,740954.179,0,119.5404205,0,59.49274146,0,119.7211478,0,51.0441171,109.0384115,392538.2812,0,112.1986881,0,51.04524789,96.78219381,348415.8977,1266.046342,9.154033464,1107.173113,0,24.84208201,19.95906487,0,19.91921773,0,23.99997113,24.5179564,6.526743246,1,1,14.8,22.388,0,0,0,406148.8573,336144.3976
s-exist,s,exist, 07/10  16:00:00,17.375,0.3,36288.00769,165.5894804,596122.1296,0,116.5514323,0,69.0336365,0,111.7031043,0,56.73320363,88.4219292,318318.9451,0,104.8007551,0,56.7389911,77.16755124,277803.1845,1127.913638,9.266631237,974.1454036,0,24.80491445,19.43170739,0,19.39482562,0,23.99995507,24.50589912,6.470847216,1,1,14.8,22.388,0,0,0,406148.8573,319340.4451
s-exist,s,exist, 07/10  17:00:00,17,0.525,36288.00769,88.4171411,318301.708,0,99.09426184,0,68.53591749,0,87.11489413,0,52.57493207,46.29218914,166651.8809,0,84.55863088,0,52.58739777,42.12495197,151649.8271,887.1135253,9.251791113,746.5890442,0,24.71032163,19.106307,0,19.09268164,0,23.99991977,24.46100441,6.380376729,1,1,14.8,22.388,0,0,0,406148.8573,301137.5817
s-exist,s,exist, 07/10  18:00:00,16.375,0.525,36288.00769,6.590574554,23726.06839,0,67.16731482,0,48.95752279,0,57.16926182,0,37.04418971,3.582656267,12897.56256,0,56.06490643,0,37.05401182,3.007918287,10828.50583,605.1276024,7.851321487,502.2642108,0,24.57623989,18.59055537,0,18.58413006,0,23.99990085,24.38593304,6.241369598,1,1,14.8,22.388,0,0,0,406148.8573,282330.0738
s-exist,s,exist, 07/10  19:00:00,15.375,0.525,86832.0184,0,0,0,36.66160731,0,27.28456855,0,29.81647336,0,19.83531219,0,0,0,29.56954869,0,19.84223765,0,0,332.4598325,4.766148144,272.4706283,0,24.36836623,17.78445082,0,17.78284254,0,23.99991075,24.27730893,6.055814321,1,1,14.8,22.388,0,0,0,406148.8573,197542.9343
s-exist,s,exist, 07/10  20:00:00,14.375,0.75,115344.0244,0,0,0,2.720462319,0,2.08403921,0,2.173266405,0,1.509246969,0,0,0,2.1713515,0,1.509786353,0,0,17.91016826,0,14.61884554,0,24.06328599,17.05155247,0,17.05142329,0,24.00009813,24.14179942,5.870636447,1,1,14.8,22.388,0,0,0,406148.8573,113802.6919
s-exist,s,exist, 07/10  21:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.79335165,17.04916894,0,17.04909258,0,24.0001985,24.0776145,5.829336173,1,1,14.8,22.388,0,0,0,406148.8573,104338.2333
s-exist,s,exist, 07/10  22:00:00,14.625,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.6365394,17.42426796,0,17.42422264,0,23.99998667,24.04634862,5.82687797,1,1,14.8,22.388,0,0,0,406148.8573,127652.5058
s-exist,s,exist, 07/10  23:00:00,14.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.50815966,17.22757998,0,17.22753476,0,24.00490936,23.98028578,5.778423954,1,1,14.8,22.388,0,0,0,406148.8573,32492.54899
s-exist,s,exist, 07/10  24:00:00,14,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.3518874,16.8789511,0,16.87890551,0,23.8860393,23.8350424,5.581254819,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/11  01:00:00,14,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.17299636,16.9021689,0,16.90212085,0,23.73273856,23.68297869,5.36341248,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/11  02:00:00,14,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.03137385,16.95759257,0,16.95754266,0,23.62704328,23.56573938,5.231033228,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/11  03:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.90964725,16.915931,0,16.91588106,0,23.52220544,23.4499938,5.128431935,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/11  04:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.79498682,16.77557907,0,16.77553104,0,23.41591504,23.33333162,5.055002647,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/11  05:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.68260779,16.76857764,0,16.76852895,0,23.31630636,23.22511298,5.014099236,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/11  06:00:00,14,0.975,28512.00604,0,0,0.930261159,8.376699992,0,6.541172929,0.851249297,6.360445748,0,4.449985694,0,0,0.936526657,6.360880631,0,4.452193222,0,0,63.29826622,0,50.96972229,0,22.60404596,16.84565617,0,16.84560889,0,23.25574479,23.16097306,5.002215805,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/11  07:00:00,14,0.75,57024.01208,0,0,0.82516719,28.85885668,0,22.6963364,0.539619657,21.91939033,0,15.50529321,0,0,0.787906355,22.13110394,0,15.72295822,0,0,292.4794843,3.436360083,234.6535372,0,22.69629404,16.85091997,0,16.85209631,0,23.48477893,23.3235331,5.057028548,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/11  08:00:00,14.625,0.42,72576.01538,0,0,0.746593557,46.7485956,0,36.85438816,0.177357778,34.87521209,0,24.57708657,0,0,0.591768138,35.76100562,0,25.47243535,0,0,490.3801038,6.15906276,392.8217061,0,22.94764328,17.40182166,0,17.40749523,0,23.83338977,23.60915549,5.292236999,1,1,14.8,22.388,0,0,0,406148.8573,6600.453688
s-exist,s,exist, 07/11  09:00:00,15,0.42,57024.01208,10.00407091,36014.65527,0.631550345,79.62465454,0.807180312,62.04754076,0.001878172,57.31052343,0,39.86574299,3.9356303,14168.26908,0.310043738,59.66359237,0.310455003,41.92432139,6.068440607,21846.38618,845.9089538,8.768580311,676.4015149,0,23.19365687,17.83189764,0,17.846686,0,23.84476761,23.71999135,5.375963569,1,1,14.8,22.388,0,0,0,406148.8573,6588.592556
s-exist,s,exist, 07/11  10:00:00,15.625,0.195,57024.01208,105.0503849,378181.3857,0.359132734,122.8994579,3.314758239,92.10924622,0,88.23578187,0,59.72116759,51.07857221,183882.86,0.071759414,90.10059455,0.557779966,61.05278311,53.9718127,194298.5257,1248.449989,10.18355525,1001.680805,0,23.49493523,18.49023465,0,18.50199436,0,23.93851962,23.92248386,5.631361344,1,1,14.8,22.388,0,0,0,406148.8573,21830.19983
s-exist,s,exist, 07/11  11:00:00,16.625,0.195,36288.00769,215.7966238,776867.8456,0.153976345,154.6334019,5.068156874,107.3846396,0,118.1479217,0,74.182789,107.8746817,388348.8543,0.000294321,118.177938,0.005680725,74.21741004,107.921942,388518.9913,1519.758229,10.69908223,1235.188857,0,23.89840431,19.4514499,0,19.45162446,0,23.99805398,24.13730282,5.936456294,1,1,14.8,22.388,0,0,0,406148.8573,100073.8546
s-exist,s,exist, 07/11  12:00:00,17.625,0.195,36288.00769,304.1034166,1094772.3,0.036993401,161.3352592,3.488896087,94.19912914,0,141.0055145,0,72.95052825,152.1548692,547757.529,0,140.8807063,0,72.962663,151.9485474,547014.7708,1715.671589,10.91737027,1430.232168,0,24.36122134,20.30289652,0,20.30203796,0,23.99998099,24.32788551,6.217710276,1,1,14.8,22.388,0,0,0,406148.8573,225011.2257
s-exist,s,exist, 07/11  13:00:00,18.625,0.195,36288.00769,310.1867742,1116672.387,0.147517718,162.3195972,10.59907273,83.12503861,0,140.5900049,0,64.91846882,156.1239235,562046.1246,0,139.3330548,0,64.92364498,154.0628507,554626.2625,1662.810878,10.72592386,1409.582584,0,24.70448605,20.77549851,0,20.76789044,0,23.99999812,24.44798318,6.375814468,1,1,14.8,22.388,0,0,0,406148.8573,310512.1671
s-exist,s,exist, 07/11  14:00:00,19,0.195,36288.00769,298.1273281,1073258.381,0.122842885,146.1315588,2.567957582,77.77992072,0.005057536,138.0545565,0.075547729,63.6509567,152.3174738,548342.9055,0,133.979851,0,63.62310166,145.8098543,524915.4755,1526.403266,10.32406924,1307.370712,0,24.91210068,20.90725077,0,20.8855187,0,23.99996889,24.52382417,6.476933895,1,1,14.8,22.388,0,0,0,406148.8573,357563.7296
s-exist,s,exist, 07/11  15:00:00,19,0.195,36288.00769,247.5513457,891184.8445,0,126.6081542,0,66.65080926,0,124.4028423,0,56.27076444,129.5394004,466341.8414,0,117.3423851,0,56.27367111,118.0119453,424843.0031,1307.608513,9.452858503,1136.814485,0,24.97523918,20.8272884,0,20.78772203,0,23.99995891,24.54690944,6.509426102,1,1,14.8,22.388,0,0,0,406148.8573,369402.4813
s-exist,s,exist, 07/11  16:00:00,18.375,0.3,36288.00769,163.0842007,587103.1225,0,102.1840616,0,53.198007,0,103.4246025,0,45.36548633,88.71261192,319365.4029,0,94.65741529,0,45.36699543,74.37158877,267737.7196,1051.10509,8.419756414,923.670205,0,24.92216613,20.24697118,0,20.19668626,0,23.99994553,24.51289108,6.433162133,1,1,14.8,22.388,0,0,0,406148.8573,343086.7459
s-exist,s,exist, 07/11  17:00:00,17.375,0.525,36288.00769,92.40266162,332649.5818,0,85.87168826,0,51.24379547,0,84.7433455,0,42.98751459,50.54190215,181950.8477,0,79.44972209,0,42.99024349,41.86075947,150698.7341,868.0440712,8.377374782,752.800684,0,24.7937985,19.58434679,0,19.5528449,0,23.99991406,24.46010272,6.347220029,1,1,14.8,22.388,0,0,0,406148.8573,307798.9252
s-exist,s,exist, 07/11  18:00:00,16.375,0.525,36288.00769,13.76488416,49553.58297,0,66.54616931,0,45.3174952,0,60.90711161,0,36.20257916,8.108201482,29189.52533,0,58.45496675,0,36.20824284,5.656682675,20364.05763,669.5822692,8.099905844,563.9618952,0,24.63578587,18.86578571,0,18.85105586,0,23.99989712,24.39311179,6.237094824,1,1,14.8,22.388,0,0,0,406148.8573,286410.0306
s-exist,s,exist, 07/11  19:00:00,16,0.525,86832.0184,0,0,0,39.73948437,0,29.24313394,0,32.98178087,0,21.62871357,0,0,0,32.50494388,0,21.63547377,0,0,391.019311,5.747712831,319.9169181,0,24.42284511,18.5329307,0,18.52926523,0,23.99990667,24.30735395,6.096652887,1,1,14.8,22.388,0,0,0,406148.8573,232522.0686
s-exist,s,exist, 07/11  20:00:00,15.375,0.75,115344.0244,0,0,0,2.808715301,0,2.132800403,0,2.24699742,0,1.540585129,0,0,0,2.243596125,0,1.541144258,0,0,20.81212345,0,16.89497482,0,24.1459808,17.97285232,0,17.9727793,0,23.99989625,24.18023803,5.914866675,1,1,14.8,22.388,0,0,0,406148.8573,164450.7167
s-exist,s,exist, 07/11  21:00:00,15,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.90674068,17.78901942,0,17.78897219,0,23.99989029,24.11506624,5.857773277,1,1,14.8,22.388,0,0,0,406148.8573,152689.1251
s-exist,s,exist, 07/11  22:00:00,15,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.7486145,17.69441853,0,17.69437282,0,23.99988588,24.07085005,5.828595354,1,1,14.8,22.388,0,0,0,406148.8573,149555.8229
s-exist,s,exist, 07/11  23:00:00,14.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.58696438,17.35164585,0,17.35159858,0,24.0091606,23.99940996,5.780184403,1,1,14.8,22.388,0,0,0,406148.8573,38384.07216
s-exist,s,exist, 07/11  24:00:00,14,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.40391508,17.06572287,0,17.06567554,0,23.92288046,23.87343675,5.639293408,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/12  01:00:00,14.625,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.22957634,17.35901827,0,17.3589717,0,23.84182689,23.77081069,5.52459281,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/12  02:00:00,14.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.13507762,17.16835751,0,17.16831116,0,23.77680385,23.6786026,5.428642737,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/12  03:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.00516751,16.89855691,0,16.89851019,0,23.57906259,23.50628683,5.228832375,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/12  04:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.86061385,16.91099467,0,16.91094684,0,23.46522633,23.38699526,5.130165249,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/12  05:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.74142793,16.93444518,0,16.93439615,0,23.37435953,23.28493932,5.067409645,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/12  06:00:00,14,0.975,28512.00604,0,0,0.930261159,6.226822646,0,4.854311419,0.851249297,4.720748179,0,3.292205976,0,0,0.936526657,4.721079214,0,3.293862503,0,0,44.95852214,0,36.30928279,0,22.65402095,16.80209492,0,16.80205053,0,23.2951502,23.20078269,5.030595037,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/12  07:00:00,14,0.75,57024.01208,0,0,0.82516719,22.58896809,0,17.69422925,0.539619657,17.18017703,0,12.08561689,0,0,0.787906355,17.20941073,0,12.11957764,0,0,224.6750464,1.896681159,180.6857959,0,22.70896551,16.812009,0,16.81214124,0,23.49011533,23.3293424,5.109615094,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/12  08:00:00,14,0.42,72576.01538,0,0,0.746593557,55.2504135,1.215243832,42.52801011,0.177357778,39.84803731,0.136623753,27.74407992,0,0,0.591768138,42.27318047,0.870050956,29.44668194,0,0,578.0414589,6.772527815,462.6534431,0,22.94906295,17.09850381,0,17.11419572,0,23.80114584,23.60110204,5.382950906,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/12  09:00:00,14,0.42,57024.01208,38.66371294,139189.3666,0.631550345,108.5826015,5.079888116,80.96348059,0.001878172,73.20071175,0.013031284,49.78098014,14.25900998,51332.43594,0.310043738,80.11995971,2.48834502,54.24543553,24.6545088,88756.23168,1152.869797,9.897033429,920.6771124,0,23.24537487,17.47972635,0,17.52816162,0,23.78980913,23.73761128,5.511861003,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/12  10:00:00,14.625,0.195,57024.01208,58.22167836,209598.0421,0.359132734,107.8971281,1.795368152,82.44413277,0,78.75575155,0,54.16990033,28.05919012,101013.0844,0.071759414,80.09919136,0.385321266,55.14997732,30.16248825,108584.9577,1107.566087,9.895556578,888.2435083,0,23.52219874,17.95638597,0,17.96559721,0,23.86923738,23.87419501,5.693937247,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/12  11:00:00,15.625,0.195,36288.00769,85.05463379,306196.6817,0.153976345,108.997429,1.065164817,81.94015899,0,83.78338765,0,56.70627835,42.52080694,153074.905,0.000294321,83.79157389,0.000860716,56.73113688,42.53382685,153121.7767,1004.572181,9.571758076,814.4467663,0,23.72991863,18.51210114,0,18.51213792,0,23.98142095,24.00976659,5.908132518,1,1,14.8,22.388,0,0,0,406148.8573,14966.40116
s-exist,s,exist, 07/12  12:00:00,16.625,0.195,36288.00769,243.0816262,875093.8544,0.036993401,158.2581557,0.882899886,112.3428184,0,129.0558416,0,81.72991529,121.568728,437647.4207,0,129.0224341,0,81.75612813,121.5128982,437446.4337,1357.287272,10.41941793,1119.227531,0,24.06365323,19.3783116,0,19.37804671,0,24.00084597,24.21719314,6.255314509,1,1,14.8,22.388,0,0,0,406148.8573,143736.8719
s-exist,s,exist, 07/12  13:00:00,17,0.195,36288.00769,256.6547034,923956.9322,0.147517718,167.0622394,1.639986474,120.0525746,0,133.3452198,0,85.45072759,128.4977783,462592.0018,0,133.136317,0,85.47947203,128.1569251,461364.9304,1284.888463,10.26744334,1066.361259,0,24.41945857,19.59622358,0,19.5950662,0,24.00002414,24.34035152,6.456551805,1,1,14.8,22.388,0,0,0,406148.8573,225672.5304
s-exist,s,exist, 07/12  14:00:00,18.25,0.195,36288.00769,283.9511564,1022224.163,0.122842885,160.3988216,0.618409068,111.1952686,0.005057536,135.1393413,0.019044022,83.01884447,142.8678337,514324.2014,0,134.0315424,0,83.00947603,141.0833227,507899.9617,1305.956302,10.3977992,1092.561696,0,24.67148787,20.48002443,0,20.47337907,0,23.99999436,24.45243898,6.640161198,1,1,14.8,22.388,0,0,0,406148.8573,320414.2432
s-exist,s,exist, 07/12  15:00:00,18.375,0.195,36288.00769,254.5639167,916430.1001,0,148.2705579,0,102.993334,0,125.8380049,0,77.1220523,128.8927908,464014.0468,0,123.8725665,0,77.14416512,125.6711259,452416.0533,1248.908617,10.30440474,1045.380249,0,24.84866261,20.59135357,0,20.57959314,0,23.99997476,24.50696649,6.691306362,1,1,14.8,22.388,0,0,0,406148.8573,353156.5411
s-exist,s,exist, 07/12  16:00:00,18,0.3,36288.00769,200.5362881,721930.637,0,129.4204872,0,89.16247299,0,111.8736398,0,67.44453601,102.7843275,370023.579,0,108.7935886,0,67.4624621,97.75196057,351907.058,1122.110876,9.953488182,942.6098581,0,24.90184648,20.30583064,0,20.28836746,0,23.99995441,24.51057072,6.659127284,1,1,14.8,22.388,0,0,0,406148.8573,351313.0802
s-exist,s,exist, 07/12  17:00:00,17.375,0.525,36288.00769,123.3269988,443977.1958,0,102.1306375,0,68.70515677,0,92.44864405,0,54.05275577,64.41983643,231911.4111,0,89.09390722,0,54.06283616,58.90716241,212065.7847,955.2773687,9.341307512,808.2525337,0,24.84648836,19.74149669,0,19.72076305,0,23.99991567,24.47690127,6.579410279,1,1,14.8,22.388,0,0,0,406148.8573,333197.9893
s-exist,s,exist, 07/12  18:00:00,16.375,0.525,36288.00769,11.50003767,41400.13559,0,66.54389701,0,48.81238037,0,55.68388292,0,36.29159489,6.237155076,22453.75827,0,54.81721396,0,36.30253996,5.262882589,18946.37732,584.7641041,7.660406814,484.5461995,0,24.68286658,18.94175914,0,18.93618683,0,23.99989939,24.38584299,6.389742048,1,1,14.8,22.388,0,0,0,406148.8573,294661.6072
s-exist,s,exist, 07/12  19:00:00,15.375,0.525,86832.0184,0,0,0,29.38128432,0,22.2231718,0,22.97133563,0,15.46049748,0,0,0,22.90464749,0,15.46738444,0,0,237.7251669,2.789730783,194.5746884,0,24.40857512,18.14692655,0,18.14643895,0,23.9999066,24.26254689,6.167326725,1,1,14.8,22.388,0,0,0,406148.8573,199137.0059
s-exist,s,exist, 07/12  20:00:00,15,0.75,115344.0244,0,0,0,2.081538253,0,1.584311158,0,1.603937788,0,1.086183417,0,0,0,1.603716863,0,1.086703091,0,0,12.29380117,0,10.04108435,0,24.07737667,17.77205962,0,17.77201297,0,23.99989698,24.14720863,6.015851613,1,1,14.8,22.388,0,0,0,406148.8573,142869.5768
s-exist,s,exist, 07/12  21:00:00,15,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.83344308,17.72585698,0,17.72581314,0,23.99989211,24.09203059,5.981531566,1,1,14.8,22.388,0,0,0,406148.8573,147550.2777
s-exist,s,exist, 07/12  22:00:00,14.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.69195787,17.30098495,0,17.30094141,0,23.99988627,24.03948992,5.944885993,1,1,14.8,22.388,0,0,0,406148.8573,121253.3424
s-exist,s,exist, 07/12  23:00:00,14,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.51964026,17.08515388,0,17.08510935,0,24.0340263,23.98338772,5.945961493,1,1,14.8,22.388,0,0,0,406148.8573,7332.741884
s-exist,s,exist, 07/12  24:00:00,14,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.33808353,17.07664815,0,17.07660296,0,23.89891373,23.84150064,5.751916993,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/13  01:00:00,14,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.16851417,17.07907042,0,17.07902414,0,23.74558356,23.69166484,5.541765339,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/13  02:00:00,14,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.0341335,17.08204574,0,17.08199858,0,23.63569944,23.57204862,5.398635851,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/13  03:00:00,13.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.89644598,16.43657002,0,16.43652633,0,23.44127454,23.3886912,5.203352978,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/13  04:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.6976329,16.05890744,0,16.05886496,0,23.19738935,23.17325387,5.047525212,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/13  05:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.50855643,16.09128407,0,16.09124016,0,23.05979544,23.02949072,5.005313452,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/13  06:00:00,13,0.975,28512.00604,0,0,0.930261159,24.68043541,6.826978479,14.41337455,0.851249297,20.26674305,5.803445805,10.90710248,0,0,0.936526657,21.74350215,6.787058088,11.4029961,0,0,155.0473866,1.220458247,126.6841891,0,22.40436803,16.22337592,0,16.23179769,0,22.98702053,22.96791345,5.000555222,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/13  07:00:00,13,0.75,57024.01208,49.12104296,176835.7547,0.82516719,116.4031399,41.02510736,59.37695579,0.539619657,85.11657106,26.43655155,42.24644664,14.37331897,51743.9483,0.787906355,104.0924622,39.09331467,48.57580596,35.05764011,126207.5044,858.4960307,7.866656101,709.9479909,0,22.69956374,16.77403026,0,16.89597039,0,23.34359639,23.35240976,5.187569386,1,1,14.8,22.388,0,0,0,406148.8573,27313.90161
s-exist,s,exist, 07/13  08:00:00,13.625,0.42,72576.01538,131.1859908,472269.567,0.746593557,163.3672554,36.01779178,100.8066003,0.177357778,92.94471542,8.503200058,57.07798953,37.70641346,135743.0885,0.591768138,131.9090414,28.50715405,76.05777547,93.47957737,336526.4785,1428.399408,9.98299568,1154.753545,0,23.35736583,17.3855936,0,17.64174455,0,23.86031601,23.87603486,5.928976666,1,1,14.8,22.388,0,0,0,406148.8573,70543.58872
s-exist,s,exist, 07/13  09:00:00,14,0.42,57024.01208,163.1881928,587477.4941,0.631550345,193.3067536,32.9270356,124.8241785,0.001878172,101.3450388,0.09952879,64.57745189,55.68128457,200452.6244,0.310043738,135.9698953,16.27961632,83.0485391,107.5069082,387024.8697,1809.142436,10.82049725,1451.453129,0,23.89477353,17.81597247,0,18.05011246,0,23.99587384,24.09791368,6.327492236,1,1,14.8,22.388,0,0,0,406148.8573,63715.53809
s-exist,s,exist, 07/13  10:00:00,14,0.195,57024.01208,161.9643588,583071.6916,0.359132734,175.2907345,15.95854212,118.5443066,0,114.6298751,0,72.5373001,75.75585006,272721.0602,0.071759414,121.4945795,3.108520496,76.32434831,86.20850872,310350.6314,1846.49414,11.10208815,1480.889097,0,24.25108723,17.92123851,0,17.97175194,0,24.00023035,24.19152835,6.450704527,1,1,14.8,22.388,0,0,0,406148.8573,91703.77217
s-exist,s,exist, 07/13  11:00:00,14,0.195,36288.00769,196.1836707,706261.2147,0.153976345,172.2424644,8.096189744,116.3243682,0,129.5241708,0,79.80671006,98.06777113,353043.9761,0.000294321,129.568007,0.016583125,79.84877784,98.11589961,353217.2386,1754.822393,11.07305792,1424.221542,0,24.44015522,18.01484456,0,18.01414303,0,24.00003216,24.27722584,6.556666071,1,1,14.8,22.388,0,0,0,406148.8573,109653.7006
s-exist,s,exist, 07/13  12:00:00,14,0.195,36288.00769,176.5733973,635664.2301,0.036993401,157.0937697,0.597508891,114.3685796,0,126.5866523,0,82.48128606,88.30359099,317892.9276,0,126.5664863,0,82.50929243,88.26980627,317771.3026,1371.536899,10.44948569,1124.129979,0,24.51798656,17.76665488,0,17.7664921,0,24.00001252,24.32280389,6.582988823,1,1,14.8,22.388,0,0,0,406148.8573,134992.2162
s-exist,s,exist, 07/13  13:00:00,14.625,0.195,36288.00769,189.6734769,682824.5168,0.147517718,160.754429,1.564852781,115.53728,0,128.7942837,0,82.70664691,95.01244114,342044.7881,0,128.5802608,0,82.73309975,94.66103576,340779.7287,1248.881313,10.20713519,1035.958699,0,24.52769427,18.03887328,0,18.03758739,0,24.00000772,24.37640605,6.634665553,1,1,14.8,22.388,0,0,0,406148.8573,183861.2961
s-exist,s,exist, 07/13  14:00:00,15.625,0.195,36288.00769,234.8442652,845439.3546,0.122842885,161.7042264,0.799407199,110.5828295,0.005057536,136.7913004,0.025016747,82.54840298,118.4741329,426506.8784,0,135.4824882,0,82.53757994,116.3701323,418932.4762,1334.472087,10.42402283,1118.321898,0,24.60216298,18.84689248,0,18.83920733,0,24.00000013,24.46291755,6.749533978,1,1,14.8,22.388,0,0,0,406148.8573,265372.4617
s-exist,s,exist, 07/13  15:00:00,15.375,0.195,36288.00769,194.7232658,701003.757,0,149.1322695,0,104.9193886,0,125.8426906,0,78.5215602,98.66487785,355193.5602,0,124.257215,0,78.54416314,96.05838798,345810.1967,1246.417176,10.35647508,1040.369282,0,24.69910872,18.71165105,0,18.70188755,0,23.99998237,24.48702924,6.71550669,1,1,14.8,22.388,0,0,0,406148.8573,271824.0194
s-exist,s,exist, 07/13  16:00:00,14.375,0.3,36288.00769,108.1506352,389342.2867,0,127.1525521,0,90.92663307,0,106.8175322,0,67.64628756,55.55428771,199995.4358,0,105.0160784,0,67.66659854,52.59634747,189346.8509,1064.608975,9.984780048,887.2400304,0,24.68225769,17.81116716,0,17.80038003,0,23.99996203,24.44315886,6.578784738,1,1,14.8,22.388,0,0,0,406148.8573,221785.8882
s-exist,s,exist, 07/13  17:00:00,14,0.525,36288.00769,29.41047623,105877.7144,0,98.09323534,0,69.87399311,0,84.41006559,0,53.05410374,16.2127912,58366.04832,0,82.58079254,0,53.06779375,13.29231253,47852.32512,854.2509553,9.255664179,714.4676882,0,24.52316814,17.42213841,0,17.41057068,0,23.99994564,24.37987604,6.441313775,1,1,14.8,22.388,0,0,0,406148.8573,187830.7199
s-exist,s,exist, 07/13  18:00:00,14,0.525,36288.00769,0,0,0,68.53879767,0,50.11379624,0,57.75541373,0,37.54873508,0,0,0,56.78183738,0,37.55945298,0,0,611.3451127,7.934943348,506.6156615,0,24.33461453,17.25365503,0,17.2475647,0,23.99993462,24.31128117,6.278064666,1,1,14.8,22.388,0,0,0,406148.8573,186460.5862
