Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 07/13  19:00:00,14,0.525,86832.0184,0,0,0,41.19175648,0,29.89763513,0,33.52374611,0,21.53904997,0,0,0,33.26684924,0,21.54698983,0,0,389.7837254,5.582430594,319.5638988,0,24.1400587,17.19022567,0,17.18829129,0,23.99993633,24.23287034,6.118045002,1,1,14.8,22.388,0,0,0,406148.8573,142197.1609
s-exist,s,exist, 07/13  20:00:00,14,0.75,115344.0244,0,0,0,2.972339772,0,2.181791812,0,2.38488722,0,1.560493907,0,0,0,2.382932686,0,1.561093623,0,0,20.76150041,0,16.97079421,0,23.88646199,17.03979257,0,17.03972071,0,24.00026092,24.11622774,5.933191853,1,1,14.8,22.388,0,0,0,406148.8573,95303.46974
s-exist,s,exist, 07/13  21:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.68735491,17.03927406,0,17.03922867,0,24.000376,24.05711239,5.870472652,1,1,14.8,22.388,0,0,0,406148.8573,96505.73111
s-exist,s,exist, 07/13  22:00:00,13.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.56223622,16.58297028,0,16.58292566,0,24.00042886,24.00065032,5.815820953,1,1,14.8,22.388,0,0,0,406148.8573,67150.49104
s-exist,s,exist, 07/13  23:00:00,13,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.37667208,16.29254655,0,16.29250196,0,23.89155586,23.86042878,5.62604974,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/13  24:00:00,13,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.13801087,16.14788736,0,16.14784376,0,23.63548809,23.63110661,5.324609054,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/14  01:00:00,13,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.91857185,16.06002068,0,16.05997739,0,23.43339869,23.43372996,5.138461284,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/14  02:00:00,13,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.74462761,16.04163139,0,16.04158746,0,23.28720328,23.27815918,5.048041477,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/14  03:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.59172013,15.94021545,0,15.9401723,0,23.14879806,23.12943864,5.005965791,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/14  04:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.44792668,15.81874145,0,15.81869955,0,23.01420587,22.98549995,5.008862896,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/14  05:00:00,12.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.29566497,15.30593628,0,15.30589521,0,22.81318646,22.79461146,5.091367022,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/14  06:00:00,12,0.975,28512.00604,0,0,0.930261159,12.9215064,0.362786296,9.898138537,0.851249297,9.93934989,0.308395671,6.863036208,0,0,0.936526657,10.08241126,0.360664923,6.956367524,0,0,94.36185787,0.522832418,75.70445677,0,22.12355194,15.19611052,0,15.19692896,0,22.61554954,22.62980613,5.229512741,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/14  07:00:00,12,0.75,57024.01208,0,0,0.82516719,39.41666264,1.87433553,29.6172294,0.539619657,29.74758346,1.236746883,20.27205541,0,0,0.787906355,31.10624169,1.792401514,21.08247963,0,0,382.4548891,4.928746404,306.5663732,0,22.16242794,15.40862405,0,15.41724759,0,22.81004301,22.77408459,5.103785764,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/14  08:00:00,12.625,0.42,72576.01538,0,0,0.746593557,48.86021082,0.813609775,37.78659022,0.177357778,35.87069617,0.142900672,25.05509065,0,0,0.591768138,37.39658577,0.612096072,26.12154771,0,0,505.756235,6.241142719,405.259767,0,22.36657922,15.80037424,0,15.80965193,0,23.1003143,22.99957698,5.013854134,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/14  09:00:00,13,0.42,57024.01208,22.16284462,79786.24062,0.631550345,101.5628897,4.477255519,76.22039625,0.001878172,68.2886226,0.006798931,46.61415021,8.159749682,29375.09885,0.310043738,74.46522055,2.000915125,50.81561471,14.00309493,50411.14176,1047.661555,9.482361088,837.4511497,0,22.59351911,16.35297263,0,16.39191471,0,23.13102229,23.12785148,5.002149601,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/14  10:00:00,13.625,0.195,57024.01208,121.095702,435944.5272,0.359132734,151.3098146,6.182546651,111.5368123,0,103.8300887,0,69.00425127,57.12389748,205646.0309,0.071759414,108.2480089,1.242064531,72.20933162,63.97180452,230298.4963,1542.678669,10.71682045,1236.411925,0,22.95070313,16.87513539,0,16.90094051,0,23.32439992,23.38922969,5.081413979,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/14  11:00:00,14,0.195,36288.00769,118.7988065,427675.7034,0.153976345,137.2045184,1.726727388,102.4600419,0,104.4015953,0,70.04826938,59.38615372,213790.1534,0.000294321,104.4172151,0.003930602,70.0852065,59.41265278,213885.55,1295.312804,10.33508505,1047.725283,0,23.29330051,17.20538756,0,17.20559714,0,23.5021258,23.5845197,5.201286814,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/14  12:00:00,14,0.195,36288.00769,100.4881497,361757.3389,0.036993401,126.8575851,0.167465509,96.89166583,0,98.71427468,0,67.62284023,50.24594635,180885.4068,0,98.71236514,0,67.65182644,50.24220335,180871.9321,1083.918989,9.86514394,883.6717594,0,23.49219765,17.31233061,0,17.31228076,0,23.61685479,23.7084558,5.326176507,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/14  13:00:00,14,0.195,36288.00769,81.73806387,294257.0299,0.147517718,120.459033,0.163175682,92.78425124,0,93.16763718,0,64.46663644,40.88358352,147180.9007,0,93.15031528,0,64.49431573,40.85448036,147076.1293,981.0255827,9.620531711,801.7918864,0,23.60751661,17.35650413,0,17.35635815,0,23.70184703,23.79699746,5.436800047,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/14  14:00:00,14,0.195,36288.00769,75.33750823,271215.0296,0.122842885,118.5338776,0.052075524,91.1345203,0.005057536,92.12215457,0.001590892,63.56023949,37.72468242,135808.8567,0,92.05260163,0,63.58047589,37.61282581,135406.1729,955.0452643,9.594827018,781.7887093,0,23.70581657,17.36717936,0,17.36673992,0,23.79255256,23.89198922,5.575693295,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/14  15:00:00,14,0.195,36288.00769,5.182915741,18658.49667,0,90.40663206,0,70.16098414,0,69.85806414,0,48.76995122,2.597035085,9349.326305,0,69.84072843,0,48.79176675,2.585880656,9309.170363,736.6277854,8.575351203,601.8030943,0,23.70541848,17.19780361,0,17.19766247,0,23.78240305,23.86844326,5.534082311,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/14  16:00:00,14,0.3,36288.00769,0,0,0,84.13353462,0,65.01537681,0,64.99066275,0,45.03932371,0,0,0,64.92818219,0,45.05981502,0,0,676.2977302,8.290380534,553.1792114,0,23.63640957,17.11127896,0,17.1108718,0,23.7733627,23.85099403,5.509838711,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/14  17:00:00,14,0.525,36288.00769,0,0,0,70.22453039,0,54.1765262,0,54.14595142,0,37.40225491,0,0,0,54.1096822,0,37.41956033,0,0,560.8743428,7.46342018,458.6046634,0,23.57102483,16.97106176,0,16.97079722,0,23.80079904,23.84332131,5.522554885,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/14  18:00:00,13.75,0.525,36288.00769,0,0,0,41.37426211,0,32.094081,0,31.70325354,0,22.04198459,0,0,0,31.7028604,0,22.0524425,0,0,330.3966543,4.651777788,269.5215192,0,23.48474581,16.6732572,0,16.67321321,0,23.84784625,23.81807452,5.520577448,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/14  19:00:00,13.225,0.525,86832.0184,0,0,0,17.07787426,0,13.28555409,0,13.02875629,0,9.081619602,0,0,0,13.02949973,0,9.08602544,0,0,134.9516599,0.526181535,109.9629128,0,23.32201456,16.2274993,0,16.22746288,0,23.7128594,23.67025284,5.329230432,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/14  20:00:00,13,0.75,115344.0244,0,0,0,1.192290499,0,0.927710022,0,0.90770291,0,0.632321281,0,0,0,0.907758334,0,0.632632221,0,0,6.971349502,0,5.679483987,0,23.08577999,15.925394,0,15.92535378,0,23.56224506,23.50114231,5.163735707,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/14  21:00:00,13,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.92521119,15.9564122,0,15.95637059,0,23.57330416,23.4614138,5.14852836,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/14  22:00:00,13,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.85890282,16.05792934,0,16.05788604,0,23.64774078,23.47341877,5.182386505,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/14  23:00:00,13,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.74079293,16.09691876,0,16.0968741,0,23.42639269,23.30138098,5.065861582,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/14  24:00:00,13,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.53718342,15.99728229,0,15.99723778,0,23.11271503,23.05352822,5.005247471,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/15  01:00:00,13,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.34880024,15.90411431,0,15.90407031,0,22.92205128,22.87367163,5.047584376,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/15  02:00:00,13,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.20158439,15.89915841,0,15.89911362,0,22.79654105,22.74080237,5.125493124,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/15  03:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.07201467,15.93705424,0,15.93700795,0,22.68881294,22.62200736,5.22949743,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/15  04:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.95603493,15.88297839,0,15.8829323,0,22.58748313,22.50935061,5.358170733,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/15  05:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.84630992,15.85794424,0,15.8578979,0,22.48974593,22.40177645,5.508509784,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/15  06:00:00,13,0.975,14256.00302,0,0,0.930261159,5.61984238,0,4.379621392,0.851249297,4.259222682,0,2.968371294,0,0,0.936526657,4.259522891,0,2.969869236,0,0,40.49138782,0,32.71957432,0,21.75465056,15.8421616,0,15.84211716,0,22.41092674,22.31690692,5.647007331,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/15  07:00:00,13,0.75,53136.01126,0,0,0.82516719,19.81115076,0,15.50069382,0.539619657,15.07030811,0,10.5838824,0,0,0.787906355,15.07130716,0,10.58904424,0,0,194.1687505,1.263388143,156.3580687,0,21.73519514,15.8227965,0,15.82275791,0,22.3671314,22.28850271,5.712974388,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/15  08:00:00,13,0.51,53136.01126,0,0,0.746593557,43.80606573,0.31702013,34.21202365,0.177357778,32.52373957,0.035640979,22.83483651,0,0,0.591768138,33.44583725,0.226969815,23.57450585,0,0,453.5377285,5.594702346,363.6120704,0,21.8463153,15.94127973,0,15.94690111,0,22.53198507,22.42890524,5.498163421,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/15  09:00:00,13,0.51,72576.01538,15.8981833,57233.45987,0.631550345,93.18950345,2.261049435,71.4395139,0.001878172,65.08412727,0.003399465,44.82108049,6.251154234,22504.15524,0.310043738,69.1975274,1.009081313,47.94703094,9.647029064,34729.30463,995.1182256,9.364686959,794.8249993,0,22.19209029,16.26984393,0,16.29622673,0,22.93452283,22.80517922,5.107729795,1,1,14.8,22.388,0,0,0,406148.8573,18972.94645
s-exist,s,exist, 07/15  10:00:00,13,0.3,72576.01538,86.5296635,311506.7886,0.359132734,130.783057,3.210969649,98.44352355,0,93.93028449,0,63.6835765,41.6621927,149983.8937,0.071759414,95.98068511,0.639236061,65.12119233,44.8674708,161522.8949,1375.961483,10.46109511,1101.913959,0,22.61756656,16.50249382,0,16.51708939,0,23.11361227,23.07025009,5.005455426,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/15  11:00:00,13.625,0.3,53136.01126,99.47767137,358119.6169,0.153976345,128.0874543,1.021659478,97.45263968,0,97.20211998,0,66.38654222,49.7296249,179026.6497,0.000294321,97.21380725,0.002237861,66.42057712,49.74804646,179092.9673,1209.500166,10.18177513,977.52227,0,22.8885193,16.85456063,0,16.85462619,0,23.14184127,23.17878936,5.002666676,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/15  12:00:00,14,0.3,42768.00906,92.6150279,333414.1004,0.036993401,120.9870157,0.114004216,92.85844248,0,93.99690622,0,64.78571378,46.30843744,166710.3748,0,93.99611928,0,64.81356821,46.30659045,166703.7256,1034.850243,9.751309866,843.1368313,0,23.0610788,17.07696442,0,17.07692425,0,23.2779245,23.31758154,5.033079593,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/15  13:00:00,14,0.3,42768.00906,67.2789547,242204.2369,0.147517718,112.5998561,0.13280218,86.95329026,0,87.01884181,0,60.4103318,33.65041552,121141.4959,0,87.00583682,0,60.43636648,33.62853919,121062.7411,924.2287614,9.391548054,754.7713325,0,23.18666929,17.07326216,0,17.07315029,0,23.3772143,23.41719069,5.078002388,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/15  14:00:00,14.625,0.3,42768.00906,39.63865693,142699.1649,0.122842885,97.30013341,0.028638605,75.13005854,0.005057536,75.4828156,0.000838466,52.33787634,19.87796991,71560.69169,0,75.41066771,0,52.35754111,19.76068701,71138.47324,799.5057303,8.821608469,653.3576664,0,23.22831239,17.36340924,0,17.36296104,0,23.46685474,23.48753181,5.126757432,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/15  15:00:00,15,0.3,42768.00906,97.67937068,351645.7344,0,118.9192859,0,90.76268727,0,92.74839473,0,63.28116536,48.99464331,176380.7159,0,92.55946528,0,63.30904495,48.68472737,175265.0185,949.7011398,9.67840369,779.2341538,0,23.38183863,17.74134669,0,17.74022874,0,23.69269059,23.70891848,5.3518398,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/15  16:00:00,14.375,0.3,42768.00906,5.471310185,19696.71667,0,83.45712036,0,64.561578,0,64.42678214,0,44.72306428,2.749357945,9897.688603,0,64.38390705,0,44.74341596,2.72195224,9799.028063,671.039248,8.246592049,548.7569044,0,23.46573102,17.14929278,0,17.14900575,0,23.67950635,23.68701299,5.320022067,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/15  17:00:00,14,0.3,42768.00906,0,0,0,77.01616948,0,59.10150564,0,59.57038651,0,40.84424531,0,0,0,59.49737923,0,40.86304881,0,0,614.2708735,7.949052906,502.8013341,0,23.3828237,16.87052606,0,16.87004736,0,23.55940623,23.60153258,5.213355453,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/15  18:00:00,14,0.51,42768.00906,0,0,0,52.57221372,0,40.4099601,0,40.48768681,0,27.82408971,0,0,0,40.48489845,0,27.83713043,0,0,419.9751659,6.118861779,343.0246352,0,23.28225533,16.86638748,0,16.86630018,0,23.62750966,23.60258542,5.231140166,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/15  19:00:00,13.375,0.525,110160.0233,0,0,0,30.2657732,0,22.94020123,0,23.41960312,0,15.79497426,0,0,0,23.41993226,0,15.80237801,0,0,243.0721476,3.026462951,198.6338891,0,23.19818701,16.23080995,0,16.23077018,0,23.59340103,23.53398467,5.175510969,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/15  20:00:00,13,0.975,129600.0275,0,0,0,2.222436907,0,1.676739672,0,1.720361345,0,1.152386734,0,0,0,1.720379251,0,1.152931643,0,0,13.31000266,0,10.87848209,0,22.99200654,15.87516712,0,15.87512278,0,23.50618876,23.39539717,5.075122849,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/15  21:00:00,13.625,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.84650561,16.50555186,0,16.50550414,0,23.67052686,23.45871097,5.142569001,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/15  22:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.85304079,16.84452166,0,16.84447337,0,23.77910795,23.51777728,5.199827393,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/15  23:00:00,14,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.78764124,16.80396996,0,16.80392165,0,23.5545472,23.3569127,5.067978203,1,1,14.8,22.388,0,13513.71504,0,406148.8573,0
s-exist,s,exist, 07/15  24:00:00,14,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.60968873,16.67679424,0,16.67674679,0,23.23903794,23.11509443,5.006503897,1,1,14.8,22.388,0,12574.84799,0,406148.8573,0
s-exist,s,exist, 07/16  01:00:00,14,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.44559131,16.68427461,0,16.68422724,0,23.09280207,22.9739397,5.032386313,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/16  02:00:00,14,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.33605882,16.6241118,0,16.62406593,0,23.02828433,22.8856334,5.059752157,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/16  03:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.2311949,16.53481134,0,16.53476659,0,22.93714062,22.7831734,5.110520623,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/16  04:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.13327549,16.53990656,0,16.53986102,0,22.8563025,22.69303043,5.170881176,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/16  05:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.04711385,16.54275717,0,16.54271096,0,22.78701267,22.61276766,5.23819966,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/16  06:00:00,13.375,0.975,14256.00302,0,0,0.930261159,7.691040089,0,6.004339545,0.851249297,5.838542491,0,4.082984604,0,0,0.936526657,5.838943141,0,4.085014171,0,0,58.00970342,0,46.72207124,0,21.96997325,16.24563737,0,16.24559231,0,22.65575611,22.50502718,5.363253839,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/16  07:00:00,13,0.75,53136.01126,0,0,0.82516719,34.41347914,0.506309811,26.76775246,0.539619657,25.82141657,0.278363699,18.11515523,0,0,0.787906355,26.74001676,0.471994784,18.84694875,0,0,349.074181,4.014135968,279.6007683,0,21.94247942,16.06593301,0,16.07282825,0,22.52005597,22.44774134,5.462791003,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/16  08:00:00,13.625,0.51,53136.01126,15.66078339,56378.8202,0.746593557,84.4013845,3.464392162,64.09321288,0.177357778,57.9415259,0.696258363,39.73946747,4.327205089,15577.93832,0.591768138,65.28120084,2.670702101,45.1203597,12.2257639,44012.75005,897.6316072,8.94555428,716.2021524,0,22.15194206,16.76478211,0,16.81450789,0,22.80115321,22.7336851,5.161704431,1,1,14.8,22.388,0,0,0,406148.8573,16581.13569
s-exist,s,exist, 07/16  09:00:00,14,0.51,72576.01538,71.25623075,256522.4307,0.631550345,117.5724705,5.543092281,87.78162905,0.001878172,78.13025399,0.015108735,52.9346716,29.24311489,105275.2136,0.310043738,86.42905209,2.710596103,58.56004724,42.01311585,151247.2171,1260.037038,10.13047894,1005.307997,0,22.66662004,17.29453826,0,17.3482823,0,23.37074102,23.23343429,5.042628568,1,1,14.8,22.388,0,0,0,406148.8573,29534.30309
s-exist,s,exist, 07/16  10:00:00,14.625,0.3,72576.01538,106.2322743,382436.1874,0.359132734,126.1477686,2.983146681,95.186383,0,90.55758188,0,61.5044033,51.57218913,185659.8809,0.071759414,92.53633268,0.579377645,62.92920566,54.66008515,196776.3065,1308.245432,10.32545436,1048.192818,0,23.14433718,17.87298921,0,17.88626162,0,23.6432875,23.54070984,5.232249963,1,1,14.8,22.388,0,0,0,406148.8573,6923.44577
s-exist,s,exist, 07/16  11:00:00,15,0.3,53136.01126,145.0768898,522276.8032,0.153976345,134.9003504,3.187423564,96.74727691,0,103.6004892,0,67.15465679,72.51922623,261069.2144,0.000294321,103.6209517,0.003098577,67.18524336,72.55766353,261207.5887,1299.006458,10.31282994,1054.476246,0,23.46334009,18.16719033,0,18.16762434,0,23.75148943,23.72267632,5.416653419,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/16  12:00:00,15.625,0.3,42768.00906,247.6160594,891417.814,0.036993401,152.6674173,3.064078429,91.62947302,0,132.996002,0,71.05471536,123.9046669,446056.8008,0,132.8791348,0,71.06629742,123.7113925,445361.0131,1609.582357,10.79121317,1339.14235,0,23.81332417,18.86971993,0,18.86892301,0,23.96525947,24.02730285,5.923635178,1,1,14.8,22.388,0,0,0,406148.8573,41906.69471
s-exist,s,exist, 07/16  13:00:00,16.625,0.3,42768.00906,269.5963667,970546.92,0.147517718,158.1634686,11.69229646,76.24389872,0,137.2745856,0,59.48070991,135.9325896,489357.3224,0,135.8935269,0,59.48458743,133.6637771,481189.5975,1672.471403,10.68904644,1421.036829,0,24.18971349,19.48744801,0,19.47895896,0,23.99982499,24.20942256,6.241749296,1,1,14.8,22.388,0,0,0,406148.8573,160265.1973
s-exist,s,exist, 07/16  14:00:00,17.625,0.3,42768.00906,262.9069359,946464.9692,0.122842885,138.9364783,2.769703796,70.74064601,0.005057536,132.5015381,0.081134137,58.25468453,134.8280413,485380.9486,0,128.2920431,0,58.2131232,128.0788946,461084.0206,1485.333671,10.17180689,1276.097445,0,24.45073569,20.03650339,0,20.01250291,0,24.00000622,24.31575135,6.364459066,1,1,14.8,22.388,0,0,0,406148.8573,242007.1542
s-exist,s,exist, 07/16  15:00:00,17.375,0.3,42768.00906,219.1462451,788926.4824,0,125.919051,0,69.51162244,0,122.1517244,0,58.34458166,114.66292,412786.5119,0,115.935703,0,58.34822511,104.4833251,376139.9705,1274.468376,9.571546311,1102.711469,0,24.57756337,19.84272888,0,19.80650729,0,23.99998793,24.36176603,6.370272529,1,1,14.8,22.388,0,0,0,406148.8573,257238.6543
s-exist,s,exist, 07/16  16:00:00,17,0.3,42768.00906,165.6781794,596441.4457,0,114.808185,0,69.83246479,0,108.521182,0,56.7554821,87.89672821,316428.2216,0,102.3514596,0,56.76247327,77.78145116,280013.2242,1103.255532,9.361167803,948.1491001,0,24.58830855,19.49290158,0,19.45638138,0,23.99997697,24.36732541,6.31763439,1,1,14.8,22.388,0,0,0,406148.8573,245745.7351
s-exist,s,exist, 07/16  17:00:00,16.375,0.3,42768.00906,87.75689829,315924.8339,0,97.78114546,0,66.49807933,0,87.80849698,0,52.03767025,46.35054038,166861.9454,0,84.7929057,0,52.04792635,41.40635792,149062.8885,897.9166643,9.180386731,758.6840296,0,24.52534836,18.86084267,0,18.84309862,0,23.99996853,24.33372382,6.213490971,1,1,14.8,22.388,0,0,0,406148.8573,207111.037
s-exist,s,exist, 07/16  18:00:00,16,0.51,42768.00906,1.261716236,4542.17845,0,62.14116657,0,46.02749752,0,51.1377943,0,33.67990202,0.857739744,3087.863078,0,50.50626053,0,33.69119258,0.403976492,1454.315372,528.0142307,7.151944451,436.7963815,0,24.36128358,18.50209777,0,18.49774028,0,23.99994707,24.25514073,6.063717518,1,1,14.8,22.388,0,0,0,406148.8573,192031.7486
s-exist,s,exist, 07/16  19:00:00,15.375,0.525,110160.0233,0,0,0,25.69123306,0,19.65229731,0,19.96241425,0,13.65283399,0,0,0,19.93626729,0,13.65895851,0,0,206.2271326,2.143502123,168.5506809,0,24.14136172,17.96749358,0,17.96727867,0,24.00000896,24.15596489,5.921961586,1,1,14.8,22.388,0,0,0,406148.8573,139613.9662
s-exist,s,exist, 07/16  20:00:00,15,0.975,129600.0275,0,0,0,1.779648734,0,1.360729644,0,1.367802114,0,0.931781201,0,0,0,1.367845886,0,0.93222954,0,0,10.46880399,0,8.547042793,0,23.87652655,17.62909646,0,17.62905365,0,23.99995347,24.05991672,5.842793367,1,1,14.8,22.388,0,0,0,406148.8573,118791.7062
s-exist,s,exist, 07/16  21:00:00,14.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.6755411,17.17985604,0,17.179812,0,24.00011121,24.0011325,5.802614638,1,1,14.8,22.388,0,0,0,406148.8573,103212.361
s-exist,s,exist, 07/16  22:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.52871699,16.90984035,0,16.90979525,0,24.0003943,23.95311879,5.748719715,1,1,14.8,22.388,0,0,0,406148.8573,57720.73001
s-exist,s,exist, 07/16  23:00:00,14,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.35412756,16.89928693,0,16.89924021,0,23.90355787,23.83674871,5.545944789,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/16  24:00:00,14,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.1509064,16.87431416,0,16.87426656,0,23.66432804,23.62915801,5.257970959,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/17  01:00:00,14,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.97789286,16.89666342,0,16.89661423,0,23.55833846,23.50088544,5.140793544,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/17  02:00:00,14,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.85383858,16.79511207,0,16.79506405,0,23.46644963,23.38929368,5.072069918,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/17  03:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.73386761,16.73730724,0,16.73725957,0,23.35842543,23.27179531,5.022269067,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/17  04:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.62349899,16.73425591,0,16.73420754,0,23.26753416,23.1688633,5.002432735,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/17  05:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.52166014,16.7036451,0,16.70359793,0,23.1820013,23.07078687,5.003525967,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/17  06:00:00,13.375,0.975,28512.00604,0,0,0.930261159,17.52472688,3.133154374,11.50131168,0.851249297,14.00986635,2.663417157,8.348851917,0,0,0.936526657,14.74438275,3.114833422,8.634491249,0,0,123.6308121,0.948163751,99.65039952,0,22.44448785,16.33526786,0,16.33923184,0,23.04487531,22.96541763,5.026167985,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/17  07:00:00,13.625,0.75,57024.01208,1.722847488,6202.250957,0.82516719,79.7677026,17.246091,50.22655511,0.539619657,59.11204714,11.263029,35.14171769,0,0,0.787906355,68.77640417,16.46672944,39.61212647,3.12543711,11251.5736,666.0806819,7.292623447,539.555569,0,22.61639956,16.75465281,0,16.81304774,0,23.28416647,23.22641107,5.029383037,1,1,14.8,22.388,0,0,0,406148.8573,15096.91939
s-exist,s,exist, 07/17  08:00:00,14,0.42,72576.01538,18.36951161,66130.2418,0.746593557,99.16058388,7.785856284,72.44610015,0.177357778,65.85166502,1.960935084,44.24495101,1.32828809,4781.837123,0.591768138,77.74782062,6.227915168,51.89109175,18.06105775,65019.8079,1005.987068,9.39455447,804.3137312,0,23.06339615,17.19400227,0,17.26923093,0,23.75742634,23.64344913,5.318072914,1,1,14.8,22.388,0,0,0,406148.8573,24382.60556
s-exist,s,exist, 07/17  09:00:00,14.625,0.42,57024.01208,41.81207778,150523.48,0.631550345,108.8263195,6.401574615,80.46484861,0.001878172,70.96411829,0.02077451,48.15130878,13.8765721,49955.65955,0.310043738,80.15545488,3.228330409,54.15477489,27.93550569,100567.8205,1107.43553,9.730429983,885.4436646,0,23.39814369,17.75088068,0,17.80933685,0,23.88065022,23.81312155,5.50140917,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/17  10:00:00,15.625,0.195,57024.01208,54.39283199,195814.1952,0.359132734,101.2080458,6.483336062,71.2438482,0,71.29268546,0,47.04021662,26.34080616,94826.90218,0.071759414,72.93067295,0.781885707,47.91457185,28.05202583,100987.293,1022.076293,9.168204956,822.5309348,0,23.58056407,18.31941182,0,18.33015978,0,23.96424949,23.91909846,5.636371988,1,1,14.8,22.388,0,0,0,406148.8573,14370.14221
s-exist,s,exist, 07/17  11:00:00,16.625,0.195,36288.00769,268.0822592,965096.1332,0.153976345,183.0852715,14.88718927,109.7737077,0,136.7025216,0,75.86959637,133.9861526,482350.1492,0.000294321,136.7746213,0.022722898,75.90389113,134.0961067,482745.984,1885.901452,11.14695032,1543.465323,0,23.96932214,19.35359582,0,19.35399234,0,23.99962001,24.1759701,6.024094542,1,1,14.8,22.388,0,0,0,406148.8573,117539.0406
s-exist,s,exist, 07/17  12:00:00,17,0.195,36288.00769,281.9018425,1014846.633,0.036993401,157.0369951,4.138271681,86.06604113,0,140.1813149,0,68.56453929,141.0588365,507811.8115,0,140.0505192,0,68.5714037,140.843006,507034.8217,1776.28435,10.99050025,1483.863552,0,24.42436574,19.70065275,0,19.69977717,0,24.00000377,24.32466633,6.260944505,1,1,14.8,22.388,0,0,0,406148.8573,209921.3847
s-exist,s,exist, 07/17  13:00:00,17.625,0.195,36288.00769,290.9761979,1047514.313,0.147517718,168.1691783,8.080855145,95.87517744,0,142.3954909,0,72.29993898,146.2782471,526601.6897,0,141.4300507,0,72.31068007,144.6979508,520912.6228,1593.354376,10.69595859,1344.561985,0,24.68819284,19.9652268,0,19.95962567,0,23.99999263,24.42881934,6.421442056,1,1,14.8,22.388,0,0,0,406148.8573,281577.1747
s-exist,s,exist, 07/17  14:00:00,18,0.195,36288.00769,276.6071274,995785.6586,0.122842885,148.3686838,2.245218391,83.31855796,0.005057536,137.8023326,0.067291257,67.2667789,141.1640345,508190.5241,0,134.2348188,0,67.22299204,135.4430929,487595.1344,1503.078089,10.39252668,1281.695372,0,24.83184496,20.19790048,0,20.17757379,0,23.99997862,24.49635792,6.512292448,1,1,14.8,22.388,0,0,0,406148.8573,326580.2056
s-exist,s,exist, 07/17  15:00:00,17.375,0.195,36288.00769,217.4039512,782654.2242,0,134.3078546,0,81.09273747,0,124.8071125,0,65.4225349,112.6187791,405427.6047,0,120.0264813,0,65.43152195,104.7851721,377226.6195,1295.653229,9.952248124,1107.130516,0,24.87643233,19.68231783,0,19.65422114,0,23.99997064,24.50402913,6.480662895,1,1,14.8,22.388,0,0,0,406148.8573,313686.9666
s-exist,s,exist, 07/17  16:00:00,16.375,0.3,36288.00769,146.4845163,527344.2587,0,125.565523,0,86.96794366,0,107.7324891,0,65.3371356,75.51477798,271853.2007,0,104.9599347,0,65.3554224,70.96973832,255491.0579,1075.394122,9.85767425,902.752751,0,24.81479962,18.97281784,0,18.95653321,0,23.99995569,24.4730594,6.394820948,1,1,14.8,22.388,0,0,0,406148.8573,277617.4471
s-exist,s,exist, 07/17  17:00:00,14.75,0.525,36288.00769,44.51504378,160254.1576,0,97.22680331,0,68.65121525,0,84.60859719,0,52.63941388,23.61396526,85010.27495,0,82.56326315,0,52.6519435,20.90107852,75243.88266,856.3289559,9.216354725,717.8151355,0,24.65512357,17.86650693,0,17.85423353,0,23.99992224,24.39440235,6.258165979,1,1,14.8,22.388,0,0,0,406148.8573,207963.7376
s-exist,s,exist, 07/17  18:00:00,13.375,0.525,36288.00769,0,0,0,67.56989558,0,48.75989573,0,58.09439628,0,37.12323959,0,0,0,56.77730696,0,37.13261234,0,0,620.9683099,7.975302583,516.2477573,0,24.40692577,16.72983355,0,16.72193758,0,23.99991134,24.29089037,6.102778254,1,1,14.8,22.388,0,0,0,406148.8573,149902.4589
s-exist,s,exist, 07/17  19:00:00,13,0.525,86832.0184,0,0,0,38.5168724,0,28.08785015,0,31.42556837,0,20.29704841,0,0,0,31.12009867,0,20.30439685,0,0,369.4096938,5.37992117,302.5466732,0,24.09964049,16.42903614,0,16.42674478,0,24.00035488,24.19127631,5.956716695,1,1,14.8,22.388,0,0,0,406148.8573,84818.69283
s-exist,s,exist, 07/17  20:00:00,13,0.75,115344.0244,0,0,0,2.759037439,0,2.051815588,0,2.205525036,0,1.467988958,0,0,0,2.203761862,0,1.468552125,0,0,19.97909135,0,16.28382193,0,23.77295602,16.38087592,0,16.38079911,0,24.0089431,24.07664142,5.792188323,1,1,14.8,22.388,0,0,0,406148.8573,34270.86617
s-exist,s,exist, 07/17  21:00:00,13,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.55886611,16.32090484,0,16.32085602,0,24.00602352,24.01280632,5.724305178,1,1,14.8,22.388,0,0,0,406148.8573,40632.39485
s-exist,s,exist, 07/17  22:00:00,13,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.43126165,16.21291919,0,16.21287188,0,24.00033552,23.96069894,5.674170749,1,1,14.8,22.388,0,0,0,406148.8573,33949.28962
s-exist,s,exist, 07/17  23:00:00,13,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.27191911,16.139169,0,16.13912451,0,23.84593735,23.80488284,5.467904761,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/17  24:00:00,13,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.05533446,15.96323794,0,15.9631944,0,23.56906928,23.56224813,5.203118561,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/18  01:00:00,13,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.8451441,15.87478509,0,15.87474023,0,23.36404299,23.36210307,5.057628654,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/18  02:00:00,13,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.67505013,15.93951149,0,15.93946437,0,23.22131219,23.21022823,5.007244013,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/18  03:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.53094472,16.00221783,0,16.00216866,0,23.10066512,23.07755943,5.005868158,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/18  04:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.40455124,16.11333121,0,16.113279,0,22.9951985,22.96058706,5.037602771,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/18  05:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.29125117,16.08360366,0,16.08355121,0,22.89542777,22.84769864,5.098769076,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/18  06:00:00,13,0.975,28512.00604,0,0,0.930261159,19.05353843,3.891594539,12.18053153,0.851249297,15.41358722,3.396508771,8.924954275,0,0,0.936526657,16.20305085,3.885947985,9.227597735,0,0,129.5205018,0.927803389,104.1789819,0,22.21569046,16.10531959,0,16.10962042,0,22.82202243,22.78270091,5.148230326,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/18  07:00:00,13.625,0.75,57024.01208,0,0,0.82516719,66.97701792,13.29580317,42.72457488,0.539619657,49.66138879,8.737040637,29.58876787,0,0,0.787906355,56.80919417,12.70642305,32.77615521,0,0,579.1135442,6.702507268,468.2410279,0,22.4195691,16.84668607,0,16.89305057,0,23.14247328,23.0788268,5.018333532,1,1,14.8,22.388,0,0,0,406148.8573,23107.01564
s-exist,s,exist, 07/18  08:00:00,14,0.42,72576.01538,0,0,0.746593557,75.5195898,4.408221822,56.30220669,0.177357778,52.24916487,1.148356169,35.71828626,0,0,0.591768138,58.92319667,3.545522111,40.00871579,0,0,762.0753222,8.266246804,609.9473961,0,22.85917958,17.25823619,0,17.3052368,0,23.60317814,23.46161494,5.128064065,1,1,14.8,22.388,0,0,0,406148.8573,22880.51969
s-exist,s,exist, 07/18  09:00:00,14.625,0.42,57024.01208,59.80741905,215306.7086,0.631550345,120.3329425,16.4840827,80.22256993,0.001878172,71.41238431,0.012275847,46.99883593,21.61653946,77819.54207,0.310043738,84.70847419,6.802480052,53.52305491,38.77637857,139594.9629,1159.324152,9.574211784,929.9557328,0,23.18186079,17.80889133,0,17.89663524,0,23.71343282,23.63977918,5.271583484,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/18  10:00:00,15.625,0.195,57024.01208,228.8321566,823795.7638,0.359132734,214.0773946,49.44674662,109.2944225,0,121.6158966,0,65.21913302,104.2791483,375404.9337,0.071759414,135.5522428,8.562994091,70.61757366,124.5530084,448390.8301,1912.604187,10.80967673,1562.441121,0,23.68333504,18.7206929,0,18.81158933,0,23.96100503,24.01598245,5.815453869,1,1,14.8,22.388,0,0,0,406148.8573,54562.00034
s-exist,s,exist, 07/18  11:00:00,16.625,0.195,36288.00769,260.638333,938297.9987,0.153976345,192.2504364,42.25264984,67.35904335,0,135.2180506,0,49.34125996,130.1676977,468603.7119,0.000294321,135.417787,0.076833235,49.36357591,130.4706352,469694.2868,1773.399505,10.19542641,1505.836239,0,24.24196086,19.31886956,0,19.32016727,0,23.99913202,24.20535461,6.12022648,1,1,14.8,22.388,0,0,0,406148.8573,137106.4667
s-exist,s,exist, 07/18  12:00:00,17.625,0.195,36288.00769,276.9894766,997162.1157,0.036993401,147.1892195,7.144030738,60.17250233,0,136.8496881,0,50.27505126,138.6579553,499168.6391,0,136.6512385,0,50.27522045,138.3315213,497993.4766,1778.993463,10.5441051,1515.043295,0,24.56828494,19.8777356,0,19.87648219,0,23.99999286,24.3344625,6.309375885,1,1,14.8,22.388,0,0,0,406148.8573,232385.5203
s-exist,s,exist, 07/18  13:00:00,18,0.195,36288.00769,282.2146725,1015972.821,0.147517718,155.3822908,13.91345911,66.51406927,0,136.0845779,0,52.52042313,142.4146097,512692.5948,0,134.4966473,0,52.52182519,139.8000629,503280.2263,1676.799464,10.47342229,1436.133323,0,24.7056044,20.32112923,0,20.31088716,0,23.99998117,24.42618016,6.452497482,1,1,14.8,22.388,0,0,0,406148.8573,292518.9387
s-exist,s,exist, 07/18  14:00:00,18,0.195,36288.00769,286.9731147,1033103.213,0.122842885,152.4156886,2.724875114,87.05476112,0.005057536,139.2912802,0.078143303,69.26049676,146.0542115,525795.1612,0,136.0822345,0,69.2154412,140.9189032,507308.0515,1518.257871,10.47496991,1291.279371,0,24.87279299,20.37317956,0,20.35362883,0,23.99996646,24.50455682,6.611434077,1,1,14.8,22.388,0,0,0,406148.8573,338742.2808
s-exist,s,exist, 07/18  15:00:00,18,0.195,36288.00769,192.0385042,691338.615,0,131.9083052,0,94.47074689,0,110.2325582,0,70.19429073,97.07722625,349478.0145,0,108.9422009,0,70.21555235,94.96127792,341860.6005,1075.092051,9.965791969,896.1840146,0,24.90559475,20.07966728,0,20.07193326,0,23.99996303,24.48950643,6.559773469,1,1,14.8,22.388,0,0,0,406148.8573,327361.0165
s-exist,s,exist, 07/18  16:00:00,16.75,0.3,36288.00769,133.1819545,479455.0361,0,117.5846476,0,83.96711586,0,99.04160538,0,62.5751428,68.11727008,245222.1723,0,97.18114583,0,62.5937083,65.0646844,234232.8638,977.2824436,9.665471728,816.0788218,0,24.83986807,19.32274561,0,19.3115832,0,23.99995033,24.46063678,6.498466922,1,1,14.8,22.388,0,0,0,406148.8573,288376.495
s-exist,s,exist, 07/18  17:00:00,15.375,0.525,36288.00769,1.52618691,5494.272878,0,65.70409128,0,50.50547065,0,51.13862338,0,35.18802337,0.867865082,3124.314295,0,51.00549693,0,35.20358228,0.658321829,2369.958583,524.4934803,7.089606396,429.6175666,0,24.58760042,18.19238344,0,18.19148266,0,23.99993773,24.32089156,6.225440213,1,1,14.8,22.388,0,0,0,406148.8573,186901.7583
s-exist,s,exist, 07/18  18:00:00,14.375,0.525,36288.00769,0,0,0,51.23927692,0,39.29608236,0,39.52078226,0,27.04923843,0,0,0,39.48196215,0,27.06193384,0,0,409.1706527,5.983550032,334.3500067,0,24.29291616,17.41295184,0,17.41267077,0,23.99993151,24.23135198,6.069147987,1,1,14.8,22.388,0,0,0,406148.8573,146862.4521
s-exist,s,exist, 07/18  19:00:00,13.375,0.525,86832.0184,0,0,0,31.0709784,0,23.36219217,0,24.15422079,0,16.10153939,0,0,0,24.12194811,0,16.10905063,0,0,250.4448289,3.196927668,204.7888882,0,24.02563548,16.64341647,0,16.64316995,0,24.00030776,24.13958209,5.934217055,1,1,14.8,22.388,0,0,0,406148.8573,68885.37821
s-exist,s,exist, 07/18  20:00:00,13,0.75,115344.0244,0,0,0,2.253195947,0,1.684605575,0,1.752402622,0,1.160430678,0,0,0,1.752203061,0,1.160973416,0,0,13.68828727,0,11.18766027,0,23.72090584,16.23211838,0,16.23207331,0,24.02352469,24.03993947,5.834030149,1,1,14.8,22.388,0,0,0,406148.8573,8956.519191
s-exist,s,exist, 07/18  21:00:00,13,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.50524943,16.10213466,0,16.10209362,0,24.03901878,23.98957015,5.821619318,1,1,14.8,22.388,0,0,0,406148.8573,7218.337787
s-exist,s,exist, 07/18  22:00:00,13,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.38551652,16.07134116,0,16.0713015,0,24.04637149,23.95162161,5.829704529,1,1,14.8,22.388,0,0,0,406148.8573,7301.399464
s-exist,s,exist, 07/18  23:00:00,13,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.23305373,16.05951419,0,16.05947386,0,23.84984016,23.77942351,5.582848552,1,1,14.8,22.388,0,12607.17734,0,406148.8573,0
s-exist,s,exist, 07/18  24:00:00,13,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.01056992,16.06091919,0,16.06087648,0,23.53391003,23.52142564,5.241283617,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/19  01:00:00,13,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.80769414,16.06243154,0,16.06238762,0,23.34290115,23.33459171,5.087303726,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/19  02:00:00,13,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.64411381,16.00869402,0,16.00865007,0,23.19780337,23.18062176,5.018892277,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/19  03:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.49609782,15.90803592,0,15.90799275,0,23.06223597,23.03499566,5.002369925,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/19  04:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.35692612,15.8354306,0,15.83538793,0,22.93437712,22.89785503,5.030221011,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/19  05:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.22869755,15.88142029,0,15.881376,0,22.82404235,22.77732083,5.090210035,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/19  06:00:00,13,0.975,28512.00604,0,0,0.930261159,4.941147784,0,3.849753314,0.851249297,3.743986895,0,2.608037673,0,0,0.936526657,3.744251764,0,2.609356548,0,0,36.47946581,0,29.48636116,0,22.12687827,15.83942261,0,15.8393805,0,22.73400551,22.68007107,5.162809198,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/19  07:00:00,13,0.75,57024.01208,0,0,0.82516719,19.37436886,0,15.1576175,0.539619657,14.73684904,0,10.34795432,0,0,0.787906355,14.73782734,0,10.35300492,0,0,189.8997306,1.176670792,152.9156666,0,22.16311634,15.91790834,0,15.91787111,0,22.90642423,22.78756877,5.081324517,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/19  08:00:00,13.625,0.42,72576.01538,0,0,0.746593557,45.8698508,0.95106039,35.2796915,0.177357778,33.50905662,0.106922937,23.37689359,0,0,0.591768138,35.01810605,0.680909444,24.32109122,0,0,470.6333941,5.699974792,377.3308841,0,22.37574349,16.43452552,0,16.44327972,0,23.25175534,23.06430592,5.013002156,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/19  09:00:00,14.625,0.42,57024.01208,39.49660074,142187.7627,0.631550345,101.2999267,4.630667474,75.63334879,0.001878172,68.66628672,0.010198396,46.80986646,16.34554472,58843.96099,0.310043738,74.65768203,2.199363931,50.63126529,23.15105602,83343.80166,1062.832997,9.609913794,849.254961,0,22.68604728,17.38177949,0,17.41785126,0,23.36918676,23.28188023,5.050857312,1,1,14.8,22.388,0,0,0,406148.8573,7094.134755
s-exist,s,exist, 07/19  10:00:00,15.625,0.195,57024.01208,123.121346,443236.8456,0.359132734,129.0151647,3.362186248,96.93587671,0,92.53559693,0,62.7190279,59.99347098,215976.4955,0.071759414,94.57265241,0.682316378,64.09977645,63.12787502,227260.3501,1348.354163,10.4060817,1080.127086,0,23.10762545,18.27513291,0,18.28771938,0,23.66304703,23.60947149,5.307774277,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/19  11:00:00,16,0.195,36288.00769,170.0961921,612346.2916,0.153976345,141.7062045,1.305640836,106.4798025,0,108.1028119,0,72.79304986,85.03965985,306142.7755,0.000294321,108.1135038,0.002237861,72.82778244,85.05653226,306203.5161,1358.033035,10.48858839,1097.651776,0,23.5598024,18.68388725,0,18.68394692,0,23.92258821,23.90361861,5.708925369,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/19  12:00:00,16,0.195,36288.00769,211.9185346,762906.7247,0.036993401,150.2706354,0.916818304,106.8997853,0,122.8726364,0,78.20527024,105.9938815,381577.9733,0,122.8308057,0,78.22896834,105.9246532,381328.7514,1304.296229,10.30429505,1074.606423,0,23.94323721,18.83595969,0,18.83567113,0,24.0011006,24.09613541,6.034016441,1,1,14.8,22.388,0,0,0,406148.8573,64611.90097
s-exist,s,exist, 07/19  13:00:00,16,0.195,36288.00769,259.320533,933553.9187,0.147517718,168.7375628,4.351033417,110.6377452,0,138.3649873,0,80.69564148,130.0744809,468268.1313,0,137.8601469,0,80.71552419,129.2460521,465285.7874,1390.896154,10.44043061,1166.204518,0,24.25191571,19.07018602,0,19.06714915,0,24.00011315,24.24027798,6.29276219,1,1,14.8,22.388,0,0,0,406148.8573,142621.8317
s-exist,s,exist, 07/19  14:00:00,16.625,0.195,36288.00769,246.0037263,885613.4145,0.122842885,158.1198148,0.681578924,110.1922053,0.005057536,132.6279483,0.018629895,81.99612175,123.8395735,445822.4646,0,131.5857162,0,81.97136113,122.1641528,439790.9499,1275.759976,10.34527184,1066.858859,0,24.46501995,19.37053735,0,19.36450709,0,24.00000627,24.33086164,6.435436828,1,1,14.8,22.388,0,0,0,406148.8573,211555.0546
s-exist,s,exist, 07/19  15:00:00,16.375,0.195,36288.00769,203.6211261,733036.0538,0,145.2409474,0,101.9001136,0,122.8038291,0,76.29705005,103.2038446,371533.8404,0,121.1034568,0,76.31893961,100.4172815,361502.2134,1212.073267,10.25836495,1012.978514,0,24.57660132,19.09139776,0,19.08144448,0,23.99999235,24.36776925,6.46105087,1,1,14.8,22.388,0,0,0,406148.8573,223969.2699
s-exist,s,exist, 07/19  16:00:00,15.375,0.3,36288.00769,125.470473,451693.7029,0,124.3010736,0,89.91894397,0,103.8346584,0,66.89380999,63.91711728,230101.6222,0,102.3964187,0,66.91390088,61.55335575,221592.0807,1029.415119,9.945163399,856.0398426,0,24.55766458,18.44908554,0,18.44028986,0,23.99997164,24.3474859,6.395520939,1,1,14.8,22.388,0,0,0,406148.8573,191351.9242
s-exist,s,exist, 07/19  17:00:00,15,0.525,36288.00769,39.67225867,142820.1312,0,93.8743712,0,69.03875117,0,77.09382229,0,50.31963387,20.48057373,73730.06543,0,76.2201111,0,50.33692469,19.19168494,69090.06578,777.1557091,8.94233999,644.0250141,0,24.43206819,18.10666946,0,18.10105772,0,23.999941,24.29558121,6.307748798,1,1,14.8,22.388,0,0,0,406148.8573,168519.7489
s-exist,s,exist, 07/19  18:00:00,14.75,0.525,36288.00769,0,0,0,44.64829017,0,34.42368105,0,34.62152479,0,23.92799237,0,0,0,34.57884873,0,23.93869667,0,0,358.0834626,4.962385111,292.648012,0,24.20720619,17.49800281,0,17.49768624,0,23.99993776,24.18268296,6.106379485,1,1,14.8,22.388,0,0,0,406148.8573,136810.4232
s-exist,s,exist, 07/19  19:00:00,14.225,0.525,86832.0184,0,0,0,11.23442526,0,8.770519559,0,8.540006314,0,5.975514889,0,0,0,8.540570765,0,5.978458837,0,0,90.81839194,0.14954122,73.91666898,0,23.89419265,16.97379261,0,16.97375532,0,24.00029438,24.06153742,5.901721084,1,1,14.8,22.388,0,0,0,406148.8573,56450.54532
s-exist,s,exist, 07/19  20:00:00,14,0.75,115344.0244,0,0,0,0.675330487,0,0.526503968,0,0.512015527,0,0.35711336,0,0,0,0.512051401,0,0.357292962,0,0,4.084250898,0,3.322967849,0,23.61536315,16.77145895,0,16.77141793,0,24.0232063,23.99005138,5.823224396,1,1,14.8,22.388,0,0,0,406148.8573,17326.08208
s-exist,s,exist, 07/19  21:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.47094738,16.72901736,0,16.72897656,0,24.01058857,23.94538732,5.781239689,1,1,14.8,22.388,0,0,0,406148.8573,44253.01674
s-exist,s,exist, 07/19  22:00:00,14,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.39106344,16.8406943,0,16.84065129,0,24.00072384,23.91220772,5.752340926,1,1,14.8,22.388,0,0,0,406148.8573,52250.11824
s-exist,s,exist, 07/19  23:00:00,14,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.27257849,16.79915449,0,16.79911152,0,23.92233879,23.81054821,5.615427444,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/19  24:00:00,13.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.08599216,16.24139658,0,16.24135501,0,23.6295601,23.56286359,5.285094804,1,1,14.8,22.388,0,12985.05855,0,406148.8573,0
s-exist,s,exist, 07/20  01:00:00,13,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.84118205,15.90257723,0,15.90253587,0,23.32073067,23.30208142,5.064149047,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/20  02:00:00,13.625,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.63606491,16.3614126,0,16.3613692,0,23.22595902,23.18580627,5.017457503,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/20  03:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.54539955,16.65647963,0,16.65643493,0,23.22714744,23.13932784,5.009841543,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/20  04:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.48574013,16.71594853,0,16.71590208,0,23.1671062,23.06025913,5.000800751,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/20  05:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.41519209,16.75465652,0,16.75461009,0,23.10426088,22.98160902,5.003189717,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/20  06:00:00,14,0.975,28512.00604,0,0,0.703783109,5.856939508,0,4.56710968,0.656266873,4.441368927,0,3.098883484,0,0,0.710899888,4.44167919,0,3.100439389,0,0,44.02572211,0,35.51972392,0,22.3544021,16.81771853,0,16.81767268,0,23.05133302,22.92322239,5.009813458,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/20  07:00:00,14,0.75,57024.01208,0,0,0.851538695,24.30976131,0,19.07878478,0.595946277,18.46641169,0,13.02188739,0,0,0.814107143,18.56848,0,13.12900748,0,0,247.0885508,2.338606482,198.2872627,0,22.44264288,16.83400432,0,16.83447038,0,23.2790411,23.08215906,5.010759936,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/20  08:00:00,14,0.42,72576.01538,0,0,0.786121878,54.82369735,0.760538565,42.72066252,0.287276241,40.25304633,0.212659243,28.23974197,0,0,0.615861924,41.9583565,0.539975535,29.628574,0,0,591.8409101,7.052386825,472.6282032,0,22.70726102,17.07183337,0,17.08327809,0,23.58342834,23.3568209,5.13852276,1,1,14.8,22.388,0,0,0,406148.8573,0
