Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 07/20  09:00:00,14,0.42,57024.01208,30.66621777,110398.384,0.723930749,105.3647528,6.74120138,77.79206326,0.080638358,69.25411502,0.502419912,47.12497218,11.44332022,41195.9528,0.330572624,75.20898833,2.673878613,50.92719918,19.22289754,69202.43116,1092.650542,9.725965586,871.5043214,0,22.97825903,17.26967927,0,17.30853502,0,23.54504536,23.46095452,5.182117384,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/20  10:00:00,14.625,0.195,57024.01208,148.5777265,534879.8153,0.532183662,183.8563758,31.03466347,113.7346054,0,105.0528498,0,64.84332311,69.76712941,251161.6659,0.071804077,110.9208399,2.782605424,67.95526018,78.81059707,283718.1495,1712.205642,10.92267749,1375.097735,0,23.32098228,17.82265592,0,17.85981621,0,23.68269289,23.70265213,5.433097728,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/20  11:00:00,16.25,0.195,36288.00769,284.3583865,1023690.192,0.161502766,201.5277527,31.60537261,98.63132369,0,141.8708153,0,68.93250289,142.1801667,511848.6,8.19093E-05,141.8718675,0.014733628,68.94760431,142.1782199,511841.5916,2158.793329,11.50750822,1772.262033,0,23.86873832,19.25120724,0,19.25120336,0,23.95608776,24.09096663,6.049182671,1,1,14.8,22.388,0,0,0,406148.8573,85725.82227
s-exist,s,exist, 07/20  12:00:00,17.625,0.195,36288.00769,304.7450361,1097082.13,0.040290448,162.4478626,6.038424053,85.13726591,0,142.72679,0,67.85454254,152.3524362,548468.7703,0,142.7521588,0,67.86111174,152.3926,548613.3598,1946.579301,11.40890202,1616.368968,0,24.37115151,20.1005268,0,20.10058797,0,23.99896866,24.29121595,6.352879638,1,1,14.8,22.388,0,0,0,406148.8573,216035.3377
s-exist,s,exist, 07/20  13:00:00,18,0.195,36288.00769,283.4060761,1020261.874,0.17029472,168.1690091,20.93960389,70.7517979,0.000473316,137.3436538,0.04925867,54.96834291,143.002667,514809.6011,0,135.7132082,0,54.95886919,140.4034092,505452.273,1741.024759,10.80985914,1479.862927,0,24.63776222,20.18746366,0,20.1788728,0,23.99999128,24.38702739,6.443598031,1,1,14.8,22.388,0,0,0,406148.8573,274686.4969
s-exist,s,exist, 07/20  14:00:00,18,0.195,36288.00769,239.9859566,863949.4439,0.210708539,138.4198544,10.73054791,54.07778078,0.025139616,127.7553457,1.01071572,45.15268579,124.6355105,448687.8377,0,120.8896292,0,45.05236924,115.3504462,415261.6062,1397.792363,9.325372185,1224.096721,0,24.74740753,20.13513913,0,20.10445966,0,23.9999938,24.42880047,6.444077195,1,1,14.8,22.388,0,0,0,406148.8573,292744.776
s-exist,s,exist, 07/20  15:00:00,17.375,0.195,36288.00769,189.8872372,683594.054,0,115.4599887,0,52.2641497,0,116.1865857,0,44.52931431,101.1771152,364237.6147,0,108.5611968,0,44.53086827,88.71012205,319356.4394,1182.682481,8.52744768,1045.785179,0,24.74586125,19.68349803,0,19.64047917,0,23.99998363,24.43334109,6.391426904,1,1,14.8,22.388,0,0,0,406148.8573,275618.6562
s-exist,s,exist, 07/20  16:00:00,17,0.3,36288.00769,136.7362399,492250.4635,0,100.5836892,0,51.404441,0,101.915908,0,43.90844322,74.56748376,268442.9415,0,94.3360412,0,43.90977158,62.1687561,223807.522,1034.635807,8.412825025,908.7548712,0,24.66604481,19.37500888,0,19.33200161,0,23.99996747,24.41809795,6.326936438,1,1,14.8,22.388,0,0,0,406148.8573,262846.4778
s-exist,s,exist, 07/20  17:00:00,16.375,0.525,36288.00769,67.3238269,242365.7768,0,83.94451978,0,49.41821516,0,82.26297587,0,41.5435142,37.99572606,136784.6138,0,76.97433049,0,41.54598914,29.32810084,105581.163,846.4877837,8.350050918,733.0647291,0,24.54989956,18.926377,0,18.89544842,0,23.99993215,24.37468227,6.244561292,1,1,14.8,22.388,0,0,0,406148.8573,239412.9354
s-exist,s,exist, 07/20  18:00:00,16,0.525,36288.00769,6.777221578,24397.99768,0,63.96201671,0,43.54825049,0,57.8824548,0,34.63229503,4.476070214,16113.85277,0,55.55126232,0,34.6380188,2.68496453,9665.872307,640.4007679,7.918438138,538.0517146,0,24.42428114,18.52851928,0,18.51451034,0,23.99991519,24.32046248,6.156315156,1,1,14.8,22.388,0,0,0,406148.8573,239728.3747
s-exist,s,exist, 07/20  19:00:00,15.375,0.525,86832.0184,0,0,0,31.95645322,0,23.75534713,0,25.77816978,0,17.08099457,0,0,0,25.59233863,0,17.08736236,0,0,287.2456755,3.960802208,234.7724813,0,24.22466611,17.87790565,0,17.87673771,0,23.99992119,24.21661861,5.982251346,1,1,14.8,22.388,0,0,0,406148.8573,167507.0429
s-exist,s,exist, 07/20  20:00:00,14.375,0.75,115344.0244,0,0,0,2.239757941,0,1.675445502,0,1.780616443,0,1.192874087,0,0,0,1.780097094,0,1.193344414,0,0,15.15330933,0,12.36555033,0,23.94000804,17.12406838,0,17.12402212,0,24.00020462,24.09064192,5.817404737,1,1,14.8,22.388,0,0,0,406148.8573,90290.6223
s-exist,s,exist, 07/20  21:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.69498208,16.997843,0,16.99779812,0,24.00043135,24.02951876,5.7791045,1,1,14.8,22.388,0,0,0,406148.8573,82061.20925
s-exist,s,exist, 07/20  22:00:00,14,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.54815377,17.0473495,0,17.04730351,0,24.00049444,23.99097166,5.76775551,1,1,14.8,22.388,0,0,0,406148.8573,84036.23494
s-exist,s,exist, 07/20  23:00:00,14,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.40540094,16.95877377,0,16.95872865,0,24.00957814,23.92972211,5.741116352,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/20  24:00:00,14,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.24061968,16.82582487,0,16.82578111,0,23.81619031,23.7516379,5.492554907,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/21  01:00:00,14,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.06952331,16.74264685,0,16.74260358,0,23.64392536,23.58596431,5.295266148,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/21  02:00:00,14,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.926237,16.69709112,0,16.69704782,0,23.51979622,23.45355236,5.173662801,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/21  03:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.80012631,16.73940707,0,16.73936213,0,23.41467903,23.33818634,5.092526476,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/21  04:00:00,13.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.67448137,16.25841649,0,16.25834568,0,23.24109172,23.17419756,5.022088491,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/21  05:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.49370023,15.95644585,0,15.95637945,0,23.01538039,22.97590469,5.011481628,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/21  06:00:00,13,0.975,28512.00604,0,0,0.703783109,20.62302383,5.91323382,12.16210003,0.656266873,17.69809892,5.541998431,9.5145755,0,0,0.710899888,18.36113442,5.9784521,9.743377127,0,0,118.7982343,0.584852766,96.41507941,0,22.36371297,16.08469303,0,16.08837861,0,22.93102649,22.90365249,5.03450421,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/21  07:00:00,13.625,0.75,57024.01208,20.18149085,72653.36705,0.851538695,67.05563571,16.45702639,40.22340736,0.595946277,48.77895911,10.10207339,27.95402169,6.469821016,23291.35566,0.814107143,56.91036576,15.28327461,30.91245156,13.71166983,49362.01139,574.268786,5.944003912,468.2172249,0,22.51101986,16.73154625,0,16.7824082,0,23.22609536,23.16562471,5.034585077,1,1,14.8,22.388,0,0,0,406148.8573,17541.52733
s-exist,s,exist, 07/21  08:00:00,14,0.42,72576.01538,199.7747901,719189.2443,0.786121878,196.5120756,71.46035304,96.68077475,0.287276241,113.8638796,26.03482603,58.72137711,68.18732734,245474.3784,0.615861924,158.2702778,55.98588478,73.1941449,131.5874627,473714.8659,1549.893165,9.564298374,1277.599315,0,23.19201911,17.48180566,0,17.75419557,0,23.82818599,23.83705316,5.682047944,1,1,14.8,22.388,0,0,0,406148.8573,70920.06881
s-exist,s,exist, 07/21  09:00:00,14,0.42,57024.01208,166.7044842,600136.1433,0.723930749,214.3775081,53.73843462,124.1695458,0.080638358,108.6443884,5.254340795,65.85953181,59.32036349,213553.3086,0.330572624,140.6151202,23.35269516,79.75700841,107.3841208,386582.8347,1888.879896,10.8517906,1518.755615,0,23.8204215,17.38672655,0,17.57295049,0,23.99508114,24.06715199,6.0527719,1,1,14.8,22.388,0,0,0,406148.8573,42507.35581
s-exist,s,exist, 07/21  10:00:00,15.25,0.195,57024.01208,240.9293703,867345.7329,0.532183662,285.2638629,93.11715284,132.4563024,0,129.8489794,0,69.00937421,107.7019431,387726.995,0.071804077,146.876618,10.93666848,75.12753024,133.2274272,479618.7379,2219.13662,11.27255649,1803.75316,0,24.23515894,18.48950517,0,18.59068633,0,24.0001117,24.23298012,6.310439547,1,1,14.8,22.388,0,0,0,406148.8573,148766.414
s-exist,s,exist, 07/21  11:00:00,16,0.195,36288.00769,241.2239465,868406.2075,0.161502766,202.6590719,51.6275759,64.92309282,0,134.1276747,0,46.58118403,120.5967456,434148.2842,8.19093E-05,134.1425455,0.024452524,46.58846637,120.6272009,434257.9234,1795.497551,10.19015126,1523.378989,0,24.58870056,19.03132305,0,19.03206253,0,24.00002522,24.33122384,6.402876996,1,1,14.8,22.388,0,0,0,406148.8573,193996.6173
s-exist,s,exist, 07/21  12:00:00,16,0.195,36288.00769,199.2180037,717184.8134,0.040290448,136.7330232,11.13605117,36.51743922,0,122.5639925,0,28.60313894,99.54046769,358345.6837,0,122.6490235,0,28.60716205,99.67753603,358839.1297,1448.098707,8.874381907,1274.18178,0,24.6935581,18.88526832,0,18.88563203,0,24.00000708,24.36803712,6.391042055,1,1,14.8,22.388,0,0,0,406148.8573,210539.8218
s-exist,s,exist, 07/21  13:00:00,16.625,0.195,36288.00769,219.7336564,791041.1631,0.17029472,157.8559655,27.62941779,46.56124397,0.000473316,126.8703844,0.055433749,36.151567,111.4821822,401335.8558,0,124.8562763,0,36.14467611,108.2514743,389705.3073,1470.629702,9.278830415,1290.858358,0,24.65681487,19.29045608,0,19.27914995,0,23.99999655,24.42528072,6.442119797,1,1,14.8,22.388,0,0,0,406148.8573,255375.1598
s-exist,s,exist, 07/21  14:00:00,17.625,0.195,36288.00769,250.8947752,903221.1908,0.210708539,145.27175,10.24743748,61.38607888,0.025139616,133.914442,0.945423864,51.64657944,129.8638927,467510.0136,0,127.4291292,0,51.51304668,121.0308825,435711.1772,1515.560048,9.955370437,1313.514792,0,24.73726422,19.97265222,0,19.94092184,0,23.99998217,24.50388123,6.548290234,1,1,14.8,22.388,0,0,0,406148.8573,322480.3308
s-exist,s,exist, 07/21  15:00:00,17.375,0.195,36288.00769,205.2528448,738910.2413,0,121.6773056,0,57.61464699,0,121.9219465,0,49.5851265,108.6425748,391113.2694,0,114.5824736,0,49.58594845,96.61026996,347796.9719,1294.468201,9.199806587,1132.824071,0,24.81774628,19.73203039,0,19.68850347,0,23.99997151,24.51943331,6.526552846,1,1,14.8,22.388,0,0,0,406148.8573,323099.32
s-exist,s,exist, 07/21  16:00:00,17,0.3,36288.00769,147.6106825,531398.457,0,108.4877517,0,60.59924326,0,106.9537661,0,51.09794983,79.28323405,285419.6426,0,100.2693314,0,51.10070677,68.32744844,245978.8144,1078.48231,8.924980113,937.9887806,0,24.79776809,19.31088279,0,19.2716181,0,23.99995608,24.49847695,6.452517427,1,1,14.8,22.388,0,0,0,406148.8573,306638.1437
s-exist,s,exist, 07/21  17:00:00,17,0.525,36288.00769,81.3945027,293020.2097,0,87.26398839,0,53.47201017,0,84.18047784,0,44.60418069,44.69993623,160919.7704,0,79.30857423,0,44.60748089,36.69456647,132100.4393,856.0811526,8.543495111,738.0271567,0,24.7001185,19.27979565,0,19.24995881,0,23.99991988,24.45828477,6.372848723,1,1,14.8,22.388,0,0,0,406148.8573,299734.2171
s-exist,s,exist, 07/21  18:00:00,16.375,0.525,36288.00769,5.577196918,20077.90891,0,63.3086257,0,43.14917315,0,57.18552021,0,34.25522062,3.984184057,14343.06261,0,54.91915491,0,34.26099895,2.116617604,7619.823373,641.7870286,7.985371147,538.3624447,0,24.58143269,18.79682619,0,18.78278276,0,23.99989992,24.39071314,6.249038366,1,1,14.8,22.388,0,0,0,406148.8573,285858.0897
s-exist,s,exist, 07/21  19:00:00,14.75,0.525,86832.0184,0,0,0,35.98786849,0,26.3497755,0,29.67640051,0,19.32293564,0,0,0,29.30594014,0,19.32932415,0,0,358.6967261,5.393446821,292.0978506,0,24.38106642,17.48445754,0,17.48205788,0,23.99990689,24.27014769,6.043247051,1,1,14.8,22.388,0,0,0,406148.8573,177570.7331
s-exist,s,exist, 07/21  20:00:00,14,0.75,115344.0244,0,0,0,2.432666186,0,1.809541399,0,1.943887987,0,1.29423523,0,0,0,1.942549311,0,1.294732646,0,0,19.2474716,0,15.61176746,0,24.03773501,16.68571135,0,16.68555919,0,24.00020748,24.12695415,5.854531517,1,1,14.8,22.388,0,0,0,406148.8573,93925.9378
s-exist,s,exist, 07/21  21:00:00,13.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.74091966,16.27507101,0,16.27494074,0,24.00034302,24.0470192,5.793455085,1,1,14.8,22.388,0,0,0,406148.8573,65700.99752
s-exist,s,exist, 07/21  22:00:00,13,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.54510646,16.00327074,0,16.00313357,0,24.00021926,23.98615256,5.761351275,1,1,14.8,22.388,0,0,0,406148.8573,42728.40163
s-exist,s,exist, 07/21  23:00:00,13,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.33811819,15.91965611,0,15.91950777,0,23.862202,23.83323215,5.561726784,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/21  24:00:00,13,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.1047962,15.88819877,0,15.88806553,0,23.59696657,23.59824511,5.273768298,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/22  01:00:00,12.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.88165583,15.41342233,0,15.41328062,0,23.3317339,23.35311322,5.076899321,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/22  02:00:00,12.3125,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.64814449,15.38392706,0,15.38379651,0,23.1093943,23.14075514,5.002214332,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/22  03:00:00,12.8125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.46998648,15.89843987,0,15.8983668,0,23.04222124,23.04063101,5.004990684,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/22  04:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.36979412,16.0959234,0,16.09587646,0,22.98906855,22.957423,5.020456194,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/22  05:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.27992444,16.05780216,0,16.05775521,0,22.89310209,22.84810797,5.061968917,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/22  06:00:00,13,0.975,14256.00302,13.82244254,49760.79314,0.703783109,67.08447988,43.51317434,19.54325297,0.656266873,61.16261936,39.87615427,17.18482968,5.3523221,19268.35956,0.710899888,65.94936565,43.81776654,18.03170439,8.470120439,30492.43358,238.6185217,1.179731161,209.208473,0,22.26816986,16.41285479,0,16.44119644,0,22.89204176,22.88689837,5.050585888,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/22  07:00:00,13,0.75,53136.01126,271.1266361,976055.8901,0.851538695,221.6293201,143.5673808,56.55172366,0.595946277,163.3076609,98.42155162,43.10181442,107.8122656,388124.1561,0.814107143,208.1903184,136.6559418,49.75656546,163.3143706,587931.734,1196.710382,6.000874086,1063.19217,0,22.83228307,17.4046778,0,17.70414997,0,23.39299777,23.50932363,5.267269576,1,1,14.8,22.388,0,0,0,406148.8573,31100.03259
s-exist,s,exist, 07/22  08:00:00,13,0.51,53136.01126,310.0969917,1116349.17,0.786121878,271.7060324,146.7907442,90.37522045,0.287276241,146.9552302,55.82846598,56.0254867,101.7353691,366247.3286,0.615861924,223.4881473,116.900996,71.49914994,208.3616226,750101.8414,1719.658542,8.437564899,1470.477941,0,23.9054399,17.48997802,0,18.00251628,0,23.94686938,24.15690919,6.261647429,1,1,14.8,22.388,0,0,0,406148.8573,147555.3616
s-exist,s,exist, 07/22  09:00:00,13.625,0.51,72576.01538,14.06892603,50648.13369,0.723930749,102.1857841,15.16393307,67.8148746,0.080638358,64.95216199,2.740751602,42.32958702,1.721787436,6198.434769,0.330572624,74.44434251,8.64780933,45.93067426,12.34713859,44449.69892,998.323174,9.223936808,802.1682393,0,24.33770601,17.08522376,0,17.14614723,0,23.99877882,24.09679977,6.060427509,1,1,14.8,22.388,0,0,0,406148.8573,145553.3309
s-exist,s,exist, 07/22  10:00:00,14,0.3,72576.01538,28.40728207,102266.2155,0.532183662,114.3190944,5.400971539,84.68130325,0,78.09946531,0,52.95759923,13.50838509,48630.18632,0.071804077,79.54369828,0.443950311,53.97929204,14.97464051,53908.70584,1157.449935,10.03695162,925.9566804,0,24.16670207,17.30095842,0,17.30893959,0,24.00039608,24.09864068,6.013222501,1,1,14.8,22.388,0,0,0,406148.8573,74905.23346
s-exist,s,exist, 07/22  11:00:00,14.625,0.3,53136.01126,158.653442,571152.3913,0.161502766,156.4796838,8.298707667,103.6580378,0,117.7191078,0,71.75261433,79.33113851,285592.0986,8.19093E-05,117.7143125,0.002986916,71.77531839,79.32230352,285560.2927,1731.591647,11.19017227,1398.624642,0,24.13596183,17.85594957,0,17.85590011,0,24.00029019,24.20387946,6.181473351,1,1,14.8,22.388,0,0,0,406148.8573,89510.90117
s-exist,s,exist, 07/22  12:00:00,15.625,0.3,42768.00906,253.8803814,913969.3731,0.040290448,166.1540176,3.948435415,98.62041061,0,141.9525953,0,75.31344063,126.9297129,456946.9666,0,141.9663124,0,75.3277715,126.9506685,457022.4065,1843.062085,11.33527068,1521.737758,0,24.35536267,18.70404338,0,18.70402855,0,24.00001105,24.35261542,6.425714588,1,1,14.8,22.388,0,0,0,406148.8573,206331.2555
s-exist,s,exist, 07/22  13:00:00,16.625,0.3,42768.00906,267.8978664,964432.3189,0.17029472,175.3854009,8.422179365,108.1805499,0.000473316,141.0841923,0.015189273,78.79751387,134.4485911,484014.928,0,140.4665602,0,78.80244253,133.4492752,480417.3909,1609.656112,11.03041735,1339.758977,0,24.60915676,19.4072442,0,19.40335289,0,23.99996856,24.45676583,6.583482834,1,1,14.8,22.388,0,0,0,406148.8573,294469.889
s-exist,s,exist, 07/22  14:00:00,16.375,0.3,42768.00906,244.4471138,880009.6095,0.210708539,164.1324862,2.533168682,109.2646116,0.025139616,137.7292437,0.23727294,81.69324719,123.6042849,444975.4257,0,135.7775128,0,81.56352566,120.8428288,435034.1838,1457.327068,10.81574921,1214.835994,0,24.81534383,19.16277421,0,19.15223321,0,23.9999493,24.5064608,6.661124292,1,1,14.8,22.388,0,0,0,406148.8573,317387.7048
s-exist,s,exist, 07/22  15:00:00,16.625,0.3,42768.00906,225.3119303,811122.9489,0,147.456416,0,95.31191939,0,130.6086314,0,73.89892085,115.2568968,414924.8285,0,127.4405895,0,73.91485203,110.0550335,396198.1204,1383.010204,10.50641125,1163.953133,0,24.88943907,19.34244781,0,19.32321071,0,23.99994455,24.53989521,6.711014905,1,1,14.8,22.388,0,0,0,406148.8573,341885.2866
s-exist,s,exist, 07/22  16:00:00,16.375,0.3,42768.00906,158.2460027,569685.6097,0,130.0535496,0,90.47441182,0,111.0296793,0,67.85892445,80.94303738,291394.9346,0,108.8160528,0,67.87815028,77.30296532,278290.6752,1159.727505,10.22838238,967.5895732,0,24.86645933,19.0714755,0,19.05773246,0,23.99993928,24.52331303,6.646616092,1,1,14.8,22.388,0,0,0,406148.8573,324163.4823
s-exist,s,exist, 07/22  17:00:00,16,0.3,42768.00906,67.54254089,243153.1472,0,101.3766796,0,73.51907092,0,84.36939349,0,54.30710252,34.73025958,125028.9345,0,83.18986541,0,54.32422147,32.81228132,118124.2127,889.6865004,9.582869875,736.5003814,0,24.75420844,18.65925712,0,18.65312396,0,23.99994269,24.45888682,6.498155945,1,1,14.8,22.388,0,0,0,406148.8573,273132.4807
s-exist,s,exist, 07/22  18:00:00,14.75,0.51,42768.00906,0,0,0,60.01403646,0,44.82780272,0,48.04658543,0,31.91948352,0,0,0,47.67312116,0,31.93206166,0,0,511.0968023,7.111003633,420.0181089,0,24.54038686,17.54169638,0,17.53920975,0,23.99993383,24.33433743,6.250083883,1,1,14.8,22.388,0,0,0,406148.8573,202750.6973
s-exist,s,exist, 07/22  19:00:00,13.375,0.525,110160.0233,0,0,0,28.30728769,0,21.40946613,0,21.93028775,0,14.73772239,0,0,0,21.91549599,0,14.74463801,0,0,232.1801891,2.822337856,189.4375213,0,24.23688786,16.55156539,0,16.5513569,0,24.00010685,24.20613262,6.025591929,1,1,14.8,22.388,0,0,0,406148.8573,105284.4659
s-exist,s,exist, 07/22  20:00:00,13,0.975,129600.0275,0,0,0,1.96743743,0,1.471349035,0,1.529726284,0,1.013385728,0,0,0,1.529721481,0,1.013860019,0,0,12.1878367,0,9.945636612,0,23.87691798,16.2759607,0,16.27587613,0,24.00034447,24.09171796,5.892108569,1,1,14.8,22.388,0,0,0,406148.8573,69259.71737
s-exist,s,exist, 07/22  21:00:00,13,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.61872113,16.2929416,0,16.29287875,0,24.00037132,24.03107886,5.863570611,1,1,14.8,22.388,0,0,0,406148.8573,70844.17599
s-exist,s,exist, 07/22  22:00:00,12.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.4680421,15.92284419,0,15.92279988,0,24.00923395,23.97662246,5.824923869,1,1,14.8,22.388,0,0,0,406148.8573,8327.203217
s-exist,s,exist, 07/22  23:00:00,12,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.25073839,15.62554716,0,15.62549985,0,23.71377825,23.72953222,5.418238034,1,1,14.8,22.388,0,17157.74585,0,406148.8573,0
s-exist,s,exist, 07/22  24:00:00,12,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.94758154,15.51308119,0,15.51303199,0,23.36553473,23.42867279,5.094233064,1,1,14.8,22.388,0,13302.34834,0,406148.8573,0
s-exist,s,exist, 07/23  01:00:00,12,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.69531721,15.43548973,0,15.43544048,0,23.17098012,23.22154128,5.007139701,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/23  02:00:00,11.9375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.50642062,15.34356366,0,15.34351491,0,23.01151946,23.04903229,5.015754727,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/23  03:00:00,11.8375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.32622004,15.23234115,0,15.23229186,0,22.83948417,22.8702743,5.098150322,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/23  04:00:00,11.7375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.15218653,15.14289217,0,15.1428426,0,22.67452558,22.69979064,5.249320001,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/23  05:00:00,11.8875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.99104373,15.20444335,0,15.20439298,0,22.5443955,22.55621893,5.431328507,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/23  06:00:00,12,0.975,14256.00302,9.246094478,33285.94012,0.703783109,66.94221029,43.13577852,19.81574126,0.656266873,61.01117522,39.52370378,17.42252301,3.069837326,11051.41437,0.710899888,65.77998586,43.43645088,18.28034323,6.176257152,22234.52575,235.3261174,1.141622589,206.1134417,0,21.94914723,15.63598794,0,15.6641054,0,22.5467065,22.58653107,5.392455849,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/23  07:00:00,12.625,0.75,53136.01126,256.372668,922941.6047,0.851538695,218.8626946,144.9357923,53.2279717,0.595946277,161.0544918,99.20365392,40.91338181,100.4417718,361590.3784,0.814107143,206.1732711,137.9089072,47.33255041,155.9308962,561351.2263,1140.205472,5.660211995,1018.963882,0,22.49652041,16.88565225,0,17.17442472,0,23.08083339,23.2181054,5.07225305,1,1,14.8,22.388,0,0,0,406148.8573,33246.55352
s-exist,s,exist, 07/23  08:00:00,13,0.51,53136.01126,385.6328841,1388278.383,0.786121878,321.5291815,198.9802217,83.26131068,0.287276241,163.2530032,71.08802144,52.44776183,124.7196023,448990.5681,0.615861924,261.8567668,154.5334972,67.61621182,260.9132818,939287.8145,1764.729582,7.386899368,1545.898394,0,23.62756568,17.45208474,0,18.09997986,0,23.86395438,24.06029307,5.982062251,1,1,14.8,22.388,0,0,0,406148.8573,124953.531
s-exist,s,exist, 07/23  09:00:00,13,0.51,72576.01538,330.3097388,1189115.06,0.723930749,397.9124064,238.9467656,99.22603188,0.080638358,138.3952904,26.27292322,51.8116473,94.88325683,341579.7246,0.330572624,235.5416591,108.5482501,66.69619948,235.426482,847535.3352,1974.456735,8.847653735,1690.630791,0,24.62055685,17.45548871,0,18.09271147,0,23.99692443,24.33754139,6.457937109,1,1,14.8,22.388,0,0,0,406148.8573,287756.0045
s-exist,s,exist, 07/23  10:00:00,13.625,0.3,72576.01538,224.3568969,807684.829,0.532183662,341.3151625,162.0628721,108.6319147,0,128.768986,0,57.31849666,91.50097303,329403.5029,0.071804077,156.8382551,22.82118102,62.58622231,132.8559239,478281.3261,2075.77012,10.49701329,1724.41088,0,25.0439611,17.80359656,0,17.98921541,0,23.99989848,24.3587669,6.401005945,1,1,14.8,22.388,0,0,0,406148.8573,226802.8689
s-exist,s,exist, 07/23  11:00:00,14.625,0.3,53136.01126,232.0082632,835229.7473,0.161502766,198.7534258,32.34970499,97.03865116,0,138.8175334,0,67.86079438,116.0125571,417645.2055,8.19093E-05,138.8220611,0.018012842,67.87524577,115.9957061,417584.5419,2107.222517,11.44328709,1729.874671,0,25.12555779,18.41857239,0,18.41755262,0,23.99997195,24.41119952,6.451110695,1,1,14.8,22.388,0,0,0,406148.8573,218827.7508
s-exist,s,exist, 07/23  12:00:00,16.25,0.3,42768.00906,261.749703,942298.9307,0.040290448,159.3404182,7.265538068,76.70138471,0,141.1544085,0,61.84569892,130.8447869,471041.2328,0,141.1920903,0,61.8501334,130.9049161,471257.6979,1947.752683,11.32491939,1625.579279,0,25.00580387,19.21952144,0,19.21964131,0,23.99995471,24.48874522,6.581692696,1,1,14.8,22.388,0,0,0,406148.8573,302568.9447
s-exist,s,exist, 07/23  13:00:00,17.625,0.3,42768.00906,255.933553,921360.7906,0.17029472,164.0891488,25.18652375,57.6391761,0.000473316,133.0501551,0.057598575,45.14419535,129.5126354,466245.4876,0,131.125436,0,45.1363652,126.4209175,455115.303,1618.437606,10.07839143,1397.549141,0,24.93631549,19.99646432,0,19.9849487,0,23.9999391,24.54482804,6.693767833,1,1,14.8,22.388,0,0,0,406148.8573,367416.6001
s-exist,s,exist, 07/23  14:00:00,18,0.3,42768.00906,220.3844617,793384.0622,0.210708539,133.5881627,12.09545262,46.04030663,0.025139616,123.3667585,1.127759413,38.30510391,115.2291776,414825.0394,0,115.933909,0,38.22078509,105.1552841,378559.0228,1315.030351,8.645843307,1166.496615,0,24.960611,20.17701957,0,20.13880728,0,23.9999337,24.56176815,6.719570938,1,1,14.8,22.388,0,0,0,406148.8573,384000.6112
s-exist,s,exist, 07/23  15:00:00,17.375,0.3,42768.00906,217.7422068,783871.9445,0,130.4299296,0,68.64335608,0,126.6070241,0,57.44628536,114.0128199,410446.1515,0,120.3191361,0,57.45018713,103.7293869,373425.7929,1343.644358,9.69445552,1162.993999,0,24.98325006,19.6986102,0,19.66290948,0,23.99993237,24.58016979,6.751200801,1,1,14.8,22.388,0,0,0,406148.8573,379711.7935
s-exist,s,exist, 07/23  16:00:00,16.375,0.3,42768.00906,144.3070998,519505.5594,0,125.1090962,0,86.45454103,0,107.2624191,0,64.92200171,74.0965066,266747.4238,0,104.8915615,0,64.9402333,70.21059322,252758.1356,1114.263924,10.07785672,931.7237992,0,24.90600419,19.03549152,0,19.02159404,0,23.99993365,24.54515474,6.65789553,1,1,14.8,22.388,0,0,0,406148.8573,334891.1597
s-exist,s,exist, 07/23  17:00:00,15.375,0.3,42768.00906,47.55154399,171185.5583,0,97.65529343,0,70.04384923,0,81.88135884,0,51.80907262,24.98362416,89941.04699,0,80.41026456,0,51.8252586,22.71281193,81766.12293,859.6043679,9.397652376,714.0641566,0,24.7452029,18.31169631,0,18.30283711,0,23.99993572,24.46573524,6.489124646,1,1,14.8,22.388,0,0,0,406148.8573,260728.1451
s-exist,s,exist, 07/23  18:00:00,14.375,0.51,42768.00906,0,0,0,59.31012351,0,44.47823497,0,47.37724171,0,31.66671163,0,0,0,47.05915768,0,31.67919861,0,0,505.2790809,7.063884192,414.7395803,0,24.49817474,17.51081188,0,17.50879876,0,23.99991728,24.34652127,6.282068547,1,1,14.8,22.388,0,0,0,406148.8573,201810.6114
s-exist,s,exist, 07/23  19:00:00,14,0.525,110160.0233,0,0,0,29.07561772,0,21.93380796,0,22.55480079,0,15.11144298,0,0,0,22.54353135,0,15.11850507,0,0,239.6042108,2.972096916,195.5015143,0,24.21857425,17.19689477,0,17.19674459,0,23.99990822,24.24426478,6.14319392,1,1,14.8,22.388,0,0,0,406148.8573,150074.6724
s-exist,s,exist, 07/23  20:00:00,13.375,0.975,129600.0275,0,0,0,2.013362548,0,1.49522578,0,1.571043325,0,1.031754301,0,0,0,1.571021479,0,1.032232841,0,0,12.62616353,0,10.30332433,0,23.9253388,16.62100157,0,16.62095949,0,24.00007706,24.12597591,6.014637351,1,1,14.8,22.388,0,0,0,406148.8573,102375.3235
s-exist,s,exist, 07/23  21:00:00,13,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.6831368,16.37436222,0,16.37431984,0,24.00030437,24.05607594,5.988707272,1,1,14.8,22.388,0,0,0,406148.8573,86248.06066
s-exist,s,exist, 07/23  22:00:00,13,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.52141028,16.39456496,0,16.39452197,0,24.00033194,24.0073623,5.966447435,1,1,14.8,22.388,0,0,0,406148.8573,50049.0627
s-exist,s,exist, 07/23  23:00:00,13,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.34815655,16.33819775,0,16.33815347,0,23.85628228,23.85597695,5.708395403,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/23  24:00:00,13,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.12472744,16.25131611,0,16.25127081,0,23.58416455,23.61494821,5.334041723,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/24  01:00:00,13,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.92315019,16.18509231,0,16.18504698,0,23.4424885,23.45057092,5.16521005,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/24  02:00:00,13,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.76600586,16.02896997,0,16.0289263,0,23.30969107,23.30139875,5.066534907,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/24  03:00:00,12.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.60290972,15.71996428,0,15.71991838,0,23.10948934,23.11150237,5.007164912,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/24  04:00:00,12.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.41916617,15.9664827,0,15.96643404,0,22.96508782,22.96439692,5.011892328,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/24  05:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.30108411,16.18276152,0,16.18271259,0,22.9328981,22.89341919,5.031375278,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/24  06:00:00,13,0.975,28512.00604,0,0,0.703783109,7.915635489,0,6.195862385,0.656266873,6.022636244,0,4.232655653,0,0,0.710899888,6.031241438,0,4.242921704,0,0,61.71045359,0,49.60248282,0,22.23631115,16.19100102,0,16.19101065,0,22.86244541,22.81706014,5.065475728,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/24  07:00:00,13,0.75,57024.01208,0,0,0.851538695,37.68530256,0.9516755,29.16777265,0.595946277,28.27758268,0.567224462,19.84004634,0,0,0.814107143,29.56459583,0.878655015,20.8228313,0,0,381.735383,4.585424079,305.2650868,0,22.34430368,16.39568947,0,16.40580279,0,23.08883297,22.99318821,5.011410583,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/24  08:00:00,13,0.42,72576.01538,12.34594689,44445.4088,0.786121878,91.62836777,6.408076282,67.65199349,0.287276241,62.99672613,2.184809031,42.56472169,2.557325609,9206.372193,0.615861924,70.81402665,4.890592929,47.69229858,9.884597361,35584.5505,973.9852267,9.225974538,776.5221819,0,22.71963484,16.73073483,0,16.78496923,0,23.45351182,23.356147,5.115731822,1,1,14.8,22.388,0,0,0,406148.8573,7254.802793
s-exist,s,exist, 07/24  09:00:00,13.625,0.42,57024.01208,95.81477266,344933.1816,0.723930749,144.5966585,10.75867312,107.1374337,0.080638358,88.4994863,1.203886512,59.58874077,37.63839253,135498.2131,0.330572624,101.4369287,4.921186712,68.83268858,58.17638012,209434.9684,1477.700316,10.56618576,1176.291277,0,23.14112013,17.34878433,0,17.43867718,0,23.58279278,23.58897506,5.292910869,1,1,14.8,22.388,0,0,0,406148.8573,7170.222699
s-exist,s,exist, 07/24  10:00:00,14.9375,0.195,57024.01208,144.039311,518541.5195,0.532183662,163.3462401,17.15288096,111.5955459,0,101.586269,0,65.83948316,69.12417066,248847.0144,0.071804077,105.2833763,1.482430457,68.08134064,74.91514032,269694.5051,1674.912549,10.98468515,1338.000534,0,23.5635425,18.30463849,0,18.33017554,0,23.86137714,23.88515965,5.717368636,1,1,14.8,22.388,0,0,0,406148.8573,14197.18605
s-exist,s,exist, 07/24  11:00:00,16.4375,0.195,36288.00769,250.5438944,901958.02,0.161502766,179.2555697,23.09963968,93.62132533,0,129.2973209,0,65.2209824,125.2751989,450990.7159,8.19093E-05,129.2947599,0.008878541,65.2364733,125.2686956,450967.304,1964.268272,11.30789479,1608.799366,0,24.05794051,19.4971125,0,19.49707704,0,23.99483104,24.15789199,6.197596729,1,1,14.8,22.388,0,0,0,406148.8573,113894.5012
s-exist,s,exist, 07/24  12:00:00,18.875,0.195,36288.00769,309.1779236,1113040.525,0.040290448,148.5673173,9.949584384,52.18533667,0,134.1550781,0,43.02446332,154.5337332,556321.4394,0,134.2232264,0,43.02564127,154.6441905,556719.0857,1689.230459,10.12335686,1451.09699,0,24.50598288,21.13222816,0,21.13256321,0,23.99988446,24.34550368,6.533092978,1,1,14.8,22.388,0,0,0,406148.8573,283771.8441
s-exist,s,exist, 07/24  13:00:00,20,0.195,36288.00769,300.7957588,1082864.732,0.17029472,159.1918432,26.56889036,50.74963816,0.000473316,128.3962415,0.055859616,39.68643986,151.9734803,547104.5293,0,126.434741,0,39.67861262,148.8222785,535760.2024,1495.174496,9.522379002,1305.692643,0,24.81810358,21.70295541,0,21.69103068,0,23.9999809,24.45240931,6.713120966,1,1,14.8,22.388,0,0,0,406148.8573,370408.9138
s-exist,s,exist, 07/24  14:00:00,20,0.195,36288.00769,277.8583439,1000290.038,0.210708539,137.7655616,10.93361502,53.69177527,0.025139616,126.42621,1.014735931,44.32892043,143.5938784,516937.9623,0,119.5639165,0,44.20291953,134.2644654,483352.0755,1368.62416,9.210690346,1201.117619,0,25.00529236,21.55868519,0,21.52384447,0,23.99997066,24.50935219,6.790406645,1,1,14.8,22.388,0,0,0,406148.8573,399116.5856
s-exist,s,exist, 07/24  15:00:00,19.375,0.195,36288.00769,231.3780681,832961.0451,0,116.5496116,0,53.94149486,0,117.0523704,0,46.19580836,121.7105463,438157.9668,0,109.6715392,0,46.19698671,109.6675217,394803.0783,1219.3983,8.831285629,1072.721328,0,25.01501773,20.99765723,0,20.95676453,0,23.99997365,24.52122241,6.754909942,1,1,14.8,22.388,0,0,0,406148.8573,386822.7265
s-exist,s,exist, 07/24  16:00:00,19,0.3,36288.00769,193.9439117,698198.0822,0,111.6118279,0,64.22353838,0,107.9659222,0,53.12607399,101.9943464,367179.647,0,101.792221,0,53.13083822,91.94956532,331018.4351,1103.592768,9.190948941,954.0371314,0,24.93971629,20.63750455,0,20.60521008,0,23.99995622,24.52061165,6.686822073,1,1,14.8,22.388,0,0,0,406148.8573,379308.3604
s-exist,s,exist, 07/24  17:00:00,18.375,0.525,36288.00769,118.4757108,426512.5589,0,98.98296263,0,67.57493679,0,87.53092758,0,52.30350767,61.52664483,221495.9214,0,84.72250353,0,52.31496378,56.94906597,205016.6375,919.3750233,9.434130873,772.675334,0,24.84015895,20.02651771,0,20.01149176,0,23.99991271,24.48149618,6.585909737,1,1,14.8,22.388,0,0,0,406148.8573,355800.6666
s-exist,s,exist, 07/24  18:00:00,17.375,0.525,36288.00769,22.08265048,79497.54174,0,70.12033147,0,49.65064179,0,60.75141185,0,38.00785657,12.1120945,43603.54019,0,59.07762085,0,38.01703052,10.16334283,36588.03418,675.131083,8.364143296,561.3495533,0,24.70019634,19.23278712,0,19.22328521,0,23.99989546,24.4095688,6.438653375,1,1,14.8,22.388,0,0,0,406148.8573,329918.515
s-exist,s,exist, 07/24  19:00:00,16.375,0.525,86832.0184,0,0,0,34.80345384,0,25.55196277,0,28.30231092,0,18.48278576,0,0,0,28.08263642,0,18.48943807,0,0,329.4032277,4.743622023,268.9520952,0,24.47432041,18.42968011,0,18.42818043,0,23.99990519,24.29755845,6.223635765,1,1,14.8,22.388,0,0,0,406148.8573,242671.1557
s-exist,s,exist, 07/24  20:00:00,14.75,0.75,115344.0244,0,0,0,2.257699954,0,1.633353506,0,1.822786813,0,1.172672761,0,0,0,1.822308298,0,1.173113766,0,0,16.77975678,0,13.6875805,0,24.15825778,17.19040165,0,17.1902511,0,23.99997154,24.14807981,6.001018681,1,1,14.8,22.388,0,0,0,406148.8573,130841.404
s-exist,s,exist, 07/24  21:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.85025474,16.82783449,0,16.82767558,0,23.99994108,24.06975186,5.945079156,1,1,14.8,22.388,0,0,0,406148.8573,102197.7027
s-exist,s,exist, 07/24  22:00:00,14,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.64600794,17.05223704,0,17.05211716,0,23.99989048,24.02951649,5.942057284,1,1,14.8,22.388,0,0,0,406148.8573,105046.2302
s-exist,s,exist, 07/24  23:00:00,14,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.48163531,17.1808288,0,17.1807635,0,24.0196754,23.9781878,5.942789795,1,1,14.8,22.388,0,0,0,406148.8573,14700.87396
s-exist,s,exist, 07/24  24:00:00,14,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.32647082,17.18786601,0,17.18781885,0,23.90479945,23.84918918,5.771831089,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/25  01:00:00,14,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.17258052,17.00567803,0,17.00563297,0,23.75146949,23.69588922,5.553038593,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/25  02:00:00,14,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.03224389,16.93180743,0,16.93176281,0,23.62387204,23.56217402,5.385208602,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/25  03:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.90791984,16.98533555,0,16.98528921,0,23.52295182,23.45067425,5.266994347,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/25  04:00:00,13.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.78279025,16.44514593,0,16.44509991,0,23.34657006,23.28409931,5.119100023,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/25  05:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.5961464,15.99925761,0,15.99921309,0,23.10856139,23.07392246,5.010534234,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/25  06:00:00,13,0.975,28512.00604,0,0,0.703783109,41.13114102,18.84918839,19.03817117,0.656266873,36.81127418,17.41742868,16.05217861,0,0,0.710899888,39.13034718,19.0089711,16.7820248,0,0,184.0685666,1.289576281,153.2670321,0,22.47995553,16.17391714,0,16.18724412,0,23.03765348,23.03326532,5.002078153,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/25  07:00:00,13,0.75,57024.01208,65.92084591,237315.0453,0.851538695,123.8952301,49.89750188,59.40929842,0.595946277,91.76554946,33.60934944,43.18095401,21.23501527,76446.05498,0.814107143,111.7620534,47.29911004,49.49684801,46.14391418,166118.091,871.5130405,7.527899635,727.7223127,0,22.8025314,16.70343394,0,16.83080739,0,23.43850853,23.45027032,5.248116241,1,1,14.8,22.388,0,0,0,406148.8573,22338.17499
s-exist,s,exist, 07/25  08:00:00,13.625,0.42,72576.01538,223.002171,802807.8156,0.786121878,213.0056183,85.04122746,98.71575982,0.287276241,121.1571165,31.30474947,59.90211123,74.80947876,269314.1236,0.615861924,172.5367835,66.86601533,75.73711033,148.1926922,533493.6921,1585.753933,9.411445408,1314.872513,0,23.56222592,17.59840257,0,17.93595651,0,23.9359102,24.05017095,6.190075875,1,1,14.8,22.388,0,0,0,406148.8573,135960.5624
s-exist,s,exist, 07/25  09:00:00,14.625,0.42,57024.01208,168.5330999,606719.1596,0.723930749,193.5946899,41.12010992,119.4708426,0.080638358,103.5537344,5.30326211,64.21229954,63.13119115,227272.2881,0.330572624,131.2815738,19.9564472,77.31142492,105.4019087,379446.8714,1777.793865,10.77637572,1426.015828,0,24.13601273,18.27367057,0,18.4598526,0,23.99843493,24.18587799,6.393931558,1,1,14.8,22.388,0,0,0,406148.8573,137616.4319
s-exist,s,exist, 07/25  10:00:00,15.625,0.195,57024.01208,156.5492032,563577.1316,0.532183662,164.719696,11.01072164,120.3562401,0,102.9518945,0,68.37570482,74.24172848,267270.2225,0.071804077,108.0334312,1.601941575,71.8842425,82.30747474,296306.9091,1644.105559,10.9692418,1312.504509,0,24.41206671,18.99869554,0,19.03397037,0,23.9999796,24.24946457,6.439385434,1,1,14.8,22.388,0,0,0,406148.8573,176285.4385
s-exist,s,exist, 07/25  11:00:00,17.25,0.195,36288.00769,213.9476249,770211.4497,0.161502766,151.5438597,4.845220993,106.6081523,0,114.4316818,0,72.93266658,106.9768057,385116.5003,8.19093E-05,114.4289143,0.00163504,72.95918687,106.9708193,385094.9493,1603.498777,11.00608347,1293.702028,0,24.57415978,20.05428013,0,20.05419106,0,24.00001771,24.34305237,6.545626398,1,1,14.8,22.388,0,0,0,406148.8573,239920.3244
s-exist,s,exist, 07/25  12:00:00,18.625,0.195,36288.00769,297.123086,1069643.11,0.040290448,157.2340988,4.226096555,92.85401397,0,134.7422319,0,71.59264919,148.5500552,534780.1987,0,134.7575815,0,71.60457205,148.5730308,534862.911,1777.908251,11.26580821,1466.984081,0,24.80728463,20.89771856,0,20.8976709,0,23.99998706,24.47816065,6.772466768,1,1,14.8,22.388,0,0,0,406148.8573,351750.3201
s-exist,s,exist, 07/25  13:00:00,19.625,0.195,36288.00769,326.6559773,1175961.518,0.17029472,172.5934738,17.24152679,84.44043705,0.000473316,140.4788355,0.040670343,64.39853565,164.4107023,591878.5283,0,139.1303209,0,64.3898433,162.245275,584082.9899,1761.163571,11.09574126,1483.037326,0,25.03821834,21.51184373,0,21.50358894,0,23.99996624,24.58606654,6.976974566,1,1,14.8,22.388,0,0,0,406148.8573,436606.9573
s-exist,s,exist, 07/25  14:00:00,20,0.195,36288.00769,310.575165,1118070.594,0.210708539,151.7312497,8.788819149,72.59059206,0.025139616,137.0473719,0.824048947,59.02733852,159.1067878,572784.4361,0,131.4236834,0,58.82373296,151.4683773,545286.1581,1575.491272,10.44512978,1350.058855,0,25.19749712,21.70034885,0,21.6729099,0,23.99995147,24.64683309,7.063643926,1,1,14.8,22.388,0,0,0,406148.8573,477080.8741
s-exist,s,exist, 07/25  15:00:00,19.375,0.195,36288.00769,269.3307351,969590.6464,0,137.0405749,0,78.74888956,0,128.9792349,0,64.33764505,138.870988,499935.5567,0,123.8272925,0,64.34492763,130.4597471,469655.0897,1383.967189,10.1471804,1183.725461,0,25.23666676,21.13475771,0,21.10581026,0,23.99994347,24.65805685,7.042152975,1,1,14.8,22.388,0,0,0,406148.8573,467548.9645
s-exist,s,exist, 07/25  16:00:00,18.375,0.3,36288.00769,196.2104585,706357.6507,0,126.3141177,0,83.16182696,0,112.9203083,0,64.62062905,101.1664813,364199.3327,0,109.1687811,0,64.63427461,95.04397723,342158.318,1176.035925,10.00809258,992.5950901,0,25.15056135,20.27418952,0,20.25355859,0,23.9999306,24.6226323,6.938650729,1,1,14.8,22.388,0,0,0,406148.8573,430714.7833
s-exist,s,exist, 07/25  17:00:00,17.375,0.525,36288.00769,102.989053,370760.5907,0,98.24492742,0,63.64440238,0,90.38520703,0,50.75468791,54.77566142,197192.3811,0,86.37212376,0,50.76280089,48.21339155,173568.2096,955.9997819,9.310220613,811.5229846,0,24.98484308,19.45256188,0,19.42988569,0,23.99989459,24.55272707,6.792084938,1,1,14.8,22.388,0,0,0,406148.8573,382590.3597
s-exist,s,exist, 07/25  18:00:00,17,0.525,36288.00769,14.39097091,51807.49526,0,64.23720748,0,44.31565837,0,57.33745728,0,34.82278362,8.359000179,30092.40065,0,55.26563429,0,34.82936069,6.031970727,21715.09462,644.7477027,7.997739237,539.1881138,0,24.77577024,19.12397396,0,19.1104163,0,23.99987932,24.46858711,6.629079877,1,1,14.8,22.388,0,0,0,406148.8573,363836.1701
s-exist,s,exist, 07/25  19:00:00,15.75,0.525,86832.0184,0,0,0,23.42905937,0,17.82463066,0,18.47130376,0,12.56107289,0,0,0,18.38301107,0,12.56630887,0,0,197.3824803,2.015538484,161.1276374,0,24.50637079,18.20967876,0,18.20899463,0,23.99990126,24.32460277,6.339773273,1,1,14.8,22.388,0,0,0,406148.8573,247257.3681
s-exist,s,exist, 07/25  20:00:00,14.375,0.75,115344.0244,0,0,0,1.537652874,0,1.162830531,0,1.188468893,0,0.798344918,0,0,0,1.188486321,0,0.798724328,0,0,9.323818096,0,7.608246782,0,24.17501236,17.32511047,0,17.32505198,0,23.99989702,24.18971997,6.118323411,1,1,14.8,22.388,0,0,0,406148.8573,147495.3655
s-exist,s,exist, 07/25  21:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.88283523,17.06049845,0,17.06045551,0,23.99989141,24.11819659,6.048557824,1,1,14.8,22.388,0,0,0,406148.8573,130339.2695
s-exist,s,exist, 07/25  22:00:00,14,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.6936332,17.05253027,0,17.05248715,0,23.99988904,24.06939724,6.014737368,1,1,14.8,22.388,0,0,0,406148.8573,124635.803
s-exist,s,exist, 07/25  23:00:00,13.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.5203887,16.68684344,0,16.68679929,0,24.00289189,23.98960853,5.954474432,1,1,14.8,22.388,0,0,0,406148.8573,8988.649184
s-exist,s,exist, 07/25  24:00:00,13,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.30418914,16.40571152,0,16.40566707,0,23.77254923,23.77571113,5.618440743,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/26  01:00:00,13,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.07675332,16.36666095,0,16.36661595,0,23.58066787,23.5872862,5.370454841,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/26  02:00:00,13,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.8989999,16.36880064,0,16.36875468,0,23.43841821,23.43587116,5.217358111,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/26  03:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.74908993,16.3435258,0,16.34347938,0,23.30953651,23.29635381,5.110558004,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/26  04:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.6134853,16.28999048,0,16.2899427,0,23.18745462,23.16402361,5.038172309,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/26  05:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.4862977,16.23957018,0,16.2395213,0,23.07222209,23.03848498,5.003373093,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/26  06:00:00,13,0.975,28512.00604,0,0,0.703783109,4.873544445,0,3.798686255,0.656266873,3.694211811,0,2.575473941,0,0,0.710899888,3.694471513,0,2.576771679,0,0,37.21882641,0,30.04411752,0,22.37960248,16.22177651,0,16.2217292,0,22.97559057,22.93683417,5.007455328,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/26  07:00:00,13,0.75,57024.01208,0,0,0.851538695,21.00096684,0,16.4424657,0.595946277,15.97679269,0,11.2321967,0,0,0.814107143,15.98793804,0,11.24774438,0,0,211.1140846,1.671299539,169.6326268,0,22.42027109,16.27095676,0,16.27096816,0,23.15009197,23.04776491,5.004091467,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/26  08:00:00,13.625,0.42,72576.01538,0,0,0.786121878,41.84615759,0,32.9827116,0.287276241,31.4677875,0,22.24250292,0,0,0.615861924,31.96761472,0,22.75088993,0,0,443.5213786,5.68702492,355.0019557,0,22.63731178,16.77693197,0,16.78027225,0,23.49002692,23.31686816,5.1163918,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/26  09:00:00,14.625,0.42,57024.01208,0,0,0.723930749,62.97629266,0,49.79136553,0.080638358,46.38334454,0,32.66016001,0,0,0.330572624,47.36935418,0,33.65890288,0,0,672.2352447,7.812316475,537.364676,0,22.86079385,17.50732185,0,17.51381446,0,23.56102891,23.43954314,5.198429312,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/26  10:00:00,16.25,0.195,57024.01208,46.62717334,167857.824,0.532183662,91.04708345,1.575334366,70.18305403,0,65.32543184,0,45.27570563,22.97798136,82720.73289,0.071804077,65.9348707,0.089658082,45.81348967,23.66630478,85198.69721,913.5453371,9.199667664,732.1221967,0,23.11928868,18.58651051,0,18.59035736,0,23.74921459,23.65994377,5.463170599,1,1,14.8,22.388,0,0,0,406148.8573,6852.983534
s-exist,s,exist, 07/26  11:00:00,16.375,0.195,36288.00769,168.0063362,604822.8102,0.161502766,140.7497874,3.168219193,102.2959419,0,106.274185,0,69.68923339,84.00452294,302416.2826,8.19093E-05,106.2735233,0.001150922,69.71678917,84.00181321,302406.5276,1432.301716,10.70632389,1154.724444,0,23.57084183,18.85489189,0,18.85480068,0,23.98756959,23.96993031,5.970320425,1,1,14.8,22.388,0,0,0,406148.8573,15839.80239
s-exist,s,exist, 07/26  12:00:00,17.25,0.195,36288.00769,266.8386818,960619.2545,0.040290448,161.6841908,1.694981323,110.7216074,0,133.4089489,0,81.92363621,133.4208879,480315.1964,0,133.4083419,0,81.94550063,133.4177939,480304.0581,1629.100348,11.1288485,1332.457441,0,24.05360872,19.6445795,0,19.64444339,0,24.00016644,24.18406481,6.337968489,1,1,14.8,22.388,0,0,0,406148.8573,150576.7563
s-exist,s,exist, 07/26  13:00:00,18,0.195,36288.00769,291.1436446,1048117.12,0.17029472,173.0443661,7.453829709,110.0627116,0.000473316,138.3496428,0.022712932,79.55992999,146.0864033,525911.0518,0,137.6993028,0,79.56368949,145.0572413,522206.0687,1552.148066,10.95904267,1290.057129,0,24.45394232,20.19248428,0,20.18925365,0,24.00001779,24.33317045,6.569885251,1,1,14.8,22.388,0,0,0,406148.8573,256683.0508
