Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 07/26  14:00:00,18.625,0.195,36288.00769,296.281394,1066613.019,0.210708539,157.0426082,6.195625528,86.68490519,0.025139616,139.2916643,0.603101637,68.85047583,151.1961574,544306.1667,0,134.8716794,0,68.61136557,145.0852366,522306.8519,1581.179345,10.72981196,1339.326122,0,24.73060842,20.64364655,0,20.6210713,0,23.99999062,24.43854113,6.74683175,1,1,14.8,22.388,0,0,0,406148.8573,332866.3831
s-exist,s,exist, 07/26  15:00:00,19,0.195,36288.00769,257.7480325,927892.9171,0,131.4456724,0,73.72472521,0,125.013987,0,60.7502555,133.3290038,479984.4137,0,119.578547,0,60.7561462,124.4190287,447908.5034,1337.295095,9.956864793,1148.101532,0,24.86144536,20.91686943,0,20.88405595,0,23.99997523,24.48971099,6.80030083,1,1,14.8,22.388,0,0,0,406148.8573,369488.005
s-exist,s,exist, 07/26  16:00:00,18.375,0.3,36288.00769,190.6412483,686308.494,0,114.5267472,0,69.57055079,0,108.0161476,0,56.48989584,99.64452436,358720.2877,0,102.7485216,0,56.49695528,90.99672397,327588.2063,1119.59069,9.522662282,958.7255204,0,24.88816441,20.4417265,0,20.40938837,0,23.99995546,24.48445992,6.744816834,1,1,14.8,22.388,0,0,0,406148.8573,356377.8494
s-exist,s,exist, 07/26  17:00:00,17.375,0.525,36288.00769,95.9583321,345449.9956,0,90.63400451,0,58.85728007,0,83.75087679,0,47.29176865,51.06217382,183823.8257,0,80.00234883,0,47.29863568,44.89615828,161626.1698,883.5781955,9.070634441,750.3416287,0,24.79476854,19.66571424,0,19.64216079,0,23.9999191,24.42930869,6.619453533,1,1,14.8,22.388,0,0,0,406148.8573,315102.2877
s-exist,s,exist, 07/26  18:00:00,16.375,0.525,36288.00769,12.09841789,43554.30441,0,63.43370054,0,44.31407701,0,56.00816205,0,34.53732931,7.08030221,25489.08796,0,54.17960022,0,34.54441556,5.018115681,18065.21645,624.1563869,7.924975342,520.8341715,0,24.62390049,18.99719856,0,18.98522904,0,23.99991512,24.35641499,6.4607572,1,1,14.8,22.388,0,0,0,406148.8573,286925.7413
s-exist,s,exist, 07/26  19:00:00,15.375,0.525,86832.0184,0,0,0,31.93597204,0,23.75875359,0,25.33823638,0,16.75969849,0,0,0,25.26005773,0,16.76664746,0,0,276.561403,3.738981588,225.874254,0,24.37502389,18.22836059,0,18.22777132,0,23.99992266,24.24670722,6.222825762,1,1,14.8,22.388,0,0,0,406148.8573,195951.564
s-exist,s,exist, 07/26  20:00:00,14.375,0.75,115344.0244,0,0,0,2.130469294,0,1.535163219,0,1.687656835,0,1.068048169,0,0,0,1.687557587,0,1.068523833,0,0,14.15851936,0,11.55377218,0,24.04888938,17.37122177,0,17.371177,0,23.99998833,24.11623395,6.020386212,1,1,14.8,22.388,0,0,0,406148.8573,110318.5267
s-exist,s,exist, 07/26  21:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.76461313,17.12665498,0,17.12661043,0,24.00005576,24.04962663,5.966267443,1,1,14.8,22.388,0,0,0,406148.8573,97334.9873
s-exist,s,exist, 07/26  22:00:00,14,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.59225933,17.21883928,0,17.21879292,0,23.99996806,24.01062367,5.951409828,1,1,14.8,22.388,0,0,0,406148.8573,99342.16571
s-exist,s,exist, 07/26  23:00:00,14,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.44587027,17.23029567,0,17.23024856,0,24.04902401,23.97445476,5.982808793,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/26  24:00:00,13.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.28032346,16.75995071,0,16.7599041,0,23.80862157,23.76372196,5.639871525,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/27  01:00:00,13,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.04813434,16.35186753,0,16.35182231,0,23.5236993,23.51623096,5.298899844,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/27  02:00:00,12.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.8185016,15.81581515,0,15.81576958,0,23.28009485,23.2881577,5.098700739,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/27  03:00:00,12.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.58659867,15.97911951,0,15.97907314,0,23.09910328,23.109015,5.011073399,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/27  04:00:00,12.5625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.43285433,15.94259377,0,15.94254534,0,23.00464432,22.9900491,5.003638813,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/27  05:00:00,12.1125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.28039065,15.58693708,0,15.58688828,0,22.80184156,22.80102651,5.058420254,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/27  06:00:00,12,0.975,28512.00604,7.467094321,26881.53955,0.703783109,62.65341707,40.54966575,18.59613804,0.656266873,57.05778279,37.10144405,16.38391855,2.19860272,7914.969794,0.710899888,61.64561023,40.82210503,17.25261811,5.2684916,18966.56976,210.1706713,0.948100805,183.7980789,0,22.19130851,15.8401822,0,15.86856531,0,22.73556164,22.77988588,5.08275371,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/27  07:00:00,12,0.75,57024.01208,246.3551294,886878.4658,0.851538695,220.777424,150.2344151,50.28091982,0.595946277,161.3722207,102.2158619,38.68139691,94.27197303,339379.1029,0.814107143,208.2093179,142.7563659,44.98302595,152.0831564,547499.3629,1082.581616,5.3853707,971.9856362,0,22.75073354,16.79114455,0,17.10797595,0,23.36480855,23.47373991,5.277888843,1,1,14.8,22.388,0,0,0,406148.8573,42554.81325
s-exist,s,exist, 07/27  08:00:00,12.625,0.42,72576.01538,398.838914,1435820.09,0.786121878,338.7446572,230.5806577,67.53161689,0.287276241,166.68659,82.50150316,43.23362016,124.5662691,448438.5688,0.615861924,275.6692837,179.2061958,55.51916964,274.2726449,987381.5217,1619.244044,6.350397849,1449.723365,0,23.93994554,17.59698529,0,18.35239589,0,23.95004286,24.24790778,6.484448299,1,1,14.8,22.388,0,0,0,406148.8573,248771.4063
s-exist,s,exist, 07/27  09:00:00,13,0.42,57024.01208,314.1898498,1131083.459,0.723930749,400.9331957,261.2925325,79.64294556,0.080638358,132.0347194,28.85534879,42.75410733,84.07721606,302677.9778,0.330572624,233.4645383,118.9049534,54.14443585,230.1126337,828405.4815,1721.933575,7.846675192,1504.623973,0,24.81100711,17.52373522,0,18.20779559,0,23.99896092,24.3837465,6.617322196,1,1,14.8,22.388,0,0,0,406148.8573,230816.8477
s-exist,s,exist, 07/27  10:00:00,13.625,0.195,57024.01208,218.7082071,787349.5456,0.532183662,352.5070483,175.7565968,103.8513524,0,127.9773287,0,54.31202294,87.42925059,314745.3021,0.071804077,157.8550217,24.77704048,59.43080108,131.2789565,472604.2435,2012.988811,10.28420508,1681.96678,0,25.15264742,17.65987657,0,17.85312524,0,23.99996981,24.3802459,6.493514463,1,1,14.8,22.388,0,0,0,406148.8573,196594.67
s-exist,s,exist, 07/27  11:00:00,15.25,0.195,36288.00769,235.9746637,849508.7892,0.161502766,200.8498216,34.98273482,94.43118208,0,139.1184461,0,66.10727054,117.9829895,424738.7623,8.19093E-05,139.1248462,0.01934645,66.12096717,117.9916741,424770.0269,2099.491816,11.3936202,1727.712394,0,25.16146472,18.54328437,0,18.54347121,0,23.99999954,24.43764429,6.531836823,1,1,14.8,22.388,0,0,0,406148.8573,234697.5164
s-exist,s,exist, 07/27  12:00:00,16.625,0.195,36288.00769,284.6783292,1024841.985,0.040290448,167.6274538,7.173819151,81.7538062,0,148.1324121,0,65.42124137,142.3097225,512315.001,0,148.1696255,0,65.42684488,142.3686067,512526.9841,2031.726377,11.45581746,1694.931896,0,25.03776573,19.32260012,0,19.32268687,0,23.99997559,24.52862889,6.667938384,1,1,14.8,22.388,0,0,0,406148.8573,321102.2483
s-exist,s,exist, 07/27  13:00:00,17,0.195,36288.00769,263.9933186,950375.9471,0.17029472,173.1466738,17.79243115,83.59199969,0.000473316,140.7446645,0.038079649,63.71871293,133.0573488,479006.4556,0,139.4097831,0,63.70911408,130.9359699,471369.4915,1759.82099,11.0657675,1483.758023,0,24.97765066,19.52768763,0,19.5211691,0,23.99996204,24.57034373,6.732499058,1,1,14.8,22.388,0,0,0,406148.8573,353814.8131
s-exist,s,exist, 07/27  14:00:00,17.625,0.195,36288.00769,258.0659211,929037.316,0.210708539,152.8381614,7.616901638,80.26559724,0.025139616,136.1114873,0.705163947,64.44871622,132.3104765,476317.7154,0,131.3096472,0,64.2237492,125.7554446,452719.6006,1546.921682,10.58412584,1316.110614,0,25.00014203,20.05040568,0,20.02530723,0,23.99995575,24.60990466,6.80443257,1,1,14.8,22.388,0,0,0,406148.8573,389749.0547
s-exist,s,exist, 07/27  15:00:00,17.375,0.195,36288.00769,229.0021692,824407.8093,0,138.9809795,0,83.80440444,0,128.6731988,0,67.87295621,118.0950537,425142.1934,0,124.2931842,0,67.88177283,110.9071155,399265.6159,1375.905379,10.27712232,1169.553024,0,25.04282843,19.82364434,0,19.79716097,0,23.99995182,24.62082276,6.807539288,1,1,14.8,22.388,0,0,0,406148.8573,389620.3085
s-exist,s,exist, 07/27  16:00:00,16.375,0.3,36288.00769,152.5385352,549138.7268,0,121.948441,0,77.8091736,0,112.3792209,0,62.39745188,79.93820829,287777.5498,0,107.9042511,0,62.406749,72.60032695,261361.177,1164.392092,9.821964219,989.0827562,0,24.99254625,18.96213292,0,18.93569665,0,23.99993884,24.57763739,6.698151635,1,1,14.8,22.388,0,0,0,406148.8573,346855.5414
s-exist,s,exist, 07/27  17:00:00,16,0.525,36288.00769,58.37154506,210137.5622,0,89.19762566,0,56.31403046,0,83.4124357,0,45.40615765,32.61317051,117407.4138,0,79.22737121,0,45.41244496,25.75837454,92730.14836,875.8325277,8.896990421,747.5435351,0,24.81447553,18.68583059,0,18.66145651,0,23.99990655,24.5037035,6.560631253,1,1,14.8,22.388,0,0,0,406148.8573,310461.3259
s-exist,s,exist, 07/27  18:00:00,15.375,0.525,36288.00769,1.457430052,5246.748187,0,60.21362969,0,42.03293591,0,53.64662882,0,33.15342746,1.297838275,4672.217789,0,51.81817215,0,33.15944281,0.159591777,574.5303984,595.2516392,7.649888016,497.4131501,0,24.61310537,18.33194459,0,18.32014215,0,23.99990234,24.41807163,6.393509996,1,1,14.8,22.388,0,0,0,406148.8573,284385.6849
s-exist,s,exist, 07/27  19:00:00,14.375,0.525,86832.0184,0,0,0,24.93905948,0,18.9135438,0,19.66474652,0,13.32732127,0,0,0,19.58905051,0,13.33287911,0,0,209.4397832,2.348328594,171.0147989,0,24.34740839,17.47741631,0,17.47684597,0,23.99991582,24.28176415,6.119818518,1,1,14.8,22.388,0,0,0,406148.8573,178006.4963
s-exist,s,exist, 07/27  20:00:00,13.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.00631907,16.66597852,0,16.66593356,0,24.00019527,24.14420868,5.919247339,1,1,14.8,22.388,0,0,0,406148.8573,88183.83757
s-exist,s,exist, 07/27  21:00:00,13,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.72554818,16.4178975,0,16.41785226,0,24.00036791,24.07345069,5.863359495,1,1,14.8,22.388,0,0,0,406148.8573,71546.12052
s-exist,s,exist, 07/27  22:00:00,12.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.54401535,16.04105334,0,16.04100759,0,24.00577759,24.01381582,5.825553409,1,1,14.8,22.388,0,0,0,406148.8573,35215.04445
s-exist,s,exist, 07/27  23:00:00,12,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.328233,15.84712208,0,15.84707491,0,23.81504309,23.82661678,5.553379862,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/27  24:00:00,12,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.05557744,15.80951669,0,15.80946859,0,23.51850391,23.56593044,5.234855756,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/28  01:00:00,12,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.81685648,15.72757815,0,15.72753,0,23.30386236,23.35258559,5.073567768,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/28  02:00:00,12,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.62338803,15.6508116,0,15.65076073,0,23.13405126,23.17343263,5.008994571,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/28  03:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.45176243,15.58127525,0,15.5812222,0,22.97874604,23.00785692,5.01502525,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/28  04:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.29407865,15.53099398,0,15.53094356,0,22.83463786,22.85370632,5.081062137,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/28  05:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.14668767,15.47455225,0,15.47450126,0,22.69952899,22.7080057,5.191136331,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/28  06:00:00,12,0.975,28512.00604,0,0,0.703783109,8.449758597,0.418745862,6.304363407,0.656266873,6.51900128,0.37471648,4.348103057,0,0,0.710899888,6.596796482,0.419928429,4.382331198,0,0,64.06959176,0.101346088,51.44252753,0,22.02626657,15.46465154,0,15.46508157,0,22.58934904,22.59538263,5.322672608,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/28  07:00:00,12,0.75,57024.01208,0,0,0.851538695,52.4248308,7.168918766,36.351091,0.595946277,38.66414606,4.503202995,24.92376158,0,0,0.814107143,43.26712228,6.692761924,27.34504133,0,0,457.6122722,5.281138495,369.0276675,0,22.12138106,15.73786199,0,15.76970221,0,22.8070363,22.77917522,5.151491818,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/28  08:00:00,12,0.42,72576.01538,56.87961002,204766.5961,0.786121878,129.9690988,26.30194236,82.52362492,0.287276241,81.41640304,9.497291292,50.06405437,12.79543995,46063.58382,0.615861924,102.781954,20.53026237,60.41346637,44.39784372,159832.2374,1187.908875,9.634992445,957.3031779,0,22.59466968,16.21012636,0,16.36107204,0,23.24103256,23.23288464,5.0245698,1,1,14.8,22.388,0,0,0,406148.8573,17335.11836
s-exist,s,exist, 07/28  09:00:00,12.625,0.42,57024.01208,99.47115225,358096.1481,0.723930749,160.8472927,21.87459829,110.3292482,0.080638358,92.16611928,2.361991487,60.16067492,35.55435806,127995.689,0.330572624,110.3378535,9.868076589,70.8499806,63.9167942,230100.4591,1507.796354,10.50781622,1205.520831,0,23.08558629,16.8010405,0,16.93106237,0,23.41724496,23.46959917,5.108517586,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/28  10:00:00,13,0.195,57024.01208,119.9497964,431819.2669,0.532183662,173.2831895,18.01773049,120.0800399,0,104.2669664,0,67.86866792,55.16448523,198592.1468,0.071804077,110.4041765,2.581847136,71.45272327,64.78531113,233227.1201,1700.807597,11.00935345,1358.918134,0,23.49769544,17.04560519,0,17.08920557,0,23.58806998,23.67351083,5.289582309,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/28  11:00:00,14.25,0.195,36288.00769,118.7829165,427618.4992,0.161502766,137.2852371,2.051148448,103.2382531,0,102.6202967,0,69.38891148,59.38780235,213796.0884,8.19093E-05,102.6253011,0.001415817,69.42126167,59.3951141,213822.4108,1374.474561,10.61926333,1106.118653,0,23.75001211,17.61443752,0,17.61442491,0,23.7290782,23.82552395,5.487039956,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/28  12:00:00,15.625,0.195,36288.00769,129.8301863,467388.6706,0.040290448,129.6409958,0.16333323,99.14908905,0,100.6739066,0,69.09093552,64.91371796,233689.3846,0,100.6766674,0,69.12061944,64.91646833,233699.286,1168.970496,10.20601418,948.9383478,0,23.91216609,18.35753718,0,18.35744263,0,23.98314687,24.05600816,5.893055864,1,1,14.8,22.388,0,0,0,406148.8573,26996.14457
s-exist,s,exist, 07/28  13:00:00,16,0.195,36288.00769,132.1509155,475743.2959,0.17029472,131.6572169,0.43739289,100.7192954,0.000473316,101.4131206,0.001064669,69.60983516,66.10434364,237975.6371,0,101.3781366,0,69.63655023,66.04657188,237767.6588,1102.00258,10.05623754,899.0834113,0,24.07476011,18.49475947,0,18.49445128,0,24.00059587,24.14211566,6.018006789,1,1,14.8,22.388,0,0,0,406148.8573,80585.42359
s-exist,s,exist, 07/28  14:00:00,16.625,0.195,36288.00769,157.9463049,568606.6978,0.210708539,136.7925967,0.250401195,104.0259029,0.025139616,106.4220373,0.024287147,72.42532457,79.14239853,284912.6347,0,106.189134,0,72.39671983,78.80390641,283694.0631,1129.381428,10.21606634,924.0981205,0,24.21557023,18.93544051,0,18.93407959,0,24.00008764,24.22226467,6.142811928,1,1,14.8,22.388,0,0,0,406148.8573,140760.0894
s-exist,s,exist, 07/28  15:00:00,17,0.195,36288.00769,162.6741725,585627.021,0,134.6296972,0,101.4551059,0,106.2198965,0,71.4812716,81.56058376,293618.1015,0,105.9478826,0,71.51109995,81.11358875,292008.9195,1120.791512,10.3098194,919.0186821,0,24.36180154,19.20393334,0,19.20225906,0,23.99999051,24.28863198,6.265316859,1,1,14.8,22.388,0,0,0,406148.8573,189012.9129
s-exist,s,exist, 07/28  16:00:00,16.375,0.3,36288.00769,83.10055401,299161.9944,0,110.7060691,0,83.9912858,0,86.39643945,0,58.37503288,41.74694297,150288.9947,0,86.15747543,0,58.4011641,41.35361104,148872.9997,912.1934842,9.736952659,747.3749979,0,24.41042006,18.62389914,0,18.62239962,0,23.9999733,24.27375627,6.230542621,1,1,14.8,22.388,0,0,0,406148.8573,171343.2458
s-exist,s,exist, 07/28  17:00:00,16,0.525,36288.00769,5.065069014,18234.24845,0,79.06469773,0,60.11942734,0,62.10269151,0,42.18989666,2.570191467,9252.689282,0,61.88577943,0,42.207873,2.494877546,8981.559167,654.750574,8.299678168,536.0757138,0,24.29812709,18.29076641,0,18.28933503,0,23.99994791,24.21861992,6.150922299,1,1,14.8,22.388,0,0,0,406148.8573,147811.6887
s-exist,s,exist, 07/28  18:00:00,14.75,0.525,36288.00769,0,0,0,61.83197872,0,46.09483931,0,49.72661343,0,33.01854824,0,0,0,49.34481036,0,33.03112903,0,0,535.0927154,7.409469133,439.3978349,0,24.16498426,17.41883973,0,17.41639634,0,24.00002953,24.16332832,6.067896179,1,1,14.8,22.388,0,0,0,406148.8573,123140.8533
s-exist,s,exist, 07/28  19:00:00,14,0.525,86832.0184,0,0,0,37.45783129,0,26.54595254,0,30.43932839,0,18.90052821,0,0,0,30.2291433,0,18.90797924,0,0,385.3013666,5.675196818,314.3838821,0,23.97764811,17.02661364,0,17.02517929,0,24.00041046,24.09803374,5.95479796,1,1,14.8,22.388,0,0,0,406148.8573,69531.04252
s-exist,s,exist, 07/28  20:00:00,14,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.69191315,16.82681697,0,16.82672668,0,24.00740429,23.99088683,5.804106576,1,1,14.8,22.388,0,0,0,406148.8573,28174.01183
s-exist,s,exist, 07/28  21:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.50268742,16.71568795,0,16.71556933,0,24.00547558,23.94118267,5.761813863,1,1,14.8,22.388,0,0,0,406148.8573,43219.39697
s-exist,s,exist, 07/28  22:00:00,13.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.39127863,16.17046204,0,16.17032688,0,24.02821996,23.89978265,5.740415272,1,1,14.8,22.388,0,0,0,406148.8573,9773.191054
s-exist,s,exist, 07/28  23:00:00,13,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.20218281,15.87674974,0,15.87660074,0,23.77010648,23.68337426,5.417649961,1,1,14.8,22.388,0,15915.13109,0,406148.8573,0
s-exist,s,exist, 07/28  24:00:00,13,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.93482395,15.85021224,0,15.85005888,0,23.42892811,23.40801637,5.127550133,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/29  01:00:00,13,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.70653764,15.72586926,0,15.72571867,0,23.21797279,23.20401465,5.021700959,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/29  02:00:00,13,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.53202824,15.73787167,0,15.73773725,0,23.07058422,23.04939531,5.0019134,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/29  03:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.38444109,15.90199812,0,15.90192165,0,22.95556995,22.92230158,5.024247427,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/29  04:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.25615082,15.85910163,0,15.85905788,0,22.8467215,22.80025783,5.079282257,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/29  05:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.13331313,15.89948752,0,15.89944229,0,22.73888895,22.68329866,5.163462878,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/29  06:00:00,13,0.975,14256.00302,0,0,0.703783109,7.591772323,0,5.954680618,0.656266873,5.785354144,0,4.081430312,0,0,0.710899888,5.801233341,0,4.098890517,0,0,59.67114687,0,47.93692718,0,22.03529812,15.85189036,0,15.85193905,0,22.65326462,22.59221391,5.251011603,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/29  07:00:00,13,0.75,53136.01126,0,0,0.851538695,30.96921119,0,24.55864671,0.595946277,23.4748599,0,16.8025925,0,0,0.814107143,24.0086432,0,17.34256676,0,0,316.4077135,3.845238467,253.1298487,0,22.03869365,15.96886087,0,15.97226931,0,22.63496536,22.59636195,5.25699437,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/29  08:00:00,13,0.51,53136.01126,0,0,0.786121878,55.35703583,0.760538565,43.24640764,0.287276241,40.45989118,0.212659243,28.43854341,0,0,0.615861924,42.4098595,0.539975535,30.07204423,0,0,594.9651902,7.133657988,474.9321122,0,22.20265207,16.19982064,0,16.21259742,0,22.84556404,22.77831486,5.106746555,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/29  09:00:00,13.625,0.51,72576.01538,30.59238053,110132.5699,0.723930749,103.34939,7.492076622,76.05647601,0.080638358,66.11691839,0.529517268,45.03858401,11.48500898,41346.03233,0.330572624,72.90108222,2.924807345,49.44515228,19.26937219,69369.73989,1018.011943,9.438626013,813.0247042,0,22.57608735,16.97602413,0,17.0221517,0,23.30032194,23.19033784,5.037677419,1,1,14.8,22.388,0,0,0,406148.8573,26791.06974
s-exist,s,exist, 07/29  10:00:00,14.625,0.3,72576.01538,149.9134312,539688.3522,0.532183662,182.7287785,29.10975517,115.7248441,0,103.846184,0,64.82936006,70.199026,252716.4936,0.071804077,109.9954598,2.872239865,68.13295376,79.71440516,286971.8586,1721.367804,10.96280817,1379.835942,0,23.11679115,17.82862606,0,17.86923007,0,23.66234245,23.60614656,5.314502114,1,1,14.8,22.388,0,0,0,406148.8573,16656.32656
s-exist,s,exist, 07/29  11:00:00,15.625,0.3,53136.01126,249.5064953,898223.3831,0.161502766,193.4088655,24.98190806,104.5022116,0,137.2940868,0,71.74509472,124.7545839,449116.5022,8.19093E-05,137.2937692,0.011746711,71.76350607,124.7519114,449106.8809,2072.374762,11.4792805,1692.906785,0,23.72050573,18.46187568,0,18.46190104,0,23.94006452,23.97586345,5.845107837,1,1,14.8,22.388,0,0,0,406148.8573,29154.46157
s-exist,s,exist, 07/29  12:00:00,16.625,0.3,42768.00906,272.1385251,979698.6905,0.040290448,165.8733334,3.533869013,100.3348496,0,141.2394519,0,76.36085709,136.0629497,489826.6188,0,141.248388,0,76.37564795,136.0755755,489872.0717,1819.003844,11.30790328,1500.281402,0,24.17536843,19.08535478,0,19.0852806,0,23.99834596,24.18390867,6.1810436,1,1,14.8,22.388,0,0,0,406148.8573,143168.1819
s-exist,s,exist, 07/29  13:00:00,17.625,0.3,42768.00906,266.5907342,959726.6432,0.17029472,167.3425162,8.67686084,103.332085,0.000473316,133.9590453,0.031088325,75.19898472,133.9239402,482126.1847,0,133.1703413,0,75.19836145,132.666794,477600.4585,1513.928316,10.85179874,1261.674739,0,24.41798066,19.81270803,0,19.80808926,0,23.99995769,24.29959432,6.345372068,1,1,14.8,22.388,0,0,0,406148.8573,232175.9485
s-exist,s,exist, 07/29  14:00:00,18,0.3,42768.00906,270.3783637,973362.1093,0.210708539,148.8549638,9.490282982,65.71227627,0.025139616,135.7922862,0.930895703,53.55222702,139.7151048,502974.3772,0,129.1941494,0,53.30344895,130.6632589,470387.7321,1525.283923,9.97593667,1320.083299,0,24.6321203,20.2429211,0,20.21034057,0,23.99996937,24.39515147,6.511428504,1,1,14.8,22.388,0,0,0,406148.8573,296032.4728
s-exist,s,exist, 07/29  15:00:00,17.375,0.3,42768.00906,183.1513079,659344.7085,0,112.3581027,0,49.30451881,0,113.8939037,0,42.26338783,97.95616221,352642.184,0,106.1124941,0,42.26439549,85.1951457,306702.5245,1157.969961,8.324365185,1027.164941,0,24.71024452,19.65035269,0,19.60398304,0,23.99997549,24.39520485,6.454128027,1,1,14.8,22.388,0,0,0,406148.8573,276014.6039
s-exist,s,exist, 07/29  16:00:00,17,0.3,42768.00906,137.5324162,495116.6984,0,101.6232127,0,53.67622256,0,101.9871796,0,45.6186853,74.66403752,268790.5351,0,94.79140149,0,45.62048508,62.86837871,226326.1633,1025.826075,8.499478132,898.7563899,0,24.64403823,19.32469481,0,19.28238659,0,23.99997635,24.38485852,6.363041876,1,1,14.8,22.388,0,0,0,406148.8573,254169.0428
s-exist,s,exist, 07/29  17:00:00,16.375,0.3,42768.00906,70.79468144,254860.8532,0,86.95775058,0,54.03484068,0,83.39185833,0,44.91596617,39.21207139,141163.457,0,78.73729533,0,44.91958378,31.58261006,113697.3962,843.7874819,8.556122595,726.1734949,0,24.52686106,18.85639378,0,18.82913453,0,23.99996874,24.34649385,6.243767367,1,1,14.8,22.388,0,0,0,406148.8573,213171.8303
s-exist,s,exist, 07/29  18:00:00,15.375,0.51,42768.00906,0,0,0,55.65116627,0,37.78906049,0,50.65762076,0,30.27151575,0.277675311,999.6311181,0,48.56834464,0,30.27608952,0,0,566.3640201,7.302361282,475.6131615,0,24.35362292,17.97511286,0,17.96283151,0,23.99994539,24.25574049,6.067382122,1,1,14.8,22.388,0,0,0,406148.8573,173838.3117
s-exist,s,exist, 07/29  19:00:00,14.375,0.525,110160.0233,0,0,0,16.67836239,0,12.85722742,0,13.29421143,0,9.24183296,0,0,0,13.20786841,0,9.245284807,0,0,142.4095932,1.016667498,116.1287963,0,24.06844048,17.13729804,0,17.13671203,0,24.00021858,24.12473456,5.866219375,1,1,14.8,22.388,0,0,0,406148.8573,91564.74781
s-exist,s,exist, 07/29  20:00:00,14,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.75094044,16.87151312,0,16.87147052,0,24.00035002,24.02738849,5.777389027,1,1,14.8,22.388,0,0,0,406148.8573,69360.37932
s-exist,s,exist, 07/29  21:00:00,14,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.56112268,16.92664873,0,16.92660481,0,24.00045504,23.98529716,5.779413652,1,1,14.8,22.388,0,0,0,406148.8573,82836.27257
s-exist,s,exist, 07/29  22:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.46081333,16.90252856,0,16.90248479,0,24.00037973,23.9491617,5.759576693,1,1,14.8,22.388,0,0,0,406148.8573,55812.45014
s-exist,s,exist, 07/29  23:00:00,14,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.32598906,16.83034536,0,16.83030213,0,23.89454997,23.82853685,5.579876109,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/29  24:00:00,13.375,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.12038022,16.23098585,0,16.23094455,0,23.58768306,23.56493259,5.239912248,1,1,14.8,22.388,0,13220.98899,0,406148.8573,0
s-exist,s,exist, 07/30  01:00:00,13,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.87223586,15.95832141,0,15.95827655,0,23.33790431,23.33368,5.057835004,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/30  02:00:00,13,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.67248293,16.04962921,0,16.04958249,0,23.20661951,23.19003512,5.008861893,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/30  03:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.51107599,15.94289863,0,15.94285493,0,23.07239828,23.04415446,5.004661016,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/30  04:00:00,13.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.38074892,16.36288106,0,16.36283764,0,23.02014858,22.96337801,5.013614137,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/30  05:00:00,13.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.31698045,16.29108526,0,16.29104093,0,22.97335658,22.88820473,5.028222379,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/30  06:00:00,13.625,0.975,14256.00302,0,0,0.703783109,10.49489475,1.298112172,7.489576693,0.656266873,8.467509848,1.161621088,5.531850753,0,0,0.710899888,8.76724655,1.301778129,5.693011422,0,0,72.26060921,0.312206287,58.3969297,0,22.2360872,16.50104121,0,16.50290143,0,22.88182147,22.80718686,5.053000616,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/30  07:00:00,14,0.75,53136.01126,5.258412175,18930.28383,0.851538695,63.62057871,11.46971502,42.2835969,0.595946277,47.22829617,7.550292861,29.4551986,0.40486634,1457.518823,0.814107143,53.81167572,10.81876029,32.77852147,4.853545835,17472.76501,526.7414817,5.984778003,426.4309921,0,22.37124627,17.01048099,0,17.05537747,0,23.05565509,22.99828889,5.007241457,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/30  08:00:00,15.25,0.51,53136.01126,170.0696988,612250.9156,0.786121878,162.3847255,48.27348195,90.00078427,0.287276241,94.22160544,15.69989548,53.71390135,60.30584035,217101.0253,0.615861924,128.0424846,36.17535394,67.07581885,109.7638584,395149.8903,1336.103246,9.597162879,1088.085094,0,22.90280015,18.30223216,0,18.52437068,0,23.59170542,23.56146806,5.41490677,1,1,14.8,22.388,0,0,0,406148.8573,43180.36297
s-exist,s,exist, 07/30  09:00:00,16.625,0.51,72576.01538,311.8250452,1122570.163,0.723930749,282.3987542,110.3330734,128.3699186,0.080638358,122.7382847,12.97957453,65.11919743,114.4567969,412044.4687,0.330572624,178.6300957,51.49485846,82.5180502,197.3682483,710525.6941,2020.744315,10.45558707,1653.344917,0,23.87295696,19.59995035,0,19.96974816,0,23.97793212,24.13825982,6.336104394,1,1,14.8,22.388,0,0,0,406148.8573,281931.7353
s-exist,s,exist, 07/30  10:00:00,17.625,0.3,72576.01538,231.6744988,834028.1955,0.532183662,204.3107951,34.13988751,129.2223793,0,112.5188305,0,70.32951987,108.6671635,391201.7886,0.071804077,121.8504351,4.84132491,74.84915196,123.0073353,442826.4069,1953.595168,11.30490188,1562.91107,0,24.57111237,20.22348957,0,20.28583243,0,23.99944588,24.25984771,6.495614344,1,1,14.8,22.388,0,0,0,406148.8573,288456.5867
s-exist,s,exist, 07/30  11:00:00,18,0.3,53136.01126,287.6375253,1035495.091,0.161502766,180.7140548,12.54891147,116.5654657,0,131.8908208,0,78.67814313,143.8176934,517743.6964,8.19093E-05,131.8907189,0.006119982,78.70606462,143.8198319,517751.3948,1973.199227,11.51524209,1594.847707,0,24.86581194,20.73212115,0,20.73232138,0,23.99995057,24.38078289,6.713356531,1,1,14.8,22.388,0,0,0,406148.8573,306125.1389
s-exist,s,exist, 07/30  12:00:00,18.625,0.3,42768.00906,313.3926172,1128213.422,0.040290448,164.4748783,4.023505815,101.3341491,0,138.5168741,0,76.47189358,156.6850312,564066.1122,0,138.5312649,0,76.48812591,156.7075861,564147.3098,1802.645199,11.33569778,1483.54991,0,25.01181819,21.0606119,0,21.06063275,0,23.99994874,24.48680699,6.955212088,1,1,14.8,22.388,0,0,0,406148.8573,385189.136
s-exist,s,exist, 07/30  13:00:00,19,0.3,42768.00906,306.6680696,1104005.051,0.17029472,170.49199,19.27778054,77.43724693,0.000473316,137.9662981,0.042835169,58.65830329,154.5134626,556248.4652,0,136.4911693,0,58.64626719,152.1546071,547756.5854,1765.734893,11.01361915,1492.716975,0,25.08457883,21.09350926,0,21.08531165,0,23.99992573,24.55768462,7.118056606,1,1,14.8,22.388,0,0,0,406148.8573,437775.2398
s-exist,s,exist, 07/30  14:00:00,19,0.3,42768.00906,287.777528,1035999.101,0.210708539,150.9532202,8.553404416,73.56984688,0.025139616,135.651452,0.79604516,59.35792593,147.6586883,531571.2778,0,130.1106898,0,59.07903737,140.1188397,504427.8228,1564.857319,10.46884099,1339.120361,0,25.12328638,21.04184764,0,21.01591021,0,23.99991928,24.60147748,7.251187978,1,1,14.8,22.388,0,0,0,406148.8573,466915.5644
s-exist,s,exist, 07/30  15:00:00,19.625,0.3,42768.00906,270.3232068,973163.5444,0,130.2587252,0,70.19826259,0,125.9167705,0,58.74902592,140.1082879,504389.8366,0,119.8724879,0,58.75301344,130.2149188,468773.7077,1333.210121,9.760564598,1151.773585,0,25.13443274,21.47708455,0,21.44124886,0,23.99993589,24.6382074,7.295781699,1,1,14.8,22.388,0,0,0,406148.8573,497996.4343
s-exist,s,exist, 07/30  16:00:00,18.75,0.3,42768.00906,193.4568757,696444.7526,0,111.6379189,0,63.64099997,0,108.6934562,0,52.94546411,102.008739,367231.4604,0,102.2393361,0,52.94964514,91.44813672,329213.2922,1102.617914,9.118812472,955.4450954,0,25.11018493,20.71768895,0,20.68016091,0,23.99992886,24.60923957,7.081184512,1,1,14.8,22.388,0,0,0,406148.8573,449413.9874
s-exist,s,exist, 07/30  17:00:00,18,0.3,42768.00906,110.1755646,396632.0326,0,94.9023557,0,62.94712795,0,86.12840757,0,49.75960822,57.90611613,208462.0181,0,82.7006509,0,49.76841919,52.26944847,188170.0145,904.6154777,9.209553375,765.1089668,0,24.97597575,20.0339896,0,20.01265347,0,23.99994375,24.54498044,6.836643783,1,1,14.8,22.388,0,0,0,406148.8573,383935.1039
s-exist,s,exist, 07/30  18:00:00,17.375,0.51,42768.00906,14.05659771,50603.75176,0,60.31321267,0,43.91141362,0,51.24977781,0,33.26864194,7.642705202,27513.73873,0,50.18980612,0,33.27737524,6.413892508,23090.01303,554.4351472,7.393106563,459.2021186,0,24.77268012,19.40168442,0,19.39517689,0,23.99992073,24.44713267,6.556698516,1,1,14.8,22.388,0,0,0,406148.8573,343305.3556
s-exist,s,exist, 07/30  19:00:00,15.75,0.525,110160.0233,0,0,0,17.8227475,0,13.77666115,0,13.97903951,0,9.731969488,0,0,0,13.9381645,0,9.735974238,0,0,144.8980495,0.944393676,118.2490582,0,24.49050899,18.04716528,0,18.04679499,0,23.99992296,24.29295697,6.215070136,1,1,14.8,22.388,0,0,0,406148.8573,224296.7537
s-exist,s,exist, 07/30  20:00:00,14.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.13529902,16.97831989,0,16.97818068,0,23.99989248,24.15876099,5.991272901,1,1,14.8,22.388,0,0,0,406148.8573,143996.8348
s-exist,s,exist, 07/30  21:00:00,14,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.83992314,16.72014884,0,16.720037,0,23.9998677,24.0901794,5.927498099,1,1,14.8,22.388,0,0,0,406148.8573,129144.8332
s-exist,s,exist, 07/30  22:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.65439701,16.83808842,0,16.83803076,0,24.00013669,24.04477207,5.881372735,1,1,14.8,22.388,0,0,0,406148.8573,96754.85115
s-exist,s,exist, 07/30  23:00:00,14,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.49336474,16.89632234,0,16.8962561,0,24.012373,23.98502295,5.825093267,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/30  24:00:00,14,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.31854428,16.83385095,0,16.83379011,0,23.81754276,23.80280681,5.535524861,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/31  01:00:00,13.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.13432807,16.32771066,0,16.32766783,0,23.6285723,23.61032038,5.298056841,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/31  02:00:00,13,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.92721741,16.04886351,0,16.04882021,0,23.40760773,23.4040744,5.114675284,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/31  03:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.7327291,16.20043382,0,16.20038697,0,23.26998574,23.25869766,5.038415486,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/31  04:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.58456376,16.20111903,0,16.20107137,0,23.15578085,23.13129663,5.005909868,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/31  05:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.45270222,16.10196269,0,16.1018909,0,23.03375243,22.99961821,5.00611412,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/31  06:00:00,11.75,0.975,28512.00604,0,0,0.703783109,21.12201996,7.788673035,11.29959863,0.656266873,18.21440843,6.969726526,9.144776555,0,0,0.710899888,19.5626368,7.810668771,9.653627721,0,0,116.3562117,0.860849619,95.80847723,0,22.32695324,15.13029522,0,15.1380615,0,22.791933,22.80536842,5.096488828,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/31  07:00:00,12.25,0.75,57024.01208,6.566975295,23641.11106,0.851538695,100.83957,39.54027328,49.57111492,0.595946277,76.11042269,27.85126341,36.20379259,0,0,0.814107143,90.9613361,37.88099865,41.03271078,11.57572621,41672.61437,705.6268294,6.903558995,586.9023623,0,22.46629735,15.67488068,0,15.7653118,0,23.0181361,23.07103909,5.022773999,1,1,14.8,22.388,0,0,0,406148.8573,26436.81211
s-exist,s,exist, 07/31  08:00:00,14.875,0.42,72576.01538,28.96438786,104271.7963,0.786121878,92.21352039,11.16914886,64.65324297,0.287276241,61.53813706,4.243378483,40.29696531,9.926536436,35735.53117,0.615861924,72.06687636,8.851498505,46.23193609,19.76258978,71145.3232,897.0734878,8.832657932,718.7699822,0,22.92329729,17.62257189,0,17.69223388,0,23.657963,23.58678941,5.282809592,1,1,14.8,22.388,0,0,0,406148.8573,53755.8733
s-exist,s,exist, 07/31  09:00:00,15.375,0.42,57024.01208,140.7549398,506717.7832,0.723930749,168.7134624,26.15406359,113.2033852,0.080638358,92.78937805,2.126593441,60.31554034,54.75466218,197116.7838,0.330572624,112.9407402,10.66259189,71.954353,86.0002776,309600.9994,1579.216181,10.59723993,1261.416803,0,23.48403312,18.35921551,0,18.49259973,0,23.98839042,23.95985437,5.812609866,1,1,14.8,22.388,0,0,0,406148.8573,33499.20021
s-exist,s,exist, 07/31  10:00:00,15,0.195,57024.01208,208.627252,751058.1071,0.532183662,237.2214636,51.79148904,137.6946444,0,121.0598976,0,72.06150767,95.21141291,342761.0865,0.071804077,132.9476046,6.444235223,77.53485893,113.4158391,408297.0207,2093.613721,11.38292582,1682.878575,0,24.04248411,18.41324405,0,18.49124085,0,24.00062099,24.13958259,6.12764518,1,1,14.8,22.388,0,0,0,406148.8573,89481.11061
s-exist,s,exist, 07/31  11:00:00,16.25,0.195,36288.00769,262.8713769,946336.9567,0.161502766,193.543759,20.91803466,112.1872285,0,138.0478592,0,75.94724221,131.4357673,473168.7624,8.19093E-05,138.0486802,0.010632326,75.9704191,131.4356095,473168.1942,2080.542121,11.55388363,1692.330771,0,24.47360427,19.24828919,0,19.24834081,0,24.00003742,24.28776681,6.359253656,1,1,14.8,22.388,0,0,0,406148.8573,175900.1531
s-exist,s,exist, 07/31  12:00:00,17.625,0.195,36288.00769,284.2380359,1023256.929,0.040290448,164.7728612,2.671067209,105.459925,0,138.3216834,0,79.11538071,142.1162179,511618.3845,0,138.3263917,0,79.13377949,142.121818,511638.5448,1743.400675,11.24059884,1432.849145,0,24.71209753,20.06310015,0,20.06299386,0,23.99999738,24.40828539,6.559970288,1,1,14.8,22.388,0,0,0,406148.8573,282221.7336
s-exist,s,exist, 07/31  13:00:00,18.625,0.195,36288.00769,261.2072835,940346.2206,0.17029472,159.8587473,2.620959037,114.1770694,0.000473316,125.605476,0.003832807,80.44769753,130.7529177,470710.5037,0,125.4223435,0,80.4645127,130.4543658,469635.7169,1334.860731,10.57647959,1098.801347,0,24.83445205,20.67587722,0,20.67460793,0,23.999984,24.47513758,6.644184959,1,1,14.8,22.388,0,0,0,406148.8573,342073.5253
s-exist,s,exist, 07/31  14:00:00,19,0.195,36288.00769,241.9375791,870975.2848,0.210708539,147.6527971,0.56809571,108.5526864,0.025139616,118.2243352,0.054601494,77.71225839,121.4499508,437219.823,0,117.5744353,0,77.56741265,120.4876283,433755.4618,1232.313674,10.43862784,1013.458935,0,24.93249792,20.86315564,0,20.85962568,0,23.99996018,24.51470611,6.693585792,1,1,14.8,22.388,0,0,0,406148.8573,370301.9677
s-exist,s,exist, 07/31  15:00:00,17.75,0.195,36288.00769,223.4802326,804528.8374,0,144.6757825,0,101.2727701,0,122.1351673,0,75.75508632,113.0287067,406903.3441,0,120.5614355,0,75.77697061,110.4515259,397625.4933,1271.82418,10.52791575,1057.713336,0,24.99311075,19.9950322,0,19.9858517,0,23.999965,24.53281339,6.725197455,1,1,14.8,22.388,0,0,0,406148.8573,351931.2527
s-exist,s,exist, 07/31  16:00:00,16.375,0.3,36288.00769,147.8838677,532381.9237,0,122.1493442,0,82.87946573,0,107.3859329,0,63.8708258,76.34107762,274827.8794,0,104.4572503,0,63.88537569,71.54279007,257554.0442,1109.334567,9.963037434,931.707387,0,24.91337357,19.09189454,0,19.07482399,0,23.99995441,24.49953782,6.616749039,1,1,14.8,22.388,0,0,0,406148.8573,305101.7254
s-exist,s,exist, 07/31  17:00:00,16,0.525,36288.00769,63.12203095,227239.3114,0,92.93785367,0,65.04675711,0,80.87808995,0,49.88513267,33.34969718,120058.9098,0,78.71107772,0,49.89698743,29.77233378,107180.4016,842.7799266,9.203631616,705.2105314,0,24.72024205,18.87324598,0,18.85906711,0,23.99992089,24.44070669,6.496267978,1,1,14.8,22.388,0,0,0,406148.8573,277544.7611
s-exist,s,exist, 07/31  18:00:00,14.75,0.525,36288.00769,0,0,0,57.01830832,0,42.33835241,0,46.74529672,0,30.96883367,0,0,0,46.16599021,0,30.97924007,0,0,495.8041468,6.900968095,408.7837603,0,24.50515545,17.79791046,0,17.79421485,0,23.99990146,24.32964054,6.291162906,1,1,14.8,22.388,0,0,0,406148.8573,219041.5151
s-exist,s,exist, 07/31  19:00:00,14,0.525,86832.0184,0,0,0,18.41061227,0,14.16534764,0,14.26820933,0,9.830979283,0,0,0,14.24719268,0,9.83541169,0,0,148.8857626,0.963752133,121.4220831,0,24.18265124,17.04205798,0,17.04184848,0,24.00000223,24.18995028,6.073433571,1,1,14.8,22.388,0,0,0,406148.8573,117491.4092
s-exist,s,exist, 07/31  20:00:00,13.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.83003062,16.60825054,0,16.60820828,0,24.00984719,24.08127091,5.961918045,1,1,14.8,22.388,0,0,0,406148.8573,48677.41943
s-exist,s,exist, 07/31  21:00:00,13,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.60151857,16.39570496,0,16.39566075,0,24.00666049,24.02086033,5.926327908,1,1,14.8,22.388,0,0,0,406148.8573,47510.52267
s-exist,s,exist, 07/31  22:00:00,12.875,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.45783115,16.32784401,0,16.32779835,0,24.00043297,23.97124385,5.865031531,1,1,14.8,22.388,0,0,0,406148.8573,38694.8721
s-exist,s,exist, 07/31  23:00:00,12.7375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.28739389,16.23804459,0,16.23799744,0,23.84391273,23.81435246,5.603868044,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 07/31  24:00:00,12.575,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.05980651,16.10261363,0,16.10256503,0,23.55609813,23.56649961,5.271735331,1,1,14.8,22.388,0,0,0,406148.8573,0
s-exist,s,exist, 08/01  01:00:00,12.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.83369887,15.88993141,0,15.88985628,0,23.32347911,23.34593813,5.087238509,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/01  02:00:00,12.175,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.63323152,15.79461127,0,15.79454173,0,23.13356034,23.15766141,5.009236572,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/01  03:00:00,12.0375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.45110556,15.76391803,0,15.76386522,0,22.9700395,22.99056137,5.013332253,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/01  04:00:00,11.875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.28318455,15.67072344,0,15.67066904,0,22.81269268,22.82956329,5.081927214,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/01  05:00:00,11.925,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.12674326,15.74008554,0,15.74003117,0,22.6817298,22.69021501,5.188709803,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/01  06:00:00,12,0.975,28512.00604,0,0,0.703783109,4.27359987,0,3.331031918,0.656266873,3.239421158,0,2.258374103,0,0,0.710899888,3.239648917,0,2.259512139,0,0,33.3856483,0,26.95031067,0,22.00021193,15.36862679,0,15.36858126,0,22.56303101,22.55897514,5.326868087,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/01  07:00:00,12,0.75,57024.01208,0,0,0.851538695,36.6622513,4.926320237,25.41038242,0.595946277,26.81101981,2.936220746,17.31275019,0,0,0.814107143,29.99202657,4.548331842,18.88724061,0,0,320.1705019,3.020925517,258.738814,0,22.01892953,15.36246705,0,15.38283803,0,22.69210257,22.65125494,5.224215486,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/01  08:00:00,12,0.42,72576.01538,92.42473295,332729.0386,0.786121878,161.8885643,53.94808812,84.18981362,0.287276241,92.16323177,17.11915832,50.64466673,21.96606337,79077.82812,0.615861924,127.4693329,40.06740094,63.0178722,71.73705464,258253.3967,1268.157675,9.279414806,1038.970037,0,22.46345345,15.7165492,0,15.93548004,0,23.13089718,23.14323045,5.033283635,1,1,15.3,22.543,0,0,0,406148.8573,19782.75609
s-exist,s,exist, 08/01  09:00:00,12,0.42,57024.01208,197.4656827,710876.4577,0.723930749,303.8800493,159.7568178,99.89805133,0.080638358,112.6402929,17.06684344,50.76838244,47.73345059,171840.4221,0.330572624,182.5559837,71.75462305,66.01001164,149.7322321,539036.0356,1727.961633,9.125343663,1449.541793,0,23.12546974,15.92044627,0,16.36034263,0,23.43052173,23.53546652,5.200006423,1,1,15.3,22.543,0,0,0,406148.8573,7866.106843
s-exist,s,exist, 08/01  10:00:00,13.25,0.195,57024.01208,165.8076139,596907.4101,0.532183662,281.8429031,113.8715084,111.8326019,0,114.5317817,0,57.54149803,67.06589549,241437.2238,0.071804077,135.8331936,15.61801429,63.24503891,98.74171842,355470.1863,1929.363129,10.65663688,1582.032003,0,23.72397435,16.9196892,0,17.05560063,0,23.68456494,23.78594369,5.497040934,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/01  11:00:00,15.25,0.195,36288.00769,146.3165893,526739.7214,0.161502766,155.0572425,31.5697146,65.27394133,0,106.3962156,0,47.04726328,73.15551982,263359.8714,8.19093E-05,106.4013175,0.015975893,47.05295524,73.16106945,263379.85,1582.521206,10.48218178,1314.023552,0,24.10222442,18.28097336,0,18.28104553,0,23.93394596,24.01864074,5.88635246,1,1,15.3,22.543,0,0,0,406148.8573,24861.72301
s-exist,s,exist, 08/01  12:00:00,17.25,0.195,36288.00769,240.1915719,864689.6589,0.040290448,138.4159383,8.991937841,53.11576569,0,125.1408746,0,44.65470835,120.0505783,432182.0818,0,125.197143,0,44.65418285,120.1409936,432507.5771,1630.036203,10.29750264,1388.279502,0,24.31498556,19.66255961,0,19.66277897,0,23.99791602,24.22258379,6.221919679,1,1,15.3,22.543,0,0,0,406148.8573,165272.803
s-exist,s,exist, 08/01  13:00:00,18,0.195,36288.00769,224.140127,806904.4571,0.17029472,150.8215213,29.87268697,37.33628958,0.000473316,119.1655147,0.064696366,28.24797055,113.8285079,409782.6285,0,116.964047,0,28.24598028,110.311619,397121.8286,1314.173563,8.197700859,1173.424917,0,24.47541835,19.99875735,0,19.98688194,0,23.99997493,24.31222669,6.307744995,1,1,15.3,22.543,0,0,0,406148.8573,231798.5519
s-exist,s,exist, 08/01  14:00:00,17.375,0.195,36288.00769,188.9972756,680390.1922,0.210708539,127.7011601,12.76477888,40.1624113,0.025139616,117.3115196,1.179800721,32.73690524,99.67361407,358825.0106,0,109.6230298,0,32.63048004,89.32366154,321565.1816,1214.15121,7.915747493,1088.996612,0,24.58184383,19.47728113,0,19.44087976,0,24.000003,24.34516726,6.297759552,1,1,15.3,22.543,0,0,0,406148.8573,228826.1584
s-exist,s,exist, 08/01  15:00:00,16.375,0.195,36288.00769,157.4605915,566858.1294,0,114.8658912,0,55.97942206,0,114.1819623,0,47.72598304,84.1918235,303090.5646,0,107.4888755,0,47.72759147,73.26876801,263767.5648,1174.287078,8.859513649,1029.767035,0,24.57815882,18.71311057,0,18.67697506,0,24.00000579,24.35481358,6.251098314,1,1,15.3,22.543,0,0,0,406148.8573,203537.4217
s-exist,s,exist, 08/01  16:00:00,16,0.3,36288.00769,106.3548632,382877.5077,0,108.4934272,0,71.11615785,0,97.71248231,0,55.77626044,55.97339714,201504.2297,0,94.29743345,0,55.78700521,50.38146609,181373.2779,996.371632,9.488191936,844.0488723,0,24.48630038,18.53490567,0,18.51537396,0,23.99999248,24.34621113,6.171266342,1,1,15.3,22.543,0,0,0,406148.8573,194774.1277
s-exist,s,exist, 08/01  17:00:00,14.75,0.525,36288.00769,9.600631748,34562.27429,0,73.01937773,0,53.33403598,0,61.58877483,0,40.07484332,5.183647953,18661.13263,0,60.46606411,0,40.0860469,4.416983795,15901.14166,622.7828808,7.905028832,517.9147002,0,24.32844087,17.55816362,0,17.55145598,0,24.00012152,24.25050071,5.977751379,1,1,15.3,22.543,0,0,0,406148.8573,123662.972
s-exist,s,exist, 08/01  18:00:00,13.375,0.525,36288.00769,0,0,0,26.69107675,0,20.72978652,0,20.61282243,0,14.3616552,0,0,0,20.559534,0,14.36818673,0,0,216.6346742,2.067218816,176.8659436,0,24.03245192,16.5990423,0,16.5986376,0,24.00587021,24.10724866,5.760213971,1,1,15.3,22.543,0,0,0,406148.8573,43883.5434
s-exist,s,exist, 08/01  19:00:00,13.625,0.525,86832.0184,0,0,0,7.680887727,0,5.992258901,0,5.829357282,0,4.071420528,0,0,0,5.829335867,0,4.073452014,0,0,63.53399585,0,51.65789501,0,23.69966391,16.67416114,0,16.67411504,0,24.04752448,24.03903999,5.703120762,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/01  20:00:00,13.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.48577267,16.43226098,0,16.43219037,0,24.00355148,23.9454921,5.59568264,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/01  21:00:00,13,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.35436868,16.40052891,0,16.40046151,0,23.9666701,23.88415299,5.538008436,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/01  22:00:00,12.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.26620436,16.03544235,0,16.03539057,0,23.9377781,23.82607606,5.489514547,1,1,15.3,22.543,0,0,0,406148.8573,0
