Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 08/01  23:00:00,11.875,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.05484042,15.56048128,0,15.56043076,0,23.58372132,23.5476989,5.168642396,1,1,15.3,22.543,0,17564.59217,0,406148.8573,0
s-exist,s,exist, 08/01  24:00:00,11.8,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.75045733,15.39422965,0,15.39417923,0,23.22287972,23.24488277,5.011572435,1,1,15.3,22.543,0,13698.25928,0,406148.8573,0
s-exist,s,exist, 08/02  01:00:00,11.925,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.48925274,15.37294946,0,15.37289911,0,22.98500109,23.01817439,5.031908966,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/02  02:00:00,12.125,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.29847823,15.42267998,0,15.4226298,0,22.84169356,22.85836092,5.11617407,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/02  03:00:00,12.325,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.15256847,15.48649466,0,15.48644467,0,22.72852029,22.72524867,5.229123949,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/02  04:00:00,12.4625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.03277717,15.53345903,0,15.5334097,0,22.62937822,22.60724443,5.364403259,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/02  05:00:00,12.8125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.92999676,15.71745561,0,15.71740605,0,22.56374254,22.51683766,5.48817539,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/02  06:00:00,12.375,0.975,28512.00604,0,0,0.703783109,4.426869982,0,3.451229471,0.656266873,3.356262367,0,2.340792608,0,0,0.710899888,3.35649759,0,2.341970048,0,0,34.36265459,0,27.72761518,0,21.85586536,15.46961857,0,15.46956956,0,22.45971037,22.41005897,5.661660727,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/02  07:00:00,12.625,0.75,57024.01208,0,0,0.851538695,16.10592972,0,12.58921421,0.595946277,12.24052407,0,8.580243246,0,0,0.814107143,12.24134823,0,8.584463647,0,0,157.1433249,0.56450978,126.5902772,0,21.870043,15.73932149,0,15.73927579,0,22.60534129,22.49895344,5.507353118,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/02  08:00:00,13,0.42,72576.01538,51.85430729,186675.5063,0.786121878,89.81229384,28.52019619,47.59982713,0.287276241,51.19948363,7.974721605,29.14927563,13.34955004,48058.38013,0.615861924,69.05872636,20.24908258,34.7432229,38.92582465,140132.9687,720.0587006,5.959917505,589.6705397,0,22.13272259,16.43438902,0,16.5613792,0,23.00502924,22.86716415,5.13355152,1,1,15.3,22.543,0,0,0,406148.8573,7229.497376
s-exist,s,exist, 08/02  09:00:00,13.625,0.42,57024.01208,282.5874924,1017314.973,0.723930749,296.2711858,119.9839933,130.7844983,0.080638358,126.2191143,14.04790193,65.71779175,96.70556064,348140.0183,0.330572624,186.1485009,55.88742858,83.83014254,185.8819318,669174.9544,2038.601118,10.38187874,1673.353297,0,22.90281882,17.44840359,0,17.865856,0,23.42311366,23.46544724,5.100320301,1,1,15.3,22.543,0,0,0,406148.8573,17979.69613
s-exist,s,exist, 08/02  10:00:00,15.25,0.195,57024.01208,157.265835,566157.0061,0.532183662,203.2779932,53.0897096,108.8083363,0,101.2057683,0,58.88072022,70.95703579,255445.3288,0.071804077,111.2693203,5.901707411,63.06492253,86.30879923,310711.6772,1705.51041,10.75785482,1377.145214,0,23.66558549,18.31957142,0,18.3885307,0,23.79447555,23.77242635,5.392392991,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/02  11:00:00,16.625,0.195,36288.00769,246.9097189,888874.9881,0.161502766,191.2588879,43.66886771,72.15188603,0,128.3808182,0,51.56574092,123.4499558,444419.8409,8.19093E-05,128.3896854,0.020606983,51.57299981,123.4597631,444455.1472,1838.247738,10.69030113,1537.686454,0,24.15995505,19.3396793,0,19.33972966,0,23.99487761,24.0742387,5.831303818,1,1,15.3,22.543,0,0,0,406148.8573,74252.55255
s-exist,s,exist, 08/02  12:00:00,17.625,0.195,36288.00769,319.3811804,1149772.25,0.040290448,167.7206497,7.213946218,83.5761489,0,147.3953171,0,66.53772116,159.6626511,574785.544,0,147.4306842,0,66.5439076,159.7185293,574986.7056,1999.318656,11.41483585,1667.139363,0,24.51588212,20.0626566,0,20.06273482,0,23.99990888,24.26862554,6.140101485,1,1,15.3,22.543,0,0,0,406148.8573,195405.784
s-exist,s,exist, 08/02  13:00:00,18.625,0.195,36288.00769,328.2727036,1181781.733,0.17029472,179.7774621,21.20350634,79.46247226,0.000473316,144.7285504,0.043757882,59.63424278,165.4007241,595442.6066,0,143.1615413,0,59.62130348,162.8719795,586339.1262,1822.115985,11.01664927,1545.274737,0,24.72216381,20.88343372,0,20.87339838,0,23.99999598,24.40069718,6.330291019,1,1,15.3,22.543,0,0,0,406148.8573,289717.1751
s-exist,s,exist, 08/02  14:00:00,19.8125,0.195,36288.00769,354.9824412,1277936.788,0.210708539,168.142854,8.254664478,87.41202927,0.025139616,148.6758157,0.76610474,68.69820946,181.2969846,652669.1446,0,143.1642726,0,68.33791668,173.6854566,625267.6437,1674.485403,10.71212535,1427.66678,0,24.96057469,21.78587717,0,21.7555888,0,23.99998372,24.52800512,6.540772865,1,1,15.3,22.543,0,0,0,406148.8573,382377.7541
s-exist,s,exist, 08/02  15:00:00,20.7375,0.195,36288.00769,280.9171518,1011301.746,0,123.3658869,0,62.95083383,0,121.3876127,0,53.47299913,145.8060289,524901.7041,0,114.8551516,0,53.47516016,135.1111229,486400.0424,1273.9663,9.373191375,1108.367608,0,25.09370075,22.17224035,0,22.13267307,0,23.99998018,24.56219075,6.508972721,1,1,15.3,22.543,0,0,0,406148.8573,409507.2595
s-exist,s,exist, 08/02  16:00:00,21,0.3,36288.00769,230.9600373,831456.1343,0,107.5485171,0,61.5037462,0,104.2516275,0,50.92161769,120.4576503,433647.541,0,98.18691662,0,50.92609883,110.502387,397808.5933,1059.224882,8.998040111,917.2277437,0,25.08982709,22.23476619,0,22.1963698,0,23.99995683,24.56621664,6.424898181,1,1,15.3,22.543,0,0,0,406148.8573,413161.3641
s-exist,s,exist, 08/02  17:00:00,21,0.525,36288.00769,187.5118051,675042.4985,0,104.3058443,0,73.89771505,0,88.15101351,0,54.96168888,95.16375187,342589.5067,0,86.45114654,0,54.97822406,92.34805326,332452.9918,929.6197004,9.628626705,773.1934362,0,25.07459611,22.20537066,0,22.19313759,0,23.99990581,24.56499046,6.388342756,1,1,15.3,22.543,0,0,0,406148.8573,424093.0313
s-exist,s,exist, 08/02  18:00:00,19.75,0.525,36288.00769,32.17075053,115814.7019,0,52.08528271,0,37.89953992,0,44.66915729,0,29.02360911,16.62528251,59851.01705,0,43.6439756,0,29.03059157,15.54546801,55963.68485,480.2507446,6.660583691,398.2887684,0,24.95695306,20.99604476,0,20.99019169,0,23.999875,24.45895285,6.172964102,1,1,15.3,22.543,0,0,0,406148.8573,381085.0211
s-exist,s,exist, 08/02  19:00:00,17.75,0.525,86832.0184,0,0,0,16.82236493,0,13.05415326,0,13.78925343,0,9.764498302,0,0,0,13.67110623,0,9.767319928,0,0,151.1198462,1.214261804,123.0461505,0,24.64924059,19.33316768,0,19.33238169,0,23.99986883,24.30464544,5.94993824,1,1,15.3,22.543,0,0,0,406148.8573,263117.8211
s-exist,s,exist, 08/02  20:00:00,15.75,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.27050931,18.03504582,0,18.03495156,0,23.99987168,24.16911028,5.831259091,1,1,15.3,22.543,0,0,0,406148.8573,163996.112
s-exist,s,exist, 08/02  21:00:00,15,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.96132532,17.59411849,0,17.59405869,0,23.99986273,24.10108276,5.809653703,1,1,15.3,22.543,0,0,0,406148.8573,143140.176
s-exist,s,exist, 08/02  22:00:00,15,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.75399158,17.5809677,0,17.580926,0,23.99985647,24.05792996,5.838241532,1,1,15.3,22.543,0,0,0,406148.8573,143864.3104
s-exist,s,exist, 08/02  23:00:00,14.5625,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.5756112,17.27671482,0,17.27667244,0,24.00942219,23.98812886,5.827015678,1,1,15.3,22.543,0,0,0,406148.8573,38071.31395
s-exist,s,exist, 08/02  24:00:00,14.1125,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.39048289,16.94235533,0,16.94231185,0,23.91326347,23.85499067,5.676666636,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/03  01:00:00,13.8125,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.19160073,16.69533597,0,16.69529124,0,23.71465582,23.66975779,5.419679093,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/03  02:00:00,13.5125,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.00209908,16.4551373,0,16.45509123,0,23.52797813,23.49157564,5.21668428,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/03  03:00:00,13.275,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.81820095,16.25665496,0,16.25660819,0,23.35008682,23.3188089,5.077291564,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/03  04:00:00,13.075,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.64427896,16.09359254,0,16.09354541,0,23.18573659,23.15613744,5.009985298,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/03  05:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.4820318,16.01139365,0,16.01134492,0,23.04107985,23.00827474,5.01025394,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/03  06:00:00,13,0.975,28512.00604,0,0,0.703783109,6.140291935,0,4.800853267,0.656266873,4.667257334,0,3.273137835,0,0,0.710899888,4.669657215,0,3.276831268,0,0,50.98431266,0,40.97805821,0,22.35172927,15.9060269,0,15.90598991,0,22.92847859,22.89234644,5.053314505,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/03  07:00:00,13.625,0.75,57024.01208,0,0,0.851538695,26.32879441,0,20.77811647,0.595946277,19.97320437,0,14.19592727,0,0,0.814107143,20.25819519,0,14.48627861,0,0,268.116332,2.902102433,214.7827758,0,22.40416463,16.50352835,0,16.50536831,0,23.14975264,23.05217978,5.010957112,1,1,15.3,22.543,0,0,0,406148.8573,14555.38406
s-exist,s,exist, 08/03  08:00:00,14.625,0.42,72576.01538,0,0,0.786121878,51.78640167,0,41.10396489,0.287276241,38.11634696,0,26.99781367,0,0,0.615861924,39.62032157,0,28.51210476,0,0,560.9152148,6.779485917,447.5988782,0,22.70476997,17.24683876,0,17.25586323,0,23.60651802,23.41400081,5.132213225,1,1,15.3,22.543,0,0,0,406148.8573,18431.95255
s-exist,s,exist, 08/03  09:00:00,15.875,0.42,57024.01208,37.19576683,133904.7606,0.723930749,92.48549805,0,73.7333567,0.080638358,64.82565764,0,45.30798466,16.54703621,59569.33036,0.330572624,68.12293041,0,48.62336715,21.15899833,76172.39398,1037.641035,9.662582413,825.0941553,0,23.06747075,18.23400029,0,18.25324749,0,23.84337642,23.68814853,5.376972722,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/03  10:00:00,17.275,0.195,57024.01208,115.8259399,416973.3835,0.532183662,115.9038458,0,91.59551446,0,82.485055,0,57.18436779,56.91975468,204911.1169,0.071804077,83.7296033,0,58.45239167,58.90618518,212062.2666,1263.936272,10.35589095,1007.729238,0,23.48175607,19.40123439,0,19.40557527,0,23.99262163,23.94174119,5.690874484,1,1,15.3,22.543,0,0,0,406148.8573,68311.34094
s-exist,s,exist, 08/03  11:00:00,18.55,0.195,36288.00769,204.255652,735320.3472,0.161502766,134.1095819,4.559301112,91.71233414,0,103.1539054,0,64.0547312,102.1321088,367675.5917,8.19093E-05,103.1492788,0,64.07607679,102.1235432,367644.7554,1453.013726,10.72212411,1176.677278,0,23.88354288,20.47920389,0,20.47911699,0,24.00005246,24.1133946,5.89317847,1,1,15.3,22.543,0,0,0,406148.8573,143022.7394
s-exist,s,exist, 08/03  12:00:00,18.375,0.195,36288.00769,290.7443529,1046679.67,0.040290448,150.7731311,8.626328114,63.69593117,0,135.2233081,0,52.49939908,145.3297346,523187.0445,0,135.2762398,0,52.50057046,145.4146183,523492.6258,1803.505437,10.81265453,1523.291029,0,24.3316015,20.36819963,0,20.36839469,0,24.0000272,24.28759854,6.129565526,1,1,15.3,22.543,0,0,0,406148.8573,220403.4561
s-exist,s,exist, 08/03  13:00:00,18.625,0.195,36288.00769,246.3073914,886706.6089,0.17029472,155.3144829,28.27141894,44.4304246,0.000473316,122.9134504,0.060934537,33.25653148,124.8126082,449325.3896,0,120.8369307,0,33.25337778,121.4947831,437381.2193,1436.892162,9.114628036,1264.10353,0,24.56891729,20.40027049,0,20.38901284,0,24.00000546,24.36326792,6.202225869,1,1,15.3,22.543,0,0,0,406148.8573,263270.5504
s-exist,s,exist, 08/03  14:00:00,19,0.195,36288.00769,241.7311273,870232.0583,0.210708539,132.952144,12.06337642,46.69879675,0.025139616,122.5939121,1.11958556,38.90429694,125.9288245,453343.7682,0,115.1112028,0,38.70922898,115.8023028,416888.2901,1288.640642,8.586263551,1143.449834,0,24.70221613,20.71126813,0,20.67524323,0,23.99998947,24.42778812,6.269476146,1,1,15.3,22.543,0,0,0,406148.8573,302313.0239
s-exist,s,exist, 08/03  15:00:00,19,0.195,36288.00769,208.2074429,749546.7944,0,109.9963157,0,47.70432283,0,111.8668933,0,41.0404827,110.4481839,397613.4621,0,104.1007691,0,41.04119102,97.75925899,351933.3324,1132.335699,8.200810127,1005.957131,0,24.772643,20.69594253,0,20.65200726,0,23.99997888,24.45565306,6.278417874,1,1,15.3,22.543,0,0,0,406148.8573,314061.4575
s-exist,s,exist, 08/03  16:00:00,18.375,0.3,36288.00769,146.1017463,525966.2867,0,94.91285293,0,48.02747575,0,96.54187807,0,41.00535235,79.18370837,285061.3501,0,89.05162436,0,41.00662673,66.91803793,240904.9366,943.9103152,7.889946047,834.4303864,0,24.75670544,20.20152703,0,20.15771825,0,23.99996102,24.44073011,6.224012999,1,1,15.3,22.543,0,0,0,406148.8573,297707.7943
s-exist,s,exist, 08/03  17:00:00,18,0.525,36288.00769,59.36515363,213714.5531,0,70.19010232,0,39.63452615,0,70.10279157,0,33.79420171,33.7600103,121536.0371,0,65.12580059,0,33.79533465,25.60514333,92178.51599,733.15431,7.634402304,637.4927104,0,24.64993662,19.8289205,0,19.79950217,0,23.99992817,24.38663811,6.127448698,1,1,15.3,22.543,0,0,0,406148.8573,275906.5821
s-exist,s,exist, 08/03  18:00:00,17.0625,0.525,36288.00769,0,0,0,44.64704592,0,29.69485606,0,42.35678049,0,24.97766711,0.607859104,2188.292774,0,40.24279982,0,24.97912805,0,0,467.202582,6.172897913,395.4681761,0,24.49712512,18.98025716,0,18.96849221,0,23.99991327,24.30276861,5.987961831,1,1,15.3,22.543,0,0,0,406148.8573,246818.5913
s-exist,s,exist, 08/03  19:00:00,15.5625,0.525,86832.0184,0,0,0,17.3027928,0,13.17589682,0,15.10343674,0,10.54492985,0,0,0,14.80054082,0,10.5465422,0,0,187.8652387,2.229091789,152.3210869,0,24.24536609,17.66727877,0,17.66531329,0,24.00012517,24.17287152,5.786883338,1,1,15.3,22.543,0,0,0,406148.8573,141502.2857
s-exist,s,exist, 08/03  20:00:00,14.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.90878462,16.82036692,0,16.8202177,0,24.00030095,24.05310025,5.648326831,1,1,15.3,22.543,0,0,0,406148.8573,66336.23164
s-exist,s,exist, 08/03  21:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.65347863,16.59290547,0,16.59275348,0,24.00028498,23.9952296,5.602897738,1,1,15.3,22.543,0,0,0,406148.8573,59799.41065
s-exist,s,exist, 08/03  22:00:00,14,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.50426191,16.58141718,0,16.58126375,0,24.00031279,23.9546992,5.558854801,1,1,15.3,22.543,0,0,0,406148.8573,60024.02543
s-exist,s,exist, 08/03  23:00:00,13.5625,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.34449768,16.27807206,0,16.27791685,0,23.89742971,23.82470247,5.395049807,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/03  24:00:00,13.1125,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.11131329,15.98065193,0,15.98051653,0,23.57998908,23.55960765,5.122169081,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/04  01:00:00,12.8125,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.86041711,15.69506003,0,15.69491595,0,23.326687,23.32572465,5.012126412,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/04  02:00:00,12.5125,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.63341738,15.40863073,0,15.40847229,0,23.1055661,23.1123585,5.024100148,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/04  03:00:00,12.275,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.41998872,15.20348902,0,15.20332959,0,22.9027177,22.91276685,5.131956145,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/04  04:00:00,12.075,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.22536475,15.23612727,0,15.23603212,0,22.73067032,22.74104126,5.301682887,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/04  05:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.05467554,15.28877377,0,15.28872046,0,22.59216973,22.59466542,5.503177347,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/04  06:00:00,12.625,0.975,28512.00604,2.377848995,8560.256384,0.703783109,42.02987751,23.28594171,16.2247066,0.656266873,37.54685774,20.94067584,14.02889651,0,0,0.710899888,40.88224517,23.37168115,14.93465204,2.50967726,9034.838137,160.5899159,0.852433067,137.5614704,0,21.96830191,15.76708651,0,15.78685443,0,22.58489108,22.59167693,5.492300432,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/04  07:00:00,13,0.75,57024.01208,226.9989873,817196.3544,0.851538695,212.2062014,145.827536,47.99840237,0.595946277,154.1340952,98.50712735,37.06060994,85.4537211,307633.396,0.814107143,200.1134854,138.3549707,43.19655907,141.5452662,509562.9584,968.6631634,5.051073974,871.1377979,0,22.51876729,16.59222921,0,16.8570282,0,23.23933443,23.29478844,5.083648444,1,1,15.3,22.543,0,0,0,406148.8573,38812.16527
s-exist,s,exist, 08/04  08:00:00,13.625,0.42,72576.01538,384.51314,1384247.304,0.786121878,339.0597737,246.6830595,52.83629319,0.287276241,162.4268049,88.17773242,34.48205227,115.9277711,417339.976,0.615861924,275.2492808,191.6636852,43.82393589,268.5853689,966907.3281,1427.57904,5.127324997,1303.638232,0,23.66773131,17.40870717,0,18.11028553,0,23.92854665,24.13774779,5.966870369,1,1,15.3,22.543,0,0,0,406148.8573,199302.864
s-exist,s,exist, 08/04  09:00:00,15.25,0.42,57024.01208,319.9017372,1151646.254,0.723930749,398.7332683,283.4868187,55.54288171,0.080638358,124.0563439,30.88630887,33.18091169,86.20822943,310349.626,0.330572624,227.9848999,128.3221686,39.68036319,233.6935077,841296.6279,1443.102155,6.388166016,1294.318196,0,24.54526388,18.33400984,0,18.98124311,0,23.99841966,24.32439346,6.22837852,1,1,15.3,22.543,0,0,0,406148.8573,240682.4998
s-exist,s,exist, 08/04  10:00:00,16,0.195,57024.01208,192.9742278,694707.2202,0.532183662,349.0227215,220.8922301,51.51042433,0,107.9944668,0,31.04361446,73.68656399,265271.6304,0.071804077,139.8052081,29.83420375,33.02797717,119.2876638,429435.5899,1318.528517,7.489871711,1162.969981,0,24.94188461,18.58883358,0,18.77630403,0,23.99995622,24.31073751,6.117283293,1,1,15.3,22.543,0,0,0,406148.8573,206555.0856
s-exist,s,exist, 08/04  11:00:00,16.625,0.195,36288.00769,186.2065932,670343.7354,0.161502766,189.8800902,63.26618723,38.68444033,0,117.8367002,0,28.73519407,93.09403666,335138.532,8.19093E-05,117.8654477,0.033075304,28.73941537,93.1125565,335205.2034,1285.859589,7.831076193,1138.795313,0,24.98507546,18.87665871,0,18.87569005,0,23.99999603,24.34055536,6.121453595,1,1,15.3,22.543,0,0,0,406148.8573,199667.3218
s-exist,s,exist, 08/04  12:00:00,17,0.195,36288.00769,197.4847686,710945.1669,0.040290448,132.8745281,11.82311313,32.23738559,0,119.7588275,0,26.02830229,98.6709088,355215.2717,0,119.8487568,0,26.03051962,98.81385979,355729.8952,1265.511711,7.684430468,1133.908185,0,24.81312803,19.11726389,0,19.11752272,0,23.99998862,24.39021808,6.180285064,1,1,15.3,22.543,0,0,0,406148.8573,233695.1592
s-exist,s,exist, 08/04  13:00:00,17.625,0.195,36288.00769,197.0354978,709327.7919,0.17029472,147.4660118,30.79846433,33.1924578,0.000473316,116.4999989,0.06558359,25.6236331,100.3006258,361082.2528,0,114.2658877,0,25.62094471,96.73487199,348245.5392,1202.575465,7.329258255,1087.646219,0,24.68942038,19.59474664,0,19.58300882,0,23.99998131,24.43220893,6.232280455,1,1,15.3,22.543,0,0,0,406148.8573,269677.0924
s-exist,s,exist, 08/04  14:00:00,17.375,0.195,36288.00769,169.0397378,608543.0559,0.210708539,122.3272865,13.00850795,34.83314507,0.025139616,112.7862616,1.207967182,28.28148376,89.88494686,323585.8087,0,104.8281275,0,28.17825369,79.1547909,284957.2472,1111.221196,6.966089424,1009.938805,0,24.69414845,19.46054043,0,19.42338382,0,23.99996466,24.44684262,6.248534557,1,1,15.3,22.543,0,0,0,406148.8573,271565.9974
s-exist,s,exist, 08/04  15:00:00,17,0.195,36288.00769,131.0462379,471766.4565,0,99.12150488,0,36.527362,0,102.4369792,0,30.76600522,72.43724121,260774.0684,0,93.9894808,0,30.76772844,58.6089967,210992.3881,985.668532,6.676684074,895.5259347,0,24.66591522,19.22170267,0,19.1731429,0,23.99997218,24.43715865,6.23395956,1,1,15.3,22.543,0,0,0,406148.8573,256764.1575
s-exist,s,exist, 08/04  16:00:00,17,0.3,36288.00769,87.29337384,314256.1458,0,83.87675103,0,36.80154881,0,87.68213612,0,31.21504045,50.45967072,181654.8146,0,79.38517883,0,31.2163857,36.83370312,132601.3312,830.3581996,6.562879593,748.8978076,0,24.59106707,19.23601571,0,19.18552965,0,23.99996465,24.41546128,6.178200525,1,1,15.3,22.543,0,0,0,406148.8573,251288.1864
s-exist,s,exist, 08/04  17:00:00,16.375,0.525,36288.00769,16.99246727,61172.88216,0,62.73696481,0,31.87896476,0,64.63401881,0,27.34830038,11.2248883,40409.59786,0,58.92547202,0,27.34891258,5.76757897,20763.28429,649.3131135,6.366775901,575.2841044,0,24.48928175,18.7201914,0,18.68396819,0,23.99993498,24.35097781,6.066748418,1,1,15.3,22.543,0,0,0,406148.8573,217316.3598
s-exist,s,exist, 08/04  18:00:00,15.375,0.525,36288.00769,0,0,0,38.75579242,0,23.46783767,0,38.34384823,0,20.1653274,0,0,0,35.70855233,0,20.16571937,0,0,425.2781198,5.172023344,365.3572122,0,24.32806877,17.93958612,0,17.92202976,0,23.99992198,24.26008084,5.9238875,1,1,15.3,22.543,0,0,0,406148.8573,181892.1651
s-exist,s,exist, 08/04  19:00:00,14.5625,0.525,86832.0184,0,0,0,15.7766232,0,11.7434027,0,14.45921557,0,9.85620519,0,0,0,13.99328774,0,9.85682183,0,0,178.0073666,1.952316916,144.5361418,0,24.08584482,17.24729355,0,17.24393928,0,24.00021794,24.15179077,5.775667417,1,1,15.3,22.543,0,0,0,406148.8573,105395.0931
s-exist,s,exist, 08/04  20:00:00,14.1125,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.80090287,16.81038399,0,16.81022538,0,24.00026221,24.04970817,5.68658999,1,1,15.3,22.543,0,0,0,406148.8573,59406.32378
s-exist,s,exist, 08/04  21:00:00,13.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.6043417,16.50943766,0,16.50934888,0,24.01020022,23.99893176,5.696019111,1,1,15.3,22.543,0,0,0,406148.8573,37908.47949
s-exist,s,exist, 08/04  22:00:00,13.625,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.47324443,16.72826808,0,16.72822327,0,24.00738094,23.96650984,5.717930479,1,1,15.3,22.543,0,0,0,406148.8573,59933.8029
s-exist,s,exist, 08/04  23:00:00,13.75,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.33307833,16.76888119,0,16.76883648,0,23.95692817,23.87873603,5.641002358,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/04  24:00:00,13.5375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.16006295,16.59637441,0,16.59632844,0,23.70906108,23.66599635,5.364231643,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/05  01:00:00,13.5625,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.97529406,16.58362145,0,16.5835749,0,23.53080337,23.49530501,5.196583278,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/05  02:00:00,13.6,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.82912129,16.45056598,0,16.4504702,0,23.40655024,23.35953739,5.103526124,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/05  03:00:00,13.6625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.69598201,16.53279869,0,16.53272011,0,23.29345981,23.23643783,5.04403353,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/05  04:00:00,13.7,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.58644118,16.59135975,0,16.59128835,0,23.21185775,23.1380533,5.016199797,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/05  05:00:00,13.8875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.48589076,16.52517959,0,16.52504846,0,23.13096882,23.03910452,5.001734267,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/05  06:00:00,14,0.975,14256.00302,11.87762859,42759.46293,0.703783109,61.12344228,42.47537218,15.85722991,0.656266873,55.74454567,38.80993421,14.09854145,4.370295607,15733.06419,0.710899888,60.47991758,42.75039573,14.89452182,7.507332983,27026.39874,169.7964404,0.589235025,149.7205731,0,22.4744361,16.85998636,0,16.88901789,0,23.14317364,23.08019829,5.017944329,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/05  07:00:00,14,0.75,53136.01126,265.1817324,954654.2366,0.851538695,223.0596381,165.140708,39.08406439,0.595946277,161.7338558,112.3337387,30.42528652,102.4729528,368902.63,0.814107143,211.2469342,156.9149369,35.36047777,162.7087796,585751.6066,931.1510638,3.978299755,854.1386376,0,23.03649592,17.79494959,0,18.12831575,0,23.62503067,23.69390105,5.622130809,1,1,15.3,22.543,0,0,0,406148.8573,37572.38532
s-exist,s,exist, 08/05  08:00:00,14,0.51,53136.01126,399.0316084,1436513.79,0.786121878,339.5844207,251.8389329,48.10735684,0.287276241,162.4507875,90.20571978,32.39811455,122.6842654,441663.3553,0.615861924,275.5903165,195.8115492,39.93675409,276.347343,994850.4349,1396.835258,4.711765492,1282.686364,0,24.16710752,18.1227487,0,18.90468007,0,23.98093588,24.31055163,6.783283094,1,1,15.3,22.543,0,0,0,406148.8573,285929.4162
s-exist,s,exist, 08/05  09:00:00,14.625,0.51,72576.01538,311.8586239,1122691.046,0.723930749,399.3845125,286.7846931,52.87120383,0.080638358,122.9233138,31.26348068,31.66343902,81.10226509,291968.1543,0.330572624,227.6766517,129.8440965,37.84249575,230.7563588,830722.8917,1411.996118,6.092642411,1271.82182,0,25.05326626,18.30450565,0,19.02561285,0,23.99952666,24.45474835,6.890133337,1,1,15.3,22.543,0,0,0,406148.8573,422191.1665
s-exist,s,exist, 08/05  10:00:00,15.625,0.3,72576.01538,189.2056176,681140.2235,0.532183662,348.9059446,222.9270164,49.33245992,0,106.7915576,0,29.832981,71.45315471,257231.357,0.071804077,138.793501,30.11360889,31.72869886,117.7524629,423908.8666,1287.234436,7.246597972,1139.78857,0,25.3794891,18.7305145,0,18.94709124,0,23.99992959,24.42631776,6.648850133,1,1,15.3,22.543,0,0,0,406148.8573,327732.4731
s-exist,s,exist, 08/05  11:00:00,16.625,0.3,53136.01126,190.7183224,686585.9606,0.161502766,187.9775474,63.58002761,37.03213619,0,116.128516,0,27.6160885,95.33822787,343217.6203,8.19093E-05,116.1577337,0.033367602,27.6199661,95.38009453,343368.3403,1249.086757,7.582062768,1110.297005,0,25.37897194,19.3312422,0,19.33151333,0,23.99996127,24.44777967,6.616865862,1,1,15.3,22.543,0,0,0,406148.8573,295681.0351
s-exist,s,exist, 08/05  12:00:00,17,0.3,42768.00906,196.2185825,706386.8971,0.040290448,129.1159766,11.63765898,30.94500971,0,116.4232138,0,25.08752471,98.03860825,352938.9897,0,116.5115697,0,25.08947968,98.17997427,353447.9074,1218.167812,7.457734295,1094.190244,0,25.14989406,19.5209699,0,19.52128647,0,23.99995621,24.47982942,6.638983595,1,1,15.3,22.543,0,0,0,406148.8573,319033.0283
s-exist,s,exist, 08/05  13:00:00,17.625,0.3,42768.00906,196.5767868,707676.4325,0.17029472,146.5071669,30.99892353,32.16557211,0.000473316,115.6753876,0.066151413,24.91741767,100.1002194,360360.7898,0,113.4279713,0,24.91467137,96.47656742,347315.6427,1181.872959,7.104430061,1072.29275,0,24.94920437,19.76960097,0,19.75565018,0,23.99994831,24.50780005,6.666366101,1,1,15.3,22.543,0,0,0,406148.8573,346439.2312
s-exist,s,exist, 08/05  14:00:00,17.875,0.3,42768.00906,174.8963594,629626.8939,0.210708539,121.0269889,13.12160187,33.49795759,0.025139616,111.7407369,1.218482775,27.26764816,92.83940004,334221.8401,0,103.7285402,0,27.16542037,82.05695937,295405.0537,1088.901081,6.704237891,993.0891821,0,24.88104569,19.84629028,0,19.80968977,0,23.99994883,24.52010896,6.65678262,1,1,15.3,22.543,0,0,0,406148.8573,356228.6937
s-exist,s,exist, 08/05  15:00:00,17.3,0.3,42768.00906,128.6688145,463207.7321,0,97.42652275,0,34.96269234,0,101.1045625,0,29.52523832,71.27608343,256593.9003,0,92.60039302,0,29.52674951,57.39273104,206613.8318,964.0601266,6.412049253,878.9273921,0,24.81023441,19.36423597,0,19.3177174,0,23.99995402,24.4972608,6.550142551,1,1,15.3,22.543,0,0,0,406148.8573,324271.488
s-exist,s,exist, 08/05  16:00:00,17,0.3,42768.00906,85.71985463,308591.4767,0,84.88561035,0,38.3976613,0,88.39800704,0,32.84536373,49.39990198,177839.6471,0,80.41307537,0,32.84627174,36.31995265,130751.8295,850.4873454,6.88609082,762.9250301,0,24.69146222,19.17120548,0,19.1247988,0,23.9999555,24.46335023,6.42982222,1,1,15.3,22.543,0,0,0,406148.8573,292833.2342
s-exist,s,exist, 08/05  17:00:00,16.375,0.3,42768.00906,29.74299501,107074.782,0,73.99255898,0,45.81378283,0,70.95177385,0,37.99991982,17.68466098,63664.77953,0,66.97076591,0,38.00313466,12.21970958,43990.95447,733.3409858,8.025329557,629.9256856,0,24.57293396,18.61436959,0,18.5928645,0,23.9999533,24.40525619,6.287762802,1,1,15.3,22.543,0,0,0,406148.8573,241782.3297
s-exist,s,exist, 08/05  18:00:00,16,0.51,42768.00906,0,0,0,40.41439619,0,29.92466838,0,33.89940155,0,22.42859109,0,0,0,33.25533188,0,22.43497866,0,0,356.505615,5.102659563,295.2335933,0,24.37679799,18.21032731,0,18.2060747,0,23.999935,24.29976691,6.094542482,1,1,15.3,22.543,0,0,0,406148.8573,210641.1594
s-exist,s,exist, 08/05  19:00:00,15.375,0.525,110160.0233,0,0,0,9.705898811,0,7.551428658,0,7.482199104,0,5.222629287,0,0,0,7.46289454,0,5.225024758,0,0,77.58015734,0.071105906,63.2820265,0,24.13243026,17.74114795,0,17.74096396,0,24.0000342,24.18889534,5.911858667,1,1,15.3,22.543,0,0,0,406148.8573,150927.6376
s-exist,s,exist, 08/05  20:00:00,15,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.89281607,17.54014283,0,17.54009835,0,23.99996911,24.10978829,5.806823916,1,1,15.3,22.543,0,0,0,406148.8573,136324.5846
s-exist,s,exist, 08/05  21:00:00,15,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.74248985,17.56081895,0,17.56073139,0,23.99986287,24.0717317,5.792227445,1,1,15.3,22.543,0,0,0,406148.8573,149705.6097
s-exist,s,exist, 08/05  22:00:00,15,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.65896712,17.6456365,0,17.64555922,0,23.99990236,24.04063168,5.775399856,1,1,15.3,22.543,0,0,0,406148.8573,125982.8448
s-exist,s,exist, 08/05  23:00:00,14.6875,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.54105221,17.48664149,0,17.48659194,0,24.02151143,23.9881326,5.710780116,1,1,15.3,22.543,0,0,0,406148.8573,19163.55126
s-exist,s,exist, 08/05  24:00:00,14.3125,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.37695208,17.1014808,0,17.10140674,0,23.87026072,23.82657412,5.469340496,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/06  01:00:00,14.1375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.19117195,16.95344315,0,16.95337566,0,23.73130953,23.67735421,5.290457715,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/06  02:00:00,14.0375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.04528802,16.8923849,0,16.89233454,0,23.62509208,23.55873871,5.184694612,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/06  03:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.90654732,16.82549513,0,16.82544577,0,23.50541325,23.43195002,5.093637061,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/06  04:00:00,13.875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.77813576,16.69726181,0,16.69721219,0,23.38456021,23.30607861,5.03220512,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/06  05:00:00,13.925,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.65354815,16.68502167,0,16.68497244,0,23.2767997,23.1913866,5.003563632,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/06  06:00:00,14,0.975,14256.00302,0,0,0.703783109,5.511586119,0,4.30443769,0.656266873,4.185470531,0,2.929041847,0,0,0.710899888,4.185756125,0,2.930493234,0,0,44.57330834,0,35.85204374,0,22.56102559,16.84938548,0,16.84933684,0,23.22269545,23.12450543,5.000227593,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/06  07:00:00,14.625,0.75,53136.01126,0,0,0.851538695,22.05190248,0,17.30599017,0.595946277,16.74685203,0,11.80719405,0,0,0.814107143,16.8358307,0,11.90075605,0,0,224.0801869,1.905132658,179.7839245,0,22.58170941,17.36756856,0,17.36813107,0,23.29673918,23.1856308,5.005144958,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/06  08:00:00,15.3125,0.51,53136.01126,0,0,0.786121878,45.69873598,0,36.1683267,0.287276241,33.96986049,0,24.05038471,0,0,0.615861924,34.94590475,0,25.03563288,0,0,488.2144918,6.158640347,390.1626054,0,22.81116577,17.98525895,0,17.99197553,0,23.64034009,23.46157722,5.133044507,1,1,15.3,22.543,0,0,0,406148.8573,14681.63774
s-exist,s,exist, 08/06  09:00:00,15.8125,0.51,72576.01538,82.93007186,298548.2587,0.723930749,139.7746214,38.60750204,78.15299103,0.080638358,67.08277439,1.393255701,42.05274891,27.90460809,100456.5891,0.330572624,85.94860717,12.90191895,49.42464789,55.02546377,198091.6696,1106.275274,9.004784478,893.4132151,0,23.27099027,18.67961832,0,18.80860699,0,23.95676633,23.8431891,5.555390369,1,1,15.3,22.543,0,0,0,406148.8573,103399.0878
s-exist,s,exist, 08/06  10:00:00,16.625,0.3,72576.01538,280.0612057,1008220.34,0.532183662,315.9284701,127.0162228,126.2795411,0,127.2925701,0,63.67853427,122.4607481,440858.693,0.071804077,150.8988515,17.47054738,69.83748293,157.6004576,567361.6474,2117.141732,10.86104389,1737.019894,0,24.01953729,19.52925355,0,19.68676293,0,23.99861399,24.17328692,6.012656492,1,1,15.3,22.543,0,0,0,406148.8573,194906.0713
s-exist,s,exist, 08/06  11:00:00,18.25,0.3,53136.01126,304.3013505,1095484.862,0.161502766,193.0658325,20.75466054,111.8254141,0,137.4742395,0,75.32747932,152.1611583,547780.17,8.19093E-05,137.4769418,0.011527488,75.35103558,152.1401921,547704.6917,2060.615343,11.51587704,1677.346701,0,24.71454989,20.66392985,0,20.66270849,0,23.99996781,24.34523292,6.253121225,1,1,15.3,22.543,0,0,0,406148.8573,265513.9493
s-exist,s,exist, 08/06  12:00:00,18.375,0.3,42768.00906,282.9503002,1018621.081,0.040290448,149.9013379,8.192250534,66.0555768,0,133.8589035,0,54.13128466,141.43715,509173.7401,0,133.9064575,0,54.13294756,141.5131502,509447.3408,1797.706666,10.88780279,1513.523888,0,24.94923117,20.48381085,0,20.48396959,0,23.99997354,24.4333479,6.34851269,1,1,15.3,22.543,0,0,0,406148.8573,311917.188
s-exist,s,exist, 08/06  13:00:00,18,0.3,42768.00906,246.7833346,888420.0045,0.17029472,161.2347747,27.3377279,52.265795,0.000473316,128.904823,0.059089111,40.40807637,125.0044555,450016.0397,0,126.8943271,0,40.39825214,121.7788791,438403.9648,1469.026463,9.400704107,1285.072028,0,24.91724732,19.99150558,0,19.97996262,0,23.99996165,24.46658703,6.356684177,1,1,15.3,22.543,0,0,0,406148.8573,316041.7732
s-exist,s,exist, 08/06  14:00:00,18.625,0.3,42768.00906,240.4188582,865507.8895,0.210708539,137.2897499,11.69527985,51.95069459,0.025139616,125.5100603,1.0853119,42.61850721,125.1342745,450483.3882,0,118.2396368,0,42.3780284,115.2845837,415024.5013,1325.957954,8.907606988,1169.938844,0,24.88305308,20.50885803,0,20.47349159,0,23.9999513,24.51364887,6.413436672,1,1,15.3,22.543,0,0,0,406148.8573,352015.6821
s-exist,s,exist, 08/06  15:00:00,19,0.3,42768.00906,217.1508557,781743.0805,0,114.6377636,0,52.84091152,0,115.0228434,0,44.95731335,114.6697282,412811.0215,0,107.5741383,0,44.9589981,102.4811275,368932.059,1159.662846,8.492903267,1025.067423,0,24.90547447,20.78592703,0,20.74257967,0,23.99994233,24.54114125,6.437296592,1,1,15.3,22.543,0,0,0,406148.8573,372510.3898
s-exist,s,exist, 08/06  16:00:00,18.375,0.3,42768.00906,143.3350367,516006.132,0,95.51867402,0,49.23627636,0,96.76458416,0,42.21137342,77.46967969,278890.8469,0,89.66584718,0,42.21236807,65.86535697,237115.2851,988.4399287,8.358121667,866.8001852,0,24.88204481,20.17989098,0,20.13968413,0,23.99994129,24.50978511,6.346593502,1,1,15.3,22.543,0,0,0,406148.8573,339615.7269
s-exist,s,exist, 08/06  17:00:00,17.375,0.3,42768.00906,45.68819055,164477.486,0,72.11817817,0,43.26418347,0,70.31294698,0,36.33507114,25.85589202,93081.21127,0,65.96720741,0,36.33730069,19.83229853,71396.27472,725.4005467,7.815405991,626.3733956,0,24.73727405,19.37838292,0,19.35241495,0,23.99993635,24.43013234,6.18989113,1,1,15.3,22.543,0,0,0,406148.8573,272459.6179
s-exist,s,exist, 08/06  18:00:00,16.375,0.51,42768.00906,0,0,0,41.71592197,0,29.80740507,0,36.65510549,0,23.31639027,0,0,0,35.55585435,0,23.32100403,0,0,402.678275,5.761379722,335.2863318,0,24.50435828,18.5127429,0,18.50589479,0,23.99991634,24.31481111,6.022975041,1,1,15.3,22.543,0,0,0,406148.8573,223386.9632
s-exist,s,exist, 08/06  19:00:00,15.375,0.525,110160.0233,0,0,0,16.17230861,0,12.53043952,0,13.49255296,0,9.572221416,0,0,0,13.34314969,0,9.574572338,0,0,156.9435163,1.378502935,127.3813973,0,24.23509632,17.79251374,0,17.7914467,0,24.00001885,24.20466501,5.875169082,1,1,15.3,22.543,0,0,0,406148.8573,156488.3094
s-exist,s,exist, 08/06  20:00:00,15,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.95507234,17.45780331,0,17.45765245,0,23.99995712,24.11150985,5.766911714,1,1,15.3,22.543,0,0,0,406148.8573,134599.905
s-exist,s,exist, 08/06  21:00:00,14.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.76419417,17.26050453,0,17.26032607,0,23.9999707,24.06121891,5.737493005,1,1,15.3,22.543,0,0,0,406148.8573,125294.3672
s-exist,s,exist, 08/06  22:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.63531291,17.18986048,0,17.18966976,0,24.00043081,24.02010499,5.701527454,1,1,15.3,22.543,0,0,0,406148.8573,86125.91338
s-exist,s,exist, 08/06  23:00:00,13.625,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.47236084,16.89556678,0,16.89537734,0,23.95028364,23.91996555,5.570240913,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/06  24:00:00,13.15,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.24486419,16.50556007,0,16.50537307,0,23.65132609,23.66404648,5.239225055,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/07  01:00:00,12.8125,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.0002776,16.1937822,0,16.19359636,0,23.44856996,23.45794645,5.077886983,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/07  02:00:00,12.575,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.78948408,15.94971349,0,15.94952861,0,23.26408343,23.27175774,5.010792958,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/07  03:00:00,12.4375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.59206525,15.78644163,0,15.78625806,0,23.08643186,23.09308109,5.011172217,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/07  04:00:00,12.2125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.41020965,15.5707987,0,15.57061736,0,22.91179548,22.91775132,5.080247618,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/07  05:00:00,12.1,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.231608,15.41241469,0,15.41223515,0,22.7410418,22.74621484,5.21537812,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/07  06:00:00,12.0375,0.975,28512.00604,2.692041449,9691.349217,0.703783109,52.55375218,31.86956201,18.1203688,0.656266873,47.62688041,28.99508295,16.0146454,0,0,0.710899888,51.67542309,32.05184486,17.00768779,2.820456092,10153.64193,163.3369935,0.734566224,140.8404866,0,22.14029288,15.73524998,0,15.7633562,0,22.68454518,22.72186136,5.244351419,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/07  07:00:00,12,0.75,57024.01208,224.6767943,808836.4596,0.851538695,209.9032811,145.3202851,46.93028504,0.595946277,152.225852,98.51622087,35.88230149,83.59981915,300959.3489,0.814107143,198.1784282,137.9789369,42.37629248,141.0769752,507877.1107,921.5756228,4.896826996,828.380507,0,22.68628311,16.79138798,0,17.13771882,0,23.28758381,23.38876275,5.123665954,1,1,15.3,22.543,0,0,0,406148.8573,38489.81338
s-exist,s,exist, 08/07  08:00:00,12.625,0.42,72576.01538,391.0248525,1407689.469,0.786121878,335.7554024,235.6459347,61.57516119,0.287276241,162.1873485,84.22090893,39.16727983,119.2053518,429139.2665,0.615861924,272.5207126,183.0716203,50.65619807,271.8195007,978550.2026,1470.863813,5.726727885,1328.337045,0,23.94816915,17.65548269,0,18.5059189,0,23.93646294,24.20685977,6.14461098,1,1,15.3,22.543,0,0,0,406148.8573,214413.3626
s-exist,s,exist, 08/07  09:00:00,13.625,0.42,57024.01208,322.2701172,1160172.422,0.723930749,401.7222055,274.4380035,68.34830278,0.080638358,126.5043069,29.84303291,37.38536348,85.43334679,307560.0484,0.330572624,230.743276,124.1324892,47.34291965,236.8367704,852612.3734,1542.359297,7.17382622,1366.076955,0,24.98835401,18.12459874,0,18.94011552,0,23.99864609,24.3826135,6.383265766,1,1,15.3,22.543,0,0,0,406148.8573,238496.113
s-exist,s,exist, 08/07  10:00:00,15.25,0.195,57024.01208,198.5212009,714676.3233,0.532183662,350.9982785,215.4187115,59.53500834,0,111.4120457,0,34.9745951,76.35168437,274866.0637,0.071804077,142.8692555,29.07433157,37.36676782,122.1695165,439810.2595,1430.003323,8.200311672,1246.859772,0,25.50070064,18.51138612,0,18.73558264,0,23.99996017,24.37357525,6.261587419,1,1,15.3,22.543,0,0,0,406148.8573,226835.8047
s-exist,s,exist, 08/07  11:00:00,16.625,0.195,36288.00769,205.6534738,740352.5058,0.161502766,193.6454618,61.92200944,44.18305106,0,121.0230169,0,32.26296185,102.8068551,370104.6783,8.19093E-05,121.0507137,0.032353694,32.26847765,102.8466188,370247.8276,1396.408382,8.536189027,1222.983625,0,25.47294799,19.27407608,0,19.27434343,0,23.99998255,24.41653595,6.288126834,1,1,15.3,22.543,0,0,0,406148.8573,247004.4094
s-exist,s,exist, 08/07  12:00:00,17,0.195,36288.00769,216.5307934,779510.8563,0.040290448,136.7435772,11.58043388,36.59434949,0,122.5982222,0,29.1556376,108.1961384,389506.0981,0,122.6848751,0,29.15874335,108.3346551,390004.7582,1366.34868,8.414478622,1210.878808,0,25.15686416,19.53538344,0,19.53568618,0,23.99997192,24.4622567,6.36632102,1,1,15.3,22.543,0,0,0,406148.8573,280326.7634
s-exist,s,exist, 08/07  13:00:00,18.25,0.195,36288.00769,224.9455817,809804.0941,0.17029472,151.4465831,30.14755371,37.952821,0.000473316,119.4165649,0.064128543,28.77882553,114.2188646,411187.9125,0,117.239106,0,28.7758105,110.7267171,398616.1816,1292.979444,8.091483193,1156.725142,0,24.95168745,20.28722731,0,20.27458131,0,23.9999669,24.50948321,6.454741459,1,1,15.3,22.543,0,0,0,406148.8573,333200.3753
s-exist,s,exist, 08/07  14:00:00,19.625,0.195,36288.00769,229.1057143,824780.5714,0.210708539,126.5036839,12.7011537,39.62210765,0.025139616,115.7083077,1.179029719,31.7253301,119.7863877,431230.9958,0,107.9450994,0,31.587371,109.3193265,393549.5755,1184.246781,7.708408001,1065.1689,0,24.94250054,21.19352689,0,21.15626844,0,23.99996051,24.55893979,6.548000435,1,1,15.3,22.543,0,0,0,406148.8573,388546.6262
s-exist,s,exist, 08/07  15:00:00,20,0.195,36288.00769,208.9775799,752319.2876,0,103.7030261,0,41.51164546,0,105.6851911,0,34.66998965,111.1616783,400182.042,0,97.54331831,0,34.67247522,97.81590156,352137.2456,1050.844251,7.428228933,944.6655346,0,24.98010655,21.52441197,0,21.47483273,0,23.99995605,24.57976319,6.576810724,1,1,15.3,22.543,0,0,0,406148.8573,406203.8452
s-exist,s,exist, 08/07  16:00:00,20,0.3,36288.00769,157.8465497,568247.5789,0,86.49589492,0,39.94583656,0,89.8584763,0,34.29875888,85.39567199,307424.4192,0,81.95775682,0,34.29947213,72.45087769,260823.1597,888.2201556,7.314921486,792.0477489,0,24.98184154,21.41289791,0,21.36530845,0,23.99994028,24.56413155,6.536198911,1,1,15.3,22.543,0,0,0,406148.8573,403993.7693
s-exist,s,exist, 08/07  17:00:00,18.125,0.525,36288.00769,47.44275672,170793.9242,0,65.5211198,0,35.34224076,0,66.59638074,0,30.37710692,27.2556867,98120.47211,0,61.28565243,0,30.37768215,20.18707002,72673.45208,674.8528694,6.877362137,592.9140357,0,24.87958375,19.87148541,0,19.84039638,0,23.99990808,24.47020981,6.354793108,1,1,15.3,22.543,0,0,0,406148.8573,328693.3848
s-exist,s,exist, 08/07  18:00:00,15.75,0.525,36288.00769,0,0,0,39.35621928,0,24.81721083,0,38.21947284,0,21.10198578,0,0,0,35.91052811,0,21.10279966,0,0,428.9753602,5.513719223,365.4027745,0,24.62163894,18.05316858,0,18.03903551,0,23.99990028,24.33467078,6.117529922,1,1,15.3,22.543,0,0,0,406148.8573,234865.8685
s-exist,s,exist, 08/07  19:00:00,14.375,0.525,86832.0184,0,0,0,15.72420938,0,12.06779943,0,14.09106754,0,9.992911004,0,0,0,13.7543412,0,9.99378765,0,0,173.2817202,1.902416542,140.4765683,0,24.25385874,17.06799742,0,17.06564338,0,24.00011721,24.20079336,5.921127782,1,1,15.3,22.543,0,0,0,406148.8573,126448.3885
s-exist,s,exist, 08/07  20:00:00,14,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.89601622,16.86368008,0,16.86352756,0,24.00038558,24.0973553,5.817339928,1,1,15.3,22.543,0,0,0,406148.8573,80644.94671
s-exist,s,exist, 08/07  21:00:00,13.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.6720335,16.50969289,0,16.50954193,0,24.00034057,24.03587303,5.784561052,1,1,15.3,22.543,0,0,0,406148.8573,63471.19511
s-exist,s,exist, 08/07  22:00:00,13,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.52640614,16.44620047,0,16.44602393,0,24.0002633,23.98937339,5.773177715,1,1,15.3,22.543,0,0,0,406148.8573,50076.63186
s-exist,s,exist, 08/07  23:00:00,12.6875,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.34990608,16.32997335,0,16.32978829,0,23.87187666,23.84809145,5.58910385,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/07  24:00:00,12.3125,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.11041501,15.99721471,0,15.99702999,0,23.55466524,23.57750346,5.249041501,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/08  01:00:00,12.1375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.85930671,15.79494943,0,15.79476594,0,23.30810372,23.3448515,5.068249632,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/08  02:00:00,12.0375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.64349414,15.65339894,0,15.65321504,0,23.11911611,23.15255251,5.006188555,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/08  03:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.45291804,15.55930623,0,15.5591217,0,22.95134761,22.97801549,5.017621131,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/08  04:00:00,11.875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.28167153,15.41303592,0,15.41285133,0,22.78993915,22.81060458,5.093098987,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/08  05:00:00,11.925,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.11927278,15.44904645,0,15.44888517,0,22.64916942,22.6616403,5.213384037,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/08  06:00:00,12,0.975,28512.00604,0,0,0.703783109,26.29004737,9.621567792,14.32105698,0.656266873,22.86403049,8.732702246,11.70357207,0,0,0.710899888,24.43944378,9.672523525,12.34106448,0,0,125.9565417,0.825129969,103.1577611,0,22.02677284,15.76353846,0,15.77480319,0,22.59698805,22.61565199,5.259201256,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/08  07:00:00,12,0.75,57024.01208,107.0505017,385381.806,0.851538695,141.3796199,73.06405424,54.82019215,0.595946277,101.8268018,47.38987328,40.67535158,36.38536092,130987.2993,0.814107143,130.1999295,68.68807857,47.75657144,71.01657835,255659.6821,796.5811755,6.267627928,682.1132065,0,22.37547102,16.57608088,0,16.79151943,0,23.00815314,23.06739167,5.044470297,1,1,15.3,22.543,0,0,0,406148.8573,28770.1196
s-exist,s,exist, 08/08  08:00:00,12.625,0.42,72576.01538,379.9602522,1367856.908,0.786121878,324.5106806,224.5944479,62.80087242,0.287276241,156.4739592,79.48152619,39.60794413,116.1301523,418068.5481,0.615861924,262.951583,173.886243,51.68721772,263.8300999,949788.3597,1442.189596,5.890589192,1296.86969,0,23.46523052,17.59876538,0,18.42130804,0,23.81167888,23.98886597,5.926295867,1,1,15.3,22.543,0,0,0,406148.8573,141262.8013
