Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 08/08  09:00:00,13,0.42,57024.01208,295.7256452,1064612.323,0.723930749,395.7325864,269.7055379,68.1784775,0.080638358,124.6944022,29.32067409,37.1880711,73.68002235,265248.0805,0.330572624,227.3290815,121.9792949,47.17210384,222.0456229,799364.2423,1523.952734,7.171630481,1348.774748,0,24.62952582,17.40051273,0,18.15242501,0,23.99569686,24.26230792,6.371227292,1,1,15.3,22.543,0,0,0,406148.8573,153152.48
s-exist,s,exist, 08/08  10:00:00,14.3125,0.195,57024.01208,176.608941,635792.1876,0.532183662,346.4976478,212.0001897,59.66161676,0,110.2105116,0,34.98267854,65.77266689,236781.6008,0.071804077,141.2152163,28.60425656,37.39239985,110.8362741,399010.5868,1420.429686,8.216178055,1237.506033,0,25.14406998,17.83745016,0,18.05076379,0,23.99991018,24.27214661,6.314739303,1,1,15.3,22.543,0,0,0,406148.8573,149587.0995
s-exist,s,exist, 08/08  11:00:00,16.2875,0.195,36288.00769,198.3713706,714136.9342,0.161502766,191.4723428,61.0791418,44.10367639,0,119.7048024,0,32.21078912,99.16623438,356998.4438,8.19093E-05,119.732085,0.031896979,32.21626757,99.20513624,357138.4905,1384.013907,8.527442607,1211.704868,0,25.17978458,19.06553602,0,19.06578219,0,23.99999709,24.34032566,6.402437585,1,1,15.3,22.543,0,0,0,406148.8573,206412.3591
s-exist,s,exist, 08/08  12:00:00,17.625,0.195,36288.00769,225.9812942,813532.659,0.040290448,135.4228949,11.43909685,36.58413118,0,121.3809787,0,29.1726142,112.9218257,406518.5724,0,121.4663585,0,29.17566916,113.0594685,407014.0866,1353.174887,8.405379547,1198.778399,0,25.00294949,19.87228007,0,19.8726413,0,24.0000007,24.41729137,6.507004019,1,1,15.3,22.543,0,0,0,406148.8573,282474.9007
s-exist,s,exist, 08/08  13:00:00,18,0.195,36288.00769,223.4412896,804388.6427,0.17029472,151.6946005,27.97581405,43.70482138,0.000473316,120.441374,0.0533399,33.57351345,113.2809142,407811.2911,0,118.4783121,0,33.5638418,110.1603754,396577.3516,1328.74387,8.628929517,1176.457739,0,24.87086162,20.06162822,0,20.05214013,0,23.99999142,24.46287551,6.51444439,1,1,15.3,22.543,0,0,0,406148.8573,311842.8541
s-exist,s,exist, 08/08  14:00:00,18,0.195,36288.00769,219.3755095,789751.8341,0.210708539,134.5617573,9.20895649,59.7633609,0.025139616,122.2146647,0.847513856,48.88337163,113.8498376,409859.4154,0,116.1255472,0,48.52863881,105.5256719,379892.4187,1355.804668,9.61311483,1175.8579,0,24.86594278,20.0796109,0,20.05216633,0,23.99997877,24.50143753,6.52951646,1,1,15.3,22.543,0,0,0,406148.8573,329496.6459
s-exist,s,exist, 08/08  15:00:00,18,0.195,36288.00769,166.9611212,601060.0364,0,103.841828,0,42.92749828,0,105.6976189,0,36.22045264,89.92335991,323724.0957,0,97.8231548,0,36.22236347,77.03776132,277335.9407,1056.290129,7.621474005,945.7368313,0,24.83127121,20.07948798,0,20.03388215,0,23.99997126,24.49782473,6.472004731,1,1,15.3,22.543,0,0,0,406148.8573,324022.4187
s-exist,s,exist, 08/08  16:00:00,17.375,0.3,36288.00769,100.8891678,363201.0041,0,85.61663159,0,39.66518943,0,88.91010232,0,34.06954106,56.85184914,204666.6569,0,81.1159102,0,34.07022823,44.03731867,158534.3472,878.3333764,7.29546589,783.0737589,0,24.74960995,19.57587474,0,19.5273674,0,23.99995712,24.45716166,6.364017084,1,1,15.3,22.543,0,0,0,406148.8573,291468.9669
s-exist,s,exist, 08/08  17:00:00,17,0.525,36288.00769,25.24367486,90877.2295,0,64.69173896,0,34.9776909,0,65.732827,0,30.07471707,16.29308621,58655.11036,0,60.50769684,0,30.07526675,9.135948217,32889.41358,665.6570205,6.824403284,584.712975,0,24.61252578,19.17683337,0,19.14485026,0,23.99992682,24.39149771,6.24377564,1,1,15.3,22.543,0,0,0,406148.8573,261350.3213
s-exist,s,exist, 08/08  18:00:00,17,0.525,36288.00769,0,0,0,38.7346827,0,24.48870867,0,37.59391284,0,20.82635887,0,0,0,35.33716289,0,20.82715535,0,0,421.7533696,5.43785906,359.1023311,0,24.44892419,19.02910461,0,19.01551141,0,23.9999112,24.31987547,6.124332522,1,1,15.3,22.543,0,0,0,406148.8573,261466.1453
s-exist,s,exist, 08/08  19:00:00,15.125,0.525,86832.0184,0,0,0,15.5817631,0,12.00755019,0,13.91509393,0,9.918069918,0,0,0,13.59626431,0,9.918986908,0,0,170.9710425,1.8552546,138.5707732,0,24.23601043,17.49649199,0,17.49428691,0,23.99997769,24.18882299,5.915795014,1,1,15.3,22.543,0,0,0,406148.8573,141817.5388
s-exist,s,exist, 08/08  20:00:00,13.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.90307101,16.19357523,0,16.19342847,0,24.00286957,24.05394209,5.76500243,1,1,15.3,22.543,0,0,0,406148.8573,34461.72734
s-exist,s,exist, 08/08  21:00:00,13,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.61117604,16.01378346,0,16.01363255,0,24.0155477,23.99826807,5.758612628,1,1,15.3,22.543,0,0,0,406148.8573,23391.95854
s-exist,s,exist, 08/08  22:00:00,12.875,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.44214149,16.05809193,0,16.05793323,0,24.02451206,23.9596626,5.763860217,1,1,15.3,22.543,0,0,0,406148.8573,14018.75624
s-exist,s,exist, 08/08  23:00:00,12.425,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.26281132,15.80497308,0,15.80480826,0,23.80965709,23.76774384,5.485375353,1,1,15.3,22.543,0,12836.09296,0,406148.8573,0
s-exist,s,exist, 08/08  24:00:00,11.95,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.98712906,15.4293143,0,15.42914718,0,23.42595381,23.45076635,5.132120843,1,1,15.3,22.543,0,14424.58153,0,406148.8573,0
s-exist,s,exist, 08/09  01:00:00,11.675,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.70200474,15.19146307,0,15.19129344,0,23.12454673,23.17832185,5.008202522,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/09  02:00:00,11.475,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.45396865,15.03792137,0,15.03774837,0,22.90319159,22.95826822,5.039178726,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/09  03:00:00,11.3375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.23555758,14.92769136,0,14.92751445,0,22.70708828,22.75875856,5.172844423,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/09  04:00:00,11.1125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.03734692,14.76117571,0,14.76099623,0,22.51690199,22.56604857,5.405251351,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/09  05:00:00,11.0625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.84749599,14.70143872,0,14.70125618,0,22.34228129,22.38685981,5.715986021,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/09  06:00:00,11.0375,0.975,28512.00604,6.713476422,24168.51512,0.475123157,43.07741089,24.80803646,16.02868667,0.454287823,40.02095794,23.50809487,14.21276896,2.246634092,8087.882731,0.481935461,42.19893859,25.1198541,14.78039573,4.46684233,16080.63239,178.8463937,0.883296709,154.0665927,0,21.7395295,14.98133083,0,14.99763491,0,22.26883639,22.339093,5.845300265,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/09  07:00:00,11,0.75,57024.01208,286.6141478,1031810.932,0.890371204,217.0565192,145.3711845,56.17102737,0.67822072,167.9821999,107.9435655,44.30267848,119.2070116,429145.2417,0.843199522,202.0121253,136.3749371,49.9064757,167.4071362,602665.6903,1240.030115,5.349858008,1111.207061,0,22.31970564,16.21878992,0,16.48365717,0,22.93019131,23.08394763,5.114194416,1,1,15.3,22.543,0,0,0,406148.8573,43255.84363
s-exist,s,exist, 08/09  08:00:00,12.5,0.42,72576.01538,545.2267643,1962816.352,0.82872872,368.2099757,253.5793509,79.11474752,0.444111444,224.8417267,134.4681204,54.51051698,221.1904725,796285.7011,0.638536767,293.2208281,193.6051597,63.7607928,324.0362918,1166530.65,2002.682752,6.645426557,1782.40294,0,23.80182261,17.83667099,0,18.35082544,0,23.91354188,24.21891475,6.165724154,1,1,15.3,22.543,0,0,0,406148.8573,231725.8859
s-exist,s,exist, 08/09  09:00:00,14.8375,0.42,57024.01208,549.124802,1976849.287,0.769323896,452.5678679,305.7172549,91.10862359,0.26904387,218.0263454,106.1898819,55.64352608,233.1640127,839390.4457,0.387832146,271.6536707,153.0222117,62.44918939,315.9607894,1137458.842,2221.252186,8.142290285,1942.378881,0,25.11158935,19.17112618,0,19.54975877,0,23.99885768,24.56337625,6.79520249,1,1,15.3,22.543,0,0,0,406148.8573,401064.4511
s-exist,s,exist, 08/09  10:00:00,17.1375,0.195,57024.01208,352.8524482,1270268.814,0.68836826,460.0618752,297.1305933,90.03634763,0.083637514,157.7092702,36.03061528,48.25716442,164.3075396,591507.1426,0.115703602,173.3106734,49.83943741,50.06220196,188.5449086,678761.6709,1916.330349,9.432027138,1640.795164,0,25.66678198,20.09283804,0,20.19846791,0,23.99990561,24.56030953,6.69591988,1,1,15.3,22.543,0,0,0,406148.8573,404469.4244
s-exist,s,exist, 08/09  11:00:00,18,0.195,36288.00769,257.1373147,925694.3328,0.371076331,308.7510532,154.2590141,69.19264424,0,127.4346141,0,41.56118301,128.58,462888,0,127.4218337,0,41.56198221,128.5573147,462806.3328,1698.601316,10.06965805,1446.928094,0,25.76434563,20.42570804,0,20.42552765,0,23.99996562,24.53104424,6.589552884,1,1,15.3,22.543,0,0,0,406148.8573,354241.6132
s-exist,s,exist, 08/09  12:00:00,17.375,0.195,36288.00769,253.2975251,911871.0905,0.064379211,158.862455,20.78848219,47.8337906,0,131.0297443,0,38.85128473,126.8329445,456598.6001,0,130.8078668,0,38.85165547,126.4645807,455272.4904,1612.07521,9.964379005,1391.690803,0,25.6299338,20.02221183,0,20.02059533,0,23.99996667,24.55866475,6.599391399,1,1,15.3,22.543,0,0,0,406148.8573,350721.5092
s-exist,s,exist, 08/09  13:00:00,17.625,0.195,36288.00769,247.9672786,892682.203,0.21695026,184.5096497,48.52664822,51.11903891,0.006768705,130.5074241,1.276742223,38.77097953,126.0604688,453817.6878,0,127.3252096,0,38.60672333,121.9068098,438864.5152,1498.330753,9.594603116,1308.554162,0,25.33235721,20.13334899,0,20.11456401,0,23.99995085,24.58378316,6.636780605,1,1,15.3,22.543,0,0,0,406148.8573,367684.4473
s-exist,s,exist, 08/09  14:00:00,19.25,0.195,36288.00769,257.5111393,927040.1014,0.334509116,156.528457,30.13123476,50.82877875,0.090681049,131.3724196,7.024647264,41.69761348,133.6619258,481182.9329,0,117.9912042,0,41.00823238,123.8492135,445857.1685,1347.988792,9.099488736,1186.650961,0,25.22516578,21.26249581,0,21.21209332,0,23.99994662,24.63562626,6.782807976,1,1,15.3,22.543,0,0,0,406148.8573,432385.6629
s-exist,s,exist, 08/09  15:00:00,20,0.195,36288.00769,241.260571,868538.0555,0.099298334,115.5488729,0.203523695,50.4916466,0.045116901,114.7497915,0.092472432,43.17437544,126.5831652,455699.3948,0,107.4335265,0,43.17559845,114.6774057,412838.6607,1165.883367,8.598549559,1029.203031,0,25.23228588,21.74804229,0,21.6995737,0,23.99994337,24.65925278,6.843730176,1,1,15.3,22.543,0,0,0,406148.8573,460641.0185
s-exist,s,exist, 08/09  16:00:00,19.125,0.3,36288.00769,164.488328,592157.9808,0,96.29004105,0,47.56328448,0,95.97793736,0,40.74130179,87.55803345,315208.9204,0,89.53621326,0,40.74232678,76.93029455,276949.0604,978.5773339,8.350755384,858.0924234,0,25.18866028,21.04678248,0,21.00342182,0,23.99992897,24.61875738,6.753589074,1,1,15.3,22.543,0,0,0,406148.8573,428298.4106
s-exist,s,exist, 08/09  17:00:00,17.6,0.525,36288.00769,55.42309388,199523.138,0,71.43993694,0,41.13657497,0,70.30923304,0,34.90578076,31.38020232,112968.7283,0,65.87522116,0,34.90725978,24.04289157,86554.40964,737.3598769,7.864587668,637.3169865,0,25.0211355,19.86709633,0,19.83635419,0,23.99989736,24.52222057,6.567165875,1,1,15.3,22.543,0,0,0,406148.8573,356981.5634
s-exist,s,exist, 08/09  18:00:00,15.75,0.525,36288.00769,0,0,0,43.20908581,0,29.15052708,0,40.64908298,0,24.284006,0,0,0,38.79135303,0,24.2858628,0,0,457.7450585,6.228369223,384.7410871,0,24.75804834,18.41380942,0,18.40067419,0,23.99988554,24.39431566,6.337880272,1,1,15.3,22.543,0,0,0,406148.8573,278160.6598
s-exist,s,exist, 08/09  19:00:00,14.375,0.525,86832.0184,0,0,0,14.9106363,0,11.7594815,0,12.75233474,0,9.347538371,0,0,0,12.61779103,0,9.349091755,0,0,77.90996968,0.529956021,63.63226916,0,24.37962132,16.82524002,0,16.82424398,0,24.00000032,24.23111514,6.063643604,1,1,15.3,22.543,0,0,0,406148.8573,144161.6801
s-exist,s,exist, 08/09  20:00:00,13.5625,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.96080224,16.34128251,0,16.34113694,0,24.00035544,24.109758,5.898012294,1,1,15.3,22.543,0,0,0,406148.8573,71265.30738
s-exist,s,exist, 08/09  21:00:00,13.1125,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.68316759,16.22449242,0,16.22433444,0,24.00032692,24.04802764,5.848911532,1,1,15.3,22.543,0,0,0,406148.8573,59920.73067
s-exist,s,exist, 08/09  22:00:00,12.875,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.52029356,16.00339165,0,16.00323679,0,24.00023883,23.99250905,5.809984827,1,1,15.3,22.543,0,0,0,406148.8573,42809.05722
s-exist,s,exist, 08/09  23:00:00,12.4875,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.32678961,15.74494219,0,15.74478512,0,23.82288377,23.81362186,5.549090301,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/09  24:00:00,12.175,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.05972721,15.50665899,0,15.50649848,0,23.48922279,23.52724136,5.202957086,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/10  01:00:00,12.0375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.79821478,15.39509108,0,15.39492607,0,23.24681757,23.29378614,5.04507244,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/10  02:00:00,11.9375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.58114828,15.32053363,0,15.32036519,0,23.05768839,23.0996776,5.00289611,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/10  03:00:00,11.9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.39134225,15.28929141,0,15.28911965,0,22.89076708,22.92480637,5.034489179,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/10  04:00:00,11.8375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.22374449,15.26780763,0,15.26763034,0,22.74050467,22.76554677,5.124400716,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/10  05:00:00,11.925,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.0717824,15.33572662,0,15.3355435,0,22.61250982,22.62522002,5.251243825,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/10  06:00:00,12,0.975,28512.00604,13.12177926,47238.40535,0.475123157,45.45372154,27.74442563,15.48199028,0.454287823,42.3559392,26.29974421,13.77285839,5.379138515,19364.89865,0.481935461,44.70020588,28.09504005,14.32315472,7.742640749,27873.5067,180.330429,0.821536135,156.0012022,0,22.00655828,15.69603409,0,15.71354452,0,22.58023443,22.61616727,5.274753763,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/10  07:00:00,12.625,0.75,57024.01208,328.1262578,1181254.528,0.890371204,227.025254,156.7300401,54.57230012,0.67822072,175.706292,116.5034928,43.27713883,138.6810837,499251.9012,0.843199522,211.8210408,147.0911966,48.80898008,189.4451741,682002.6267,1252.30928,4.995468324,1130.241873,0,22.66299129,17.19323783,0,17.45899065,0,23.35900431,23.46463834,5.276934217,1,1,15.3,22.543,0,0,0,406148.8573,48081.74711
s-exist,s,exist, 08/10  08:00:00,13.625,0.42,72576.01538,560.1458348,2016525.005,0.82872872,375.6340271,265.4020517,74.33959936,0.444111444,228.2000495,140.808298,51.18231666,227.3332316,818399.6338,0.638536767,298.9527577,202.7205602,60.0302632,332.8126032,1198125.371,1965.213806,6.32741257,1760.540215,0,24.14967419,18.2479882,0,18.73050913,0,23.98602821,24.39994669,6.7164875,1,1,15.3,22.543,0,0,0,406148.8573,367913.7925
s-exist,s,exist, 08/10  09:00:00,15.25,0.42,57024.01208,551.1407621,1984106.744,0.769323896,455.9405312,315.7175401,84.17047391,0.26904387,218.4683277,109.7086177,52.297199,233.7747223,841589.0004,0.387832146,272.8713137,158.0961205,58.32238118,317.3660397,1142517.743,2126.315026,7.688145009,1876.736607,0,25.23296867,19.32400644,0,19.69062306,0,23.99963963,24.64761727,7.063482778,1,1,15.3,22.543,0,0,0,406148.8573,470617.0221
s-exist,s,exist, 08/10  10:00:00,17.25,0.195,57024.01208,347.3458891,1250445.201,0.68836826,461.6027035,304.677052,83.88893579,0.083637514,155.3828338,36.97617847,44.89378887,161.3539267,580874.1361,0.115703602,171.2514309,51.14764982,46.60217866,185.9919624,669571.0648,1826.841376,9.125754519,1574.617464,0,25.69194266,20.22760663,0,20.33548069,0,23.99990386,24.61684912,6.789618036,1,1,15.3,22.543,0,0,0,406148.8573,438632.3403
s-exist,s,exist, 08/10  11:00:00,20.5,0.195,36288.00769,295.9802961,1065529.066,0.371076331,306.5635775,157.6727737,63.49269205,0,123.8128743,0,37.8945071,148.0003094,532801.1138,0,123.8018033,0,37.89574342,147.9799867,532727.952,1624.963028,9.797625765,1391.82766,0,25.85759793,22.14590306,0,22.1456853,0,23.9999443,24.62739102,6.800322573,1,1,15.3,22.543,0,0,0,406148.8573,457324.2709
s-exist,s,exist, 08/10  12:00:00,21.375,0.195,36288.00769,311.3707922,1120934.852,0.064379211,153.368156,21.20294632,41.88208793,0,124.3286746,0,32.13767722,155.8668927,561120.8138,0,124.1084328,0,32.14215852,155.5038995,559814.0382,1561.373804,9.700920342,1354.787764,0,25.84073208,22.70576596,0,22.70424581,0,23.99994131,24.68932572,6.945821492,1,1,15.3,22.543,0,0,0,406148.8573,507527.7791
s-exist,s,exist, 08/10  13:00:00,19.125,0.195,36288.00769,251.7652828,906355.0181,0.21695026,178.0763347,49.45681934,43.93992773,0.006768705,123.4453685,1.301202636,31.83992647,127.9409541,460587.4348,0,120.263327,0,31.72854478,123.8243287,445767.5833,1452.716089,9.316071594,1275.092833,0,25.59564658,21.05268214,0,21.03486093,0,23.99994065,24.66154602,6.860658482,1,1,15.3,22.543,0,0,0,406148.8573,448939.165
s-exist,s,exist, 08/10  14:00:00,18,0.195,36288.00769,213.5730079,768862.8284,0.334509116,152.6268785,30.72288238,46.5720604,0.090681049,127.6581279,7.163814166,38.02019244,111.7081717,402149.4179,0,114.100775,0,37.39242116,101.8648362,366713.4105,1307.474713,8.836253626,1155.953846,0,25.3680319,20.26943287,0,20.22073543,0,23.99994546,24.63949182,6.808363394,1,1,15.3,22.543,0,0,0,406148.8573,411692.4381
s-exist,s,exist, 08/10  15:00:00,18.125,0.195,36288.00769,187.6610092,675579.633,0.099298334,111.5946672,0.207935791,46.701275,0.045116901,111.721994,0.0944771,40.23962191,99.89193099,359610.9516,0,104.2592583,0,40.24020408,87.76907818,315968.6814,1133.466977,8.360366136,1004.245166,0,25.18592093,20.32056665,0,20.27374836,0,23.99994676,24.62712402,6.782326602,1,1,15.3,22.543,0,0,0,406148.8573,405792.7869
s-exist,s,exist, 08/10  16:00:00,18.075,0.3,36288.00769,135.6597574,488375.1268,0,95.11444177,0,46.53209066,0,94.98817089,0,39.79259301,73.25733066,263726.3904,0,88.39308286,0,39.79371302,62.40242677,224648.7364,931.8053873,7.956819208,822.1120479,0,25.03639848,20.20896779,0,20.166858,0,23.99993362,24.59242708,6.712581274,1,1,15.3,22.543,0,0,0,406148.8573,391807.2875
s-exist,s,exist, 08/10  17:00:00,18,0.525,36288.00769,50.44121024,181588.3569,0,67.96919559,0,37.80237429,0,67.63685818,0,32.24900026,28.99264259,104373.5133,0,63.05897846,0,32.2500504,21.44856765,77214.84354,715.8658425,7.628077671,620.5887262,0,24.87902686,19.96804824,0,19.93834777,0,23.99989915,24.52014179,6.583995848,1,1,15.3,22.543,0,0,0,406148.8573,365200.7094
s-exist,s,exist, 08/10  18:00:00,16.75,0.525,36288.00769,0,0,0,41.58712631,0,27.62182295,0,39.60224898,0,23.24661551,0,0,0,37.65074131,0,23.24795175,0,0,445.9065873,6.028171304,375.7612281,0,24.69556691,19.00530185,0,18.99206578,0,23.99988637,24.41479833,6.391680789,1,1,15.3,22.543,0,0,0,406148.8573,315086.7058
s-exist,s,exist, 08/10  19:00:00,16,0.525,86832.0184,0,0,0,13.8976416,0,10.92525741,0,11.95264038,0,8.722265438,0,0,0,11.80569355,0,8.72364079,0,0,74.18050562,0.454846744,60.631428,0,24.42531755,18.37815361,0,18.37676792,0,23.9999157,24.29175723,6.164510516,1,1,15.3,22.543,0,0,0,406148.8573,227552.0235
s-exist,s,exist, 08/10  20:00:00,15.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.13840969,17.80873919,0,17.80857134,0,23.99990973,24.18585198,5.987959269,1,1,15.3,22.543,0,0,0,406148.8573,167893.2285
s-exist,s,exist, 08/10  21:00:00,14.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.91883075,17.32891034,0,17.32873203,0,23.99989678,24.12019414,5.910281657,1,1,15.3,22.543,0,0,0,406148.8573,137926.6081
s-exist,s,exist, 08/10  22:00:00,14,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.7477977,17.22696838,0,17.22678036,0,23.99989043,24.07269697,5.87264503,1,1,15.3,22.543,0,0,0,406148.8573,123237.8087
s-exist,s,exist, 08/10  23:00:00,13.6875,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.56389303,16.98905986,0,16.98887299,0,24.01343022,24.00366264,5.82794235,1,1,15.3,22.543,0,0,0,406148.8573,17780.1387
s-exist,s,exist, 08/10  24:00:00,13.3125,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.36802759,16.69046516,0,16.69027823,0,23.84592347,23.82984401,5.583053339,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/11  01:00:00,13.1375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.15407738,16.50109843,0,16.50091174,0,23.63473179,23.63144379,5.323709226,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/11  02:00:00,13.0375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.96533475,16.37555198,0,16.37536659,0,23.47040728,23.46451283,5.162836239,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/11  03:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.79669327,16.29332148,0,16.29313652,0,23.32351252,23.31134907,5.062923266,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/11  04:00:00,12.875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.64447248,16.15540843,0,16.15522344,0,23.18041193,23.16283809,5.011285534,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/11  05:00:00,12.925,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.49835815,16.12319129,0,16.12300613,0,23.05124703,23.02616404,5.003318299,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/11  06:00:00,13,0.975,28512.00604,33.01838592,118866.1893,0.475123157,60.58365452,44.64850496,13.63652327,0.454287823,57.09017769,42.40185209,12.34987007,14.50286662,52210.31985,0.481935461,60.38455004,45.2289319,12.81810483,18.5155193,66655.86948,213.3813141,0.554332787,193.4071165,0,22.44610564,16.35072363,0,16.37276531,0,23.03018977,23.04118471,5.015064852,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/11  07:00:00,13.625,0.75,57024.01208,408.0053278,1468819.18,0.890371204,266.3847352,208.792597,40.25191173,0.67822072,205.8036375,155.9128053,32.41784162,173.5641399,624830.9036,0.843199522,250.1196446,196.2894168,36.36037781,234.4411879,843988.2766,1300.803532,2.889996601,1217.250737,0,23.20620287,17.80115159,0,18.0951748,0,23.79042197,23.95438679,5.966190615,1,1,15.3,22.543,0,0,0,406148.8573,144758.8448
s-exist,s,exist, 08/11  08:00:00,14,0.42,72576.01538,589.6725842,2122821.303,0.82872872,399.9151228,312.9058861,49.13122083,0.444111444,240.1969983,166.3378647,35.77949616,237.6439826,855518.3374,0.638536767,317.9377951,239.4130379,40.44988934,352.0286016,1267302.966,1811.465579,4.127196676,1682.826969,0,24.60696191,18.36526089,0,18.8606971,0,23.99739014,24.61215393,7.201904035,1,1,15.3,22.543,0,0,0,406148.8573,520692.0574
s-exist,s,exist, 08/11  09:00:00,14.625,0.42,57024.01208,523.6611241,1885180.047,0.769323896,466.0918894,354.2862527,54.00462249,0.26904387,217.4193892,123.282121,36.07635127,218.1057367,785180.6522,0.387832146,274.8270268,177.6688369,39.10342137,305.5553873,1099999.394,1850.41474,5.651290872,1690.189886,0,25.43859356,18.73494808,0,19.09907262,0,23.99978946,24.7507965,7.283501594,1,1,15.3,22.543,0,0,0,406148.8573,529790.3818
s-exist,s,exist, 08/11  10:00:00,15.625,0.195,57024.01208,276.7875505,996435.182,0.68836826,461.9251755,334.0543802,53.36244535,0.083637514,147.1548797,40.65455826,31.68976422,125.7080693,452549.0494,0.115703602,163.5962688,56.23665371,32.55620703,151.0794813,543886.1325,1498.755352,7.328145001,1333.071584,0,25.67128568,18.87453299,0,18.98067606,0,23.99991248,24.63286433,6.839073649,1,1,15.3,22.543,0,0,0,406148.8573,415551.6531
s-exist,s,exist, 08/11  11:00:00,15.375,0.195,36288.00769,145.0838199,522301.7518,0.371076331,300.2797909,170.9503405,42.65816293,0,114.6576199,0,27.65442204,72.54693129,261168.9527,0,114.6514267,0,27.65608068,72.53688865,261132.7991,1299.337554,8.089629634,1145.451969,0,25.5914094,18.18628528,0,18.18623732,0,23.99996332,24.51694211,6.498533703,1,1,15.3,22.543,0,0,0,406148.8573,277179.3917
s-exist,s,exist, 08/11  12:00:00,16.875,0.195,36288.00769,192.7025249,693729.0895,0.064379211,145.8552053,22.84167356,31.74539682,0,118.4717194,0,25.39022155,96.54448003,347560.1281,0,118.2375583,0,25.39207609,96.15804482,346168.9614,1264.017155,7.918362325,1128.797032,0,25.30016926,19.33604425,0,19.33449363,0,23.99995556,24.55231716,6.578564438,1,1,15.3,22.543,0,0,0,406148.8573,330476.9137
s-exist,s,exist, 08/11  13:00:00,18,0.195,36288.00769,209.2576339,753327.482,0.21695026,171.7466077,53.31330555,33.18384843,0.006768705,117.7135642,1.404128049,25.24671078,106.8031979,384491.5124,0,114.3358207,0,25.17148555,102.454436,368835.9696,1197.594364,7.48990341,1081.118282,0,25.06793679,20.18009894,0,20.16147558,0,23.99994913,24.58978425,6.689081882,1,1,15.3,22.543,0,0,0,406148.8573,380665.0788
s-exist,s,exist, 08/11  14:00:00,18.625,0.195,36288.00769,193.7791187,697604.8275,0.334509116,142.8385397,33.2534491,33.92408637,0.090681049,118.4127543,7.758705092,27.50938043,101.9066006,366863.7622,0,104.0802843,0,27.1637642,91.87251813,330741.0653,1092.120335,6.987454091,992.3983134,0,25.05733368,20.55720827,0,20.5095864,0,23.99995053,24.60600915,6.738280754,1,1,15.3,22.543,0,0,0,406148.8573,403444.3891
s-exist,s,exist, 08/11  15:00:00,19,0.195,36288.00769,171.2369638,616453.0698,0.099298334,99.93670198,0.226466595,34.52975634,0.045116901,101.5868884,0.102896702,29.20865049,92.2056239,331940.246,0,93.44674066,0,29.21005511,79.03133993,284512.8238,956.8224641,6.595490942,869.9400096,0,25.03948078,20.77445936,0,20.7262241,0,23.99994966,24.60328042,6.729041277,1,1,15.3,22.543,0,0,0,406148.8573,408680.1934
s-exist,s,exist, 08/11  16:00:00,18.375,0.3,36288.00769,108.1183863,389226.1908,0,83.79185101,0,34.64936222,0,85.79235042,0,29.48119266,60.07611506,216274.0142,0,78.44850463,0,29.482295,48.04227128,172952.1766,798.0784928,6.422879714,720.4473568,0,24.95454079,20.21549844,0,20.17202066,0,23.99994708,24.55668666,6.610654842,1,1,15.3,22.543,0,0,0,406148.8573,374098.2276
s-exist,s,exist, 08/11  17:00:00,17.375,0.525,36288.00769,20.68800052,74476.80187,0,61.48581115,0,30.8496375,0,62.87685558,0,26.35976068,13.81014188,49716.51075,0,57.5717985,0,26.36054221,7.59356069,27336.81849,608.5850778,5.961363281,540.0278696,0,24.78418508,19.28157543,0,19.25104473,0,23.99990601,24.46533228,6.419394294,1,1,15.3,22.543,0,0,0,406148.8573,313832.1609
s-exist,s,exist, 08/11  18:00:00,17,0.525,36288.00769,0,0,0,35.19078234,0,20.83075688,0,35.21259382,0,17.94920996,0,0,0,32.73024673,0,17.94946851,0,0,393.8751258,4.79866938,337.4356081,0,24.55729635,18.89182177,0,18.87554219,0,23.99990417,24.3728217,6.264752478,1,1,15.3,22.543,0,0,0,406148.8573,292192.2521
s-exist,s,exist, 08/11  19:00:00,16.375,0.525,86832.0184,0,0,0,12.43123929,0,9.733539715,0,11.17700177,0,8.147106024,0,0,0,10.93857294,0,8.147656966,0,0,71.26360148,0.281516944,58.74580501,0,24.31655757,18.39960418,0,18.3978824,0,23.99991753,24.26582758,6.06254639,1,1,15.3,22.543,0,0,0,406148.8573,218709.1471
s-exist,s,exist, 08/11  20:00:00,15.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.07452426,17.77044084,0,17.77027579,0,23.99990524,24.16391209,5.917856901,1,1,15.3,22.543,0,0,0,406148.8573,154969.8826
s-exist,s,exist, 08/11  21:00:00,14.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.87379484,17.18124435,0,17.18107503,0,23.99999138,24.09847209,5.856145361,1,1,15.3,22.543,0,0,0,406148.8573,125094.4045
s-exist,s,exist, 08/11  22:00:00,14,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.70848588,17.09418704,0,17.09400707,0,23.9999542,24.05187812,5.830730246,1,1,15.3,22.543,0,0,0,406148.8573,111430.6299
s-exist,s,exist, 08/11  23:00:00,13.6875,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.53190607,16.98252205,0,16.98233519,0,24.02552335,23.99524159,5.817577144,1,1,15.3,22.543,0,0,0,406148.8573,8797.995314
s-exist,s,exist, 08/11  24:00:00,13.3125,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.34112097,16.68114483,0,16.68095789,0,23.82645549,23.80583224,5.545416954,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/12  01:00:00,13.1375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.12871832,16.49109013,0,16.49090343,0,23.61230026,23.60660591,5.293944759,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/12  02:00:00,13.0375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.94512345,16.36761583,0,16.36743043,0,23.45212418,23.44411956,5.145444792,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/12  03:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.77665033,16.28502127,0,16.2848363,0,23.30497589,23.29049595,5.052252983,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/12  04:00:00,12.875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.62796789,16.39030511,0,16.39019879,0,23.17810995,23.15879654,5.009578882,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/12  05:00:00,12.925,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.49842702,16.52449296,0,16.52443718,0,23.08181909,23.0506593,5.001090978,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/12  06:00:00,13,0.975,14256.00302,0,0,0.475123157,25.11853284,10.89566107,12.36060991,0.454287823,22.66909632,10.30232553,10.44172723,0,0,0.481935461,23.8060557,11.02797518,10.85452216,0,0,118.7846986,0.738735304,98.72988254,0,22.42127287,16.70895456,0,16.71755484,0,23.03469454,23.01188155,5.005626926,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/12  07:00:00,14.25,0.75,53136.01126,193.1625498,695385.1794,0.890371204,153.0256765,86.40393789,54.31173254,0.67822072,117.5014237,63.35810994,41.57408,80.25673541,288924.2475,0.843199522,140.1550267,80.66820413,46.92372123,112.9058144,406460.9319,935.9192672,6.190700171,810.3685645,0,22.79170313,18.18551226,0,18.36303067,0,23.44741373,23.51262116,5.274147398,1,1,15.3,22.543,0,0,0,406148.8573,28292.28813
s-exist,s,exist, 08/12  08:00:00,16.875,0.51,53136.01126,537.1042027,1933575.13,0.82872872,323.9977952,203.0762322,88.78587713,0.444111444,199.9532667,107.3313549,60.04810423,225.3783676,811362.1234,0.638536767,257.3665034,154.6063588,70.1967013,311.7258351,1122213.006,1940.945737,7.673668242,1685.755398,0,24.01262311,20.35458766,0,20.76708501,0,23.96165586,24.36045146,6.669789563,1,1,15.3,22.543,0,0,0,406148.8573,374437.5338
s-exist,s,exist, 08/12  09:00:00,17.375,0.51,72576.01538,562.5288606,2025103.898,0.769323896,421.0437128,254.5783232,114.9056953,0.26904387,209.7303258,88.67000662,68.89913569,244.5295338,880306.3216,0.387832146,257.3285575,127.7944215,77.38718156,317.9993268,1144797.577,2410.19131,9.174734022,2052.170699,0,25.32687408,20.71609861,0,21.03785887,0,23.99908573,24.70471633,7.306359433,1,1,15.3,22.543,0,0,0,406148.8573,631611.9594
s-exist,s,exist, 08/12  10:00:00,18.875,0.3,72576.01538,387.1356382,1393688.297,0.68836826,426.1598343,235.8841649,124.2348118,0.083637514,157.3685146,28.16451934,62.40300664,183.0428416,658954.2296,0.115703602,170.8710066,38.97018286,65.11781709,204.0927966,734734.0678,2305.245259,10.74246113,1910.525775,0,25.86946474,21.46775131,0,21.55792564,0,23.99983642,24.71392393,7.131679168,1,1,15.3,22.543,0,0,0,406148.8573,572098.1179
s-exist,s,exist, 08/12  11:00:00,20,0.3,53136.01126,316.4758947,1139313.221,0.371076331,306.8505579,136.1507889,89.19655009,0,133.2474777,0,50.98345271,158.2510841,569703.9027,0,133.2302034,0,50.98417636,158.2248106,569609.3181,2035.691293,11.12449349,1696.437476,0,26.0261194,21.99574678,0,21.99573403,0,23.99990354,24.70340281,7.026895958,1,1,15.3,22.543,0,0,0,406148.8573,512226.7411
s-exist,s,exist, 08/12  12:00:00,21.25,0.3,42768.00906,350.4026699,1261449.612,0.064379211,165.6098372,18.72790491,59.89754508,0,137.5863241,0,48.61347712,175.3708615,631335.1013,0,137.3809539,0,48.61312931,175.0318084,630114.5102,1902.019895,11.07150744,1606.829292,0,26.00217306,22.77610985,0,22.77463365,0,23.9998942,24.77246448,7.198367982,1,1,15.3,22.543,0,0,0,406148.8573,569192.4014
s-exist,s,exist, 08/12  13:00:00,22.625,0.3,42768.00906,370.3270508,1333177.383,0.21695026,190.6904504,43.68540149,64.87653063,0.006768705,137.1677532,1.14782762,48.6330344,187.0968002,673548.4806,0,134.2133001,0,48.38974598,183.2302507,659628.9024,1727.207856,10.69375282,1477.382408,0,25.82660459,23.81042788,0,23.79151436,0,23.9998853,24.84270055,7.420962316,1,1,15.3,22.543,0,0,0,406148.8573,631091.5341
s-exist,s,exist, 08/12  14:00:00,24.25,0.3,42768.00906,376.7460072,1356285.626,0.334509116,163.2759392,26.98522765,63.11956568,0.090681049,137.3723733,6.286400461,51.37692513,193.1361465,695290.1274,0,124.936091,0,50.26429942,183.6098607,660995.4985,1516.863871,10.12858366,1310.388313,0,25.85462668,24.97873509,0,24.92936976,0,23.99987713,24.91107452,7.641353569,1,1,15.3,22.543,0,0,0,406148.8573,695813.4776
s-exist,s,exist, 08/12  15:00:00,23.125,0.3,42768.00906,316.9988827,1141195.978,0.099298334,122.9452474,0.180895944,60.30260254,0.045116901,120.0222582,0.082191354,51.44332553,163.6864942,589271.3791,0,113.6120977,0,51.44500162,153.3123885,551924.5987,1282.986295,9.518173206,1113.991866,0,25.90766348,24.07541052,0,24.03354401,0,23.9998807,24.89702365,7.577013655,1,1,15.3,22.543,0,0,0,406148.8573,669467.49
s-exist,s,exist, 08/12  16:00:00,21.75,0.3,42768.00906,231.7070582,834145.4097,0,105.3932386,0,59.39949569,0,101.1632891,0,49.60237527,120.1937482,432697.4935,0,95.87919854,0,49.60594501,111.51331,401447.9162,1037.383366,9.086206118,896.314619,0,25.76813827,22.95381529,0,22.91880255,0,23.99988249,24.83161363,7.342995885,1,1,15.3,22.543,0,0,0,406148.8573,608778.0274
s-exist,s,exist, 08/12  17:00:00,21.225,0.3,42768.00906,139.8911545,503608.1563,0,80.37556457,0,52.97448352,0,73.70746473,0,42.64844591,72.35019987,260460.7195,0,70.78843654,0,42.65447692,67.54095467,243147.4368,796.828788,8.837694624,672.5542969,0,25.52677342,22.45399739,0,22.43408933,0,23.99989292,24.74661144,7.119929385,1,1,15.3,22.543,0,0,0,406148.8573,550487.0265
s-exist,s,exist, 08/12  18:00:00,19.4375,0.51,42768.00906,18.92580371,68132.89336,0,43.74779653,0,31.04996078,0,39.1555905,0,24.77365536,10.1749466,36629.80776,0,37.90520635,0,24.77759162,8.750857111,31503.0856,449.8733167,6.350051016,373.4577719,0,25.26212265,21.01076376,0,21.00174395,0,23.99987642,24.60567977,6.805586902,1,1,15.3,22.543,0,0,0,406148.8573,473479.059
s-exist,s,exist, 08/12  19:00:00,16.9375,0.525,110160.0233,0,0,0,11.33071201,0,8.893351347,0,9.262736381,0,6.672085142,0,0,0,9.205014922,0,6.673971816,0,0,60.46947966,0.287549999,49.2656872,0,24.9142789,19.30913865,0,19.30853551,0,23.9998797,24.43836209,6.454543249,1,1,15.3,22.543,0,0,0,406148.8573,338116.9043
s-exist,s,exist, 08/12  20:00:00,16,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.53145349,18.83715798,0,18.837052,0,23.99984194,24.32808625,6.284044504,1,1,15.3,22.543,0,0,0,406148.8573,287242.4742
s-exist,s,exist, 08/12  21:00:00,14.75,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.2450514,18.00754319,0,18.00742884,0,23.99980873,24.2466355,6.195271876,1,1,15.3,22.543,0,0,0,406148.8573,241106.1485
s-exist,s,exist, 08/12  22:00:00,13.875,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.00383059,17.28766185,0,17.28750718,0,23.99985958,24.16705834,6.100380904,1,1,15.3,22.543,0,0,0,406148.8573,161416.4593
s-exist,s,exist, 08/12  23:00:00,13.4875,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.73559358,16.88373195,0,16.88355727,0,24.02155536,24.08484413,6.022141143,1,1,15.3,22.543,0,0,0,406148.8573,25034.3288
s-exist,s,exist, 08/12  24:00:00,13.175,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.48526563,16.57140652,0,16.57122838,0,23.86440256,23.90560258,5.739948903,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/13  01:00:00,13.0375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.25440039,16.38316145,0,16.38298382,0,23.70766476,23.7309113,5.494160023,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/13  02:00:00,12.9375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.07056348,16.23837478,0,16.23819877,0,23.56004513,23.57250733,5.310197291,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/13  03:00:00,12.9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.89656489,16.18044334,0,16.18028839,0,23.40856728,23.41356801,5.157928907,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/13  04:00:00,12.8375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.74075722,16.25911889,0,16.25903384,0,23.27889642,23.27578274,5.064831601,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/13  05:00:00,12.925,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.60372128,16.34232639,0,16.34227558,0,23.17428182,23.15732836,5.016495454,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/13  06:00:00,13,0.975,14256.00302,0,0,0.475123157,6.138782824,0,4.882025556,0.454287823,4.750668425,0,3.442605686,0,0,0.481935461,4.778608494,0,3.471759457,0,0,49.47031131,0,39.66064602,0,22.49533141,16.3795734,0,16.37971507,0,23.09091684,23.06358031,5.000919921,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/13  07:00:00,14.25,0.75,53136.01126,5.630952389,20271.4286,0.890371204,43.97102788,9.453627778,27.68753189,0.67822072,32.92009559,6.452795516,19.38810527,1.182998245,4258.793683,0.843199522,36.32337885,8.591383052,20.65869917,4.447954144,16012.63492,391.7800255,4.048263219,317.8503026,0,22.53977891,17.35948618,0,17.3835448,0,23.23489823,23.19910775,5.056094045,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/13  08:00:00,16.875,0.51,53136.01126,277.5382408,999137.6669,0.82872872,192.6919131,88.57820478,81.97036441,0.444111444,122.0715045,45.0770167,54.34123952,117.3097908,422315.247,0.638536767,150.2171844,65.18376238,62.39223621,160.22845,576822.4199,1401.585665,8.837269393,1168.334161,0,23.18641089,19.74841388,0,19.9429426,0,23.84365466,23.92334127,6.031382833,1,1,15.3,22.543,0,0,0,406148.8573,161867.5005
s-exist,s,exist, 08/13  09:00:00,17.375,0.51,72576.01538,536.982838,1933138.217,0.769323896,410.3364996,260.5671913,99.36927543,0.26904387,199.9790416,88.96612813,60.1059015,232.6917248,837690.2092,0.387832146,246.5572218,128.0896611,67.5725421,304.2911133,1095448.008,2177.105123,8.661141748,1872.632675,0,24.50487008,20.57439301,0,20.87519295,0,23.99561521,24.50644931,7.116049478,1,1,15.3,22.543,0,0,0,406148.8573,528712.1524
s-exist,s,exist, 08/13  10:00:00,17.625,0.3,72576.01538,336.0728978,1209862.432,0.68836826,455.3129475,313.6631206,69.05568339,0.083637514,149.8245266,37.66962779,39.16268778,155.8045767,560896.4761,0.115703602,165.6139265,52.09308431,40.53804804,180.2683211,648965.9559,1676.335219,8.514383147,1460.851355,0,25.36422581,20.32455769,0,20.43040181,0,23.9998201,24.55567887,6.951129456,1,1,15.3,22.543,0,0,0,406148.8573,471311.6477
s-exist,s,exist, 08/13  11:00:00,18.625,0.3,53136.01126,237.9703583,856693.2898,0.371076331,300.5868338,163.9158593,51.35783581,0,118.0994065,0,32.36682304,118.99191,428370.8761,0,118.0921514,0,32.36949049,118.9784482,428322.4137,1452.886594,9.029066059,1260.869567,0,25.61005379,20.72478189,0,20.72462399,0,23.99994234,24.53103723,6.765929201,1,1,15.3,22.543,0,0,0,406148.8573,392799.3946
s-exist,s,exist, 08/13  12:00:00,19.625,0.3,42768.00906,266.4995055,959398.2197,0.064379211,149.7665814,21.98030556,37.69832444,0,121.5621965,0,29.62880843,133.4359764,480369.5152,0,121.3364054,0,29.63175541,133.063529,479028.7045,1401.651658,8.899788128,1232.247223,0,25.57041709,21.38979072,0,21.38826315,0,23.99993588,24.59418907,6.852279135,1,1,15.3,22.543,0,0,0,406148.8573,443581.1415
s-exist,s,exist, 08/13  13:00:00,21.25,0.3,42768.00906,291.2800833,1048608.3,0.21695026,175.2479652,51.32934738,39.56106802,0.006768705,120.8345248,1.351474269,29.44542944,147.7465448,531887.5613,0,117.5637924,0,29.34850411,143.5335385,516720.7385,1314.72659,8.493344173,1169.018604,0,25.39024509,22.56416143,0,22.54522751,0,23.99992004,24.66319049,6.975271127,1,1,15.3,22.543,0,0,0,406148.8573,508166.6317
s-exist,s,exist, 08/13  14:00:00,21.375,0.3,42768.00906,267.9183608,964506.099,0.334509116,147.4309624,31.96830078,40.55573821,0.090681049,121.9695775,7.456754374,32.34525951,138.8772423,499958.0724,0,108.082797,0,31.87173093,129.0411185,464548.0266,1192.901409,8.010578824,1068.121448,0,25.4015084,22.6614691,0,22.61205443,0,23.99991179,24.69470183,7.015412465,1,1,15.3,22.543,0,0,0,406148.8573,525624.3589
s-exist,s,exist, 08/13  15:00:00,21,0.3,42768.00906,230.850942,831063.3914,0.099298334,105.9245667,0.217075133,41.33713531,0.045116901,105.8988927,0.098629624,34.58913929,121.6994791,438118.1247,0,98.16219436,0,34.59149808,109.151463,392945.2666,1046.845933,7.636542036,937.7002272,0,25.39071636,22.34934163,0,22.2999354,0,23.99991148,24.68845934,6.967168855,1,1,15.3,22.543,0,0,0,406148.8573,511797.774
s-exist,s,exist, 08/13  16:00:00,20.375,0.3,42768.00906,165.1367205,594492.1939,0,87.55984657,0,39.30633032,0,88.82415091,0,33.76074334,88.23782899,317656.1844,0,81.93346098,0,33.7614253,76.89889154,276836.0095,874.1717287,7.417854317,777.348819,0,25.28038722,21.82570588,0,21.78051582,0,23.99991412,24.64844148,6.85040013,1,1,15.3,22.543,0,0,0,406148.8573,475881.0753
s-exist,s,exist, 08/13  17:00:00,21.25,0.3,42768.00906,110.962807,399466.1053,0,64.22151851,0,34.37312897,0,64.83248433,0,29.54066766,59.47362806,214105.061,0,59.98717083,0,29.54123335,51.48917896,185361.0443,656.8276763,6.867712559,575.2233751,0,25.12590697,22.27672361,0,22.2438289,0,23.9999181,24.60554025,6.74971657,1,1,15.3,22.543,0,0,0,406148.8573,465086.8564
s-exist,s,exist, 08/13  18:00:00,20.125,0.51,42768.00906,19.64379002,70717.64408,0,37.18652151,0,23.55632747,0,36.1775438,0,20.01797549,10.97912213,39524.83967,0,34.06310503,0,20.01876932,8.664667892,31192.80441,408.5999727,5.374568155,346.3392435,0,24.98757334,21.28298069,0,21.26864866,0,23.99989355,24.50837073,6.548272823,1,1,15.3,22.543,0,0,0,406148.8573,426341.0974
s-exist,s,exist, 08/13  19:00:00,17.125,0.525,110160.0233,0,0,0,11.49378568,0,9.123840701,0,10.19769191,0,7.577664821,0,0,0,10.03281369,0,7.578287207,0,0,70.37840662,0.352688245,57.67440061,0,24.73619634,18.89540789,0,18.89419589,0,23.99990142,24.34457742,6.220360767,1,1,15.3,22.543,0,0,0,406148.8573,282749.8019
s-exist,s,exist, 08/13  20:00:00,14.75,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.33523995,17.29089232,0,17.29081179,0,23.99987321,24.20077256,5.995324619,1,1,15.3,22.543,0,0,0,406148.8573,174624.9121
s-exist,s,exist, 08/13  21:00:00,14,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.97610626,17.0661979,0,17.06615267,0,23.99985008,24.13161477,5.943835865,1,1,15.3,22.543,0,0,0,406148.8573,151544.5736
s-exist,s,exist, 08/13  22:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.74171437,17.24940756,0,17.24935885,0,23.99988632,24.08721604,5.90639713,1,1,15.3,22.543,0,0,0,406148.8573,121233.7885
s-exist,s,exist, 08/13  23:00:00,13.6875,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.55867915,17.03745216,0,17.03740238,0,24.01378104,24.01888006,5.841797626,1,1,15.3,22.543,0,0,0,406148.8573,7848.051933
s-exist,s,exist, 08/13  24:00:00,13.3125,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.35514637,16.70364319,0,16.7035943,0,23.79249835,23.81036588,5.516008923,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/14  01:00:00,13.1375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.13535388,16.4927151,0,16.49266637,0,23.62420801,23.63021766,5.2975508,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/14  02:00:00,13.0375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.95455554,16.36402219,0,16.3639739,0,23.47804015,23.47407138,5.159210556,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/14  03:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.78906206,16.2767705,0,16.27672285,0,23.33273084,23.3218462,5.063196758,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/14  04:00:00,12.875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.63697229,16.11529676,0,16.11524809,0,23.18740827,23.17104933,5.011515831,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/14  05:00:00,12.925,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.48855622,16.07219802,0,16.07215001,0,23.05492427,23.03129377,5.00336456,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/14  06:00:00,13,0.975,28512.00604,0,0,0.475123157,5.518971385,0,4.377968076,0.454287823,4.255650016,0,3.068066739,0,0,0.481935461,4.280545782,0,3.09406442,0,0,45.91407324,0,36.82193522,0,22.37438362,16.11192743,0,16.11204061,0,22.96871285,22.93515002,5.02100083,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/14  07:00:00,14.25,0.75,57024.01208,0,0,0.890371204,30.35603589,0,24.33131793,0.67822072,23.06922131,0,16.79855212,0,0,0.843199522,23.73423003,0,17.46937916,0,0,309.0250584,3.581373842,246.539447,0,22.47176152,17.3706631,0,17.37580028,0,23.27745627,23.17573925,5.034175916,1,1,15.3,22.543,0,0,0,406148.8573,25033.72669
s-exist,s,exist, 08/14  08:00:00,15.625,0.42,72576.01538,39.04378809,140557.6371,0.82872872,79.73399204,6.949062462,58.62964506,0.444111444,56.41685322,3.34423542,38.3718751,16.71638335,60178.98008,0.638536767,60.89250806,4.862770234,41.34189871,22.32740474,80378.65706,808.2213324,8.397587312,644.7876608,0,22.9371115,18.64077435,0,18.67330317,0,23.8394808,23.6772499,5.471021111,1,1,15.3,22.543,0,0,0,406148.8573,66201.23773
s-exist,s,exist, 08/14  09:00:00,16.625,0.42,57024.01208,237.3674585,854522.8505,0.769323896,206.7024049,70.11444343,105.8375629,0.26904387,116.8715598,22.24111403,63.05645941,106.6875623,384075.2243,0.387832146,132.1542926,31.89065491,68.7091344,130.6798962,470447.6262,1717.080436,10.41856638,1389.251081,0,23.61011504,19.51239994,0,19.61393342,0,23.99353225,24.05354622,6.07057478,1,1,15.3,22.543,0,0,0,406148.8573,126044.9044
s-exist,s,exist, 08/14  10:00:00,18.25,0.195,57024.01208,313.2266986,1127616.115,0.68836826,380.1825041,217.1364979,104.0331529,0.083637514,136.1179806,23.45991221,53.03630017,147.7403916,531865.4099,0.115703602,147.5061185,32.44000655,55.45874844,165.4863069,595750.705,1929.364264,10.17854419,1606.524222,0,24.3899441,20.61827376,0,20.69181407,0,23.99983989,24.29779702,6.471253687,1,1,15.3,22.543,0,0,0,406148.8573,281851.5517
s-exist,s,exist, 08/14  11:00:00,20.25,0.195,36288.00769,274.6013218,988564.7583,0.371076331,298.0273458,163.4291554,49.33152172,0,116.7808033,0,31.12281802,137.3067735,494304.3846,0,116.7738783,0,31.12515012,137.2945483,494260.3737,1403.437839,8.752122765,1222.921889,0,24.99759075,21.79087847,0,21.79076596,0,24.0000054,24.39073783,6.559181413,1,1,15.3,22.543,0,0,0,406148.8573,337361.3285
s-exist,s,exist, 08/14  12:00:00,19.75,0.195,36288.00769,268.370935,966135.366,0.064379211,148.0769202,22.44068096,34.93190752,0,120.2562377,0,27.72916358,134.3747019,483748.9268,0,120.0266448,0,27.73147675,133.9962331,482386.4391,1327.674264,8.404608825,1176.68676,0,25.28325341,21.39347281,0,21.39194355,0,23.99998494,24.46814948,6.636818538,1,1,15.3,22.543,0,0,0,406148.8573,364918.8604
s-exist,s,exist, 08/14  13:00:00,19,0.195,36288.00769,233.6464412,841127.1883,0.21695026,170.7146825,51.31968501,36.50716611,0.006768705,117.3506795,1.353961448,27.49393724,118.8913739,428008.9461,0,114.092066,0,27.40620793,114.7550673,413118.2422,1232.648935,8.002693981,1103.442766,0,25.15840313,20.80692816,0,20.79221391,0,23.99997494,24.4896258,6.620327543,1,1,15.3,22.543,0,0,0,406148.8573,355060.4278
