Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 08/14  14:00:00,18.375,0.195,36288.00769,196.0748972,705869.6301,0.334509116,144.2493201,32.3722208,37.41812285,0.090681049,119.3881814,7.564836229,30.07042233,102.9850798,370746.2873,0,105.3469602,0,29.63058141,93.08981744,335123.3428,1130.015556,7.503368854,1019.035559,0,25.04161502,20.34790424,0,20.30118482,0,23.99996609,24.49696582,6.597387249,1,1,15.3,22.543,0,0,0,406148.8573,341837.1807
s-exist,s,exist, 08/14  15:00:00,18,0.195,36288.00769,159.3273807,573578.5704,0.099298334,102.8130732,0.223567218,37.91574038,0.045116901,103.6656939,0.101579349,31.92720093,86.09021588,309924.7772,0,95.72717436,0,31.92900434,73.23716477,263653.7932,996.6059936,7.109755273,899.591474,0,24.92647645,20.01991241,0,19.97293989,0,23.99996407,24.48547546,6.555480742,1,1,15.3,22.543,0,0,0,406148.8573,323814.3925
s-exist,s,exist, 08/14  16:00:00,18,0.3,36288.00769,105.3986624,379435.1847,0,84.53943856,0,38.71526099,0,85.30591542,0,33.09994421,58.02176811,208878.3652,0,78.83865928,0,33.10089037,47.3768943,170556.8195,832.2821602,7.312488241,739.8257277,0,24.78091368,19.98720615,0,19.94614956,0,23.99995136,24.45813684,6.495997813,1,1,15.3,22.543,0,0,0,406148.8573,315291.816
s-exist,s,exist, 08/14  17:00:00,17.375,0.525,36288.00769,32.42100474,116715.6171,0,66.00390019,0,40.77976718,0,63.42307076,0,34.23271786,18.65616516,67162.19458,0,60.05932579,0,34.23484777,14.0631489,50627.33605,665.6840869,7.685223694,570.2810297,0,24.64266196,19.54673677,0,19.52470765,0,23.99992117,24.39679973,6.39067728,1,1,15.3,22.543,0,0,0,406148.8573,282764.3638
s-exist,s,exist, 08/14  18:00:00,15.75,0.525,36288.00769,0,0,0,35.81787063,0,22.61058353,0,34.98125089,0,19.28921862,0,0,0,32.89627019,0,19.28984629,0,0,392.9137938,5.08069536,333.4575461,0,24.46646268,18.26116249,0,18.24712635,0,23.99990561,24.28681468,6.201524753,1,1,15.3,22.543,0,0,0,406148.8573,219202.2495
s-exist,s,exist, 08/14  19:00:00,14.3125,0.525,86832.0184,0,0,0,10.32348262,0,8.106242911,0,9.243411609,0,6.771006726,0,0,0,9.066496203,0,6.771490705,0,0,66.04723789,0.246006921,54.15045325,0,24.15970052,17.07687976,0,17.07548688,0,24.00010021,24.14946455,5.992649051,1,1,15.3,22.543,0,0,0,406148.8573,102739.8862
s-exist,s,exist, 08/14  20:00:00,13.525,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.80841202,16.45815882,0,16.45800154,0,24.00657161,24.04481519,5.877179863,1,1,15.3,22.543,0,0,0,406148.8573,34957.56453
s-exist,s,exist, 08/14  21:00:00,13.1125,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.57529284,16.19638455,0,16.19622662,0,24.01160166,23.9905809,5.843946472,1,1,15.3,22.543,0,0,0,406148.8573,27174.47711
s-exist,s,exist, 08/14  22:00:00,13,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.43554273,16.1184986,0,16.11834039,0,24.02919156,23.95637901,5.836383984,1,1,15.3,22.543,0,0,0,406148.8573,18104.51153
s-exist,s,exist, 08/14  23:00:00,12.5625,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.25899696,15.86715458,0,15.86701411,0,23.80950779,23.76207133,5.525929038,1,1,15.3,22.543,0,12711.41331,0,406148.8573,0
s-exist,s,exist, 08/14  24:00:00,12.1125,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.99349846,15.64042385,0,15.64031686,0,23.4527705,23.4674975,5.168436233,1,1,15.3,22.543,0,14982.53012,0,406148.8573,0
s-exist,s,exist, 08/15  01:00:00,11.8125,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.72369074,15.54787177,0,15.54780352,0,23.17252038,23.21653361,5.020437789,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/15  02:00:00,11.5125,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.48747135,15.31335651,0,15.31327856,0,22.95141702,22.99983527,5.017491262,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/15  03:00:00,11.275,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.26296539,14.95694408,0,14.95679953,0,22.72849121,22.77949402,5.135827623,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/15  04:00:00,11.075,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.04787135,14.73206782,0,14.7318894,0,22.5191344,22.57122144,5.36587796,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/15  05:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.85070307,14.68539317,0,14.6852106,0,22.34267203,22.38978289,5.662870467,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/15  06:00:00,11.625,0.975,28512.00604,8.960129669,32256.46681,0.475123157,39.83249764,22.02954637,15.88430654,0.454287823,36.9739446,20.86298884,14.13830526,3.398725579,12235.41208,0.481935461,39.02924637,22.30391414,14.75395931,5.561404091,20021.05473,152.0709195,0.794923147,129.462469,0,21.74776001,15.34127199,0,15.35670517,0,22.32715987,22.38104104,5.692712833,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/15  07:00:00,12,0.75,57024.01208,282.4520814,1016827.493,0.890371204,207.7730432,137.063884,56.40005158,0.67822072,160.316474,101.5980443,44.19352407,117.9174696,424502.8907,0.843199522,193.1161529,128.4965653,50.09978701,164.5346118,592324.6024,1127.49237,5.447696593,1003.511666,0,22.35653637,16.79483528,0,17.05022534,0,23.03460689,23.155085,5.105046759,1,1,15.3,22.543,0,0,0,406148.8573,52918.77747
s-exist,s,exist, 08/15  08:00:00,12.625,0.42,72576.01538,549.8679949,1979524.782,0.82872872,366.2204823,250.000315,81.81114315,0.444111444,223.167397,132.4908917,55.92004409,223.4775769,804519.2767,0.638536767,291.2825871,190.7739958,65.76034918,326.390418,1175005.505,1957.149521,6.714177904,1736.823856,0,23.86346662,18.15382489,0,18.68898228,0,23.93940326,24.25103012,6.368523471,1,1,15.3,22.543,0,0,0,406148.8573,255225.461
s-exist,s,exist, 08/15  09:00:00,14.875,0.42,57024.01208,567.9980573,2044793.006,0.769323896,455.4843136,305.3138753,95.20535947,0.26904387,218.3225097,106.0199695,56.88246294,241.8165262,870539.4943,0.387832146,272.4777033,152.7751953,64.29319434,326.1815311,1174253.512,2223.84011,8.249897941,1938.912396,0,25.24715675,19.71523666,0,20.14388012,0,23.99920017,24.59451621,6.975778445,1,1,15.3,22.543,0,0,0,406148.8573,431349.3781
s-exist,s,exist, 08/15  10:00:00,16,0.195,57024.01208,335.8490462,1209056.566,0.68836826,463.7749774,298.0128923,93.36213412,0.083637514,158.377286,36.11435026,49.3294529,155.6535736,560352.865,0.115703602,174.1145961,49.95522445,51.23851023,180.1954726,648703.7013,1922.844371,9.480994352,1643.877019,0,25.96816017,19.50456961,0,19.61678432,0,23.99991874,24.56442997,6.719968055,1,1,15.3,22.543,0,0,0,406148.8573,384636.8742
s-exist,s,exist, 08/15  11:00:00,16.625,0.195,36288.00769,230.0447917,828161.25,0.371076331,311.963123,155.1679494,71.74550586,0,128.2049179,0,42.57333801,115.0335656,414120.836,0,128.1921934,0,42.57437945,115.0112261,414040.414,1709.710598,10.11688806,1454.802837,0,25.98189504,19.48504824,0,19.48486951,0,23.99997066,24.51384328,6.52124784,1,1,15.3,22.543,0,0,0,406148.8573,310972.2622
s-exist,s,exist, 08/15  12:00:00,17,0.195,36288.00769,247.8416556,892229.9603,0.064379211,160.8101298,20.93713133,49.75673756,0,132.2472169,0,40.18926575,124.1033555,446772.0797,0,132.0263893,0,40.18991357,123.7383002,445457.8806,1625.234908,10.02403802,1401.435837,0,25.66013552,19.72685216,0,19.72533758,0,23.9999666,24.55301345,6.566584851,1,1,15.3,22.543,0,0,0,406148.8573,337234.1415
s-exist,s,exist, 08/15  13:00:00,17,0.195,36288.00769,238.2378163,857656.1386,0.21695026,186.9193295,48.86311132,53.41683908,0.006768705,131.6066845,1.285239474,40.1087177,121.1987014,436315.3251,0,128.4079305,0,39.92617344,117.0391148,421340.8134,1503.645074,9.638964479,1311.976086,0,25.3036158,19.71756961,0,19.69952366,0,23.99996194,24.57309139,6.579884148,1,1,15.3,22.543,0,0,0,406148.8573,345232.9632
s-exist,s,exist, 08/15  14:00:00,18.25,0.195,36288.00769,240.984434,867543.9623,0.334509116,158.6711293,30.31254768,53.15876805,0.090681049,132.3729197,7.066285201,43.0758326,125.5615998,452021.7594,0,118.7807013,0,42.16539709,115.4228341,415522.2028,1350.113418,9.143288536,1187.392532,0,25.1805448,20.63334257,0,20.57925982,0,23.99994721,24.61436342,6.670617837,1,1,15.3,22.543,0,0,0,406148.8573,394937.5475
s-exist,s,exist, 08/15  15:00:00,19,0.195,36288.00769,223.3200418,803952.1503,0.099298334,116.2247722,0.204595204,51.74922148,0.045116901,115.0264605,0.09295928,44.11466311,117.5436054,423156.9794,0,107.8139924,0,44.11615862,105.7764364,380795.171,1164.619798,8.641615309,1027.015408,0,25.17528113,21.11289381,0,21.06362574,0,23.99994346,24.63353594,6.74250303,1,1,15.3,22.543,0,0,0,406148.8573,423373.2825
s-exist,s,exist, 08/15  16:00:00,18.375,0.3,36288.00769,145.2126699,522765.6118,0,96.53845286,0,51.37691812,0,94.17306683,0,43.30841036,77.20689727,277944.8302,0,88.60339585,0,43.31077135,68.00577268,244820.7816,957.4947052,8.593003511,833.4989352,0,25.11810276,20.53453577,0,20.49657354,0,23.99992951,24.59096566,6.670520129,1,1,15.3,22.543,0,0,0,406148.8573,395342.1465
s-exist,s,exist, 08/15  17:00:00,16.875,0.525,36288.00769,30.82654592,110975.5653,0,72.36546239,0,51.1828089,0,63.372137,0,39.9500718,16.49452525,59380.29089,0,61.78062086,0,39.95814992,14.33202067,51595.27443,682.2878758,8.399879484,568.4560781,0,24.93051595,19.35331748,0,19.34270836,0,23.9999051,24.48256412,6.471677965,1,1,15.3,22.543,0,0,0,406148.8573,316084.0999
s-exist,s,exist, 08/15  18:00:00,14.825,0.525,36288.00769,0,0,0,35.62943032,0,26.38177314,0,30.52848524,0,20.3107978,0,0,0,29.89291035,0,20.31546552,0,0,340.4984855,4.975989703,280.6778249,0,24.61600718,17.74145383,0,17.73718597,0,23.99990476,24.33137792,6.190512378,1,1,15.3,22.543,0,0,0,406148.8573,215251.3272
s-exist,s,exist, 08/15  19:00:00,13.375,0.525,86832.0184,0,0,0,5.978253396,0,4.690717633,0,4.708828193,0,3.352193947,0,0,0,4.691277069,0,3.353488266,0,0,31.45119952,0,25.61717503,0,24.19347499,16.80331793,0,16.80311497,0,24.00020199,24.17968769,5.945873051,1,1,15.3,22.543,0,0,0,406148.8573,90630.54864
s-exist,s,exist, 08/15  20:00:00,13,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.81307388,16.87059401,0,16.87054185,0,24.00027566,24.09461973,5.865624258,1,1,15.3,22.543,0,0,0,406148.8573,55579.93844
s-exist,s,exist, 08/15  21:00:00,13,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.60852753,17.00813479,0,17.0080803,0,24.000367,24.05368604,5.855247598,1,1,15.3,22.543,0,0,0,406148.8573,69361.80236
s-exist,s,exist, 08/15  22:00:00,13,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.50727072,16.99046091,0,16.99040643,0,24.00040924,24.01589724,5.839552251,1,1,15.3,22.543,0,0,0,406148.8573,69823.46631
s-exist,s,exist, 08/15  23:00:00,12.5,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.36554213,16.62082891,0,16.62077312,0,23.90077811,23.88595121,5.660840422,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/15  24:00:00,11.825,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.13181043,16.10329867,0,16.10324227,0,23.57960193,23.60928443,5.279775715,1,1,15.3,22.543,0,13036.78948,0,406148.8573,0
s-exist,s,exist, 08/16  01:00:00,11.35,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.85227763,15.6997477,0,15.69968984,0,23.26268803,23.32851643,5.050466387,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/16  02:00:00,10.8875,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.58293624,15.31913905,0,15.31908117,0,22.99982725,23.0782368,5.012162634,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/16  03:00:00,10.5125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.32252044,14.99194786,0,14.99188978,0,22.74793991,22.83508507,5.135012449,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/16  04:00:00,10.0875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.07225407,14.63659398,0,14.63653466,0,22.50211999,22.59603872,5.422283572,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/16  05:00:00,9.8375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.82529072,14.38444821,0,14.38438755,0,22.26661473,22.3645099,5.861401611,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/16  06:00:00,9.925,0.975,28512.00604,0,0,0.475123157,2.996297387,0,2.334846193,0.454287823,2.27067425,0,1.582220176,0,0,0.481935461,2.270834513,0,1.58301923,0,0,24.42444164,0,19.70284572,0,21.61082245,14.3800834,0,14.38002505,0,22.09712894,22.18727057,6.298893197,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/16  07:00:00,10,0.75,57024.01208,0,0,0.890371204,15.0653036,0,11.77458391,0.67822072,11.44854146,0,8.023482439,0,0,0.843199522,11.44931354,0,8.027432514,0,0,150.1309713,0.591208493,120.7252295,0,21.56290211,14.50501521,0,14.50496284,0,22.19473955,22.2219698,6.224063387,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/16  08:00:00,11.25,0.42,72576.01538,29.22112596,105196.0535,0.82872872,75.13347723,22.60442157,41.49634723,0.444111444,49.90666039,10.87837499,27.64971509,10.70374301,38533.47483,0.638536767,57.04432219,15.81797674,29.85595699,20.15356738,72552.84256,660.9764143,6.090571561,538.4227851,0,21.76350187,15.65734892,0,15.71386422,0,22.53313386,22.5326391,5.654901125,1,1,15.3,22.543,0,0,0,406148.8573,10214.44844
s-exist,s,exist, 08/16  09:00:00,12.9375,0.42,57024.01208,329.5481554,1186373.36,0.769323896,302.376767,152.5443402,111.2838151,0.26904387,155.1341422,50.37305412,65.55383113,141.4202922,509113.0518,0.387832146,184.9067187,72.39339176,73.3216512,188.1278633,677260.3078,1967.847668,9.733017841,1635.476918,0,22.55691399,17.4010447,0,17.62348615,0,23.14721702,23.27578533,5.065765507,1,1,15.3,22.543,0,0,0,406148.8573,32923.3484
s-exist,s,exist, 08/16  10:00:00,14.4375,0.195,57024.01208,291.0388021,1047739.688,0.68836826,443.9557463,291.6818522,82.83920165,0.083637514,148.2268744,34.18129058,44.15341756,133.7832481,481619.693,0.115703602,163.2563629,47.24788163,46.12713718,157.2555541,566119.9947,1766.45776,9.100299824,1517.297387,0,23.77166171,18.12462206,0,18.23126077,0,23.79560917,23.87247201,5.436573326,1,1,15.3,22.543,0,0,0,406148.8573,29433.60209
s-exist,s,exist, 08/16  11:00:00,16.25,0.195,36288.00769,189.0929254,680734.5316,0.371076331,291.8324569,160.919807,48.00854167,0,113.7645702,0,30.48557193,94.55254374,340389.1575,0,113.7578245,0,30.48769488,94.5403817,340345.3741,1353.610853,8.647008711,1180.450312,0,24.59373079,18.94249124,0,18.94236598,0,24.00020101,24.07440102,5.789836181,1,1,15.3,22.543,0,0,0,406148.8573,57577.84538
s-exist,s,exist, 08/16  12:00:00,18.25,0.195,36288.00769,250.0340731,900122.6633,0.064379211,150.1926451,22.97549751,35.49328426,0,121.7284462,0,28.15344585,125.2100614,450756.2211,0,121.4949568,0,28.15579601,124.8240117,449366.4422,1339.844452,8.429342308,1187.46409,0,24.82473809,20.31493012,0,20.3133209,0,24.00008411,24.23610572,6.062107215,1,1,15.3,22.543,0,0,0,406148.8573,193886.7703
s-exist,s,exist, 08/16  13:00:00,19,0.195,36288.00769,256.5135489,923448.7762,0.21695026,177.3778985,51.8960578,40.50664373,0.006768705,121.9686554,1.305911487,30.02079549,130.333921,469202.1155,0,118.7342938,0,29.90125335,126.179628,454246.6607,1324.04258,8.515168061,1176.889702,0,24.79036563,20.84383012,0,20.82814443,0,23.99999618,24.33648264,6.219724947,1,1,15.3,22.543,0,0,0,406148.8573,264024.8761
s-exist,s,exist, 08/16  14:00:00,18.375,0.195,36288.00769,241.4938164,869377.739,0.334509116,155.763612,26.21909262,61.91662105,0.090681049,129.3435689,5.85718916,49.86372091,125.0361505,450130.1417,0,117.9005061,0,48.70817541,116.4576659,419247.5973,1378.747032,9.794812976,1193.595574,0,24.85333511,20.43838474,0,20.39766323,0,23.99998424,24.39603659,6.303304275,1,1,15.3,22.543,0,0,0,406148.8573,279206.7181
s-exist,s,exist, 08/16  15:00:00,18.625,0.195,36288.00769,206.900082,744840.2952,0.099298334,122.9091992,0.099209135,77.80704388,0.045116901,109.8083313,0.045076373,61.30912718,105.8562535,381082.5126,0,106.8271756,0,61.32037166,101.0438285,363757.7826,1217.231835,10.27653513,1022.848783,0,24.83634001,20.5617439,0,20.5441796,0,23.99996668,24.42471254,6.347749165,1,1,15.3,22.543,0,0,0,406148.8573,299281.0262
s-exist,s,exist, 08/16  16:00:00,17.75,0.3,36288.00769,135.8149605,488933.858,0,104.3778989,0,67.88306589,0,93.79334672,0,53.75443093,70.33371479,253201.3732,0,90.83290115,0,53.76376618,65.48124576,235732.4847,1004.161812,9.660889389,846.2219166,0,24.76321616,19.8713703,0,19.85381241,0,23.99994696,24.40553139,6.333980738,1,1,15.3,22.543,0,0,0,406148.8573,277390.6353
s-exist,s,exist, 08/16  17:00:00,16.375,0.525,36288.00769,8.559650272,30814.74098,0,62.84723385,0,46.43182626,0,51.54444848,0,33.85960708,4.700514034,16921.85052,0,50.84413496,0,33.87120502,3.859136237,13892.89045,551.5438518,7.460807116,454.7433499,0,24.54809879,18.75073458,0,18.74636071,0,23.99992152,24.28709164,6.150138373,1,1,15.3,22.543,0,0,0,406148.8573,194603.2612
s-exist,s,exist, 08/16  18:00:00,15.375,0.525,36288.00769,0,0,0,19.5377414,0,15.21311323,0,15.0561641,0,10.52648738,0,0,0,15.02642143,0,10.53130438,0,0,163.391618,1.041129474,133.0080935,0,24.21681583,18.0360206,0,18.03577042,0,24.00000882,24.15378669,5.967274941,1,1,15.3,22.543,0,0,0,406148.8573,137430.8612
s-exist,s,exist, 08/16  19:00:00,14.5625,0.525,86832.0184,0,0,0,3.668147774,0,2.857870061,0,2.779358485,0,1.936002245,0,0,0,2.779555176,0,1.936981454,0,0,18.11285573,0,14.71335597,0,23.88182071,17.48620781,0,17.48616387,0,24.00036251,24.05101898,5.858461989,1,1,15.3,22.543,0,0,0,406148.8573,64630.84543
s-exist,s,exist, 08/16  20:00:00,14.1125,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.62448283,17.1834239,0,17.1833785,0,24.00994694,23.98654106,5.83654095,1,1,15.3,22.543,0,0,0,406148.8573,30675.70015
s-exist,s,exist, 08/16  21:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.49025117,17.06695307,0,17.06690874,0,24.00746249,23.95219248,5.851101044,1,1,15.3,22.543,0,0,0,406148.8573,53518.44239
s-exist,s,exist, 08/16  22:00:00,14,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.41090327,17.06755044,0,17.06750589,0,24.00067759,23.92090447,5.850841143,1,1,15.3,22.543,0,0,0,406148.8573,60223.67931
s-exist,s,exist, 08/16  23:00:00,13.6875,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.28669328,16.89312424,0,16.893078,0,23.91000816,23.80989083,5.703417052,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/16  24:00:00,13.3125,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.0872819,16.62111747,0,16.62106932,0,23.61820443,23.57039502,5.352351527,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/17  01:00:00,13.1375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.87023792,16.49107377,0,16.49102358,0,23.39747708,23.36989199,5.141863907,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/17  02:00:00,13.0375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.69072245,16.42692796,0,16.42687546,0,23.24426538,23.21479336,5.042318801,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/17  03:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.53730366,16.40927248,0,16.40921823,0,23.11398194,23.07821037,5.003344141,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/17  04:00:00,12.875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.40391589,16.35354696,0,16.35349147,0,22.99220563,22.95048491,5.01554947,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/17  05:00:00,12.925,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.27908539,16.39990164,0,16.39984306,0,22.8864474,22.83661953,5.068819603,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/17  06:00:00,13,0.975,28512.00604,0,0,0.475123157,2.853526938,0,2.225148303,0.454287823,2.163883738,0,1.509852368,0,0,0.481935461,2.164034869,0,1.51061035,0,0,24.58072705,0,19.80831447,0,22.17975757,16.24415551,0,16.24410041,0,22.80494746,22.74132299,5.144845798,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/17  07:00:00,13,0.75,57024.01208,0,0,0.890371204,15.8385626,0,12.38248011,0.67822072,12.03936053,0,8.442187996,0,0,0.843199522,12.04016884,0,8.446333992,0,0,159.0859417,0.742653591,127.8322527,0,22.21325816,16.42468764,0,16.42463626,0,22.9826314,22.85246951,5.073709861,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/17  08:00:00,13,0.42,72576.01538,0,0,0.82872872,33.45552553,0,26.29531636,0.444111444,25.41567111,0,17.96315577,0,0,0.638536767,25.50162019,0,18.05601976,0,0,359.6183201,4.621339462,287.6689962,0,22.41841206,16.75238552,0,16.75300258,0,23.27604802,23.08497158,5.004461845,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/17  09:00:00,13.625,0.42,57024.01208,25.31589783,91137.23219,0.769323896,80.1125059,11.2208602,54.80579525,0.26904387,52.61582761,3.264604108,34.76154433,10.57944197,38085.99109,0.387832146,55.34347988,4.656405705,36.10931378,14.73645586,53051.2411,806.3354752,8.073117605,643.5589238,0,22.60969965,17.3876671,0,17.40928187,0,23.23283198,23.15737977,5.003779676,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/17  10:00:00,15.25,0.195,57024.01208,180.110485,648397.7461,0.68836826,239.9751993,81.15733651,119.8826261,0.083637514,108.3323768,6.98423507,61.51078374,86.53575792,311528.7285,0.115703602,112.7610846,9.678892536,63.26617509,93.5747271,336869.0176,1836.455899,11.06029389,1475.47839,0,23.08424458,18.41175398,0,18.44316633,0,23.5650938,23.56617225,5.196254268,1,1,15.3,22.543,0,0,0,406148.8573,7249.360543
s-exist,s,exist, 08/17  11:00:00,16.625,0.195,36288.00769,269.4739114,970106.0812,0.371076331,289.74127,104.3647634,112.1577546,0,136.5694926,0,62.33678237,134.7522321,485108.0354,0,136.5511137,0,62.34239008,134.7216794,484998.0457,2258.205908,11.77293591,1849.632651,0,23.87920612,19.16770063,0,19.16755615,0,23.93146135,24.00065254,5.764220712,1,1,15.3,22.543,0,0,0,406148.8573,59230.21916
s-exist,s,exist, 08/17  12:00:00,17.625,0.195,36288.00769,235.1434959,846516.5852,0.064379211,146.0102254,10.71965394,69.89076176,0,122.3475145,0,55.33982129,117.6771772,423637.8379,0,122.2194517,0,55.34219854,117.4663187,422878.7472,1782.58091,11.35971687,1477.930336,0,24.3979199,19.72422225,0,19.72340407,0,23.99821067,24.17874663,6.049050865,1,1,15.3,22.543,0,0,0,406148.8573,150544.0498
s-exist,s,exist, 08/17  13:00:00,17.375,0.195,36288.00769,203.414779,732293.2045,0.21695026,151.9165451,12.32244017,93.72362236,0.006768705,115.0871409,0.400189178,66.37573493,102.4551073,368838.3863,0,113.9642735,0,66.12857396,100.9596717,363454.8183,1454.818941,11.06457682,1197.328051,0,24.4845828,19.61384859,0,19.6079254,0,23.99996845,24.25002016,6.131849929,1,1,15.3,22.543,0,0,0,406148.8573,179769.0118
s-exist,s,exist, 08/17  14:00:00,17.625,0.195,36288.00769,116.4247413,419129.0687,0.334509116,108.7370131,16.63582986,44.51681365,0.090681049,92.11892691,4.189441413,36.02636683,61.62828305,221861.819,0,83.55280149,0,35.21031782,54.79645825,197267.2497,993.6241303,8.821984004,860.3007319,0,24.43231945,19.6626492,0,19.63142003,0,24.00000073,24.24188564,6.075719335,1,1,15.3,22.543,0,0,0,406148.8573,178068.551
s-exist,s,exist, 08/17  15:00:00,17.375,0.195,36288.00769,136.7299025,492227.6488,0.099298334,98.86494557,0.199174629,42.73735463,0.045116901,98.22907467,0.090496403,36.44922574,73.53714546,264733.7236,0,91.82297706,0,36.4504305,63.192757,227493.9252,971.511895,7.786892151,862.7352754,0,24.41821347,19.4507362,0,19.41391618,0,23.99999503,24.27653245,6.113340138,1,1,15.3,22.543,0,0,0,406148.8573,186612.2438
s-exist,s,exist, 08/17  16:00:00,17,0.3,36288.00769,60.69131004,218488.7162,0,89.67125377,0,65.78349578,0,73.00134233,0,47.63559377,30.98553389,111547.922,0,72.2505626,0,47.65262747,29.70577616,106940.7942,797.6964266,9.239513891,656.6869993,0,24.35964051,19.18485102,0,19.17772347,0,23.99998171,24.25160479,6.052390491,1,1,15.3,22.543,0,0,0,406148.8573,171362.0384
s-exist,s,exist, 08/17  17:00:00,16.8125,0.525,36288.00769,30.24673511,108888.2464,0,72.92663244,0,53.59147146,0,60.23825446,0,39.39448936,15.71260584,56565.38101,0,59.40915732,0,39.40731316,14.53412927,52322.86537,650.8026936,8.313256621,536.5289122,0,24.28264467,19.18584763,0,19.18030507,0,23.99995104,24.23237867,6.031286359,1,1,15.3,22.543,0,0,0,406148.8573,175618.0422
s-exist,s,exist, 08/17  18:00:00,16.2625,0.525,36288.00769,0,0,0,26.8693517,0,20.8266206,0,20.77313444,0,14.43700761,0,0,0,20.72405263,0,14.44355484,0,0,223.6366679,2.33789058,182.1478484,0,24.14033691,18.73289016,0,18.73248369,0,23.99993675,24.13883461,5.886250725,1,1,15.3,22.543,0,0,0,406148.8573,155409.4202
s-exist,s,exist, 08/17  19:00:00,15.375,0.525,86832.0184,0,0,0,4.487511778,0,3.500847081,0,3.404352763,0,2.37740877,0,0,0,3.404588956,0,2.378597827,0,0,22.32281731,0,18.13485312,0,23.90784669,18.08125436,0,18.08120718,0,24.00023421,24.04121703,5.751723344,1,1,15.3,22.543,0,0,0,406148.8573,85680.73091
s-exist,s,exist, 08/17  20:00:00,14.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.66553502,17.36113995,0,17.36109209,0,24.00634122,23.96557552,5.686998774,1,1,15.3,22.543,0,0,0,406148.8573,33855.00866
s-exist,s,exist, 08/17  21:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.49924797,17.09604342,0,17.09599462,0,24.0048742,23.92597852,5.668261093,1,1,15.3,22.543,0,0,0,406148.8573,42736.21737
s-exist,s,exist, 08/17  22:00:00,14,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.39221905,17.08146392,0,17.08141408,0,24.00052445,23.89591195,5.628814052,1,1,15.3,22.543,0,0,0,406148.8573,49864.16128
s-exist,s,exist, 08/17  23:00:00,13.6875,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.2515776,16.82590023,0,16.8258499,0,23.88084877,23.76671813,5.446614392,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/17  24:00:00,13.3125,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.03716508,16.4933562,0,16.49330496,0,23.56480646,23.51110535,5.157963038,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/18  01:00:00,13.1375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.80865344,16.29865885,0,16.29860794,0,23.33097328,23.29968383,5.028402476,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/18  02:00:00,13.0375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.61922111,16.17221447,0,16.17216335,0,23.16645149,23.13434635,5.002570229,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/18  03:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.45555799,16.09493144,0,16.09487986,0,23.02458817,22.98693319,5.032761559,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/18  04:00:00,12.875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.31069007,15.96181775,0,15.96176623,0,22.8887115,22.84592425,5.10930567,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/18  05:00:00,12.925,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.17226086,15.94099221,0,15.94094062,0,22.76751316,22.71754192,5.219239252,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/18  06:00:00,13,0.975,28512.00604,0,0,0.475123157,18.88230036,7.548309193,9.936292161,0.454287823,17.01361394,7.152422047,8.413987612,0,0,0.481935461,17.83241963,7.643111956,8.743274503,0,0,89.12437506,0.441191861,73.32888681,0,22.08531674,16.0392145,0,16.0445242,0,22.70746365,22.66105227,5.278991217,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/18  07:00:00,13.625,0.75,57024.01208,36.95080005,133022.8802,0.890371204,92.34220673,42.52679994,41.09401507,0.67822072,71.45816317,31.68876217,30.80183303,11.12824726,40061.69013,0.843199522,83.01619325,39.94937203,34.1050769,25.82255279,92961.19006,622.2210957,5.758287842,524.0357171,0,22.36333869,16.8736678,0,16.95154891,0,23.10029265,23.05629138,5.037299172,1,1,15.3,22.543,0,0,0,406148.8573,27383.82798
s-exist,s,exist, 08/18  08:00:00,14.625,0.42,72576.01538,161.1039947,579974.381,0.82872872,158.7931494,62.58587183,76.8124122,0.444111444,103.7483024,33.43374611,50.38638411,64.17298144,231022.7332,0.638536767,125.2422738,48.09961393,57.22710375,96.93101328,348951.6478,1246.615939,8.85285094,1028.240753,0,23.06383293,17.87292628,0,18.0168736,0,23.75656072,23.70376807,5.378466338,1,1,15.3,22.543,0,0,0,406148.8573,62009.29781
s-exist,s,exist, 08/18  09:00:00,16.25,0.42,57024.01208,312.5903711,1125325.336,0.769323896,259.2551204,90.64224092,132.7677423,0.26904387,143.3304871,29.73482186,76.8292798,139.2065087,501143.4313,0.387832146,165.1276536,42.71550851,85.66755311,173.3838624,624181.9045,2024.381291,10.73782926,1642.208493,0,23.84326811,19.18788386,0,19.32414136,0,23.99091351,24.1251033,5.969770872,1,1,15.3,22.543,0,0,0,406148.8573,146103.4837
s-exist,s,exist, 08/18  10:00:00,17,0.195,57024.01208,309.6554424,1114759.593,0.68836826,375.9413017,192.3329034,126.6092584,0.083637514,143.7391643,23.33448533,62.62920617,145.7481991,524693.5166,0.115703602,155.3987267,32.23735163,65.40426753,163.9072434,590066.0762,2172.673682,10.81108671,1786.50306,0,24.53954677,19.79072679,0,19.86273378,0,23.99979244,24.30401336,6.202061214,1,1,15.3,22.543,0,0,0,406148.8573,239513.0233
s-exist,s,exist, 08/18  11:00:00,17.625,0.195,36288.00769,230.4391034,829580.7724,0.371076331,255.1031494,90.90980139,99.32757096,0,121.3254636,0,55.60684566,115.2332989,414839.8762,0,121.3085578,0,55.61011499,115.2058045,414740.8962,1974.564143,11.36005224,1620.524732,0,24.94655574,19.89643109,0,19.89632585,0,24.00000455,24.33373149,6.169903673,1,1,15.3,22.543,0,0,0,406148.8573,226726.2851
s-exist,s,exist, 08/18  12:00:00,18.625,0.195,36288.00769,239.9242254,863727.2116,0.064379211,146.780308,22.13782474,37.94355987,0,119.0867993,0,30.57417187,120.1461362,432526.0905,0,118.863048,0,30.5759208,119.7780892,431201.1211,1353.043071,8.768875396,1188.376512,0,25.00438108,20.52286728,0,20.52144337,0,23.999995,24.40845269,6.254450775,1,1,15.3,22.543,0,0,0,406148.8573,286085.8824
s-exist,s,exist, 08/18  13:00:00,18.375,0.195,36288.00769,228.9298361,824147.4098,0.21695026,175.7991283,54.40756609,35.52828995,0.006768705,120.0087141,1.438614489,26.85122583,116.6683762,420006.1543,0,116.5729212,0,26.76388643,112.2614599,404141.2555,1219.593526,7.65632508,1098.496342,0,24.92120556,20.36564867,0,20.34716242,0,23.99998161,24.45075587,6.28677384,1,1,15.3,22.543,0,0,0,406148.8573,300174.9302
s-exist,s,exist, 08/18  14:00:00,18.625,0.195,36288.00769,226.3262761,814774.5939,0.334509116,154.2033275,31.34143254,50.08094304,0.090681049,127.0315234,7.017378552,40.42018355,117.7922437,424052.0772,0,113.9158153,0,39.57839765,108.5340324,390722.5167,1252.800764,8.493972145,1108.23701,0,24.92454724,20.46475156,0,20.42247418,0,23.99997478,24.49168749,6.335314935,1,1,15.3,22.543,0,0,0,406148.8573,323748.6459
s-exist,s,exist, 08/18  15:00:00,18.375,0.195,36288.00769,233.4932634,840575.7481,0.099298334,140.2037903,0.110239375,92.96734884,0.045116901,121.646982,0.050088041,71.27088882,118.6422181,427111.9851,0,119.2621164,0,71.28269087,114.8510453,413463.763,1364.456741,10.75240963,1136.328026,0,24.96142428,20.40809548,0,20.39626189,0,23.99996564,24.5404289,6.407632634,1,1,15.3,22.543,0,0,0,406148.8573,345826.4824
s-exist,s,exist, 08/18  16:00:00,17.375,0.3,36288.00769,57.22289317,206002.4154,0,89.66466475,0,68.34041448,0,70.09451014,0,47.80823884,28.73192722,103434.938,0,69.94831952,0,47.82894378,28.49096595,102567.4774,780.7098017,9.147556328,636.8445638,0,24.81495734,19.60845412,0,19.60751053,0,23.99995455,24.43739011,6.180779886,1,1,15.3,22.543,0,0,0,406148.8573,272941.6614
s-exist,s,exist, 08/18  17:00:00,16.375,0.525,36288.00769,0,0,0,59.50727368,0,46.04122979,0,45.74141712,0,31.72563961,0,0,0,45.74322707,0,31.74045428,0,0,506.9228718,7.105032472,412.3038015,0,24.552549,18.7368392,0,18.73680652,0,23.99993134,24.32435455,5.991370865,1,1,15.3,22.543,0,0,0,406148.8573,201597.8703
s-exist,s,exist, 08/18  18:00:00,15.375,0.525,36288.00769,0,0,0,29.77937299,0,23.14281268,0,22.76752261,0,15.8600334,0,0,0,22.76871598,0,15.86763597,0,0,247.9280656,2.986700969,201.505051,0,24.27193826,17.89846447,0,17.89842836,0,24.0000099,24.21414833,5.833355224,1,1,15.3,22.543,0,0,0,406148.8573,156788.4893
s-exist,s,exist, 08/18  19:00:00,14.375,0.525,86832.0184,0,0,0,4.878308168,0,3.808962071,0,3.703751016,0,2.590750264,0,0,0,3.704004659,0,2.592036619,0,0,24.47136734,0,19.88147564,0,23.9607061,17.20959908,0,17.20955503,0,24.00032007,24.09919335,5.686576498,1,1,15.3,22.543,0,0,0,406148.8573,74894.61105
s-exist,s,exist, 08/18  20:00:00,14,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.68770348,17.0672691,0,17.0672205,0,24.00021133,24.02610416,5.628238793,1,1,15.3,22.543,0,0,0,406148.8573,48415.33339
s-exist,s,exist, 08/18  21:00:00,13.6875,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.5407766,16.92038715,0,16.92033685,0,24.00024892,23.98640491,5.616622693,1,1,15.3,22.543,0,0,0,406148.8573,53048.88421
s-exist,s,exist, 08/18  22:00:00,13.1875,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.44407387,16.56938419,0,16.56933311,0,24.01007534,23.94693565,5.607003111,1,1,15.3,22.543,0,0,0,406148.8573,30295.73258
s-exist,s,exist, 08/18  23:00:00,12.75,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.27442598,16.23457319,0,16.23452174,0,23.82430826,23.7720496,5.387664699,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/18  24:00:00,12.5375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.01340735,16.01687016,0,16.01681916,0,23.48807607,23.49325889,5.112513474,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/19  01:00:00,12.5625,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.77346884,15.97107137,0,15.97101979,0,23.27885356,23.29037912,5.016051928,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/19  02:00:00,12.6,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.59546587,15.94947589,0,15.94942357,0,23.13731263,23.13774056,5.003315972,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/19  03:00:00,12.6625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.44241444,15.94455946,0,15.94450751,0,23.00719195,22.99536017,5.036460832,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/19  04:00:00,12.7,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.30881149,15.94619272,0,15.94614089,0,22.89308813,22.86830537,5.103892017,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/19  05:00:00,12.8875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.19096862,16.0382233,0,16.03817019,0,22.8031149,22.76145356,5.187468729,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/19  06:00:00,13,0.975,14256.00302,0,0,0.475123157,2.932914582,0,2.287999668,0.454287823,2.22493923,0,1.553696508,0,0,0.481935461,2.225093655,0,1.554473755,0,0,25.47768408,0,20.51340984,0,22.09675878,15.97868309,0,15.97863266,0,22.72812743,22.66849393,5.277260141,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/19  07:00:00,13,0.75,53136.01126,0,0,0.890371204,16.85133895,0,13.18028482,0.67822072,12.81464259,0,8.993722483,0,0,0.843199522,12.8154968,0,8.998121978,0,0,171.6539206,1.022100197,137.7737896,0,22.06699593,16.08064411,0,16.08059779,0,22.67878887,22.63129434,5.327637948,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/19  08:00:00,13,0.51,53136.01126,0,0,0.82872872,38.32576022,0,30.26707984,0.444111444,28.92388621,0,20.53622075,0,0,0.638536767,29.23546447,0,20.85558161,0,0,417.3561742,5.395864535,333.1829779,0,22.1744959,16.12909507,0,16.13108536,0,22.83945044,22.75955899,5.196475428,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/19  09:00:00,13.625,0.51,72576.01538,0,0,0.769323896,63.14858424,0,50.16209247,0.26904387,46.62516725,0,33.10851894,0,0,0.387832146,47.23999649,0,33.73588977,0,0,706.9035378,8.064043246,562.5517662,0,22.44886882,16.55977813,0,16.56362013,0,23.22990336,23.07988778,5.023722246,1,1,15.3,22.543,0,0,0,406148.8573,18093.08377
s-exist,s,exist, 08/19  10:00:00,14.625,0.3,72576.01538,22.72479122,81809.2484,0.68836826,92.66732307,0,73.694698,0.083637514,66.3659243,0,46.61876662,11.20368863,40333.27907,0.115703602,66.71162592,0,46.9827909,11.52110259,41475.96933,1019.214196,9.842842353,811.2945163,0,22.78697312,17.44770667,0,17.44985558,0,23.49570254,23.36261351,5.040252257,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/19  11:00:00,16.875,0.3,53136.01126,111.6517427,401946.2736,0.371076331,108.4384641,0,85.13884581,0,80.03365329,0,55.78285854,55.8244643,200968.0715,0,80.03584028,0,55.80754695,55.82727837,200978.2021,1132.301503,10.27855885,906.4858853,0,23.13045019,19.23676535,0,19.23672943,0,23.76120661,23.66107911,5.246713965,1,1,15.3,22.543,0,0,0,406148.8573,11434.69538
s-exist,s,exist, 08/19  12:00:00,18,0.3,42768.00906,202.9749583,730709.8498,0.064379211,134.9487994,0,104.1031254,0,104.0099894,0,71.90508106,101.4868305,365352.5899,0,104.0112296,0,71.93611023,101.4881277,365357.2599,1356.176184,10.88328694,1091.694456,0,23.63299966,20.1617245,0,20.16168501,0,23.98444876,23.98080492,5.642758328,1,1,15.3,22.543,0,0,0,406148.8573,89321.76531
s-exist,s,exist, 08/19  13:00:00,17.375,0.3,42768.00906,214.1696761,771010.8341,0.21695026,150.6826204,0.221988715,115.8920305,0.006768705,114.7203487,0.013508078,78.71153355,107.1615646,385781.6327,0,114.6200797,0,78.6682214,107.0081115,385229.2014,1395.238456,11.01422816,1129.198216,0,24.09530384,19.73809341,0,19.73747317,0,23.99962039,24.130479,5.849292243,1,1,15.3,22.543,0,0,0,406148.8573,131895.0124
s-exist,s,exist, 08/19  14:00:00,17.625,0.3,42768.00906,114.1865921,411071.7317,0.334509116,106.5452006,1.110666695,79.58442245,0.090681049,83.40856761,0.313436556,56.00658104,57.69221295,207691.9666,0,82.35042513,0,55.57768379,56.49437918,203379.765,921.2778781,9.755908418,752.2623296,0,24.23388014,19.7117697,0,19.70705415,0,23.99999183,24.14612326,5.844132326,1,1,15.3,22.543,0,0,0,406148.8573,142602.3376
s-exist,s,exist, 08/19  15:00:00,17.375,0.3,42768.00906,153.8387012,553819.3244,0.099298334,118.0129715,0.025085918,84.8399918,0.045116901,97.97027724,0.011397965,62.91998273,77.73844671,279858.4081,0,96.95999839,0,62.92041599,76.10025451,273960.9162,1080.852731,10.35764313,890.4245927,0,24.29722842,19.6249078,0,19.61894132,0,23.99999259,24.21278015,5.932349105,1,1,15.3,22.543,0,0,0,406148.8573,165563.5327
s-exist,s,exist, 08/19  16:00:00,17,0.3,42768.00906,128.46629,462478.644,0,113.9180798,0,81.64874327,0,94.56504338,0,60.06447135,65.25635074,234922.8627,0,93.31151745,0,60.08392755,63.20993925,227555.7813,1041.607634,10.17049505,859.8019933,0,24.35934268,19.23844882,0,19.23157952,0,23.99998543,24.24622684,5.967894435,1,1,15.3,22.543,0,0,0,406148.8573,171151.9555
s-exist,s,exist, 08/19  17:00:00,17,0.3,42768.00906,27.71003321,99756.11956,0,67.23060435,0,44.89960501,0,60.7631629,0,35.55108669,15.45623285,55642.43825,0,58.49154678,0,35.55726749,12.25380036,44113.68131,647.0977388,7.865322195,545.6162606,0,24.28470913,19.1044103,0,19.0914002,0,24.00007266,24.20257773,5.874191488,1,1,15.3,22.543,0,0,0,406148.8573,148386.537
s-exist,s,exist, 08/19  18:00:00,16.375,0.51,42768.00906,0,0,0,28.73161129,0,22.06405546,0,22.68829105,0,15.61161749,0,0,0,22.54227225,0,15.61798587,0,0,243.0972438,2.853708665,198.6502017,0,24.08101611,18.57643716,0,18.57543478,0,24.00035536,24.09959631,5.712467828,1,1,15.3,22.543,0,0,0,406148.8573,119818.5073
s-exist,s,exist, 08/19  19:00:00,15.375,0.525,110160.0233,0,0,0,6.965323631,0,5.513791277,0,5.493499013,0,3.973779179,0,0,0,5.484052818,0,3.975240782,0,0,33.03734832,0,26.88792831,0,23.84293599,17.76828836,0,17.76815875,0,24.00035876,24.00464238,5.59340531,1,1,15.3,22.543,0,0,0,406148.8573,65909.27124
s-exist,s,exist, 08/19  20:00:00,14.5625,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.61107648,17.12586705,0,17.12580774,0,24.00022894,23.92871349,5.538550963,1,1,15.3,22.543,0,0,0,406148.8573,45989.97191
s-exist,s,exist, 08/19  21:00:00,14.1125,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.45002472,16.75291541,0,16.75287266,0,24.00023871,23.8856888,5.535174509,1,1,15.3,22.543,0,0,0,406148.8573,46599.84132
s-exist,s,exist, 08/19  22:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.34317769,16.8331291,0,16.83308362,0,24.03833713,23.8772974,5.56457915,1,1,15.3,22.543,0,0,0,406148.8573,19178.39357
s-exist,s,exist, 08/19  23:00:00,13.75,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.19502824,16.77083772,0,16.7707881,0,23.78964311,23.68758263,5.30132148,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/19  24:00:00,13.5375,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.95977528,16.53910275,0,16.5390529,0,23.44293603,23.41283872,5.061852289,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/20  01:00:00,13.5625,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.751202,16.49621236,0,16.4961621,0,23.30658608,23.26045857,5.007570937,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/20  02:00:00,13.6,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.61347556,16.50125569,0,16.50120454,0,23.21842656,23.15197052,5.001191455,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/20  03:00:00,13.6625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.49331915,16.51551405,0,16.51546311,0,23.12252022,23.04188763,5.016292706,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/20  04:00:00,13.7,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.38804864,16.5172662,0,16.51721558,0,23.03919733,22.94339529,5.050160057,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/20  05:00:00,13.8875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.29541854,16.61630279,0,16.6162525,0,22.98090534,22.86449718,5.091132619,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/20  06:00:00,14,0.975,14256.00302,0,0,0.475123157,3.242994378,0,2.531934344,0.454287823,2.462009868,0,1.721921739,0,0,0.481935461,2.462178659,0,1.722777231,0,0,28.60620754,0,22.99960163,0,22.23348854,16.93009903,0,16.93004535,0,22.96888896,22.82811505,5.111012721,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/20  07:00:00,14,0.75,53136.01126,0,0,0.890371204,18.57771585,0,14.55939984,0.67822072,14.12367947,0,9.94132097,0,0,0.843199522,14.15501178,0,9.976533942,0,0,191.3100216,1.306595158,153.3510755,0,22.25376454,16.72299227,0,16.72313351,0,22.95574168,22.82268915,5.119236949,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/20  08:00:00,14,0.51,53136.01126,0,0,0.82872872,40.70896784,0,32.23136838,0.444111444,30.62350251,0,21.79981614,0,0,0.638536767,31.0767125,0,22.2612133,0,0,444.8588473,5.739630975,354.8404757,0,22.38282669,16.81784238,0,16.82082887,0,23.12183343,22.96824569,5.043861428,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/20  09:00:00,14.625,0.51,72576.01538,7.879469886,28366.09159,0.769323896,70.11989598,0,55.86562275,0.26904387,51.23593188,0,36.39974659,3.707371592,13346.53773,0.387832146,52.08202286,0,37.25960352,4.172098294,15019.55386,796.919921,8.540150131,633.1024174,0,22.70004074,17.55395625,0,17.55966534,0,23.56964905,23.34903941,5.065231281,1,1,15.3,22.543,0,0,0,406148.8573,19206.82652
s-exist,s,exist, 08/20  10:00:00,15.625,0.3,72576.01538,100.9880231,363556.883,0.68836826,157.2577822,31.85804284,97.18078411,0.083637514,84.73845786,1.181191889,54.47106825,49.44465388,178000.754,0.115703602,86.04622474,1.663635783,55.31690707,51.54336918,185556.129,1442.101467,10.69244815,1149.482188,0,23.16075339,18.44891955,0,18.4573472,0,23.8915232,23.72400971,5.367963816,1,1,15.3,22.543,0,0,0,406148.8573,11354.06845
s-exist,s,exist, 08/20  11:00:00,16.625,0.3,53136.01126,145.9941305,525578.8699,0.371076331,215.5120694,89.28739325,68.75087099,0,97.30576761,0,39.3036061,73.02014417,262872.519,0,97.29353491,0,39.30387241,72.97398635,262706.3509,1445.287765,10.11922868,1205.674454,0,23.64883179,18.99166008,0,18.99016358,0,24.00131987,23.93799542,5.635757768,1,1,15.3,22.543,0,0,0,406148.8573,25827.58701
s-exist,s,exist, 08/20  12:00:00,17.625,0.3,42768.00906,204.324065,735566.6339,0.064379211,138.1304268,21.59652737,33.03577288,0,111.6495729,0,26.45431395,102.3400291,368424.1046,0,111.4333707,0,26.45614624,101.9840359,367142.5293,1207.587475,8.074969757,1071.641778,0,24.09399618,19.66994487,0,19.66856177,0,24.00085318,24.10014493,5.852083756,1,1,15.3,22.543,0,0,0,406148.8573,123258.0634
s-exist,s,exist, 08/20  13:00:00,18,0.3,42768.00906,208.0764665,749075.2796,0.21695026,164.1269847,47.4308457,39.60564118,0.006768705,113.1973175,1.148351295,29.85872656,105.9511513,381424.1445,0,110.2655725,0,29.69630607,102.1253153,367651.1351,1200.459182,8.235872419,1066.813299,0,24.32593231,19.9703601,0,19.95472402,0,24.00003946,24.20769351,5.986311385,1,1,15.3,22.543,0,0,0,406148.8573,183246.9265
s-exist,s,exist, 08/20  14:00:00,18,0.3,42768.00906,211.3257248,760772.6094,0.334509116,145.7899202,23.08428559,60.40200606,0.090681049,121.9098913,5.352662463,48.73995261,109.995643,395984.3147,0,110.9426442,0,47.33489943,101.3300819,364788.2948,1335.023379,9.878261206,1150.676716,0,24.5108654,20.00524673,0,19.96777911,0,23.99999398,24.2920803,6.091096924,1,1,15.3,22.543,0,0,0,406148.8573,223983.038
s-exist,s,exist, 08/20  15:00:00,18,0.3,42768.00906,182.1248285,655649.3826,0.099298334,109.6122282,0.164760278,52.3613503,0.045116901,107.8736122,0.074859999,45.05675185,96.04380531,345757.6991,0,101.7164381,0,45.00950616,86.08102318,309891.6835,1134.030848,8.971233548,989.4899795,0,24.58484179,20.01189684,0,19.97624022,0,23.99996754,24.33559155,6.142271709,1,1,15.3,22.543,0,0,0,406148.8573,245757.1394
s-exist,s,exist, 08/20  16:00:00,18,0.3,42768.00906,108.9039735,392054.3045,0,84.40556133,0,39.94699929,0,84.93519812,0,34.2773553,59.5692549,214449.3176,0,78.69441431,0,34.27810872,49.33471858,177604.9869,823.3562182,7.399285744,729.9530454,0,24.53284987,19.91321408,0,19.87594815,0,23.99995805,24.32153376,6.117780433,1,1,15.3,22.543,0,0,0,406148.8573,237519.586
s-exist,s,exist, 08/20  17:00:00,18,0.3,42768.00906,66.27927402,238605.3865,0,72.77067759,0,44.38804375,0,69.7685467,0,36.92067795,36.28278865,130618.0392,0,65.95183854,0,36.92360754,29.99648536,107987.3473,722.0057294,8.008609835,619.6208562,0,24.45556887,19.89095878,0,19.86657287,0,23.99997234,24.30300844,6.076414107,1,1,15.3,22.543,0,0,0,406148.8573,226320.0357
s-exist,s,exist, 08/20  18:00:00,17.375,0.51,42768.00906,0,0,0,40.52777265,0,29.8098337,0,35.05583797,0,23.16802297,0,0,0,34.27007384,0,23.17290644,0,0,390.1899348,5.747283632,321.8617522,0,24.33538909,19.28357111,0,19.27851239,0,23.99995664,24.22193554,5.913693414,1,1,15.3,22.543,0,0,0,406148.8573,205316.7197
s-exist,s,exist, 08/20  19:00:00,16.375,0.525,110160.0233,0,0,0,9.18657235,0,7.384686721,0,7.946500565,0,5.996921409,0,0,0,7.866597917,0,5.997669485,0,0,56.82216393,0.227388316,46.23310629,0,24.12644074,18.37769255,0,18.37705752,0,24.00001609,24.11400481,5.753041975,1,1,15.3,22.543,0,0,0,406148.8573,141618.1162
s-exist,s,exist, 08/20  20:00:00,15.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.86487674,17.68095748,0,17.68082989,0,24.00031813,24.02701289,5.69335502,1,1,15.3,22.543,0,0,0,406148.8573,109689.2257
s-exist,s,exist, 08/20  21:00:00,15,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.67629355,17.58524921,0,17.58514407,0,23.99996264,23.9893732,5.711477549,1,1,15.3,22.543,0,0,0,406148.8573,116295.4034
s-exist,s,exist, 08/20  22:00:00,14.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.55464529,17.31615169,0,17.316088,0,24.00034957,23.95150392,5.699070583,1,1,15.3,22.543,0,0,0,406148.8573,71603.77391
s-exist,s,exist, 08/20  23:00:00,13.6875,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.37683287,16.891712,0,16.8916634,0,23.86921932,23.80685738,5.504467495,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/20  24:00:00,13.3125,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.11723545,16.61423906,0,16.61418997,0,23.5520634,23.5436265,5.194263508,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/21  01:00:00,13.1375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.87621655,16.4879609,0,16.48791071,0,23.38249938,23.36546585,5.069588698,1,1,15.3,22.543,0,0,0,406148.8573,0
