Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 08/21  02:00:00,13.0375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.6992566,16.43415274,0,16.43410165,0,23.25090733,23.22339669,5.01762189,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/21  03:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.54762665,16.42126875,0,16.42121706,0,23.12360884,23.08913383,5.001138884,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/21  04:00:00,12.875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.41476096,16.35989744,0,16.35984294,0,23.00174162,22.96134168,5.018538193,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/21  05:00:00,12.925,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.28991239,16.4145084,0,16.41445316,0,22.89603783,22.84765552,5.061662596,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/21  06:00:00,13,0.975,28512.00604,0,0,0.475123157,2.119260685,0,1.650732756,0.454287823,1.605410897,0,1.117755928,0,0,0.481935461,1.605524911,0,1.11832242,0,0,17.93931595,0,14.4837855,0,22.19430802,16.47032345,0,16.47026945,0,22.82974741,22.76663396,5.106657707,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/21  07:00:00,13,0.75,57024.01208,0,0,0.890371204,12.58167697,0,9.825630325,0.67822072,9.554095041,0,6.685536401,0,0,0.843199522,9.554747375,0,6.688850364,0,0,123.0186798,0.242110497,99.07622666,0,22.22516046,16.26828066,0,16.26823556,0,22.99265888,22.85497594,5.048967025,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/21  08:00:00,13,0.42,72576.01538,0,0,0.82872872,31.12747073,0,24.45783785,0.444111444,23.6346913,0,16.69277939,0,0,0.638536767,23.71245668,0,16.77698591,0,0,331.690145,4.070469117,265.4843867,0,22.38375928,16.26212237,0,16.26258791,0,23.21542097,23.02912005,5.004153985,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/21  09:00:00,14.875,0.42,57024.01208,11.58303186,41698.9147,0.769323896,65.23041642,0,51.88563858,0.26904387,47.89451959,0,34.00495865,5.587017125,20113.26165,0.387832146,48.57498134,0,34.69830802,6.136150244,22090.14088,733.9089325,8.137466518,583.6087546,0,22.54953802,17.66401226,0,17.6686047,0,23.30017863,23.17997525,5.020711321,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/21  10:00:00,16.625,0.195,57024.01208,124.6044149,448575.8935,0.68836826,129.2488947,4.942337882,99.10636661,0.083637514,84.42484089,0.183245702,58.05669994,61.72094454,222195.4004,0.115703602,85.13534037,0.258090247,58.71564945,62.88347031,226380.4931,1377.703635,10.67347194,1093.930417,0,22.97652266,19.08652233,0,19.09115586,0,23.67909177,23.58485315,5.286500509,1,1,15.3,22.543,0,0,0,406148.8573,16241.91278
s-exist,s,exist, 08/21  11:00:00,17,0.195,36288.00769,227.1738862,817825.9903,0.371076331,191.4316527,24.47960647,120.5012779,0,118.7586396,0,71.04751184,113.59443,408939.9481,0,118.7474458,0,71.06613361,113.5794562,408886.0422,1920.259304,11.64817041,1544.238124,0,23.60223545,19.47272519,0,19.47283786,0,23.96403936,23.9542835,5.78394407,1,1,15.3,22.543,0,0,0,406148.8573,42161.70271
s-exist,s,exist, 08/21  12:00:00,17,0.195,36288.00769,282.1082265,1015589.615,0.064379211,168.1533443,13.54600327,79.29706548,0,138.8270829,0,61.60096009,141.1801619,508248.5827,0,138.6741139,0,61.60595276,140.9280646,507341.0326,2041.792378,11.73575801,1691.181943,0,24.17053696,19.60561293,0,19.60461876,0,23.99937514,24.17319703,6.134016669,1,1,15.3,22.543,0,0,0,406148.8573,135103.9966
s-exist,s,exist, 08/21  13:00:00,17.625,0.195,36288.00769,210.754358,758715.6887,0.21695026,152.78398,21.20770498,79.15576469,0.006768705,113.7026703,0.640029009,57.55336878,106.491897,383370.8292,0,112.018376,0,57.28491644,104.262461,375344.8595,1480.118513,10.97887187,1231.896216,0,24.40833318,19.99416726,0,19.98402295,0,24.00000413,24.24401329,6.224625791,1,1,15.3,22.543,0,0,0,406148.8573,188901.8662
s-exist,s,exist, 08/21  14:00:00,18,0.195,36288.00769,219.5514923,790385.3724,0.334509116,146.6919578,19.85690023,68.31442873,0.090681049,122.3933726,4.668512125,54.25862276,113.8548458,409877.4449,0,112.4804091,0,52.65850404,105.6966465,380507.9275,1364.311464,10.24049614,1164.830433,0,24.57233255,20.17712368,0,20.14051007,0,24.00001449,24.32195949,6.300106567,1,1,15.3,22.543,0,0,0,406148.8573,236457.6149
s-exist,s,exist, 08/21  15:00:00,18,0.195,36288.00769,162.7823388,586016.4196,0.099298334,106.4468562,0.125555652,60.04227178,0.045116901,100.8808517,0.0570471,50.39519272,84.80172283,305286.2022,0,96.64150821,0,50.324159,77.98061596,280730.2175,1089.608802,9.560298235,932.987485,0,24.61739106,19.97988173,0,19.95704727,0,24.00000036,24.33548375,6.258193086,1,1,15.3,22.543,0,0,0,406148.8573,238884.9858
s-exist,s,exist, 08/21  16:00:00,18.625,0.3,36288.00769,150.6141477,542210.9316,0,98.04259117,0,60.24072702,0,91.08337092,0,49.07950705,78.40760326,282267.3718,0,87.31435613,0,49.08532361,72.20654441,259943.5599,958.039371,9.282275827,816.2770867,0,24.57668638,20.55214742,0,20.52809489,0,23.99996785,24.36377594,6.290513837,1,1,15.3,22.543,0,0,0,406148.8573,276225.5384
s-exist,s,exist, 08/21  17:00:00,20.25,0.525,36288.00769,112.0674259,403442.7334,0,72.17551455,0,45.51719753,0,67.79178385,0,37.16926226,58.75335731,211512.0863,0,64.48967807,0,37.1735042,53.31406863,191930.6471,713.2433792,8.154116381,607.8699321,0,24.58268229,21.59234992,0,21.57048125,0,23.99993737,24.37915229,6.331294831,1,1,15.3,22.543,0,0,0,406148.8573,338686.4043
s-exist,s,exist, 08/21  18:00:00,19.75,0.525,36288.00769,24.50233674,88208.41225,0,43.92400489,0,31.51055238,0,39.10395427,0,25.09585121,12.9184123,46506.28428,0,37.93690388,0,25.09992705,11.58392444,41702.12797,444.0912572,6.361556405,367.9312637,0,24.59699231,21.01379874,0,21.00618336,0,23.99991321,24.32930221,6.203544277,1,1,15.3,22.543,0,0,0,406148.8573,337926.5869
s-exist,s,exist, 08/21  19:00:00,17.125,0.525,86832.0184,0,0,0,8.868673597,0,7.091808636,0,7.560298453,0,5.654461019,0,0,0,7.499417874,0,5.655366945,0,0,54.84228885,0.227987596,44.58042684,0,24.41389416,18.93195776,0,18.93144101,0,23.99986635,24.17954529,5.974729175,1,1,15.3,22.543,0,0,0,406148.8573,199008.8151
s-exist,s,exist, 08/21  20:00:00,15.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.05932391,17.53118066,0,17.53105574,0,24.000114,24.05681119,5.891222693,1,1,15.3,22.543,0,0,0,406148.8573,105529.7201
s-exist,s,exist, 08/21  21:00:00,13.75,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.74175711,16.4117401,0,16.4116001,0,24.00268873,23.97502387,5.792078616,1,1,15.3,22.543,0,0,0,406148.8573,44276.94611
s-exist,s,exist, 08/21  22:00:00,13,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.5027747,15.98322094,0,15.98307005,0,24.04848308,23.93888519,5.799742263,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/21  23:00:00,12.6875,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.25345256,15.75766705,0,15.75751277,0,23.78585138,23.71972015,5.463097852,1,1,15.3,22.543,0,14418.59269,0,406148.8573,0
s-exist,s,exist, 08/21  24:00:00,12.3125,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.95097421,15.46465931,0,15.46452279,0,23.40162572,23.4051315,5.121011726,1,1,15.3,22.543,0,14480.72001,0,406148.8573,0
s-exist,s,exist, 08/22  01:00:00,12.1375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.6726038,15.4483416,0,15.44826328,0,23.12977411,23.15942882,5.0087644,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/22  02:00:00,12.0375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.45123526,15.43260506,0,15.43255895,0,22.95046833,22.9752082,5.017341403,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/22  03:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.26347928,15.3676685,0,15.36762265,0,22.788048,22.8053027,5.093416021,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/22  04:00:00,11.875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.09635287,15.23042779,0,15.23038043,0,22.63063094,22.64146978,5.231457761,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/22  05:00:00,11.925,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.93603745,15.21572256,0,15.21567543,0,22.48832547,22.49097988,5.414303687,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/22  06:00:00,12,0.975,28512.00604,0,0,0.475123157,2.348986809,0,1.830850041,0.454287823,1.780501322,0,1.241212298,0,0,0.481935461,1.780626562,0,1.241837924,0,0,20.13773137,0,16.23712947,0,21.80537338,15.19244521,0,15.19240039,0,22.3832772,22.37227154,5.592019382,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/22  07:00:00,12,0.75,57024.01208,0,0,0.890371204,13.89002112,0,10.85285772,0.67822072,10.55255628,0,7.391404658,0,0,0.843199522,10.55327118,0,7.395052672,0,0,137.8612973,0.393550604,110.8818675,0,21.81524829,15.57507056,0,15.5750257,0,22.53947178,22.46474653,5.440070598,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/22  08:00:00,12.625,0.42,72576.01538,0,0,0.82872872,31.27378271,0,24.554541,0.444111444,23.78477431,0,16.79122835,0,0,0.638536767,23.83248801,0,16.84543109,0,0,334.0637976,4.209470344,267.3792716,0,22.01471414,16.39022747,0,16.39055622,0,22.88563552,22.7330017,5.14662557,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/22  09:00:00,13.625,0.42,57024.01208,0,0,0.769323896,49.21104025,0,38.88137744,0.26904387,36.9562761,0,26.20491832,0,0,0.387832146,37.19839071,0,26.45700871,0,0,531.4767987,6.723212303,424.5046634,0,22.22194265,16.79927166,0,16.80095736,0,22.91904704,22.81040287,5.097547546,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/22  10:00:00,14.625,0.195,57024.01208,0,0,0.68836826,64.01404001,0,50.65823799,0.083637514,47.36415739,0,33.46312222,0,0,0.115703602,47.4857812,0,33.59764428,0,0,663.9985049,7.918596095,531.4491562,0,22.40144864,17.37719847,0,17.37798364,0,22.97176847,22.90493447,5.058993663,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/22  11:00:00,15.625,0.195,36288.00769,64.86866265,233527.1855,0.371076331,96.76055355,2.07334387,73.02659334,0,70.65526242,0,48.17938414,32.43514591,116766.5253,0,70.65517894,0,48.19858683,32.43351674,116760.6603,958.533356,9.355201457,770.26308,0,22.63244652,18.12266677,0,18.12262258,0,23.13624528,23.0939955,5.013178167,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/22  12:00:00,16,0.195,36288.00769,258.6701291,931212.4649,0.064379211,167.3050006,2.685487225,117.6082687,0,131.8221277,0,83.0876378,129.36429,465711.4441,0,131.7869322,0,83.11493842,129.3058391,465501.0207,1845.841542,11.76159852,1490.052235,0,23.15494119,18.79264789,0,18.79238918,0,23.53548331,23.56567954,5.206781007,1,1,15.3,22.543,0,0,0,406148.8573,15774.02492
s-exist,s,exist, 08/22  13:00:00,16.625,0.195,36288.00769,247.4742999,890907.4796,0.21695026,170.2652294,6.63055341,117.861729,0.006768705,128.6474576,0.165395158,80.5643738,124.1964864,447107.3509,0,128.0027254,0,80.34627576,123.2778135,443800.1286,1587.578341,11.41157331,1295.343816,0,23.71940395,19.21938974,0,19.21564714,0,23.92025143,23.9548873,5.721766618,1,1,15.3,22.543,0,0,0,406148.8573,41492.26089
s-exist,s,exist, 08/22  14:00:00,17.625,0.195,36288.00769,272.3438829,980437.9783,0.334509116,168.1927758,5.520213878,113.7301072,0.090681049,134.5879806,1.506359429,81.26896879,138.5743377,498867.6157,0,130.0834972,0,79.68143858,133.7695452,481570.3626,1536.545967,11.21231131,1266.944129,0,24.15763256,19.98889589,0,19.96930168,0,23.99797679,24.16921893,6.080950852,1,1,15.3,22.543,0,0,0,406148.8573,149788.9577
s-exist,s,exist, 08/22  15:00:00,18.625,0.195,36288.00769,253.2927115,911853.7612,0.099298334,131.7524963,0.11603813,76.70286012,0.045116901,121.8926553,0.052722746,62.21388772,130.4076947,469467.7009,0,117.2625199,0,62.09615985,122.8850168,442386.0604,1342.212625,10.26754966,1140.824312,0,24.44335942,20.72453394,0,20.69577105,0,23.99993249,24.28088098,6.295027997,1,1,15.3,22.543,0,0,0,406148.8573,236683.9744
s-exist,s,exist, 08/22  16:00:00,17.75,0.3,36288.00769,130.8644531,471112.0311,0,98.18215677,0,61.52076743,0,90.63982307,0,50.00331849,68.3070713,245905.4567,0,87.1376045,0,50.00947205,62.5573818,225206.5745,957.5755161,9.344802989,813.219916,0,24.52093618,19.83338622,0,19.81205502,0,23.99998995,24.26018539,6.24125183,1,1,15.3,22.543,0,0,0,406148.8573,208331.3221
s-exist,s,exist, 08/22  17:00:00,15.75,0.525,36288.00769,17.58429237,63303.45251,0,65.43004272,0,38.69025864,0,63.93268045,0,32.74269619,10.55476167,37997.142,0,60.08541732,0,32.74424374,7.029530698,25306.31051,663.6092719,7.457727047,572.0266442,0,24.36693369,18.20712343,0,18.18366979,0,24.00016176,24.16613978,6.031892338,1,1,15.3,22.543,0,0,0,406148.8573,113850.4202
s-exist,s,exist, 08/22  18:00:00,14.375,0.525,36288.00769,0,0,0,35.3143433,0,23.75552639,0,33.49431831,0,19.97533754,0,0,0,31.89860154,0,19.97651791,0,0,375.1145251,5.164148252,315.0537745,0,24.05985536,17.20914612,0,17.19862422,0,24.00036923,24.06032188,5.858111856,1,1,15.3,22.543,0,0,0,406148.8573,59875.47504
s-exist,s,exist, 08/22  19:00:00,13.375,0.525,86832.0184,0,0,0,7.874946205,0,6.331902557,0,6.950461929,0,5.256850573,0,0,0,6.856189607,0,5.257286115,0,0,50.20726539,0.009025001,40.92693109,0,23.69897554,16.40165398,0,16.40084128,0,23.93539391,23.90289342,5.626599316,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/22  20:00:00,13,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.35327241,15.97880267,0,15.97864744,0,23.7481311,23.70278706,5.356787701,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/22  21:00:00,13,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.149157,16.22513465,0,16.2249628,0,23.76132114,23.66744423,5.34911559,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/22  22:00:00,13,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.07558009,16.23098079,0,16.23080859,0,23.83390758,23.67590485,5.402600391,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/22  23:00:00,12.6875,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.93838865,15.87348156,0,15.87331451,0,23.5686111,23.46347772,5.178419961,1,1,15.3,22.543,0,14395.68578,0,406148.8573,0
s-exist,s,exist, 08/22  24:00:00,12.3125,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.68452682,15.56174689,0,15.56157769,0,23.17809497,23.15574988,5.012351575,1,1,15.3,22.543,0,14622.23065,0,406148.8573,0
s-exist,s,exist, 08/23  01:00:00,12.1375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.43249016,15.62403222,0,15.62393445,0,22.91940081,22.92764823,5.035459524,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/23  02:00:00,12.0375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.23440705,15.64905871,0,15.64898966,0,22.76265818,22.76559632,5.133789341,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/23  03:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.06620173,15.63655709,0,15.63649135,0,22.61882674,22.6151771,5.286403502,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/23  04:00:00,11.875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.91862953,15.502634,0,15.50255056,0,22.4806938,22.47011451,5.49512232,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/23  05:00:00,11.925,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.77506492,15.4701548,0,15.47005225,0,22.349929,22.3325397,5.746260244,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/23  06:00:00,12,0.975,28512.00604,0,0,0.475123157,16.65917029,3.22834402,11.9674257,0.454287823,14.7310681,3.052540899,10.15819556,0,0,0.481935461,15.42390329,3.267548202,10.63737024,0,0,74.90099297,0.42184305,60.55824375,0,21.68333595,15.69867793,0,15.70403938,0,22.28996617,22.27509995,5.875429767,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/23  07:00:00,12,0.75,57024.01208,15.87170602,57138.14168,0.890371204,84.66061752,20.97400652,53.94776096,0.67822072,64.90669082,15.61439648,39.20735739,3.504007579,12614.42728,0.843199522,73.86452943,19.69656302,44.09121663,12.54634584,45166.84501,593.4812279,6.469431241,484.1892318,0,21.9328076,15.91886071,0,15.97891079,0,22.60250771,22.5903149,5.37860519,1,1,15.3,22.543,0,0,0,406148.8573,17429.18009
s-exist,s,exist, 08/23  08:00:00,12,0.42,72576.01538,63.54639548,228767.0237,0.82872872,121.7891508,25.81225683,78.90865668,0.444111444,83.08495635,14.06829921,51.35300634,22.67943558,81645.96808,0.638536767,96.34522186,20.20032079,58.49533561,40.8669599,147121.0556,1016.37595,9.187354216,820.877881,0,22.50566859,16.30007696,0,16.40166132,0,23.07880275,23.05332872,5.023558699,1,1,15.3,22.543,0,0,0,406148.8573,18296.45718
s-exist,s,exist, 08/23  09:00:00,13.25,0.42,57024.01208,0,0,0.769323896,57.62425371,5.074260529,41.69024033,0.26904387,40.57549443,1.748275331,27.55319706,0,0,0.387832146,42.1060861,2.517367359,28.32449683,0,0,561.0507792,6.85688087,449.3069664,0,22.76392463,16.99682553,0,17.00902377,0,23.12114883,23.06291381,5.016494412,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/23  10:00:00,15.25,0.195,57024.01208,55.62454279,200248.3541,0.68836826,130.9446154,38.21620048,70.76412605,0.083637514,63.66129877,2.473274905,38.65442427,26.89034876,96805.25552,0.115703602,65.23923442,3.441476567,39.27762611,28.73419404,103443.0985,1085.819746,9.549453921,868.7768592,0,22.88703635,18.50883392,0,18.52142102,0,23.3312857,23.27459135,5.025526701,1,1,15.3,22.543,0,0,0,406148.8573,7089.12417
s-exist,s,exist, 08/23  11:00:00,16.9375,0.195,36288.00769,231.3864689,832991.2879,0.371076331,231.1616433,72.52418208,102.6445352,0,114.6971909,0,57.8163202,115.7071574,416545.7665,0,114.6811399,0,57.82127483,115.6793115,416445.5214,1910.69902,11.45496096,1556.141909,0,23.46342173,19.73602587,0,19.73582841,0,23.77241311,23.74982174,5.394323955,1,1,15.3,22.543,0,0,0,406148.8573,19551.92642
s-exist,s,exist, 08/23  12:00:00,18.4375,0.195,36288.00769,260.2243061,936807.502,0.064379211,144.7727386,8.810385757,76.05747878,0,120.3993149,0,58.94681945,130.2006032,468722.1715,0,120.2929395,0,58.95247214,130.0237029,468085.3306,1755.049481,11.41767004,1446.411548,0,24.20908701,20.53388334,0,20.53308323,0,23.98958574,24.08280765,5.886914056,1,1,15.3,22.543,0,0,0,406148.8573,132378.018
s-exist,s,exist, 08/23  13:00:00,19,0.195,36288.00769,222.0890238,799520.4859,0.21695026,139.2033506,3.202898249,101.4088967,0.006768705,105.7965941,0.09050412,69.58827295,111.3109445,400719.4004,0,105.4257883,0,69.4388008,110.7780793,398801.0855,1259.707544,10.69733384,1025.214352,0,24.45451546,20.92485626,0,20.92256128,0,23.99973188,24.18997678,6.033078563,1,1,15.3,22.543,0,0,0,406148.8573,194186.4963
s-exist,s,exist, 08/23  14:00:00,19.1875,0.195,36288.00769,256.9666723,925080.0203,0.334509116,150.0992158,3.879561061,106.3059316,0.090681049,118.179254,0.881956943,75.28582393,130.0950388,468342.1395,0,115.2796907,0,73.94104833,126.8716335,456737.8808,1339.061765,10.93563052,1097.835808,0,24.60285521,21.17401003,0,21.16049033,0,23.99999796,24.30459505,6.20266218,1,1,15.3,22.543,0,0,0,406148.8573,254489.5184
s-exist,s,exist, 08/23  15:00:00,19.1125,0.195,36288.00769,144.4999305,520199.7497,0.099298334,103.7675059,0.008446013,78.28996816,0.045116901,82.42226032,0.003837506,55.75222131,72.53731104,261134.3197,0,82.06839297,0,55.70909775,71.96261945,259065.43,912.9396099,9.775197077,745.5803789,0,24.63398254,20.92240808,0,20.92023504,0,23.99999286,24.29613009,6.13912747,1,1,15.3,22.543,0,0,0,406148.8573,245395.9417
s-exist,s,exist, 08/23  16:00:00,18.375,0.3,36288.00769,105.2872571,379034.1255,0,87.628798,0,61.36408834,0,75.68073662,0,47.13712398,54.00100332,194403.612,0,74.02949899,0,47.14817086,51.28625377,184630.5136,805.4865164,9.197529493,671.3524018,0,24.5615089,20.37996183,0,20.36958195,0,23.99996064,24.28142277,6.109685497,1,1,15.3,22.543,0,0,0,406148.8573,224906.2032
s-exist,s,exist, 08/23  17:00:00,17.375,0.525,36288.00769,40.6615319,146381.5148,0,69.02750143,0,44.64081364,0,63.9322905,0,36.09459718,22.31939632,80349.82674,0,61.10230094,0,36.09940092,18.34213558,66031.68809,675.1385822,7.991624927,572.9020381,0,24.45402581,19.37594904,0,19.35859227,0,23.9999282,24.24028109,6.088643694,1,1,15.3,22.543,0,0,0,406148.8573,196082.2726
s-exist,s,exist, 08/23  18:00:00,16.375,0.525,36288.00769,0,0,0,39.88952475,0,30.12332813,0,32.34736985,0,21.90669802,0,0,0,32.05165525,0,21.91433029,0,0,352.9205998,5.075884223,288.9385333,0,24.25507149,18.5377214,0,18.53576005,0,23.99993708,24.15389267,5.967298561,1,1,15.3,22.543,0,0,0,406148.8573,165807.3155
s-exist,s,exist, 08/23  19:00:00,14.75,0.525,86832.0184,0,0,0,7.228292696,0,5.631470412,0,5.639307167,0,3.970364573,0,0,0,5.632037191,0,3.972015502,0,0,36.30710134,0,29.54703659,0,23.95771109,17.47291475,0,17.47277925,0,24.00569497,24.03222703,5.780631701,1,1,15.3,22.543,0,0,0,406148.8573,56214.44981
s-exist,s,exist, 08/23  20:00:00,14,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.6506717,17.32470398,0,17.324635,0,24.02943654,23.970631,5.744061276,1,1,15.3,22.543,0,0,0,406148.8573,16386.68334
s-exist,s,exist, 08/23  21:00:00,13.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.4708967,16.78875045,0,16.78870171,0,24.03502267,23.92702914,5.72945337,1,1,15.3,22.543,0,0,0,406148.8573,12518.58994
s-exist,s,exist, 08/23  22:00:00,13,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.33789341,16.45283736,0,16.45279005,0,24.02245244,23.87495034,5.696246233,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/23  23:00:00,12.6875,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.1492823,16.30724533,0,16.30719565,0,23.76438245,23.66971754,5.399836658,1,1,15.3,22.543,0,13939.82251,0,406148.8573,0
s-exist,s,exist, 08/23  24:00:00,12.3125,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.88119297,15.99755673,0,15.99750527,0,23.37984096,23.36521063,5.09332721,1,1,15.3,22.543,0,14464.14776,0,406148.8573,0
s-exist,s,exist, 08/24  01:00:00,12.1375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.62191939,15.84129887,0,15.84124699,0,23.10766333,23.12297209,5.004521092,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/24  02:00:00,12.0375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.41036608,15.77010626,0,15.77005322,0,22.92738387,22.94124263,5.032732144,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/24  03:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.23349071,15.73762829,0,15.73757369,0,22.77592703,22.78304199,5.125656549,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/24  04:00:00,11.875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.07912599,15.64791679,0,15.64785968,0,22.63248649,22.63352607,5.276731465,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/24  05:00:00,11.925,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.93401817,15.66893187,0,15.66887274,0,22.50583525,22.49868701,5.464907987,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/24  06:00:00,12,0.975,28512.00604,0,0,0.475123157,2.045713082,0,1.593721433,0.454287823,1.549945726,0,1.079502109,0,0,0.481935461,1.550055518,0,1.080048408,0,0,17.39607854,0,14.03762777,0,21.8183997,15.70523143,0,15.70517263,0,22.41749086,22.39661427,5.638847217,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/24  07:00:00,12,0.75,57024.01208,0,0,0.890371204,13.12783469,0,10.25603409,0.67822072,9.972336307,0,6.983298204,0,0,0.843199522,9.973013222,0,6.986748537,0,0,130.2479684,0.433817101,104.7763238,0,21.83636978,15.79197879,0,15.79192465,0,22.56901403,22.48177414,5.500665254,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/24  08:00:00,12,0.42,72576.01538,0,0,0.82872872,32.70904917,0,25.7142028,0.444111444,24.84004312,0,17.55964129,0,0,0.638536767,24.93564984,0,17.66200322,0,0,351.6824812,4.517370345,281.2712174,0,22.01562475,15.98711119,0,15.98781181,0,22.80657754,22.67459902,5.263488822,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/24  09:00:00,12.625,0.42,57024.01208,103.5111575,372640.1672,0.769323896,142.9529478,64.26492662,59.35232693,0.26904387,73.88720553,18.69727807,35.46359153,43.27765837,155799.5701,0.387832146,84.72077779,26.6685054,38.33517763,60.23349918,216840.5971,963.966653,7.476819683,794.6182175,0,22.23212131,16.80925917,0,16.89527048,0,22.83156198,22.83308258,5.175026117,1,1,15.3,22.543,0,12565.78141,0,406148.8573,0
s-exist,s,exist, 08/24  10:00:00,13.625,0.195,57024.01208,286.2080366,1030348.932,0.68836826,433.7237799,274.0566014,94.1009328,0.083637514,145.9742115,32.92810034,46.97918703,131.6653148,473995.1334,0.115703602,160.5390901,45.47245173,49.01155851,154.5427217,556353.7982,1822.394019,9.475919142,1550.114042,0,23.08895187,17.73805689,0,17.84948284,0,23.33922333,23.43716089,5.075012273,1,1,15.3,22.543,0,0,0,406148.8573,30660.74615
s-exist,s,exist, 08/24  11:00:00,14.625,0.195,36288.00769,185.9333913,669360.2086,0.371076331,268.5585905,109.3634802,94.29006307,0,118.5295901,0,52.84911019,92.98075412,334730.7148,0,118.5132412,0,52.85110528,92.95263716,334629.4938,1892.234092,11.1996456,1558.758492,0,24.11582922,17.9972153,0,17.99702412,0,23.6345282,23.70189392,5.289237562,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/24  12:00:00,16.25,0.195,36288.00769,208.176484,749435.3425,0.064379211,142.2932429,11.14577115,72.73771247,0,117.1139476,0,57.10443946,104.1914383,375089.1778,0,116.9900869,0,57.10795038,103.9850458,374346.1647,1717.874227,11.35578042,1416.482722,0,24.4902606,19.1556725,0,19.1547272,0,23.94899396,24.0296275,5.787083186,1,1,15.3,22.543,0,0,0,406148.8573,52235.03329
s-exist,s,exist, 08/24  13:00:00,17.625,0.195,36288.00769,234.6306281,844670.2611,0.21695026,172.9043528,43.32128627,55.07865086,0.006768705,121.7328081,1.224609227,41.04142146,119.2233317,429203.9941,0,118.7754402,0,40.8460766,115.4072964,415466.267,1420.665331,9.723956661,1230.226206,0,24.50228329,19.95505586,0,19.9384022,0,23.99870539,24.19376242,6.053604509,1,1,15.3,22.543,0,0,0,406148.8573,158656.5618
s-exist,s,exist, 08/24  14:00:00,18,0.195,36288.00769,225.089912,810323.6831,0.334509116,155.1172357,30.05489205,53.37355274,0.090681049,127.9476434,6.941004232,42.62864108,117.5104465,423037.6073,0,114.5486638,0,41.45556369,107.5794655,387286.0759,1307.946009,9.1146069,1148.720076,0,24.58187222,20.04030795,0,19.99349726,0,23.99997719,24.28046487,6.171084159,1,1,15.3,22.543,0,0,0,406148.8573,210949.1742
s-exist,s,exist, 08/24  15:00:00,18,0.195,36288.00769,210.8425997,759033.3589,0.099298334,121.1612278,0.171063273,62.71506981,0.045116901,116.8174654,0.07772381,52.93073335,110.2187316,396787.4336,0,110.8644618,0,52.785954,100.6238681,362245.9253,1232.213069,9.520783158,1066.514073,0,24.63056803,20.03732448,0,20.0044503,0,23.99999573,24.3365202,6.236114897,1,1,15.3,22.543,0,0,0,406148.8573,238741.7139
s-exist,s,exist, 08/24  16:00:00,17.375,0.3,36288.00769,111.2930746,400655.0685,0,90.90894866,0,45.55167062,0,90.45277554,0,38.95976545,60.64281203,218314.1233,0,84.3573077,0,38.96085184,50.65026255,182340.9452,891.7581876,7.962074765,784.1915065,0,24.56509517,19.44802431,0,19.41199717,0,23.99997807,24.30972392,6.153604513,1,1,15.3,22.543,0,0,0,406148.8573,214165.4021
s-exist,s,exist, 08/24  17:00:00,16.375,0.525,36288.00769,13.32093266,47955.35759,0,58.8294777,0,33.97005585,0,57.74945425,0,28.7384329,8.610456014,30997.64165,0,54.12080335,0,28.73980896,4.71047665,16957.71594,607.5040028,6.976239169,524.2808878,0,24.38209839,18.58825082,0,18.56571317,0,23.9999482,24.22313404,6.002719623,1,1,15.3,22.543,0,0,0,406148.8573,157134.4504
s-exist,s,exist, 08/24  18:00:00,15.375,0.525,36288.00769,0,0,0,24.87311582,0,18.90103413,0,21.01412525,0,14.48556044,0,0,0,20.67857619,0,14.48902284,0,0,225.7327943,2.59719939,185.7665927,0,24.10917832,17.85440618,0,17.85206732,0,24.00012929,24.10584934,5.830652854,1,1,15.3,22.543,0,0,0,406148.8573,110246.1362
s-exist,s,exist, 08/24  19:00:00,14.875,0.525,86832.0184,0,0,0,4.313519662,0,3.389356263,0,3.35196708,0,2.383184317,0,0,0,3.344744062,0,2.38418945,0,0,23.3287642,0,18.99951598,0,23.80565993,17.47977113,0,17.4796284,0,24.0003075,24.00717799,5.709595364,1,1,15.3,22.543,0,0,0,406148.8573,52257.77883
s-exist,s,exist, 08/24  20:00:00,14.925,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.57596603,17.57007197,0,17.57000979,0,24.00028444,23.95266573,5.6742829,1,1,15.3,22.543,0,0,0,406148.8573,50069.6603
s-exist,s,exist, 08/24  21:00:00,15,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.48658786,17.96901527,0,17.96896269,0,24.00053143,23.94389126,5.698293321,1,1,15.3,22.543,0,0,0,406148.8573,85766.43514
s-exist,s,exist, 08/24  22:00:00,15,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.46139819,18.0684343,0,18.06834776,0,24.00004158,23.93278247,5.706527367,1,1,15.3,22.543,0,0,0,406148.8573,101901.9664
s-exist,s,exist, 08/24  23:00:00,14.5625,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.37755939,17.70955595,0,17.70945209,0,24.02847894,23.88775993,5.693618419,1,1,15.3,22.543,0,0,0,406148.8573,7139.170223
s-exist,s,exist, 08/24  24:00:00,14.1125,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.22612054,17.28048905,0,17.28035692,0,23.82258327,23.70333584,5.439212457,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/25  01:00:00,13.8125,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.02453499,16.88964238,0,16.88946961,0,23.56680827,23.48878272,5.193586403,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/25  02:00:00,13.5125,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.83564861,16.66216115,0,16.66199702,0,23.37273901,23.31127965,5.066469576,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/25  03:00:00,13.275,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.65928862,16.42849092,0,16.42831918,0,23.20111367,23.14661273,5.009068303,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/25  04:00:00,13.075,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.49110168,16.19678179,0,16.19659484,0,23.03603483,22.986277,5.010452334,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/25  05:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.33405485,16.09611594,0,16.09592943,0,22.89498847,22.84393396,5.06133769,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/25  06:00:00,13,0.975,28512.00604,18.2133603,65568.09709,0.475123157,44.71123477,30.05663824,13.35323853,0.454287823,41.97558654,28.48190688,12.16261849,7.776240805,27994.4669,0.481935461,44.54885118,30.43447575,12.78401693,10.4371195,37573.63019,117.9073985,0.404296569,102.2515381,0,22.24813792,16.08846454,0,16.10506926,0,22.82489484,22.80679938,5.08830007,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/25  07:00:00,13,0.75,57024.01208,343.3550146,1236078.053,0.890371204,237.7817377,173.7621912,50.12944385,0.67822072,182.9906481,129.1609208,39.79110876,144.0539007,518594.0423,0.843199522,222.5455298,163.0754376,45.43498714,199.301114,717484.0103,1039.059235,4.105498842,946.5274258,0,22.86956153,17.24336921,0,17.51870067,0,23.5236823,23.62114274,5.454562171,1,1,15.3,22.543,0,0,0,406148.8573,66250.84065
s-exist,s,exist, 08/25  08:00:00,13,0.42,72576.01538,572.3801113,2060568.401,0.82872872,390.9032761,292.3745502,64.04670559,0.444111444,234.2062454,155.1741763,44.31377358,229.6575689,826767.2482,0.638536767,310.0799725,223.3946391,51.97262726,342.7225423,1233801.152,1753.134231,5.150138629,1600.484744,0,24.26337728,18.05895656,0,18.59434095,0,23.97876258,24.44763119,6.92221157,1,1,15.3,22.543,0,0,0,406148.8573,401040.2517
s-exist,s,exist, 08/25  09:00:00,13,0.42,57024.01208,512.222631,1844001.472,0.769323896,469.8462771,343.1583223,71.51818014,0.26904387,219.1075523,119.2985692,44.32732519,211.5757455,761672.684,0.387832146,277.003423,171.9197782,49.60936497,300.6468854,1082328.788,1911.375115,6.707650237,1717.869062,0,25.316189,17.98681381,0,18.38872228,0,23.9995083,24.64092529,7.178603774,1,1,15.3,22.543,0,0,0,406148.8573,432258.5134
s-exist,s,exist, 08/25  10:00:00,14.25,0.195,57024.01208,273.2475304,983691.1093,0.68836826,467.4201566,328.4004641,66.45629977,0.083637514,150.445391,39.90443252,37.61077666,123.8221001,445759.5604,0.115703602,166.9132313,55.19836204,38.79336433,149.4254302,537931.5489,1617.00631,8.220375134,1416.761376,0,25.67555812,18.32510067,0,18.44094894,0,23.99993425,24.55317098,6.788914287,1,1,15.3,22.543,0,0,0,406148.8573,343079.4791
s-exist,s,exist, 08/25  11:00:00,16.875,0.195,36288.00769,201.1367251,724092.2105,0.371076331,306.4441752,169.0316593,52.42034819,0,118.0947458,0,32.70181044,100.5747009,362068.9234,0,118.0876964,0,32.70424168,100.5620242,362023.2871,1420.051252,8.889014103,1234.924659,0,25.72453116,19.55686072,0,19.55673332,0,23.99997857,24.51602425,6.595646993,1,1,15.3,22.543,0,0,0,406148.8573,319576.5741
s-exist,s,exist, 08/25  12:00:00,19.25,0.195,36288.00769,259.2913193,933448.7494,0.064379211,151.1445298,22.66725325,38.73924695,0,122.1523805,0,30.58753533,129.832111,467395.5996,0,121.9263663,0,30.59018134,129.4592083,466053.1497,1369.56459,8.741534234,1206.811986,0,25.58503674,21.10378022,0,21.10225254,0,23.99996654,24.59551154,6.710627052,1,1,15.3,22.543,0,0,0,406148.8573,411089.3759
s-exist,s,exist, 08/25  13:00:00,20.375,0.195,36288.00769,272.7329004,981838.4415,0.21695026,177.782476,52.87451761,41.18464312,0.006768705,121.3884052,1.391400407,30.62500948,138.4953531,498583.2713,0,118.0661168,0,30.51226308,134.2375473,483255.1702,1284.355603,8.337856473,1144.32709,0,25.35575544,21.89319699,0,21.87494764,0,23.99995314,24.64798641,6.77811921,1,1,15.3,22.543,0,0,0,406148.8573,457643.7138
s-exist,s,exist, 08/25  14:00:00,20.85,0.195,36288.00769,253.2640527,911750.5896,0.334509116,148.5561296,32.87346587,41.88622732,0.090681049,121.8099974,7.666350977,33.16915635,131.6624033,473984.6519,0,107.5450533,0,32.47023554,121.6016494,437765.9377,1160.022793,7.852957457,1040.441217,0,25.32319684,22.19801632,0,22.1501478,0,23.99994784,24.67459075,6.801563323,1,1,15.3,22.543,0,0,0,406148.8573,476996.3308
s-exist,s,exist, 08/25  15:00:00,20.375,0.195,36288.00769,208.0579588,749008.6518,0.099298334,103.7614109,0.222810858,40.94040505,0.045116901,103.7137724,0.101235692,34.33611592,110.2011688,396724.2075,0,96.06882097,0,34.26909579,97.85679008,352284.4443,1005.451569,7.455394059,901.9891267,0,25.28683679,21.78539188,0,21.74048428,0,23.99994595,24.65777404,6.730946657,1,1,15.3,22.543,0,0,0,406148.8573,456020.398
s-exist,s,exist, 08/25  16:00:00,20.625,0.3,36288.00769,155.8698441,561131.4388,0,84.24268638,0,38.37130192,0,85.1258239,0,32.76057883,83.32236463,299960.5127,0,78.54182435,0,32.76159777,72.54747948,261170.9261,824.679988,7.234295304,733.8293281,0,25.16269528,21.83792125,0,21.79870324,0,23.99993273,24.62706586,6.653969822,1,1,15.3,22.543,0,0,0,406148.8573,448585.5861
s-exist,s,exist, 08/25  17:00:00,20.375,0.525,36288.00769,71.96118352,259060.2607,0,58.72300366,0,31.68912664,0,59.20200645,0,27.23489287,39.58037642,142489.3551,0,54.80516204,0,27.2354128,32.3808071,116570.9056,597.1087081,6.433123593,522.1714353,0,25.01633555,21.49046484,0,21.46418583,0,23.99989374,24.55720423,6.517394653,1,1,15.3,22.543,0,0,0,406148.8573,421688.2527
s-exist,s,exist, 08/25  18:00:00,19.375,0.525,36288.00769,2.126845507,7656.643825,0,31.15625307,0,20.24687815,0,30.07692409,0,17.1828482,1.60217593,5767.833347,0,28.42695014,0,17.18357134,0.524669577,1888.810478,337.3861764,4.442811281,284.5360104,0,24.84052339,20.66145976,0,20.65079786,0,23.99987834,24.45593832,6.327452675,1,1,15.3,22.543,0,0,0,406148.8573,384856.1807
s-exist,s,exist, 08/25  19:00:00,17.75,0.525,86832.0184,0,0,0,5.325912028,0,4.264129204,0,4.747304828,0,3.575673799,0,0,0,4.675721809,0,3.575903438,0,0,38.94371348,0,31.71858792,0,24.58202755,19.36635333,0,19.36570588,0,23.99989646,24.31868421,6.082129471,1,1,15.3,22.543,0,0,0,406148.8573,277135.7
s-exist,s,exist, 08/25  20:00:00,17,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.29671191,18.97014274,0,18.9699618,0,23.99988896,24.23118038,5.969347955,1,1,15.3,22.543,0,0,0,406148.8573,230565.2778
s-exist,s,exist, 08/25  21:00:00,16.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.11442402,18.9875805,0,18.98746936,0,23.99987312,24.19437625,5.948982691,1,1,15.3,22.543,0,0,0,406148.8573,230498.8562
s-exist,s,exist, 08/25  22:00:00,14.75,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.97800156,18.12069786,0,18.12064164,0,23.99986269,24.13322891,5.889610526,1,1,15.3,22.543,0,0,0,406148.8573,176075.7318
s-exist,s,exist, 08/25  23:00:00,13.625,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.74009327,17.37307291,0,17.37301787,0,24.00979624,24.04384227,5.823440271,1,1,15.3,22.543,0,0,0,406148.8573,39078.86528
s-exist,s,exist, 08/25  24:00:00,13.3375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.47990396,17.13280917,0,17.13275355,0,23.92431068,23.9139391,5.681897244,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/26  01:00:00,13.2375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.25661614,17.00475556,0,17.00470029,0,23.75588209,23.74723292,5.464380284,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/26  02:00:00,13.1375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.07908093,16.88738224,0,16.88732838,0,23.60935357,23.59768839,5.303679772,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/26  03:00:00,13.0375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.91799297,16.76453759,0,16.76448346,0,23.46394316,23.44818167,5.173299226,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/26  04:00:00,12.9375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.7622738,16.39317464,0,16.39303958,0,23.30485514,23.28555807,5.068476361,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/26  05:00:00,13.025,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.60968606,16.39545787,0,16.39532597,0,23.17003211,23.1454158,5.014541952,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/26  06:00:00,13.0375,0.975,14256.00302,0,0,0.475123157,9.511079437,4.699873418,4.231608352,0.454287823,8.708293674,4.512866321,3.594902454,0,0,0.481935461,9.076857936,4.771211262,3.705616838,0,0,40.71575048,0,33.20750577,0,22.49892715,16.37083815,0,16.37341999,0,23.084061,23.05277587,5.001351587,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/26  07:00:00,13,0.75,53136.01126,0,0,0.890371204,14.39303567,1.058271476,10.41704306,0.67822072,11.0791703,0.912004111,7.13198253,0,0,0.843199522,11.21547927,1.04765732,7.135417031,0,0,139.9708974,0.327670165,112.8154894,0,22.47413928,16.50701594,0,16.5080373,0,23.03753329,23.01292595,5.000034534,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/26  08:00:00,13.625,0.51,53136.01126,23.13125039,83272.5014,0.82872872,62.07791065,7.028936743,44.62061782,0.444111444,43.20983544,3.382674907,29.00411235,9.545532547,34363.91717,0.638536767,47.09508769,4.918664145,31.36271237,13.86170996,49902.15584,570.2180731,5.866947654,457.3374942,0,22.60997861,17.35178731,0,17.38257674,0,23.28930131,23.24108855,5.085251887,1,1,15.3,22.543,0,0,0,406148.8573,8265.563191
s-exist,s,exist, 08/26  09:00:00,14.625,0.51,72576.01538,306.7396735,1104262.825,0.769323896,263.0590013,96.24914181,130.9141492,0.26904387,141.1460765,29.86593168,74.49468967,136.0675393,489843.1416,0.387832146,162.8366119,42.76809282,83.30411208,170.6721342,614419.6831,1950.649809,10.60591906,1584.540634,0,23.38670241,18.94091572,0,19.11307544,0,23.88375375,23.98637344,6.074219325,1,1,15.3,22.543,0,0,0,406148.8573,162732.9386
s-exist,s,exist, 08/26  10:00:00,16.875,0.3,72576.01538,334.2668571,1203360.686,0.68836826,455.7899131,311.5976225,73.94266088,0.083637514,147.129092,36.1125057,40.37271448,154.9649588,557873.8515,0.115703602,162.6801393,49.89689804,42.14869586,179.3018983,645486.834,1652.821016,8.491582033,1433.718438,0,24.57250769,20.17070359,0,20.28826776,0,23.99702864,24.33394953,6.653722148,1,1,15.3,22.543,0,0,0,406148.8573,327472.0444
s-exist,s,exist, 08/26  11:00:00,19.25,0.3,53136.01126,251.3674033,904922.6517,0.371076331,304.1479046,169.5762209,50.17626066,0,116.2696239,0,31.4984108,125.6898208,452483.3548,0,116.2628627,0,31.50053943,125.6775825,452439.2969,1370.483892,8.653842134,1196.094993,0,25.38944591,21.10750387,0,21.10737447,0,23.99994366,24.39621562,6.627384583,1,1,15.3,22.543,0,0,0,406148.8573,336519.705
s-exist,s,exist, 08/26  12:00:00,20.375,0.3,42768.00906,281.4120449,1013083.362,0.064379211,148.9929748,22.68492116,37.32784386,0,120.3895297,0,29.61047861,140.8914774,507209.3186,0,120.1642309,0,29.61281361,140.5205675,505874.0429,1324.908194,8.511712089,1171.304404,0,25.52130028,21.8269576,0,21.82546711,0,23.99997365,24.50024651,6.704588425,1,1,15.3,22.543,0,0,0,406148.8573,409119.8488
s-exist,s,exist, 08/26  13:00:00,20.85,0.3,42768.00906,278.6544445,1003156,0.21695026,175.434948,52.86675587,39.69573071,0.006768705,119.5385157,1.390725003,29.66909583,141.4331732,509159.4235,0,116.2282061,0,29.56101537,137.2212713,493996.5766,1244.110248,8.105658712,1111.918351,0,25.31227642,22.12433881,0,22.10778737,0,23.99995032,24.55974944,6.720601869,1,1,15.3,22.543,0,0,0,406148.8573,441347.6539
s-exist,s,exist, 08/26  14:00:00,21.625,0.3,42768.00906,264.6506609,952742.3792,0.334509116,146.0426321,32.84029466,40.30254864,0.090681049,119.701063,7.658326342,32.02081724,137.2945165,494260.2595,0,105.4922023,0,31.34165589,127.3561444,458482.1197,1123.186345,7.61720307,1010.393369,0,25.24632352,22.66382214,0,22.61850209,0,23.99993311,24.6073213,6.749467963,1,1,15.3,22.543,0,0,0,406148.8573,473621.0609
s-exist,s,exist, 08/26  15:00:00,21.8125,0.3,42768.00906,233.6308132,841070.9274,0.099298334,101.3817778,0.222558739,39.37194919,0.045116901,101.6190364,0.101121139,33.10806702,122.934835,442565.406,0,94.00975503,0,33.03527449,110.6959782,398505.5214,973.7660754,7.237660457,875.8598829,0,25.22668797,22.75433714,0,22.71151457,0,23.99993015,24.62183139,6.723086598,1,1,15.3,22.543,0,0,0,406148.8573,478449.1891
s-exist,s,exist, 08/26  16:00:00,21.2625,0.3,42768.00906,165.282458,595016.8489,0,82.72037135,0,37.50138927,0,83.57655786,0,31.91729992,87.97896024,316724.2569,0,77.03146765,0,31.918476,77.30349778,278292.592,797.9698921,7.028445083,711.7068912,0,25.14966682,22.23252369,0,22.19548081,0,23.99993372,24.58903611,6.585551635,1,1,15.3,22.543,0,0,0,406148.8573,445008.9068
s-exist,s,exist, 08/26  17:00:00,20.375,0.3,42768.00906,67.18657706,241871.6774,0,56.65152965,0,30.08559834,0,57.3780089,0,25.92077392,37.16717642,133801.8351,0,53.00755875,0,25.92115279,30.01940063,108069.8423,580.8259093,6.243618011,508.5124274,0,24.98536048,21.43715443,0,21.41163221,0,23.99993059,24.50614832,6.374323697,1,1,15.3,22.543,0,0,0,406148.8573,380131.6436
s-exist,s,exist, 08/26  18:00:00,19.375,0.51,42768.00906,1.132909543,4078.474356,0,30.28859354,0,19.66997001,0,29.32648082,0,16.74657513,1.10155789,3965.608405,0,27.68897513,0,16.74718209,0.031351653,112.8659503,325.7709125,4.204211022,275.1014902,0,24.76792113,20.57891392,0,20.56874701,0,23.99989696,24.40279042,6.210324893,1,1,15.3,22.543,0,0,0,406148.8573,342642.3335
s-exist,s,exist, 08/26  19:00:00,18.25,0.525,110160.0233,0,0,0,4.968790431,0,3.971701724,0,4.436633582,0,3.334452001,0,0,0,4.367340644,0,3.334658736,0,0,37.05189228,0,30.15264043,0,24.51574978,19.66480862,0,19.66419196,0,23.99987764,24.28807473,6.078536963,1,1,15.3,22.543,0,0,0,406148.8573,277890.8897
s-exist,s,exist, 08/26  20:00:00,17.3,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.27012057,19.03815758,0,19.03799806,0,23.9998332,24.20667092,6.055708718,1,1,15.3,22.543,0,0,0,406148.8573,252171.8985
s-exist,s,exist, 08/26  21:00:00,16.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.08809031,18.40157487,0,18.40141531,0,23.99982539,24.15064521,6.061442886,1,1,15.3,22.543,0,0,0,406148.8573,233738.625
s-exist,s,exist, 08/26  22:00:00,16,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.92665703,18.13618913,0,18.13602826,0,23.99987633,24.10404037,6.013554438,1,1,15.3,22.543,0,0,0,406148.8573,190085.2243
s-exist,s,exist, 08/26  23:00:00,15.375,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.73637983,17.69629346,0,17.69613154,0,24.00019583,24.02709305,5.91373914,1,1,15.3,22.543,0,0,0,406148.8573,70757.36572
s-exist,s,exist, 08/26  24:00:00,14.5625,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.52206853,17.08336631,0,17.08320552,0,23.92376779,23.89199808,5.714742611,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/27  01:00:00,13.8625,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.29722272,16.54155469,0,16.54139571,0,23.74622502,23.70794684,5.444252205,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/27  02:00:00,13.225,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.0676028,16.04448912,0,16.04433132,0,23.51189855,23.49276299,5.192085579,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/27  03:00:00,12.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.81797235,15.54632854,0,15.54617226,0,23.25034919,23.25316033,5.031870298,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/27  04:00:00,12.025,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.55927026,15.04100417,0,15.04084946,0,22.97951287,23.00359185,5.02568788,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/27  05:00:00,11.55,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.2971234,14.62621246,0,14.62605883,0,22.71838002,22.7579,5.194912389,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/27  06:00:00,11.15,0.975,14256.00302,0,0,0.475123157,33.18426735,18.15572526,13.79368999,0.454287823,30.85591491,17.18219929,12.40173457,0,0,0.481935461,32.6897747,18.37934176,13.03933023,0,0,101.495204,0.478469461,85.1521345,0,22.08439279,14.5564161,0,14.56821291,0,22.52604094,22.60328697,5.413467495,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/27  07:00:00,12.875,0.75,53136.01126,247.8259792,892173.5252,0.890371204,190.9178925,122.4740881,56.54825868,0.67822072,146.6097449,90.52383284,43.99662066,102.0526801,367389.6485,0.843199522,177.2497431,114.6930778,50.47195727,145.7732991,524783.8767,917.9603709,5.17444287,809.53578,0,22.44948358,17.01104331,0,17.24152345,0,23.07503095,23.23602667,5.114206804,1,1,15.3,22.543,0,0,0,406148.8573,29319.69052
s-exist,s,exist, 08/27  08:00:00,15.875,0.51,53136.01126,581.5185181,2093466.665,0.82872872,354.4068991,239.9706752,83.18950893,0.444111444,214.589146,127.0667433,55.95322843,240.4120217,865483.278,0.638536767,281.1917713,182.9857338,66.64449139,341.1064964,1227983.387,1788.601792,6.609656408,1582.847161,0,23.87579188,20.09808013,0,20.62350517,0,23.96832286,24.35984568,6.366909952,1,1,15.3,22.543,0,0,0,406148.8573,331292.9553
s-exist,s,exist, 08/27  09:00:00,18.25,0.51,72576.01538,598.7526888,2155509.68,0.769323896,446.6858564,298.1506418,96.98928887,0.26904387,212.0892319,103.4922858,56.62122457,258.0103943,928837.4196,0.387832146,265.6667168,149.1298514,64.57131124,340.7422944,1226672.26,2102.782604,8.162681282,1830.46162,0,25.44488296,21.48384233,0,21.86704908,0,23.99943152,24.73240769,7.122080335,1,1,15.3,22.543,0,0,0,406148.8573,640409.575
s-exist,s,exist, 08/27  10:00:00,18.4375,0.3,72576.01538,360.9904875,1299565.755,0.68836826,456.6766295,292.6318046,95.25731612,0.083637514,153.6596886,35.44788655,48.91596401,168.4123615,606284.5014,0.115703602,169.273783,49.0330521,50.95691815,192.578126,693281.2536,1846.500811,9.401946668,1577.124844,0,26.08090215,20.93042289,0,21.03092456,0,23.99984192,24.69098948,6.931174209,1,1,15.3,22.543,0,0,0,406148.8573,540771.2273
s-exist,s,exist, 08/27  11:00:00,17.4125,0.3,53136.01126,224.5813851,808492.9864,0.371076331,306.8862655,152.5256495,73.20184862,0,124.2683125,0,42.55283575,112.300944,404283.3984,0,124.2561481,0,42.55384104,112.2804411,404209.588,1650.483537,10.04824037,1403.281079,0,25.98053629,19.81599047,0,19.8158696,0,23.99991511,24.59194255,6.683175164,1,1,15.3,22.543,0,0,0,406148.8573,388469.4455
