Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 08/27  12:00:00,18.875,0.3,42768.00906,271.1992486,976317.2951,0.064379211,157.5207842,20.58972541,50.88104574,0,128.8315175,0,40.92637224,135.7735307,488784.7106,0,128.6208394,0,40.92705024,135.4257179,487532.5845,1572.77725,9.971518265,1354.903338,0,25.64470667,20.90665428,0,20.90521811,0,23.99991268,24.64205049,6.844867496,1,1,15.3,22.543,0,0,0,406148.8573,446816.6515
s-exist,s,exist, 08/27  13:00:00,20.0625,0.3,42768.00906,288.8533369,1039872.013,0.21695026,184.0542315,48.02993319,55.4182457,0.006768705,128.233558,1.262485805,41.06182238,146.4388925,527180.0129,0,125.1145187,0,40.85088351,142.4144444,512691.9999,1451.998936,9.588483984,1265.55142,0,25.40247358,21.80017179,0,21.7835451,0,23.99990969,24.69577417,7.020490218,1,1,15.3,22.543,0,0,0,406148.8573,505057.5386
s-exist,s,exist, 08/27  14:00:00,20.0375,0.3,42768.00906,260.2450344,936882.1239,0.334509116,155.7277689,29.72745877,54.94395896,0.090681049,128.3658156,6.928104175,43.7442531,135.2246419,486808.7107,0,114.8344331,0,42.4344096,125.0203926,450073.4133,1290.708376,9.066465525,1134.021683,0,25.40006181,21.76342496,0,21.7127345,0,23.99991099,24.71234067,7.054790491,1,1,15.3,22.543,0,0,0,406148.8573,513220.7925
s-exist,s,exist, 08/27  15:00:00,20.625,0.3,42768.00906,234.9745698,845908.4513,0.099298334,111.5462675,0.200183108,51.37673345,0.045116901,109.8240134,0.090954613,43.6664027,123.0459187,442965.3074,0,102.9573212,0,43.51310976,111.9286511,402943.144,1099.767988,8.540078735,968.7468171,0,25.37157767,22.09335263,0,22.05074237,0,23.99990838,24.71679681,7.035382688,1,1,15.3,22.543,0,0,0,406148.8573,521656.4762
s-exist,s,exist, 08/27  16:00:00,20.375,0.3,42768.00906,160.0581399,576209.3037,0,88.62509537,0,45.15194957,0,87.87705495,0,38.65711853,84.67329239,304823.8526,0,82.20840977,0,38.65812507,75.38484754,271385.4511,897.0217647,8.256461413,784.00093,0,25.27341375,21.7303203,0,21.6958385,0,23.99991886,24.67129372,6.880905437,1,1,15.3,22.543,0,0,0,406148.8573,486533.6853
s-exist,s,exist, 08/27  17:00:00,20,0.3,42768.00906,72.17528212,259831.0156,0,63.08735147,0,37.9259095,0,61.33011951,0,32.04653999,39.01213007,140443.6683,0,57.77015263,0,32.04814533,33.16315205,119387.3474,631.9482844,7.292320045,543.837371,0,25.09636232,21.29446202,0,21.27202598,0,23.99993722,24.58794216,6.616091007,1,1,15.3,22.543,0,0,0,406148.8573,423715.5688
s-exist,s,exist, 08/27  18:00:00,18.75,0.51,42768.00906,1.850739781,6662.663213,0,33.20724245,0,23.38717411,0,30.58804363,0,19.29025333,1.324673278,4768.823802,0,29.43300301,0,19.29208815,0.526066503,1893.839411,340.420238,4.811282823,283.7805701,0,24.876128,20.27006063,0,20.26228966,0,23.99991459,24.46794136,6.309135767,1,1,15.3,22.543,0,0,0,406148.8573,361853.9787
s-exist,s,exist, 08/27  19:00:00,17.375,0.525,110160.0233,0,0,0,4.876870687,0,3.89343278,0,4.140723711,0,3.084981912,0,0,0,4.106077734,0,3.085513935,0,0,33.80999163,0,27.44991883,0,24.59404996,19.13804675,0,19.13763218,0,23.99990814,24.33063033,6.037750639,1,1,15.3,22.543,0,0,0,406148.8573,270545.3266
s-exist,s,exist, 08/27  20:00:00,16.4375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.30133214,18.43758913,0,18.43742457,0,23.99986666,24.23581256,5.911604913,1,1,15.3,22.543,0,0,0,406148.8573,231078.2999
s-exist,s,exist, 08/27  21:00:00,15.725,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.08519051,17.94026688,0,17.94010495,0,23.99983722,24.17423129,5.860281278,1,1,15.3,22.543,0,0,0,406148.8573,212229.5138
s-exist,s,exist, 08/27  22:00:00,15.1875,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.90972053,17.55959609,0,17.5594349,0,23.99987929,24.11756789,5.795050515,1,1,15.3,22.543,0,0,0,406148.8573,160549.3011
s-exist,s,exist, 08/27  23:00:00,14.5625,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.70331251,17.12339724,0,17.12323426,0,24.00906913,24.03742774,5.704268806,1,1,15.3,22.543,0,0,0,406148.8573,37321.94563
s-exist,s,exist, 08/27  24:00:00,14.1125,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.48270454,16.82414287,0,16.82397776,0,23.9015565,23.89195673,5.513689786,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/28  01:00:00,13.8125,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.2720586,16.6267421,0,16.6265742,0,23.75746491,23.73285033,5.325944443,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/28  02:00:00,13.5125,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.09161352,16.44435958,0,16.44418672,0,23.59859314,23.57228429,5.176382932,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/28  03:00:00,13.275,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.91444077,16.30332782,0,16.30314941,0,23.42918759,23.40629039,5.065864292,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/28  04:00:00,13.075,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.74643411,16.18475313,0,16.18457015,0,23.27132523,23.24899559,5.010588462,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/28  05:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.58984815,16.15912493,0,16.15893846,0,23.13277703,23.10676768,5.004743124,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/28  06:00:00,13,0.975,28512.00604,6.400282227,23041.01602,0.475123157,34.73159694,20.49178115,13.04649449,0.454287823,32.36876046,19.39655699,11.74445348,2.136814176,7692.531035,0.481935461,34.32255503,20.74490721,12.3507123,4.263468051,15348.48498,99.76225854,0.420164221,83.93794583,0,22.50036672,16.40751929,0,16.42214162,0,23.07149233,23.06827037,5.014178147,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/28  07:00:00,13.625,0.75,57024.01208,289.4284297,1041942.347,0.890371204,203.4518089,134.3216337,57.03573609,0.67822072,156.3633624,99.41395545,44.67674889,121.1133187,436007.9472,0.843199522,189.4264426,125.8527769,51.30522363,168.315111,605934.3997,947.9740496,4.878969105,842.5577148,0,23.06731042,17.99091591,0,18.24787197,0,23.69534905,23.80129535,5.537449952,1,1,15.3,22.543,0,0,0,406148.8573,83933.49203
s-exist,s,exist, 08/28  08:00:00,15.875,0.42,72576.01538,581.1328358,2092078.209,0.82872872,364.3564074,253.8615816,78.70543522,0.444111444,219.4532368,134.4995867,52.86835302,238.5117022,858642.1279,0.638536767,288.9065322,193.6753466,63.15288865,342.6211336,1233436.081,1759.934262,6.292944691,1568.371139,0,24.45378974,19.90592318,0,20.40424724,0,23.98996924,24.55009868,6.829429896,1,1,15.3,22.543,0,0,0,406148.8573,484072.2828
s-exist,s,exist, 08/28  09:00:00,18.875,0.42,57024.01208,607.3894468,2186602.008,0.769323896,452.7293838,310.8260405,89.68840886,0.26904387,213.9794595,107.9337873,53.43762091,261.7299238,942227.7256,0.387832146,268.7218594,155.5330011,60.59010656,345.659523,1244374.283,2019.57877,7.723394515,1774.937601,0,25.57869734,21.72594524,0,22.08820689,0,23.99966514,24.81664095,7.301677537,1,1,15.3,22.543,0,0,0,406148.8573,622096.9474
s-exist,s,exist, 08/28  10:00:00,20,0.195,57024.01208,389.800086,1403280.309,0.68836826,462.3589717,303.1591451,89.64147407,0.083637514,152.6770008,36.7538079,45.89994073,182.5155391,657055.9409,0.115703602,168.700582,50.83960391,47.84872377,207.2845468,746224.3685,1772.495093,9.117567957,1523.889245,0,26.04788399,22.05170424,0,22.15620922,0,23.99987436,24.77134105,7.018603478,1,1,15.3,22.543,0,0,0,406148.8573,565550.4375
s-exist,s,exist, 08/28  11:00:00,20,0.195,36288.00769,275.0022365,990008.0514,0.371076331,308.0423306,157.4293587,68.67111637,0,122.41965,0,39.96834009,137.5080615,495029.0215,0,122.408019,0,39.96876092,137.494175,494979.0299,1585.632105,9.792203551,1355.522942,0,26.108414,21.72529923,0,21.72550644,0,23.99992948,24.70119987,6.821645484,1,1,15.3,22.543,0,0,0,406148.8573,479378.3993
s-exist,s,exist, 08/28  12:00:00,20.625,0.195,36288.00769,298.3265277,1073975.5,0.064379211,154.702524,21.17813161,46.84500457,0,126.1246602,0,37.60768729,149.3397636,537623.1489,0,125.9106048,0,37.60886597,148.9867642,536352.351,1518.541166,9.69923574,1315.134137,0,25.91267218,22.17918087,0,22.17770859,0,23.99993371,24.73895334,6.959694495,1,1,15.3,22.543,0,0,0,406148.8573,513061.297
s-exist,s,exist, 08/28  13:00:00,21.375,0.195,36288.00769,309.1291613,1112864.981,0.21695026,182.2690989,49.37669338,51.88010904,0.006768705,126.3261679,1.298323052,38.64584781,156.6255371,563851.9335,0,123.1418181,0,38.4446737,152.5036242,549013.0472,1404.96865,9.308812342,1230.739054,0,25.65055828,22.77051886,0,22.75169018,0,23.99993076,24.77674441,7.082745928,1,1,15.3,22.543,0,0,0,406148.8573,547644.7639
s-exist,s,exist, 08/28  14:00:00,21.85,0.195,36288.00769,290.3143926,1045131.813,0.334509116,153.1906162,30.60321231,51.2702441,0.090681049,126.2185151,7.133475857,41.02375033,150.3153459,541135.2451,0,112.3915206,0,39.7591708,139.9990467,503996.5681,1256.876702,8.817862507,1109.038084,0,25.61223768,23.11636461,0,23.063239,0,23.99992736,24.79945369,7.158002588,1,1,15.3,22.543,0,0,0,406148.8573,568964.1865
s-exist,s,exist, 08/28  15:00:00,21.375,0.195,36288.00769,242.6834876,873660.5554,0.099298334,108.0564874,0.206423072,47.68772706,0.045116901,107.2638685,0.093789785,40.80154294,127.0686064,457446.9829,0,100.2048577,0,40.64063656,115.6148812,416213.5725,1072.677001,8.30612319,948.5047671,0,25.58567674,22.71033846,0,22.66380413,0,23.99993005,24.77833657,7.107889998,1,1,15.3,22.543,0,0,0,406148.8573,550183.2249
s-exist,s,exist, 08/28  16:00:00,21.625,0.3,36288.00769,186.5371327,671533.6777,0,87.92281694,0,44.35204171,0,87.33882084,0,37.88982029,98.08269578,353097.7048,0,81.49052569,0,37.89095678,88.45443691,318435.9729,857.6883397,7.89028543,754.1740484,0,25.46068078,22.75225359,0,22.71245325,0,23.99991335,24.74199487,7.025509873,1,1,15.3,22.543,0,0,0,406148.8573,540204.3878
s-exist,s,exist, 08/28  17:00:00,21.375,0.525,36288.00769,94.35793387,339688.5619,0,59.9667119,0,34.85075773,0,58.96189741,0,29.59936074,50.22961795,180826.6246,0,55.25781305,0,29.60056482,44.12831592,158861.9373,615.2705785,7.066640885,530.8902221,0,25.29916046,22.35698873,0,22.3318673,0,23.99987403,24.66194912,6.862823355,1,1,15.3,22.543,0,0,0,406148.8573,508481.7883
s-exist,s,exist, 08/28  18:00:00,21.625,0.525,36288.00769,16.96591448,61077.29212,0,31.96578988,0,22.26220177,0,29.78870546,0,18.55222285,9.394968389,33821.8862,0,28.5694953,0,18.5536291,7.570946088,27255.40592,332.2081019,4.631564856,277.4620397,0,25.11906487,22.33247649,0,22.32360604,0,23.99986068,24.58248013,6.684948109,1,1,15.3,22.543,0,0,0,406148.8573,503734.0679
s-exist,s,exist, 08/28  19:00:00,20.125,0.525,86832.0184,0,0,0,4.651685526,0,3.726560105,0,3.997758363,0,3.00097971,0,0,0,3.961218139,0,3.001402503,0,0,33.21039562,0,26.94967366,0,24.90524628,21.15139816,0,21.15180745,0,23.99986625,24.45364368,6.39568167,1,1,15.3,22.543,0,0,0,406148.8573,406581.9789
s-exist,s,exist, 08/28  20:00:00,17.75,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.6386545,19.50106017,0,19.50088426,0,23.99985893,24.32919776,6.20403158,1,1,15.3,22.543,0,0,0,406148.8573,304833.1486
s-exist,s,exist, 08/28  21:00:00,16.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.36312948,18.46835418,0,18.46819127,0,23.99985512,24.24585345,6.111040678,1,1,15.3,22.543,0,0,0,406148.8573,256919.3526
s-exist,s,exist, 08/28  22:00:00,16,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.12684803,18.35386717,0,18.35368869,0,23.99986674,24.19345408,6.059466996,1,1,15.3,22.543,0,0,0,406148.8573,239154.3388
s-exist,s,exist, 08/28  23:00:00,15.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.90023371,18.10562325,0,18.10544281,0,23.99987951,24.11644243,5.955354726,1,1,15.3,22.543,0,0,0,406148.8573,133444.6154
s-exist,s,exist, 08/28  24:00:00,14.625,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.68447576,17.64838898,0,17.64822824,0,24.00773244,24.03122588,5.872841948,1,1,15.3,22.543,0,0,0,406148.8573,34705.04639
s-exist,s,exist, 08/29  01:00:00,14.0875,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.50589843,17.31905016,0,17.3189031,0,23.98843337,23.94877326,5.798749425,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/29  02:00:00,13.525,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.32412319,16.95150005,0,16.9513654,0,23.80439798,23.77635752,5.536014586,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/29  03:00:00,12.9875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.11713269,16.58599681,0,16.58587521,0,23.58290506,23.57506949,5.278886683,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/29  04:00:00,12.4875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.9015001,16.2814051,0,16.28130937,0,23.36356592,23.37276773,5.10189826,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/29  05:00:00,12.1125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.68770847,16.06895722,0,16.06889228,0,23.15916281,23.17961719,5.014427097,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/29  06:00:00,12,0.975,28512.00604,0,0,0.241995729,2.153631274,0,1.679591252,0.237449891,1.633332621,0,1.139940534,0,0,0.245359955,1.633446477,0,1.140512191,0,0,18.79126443,0,15.12367051,0,22.49619883,15.98068411,0,15.98063093,0,22.998567,23.02062914,5.005189483,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/29  07:00:00,12,0.75,57024.01208,0,0,0.924051706,13.56560478,0,10.6000986,0.788500962,10.30674131,0,7.220172212,0,0,0.873771848,10.30743882,0,7.223733632,0,0,137.4325286,0.433210816,110.3214739,0,22.45559561,16.0547661,0,16.05471764,0,23.11286207,23.07347662,5.001420053,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/29  08:00:00,13.25,0.42,72576.01538,0,0,0.865273973,32.61510764,0,25.66987011,0.592580146,24.80282218,0,17.57405441,0,0,0.67708625,24.85750162,0,17.63544116,0,0,364.2622611,4.68700677,290.3154913,0,22.60905004,16.6471339,0,16.64745787,0,23.41494923,23.30271563,5.078702237,1,1,15.3,22.543,0,0,0,406148.8573,7177.458845
s-exist,s,exist, 08/29  09:00:00,14.625,0.42,57024.01208,72.54373681,261157.4525,0.807010897,102.1699567,18.39183597,67.33658253,0.430667885,70.27292045,8.981922076,44.26912325,35.37599614,127353.5861,0.470887197,71.46230668,9.571589899,44.88257034,37.16774067,133803.8664,1056.58207,8.944085677,842.1009037,0,22.8765714,17.68677428,0,17.69465802,0,23.56798196,23.52808986,5.261863955,1,1,15.3,22.543,0,0,0,406148.8573,8595.420123
s-exist,s,exist, 08/29  10:00:00,15.6875,0.195,57024.01208,369.0159996,1328457.598,0.722824594,299.72506,107.7557487,148.9124615,0.269053712,170.5124459,38.43662167,87.96833737,184.1193369,662829.613,0.27192678,171.001683,38.7176555,88.20139489,184.8966626,665627.9854,2523.554229,11.88049502,2035.23351,0,23.66248485,19.19945934,0,19.20138744,0,23.94589647,24.13251436,6.18055692,1,1,15.3,22.543,0,0,0,406148.8573,134089.6038
s-exist,s,exist, 08/29  11:00:00,16.6625,0.195,36288.00769,288.3211888,1037956.28,0.580694571,354.8395683,187.4179815,104.1808793,0.080002812,142.6294688,23.05287489,55.65316371,144.1734194,519024.31,0.080002812,142.6150121,23.05287489,55.65485773,144.1477693,518931.9695,2115.407887,11.44580023,1750.995267,0,24.53312718,19.71664189,0,19.71643282,0,23.99880203,24.31342862,6.454708219,1,1,15.3,22.543,0,0,0,406148.8573,216978.5362
s-exist,s,exist, 08/29  12:00:00,17.625,0.195,36288.00769,224.2403416,807265.2296,0.346511245,286.3696239,153.8292039,43.90203921,0,117.5051928,0,28.50407329,112.126734,403656.2424,0,117.498634,0,28.50609559,112.1136076,403608.9872,1356.664249,8.938164961,1191.472881,0,25.01950762,20.10650688,0,20.1063168,0,23.99997794,24.36459032,6.492233193,1,1,15.3,22.543,0,0,0,406148.8573,258214.6765
s-exist,s,exist, 08/29  13:00:00,18,0.195,36288.00769,235.4790085,847724.4305,0.279243169,214.6804326,89.72711364,37.17200715,0.035809836,128.1546334,10.59469787,27.69542617,124.3805981,447770.1531,0,116.3454097,0,27.13226032,111.0984104,399954.2774,1242.347401,8.041651298,1114.151796,0,25.21330234,20.32955584,0,20.26521125,0,23.99998763,24.4417351,6.60071508,1,1,15.3,22.543,0,0,0,406148.8573,310029.3986
s-exist,s,exist, 08/29  14:00:00,18,0.195,36288.00769,210.3662364,757318.451,0.391126422,179.8162076,64.68695634,37.0579124,0.172750031,139.6477347,26.93542784,29.88978237,114.5287334,412303.4401,0,108.0711269,0,28.61060317,95.83750303,345015.0109,1126.218585,7.384780858,1019.225665,0,25.17058556,20.30172122,0,20.17791161,0,23.99990789,24.4808297,6.743436081,1,1,15.3,22.543,0,0,0,406148.8573,339661.9488
s-exist,s,exist, 08/29  15:00:00,18.625,0.195,36288.00769,173.5458513,624765.0645,0.236645012,110.8331807,9.765919327,35.41322598,0.159413983,107.2628032,6.382469242,29.97957557,89.98616859,323950.2069,0,96.1431938,0,29.83740114,83.55968267,300814.8576,950.0485607,6.906902373,859.7212294,0,25.03963269,20.6048719,0,20.57143466,0,23.99997116,24.48611382,6.895524768,1,1,15.3,22.543,0,0,0,406148.8573,364136.9776
s-exist,s,exist, 08/29  16:00:00,19,0.3,36288.00769,125.6489801,452336.3283,0,82.19733715,0,33.86106884,0,82.12152931,0,28.85803219,65.9711405,237496.1058,0,78.31157339,0,28.85902422,59.67783957,214840.2225,757.553029,6.575203325,680.0592595,0,24.89459589,20.79972482,0,20.77375556,0,23.99997946,24.47069528,6.731804132,1,1,15.3,22.543,0,0,0,406148.8573,361767.2612
s-exist,s,exist, 08/29  17:00:00,18.375,0.525,36288.00769,33.87953155,121966.3136,0,55.51309047,0,27.97596892,0,55.96511103,0,23.97206022,19.07425842,68667.33032,0,52.62558307,0,23.97264755,14.80527312,53298.98324,547.9515741,5.753348171,482.0862576,0,24.74377827,20.19060903,0,20.16784826,0,23.99993552,24.3975272,6.502225225,1,1,15.3,22.543,0,0,0,406148.8573,315718.4102
s-exist,s,exist, 08/29  18:00:00,18.625,0.525,36288.00769,0,0,0,27.48835008,0,17.1463205,0,27.005778,0,14.72431607,0,0,0,25.39600907,0,14.72461874,0,0,307.7699501,3.794867542,260.0449551,0,24.55587592,20.21764398,0,20.20594943,0,23.99991765,24.32516835,6.332221353,1,1,15.3,22.543,0,0,0,406148.8573,318792.4117
s-exist,s,exist, 08/29  19:00:00,17.75,0.525,86832.0184,0,0,0,4.174771707,0,3.358072186,0,3.750890486,0,2.844602315,0,0,0,3.685492217,0,2.844731719,0,0,33.28855137,0,27.01027247,0,24.34907205,19.42689017,0,19.42621842,0,23.99993558,24.22018545,6.102885098,1,1,15.3,22.543,0,0,0,406148.8573,239568.0116
s-exist,s,exist, 08/29  20:00:00,16.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.11966642,18.44599377,0,18.44582104,0,23.99994384,24.12856953,5.920444338,1,1,15.3,22.543,0,0,0,406148.8573,169150.7259
s-exist,s,exist, 08/29  21:00:00,16,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.92408092,18.35115792,0,18.35097213,0,23.99991551,24.09098175,5.849728379,1,1,15.3,22.543,0,0,0,406148.8573,171744.4487
s-exist,s,exist, 08/29  22:00:00,16,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.80246092,18.43448086,0,18.43428778,0,23.99989048,24.06613434,5.8337221,1,1,15.3,22.543,0,0,0,406148.8573,179528.1289
s-exist,s,exist, 08/29  23:00:00,15.5,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.66699228,18.08149892,0,18.08130651,0,24.00038194,24.00058354,5.775170322,1,1,15.3,22.543,0,0,0,406148.8573,83862.07235
s-exist,s,exist, 08/29  24:00:00,14.8875,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.50825119,17.66323663,0,17.66304583,0,24.02725638,23.93709332,5.749710456,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/30  01:00:00,14.45,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.34731927,17.34579463,0,17.34560475,0,23.89287526,23.79839605,5.552206233,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/30  02:00:00,14.05,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.17171598,17.03783051,0,17.03764088,0,23.70576318,23.62902741,5.324873124,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/30  03:00:00,13.65,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.98927515,16.72610452,0,16.7259151,0,23.51105704,23.45159209,5.146238315,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/30  04:00:00,13.25,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.80407779,16.41305834,0,16.41286911,0,23.31503059,23.27113662,5.035454054,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/30  05:00:00,13.0375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.61983973,16.21733677,0,16.21714838,0,23.13892829,23.10294731,5.002484512,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/30  06:00:00,13,0.975,28512.00604,0,0,0.241995729,18.86528755,7.645636314,10.05850545,0.237449891,17.62833773,7.502014656,8.923097788,0,0,0.245359955,18.07253193,7.751925993,9.118376099,0,0,79.59610046,0.501130114,63.73740733,0,22.48183845,16.28298938,0,16.28629545,0,23.02907287,23.01032518,5.016505536,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/30  07:00:00,14.875,0.75,57024.01208,246.4901709,887364.6153,0.924051706,157.1142697,88.9661726,58.34366375,0.788500962,131.6485508,74.01972554,47.58631652,113.8580979,409889.1525,0.873771848,143.6506765,82.78993347,50.82386629,132.632073,477475.4628,813.5098595,6.155279066,686.3053411,0,22.92398745,18.53566242,0,18.63080419,0,23.63730207,23.69597937,5.457039067,1,1,15.3,22.543,0,0,0,406148.8573,86959.28043
s-exist,s,exist, 08/30  08:00:00,17.875,0.42,72576.01538,701.7599904,2526335.965,0.865273973,347.359329,221.062716,98.64849999,0.592580146,250.7252098,149.9180697,72.72113032,329.5467724,1186368.381,0.67708625,277.2814838,171.2059784,77.9998548,372.213218,1339967.585,2243.924961,7.975260499,1937.881061,0,24.36672143,21.77162937,0,21.98418673,0,23.98661314,24.59564845,7.042190224,1,1,15.3,22.543,0,0,0,406148.8573,557007.2188
s-exist,s,exist, 08/30  09:00:00,20.25,0.42,57024.01208,849.5581437,3058409.317,0.807010897,471.091488,298.7636818,124.5662749,0.430667885,290.2527202,158.6574232,83.22710094,410.3746912,1477348.888,0.470887197,308.0279969,173.2425426,86.43160981,439.1834525,1581060.429,3000.287715,9.604828528,2548.210735,0,25.91062695,23.55585805,0,23.69060172,0,23.9995287,25.03347052,8.035788311,0.5,1,15.3,22.543,0,0,0,406148.8573,789994.7205
s-exist,s,exist, 08/30  10:00:00,21,0.195,57024.01208,734.2380333,2643256.92,0.722824594,504.1236123,305.0212786,133.9206335,0.269053712,259.5172128,113.34187,80.26591493,365.9408723,1317387.14,0.27192678,260.9584625,114.5303295,80.53592064,368.297161,1325869.78,3026.802147,11.01157262,2545.252603,0,26.77700998,23.77653749,0,23.78776952,0,23.99979378,25.13424956,8.225029421,0,1,15.3,22.543,0,0,0,406148.8573,828051.6651
s-exist,s,exist, 08/30  11:00:00,21,0.195,36288.00769,456.8829861,1644778.75,0.580694571,438.9215686,240.9336073,120.2356555,0.080002812,175.0193716,33.7355913,62.72633868,228.4564454,822443.2036,0.080002812,175.0026108,33.7355913,62.72862445,228.4265406,822335.5463,2536.164381,11.89171071,2108.02004,0,26.90837521,22.99838205,0,22.99810779,0,23.99988849,25.01277011,7.757320602,0.75,1,15.3,22.543,0,0,0,406148.8573,707896.1289
s-exist,s,exist, 08/30  12:00:00,21.75,0.195,36288.00769,357.770218,1287972.785,0.346511245,300.7834408,124.5858143,91.94486713,0,138.8738904,0,53.77976629,178.9013475,644044.8509,0,138.8554354,0,53.78121495,178.8688705,643927.9338,2135.946023,11.95135481,1776.378888,0,26.64039004,23.15868167,0,23.15840805,0,23.99990958,24.94911969,7.536974152,1,1,15.3,22.543,0,0,0,406148.8573,656690.8586
s-exist,s,exist, 08/30  13:00:00,22.7625,0.195,36288.00769,386.2668194,1390560.55,0.279243169,230.9640818,69.80037017,78.83878137,0.035809836,148.4184151,8.226830307,55.67085272,199.4170467,717901.3683,0,137.8128812,0,53.81031825,186.8497727,672659.1815,1887.251328,11.40709247,1594.600142,0,26.34414359,23.95450197,0,23.89324947,0,23.99990806,24.98694915,7.640586077,1,1,15.3,22.543,0,0,0,406148.8573,685361.8889
s-exist,s,exist, 08/30  14:00:00,23.5375,0.195,36288.00769,380.8006512,1370882.344,0.391126422,197.5817917,49.54526697,74.85368396,0.172750031,157.0544738,20.59736702,59.10064439,200.084022,720302.4791,0,129.7105423,0,54.92168932,180.7166292,650579.8653,1610.272335,10.66918724,1378.546595,0,26.1749557,24.53397264,0,24.42076698,0,23.99990702,25.01802872,7.727120578,1,1,15.3,22.543,0,0,0,406148.8573,708862.3884
s-exist,s,exist, 08/30  15:00:00,23.9875,0.195,36288.00769,332.331585,1196393.706,0.236645012,133.6760023,7.293426057,65.84340759,0.159413983,124.8109728,4.765570445,55.15962849,168.8145705,607732.4538,0,116.1949133,0,54.67812507,163.5170145,588661.2523,1307.186416,9.922319169,1125.737553,0,26.06931637,24.68208076,0,24.65416155,0,23.99990855,25.00396085,7.672669314,1,1,15.3,22.543,0,0,0,406148.8573,703995.9305
s-exist,s,exist, 08/30  16:00:00,24.0375,0.3,36288.00769,257.8822038,928375.9338,0,101.9457733,0,58.61920973,0,95.34034365,0,48.2638113,131.0424086,471752.671,0,92.76762032,0,48.26856545,126.8397952,456623.2628,1006.790512,9.302968878,863.012399,0,25.91704847,24.54872741,0,24.53294631,0,23.99989444,24.9534134,7.52045291,1,1,15.3,22.543,0,0,0,406148.8573,681556.6473
s-exist,s,exist, 08/30  17:00:00,24,0.525,36288.00769,154.8313011,557392.6841,0,68.2802861,0,44.46622857,0,62.49900433,0,35.84898967,78.94538043,284203.3695,0,60.62358794,0,35.85396183,75.8859207,273189.3145,692.0050129,8.29371878,582.8810222,0,25.7145714,24.28315947,0,24.27155474,0,23.99984925,24.86069551,7.253708102,1,1,15.3,22.543,0,0,0,406148.8573,640345.9231
s-exist,s,exist, 08/30  18:00:00,22.4375,0.525,36288.00769,28.0348804,100925.5695,0,32.8014394,0,24.15827909,0,28.37545554,0,18.80117463,14.38403212,51782.51562,0,27.76454491,0,18.80508653,13.65084829,49143.05383,333.8493489,4.936750251,274.101805,0,25.48196007,22.87688437,0,22.87299658,0,23.99983066,24.71847247,6.851281273,1,1,15.3,22.543,0,0,0,406148.8573,573210.2865
s-exist,s,exist, 08/30  19:00:00,19.9375,0.525,86832.0184,0,0,0,4.126412478,0,3.280035527,0,3.347918926,0,2.456064962,0,0,0,3.335231909,0,2.456769273,0,0,26.99047948,0,21.853697,0,25.14226191,20.88251145,0,20.88227623,0,23.99986262,24.53979611,6.414672688,1,1,15.3,22.543,0,0,0,406148.8573,433453.9318
s-exist,s,exist, 08/30  20:00:00,18.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.77081534,19.81333715,0,19.81317313,0,23.99984616,24.41804045,6.198517631,1,1,15.3,22.543,0,0,0,406148.8573,351829.6709
s-exist,s,exist, 08/30  21:00:00,17.6875,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.50511243,19.3298286,0,19.32966584,0,23.99983418,24.34762939,6.128364935,1,1,15.3,22.543,0,0,0,406148.8573,330659.4217
s-exist,s,exist, 08/30  22:00:00,17.1875,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.32097484,18.8761634,0,18.87601079,0,23.99983126,24.28462376,6.063704716,1,1,15.3,22.543,0,0,0,406148.8573,304262.3806
s-exist,s,exist, 08/30  23:00:00,16.3125,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.10708201,18.23329983,0,18.23315926,0,23.99984465,24.18988943,5.959842864,1,1,15.3,22.543,0,0,0,406148.8573,186998.0787
s-exist,s,exist, 08/30  24:00:00,15.4,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.85828566,17.62989486,0,17.62976919,0,24.00032813,24.08978055,5.870037296,1,1,15.3,22.543,0,0,0,406148.8573,85797.42807
s-exist,s,exist, 08/31  01:00:00,14.6625,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.63703918,17.15064537,0,17.15052792,0,24.01144481,24.01036528,5.820543818,1,1,15.3,22.543,0,0,0,406148.8573,18670.06137
s-exist,s,exist, 08/31  02:00:00,13.9625,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.44661556,16.69543536,0,16.69532625,0,23.91235669,23.87982335,5.65725108,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/31  03:00:00,13.325,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.22829174,16.2700162,0,16.2699158,0,23.68022816,23.66917276,5.368455025,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/31  04:00:00,12.6625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.99251629,15.87261198,0,15.87253244,0,23.43183903,23.44369536,5.143300194,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/31  05:00:00,12.15,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.74949337,15.59471515,0,15.59466017,0,23.19183412,23.22141271,5.022526666,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/31  06:00:00,12,0.975,28512.00604,0,0,0.241995729,1.926240327,0,1.501809145,0.237449891,1.46047752,0,1.01871949,0,0,0.245359955,1.460579781,0,1.019231642,0,0,16.72189419,0,13.46415321,0,22.52715448,15.42631106,0,15.42626631,0,23.00220299,23.03520578,5.005456522,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/31  07:00:00,12.625,0.75,57024.01208,91.67637175,330034.9383,0.924051706,77.51861286,45.21681552,26.76525099,0.788500962,62.66515462,36.04912947,20.94761473,40.89633319,147226.7995,0.873771848,68.97235364,40.92752627,22.37953638,50.78003856,182808.1388,466.1716805,2.75981481,398.7424162,0,22.56209232,16.64724351,0,16.69642052,0,23.26201288,23.28678697,5.115491909,1,1,15.3,22.543,0,0,0,406148.8573,10701.12157
s-exist,s,exist, 08/31  08:00:00,14.25,0.42,72576.01538,514.6347553,1852685.119,0.865273973,295.3480629,190.6211928,82.2073028,0.592580146,215.303106,131.5123495,60.92420208,238.6457522,859124.7079,0.67708625,238.6249673,150.3801151,65.38650635,275.9890031,993560.4111,1898.557756,7.445192305,1643.700061,0,23.69632154,19.05820372,0,19.23247944,0,23.92868597,24.31345049,6.565673733,1,1,15.3,22.543,0,0,0,406148.8573,333988.7644
s-exist,s,exist, 08/31  09:00:00,15,0.42,57024.01208,146.7915296,528449.5067,0.807010897,159.4237308,72.77430787,67.9512481,0.430667885,101.5873711,37.17348472,45.29311652,69.99022346,251964.8045,0.470887197,105.7969082,40.14307501,46.54306037,76.80130618,276484.7022,1267.742225,8.69084871,1038.579651,0,24.50493547,18.26638167,0,18.29466468,0,23.99858601,24.29484733,6.415825101,1,1,15.3,22.543,0,0,0,406148.8573,211032.6384
s-exist,s,exist, 08/31  10:00:00,16.25,0.195,57024.01208,523.0907673,1883126.762,0.722824594,438.2117735,279.6744694,102.1865485,0.269053712,220.7385371,101.7619159,62.12113693,260.6676258,938403.453,0.27192678,221.8178879,102.6272042,62.34713939,262.4231414,944723.3091,2384.13019,9.964589363,2032.872441,0,24.98724417,19.98689413,0,19.99352096,0,23.99992618,24.63570392,7.130059983,1,1,15.3,22.543,0,0,0,406148.8573,451865.4714
s-exist,s,exist, 08/31  11:00:00,17.625,0.195,36288.00769,344.5235882,1240284.917,0.580694571,439.9075422,300.2584978,58.22541621,0.080002812,158.0210923,41.48340383,34.74209564,172.2684696,620166.4907,0.080002812,158.0143873,41.48340383,34.74419003,172.2551185,620118.4267,1685.569455,9.045317851,1480.568049,0,25.48315307,20.53746355,0,20.53727237,0,23.99994309,24.64552376,6.985906924,1,1,15.3,22.543,0,0,0,406148.8573,443142.0044
s-exist,s,exist, 08/31  12:00:00,18.625,0.195,36288.00769,235.660266,848376.9576,0.346511245,290.6422172,156.5752399,45.22292297,0,118.651195,0,29.43382579,117.8368461,424212.6458,0,118.6444722,0,29.43593432,117.82342,424164.3118,1375.4673,9.088135104,1206.244205,0,25.73612258,20.71701467,0,20.71681993,0,23.99995595,24.61256605,6.835758981,1,1,15.3,22.543,0,0,0,406148.8573,417516.646
s-exist,s,exist, 08/31  13:00:00,19.625,0.195,36288.00769,261.3999894,941039.9618,0.279243169,214.7521441,87.79176041,40.55737205,0.035809836,128.8026111,10.36646067,29.96404155,137.2490532,494096.5914,0,117.1667566,0,29.32863705,124.1509362,446943.3704,1286.683247,8.481486414,1145.633814,0,25.66168972,21.39399737,0,21.33190366,0,23.99994918,24.66329851,6.921007565,1,1,15.3,22.543,0,0,0,406148.8573,463484.5359
s-exist,s,exist, 08/31  14:00:00,20.625,0.195,36288.00769,260.4067011,937464.1241,0.391126422,180.2817144,63.25884094,40.27027525,0.172750031,140.0238782,26.33784031,32.28381443,139.4381694,501977.4097,0,108.9516606,0,30.81059504,120.9685318,435486.7143,1153.436817,7.82437542,1036.49128,0,25.50344241,22.1258254,0,22.00816371,0,23.99994131,24.70378296,6.989239777,1,1,15.3,22.543,0,0,0,406148.8573,502955.4331
s-exist,s,exist, 08/31  15:00:00,21.625,0.195,36288.00769,231.2443901,832479.8045,0.236645012,112.0771635,9.531856487,38.23479383,0.159413983,107.8888212,6.229394597,32.24678638,118.7260216,427413.6777,0,97.04034352,0,32.06284224,112.5183686,405066.1268,972.3411192,7.337465741,873.8097286,0,25.41125868,22.69554355,0,22.66513643,0,23.99994522,24.70941853,6.961356074,1,1,15.3,22.543,0,0,0,406148.8573,516512.1318
s-exist,s,exist, 08/31  16:00:00,21.375,0.3,36288.00769,167.8887866,604399.6316,0,82.8212908,0,35.74702946,0,82.30804459,0,30.49088165,86.92734619,312938.4463,0,78.66652152,0,30.49188315,80.96144036,291461.1853,780.8118397,7.037428659,695.6262643,0,25.30421031,22.42232669,0,22.39979161,0,23.99992924,24.67168376,6.816143523,1,1,15.3,22.543,0,0,0,406148.8573,492615.3201
s-exist,s,exist, 08/31  17:00:00,21,0.525,36288.00769,76.77305752,276383.0071,0,55.73946083,0,29.65777642,0,55.54253257,0,25.45636032,40.8112698,146920.5713,0,52.58901608,0,25.45690554,35.96178773,129462.4358,572.9314572,6.45186738,498.1274738,0,25.13709749,21.97524893,0,21.9565272,0,23.99989113,24.59136616,6.61863776,1,1,15.3,22.543,0,0,0,406148.8573,454446.3372
s-exist,s,exist, 08/31  18:00:00,19.125,0.525,36288.00769,4.261039425,15339.74193,0,32.37628407,0,22.95653732,0,29.37756947,0,18.66125476,2.476154044,8914.15456,0,28.4132776,0,18.66354655,1.784885381,6425.58737,348.7178288,5.136240725,288.5250542,0,24.93544954,20.50923661,0,20.50316699,0,23.99987511,24.47230868,6.369076885,1,1,15.3,22.543,0,0,0,406148.8573,389253.2574
s-exist,s,exist, 08/31  19:00:00,16.125,0.525,86832.0184,0,0,0,4.050061894,0,3.25675312,0,3.463865773,0,2.61423566,0,0,0,3.435935437,0,2.614620226,0,0,31.67798742,0,25.60774401,0,24.59359963,18.23516868,0,18.23488936,0,23.99989771,24.29189697,6.040296352,1,1,15.3,22.543,0,0,0,406148.8573,222080.7489
s-exist,s,exist, 08/31  20:00:00,14.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.17347245,16.96049742,0,16.96039366,0,24.00010351,24.16233437,5.876984367,1,1,15.3,22.543,0,0,0,406148.8573,121189.8573
s-exist,s,exist, 08/31  21:00:00,13.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.84475901,16.41235615,0,16.41227581,0,24.00042326,24.08657086,5.824471652,1,1,15.3,22.543,0,0,0,406148.8573,85875.31262
s-exist,s,exist, 08/31  22:00:00,12.9375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.62138693,16.24881903,0,16.24876444,0,24.00034008,24.02949653,5.799282902,1,1,15.3,22.543,0,0,0,406148.8573,64149.97537
s-exist,s,exist, 08/31  23:00:00,12.775,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.40529506,16.11674714,0,16.11670072,0,23.91028806,23.90138262,5.646880411,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 08/31  24:00:00,12.6375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.16503442,15.95402063,0,15.95397392,0,23.64010588,23.66055607,5.332392436,1,1,15.3,22.543,0,0,0,406148.8573,0
s-exist,s,exist, 09/01  01:00:00,12.475,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.92980264,15.63571314,0,15.63561841,0,23.40349461,23.43196472,5.120456132,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/01  02:00:00,12.3375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.71769086,15.49929033,0,15.49919509,0,23.20175112,23.23089565,5.018478603,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/01  03:00:00,12.175,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.52280856,15.23852105,0,15.23839783,0,23.01517541,23.03920129,5.011473458,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/01  04:00:00,12.0375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.32817801,14.9895832,0,14.98942633,0,22.81906727,22.84237933,5.102169,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/01  05:00:00,11.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.13184759,14.54140095,0,14.54124164,0,22.58735626,22.62165482,5.350136749,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/01  06:00:00,11.625,0.975,28512.00604,0,0,0.241995729,2.908403697,0,2.296561343,0.237449891,2.240119677,0,1.603299659,0,0,0.245359955,2.244430722,0,1.608201586,0,0,25.77009245,0,20.64956953,0,21.92399542,14.81375225,0,14.81366326,0,22.4238825,22.45931714,5.618492604,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/01  07:00:00,14.5,0.75,57024.01208,10.65525529,38358.91906,0.924051706,36.56617002,6.712599417,24.58672327,0.788500962,28.71611132,5.351623345,17.8964692,4.550753351,16382.71206,0.873771848,30.1882099,6.075838952,18.64911116,6.104501943,21976.20699,292.0309905,2.671268905,236.4860339,0,22.00557897,17.09072352,0,17.10052765,0,22.88701826,22.81190874,5.206182452,1,1,16.5,22.915,0,0,0,406148.8573,32448.61751
s-exist,s,exist, 09/01  08:00:00,16,0.42,72576.01538,138.1615849,497381.7056,0.865273973,120.5281734,29.99268099,74.85885888,0.592580146,89.22640473,20.60674212,52.39329541,64.43341341,231960.2883,0.67708625,94.98302065,23.55625958,55.21339859,73.72817147,265421.4173,1033.869245,9.161430531,837.5610094,0,22.75269112,18.83686573,0,18.8763054,0,23.73533718,23.60378146,5.266819436,1,1,16.5,22.915,0,0,0,406148.8573,68666.48253
s-exist,s,exist, 09/01  09:00:00,16.625,0.42,57024.01208,97.56980289,351251.2904,0.807010897,108.2584358,10.26405061,79.09937877,0.430667885,77.53591692,5.598599847,52.31525807,47.49104151,170967.7495,0.470887197,79.10977377,6.157151526,53.34776268,50.07876137,180283.5409,1185.308768,10.17257156,939.5161221,0,23.45476555,19.24938415,0,19.26048093,0,23.98935478,23.88861637,5.634962755,1,1,16.5,22.915,0,0,0,406148.8573,53222.8327
s-exist,s,exist, 09/01  10:00:00,17.625,0.195,57024.01208,77.44776128,278811.9406,0.722824594,93.71563281,4.761162355,70.47793723,0.269053712,67.2218494,1.838841277,46.18122255,38.665415,139195.494,0.27192678,67.29352837,1.863356651,46.245543,38.78234628,139616.4466,1051.393448,9.926111155,834.71485,0,23.79557717,19.79615567,0,19.79657376,0,24.00013316,23.97710755,5.748801114,1,1,16.5,22.915,0,0,0,406148.8573,95688.50422
s-exist,s,exist, 09/01  11:00:00,18,0.195,36288.00769,8.575103806,30870.3737,0.580694571,58.48553334,0.297558413,45.9085329,0.080002812,43.82821822,0.073041086,30.9768569,4.286467365,15431.28251,0.080002812,43.83039235,0.073041086,30.9908327,4.288636442,15439.09119,585.1931631,7.457827393,470.0627953,0,23.87072142,19.87979659,0,19.87972112,0,24.00045119,23.96405689,5.711430969,1,1,16.5,22.915,0,0,0,406148.8573,71058.30906
s-exist,s,exist, 09/01  12:00:00,18.625,0.195,36288.00769,28.90069129,104042.4886,0.346511245,60.39149564,0,47.53178201,0,45.79442644,0,32.40973183,14.44926892,52017.36811,0,45.79659975,0,32.4243243,14.45142237,52025.12053,576.3042783,7.448539427,464.9758648,0,23.86929041,20.34632263,0,20.34624573,0,24.00053631,23.99406884,5.777196928,1,1,16.5,22.915,0,0,0,406148.8573,99448.59427
s-exist,s,exist, 09/01  13:00:00,19.625,0.195,36288.00769,59.37631599,213754.7376,0.279243169,65.08202968,0,51.10336111,0.035809836,49.67383759,0,35.12450817,29.74389814,107078.0333,0,49.60640408,0,35.07057444,29.63241785,106676.7042,607.3199793,7.748791494,490.9716354,0,23.95139022,21.01957749,0,21.01910846,0,24.00007784,24.05584042,5.865354091,1,1,16.5,22.915,0,0,0,406148.8573,150898.0716
s-exist,s,exist, 09/01  14:00:00,20.625,0.195,36288.00769,52.66997988,189611.9276,0.391126422,54.46200286,0,42.78187719,0.172750031,41.72080822,0,29.5638567,26.413321,95087.95561,0,41.62533923,0,29.4796677,26.25665887,94523.97195,495.5800695,6.722201629,401.5376038,0,24.05473387,21.64408423,0,21.64349093,0,24.00003578,24.09665444,5.881048389,1,1,16.5,22.915,0,0,0,406148.8573,191437.5726
s-exist,s,exist, 09/01  15:00:00,20.375,0.195,36288.00769,36.60394626,131774.2065,0.236645012,49.95456812,0,39.17842576,0.159413983,38.27202283,0,27.05595855,18.30774415,65907.87894,0,38.26539415,0,27.05973684,18.29620211,65866.3276,448.6681775,6.276365661,363.8645273,0,24.12440152,21.48424499,0,21.48416065,0,24.00001793,24.10905916,5.855526331,1,1,16.5,22.915,0,0,0,406148.8573,187238.1482
s-exist,s,exist, 09/01  16:00:00,20,0.3,36288.00769,50.28042453,181009.5283,0,59.18961661,0,46.08737088,0,45.41777491,0,31.78064714,25.13879729,90499.67026,0,45.41990944,0,31.79543505,25.14162723,90509.85804,531.2333165,7.357472798,430.7424028,0,24.1758376,21.25534458,0,21.25531418,0,23.99998009,24.1356453,5.894375567,1,1,16.5,22.915,0,0,0,406148.8573,196138.512
s-exist,s,exist, 09/01  17:00:00,18.75,0.525,36288.00769,24.35957584,87694.47302,0,58.71236942,0,45.19470231,0,45.21848997,0,31.14145759,12.18106996,43851.85186,0,45.2126958,0,31.15600143,12.17850588,43842.62116,530.2060139,7.530526306,429.6925924,0,24.20579122,20.36606178,0,20.36598903,0,23.99992189,24.13477694,5.950581446,1,1,16.5,22.915,0,0,0,406148.8573,183552.0928
s-exist,s,exist, 09/01  18:00:00,18,0.525,36288.00769,0,0,0,33.06112919,0,25.28867286,0,25.48225439,0,17.37345431,0,0,0,25.46279586,0,17.38168503,0,0,291.437999,4.135879914,236.2364905,0,24.13389835,19.69862209,0,19.69847098,0,23.99990903,24.09428022,5.96012991,1,1,16.5,22.915,0,0,0,406148.8573,190193.254
s-exist,s,exist, 09/01  19:00:00,17.375,0.525,86832.0184,0,0,0,2.687511071,0,2.083667591,0,2.058473998,0,1.429351479,0,0,0,2.05785014,0,1.430033486,0,0,16.74727631,0,13.57924218,0,23.93820383,19.15126597,0,19.15122412,0,23.99991507,24.01428134,5.882675699,1,1,16.5,22.915,0,0,0,406148.8573,141233.7453
s-exist,s,exist, 09/01  20:00:00,17,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.74689464,18.95976565,0,18.95972565,0,23.99990739,23.97012659,5.877873739,1,1,16.5,22.915,0,0,0,406148.8573,132241.2663
s-exist,s,exist, 09/01  21:00:00,17,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.65977082,19.00361905,0,19.00357803,0,23.9999037,23.96207327,5.916220489,1,1,16.5,22.915,0,0,0,406148.8573,163908.794
s-exist,s,exist, 09/01  22:00:00,17,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.62886967,19.03369231,0,19.03365057,0,23.99989725,23.95617196,5.942158174,1,1,16.5,22.915,0,0,0,406148.8573,181592.2826
s-exist,s,exist, 09/01  23:00:00,17,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.55454559,19.243411,0,19.24336358,0,23.99988998,23.92527661,5.939585499,1,1,16.5,22.915,0,0,0,406148.8573,119222.7434
s-exist,s,exist, 09/01  24:00:00,17,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.45863294,19.05820247,0,19.05816029,0,24.00051178,23.87322799,5.930534454,1,1,16.5,22.915,0,0,0,406148.8573,74953.88944
s-exist,s,exist, 09/02  01:00:00,16.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.32391636,16.26501814,0,16.26500751,0,23.8837784,23.67709161,5.680225159,1,1,16.5,22.915,0,0,0,406148.8573,13895.78989
s-exist,s,exist, 09/02  02:00:00,16,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.0505253,16.77109001,0,16.77106591,0,23.69339348,23.51094121,5.449439484,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/02  03:00:00,16,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.97329277,18.50848379,0,18.50843366,0,23.84608351,23.61176682,5.658490948,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/02  04:00:00,15.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.92652991,15.77528253,0,15.77526941,0,23.62757703,23.38495408,5.359537307,1,1,16.5,22.915,0,18980.86534,0,406148.8573,0
s-exist,s,exist, 09/02  05:00:00,15,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.68158115,16.14201789,0,16.14199551,0,23.32763041,23.1565833,5.110487025,1,1,16.5,22.915,0,15545.99887,0,406148.8573,0
s-exist,s,exist, 09/02  06:00:00,15,0.975,14256.00302,20.05357988,72192.88757,0.241995729,23.94780615,13.63382699,9.388966138,0.237449891,22.90832393,13.37771844,8.575889308,9.558179797,34409.44727,0.245359955,23.5489594,13.82336453,8.771581352,10.49540008,37783.4403,83.44057569,0.417062553,67.42375663,0,22.60269281,17.54283985,0,17.54688649,0,23.39101849,23.2236213,5.175141233,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/02  07:00:00,15.625,0.75,53136.01126,419.2485349,1509294.726,0.924051706,217.6345299,149.0849513,58.02459769,0.788500962,183.7665249,124.3706881,48.70073779,195.7023631,704528.5072,0.873771848,201.8915748,138.9783411,52.22215903,223.5461718,804766.2185,943.2548326,5.347806917,818.9773982,0,23.19952239,19.3571815,0,19.48240624,0,23.82021538,23.92806339,6.336657958,1,1,16.5,22.915,0,0,0,406148.8573,132372.5162
s-exist,s,exist, 09/02  08:00:00,16.625,0.51,53136.01126,890.9083548,3207270.077,0.865273973,440.7500315,331.0781788,78.16644122,0.592580146,315.7457917,224.9393285,59.02719753,416.4505967,1499222.148,0.67708625,352.0906746,256.9103734,63.4075139,474.457758,1708047.929,2356.055632,5.911179812,2127.263704,0,24.75279458,21.56446168,0,21.84210302,0,23.99456296,24.79511352,8.303463354,1,1,16.5,22.915,0,0,0,406148.8573,724479.6028
s-exist,s,exist, 09/02  09:00:00,18.25,0.51,72576.01538,923.5424299,3324752.748,0.807010897,536.4237921,401.7084104,82.92054924,0.430667885,323.2618962,213.9470992,57.18287865,443.9422651,1598192.154,0.470887197,345.2101416,233.8010674,59.28513012,479.6001648,1726560.593,2597.614489,7.066320257,2334.005525,0,26.35907628,22.80935018,0,22.97775604,0,23.99938189,25.20549991,8.957628507,1,1,16.5,22.915,0,0,0,406148.8573,1018911.809
s-exist,s,exist, 09/02  10:00:00,19,0.3,72576.01538,699.0429961,2516554.786,0.722824594,523.8374146,363.4968236,93.30900522,0.269053712,260.730158,135.4501454,57.78735267,348.195271,1253502.975,0.27192678,262.35282,136.9078699,57.96319756,350.8477251,1263051.81,2446.216211,9.170656675,2142.327919,0,27.12071896,22.59561167,0,22.60743994,0,23.99963936,25.1897635,8.391881134,1,1,16.5,22.915,0,0,0,406148.8573,884002.1999
s-exist,s,exist, 09/02  11:00:00,19,0.3,53136.01126,389.5745136,1402468.249,0.580694571,439.621764,273.935921,87.10626001,0.080002812,165.285167,38.50680477,47.65669649,194.7977909,701272.0471,0.080002812,165.2733232,38.50680477,47.65767643,194.7767227,701196.2019,1988.532801,10.45926666,1700.97296,0,27.00673917,21.77849332,0,21.77831222,0,23.99982938,24.99862922,7.590440513,1,1,16.5,22.915,0,0,0,406148.8573,673039.09
s-exist,s,exist, 09/02  12:00:00,19,0.3,42768.00906,270.0824116,972296.6819,0.346511245,293.2365625,140.6076059,67.49499412,0,126.8251577,0,41.12480981,135.0523387,486188.4192,0,126.8124398,0,41.12549048,135.030073,486108.2627,1670.471969,10.602603,1424.29293,0,26.57114586,21.420851,0,21.42068149,0,23.99987808,24.88509146,7.257419886,1,1,16.5,22.915,0,0,0,406148.8573,581198.1812
s-exist,s,exist, 09/02  13:00:00,19,0.3,42768.00906,272.2947393,980261.0613,0.279243169,219.7211178,80.29258259,56.10704045,0.035809836,135.5697986,9.437570326,40.73822478,142.6461802,513526.2489,0,124.3213699,0,39.50607044,129.648559,466734.8124,1495.198901,9.899978385,1298.770623,0,26.15537059,21.36183295,0,21.30164233,0,23.99988819,24.86832653,7.261214746,1,1,16.5,22.915,0,0,0,406148.8573,572771.4215
s-exist,s,exist, 09/02  14:00:00,20.25,0.3,42768.00906,283.1650889,1019394.32,0.391126422,187.4870178,56.23834918,57.66801679,0.172750031,147.4517848,23.42156587,46.10701731,151.211061,544359.8195,0,118.1272907,0,43.08783867,131.9540279,475034.5005,1351.305172,9.458964597,1181.427594,0,25.84659249,22.21078092,0,22.0911733,0,23.99988991,24.88549286,7.323011132,1,1,16.5,22.915,0,0,0,406148.8573,601548.1079
s-exist,s,exist, 09/02  15:00:00,20.375,0.3,42768.00906,226.563487,815628.5531,0.236645012,119.7440008,8.62960128,48.62251149,0.159413983,114.4403343,5.640811806,41.50904676,116.3339512,418802.2244,0,104.3357962,0,41.07418323,110.2295358,396826.3287,1103.252765,8.606992577,971.5931787,0,25.67976366,22.04708105,0,22.0169331,0,23.99988877,24.84753941,7.187928389,1,1,16.5,22.915,0,0,0,406148.8573,576942.7768
s-exist,s,exist, 09/02  16:00:00,20,0.3,42768.00906,154.995777,557984.7973,0,90.51398451,0,43.56508435,0,88.68593512,0,37.21044674,80.26562033,288956.2332,0,85.30851786,0,37.21157576,74.7301567,269028.5641,892.7959559,8.170855849,782.2945712,0,25.47895744,21.52728505,0,21.50678078,0,23.99989284,24.77498564,7.001528286,1,1,16.5,22.915,0,0,0,406148.8573,528000.3574
