Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 09/02  17:00:00,19.375,0.3,42768.00906,74.59521274,268542.7659,0,71.11279014,0,43.57681942,0,67.14673589,0,35.92254654,39.41099533,141879.5832,0,64.56915954,0,35.9260022,35.18421742,126663.1827,715.959806,8.19541703,610.3431935,0,25.23946321,20.9009664,0,20.88533893,0,23.99990601,24.67962347,6.811300221,1,1,16.5,22.915,0,0,0,406148.8573,464229.8992
s-exist,s,exist, 09/02  18:00:00,17.75,0.51,42768.00906,1.829911874,6587.682746,0,42.69927493,0,30.64234745,0,36.87223375,0,23.47057887,1.232115427,4435.615537,0,35.97091154,0,23.47621613,0.597796447,2152.067208,448.2877674,6.511859316,368.0720862,0,24.98520869,19.66087619,0,19.65514256,0,23.99987644,24.54384925,6.568242888,1,1,16.5,22.915,0,0,0,406148.8573,392858.7635
s-exist,s,exist, 09/02  19:00:00,16.375,0.525,110160.0233,0,0,0,3.703513436,0,2.969647683,0,3.13077034,0,2.347339195,0,0,0,3.107911604,0,2.347755161,0,0,30.12511002,0,24.34408525,0,24.64331598,18.58460484,0,18.58432959,0,23.99986832,24.38218661,6.329260748,1,1,16.5,22.915,0,0,0,406148.8573,288587.3207
s-exist,s,exist, 09/02  20:00:00,16,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.31982506,18.45713145,0,18.45697137,0,23.99984675,24.29386419,6.265228402,1,1,16.5,22.915,0,0,0,406148.8573,267978.8392
s-exist,s,exist, 09/02  21:00:00,15.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.12837612,18.2239232,0,18.2237556,0,23.99983458,24.23776738,6.199559499,1,1,16.5,22.915,0,0,0,406148.8573,253170.2493
s-exist,s,exist, 09/02  22:00:00,14.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.97252212,17.23436432,0,17.23420764,0,23.99989604,24.15853199,6.029654922,1,1,16.5,22.915,0,0,0,406148.8573,166191.2094
s-exist,s,exist, 09/02  23:00:00,14,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.73260615,16.73246703,0,16.73230871,0,24.0101926,24.06696086,5.860972476,1,1,16.5,22.915,0,0,0,406148.8573,32562.80659
s-exist,s,exist, 09/02  24:00:00,14,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.49752819,16.6825471,0,16.68238877,0,23.92769614,23.93793739,5.651171639,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/03  01:00:00,14,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.313442,16.63299148,0,16.6328343,0,23.82930471,23.80917442,5.482616019,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/03  02:00:00,13.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.16247999,16.21425696,0,16.21409799,0,23.65588224,23.63774802,5.294379909,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/03  03:00:00,12.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.95037544,15.76930871,0,15.76913098,0,23.37113914,23.39053504,5.074765806,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/03  04:00:00,11.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.69092828,15.22936788,0,15.22917842,0,23.06831786,23.12237012,5.014353401,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/03  05:00:00,11.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.41574251,15.06153274,0,15.06135414,0,22.84699909,22.90104014,5.120008766,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/03  06:00:00,12,0.975,14256.00302,6.780754567,24410.71644,0.241995729,23.38230859,13.79422496,8.738777519,0.237449891,22.40911536,13.53510337,7.997703006,2.920673989,10514.42636,0.245359955,23.04292663,13.98599235,8.18126408,3.860080578,13896.29008,76.16036246,0.268951096,61.59018236,0,22.24408405,15.49855468,0,15.50336814,0,22.78259781,22.82959353,5.203221042,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/03  07:00:00,12.625,0.75,53136.01126,330.0822292,1188296.025,0.924051706,202.719914,136.7281743,55.98806557,0.788500962,171.3781017,114.5840958,46.61278781,152.1040504,547574.5815,0.873771848,188.0345324,127.8412124,50.01630195,177.9781787,640721.4435,864.2374102,5.28286373,744.1418186,0,22.74103211,17.39801896,0,17.52974506,0,23.36127723,23.53864549,5.195680266,1,1,16.5,22.915,0,0,0,406148.8573,30801.52433
s-exist,s,exist, 09/03  08:00:00,14.25,0.51,53136.01126,719.3572912,2589686.248,0.865273973,389.7088499,267.6013265,93.08825573,0.592580146,280.0222508,181.5034219,69.13074691,334.9684067,1205886.264,0.67708625,310.8977735,207.2713188,74.24709759,384.3888845,1383799.984,2325.822905,7.201215382,2039.74433,0,24.28594473,19.38998053,0,19.61942176,0,23.98517254,24.57051178,6.720764709,1,1,16.5,22.915,0,0,0,406148.8573,417756.5355
s-exist,s,exist, 09/03  09:00:00,15.625,0.51,72576.01538,838.5111723,3018640.22,0.807010897,524.9291939,372.7885692,101.3866225,0.430667885,317.8825395,197.9241254,68.78091654,402.2466616,1448087.982,0.470887197,338.8676796,216.106048,71.59415241,436.2645107,1570552.239,2777.024323,8.190074409,2438.723018,0,25.84320572,20.37410182,0,20.51869447,0,23.99945887,25.03052526,7.747277253,1,1,16.5,22.915,0,0,0,406148.8573,782019.6575
s-exist,s,exist, 09/03  10:00:00,16.625,0.3,72576.01538,640.9460288,2307405.704,0.722824594,527.4361594,379.8312164,79.72292849,0.269053712,260.0193088,141.1782781,50.56184881,319.1326385,1148877.499,0.27192678,261.6647642,142.6613916,50.73358624,321.8133903,1158528.205,2321.150026,8.585963752,2056.31399,0,26.4910941,20.62285966,0,20.63363171,0,23.99975596,25.05272773,7.623333064,1,1,16.5,22.915,0,0,0,406148.8573,730714.7816
s-exist,s,exist, 09/03  11:00:00,17.625,0.3,53136.01126,337.9500813,1216620.293,0.580694571,441.0835795,296.1318751,64.38881323,0.080002812,160.3476777,41.68671423,37.68065281,168.9822225,608336.0009,0.080002812,160.3404606,41.68671423,37.68331036,168.9678589,608284.2919,1770.439172,9.519867111,1542.483977,0,26.46826198,20.46286423,0,20.46265912,0,23.99987862,24.87711023,7.037313782,1,1,16.5,22.915,0,0,0,406148.8573,553656.5937
s-exist,s,exist, 09/03  12:00:00,18,0.3,42768.00906,222.929172,802545.0191,0.346511245,289.8055455,148.424609,54.91492816,0,121.4741494,0,34.52861494,111.4722236,401300.0051,0,121.4662997,0,34.53210908,111.4569483,401245.014,1547.470295,10.07109084,1333.10529,0,26.17716269,20.29504419,0,20.29484401,0,23.99989741,24.77272731,6.728739223,1,1,16.5,22.915,0,0,0,406148.8573,471805.9529
s-exist,s,exist, 09/03  13:00:00,18.625,0.3,42768.00906,241.0049936,867617.9768,0.279243169,215.555664,82.86740144,48.88050136,0.035809836,130.8747761,9.82336955,35.17999045,126.8713948,456737.0214,0,119.6395121,0,34.36448029,114.1335987,410880.9554,1423.242155,9.491274087,1244.990831,0,25.83750973,20.69962445,0,20.64117865,0,23.99990533,24.77534201,6.782375697,1,1,16.5,22.915,0,0,0,406148.8573,485612.9867
s-exist,s,exist, 09/03  14:00:00,18.375,0.3,42768.00906,210.2277459,756819.8851,0.391126422,181.2356928,60.93245316,45.5282411,0.172750031,140.7426603,25.36340859,36.11194819,114.2993154,411477.5353,0,110.4623914,0,34.29495994,95.92843051,345342.3498,1211.001832,8.475654343,1076.510368,0,25.57197538,20.48887651,0,20.37747527,0,23.99990703,24.75789129,6.772863556,1,1,16.5,22.915,0,0,0,406148.8573,474317.1269
s-exist,s,exist, 09/03  15:00:00,18,0.3,42768.00906,164.5606852,592418.4666,0.236645012,116.3922126,9.061355111,44.53174625,0.159413983,111.8736752,5.921086611,38.27828791,85.44022565,307584.8124,0,101.3668524,0,37.83439808,79.12045951,284833.6542,1066.553841,8.316757674,943.6760987,0,25.36067245,20.17684782,0,20.14255147,0,23.99991265,24.71204484,6.682210309,1,1,16.5,22.915,0,0,0,406148.8573,440446.7509
s-exist,s,exist, 09/03  16:00:00,18,0.3,42768.00906,106.7755422,384391.952,0,88.31492695,0,42.1811324,0,86.70625112,0,36.09372187,56.14267275,202113.6219,0,83.34885374,0,36.09469788,50.63286946,182278.3301,856.8708,7.950082147,752.8132684,0,25.13796769,20.02924997,0,20.00892424,0,23.9999343,24.65210498,6.528154609,1,1,16.5,22.915,0,0,0,406148.8573,402458.3947
s-exist,s,exist, 09/03  17:00:00,18,0.3,42768.00906,42.51342071,153048.3145,0,69.87691773,0,42.59499553,0,66.09113769,0,35.14279889,23.38316019,84179.3767,0,63.52364392,0,35.1461236,19.13026051,68868.93784,697.094678,8.028949066,595.1042143,0,24.93266141,19.850395,0,19.83266772,0,23.99994216,24.57485526,6.298771931,1,1,16.5,22.915,0,0,0,406148.8573,351916.1708
s-exist,s,exist, 09/03  18:00:00,17.375,0.51,42768.00906,0,0,0,42.54129989,0,30.98130986,0,36.42478269,0,23.67334396,0,0,0,35.66538192,0,23.6791455,0,0,432.6347922,6.335964535,354.7913134,0,24.73980849,19.30172092,0,19.29673407,0,23.99989962,24.46882515,6.09342809,1,1,16.5,22.915,0,0,0,406148.8573,315329.0057
s-exist,s,exist, 09/03  19:00:00,16.375,0.525,110160.0233,0,0,0,3.206960033,0,2.522292232,0,2.640322272,0,1.913732559,0,0,0,2.624077454,0,1.914229247,0,0,25.16173626,0,20.33299983,0,24.48050554,18.52006829,0,18.51978132,0,23.99989008,24.32608217,5.90148504,1,1,16.5,22.915,0,0,0,406148.8573,235865.0073
s-exist,s,exist, 09/03  20:00:00,16,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.21456448,18.10317426,0,18.10301755,0,23.99984059,24.23736614,5.848748571,1,1,16.5,22.915,0,0,0,406148.8573,216066.3567
s-exist,s,exist, 09/03  21:00:00,15.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.02970903,17.68469508,0,17.68453653,0,23.99982591,24.17719643,5.848365566,1,1,16.5,22.915,0,0,0,406148.8573,202648.4601
s-exist,s,exist, 09/03  22:00:00,15,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.87868692,17.50122471,0,17.50105789,0,23.99987765,24.12551539,5.7991656,1,1,16.5,22.915,0,0,0,406148.8573,158772.2502
s-exist,s,exist, 09/03  23:00:00,14.375,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.69318846,17.099109,0,17.09893848,0,24.00699824,24.04615984,5.698406939,1,1,16.5,22.915,0,0,0,406148.8573,37820.81226
s-exist,s,exist, 09/03  24:00:00,14,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.48119808,16.76547409,0,16.76530405,0,23.896312,23.89682173,5.467765978,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/04  01:00:00,13.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.26589672,16.19699067,0,16.19682616,0,23.71212141,23.70381463,5.216578319,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/04  02:00:00,12.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.03243491,15.74221005,0,15.74202915,0,23.43422239,23.45882826,5.033874406,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/04  03:00:00,11.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.76033357,15.24638641,0,15.24619328,0,23.13057452,23.18818258,5.033902661,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/04  04:00:00,10.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.44783194,14.11204481,0,14.11187425,0,22.75756963,22.84975932,5.323126902,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/04  05:00:00,10.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.10422836,14.08936571,0,14.0891972,0,22.49142262,22.58751164,5.764095113,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/04  06:00:00,9.75,0.975,14256.00302,16.87155825,60737.60972,0.241995729,31.32596628,22.56264702,7.995981487,0.237449891,30.37120584,22.13881248,7.445478504,7.773039264,27982.94135,0.245359955,31.28112537,22.87631307,7.618360561,9.098518991,32754.66837,65.20332229,0.05424964,52.75408312,0,21.88222907,14.03411895,0,14.04110453,0,22.30335374,22.42839034,6.165992348,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/04  07:00:00,11.5,0.75,53136.01126,498.5099924,1794635.973,0.924051706,271.30996,211.543813,48.28523468,0.788500962,230.4891976,177.7762825,41.11184001,231.3535441,832872.7587,0.873771848,253.7287281,198.1552872,43.97520848,267.1564483,961763.2138,910.1008974,3.877918668,817.5564265,0,22.49076587,17.10966047,0,17.29381033,0,23.19462705,23.44532895,5.30867269,1,1,16.5,22.915,0,6676.372132,0,406148.8573,44841.23576
s-exist,s,exist, 09/04  08:00:00,14.875,0.51,53136.01126,877.718317,3159785.941,0.865273973,448.8756707,348.423015,69.05721635,0.592580146,321.3707739,237.2164142,52.5248955,408.9139336,1472090.161,0.67708625,358.779169,270.9599751,56.19526587,468.8043834,1687695.78,2269.880198,5.00340583,2079.042686,0,24.45442957,20.49305987,0,20.78987345,0,23.99168482,24.71731827,6.695835635,1,1,16.5,22.915,0,0,0,406148.8573,509449.2346
s-exist,s,exist, 09/04  09:00:00,16,0.51,72576.01538,867.2462701,3122086.572,0.807010897,537.6707054,404.9567118,81.24984302,0.430667885,323.2803689,215.5199472,55.97313666,415.7455672,1496684.042,0.470887197,345.327373,235.4723976,58.07533456,451.5007028,1625402.53,2537.737717,6.901257345,2286.148932,0,26.23487595,20.85723177,0,21.01429264,0,23.99956288,25.10075739,7.567583141,1,1,16.5,22.915,0,0,0,406148.8573,790327.6626
s-exist,s,exist, 09/04  10:00:00,16.625,0.3,72576.01538,639.7897666,2303243.16,0.722824594,530.2604687,382.7524483,79.81830253,0.269053712,260.5167932,142.5810724,49.86211203,318.5316869,1146714.073,0.27192678,262.1854224,144.1059278,50.01496725,321.2580797,1156529.087,2284.45828,8.44516871,2029.439479,0,26.79360473,20.56042197,0,20.57186079,0,23.9997833,25.06858176,7.409044742,1,1,16.5,22.915,0,0,0,406148.8573,710724.8025
s-exist,s,exist, 09/04  11:00:00,17.625,0.3,53136.01126,339.8370041,1223413.215,0.580694571,441.29378,287.6540081,74.16835262,0.080002812,162.0116244,40.32393367,41.7545222,169.9270126,611737.2453,0.080002812,162.0024555,40.32393367,41.75627662,169.9099916,611675.9696,1849.809955,9.927099246,1599.355283,0,26.56420136,20.36753604,0,20.36735279,0,23.99988848,24.88207579,6.934089669,1,1,16.5,22.915,0,0,0,406148.8573,545404.3015
s-exist,s,exist, 09/04  12:00:00,18,0.3,42768.00906,217.7459236,783885.3251,0.346511245,289.6792379,149.3654777,54.00647835,0,120.8825715,0,34.11174019,108.8803885,391969.3984,0,120.8748688,0,34.11500347,108.8655352,391915.9267,1519.076828,9.953525966,1311.207784,0,26.14044204,20.18336319,0,20.18317577,0,23.9999008,24.76641565,6.678910803,1,1,16.5,22.915,0,0,0,406148.8573,464713.9619
s-exist,s,exist, 09/04  13:00:00,18,0.3,42768.00906,225.7299511,812627.8239,0.279243169,215.2805233,82.28672238,49.74989759,0.035809836,130.7543117,9.73464868,35.72304852,119.1410053,428907.6192,0,119.5831455,0,34.87601454,106.5889458,383720.2047,1431.68052,9.57168032,1250.446375,0,25.7560211,20.1996555,0,20.14958146,0,23.99990775,24.75349783,6.712485844,1,1,16.5,22.915,0,0,0,406148.8573,460210.424
s-exist,s,exist, 09/04  14:00:00,18.625,0.3,42768.00906,216.5005224,779401.8805,0.391126422,181.7174146,60.36963322,47.01036123,0.172750031,141.0996984,25.15192884,37.15068515,117.4369928,422773.1742,0,110.9530651,0,35.22131351,99.06352951,356628.7063,1228.763225,8.63910741,1089.190436,0,25.49286784,20.62535258,0,20.51589225,0,23.9999145,24.75323738,6.738220989,1,1,16.5,22.915,0,0,0,406148.8573,472153.4083
s-exist,s,exist, 09/04  15:00:00,18.375,0.3,42768.00906,169.2129226,609166.5212,0.236645012,116.5267374,9.143071585,44.87864034,0.159413983,111.5602127,5.975469464,38.22850711,87.65009507,315540.3422,0,101.0792935,0,37.84315249,81.56282749,293626.179,1062.294677,8.308783819,939.9466127,0,25.33185336,20.35389192,0,20.32518298,0,23.9999024,24.71330165,6.657954532,1,1,16.5,22.915,0,0,0,406148.8573,445147.914
s-exist,s,exist, 09/04  16:00:00,17.375,0.3,42768.00906,95.10212963,342367.6667,0,89.63889194,0,44.40860156,0,87.39939604,0,37.86027171,50.16614067,180598.1064,0,84.21273839,0,37.86154922,44.93598897,161769.5603,889.7744759,8.318295153,776.7395819,0,25.13091161,19.57551194,0,19.55627291,0,23.99991372,24.63604651,6.549039474,1,1,16.5,22.915,0,0,0,406148.8573,385832.3183
s-exist,s,exist, 09/04  17:00:00,17,0.3,42768.00906,24.45079886,88022.87589,0,69.97158034,0,43.22641258,0,65.8793281,0,35.59138051,13.86746754,49922.88316,0,63.4134517,0,35.59488421,10.58333131,38099.99273,698.3001656,8.094340722,594.8743061,0,24.88866252,19.13044598,0,19.11549897,0,23.99993247,24.54440544,6.384611424,1,1,16.5,22.915,0,0,0,406148.8573,325312.2777
s-exist,s,exist, 09/04  18:00:00,16.375,0.51,42768.00906,0,0,0,40.98789177,0,30.13992493,0,34.96707135,0,23.04965792,0,0,0,34.30725578,0,23.05526744,0,0,413.8655364,6.097774129,339.0014811,0,24.64689889,18.64744524,0,18.64304794,0,23.99991689,24.43147651,6.169895924,1,1,16.5,22.915,0,0,0,406148.8573,283126.0405
s-exist,s,exist, 09/04  19:00:00,16,0.525,110160.0233,0,0,0,3.054792983,0,2.422360112,0,2.502053604,0,1.836096625,0,0,0,2.493053986,0,1.836576886,0,0,22.63405183,0,18.30438567,0,24.378207,18.44610054,0,18.44574981,0,23.99990992,24.30635804,5.962041268,1,1,16.5,22.915,0,0,0,406148.8573,222695.4739
s-exist,s,exist, 09/04  20:00:00,14.75,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.13266492,17.42114896,0,17.42100691,0,23.99996452,24.20189183,5.841584495,1,1,16.5,22.915,0,0,0,406148.8573,168399.5558
s-exist,s,exist, 09/04  21:00:00,14,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.90921904,16.86045601,0,16.86030849,0,23.99990923,24.13004401,5.792737327,1,1,16.5,22.915,0,0,0,406148.8573,142120.931
s-exist,s,exist, 09/04  22:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.72659922,16.86631238,0,16.86614618,0,24.0002542,24.08090644,5.75249967,1,1,16.5,22.915,0,0,0,406148.8573,108444.6585
s-exist,s,exist, 09/04  23:00:00,13.375,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.54374925,16.26774135,0,16.26758606,0,23.96706823,23.97231521,5.619143123,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/04  24:00:00,13,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.2893249,15.9210886,0,15.92093539,0,23.67973819,23.712929,5.275493725,1,1,16.5,22.915,0,12620.46244,0,406148.8573,0
s-exist,s,exist, 09/05  01:00:00,12.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.02581361,15.45062677,0,15.45047154,0,23.43439898,23.47228604,5.083960475,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/05  02:00:00,12,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.76584665,15.11453582,0,15.1143794,0,23.17846958,23.22809105,5.004599977,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/05  03:00:00,11.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.51531976,14.74836455,0,14.7482014,0,22.931055,22.9899155,5.065962066,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/05  04:00:00,10.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.2437325,14.08181803,0,14.08164978,0,22.60404839,22.69345254,5.364043175,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/05  05:00:00,9.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.92320007,13.31961697,0,13.31944784,0,22.24201316,22.36310757,6.04317116,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/05  06:00:00,9,0.975,28512.00604,0,0,0.241995729,21.66787568,13.1526331,7.894855719,0.237449891,20.88763345,12.90556367,7.342780899,0,0,0.245359955,21.50472201,13.33548108,7.53039921,0,0,55.73024173,0.278546728,45.03966445,0,21.6075029,13.21850829,0,13.22261429,0,21.96324932,22.1192632,6.807385822,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/05  07:00:00,10.25,0.75,57024.01208,313.1273669,1127258.521,0.924051706,214.2795828,145.6932246,58.5726576,0.788500962,180.8418337,121.4720687,49.19202186,142.7969528,514069.03,0.873771848,198.7626813,135.7659202,52.82289869,170.3304142,613189.491,892.4651883,5.06708804,775.3252247,0,22.0105108,15.31411289,0,15.43432274,0,22.72026256,22.92587754,5.455215305,1,1,16.5,22.915,0,6572.916269,0,406148.8573,35110.60762
s-exist,s,exist, 09/05  08:00:00,12.875,0.42,72576.01538,818.3734278,2946144.34,0.865273973,439.1858912,328.2089995,80.17149475,0.592580146,314.2625305,223.0354137,60.14831572,380.1706292,1368614.265,0.67708625,350.5970677,254.7401263,64.78460805,438.2027986,1577530.075,2307.042289,5.932861839,2079.347874,0,23.74420058,18.91236424,0,19.18119763,0,23.95815878,24.46830628,6.313323538,1,1,16.5,22.915,0,0,0,406148.8573,365838.7204
s-exist,s,exist, 09/05  09:00:00,14,0.42,57024.01208,827.5009463,2979003.407,0.807010897,533.5819167,399.6723357,83.00327638,0.430667885,320.9555927,212.5822454,57.13693248,396.0389325,1425740.157,0.470887197,342.7486799,232.2253644,59.2947099,431.4620137,1553263.249,2542.767845,7.031319401,2284.365129,0,25.53467261,19.58041114,0,19.73768119,0,23.99938258,24.9040392,7.211995884,1,1,16.5,22.915,0,0,0,406148.8573,595916.9017
s-exist,s,exist, 09/05  10:00:00,15.25,0.195,57024.01208,612.1586371,2203771.094,0.722824594,528.4694095,387.4465171,73.23106459,0.269053712,259.2793495,144.1620925,46.95999019,304.7109425,1096959.393,0.27192678,260.9535198,145.6910468,47.11385121,307.4476946,1106811.701,2247.370726,8.240991228,2003.044919,0,26.32253647,19.59173565,0,19.6030645,0,23.99985758,24.91189342,7.152844135,1,1,16.5,22.915,0,0,0,406148.8573,581601.6765
s-exist,s,exist, 09/05  11:00:00,16,0.195,36288.00769,305.8145088,1100932.232,0.580694571,440.5639375,295.5374391,65.10257844,0.080002812,160.0459058,41.75476729,37.94844898,152.9144342,550491.9631,0.080002812,160.0386833,41.75476729,37.95113305,152.9000746,550440.2684,1770.022645,9.538897103,1541.230179,0,26.25522679,19.30066307,0,19.30046201,0,23.99992675,24.74146272,6.691082425,1,1,16.5,22.915,0,0,0,406148.8573,431132.4045
s-exist,s,exist, 09/05  12:00:00,16.625,0.195,36288.00769,201.5452054,725562.7396,0.346511245,290.4494952,146.4181688,58.49145083,0,122.2314155,0,36.19401188,100.781216,362812.3776,0,122.222448,0,36.19681411,100.7639894,362750.362,1573.094157,10.21123947,1351.200053,0,25.93438171,19.38599315,0,19.38578118,0,23.99994487,24.651805,6.497283161,1,1,16.5,22.915,0,0,0,406148.8573,367424.5934
s-exist,s,exist, 09/05  13:00:00,17.625,0.195,36288.00769,226.9000607,816840.2186,0.279243169,216.3901666,83.38526426,49.35325444,0.035809836,131.0589451,9.813081245,35.54291427,119.889005,431600.4179,0,119.7960924,0,34.68590765,107.0110557,385239.8007,1417.891102,9.484598263,1240.622664,0,25.63765512,20.09477583,0,20.03143521,0,23.99994569,24.67245557,6.568672725,1,1,16.5,22.915,0,0,0,406148.8573,398464.7201
s-exist,s,exist, 09/05  14:00:00,19.25,0.195,36288.00769,253.0683162,911045.9385,0.391126422,185.9748408,58.49823759,53.78572902,0.172750031,145.563802,24.33390444,43.16334782,136.4076739,491067.626,0,115.2831945,0,40.16513471,116.6606423,419978.3124,1298.743974,9.152133459,1141.367982,0,25.45849843,21.26449804,0,21.14187849,0,23.99994274,24.71926387,6.693215114,1,1,16.5,22.915,0,0,0,406148.8573,455608.07
s-exist,s,exist, 09/05  15:00:00,18.75,0.195,36288.00769,189.6215684,682637.6462,0.236645012,119.2977176,8.765530399,48.80657937,0.159413983,113.7938672,5.728449444,41.60094996,97.94510712,352602.3856,0,103.4918586,0,41.00493444,91.67646128,330035.2606,1089.607837,8.580574506,959.4902803,0,25.36956451,20.71673319,0,20.68634821,0,23.99994316,24.68627661,6.619368512,1,1,16.5,22.915,0,0,0,406148.8573,427852.4423
s-exist,s,exist, 09/05  16:00:00,18.625,0.3,36288.00769,122.4390185,440780.4666,0,88.58382755,0,43.30949847,0,86.58258255,0,36.95604737,63.87978844,229967.2384,0,83.34388161,0,36.95723446,58.55923006,210813.2282,867.0989399,8.13100874,759.1341101,0,25.17291517,20.47858883,0,20.45848879,0,23.9999331,24.62695491,6.500043323,1,1,16.5,22.915,0,0,0,406148.8573,398041.8854
s-exist,s,exist, 09/05  17:00:00,19,0.525,36288.00769,65.07355183,234264.7866,0,69.09496516,0,42.51875408,0,64.82319964,0,34.76664976,34.52340673,124284.2642,0,62.41126164,0,34.77052997,30.5501451,109980.5224,690.0144499,8.049108738,587.5009525,0,24.97017692,20.64950935,0,20.63379338,0,23.99991345,24.56886946,6.377588303,1,1,16.5,22.915,0,0,0,406148.8573,386672.4569
s-exist,s,exist, 09/05  18:00:00,18.375,0.525,36288.00769,0.358981854,1292.334674,0,38.34025039,0,28.07400232,0,31.9564068,0,20.79105142,0.397635821,1431.488954,0,31.45291241,0,20.79749287,0,0,379.1101703,5.635450073,310.143125,0,24.80804252,20.19388863,0,20.19005565,0,23.99989514,24.47093913,6.134170365,1,1,16.5,22.915,0,0,0,406148.8573,353076.0743
s-exist,s,exist, 09/05  19:00:00,18,0.525,86832.0184,0,0,0,2.847104772,0,2.21684335,0,2.280650971,0,1.619692911,0,0,0,2.274873635,0,1.620241091,0,0,20.36760666,0,16.49032553,0,24.58286078,19.7577691,0,19.7575085,0,24.00001565,24.34768188,5.875216981,1,1,16.5,22.915,0,0,0,406148.8573,279048.1627
s-exist,s,exist, 09/05  20:00:00,17.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.35408709,19.23842153,0,19.23822548,0,24.00045283,24.26489227,5.718709615,1,1,16.5,22.915,0,0,0,406148.8573,235270.3589
s-exist,s,exist, 09/05  21:00:00,16.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.18020505,18.51515732,0,18.51497122,0,24.00045275,24.20200218,5.619436033,1,1,16.5,22.915,0,0,0,406148.8573,207457.1276
s-exist,s,exist, 09/05  22:00:00,14.75,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.00657989,17.58206323,0,17.58187106,0,24.00038705,24.13064833,5.528189356,1,1,16.5,22.915,0,0,0,406148.8573,151011.5042
s-exist,s,exist, 09/05  23:00:00,13.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.73513807,16.39516425,0,16.39499297,0,23.9957072,24.01368402,5.406995767,1,1,16.5,22.915,0,0,0,406148.8573,17841.18368
s-exist,s,exist, 09/05  24:00:00,13,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.40908534,15.96748708,0,15.96732419,0,23.77443935,23.78862177,5.176429264,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/06  01:00:00,13,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.12733962,16.20462127,0,16.20443557,0,23.5933529,23.60764216,5.053012704,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/06  02:00:00,12.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.92365153,15.70709636,0,15.70691191,0,23.38219486,23.40112981,5.008380346,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/06  03:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.68287232,15.07884679,0,15.07868107,0,23.09989552,23.13873294,5.102086769,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/06  04:00:00,12.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.45480161,15.41673998,0,15.41657102,0,22.977077,22.99276296,5.231820933,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/06  05:00:00,13.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.34364372,15.94265934,0,15.94249423,0,23.00241286,22.95645625,5.292556487,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/06  06:00:00,14,0.975,28512.00604,28.17725971,101438.135,0.241995729,28.97074669,21.60025924,6.8169244,0.237449891,28.19502312,21.19450294,6.434355777,13.46793102,48484.55167,0.245359955,29.0667897,21.90054616,6.60037724,14.7093287,52953.58331,45.45261365,0,36.77344629,0,22.35078505,16.23733013,0,16.24226752,0,23.03666884,22.97671623,5.31808979,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/06  07:00:00,15.25,0.75,57024.01208,528.3417057,1902030.141,0.924051706,264.9440688,204.0145152,49.99181996,0.788500962,224.8585304,171.3844189,42.41756516,246.6757185,888032.5865,0.873771848,247.7009171,191.055352,45.59182946,281.6659872,1013997.554,861.6857021,3.876021555,769.9765793,0,23.18124438,19.13203558,0,19.29820957,0,23.82909116,24.02090331,5.376644294,1,1,16.5,22.915,0,0,0,406148.8573,170365.9724
s-exist,s,exist, 09/06  08:00:00,17.875,0.42,72576.01538,919.7921458,3311251.725,0.865273973,444.9284964,342.5302901,71.60910575,0.592580146,318.4624624,233.1509427,54.28254353,430.2779633,1549000.668,0.67708625,355.5463997,266.3127292,58.21036896,489.5141824,1762251.057,2236.734081,5.199644999,2040.608682,0,24.99734028,22.42351978,0,22.72186692,0,23.99884952,24.91530369,6.84583005,1,1,16.5,22.915,0,0,0,406148.8573,650124.0244
s-exist,s,exist, 09/06  09:00:00,20.25,0.42,57024.01208,950.1009157,3420363.296,0.807010897,535.5354349,401.6097935,83.07671866,0.430667885,322.0043811,213.723767,57.10338152,457.3274862,1646378.95,0.470887197,343.9378583,233.5055173,59.26287501,492.7734294,1773984.346,2529.196853,6.994242898,2273.198602,0,26.58237763,23.97226084,0,24.14404916,0,23.99995375,25.26175841,7.868468949,1,1,16.5,22.915,0,0,0,406148.8573,828039.3463
s-exist,s,exist, 09/06  10:00:00,22.25,0.195,57024.01208,751.4006389,2705042.3,0.722824594,528.0720341,382.4181987,78.42734704,0.269053712,259.4910743,142.3220766,49.55974359,374.3401109,1347624.399,0.27192678,261.1611039,143.8356694,49.72523529,377.0605279,1357417.901,2270.059356,8.46005563,2015.125049,0,27.29533737,24.6628979,0,24.67496382,0,23.99997517,25.26866405,7.958213445,1,1,16.5,22.915,0,0,0,406148.8573,830443.7207
s-exist,s,exist, 09/06  11:00:00,22.375,0.195,36288.00769,431.5578238,1553608.166,0.580694571,439.6072791,293.7905269,66.30677825,0.080002812,159.7723996,41.25631274,38.58149255,215.7861311,776830.0719,0.080002812,159.7651136,41.25631274,38.58425155,215.7716927,776778.0938,1775.902926,9.621553863,1543.581837,0,27.22506403,23.88036121,0,23.88013129,0,24.00006499,25.08161419,7.403781298,1,1,16.5,22.915,0,0,0,406148.8573,693940.7146
s-exist,s,exist, 09/06  12:00:00,20.125,0.195,36288.00769,265.5071895,955825.8821,0.346511245,290.049941,150.1507318,53.90913809,0,120.5401915,0,34.09579679,132.7611419,477940.1107,0,120.5325775,0,34.09893052,132.7460476,477885.7714,1500.993545,9.892242171,1296.673579,0,26.78853259,21.9479391,0,21.94771953,0,24.00006693,24.91815019,6.989528617,1,1,16.5,22.915,0,0,0,406148.8573,568262.8696
s-exist,s,exist, 09/06  13:00:00,20.25,0.195,36288.00769,277.2631988,998147.5158,0.279243169,215.6339157,83.77394071,48.54984612,0.035809836,130.3150941,9.901947867,35.06231894,145.1306622,522470.3839,0,118.9944581,0,34.23799698,132.1325366,475677.1319,1390.491043,9.363762401,1218.567632,0,26.3027384,22.08937262,0,22.01798214,0,24.00001587,24.89702226,6.950029575,1,1,16.5,22.915,0,0,0,406148.8573,555309.0567
s-exist,s,exist, 09/06  14:00:00,21,0.195,36288.00769,267.6020381,963367.3371,0.391126422,181.197646,60.67668676,46.75841438,0.172750031,140.4229468,25.2526401,36.98318245,143.0940496,515138.5786,0,110.1525919,0,35.00971949,124.5079885,448228.7585,1208.079671,8.562234438,1071.718012,0,25.97863179,22.53902542,0,22.41579626,0,24.00033977,24.8950223,6.913022079,1,1,16.5,22.915,0,0,0,406148.8573,559858.8173
s-exist,s,exist, 09/06  15:00:00,22.25,0.195,36288.00769,251.6912066,906088.3437,0.236645012,116.1276869,9.049319496,45.50773954,0.159413983,111.2473568,5.913461933,38.9966681,128.9953792,464383.3652,0,100.6972136,0,38.39719,122.6958274,441704.9785,1052.671393,8.338250526,930.3108902,0,25.78525831,23.28042707,0,23.24907087,0,24.00014932,24.88446312,6.845382448,1,1,16.5,22.915,0,0,0,406148.8573,561754.504
s-exist,s,exist, 09/06  16:00:00,23,0.3,36288.00769,212.9980233,766792.884,0,89.70246739,0,45.14194044,0,87.17420502,0,38.37560591,109.0648612,392633.5003,0,84.04025255,0,38.37710144,103.9331621,374159.3837,867.1546577,8.213805204,757.7555175,0,25.64682645,23.70053499,0,23.6796784,0,24.00000807,24.85835611,6.776607732,1,1,16.5,22.915,0,0,0,406148.8573,561418.077
s-exist,s,exist, 09/06  17:00:00,22.375,0.525,36288.00769,129.8524776,467468.9193,0,69.21788759,0,43.24971975,0,64.60155208,0,35.2795543,66.81735165,240542.4659,0,62.29327641,0,35.28365319,63.03512592,226926.4533,682.8056219,8.035943874,580.6481671,0,25.5168301,23.06035772,0,23.04558253,0,24.00001756,24.77831554,6.592482577,1,1,16.5,22.915,0,0,0,406148.8573,526479.4966
s-exist,s,exist, 09/06  18:00:00,22,0.525,36288.00769,31.79237515,114452.5505,0,39.66557388,0,29.10952427,0,33.56367922,0,22.00125221,16.34892812,58856.14124,0,32.9582334,0,22.00713668,15.44344702,55596.40929,388.8364357,5.793298259,318.4412289,0,25.32918629,22.58233617,0,22.57936296,0,23.99996977,24.67874878,6.333704384,1,1,16.5,22.915,0,0,0,406148.8573,497132.943
s-exist,s,exist, 09/06  19:00:00,21.375,0.525,86832.0184,0,0,0,2.749601122,0,2.131195862,0,2.204954896,0,1.555365628,0,0,0,2.198052949,0,1.555895766,0,0,20.37478971,0,16.48387875,0,25.07703574,21.89276845,0,21.89251547,0,23.99989528,24.54489984,5.990636244,1,1,16.5,22.915,0,0,0,406148.8573,416746.837
s-exist,s,exist, 09/06  20:00:00,20.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.83659716,21.22215492,0,21.22193846,0,23.99986653,24.45385198,5.785357322,1,1,16.5,22.915,0,0,0,406148.8573,365262.0134
s-exist,s,exist, 09/06  21:00:00,21.25,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.68394517,21.74642205,0,21.74622487,0,23.99983235,24.43088486,5.741073256,1,1,16.5,22.915,0,0,0,406148.8573,393111.5338
s-exist,s,exist, 09/06  22:00:00,20.125,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.62026054,21.03514361,0,21.03493985,0,23.99982238,24.38202372,5.680784394,1,1,16.5,22.915,0,0,0,406148.8573,363120.329
s-exist,s,exist, 09/06  23:00:00,19,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.46016079,20.15152493,0,20.15134024,0,23.99994888,24.2898203,5.580991117,1,1,16.5,22.915,0,0,0,406148.8573,262270.2095
s-exist,s,exist, 09/06  24:00:00,18.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.2317344,19.59266256,0,19.5924927,0,24.00004556,24.20110174,5.479467973,1,1,16.5,22.915,0,0,0,406148.8573,189194.3171
s-exist,s,exist, 09/07  01:00:00,18,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.03353144,19.34280072,0,19.34262279,0,24.00006729,24.13313914,5.390923736,1,1,16.5,22.915,0,0,0,406148.8573,152155.6231
s-exist,s,exist, 09/07  02:00:00,17.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.87324779,18.8121372,0,18.81197237,0,24.00006222,24.06551842,5.312505382,1,1,16.5,22.915,0,0,0,406148.8573,110955.9787
s-exist,s,exist, 09/07  03:00:00,17,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.72617858,18.56097846,0,18.56080836,0,24.00005448,24.00658212,5.248848064,1,1,16.5,22.915,0,0,0,406148.8573,80339.03848
s-exist,s,exist, 09/07  04:00:00,17.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.61790953,18.99442214,0,18.9942452,0,24.00003807,23.97762237,5.210325096,1,1,16.5,22.915,0,0,0,406148.8573,86966.23393
s-exist,s,exist, 09/07  05:00:00,18,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.57801257,19.25132604,0,19.25114592,0,24.00000725,23.95385299,5.180564357,1,1,16.5,22.915,0,0,0,406148.8573,89950.14101
s-exist,s,exist, 09/07  06:00:00,17.375,0.975,28512.00604,38.06519533,137034.7032,0.241995729,28.00214812,20.74480342,6.726535908,0.237449891,27.24160232,20.35511669,6.343075498,18.4303992,66349.43712,0.245359955,28.08260234,21.0331978,6.506292511,19.63479613,70685.26605,45.20898556,0,36.58628105,0,23.58460317,18.99357234,0,18.99873255,0,24.00000925,23.95693258,5.175819188,1,1,16.5,22.915,0,0,0,406148.8573,72818.83276
s-exist,s,exist, 09/07  07:00:00,17.625,0.75,57024.01208,553.8060987,1993701.955,0.924051706,260.4644567,199.2485707,50.59445002,0.788500962,220.9353205,167.2388764,42.95822063,259.6190645,934628.6323,0.873771848,243.4638962,186.4882894,46.24014616,294.1870342,1059073.323,838.7387414,3.833121405,748.4442827,0,24.26175415,21.00363491,0,21.17326885,0,23.999866,24.51481181,5.893161674,1,1,16.5,22.915,0,0,0,406148.8573,373952.7287
s-exist,s,exist, 09/07  08:00:00,19.25,0.42,72576.01538,938.3461472,3378046.13,0.865273973,445.6045909,344.75058,70.23083432,0.592580146,318.8628281,234.7163453,53.28950629,439.5870694,1582513.45,0.67708625,356.0268934,268.1067394,57.06870842,498.7590778,1795532.68,2223.125071,5.065421008,2031.910457,0,25.73559856,23.47055145,0,23.77474677,0,23.99982675,25.19435509,7.580190855,1,1,16.5,22.915,0,0,0,406148.8573,806609.0808
s-exist,s,exist, 09/07  09:00:00,21.875,0.42,57024.01208,974.6558821,3508761.176,0.807010897,532.926156,398.3710778,84.14694406,0.430667885,320.4658564,211.9332496,57.79278719,469.5677336,1690443.841,0.470887197,342.2519522,231.5289856,59.99099352,505.0881485,1818317.335,2518.207827,7.051575227,2259.814873,0,27.08239402,25.3468731,0,25.51998194,0,23.99981766,25.49186886,8.65656567,0,1,16.5,22.915,0,0,0,406148.8573,965387.2826
s-exist,s,exist, 09/07  10:00:00,22.375,0.195,57024.01208,747.7035336,2691732.721,0.722824594,527.1992079,385.2910706,74.7708241,0.269053712,258.7121676,143.4541776,47.74938709,372.477875,1340920.35,0.27192678,260.3860258,144.9807439,47.90546237,375.2256587,1350812.371,2237.078755,8.330282853,1989.817531,0,27.80314223,24.90082223,0,24.91342662,0,23.99981025,25.44041296,8.394494145,0.25,1,16.5,22.915,0,0,0,406148.8573,922810.8167
s-exist,s,exist, 09/07  11:00:00,23.25,0.195,36288.00769,444.4709969,1600095.589,0.580694571,438.0358636,290.6067773,68.52271962,0.080002812,159.7904871,40.83309675,39.6102017,222.2430057,800074.8205,0.080002812,159.783046,40.83309675,39.61318879,222.2279912,800020.7683,1801.258844,9.780908684,1560.606243,0,27.6653098,24.60041463,0,24.60016874,0,23.99990809,25.24337998,7.717799216,1,1,16.5,22.915,0,0,0,406148.8573,784979.9894
s-exist,s,exist, 09/07  12:00:00,24.625,0.195,36288.00769,351.1396483,1264102.734,0.346511245,289.3919177,149.4261737,54.4517276,0,120.3256789,0,34.35531389,175.57749,632078.9638,0,120.3180467,0,34.35847724,175.5621583,632023.7699,1502.07566,9.918493975,1296.589491,0,27.19318661,25.22906953,0,25.2288338,0,23.99991342,25.15236023,7.510540512,1,1,16.5,22.915,0,0,0,406148.8573,745918.0187
s-exist,s,exist, 09/07  13:00:00,26.875,0.195,36288.00769,408.1204129,1469233.486,0.279243169,215.996137,83.96226147,48.84574386,0.035809836,130.3681342,9.861245797,35.28755276,210.5749199,758069.7115,0,119.0563424,0,34.42795339,197.545493,711163.7748,1388.094533,9.369525137,1216.462915,0,26.85646831,26.84254345,0,26.77499956,0,23.99994918,25.19193347,7.798635638,1,1,16.5,22.915,0,0,0,406148.8573,834254.0175
s-exist,s,exist, 09/07  14:00:00,28,0.195,36288.00769,428.4871945,1542553.9,0.391126422,186.7104235,57.7022196,56.37406657,0.172750031,145.8389689,23.91010529,45.01301629,224.1949327,807101.7578,0,115.8620957,0,41.79960019,204.2922618,735452.1424,1298.062364,9.253677288,1138.039987,0,26.71071299,27.6708864,0,27.55082246,0,23.99991488,25.22929986,7.864816872,1,1,16.5,22.915,0,0,0,406148.8573,892974.6356
s-exist,s,exist, 09/07  15:00:00,26.75,0.195,36288.00769,350.6272419,1262258.071,0.236645012,120.5562842,8.06027904,53.26184152,0.159413983,114.3222029,5.264234713,45.3860392,178.464621,642472.6356,0,104.5189003,0,44.4702073,172.1626209,619785.4352,1154.835484,9.175815809,1005.84275,0,26.58324789,26.63143031,0,26.60262483,0,23.99989699,25.17274122,7.560288607,1,1,16.5,22.915,0,0,0,406148.8573,819413.8365
s-exist,s,exist, 09/07  16:00:00,24.75,0.3,36288.00769,237.5840053,855302.419,0,88.2028905,0,44.0602755,0,85.88923006,0,37.5434158,121.3364505,436811.2219,0,82.78578349,0,37.54471894,116.2475548,418491.1971,866.3208771,8.238714894,756.3837691,0,26.28955559,25.02854423,0,25.00883236,0,23.99990161,25.05554101,7.180986042,1,1,16.5,22.915,0,0,0,406148.8573,699581.8722
s-exist,s,exist, 09/07  17:00:00,24,0.525,36288.00769,153.0490848,550976.7053,0,67.55142879,0,41.87660622,0,63.22612673,0,34.2152069,78.4126812,282285.6523,0,60.92165747,0,34.21907578,74.63640361,268691.053,667.8281022,7.905858173,568.3785659,0,25.95686601,24.30695068,0,24.29151727,0,23.99984962,24.94536166,6.915444894,1,1,16.5,22.915,0,0,0,406148.8573,631902.5357
s-exist,s,exist, 09/07  18:00:00,22.75,0.525,36288.00769,37.92916879,136545.0077,0,37.56369234,0,27.62202255,0,31.18839356,0,20.4231003,19.30264371,69489.51734,0,30.75076492,0,20.42949759,18.62652509,67055.49032,367.5193422,5.482543413,300.3689862,0,25.66399455,23.16261431,0,23.15942864,0,23.99983382,24.80788658,6.590585125,1,1,16.5,22.915,0,0,0,406148.8573,571816.636
s-exist,s,exist, 09/07  19:00:00,22,0.525,86832.0184,0,0,0,2.746100514,0,2.123441744,0,2.196911354,0,1.545444286,0,0,0,2.192945206,0,1.545980135,0,0,19.65051771,0,15.91073212,0,25.33404763,22.38457687,0,22.38433827,0,23.99985583,24.6581777,6.228753489,1,1,16.5,22.915,0,0,0,406148.8573,483668.8275
s-exist,s,exist, 09/07  20:00:00,21.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.05230479,21.93869806,0,21.93848231,0,23.99983157,24.56630599,6.045775791,1,1,16.5,22.915,0,0,0,406148.8573,438112.8238
s-exist,s,exist, 09/07  21:00:00,19.75,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.86944426,20.91264435,0,20.91242152,0,23.99991492,24.486175,5.912438782,1,1,16.5,22.915,0,0,0,406148.8573,395045.6132
s-exist,s,exist, 09/07  22:00:00,18.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.68395683,19.91063251,0,19.91044148,0,24.00010613,24.40391341,5.818186766,1,1,16.5,22.915,0,0,0,406148.8573,349087.8983
s-exist,s,exist, 09/07  23:00:00,16.125,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.40610258,18.50065271,0,18.50046767,0,24.00031091,24.27820897,5.756264096,1,1,16.5,22.915,0,0,0,406148.8573,208455.4193
s-exist,s,exist, 09/07  24:00:00,13.75,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.0525142,16.8676856,0,16.86750491,0,24.00264486,24.13344719,5.655173755,1,1,16.5,22.915,0,0,0,406148.8573,52516.60624
s-exist,s,exist, 09/08  01:00:00,13.625,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.69207083,16.46302148,0,16.46286024,0,24.00341629,24.03280922,5.560905553,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/08  02:00:00,13.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.43681446,16.32339171,0,16.32322693,0,23.88517443,23.89148058,5.418301309,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/08  03:00:00,12.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.20911914,15.90571214,0,15.90552794,0,23.61508776,23.65247207,5.154344858,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/08  04:00:00,11.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.94103088,15.08374865,0,15.08356969,0,23.29057965,23.36078886,5.014575447,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/08  05:00:00,10.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.62116705,14.5205488,0,14.52039114,0,22.93921107,23.04629801,5.108924815,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/08  06:00:00,11.25,0.975,28512.00604,0,0,0.241995729,2.187666873,0,1.81284453,0.237449891,1.776397794,0,1.386273819,0,0,0.245359955,1.792856741,0,1.403094748,0,0,17.6368407,0,14.10813916,0,22.33646726,15.35349735,0,15.35353472,0,22.81715503,22.90455518,5.2229278,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/08  07:00:00,12.625,0.75,57024.01208,0,0,0.924051706,26.43506398,3.076608066,18.79891807,0.788500962,20.45292712,2.452827366,13.26031769,0,0,0.873771848,21.13737644,2.78475952,13.61709878,0,0,235.0947775,2.188648778,187.9339152,0,22.37642901,16.52007161,0,16.5254514,0,23.14960406,23.13436934,5.042596724,1,1,16.5,22.915,0,0,0,406148.8573,15221.6619
s-exist,s,exist, 09/08  08:00:00,13.625,0.42,72576.01538,192.0670316,691441.3137,0.865273973,161.014219,65.29336564,78.63001194,0.592580146,115.4423085,42.40185913,55.46130586,89.27514251,321390.513,0.67708625,124.6722719,48.2725884,58.8320915,103.4068186,372264.5468,1208.098175,8.501160247,995.3533954,0,22.96022417,18.107165,0,18.18041951,0,23.72375439,23.77835187,5.406805254,1,1,16.5,22.915,0,0,0,406148.8573,71830.72547
s-exist,s,exist, 09/08  09:00:00,15.25,0.42,57024.01208,698.4052493,2514258.898,0.807010897,435.0893327,245.2515051,145.9504825,0.430667885,270.398901,130.4933086,95.28399396,336.2024516,1210328.826,0.470887197,286.3177963,142.5689598,99.14460793,362.2027977,1303930.072,2889.44298,10.26367712,2415.093485,0,24.36335674,19.95088534,0,20.0682547,0,23.99035782,24.57169143,6.797423237,1,1,16.5,22.915,0,0,0,406148.8573,398999.899
s-exist,s,exist, 09/08  10:00:00,16.625,0.195,57024.01208,462.1591602,1663772.977,0.722824594,363.0252104,155.8411428,158.8222209,0.269053712,201.612141,59.86073609,92.34544684,230.2173428,828782.4341,0.27192678,202.6660896,60.63618709,92.64864441,231.9418174,834990.5427,2750.053212,11.79748184,2236.933904,0,25.46051158,20.00627207,0,20.01328715,0,23.99975648,24.67201597,6.92176923,1,1,16.5,22.915,0,0,0,406148.8573,463947.3494
s-exist,s,exist, 09/08  11:00:00,16.375,0.195,36288.00769,174.7015551,628925.5985,0.580694571,196.3019566,30.75083295,129.5584402,0.080002812,114.6376892,4.759204801,72.70284977,87.35592281,314481.3221,0.080002812,114.6328976,4.759204801,72.72604258,87.34563232,314444.2763,1941.077408,11.92759148,1544.168731,0,25.50442028,19.14048926,0,19.14030786,0,23.99995376,24.5230485,6.518191053,1,1,16.5,22.915,0,0,0,406148.8573,313006.4266
s-exist,s,exist, 09/08  12:00:00,17.25,0.195,36288.00769,230.2799746,829007.9084,0.346511245,211.3591695,33.74256168,125.9439823,0,126.3331587,0,73.36281973,115.1527845,414550.024,0,126.3189987,0,73.37935902,115.1271901,414457.8843,2106.866893,12.37578617,1695.293439,0,25.23837639,19.72705013,0,19.72681519,0,23.9999658,24.55097757,6.5610659,1,1,16.5,22.915,0,0,0,406148.8573,336210.3012
s-exist,s,exist, 09/08  13:00:00,18.625,0.195,36288.00769,306.378182,1102961.455,0.279243169,231.5114335,66.44390773,86.57754788,0.035809836,148.7954417,8.276755836,59.84260585,159.6583251,574769.9705,0,137.9849086,0,57.8056635,146.7198569,528191.4848,1906.901344,11.54881964,1602.406065,0,25.22473715,20.79205823,0,20.73367722,0,23.99995489,24.65266108,6.772888826,1,1,16.5,22.915,0,0,0,406148.8573,424268.8807
s-exist,s,exist, 09/08  14:00:00,19,0.195,36288.00769,269.3226599,969561.5755,0.391126422,191.5173186,51.56355128,69.82913661,0.172750031,150.4610599,21.34776439,54.96086532,144.8818484,521574.6544,0,121.98841,0,50.37036521,124.4408114,447986.9211,1488.494902,10.31379057,1280.108278,0,25.31601916,21.0622494,0,20.94714229,0,23.9999458,24.68831329,6.825315242,1,1,16.5,22.915,0,0,0,406148.8573,451834.5232
s-exist,s,exist, 09/08  15:00:00,19,0.195,36288.00769,212.9905135,766765.8487,0.236645012,126.2546848,6.838337403,63.3618317,0.159413983,117.5773227,4.463540329,53.01956942,109.527191,394297.8878,0,108.8207552,0,51.87378873,103.4633225,372467.9609,1217.270059,9.722934403,1048.186823,0,25.30040774,20.9090982,0,20.88142816,0,23.99994503,24.67124499,6.761513251,1,1,16.5,22.915,0,0,0,406148.8573,438460.666
s-exist,s,exist, 09/08  16:00:00,19,0.3,36288.00769,129.4786133,466123.0078,0,88.49303289,0,44.55260689,0,86.02945971,0,37.91287291,67.2632571,242147.7256,0,82.95372703,0,37.91428034,62.21535619,223975.2823,874.1541764,8.314264021,762.0939289,0,25.14447496,20.72339394,0,20.70453069,0,23.99993293,24.61346738,6.625061125,1,1,16.5,22.915,0,0,0,406148.8573,410504.8971
s-exist,s,exist, 09/08  17:00:00,18.375,0.525,36288.00769,44.61428687,160611.4327,0,67.51370118,0,41.97204862,0,63.1098681,0,34.24967953,24.18788081,87076.37091,0,60.8189608,0,34.25363521,20.431218,73552.3848,675.6439007,8.008460843,574.0824907,0,24.94274151,20.11071325,0,20.09666979,0,23.99989951,24.52799283,6.463323424,1,1,16.5,22.915,0,0,0,406148.8573,365186.7062
s-exist,s,exist, 09/08  18:00:00,17.375,0.525,36288.00769,0,0,0,38.75366904,0,28.44100189,0,32.59879525,0,21.34674678,0,0,0,32.05420587,0,21.35276359,0,0,391.3815544,5.831596329,319.8886876,0,24.71589556,19.2082254,0,19.20468666,0,23.99988866,24.41366197,6.254285047,1,1,16.5,22.915,0,0,0,406148.8573,317519.8395
s-exist,s,exist, 09/08  19:00:00,16.375,0.525,86832.0184,0,0,0,2.656534485,0,2.04161398,0,2.127063053,0,1.482968143,0,0,0,2.122304001,0,1.48348858,0,0,20.43751163,0,16.53065667,0,24.40245948,18.28197906,0,18.28179617,0,23.99990489,24.26581702,6.002345138,1,1,16.5,22.915,0,0,0,406148.8573,213773.9332
s-exist,s,exist, 09/08  20:00:00,15.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.09776346,17.53027186,0,17.53012621,0,23.99989658,24.16495573,5.883607388,1,1,16.5,22.915,0,0,0,406148.8573,150976.3893
s-exist,s,exist, 09/08  21:00:00,15,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.88095966,17.39237304,0,17.39221643,0,23.99989083,24.11272037,5.852918566,1,1,16.5,22.915,0,0,0,406148.8573,147472.9351
s-exist,s,exist, 09/08  22:00:00,14.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.73888902,16.97646529,0,16.97630914,0,23.99998045,24.0595396,5.815381528,1,1,16.5,22.915,0,0,0,406148.8573,121827.2032
