Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 09/08  23:00:00,14,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.55785223,16.66817975,0,16.66802587,0,24.03450546,23.99728226,5.80359803,1,1,16.5,22.915,0,0,0,406148.8573,7581.301406
s-exist,s,exist, 09/08  24:00:00,13.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.35099008,16.22064158,0,16.22048587,0,23.818139,23.79248344,5.507477527,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/09  01:00:00,13,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.09845092,15.93112063,0,15.93096218,0,23.5395007,23.5459786,5.196616776,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/09  02:00:00,13,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.88165206,15.90458883,0,15.90442791,0,23.37752501,23.37728053,5.070032949,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/09  03:00:00,12.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.68826819,15.41757312,0,15.41741101,0,23.15771247,23.16575649,5.008183353,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/09  04:00:00,12.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.47528789,15.58866924,0,15.58855304,0,22.98218119,22.99099811,5.033720893,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/09  05:00:00,12.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.32410471,15.5067914,0,15.50672731,0,22.87269636,22.86201206,5.104887938,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/09  06:00:00,12.625,0.975,14256.00302,0,0,0.241995729,1.877621432,0,1.535871649,0.237449891,1.502409715,0,1.146708443,0,0,0.245359955,1.513365294,0,1.157994065,0,0,15.89507516,0,12.72382943,0,22.1725232,15.73238912,0,15.73241646,0,22.74114386,22.72895945,5.20503214,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/09  07:00:00,13,0.75,53136.01126,0,0,0.924051706,33.69118239,6.61936887,22.4156694,0.788500962,26.46933403,5.277295243,16.35835073,0,0,0.873771848,27.91425119,5.9914523,17.09331089,0,0,259.4846052,2.400509923,210.0320578,0,22.16106791,16.14133243,0,16.15089531,0,22.79212986,22.77789073,5.149056915,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/09  08:00:00,13.625,0.51,53136.01126,121.6670135,438001.2485,0.865273973,129.482395,37.07439958,76.62078129,0.592580146,94.86535605,25.11466781,53.42791699,55.43626053,199570.5379,0.67708625,101.5117632,28.68056025,56.52110105,66.23075295,238430.7106,1089.14786,9.165292267,882.7016128,0,22.59100384,17.51032806,0,17.56003868,0,23.25865248,23.28744543,5.070345871,1,1,16.5,22.915,0,0,0,406148.8573,30370.75285
s-exist,s,exist, 09/09  09:00:00,14,0.51,72576.01538,331.830964,1194591.47,0.807010897,257.1046387,101.8616886,124.7597005,0.430667885,163.3829123,51.84399765,80.27168146,160.4155991,577496.1567,0.470887197,170.1043117,55.93359192,82.92203289,171.4153649,617095.3138,2049.493407,10.71731261,1665.124538,0,23.52900324,18.24823015,0,18.29595094,0,23.90065674,24.01686447,5.923574557,1,1,16.5,22.915,0,0,0,406148.8573,147930.9696
s-exist,s,exist, 09/09  10:00:00,15.25,0.3,72576.01538,603.9896994,2174362.918,0.722824594,493.3962623,291.1002204,140.2302562,0.269053712,252.7234243,107.2156091,82.69967539,300.9498579,1083419.489,0.27192678,254.0033824,108.2180932,82.99471073,303.0398415,1090943.429,2937.379554,11.08960729,2459.099671,0,24.75020169,19.31317826,0,19.32149457,0,23.99762808,24.53349839,6.872324334,1,1,16.5,22.915,0,0,0,406148.8573,411453.8417
s-exist,s,exist, 09/09  11:00:00,16.625,0.3,53136.01126,346.2555672,1246520.042,0.580694571,434.0031584,246.9526242,112.5227663,0.080002812,167.2668396,34.10686605,57.94430731,173.1413018,623308.6866,0.080002812,167.2517747,34.10686605,57.94551562,173.1142653,623211.3552,2307.470291,11.49682735,1928.645567,0,25.38869623,19.53613115,0,19.53589413,0,23.99990582,24.53541655,6.692168942,1,1,16.5,22.915,0,0,0,406148.8573,362916.952
s-exist,s,exist, 09/09  12:00:00,17,0.3,42768.00906,226.5781061,815681.182,0.346511245,293.6180068,138.5915047,71.93751295,0,126.9285726,0,43.25474608,113.3005776,407882.0795,0,126.9159625,0,43.25597115,113.2775285,407799.1025,1684.692745,10.7223806,1431.236321,0,25.46155057,19.48974811,0,19.48952372,0,23.99996238,24.50052737,6.515571088,1,1,16.5,22.915,0,0,0,406148.8573,323727.6854
s-exist,s,exist, 09/09  13:00:00,17,0.3,42768.00906,222.8118371,802122.6137,0.279243169,217.5807755,80.9991985,55.26324545,0.035809836,132.673641,9.538172457,39.80048005,117.988743,424759.4747,0,121.3427776,0,38.57577129,104.8230942,377363.139,1447.169073,9.770912405,1258.469261,0,25.33187464,19.60328613,0,19.53858045,0,23.99994763,24.5288304,6.511178247,1,1,16.5,22.915,0,0,0,406148.8573,334351.314
s-exist,s,exist, 09/09  14:00:00,17.625,0.3,42768.00906,225.6345592,812284.4133,0.391126422,186.6376264,56.17729433,59.1909294,0.172750031,145.8287832,23.29880421,47.07786231,122.8741447,442346.9208,0,116.1625485,0,43.46852276,102.7604146,369937.4925,1334.171459,9.516461186,1164.011898,0,25.20683685,20.09404713,0,19.97015183,0,23.99994487,24.57007095,6.56884274,1,1,16.5,22.915,0,0,0,406148.8573,369472.5617
s-exist,s,exist, 09/09  15:00:00,18,0.3,42768.00906,193.6401033,697104.372,0.236645012,127.3888257,7.96805837,61.73147725,0.159413983,118.5406818,5.204722579,51.46178472,99.86880252,359527.6891,0,108.9395371,0,50.34992534,93.77130082,337576.683,1220.980728,9.674894109,1053.559993,0,25.13272936,20.14755624,0,20.11816435,0,23.99993031,24.57496601,6.539883128,1,1,16.5,22.915,0,0,0,406148.8573,375501.7711
s-exist,s,exist, 09/09  16:00:00,17.375,0.3,42768.00906,121.1342754,436083.3916,0,103.9032124,0,65.34416576,0,93.34072134,0,51.77506106,62.10392883,223574.1438,0,91.4670281,0,51.78399141,59.0303466,212509.2478,1034.908798,9.814262487,872.0241364,0,24.98497278,19.58778942,0,19.57656954,0,23.99993162,24.53052886,6.449272049,1,1,16.5,22.915,0,0,0,406148.8573,334424.2326
s-exist,s,exist, 09/09  17:00:00,16.375,0.3,42768.00906,12.21661133,43979.80079,0,70.11247725,0,48.5560221,0,60.73175573,0,37.09175197,6.69216667,24091.80001,0,59.51899666,0,37.10086376,5.524444662,19888.00078,686.0435027,8.54587096,569.5854623,0,24.7348699,18.68645835,0,18.67895175,0,23.99995145,24.41846269,6.216545634,1,1,16.5,22.915,0,0,0,406148.8573,244366.2398
s-exist,s,exist, 09/09  18:00:00,14.75,0.51,42768.00906,0,0,0,37.14719847,0,27.53950688,0,30.32433617,0,20.06244164,0,0,0,30.04893219,0,20.0693569,0,0,365.0940853,5.478579912,297.3251386,0,24.43074057,17.28353073,0,17.28169133,0,24.00001021,24.27367625,5.949790742,1,1,16.5,22.915,0,0,0,406148.8573,156784.2352
s-exist,s,exist, 09/09  19:00:00,14,0.525,110160.0233,0,0,0,2.549961844,0,1.918785763,0,2.022271911,0,1.363604202,0,0,0,2.020220472,0,1.364147359,0,0,18.68392746,0,15.14103933,0,24.05833456,16.74963447,0,16.75093201,0,24.00032624,24.13739892,5.753076147,1,1,16.5,22.915,0,0,0,406148.8573,80916.62861
s-exist,s,exist, 09/09  20:00:00,14,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.75332671,16.9911762,0,16.99111254,0,24.00038528,24.07329714,5.711611587,1,1,16.5,22.915,0,0,0,406148.8573,88889.14554
s-exist,s,exist, 09/09  21:00:00,13.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.60203596,16.5793878,0,16.5793396,0,24.00037066,24.02090589,5.69129745,1,1,16.5,22.915,0,0,0,406148.8573,76243.34596
s-exist,s,exist, 09/09  22:00:00,13,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.48136652,16.21480118,0,16.21475385,0,24.01443421,23.97457801,5.667746686,1,1,16.5,22.915,0,0,0,406148.8573,23330.55737
s-exist,s,exist, 09/09  23:00:00,13,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.29764504,16.17595045,0,16.17590291,0,23.80257166,23.78923934,5.397924107,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/09  24:00:00,13,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.05397065,16.12540196,0,16.12535371,0,23.50966513,23.53532877,5.131674634,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/10  01:00:00,13,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.84756686,16.05963814,0,16.05958985,0,23.3671285,23.37050312,5.039416402,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/10  02:00:00,13,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.69606736,16.05720356,0,16.05715441,0,23.24850272,23.23576193,5.005921484,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/10  03:00:00,12.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.53849764,15.56161475,0,15.56156622,0,23.04652126,23.04124907,5.024038151,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/10  04:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.32818655,15.3047194,0,15.30466839,0,22.80691797,22.82270952,5.145131728,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/10  05:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.13239768,15.38996241,0,15.38990785,0,22.66476427,22.67155806,5.312553091,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/10  06:00:00,12.625,0.975,14256.00302,0,0,0.241995729,1.577380698,0,1.268703474,0.237449891,1.238317457,0,0.917038889,0,0,0.245359955,1.244115451,0,0.923134986,0,0,14.19978766,0,11.375927,0,21.99112829,15.78096871,0,15.78095555,0,22.61012931,22.5876661,5.423544352,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/10  07:00:00,13,0.75,53136.01126,0,0,0.924051706,20.60641506,1.025536022,15.68088752,0.788500962,15.82522278,0.817609122,10.95033036,0,0,0.873771848,16.16350521,0.928253173,11.1816897,0,0,198.5810468,1.802554846,158.5520811,0,21.99130158,16.07360523,0,16.07579913,0,22.65228517,22.61317795,5.389627661,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/10  08:00:00,13.625,0.51,53136.01126,36.27323544,130583.6476,0.865273973,85.58551394,11.20013908,61.6775294,0.592580146,63.05413944,7.379512674,42.48252966,16.38812941,58997.26586,0.67708625,66.05640359,8.410296763,44.46546538,19.88510604,71586.38173,783.2359951,8.214994729,625.3324985,0,22.26488005,16.7936505,0,16.81356804,0,22.96759763,22.93324568,5.112882716,1,1,16.5,22.915,0,0,0,406148.8573,16424.5239
s-exist,s,exist, 09/10  09:00:00,15.25,0.51,72576.01538,296.1733231,1066223.963,0.807010897,225.6605861,78.88582792,118.4492711,0.430667885,145.1689907,39.9565482,76.08744513,143.6369796,517093.1267,0.470887197,150.6411432,43.04812854,78.48693078,152.5363435,549130.8365,1846.488131,10.59706753,1494.502973,0,23.0496378,18.5497743,0,18.58475689,0,23.71809073,23.73844243,5.398707477,1,1,16.5,22.915,0,0,0,406148.8573,108716.2006
s-exist,s,exist, 09/10  10:00:00,16.625,0.3,72576.01538,596.4100019,2147076.007,0.722824594,459.8845216,251.4425086,150.0338934,0.269053712,238.753682,91.82936513,87.68338341,297.288835,1070239.806,0.27192678,239.8758661,92.64076307,88.01387091,299.1211669,1076836.201,2910.672747,11.39261725,2413.414951,0,24.32149303,20.19084544,0,20.19810019,0,23.9909854,24.40768758,6.401670362,1,1,16.5,22.915,0,0,0,406148.8573,348387.7529
s-exist,s,exist, 09/10  11:00:00,17.625,0.3,53136.01126,369.4058871,1329861.194,0.580694571,435.9170078,260.0765252,100.4985393,0.080002812,164.640315,35.60906269,53.08871989,184.7146048,664972.5772,0.080002812,164.627266,35.60906269,53.08987869,184.6912824,664888.6165,2110.474326,10.95847011,1782.159781,0,25.18260575,20.40712883,0,20.40692759,0,23.99979211,24.47173254,6.416614538,1,1,16.5,22.915,0,0,0,406148.8573,336808.3764
s-exist,s,exist, 09/10  12:00:00,18.625,0.3,42768.00906,255.0506675,918182.4029,0.346511245,292.3253479,143.5993388,65.49896787,0,123.4182944,0,39.67504815,127.5361216,459130.0378,0,123.4064219,0,39.67538721,127.5145459,459052.3651,1581.71666,10.35426069,1353.360262,0,25.44232892,20.64809872,0,20.64789196,0,23.99995511,24.46741109,6.341715768,1,1,16.5,22.915,0,0,0,406148.8573,332858.8352
s-exist,s,exist, 09/10  13:00:00,19,0.3,42768.00906,270.6229605,974242.6577,0.279243169,218.3707282,79.24930539,58.86073939,0.035809836,133.8852187,9.35611309,42.25948741,141.8560919,510681.9308,0,122.6408235,0,40.92633771,128.7668686,463560.7269,1470.539607,9.945977866,1274.032401,0,25.40606493,20.95944235,0,20.89625792,0,23.99993684,24.53142966,6.4527606,1,1,16.5,22.915,0,0,0,406148.8573,373639.138
s-exist,s,exist, 09/10  14:00:00,19,0.3,42768.00906,245.5458519,883965.067,0.391126422,183.6122976,57.23677557,55.45237241,0.172750031,143.1234122,23.81191819,44.1879617,132.6945072,477700.2259,0,113.1762421,0,40.86829538,112.8513447,406264.8411,1275.050416,9.193152726,1118.090314,0,25.29559446,20.99662945,0,20.87542884,0,23.99992927,24.56616514,6.535585212,1,1,16.5,22.915,0,0,0,406148.8573,394391.4745
s-exist,s,exist, 09/10  15:00:00,19,0.3,42768.00906,193.9814489,698333.2159,0.236645012,118.147266,8.47698991,50.74583261,0.159413983,112.053535,5.539119563,43.12041539,100.1689796,360608.3266,0,101.9112312,0,42.21819672,93.81246925,337724.8893,1101.450404,8.883209022,963.7152025,0,25.18532485,20.79649451,0,20.76612352,0,23.99992956,24.55788769,6.520695541,1,1,16.5,22.915,0,0,0,406148.8573,388185.3834
s-exist,s,exist, 09/10  16:00:00,19,0.3,42768.00906,131.8056727,474500.4218,0,88.68263724,0,46.43828145,0,85.51839606,0,39.34733345,68.25428067,245715.4104,0,82.6594778,0,39.34910548,63.55139207,228785.0115,878.1589927,8.519165514,762.0501083,0,25.00434015,20.69224695,0,20.67410565,0,23.9999328,24.52225402,6.447207916,1,1,16.5,22.915,0,0,0,406148.8573,366712.3787
s-exist,s,exist, 09/10  17:00:00,17.75,0.3,42768.00906,31.95190938,115026.8738,0,66.48460296,0,42.82376839,0,61.06844058,0,34.51636974,17.28481471,62225.33297,0,59.12899502,0,34.5211734,14.66709467,52801.5408,663.2710749,8.079600387,560.0480877,0,24.80107615,19.60035262,0,19.58851413,0,23.99993949,24.42831842,6.258561632,1,1,16.5,22.915,0,0,0,406148.8573,285047.0837
s-exist,s,exist, 09/10  18:00:00,15.75,0.51,42768.00906,0,0,0,37.3504485,0,27.28094604,0,30.98663919,0,20.09676234,0,0,0,30.5570362,0,20.10321356,0,0,380.4575821,5.699356693,310.4718166,0,24.52412212,17.98809426,0,17.98535028,0,23.99992436,24.28730405,6.020809046,1,1,16.5,22.915,0,0,0,406148.8573,194524.6716
s-exist,s,exist, 09/10  19:00:00,14.375,0.525,110160.0233,0,0,0,2.567580472,0,1.939811725,0,2.052939393,0,1.397381266,0,0,0,2.050360639,0,1.397896616,0,0,20.21318165,0,16.35590117,0,24.14993196,17.22942059,0,17.2292298,0,24.00022298,24.14828454,5.834888622,1,1,16.5,22.915,0,0,0,406148.8573,101671.2746
s-exist,s,exist, 09/10  20:00:00,13.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.82097113,16.8406493,0,16.84046353,0,24.00033689,24.06512372,5.788124745,1,1,16.5,22.915,0,0,0,406148.8573,70044.87295
s-exist,s,exist, 09/10  21:00:00,12.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.60798865,16.19694883,0,16.19676148,0,24.00594799,24.00237456,5.756840637,1,1,16.5,22.915,0,0,0,406148.8573,34637.2237
s-exist,s,exist, 09/10  22:00:00,11.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.42761606,15.61156553,0,15.61139869,0,23.91197449,23.88728169,5.548217329,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/10  23:00:00,12.25,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.15752929,15.94183502,0,15.94174752,0,23.64499528,23.66433125,5.219537365,1,1,16.5,22.915,0,15311.8244,0,406148.8573,0
s-exist,s,exist, 09/10  24:00:00,13,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.92373719,16.17567622,0,16.17562941,0,23.44589099,23.47076316,5.079764514,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/11  01:00:00,12.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.7476015,15.67486003,0,15.67481562,0,23.2427871,23.26205909,5.011620632,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/11  02:00:00,12,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.54687478,15.51847939,0,15.51843257,0,23.0217051,23.05295735,5.013092103,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/11  03:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.3492458,15.46947849,0,15.46943145,0,22.86615811,22.88703568,5.070987888,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/11  04:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.1779891,15.35938178,0,15.35933291,0,22.71584076,22.72723152,5.18374702,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/11  05:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.0241058,15.29969422,0,15.29964324,0,22.57889396,22.57996894,5.354218337,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/11  06:00:00,11.375,0.975,28512.00604,0,0,0.241995729,6.998974697,1.871309587,4.638328268,0.237449891,6.43915413,1.836157433,4.094307791,0,0,0.245359955,6.597770689,1.897324544,4.192215041,0,0,27.50849143,0,21.83163518,0,21.88184934,14.91464962,0,14.91542848,0,22.39345011,22.41108637,5.627957523,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/11  07:00:00,11,0.75,57024.01208,0,0,0.924051706,58.72613089,20.10982673,32.78209681,0.788500962,47.93423129,16.78920574,25.1035711,0,0,0.873771848,51.30002272,18.75611302,26.50735797,0,0,383.2360867,4.131274989,310.0945793,0,21.93806534,15.05573199,0,15.07943906,0,22.54348348,22.56416556,5.423303097,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/11  08:00:00,11,0.42,72576.01538,230.9828304,831538.1895,0.865273973,196.9186938,93.74929171,84.22258212,0.592580146,140.7608484,61.68470147,59.64372518,105.353059,379271.0124,0.67708625,153.2726671,70.29092674,63.56080619,125.6297714,452267.177,1402.448817,8.82316133,1166.379151,0,22.48322081,16.26891637,0,16.36566197,0,23.10661804,23.2073552,5.107152356,1,1,16.5,22.915,0,0,0,406148.8573,25328.82318
s-exist,s,exist, 09/11  09:00:00,12.875,0.42,57024.01208,764.8834351,2753580.366,0.807010897,487.6879191,315.2286065,125.5668084,0.430667885,296.9861726,166.4696181,83.06171518,367.2690398,1322168.543,0.470887197,315.4819684,181.4963786,86.54405341,397.6143954,1431411.823,2851.652624,9.341756885,2434.398522,0,23.96508051,19.07272367,0,19.2195915,0,23.90342775,24.35675451,6.359140405,1,1,16.5,22.915,0,0,0,406148.8573,261809.9306
s-exist,s,exist, 09/11  10:00:00,15.875,0.195,57024.01208,638.3810154,2298171.656,0.722824594,518.6591299,354.2598465,100.221073,0.269053712,257.1374706,131.5018184,60.9869166,317.8842393,1144383.262,0.27192678,258.7229978,132.865658,61.21973523,320.4967761,1153788.394,2428.437067,9.39403917,2111.158232,0,25.56374316,20.21512368,0,20.22716735,0,23.99823497,24.67453991,6.880168446,1,1,16.5,22.915,0,0,0,406148.8573,467914.3936
s-exist,s,exist, 09/11  11:00:00,17,0.195,36288.00769,341.743475,1230276.51,0.580694571,441.4296313,281.0843185,83.6046814,0.080002812,161.9458776,39.56799685,45.15277266,170.8820565,615175.4033,0.080002812,161.9349259,39.56799685,45.15328193,170.8614186,615101.1069,1866.542126,10.13509842,1604.94382,0,26.09550749,20.00413044,0,20.00389482,0,23.99992365,24.6048095,6.580331992,1,1,16.5,22.915,0,0,0,406148.8573,385206.1812
s-exist,s,exist, 09/11  12:00:00,17.625,0.195,36288.00769,237.2336429,854041.1146,0.346511245,292.0396449,140.8021711,68.89784386,0,124.4625508,0,41.57588752,118.6281529,427061.3505,0,124.4503669,0,41.57664445,118.60549,426979.7641,1620.664977,10.5388677,1381.324729,0,25.91680142,20.12375268,0,20.12350897,0,23.99996164,24.55800894,6.428073514,1,1,16.5,22.915,0,0,0,406148.8573,345257.4175
s-exist,s,exist, 09/11  13:00:00,19.25,0.195,36288.00769,279.6240555,1006646.6,0.279243169,218.9075933,79.08037833,59.82044444,0.035809836,134.1594392,9.269164991,42.8837783,146.4173479,527102.4526,0,122.960997,0,41.50383705,133.2067075,479544.1471,1473.430307,9.983444097,1275.598529,0,25.67247005,21.3515174,0,21.27909109,0,23.99995646,24.6246534,6.55517139,1,1,16.5,22.915,0,0,0,406148.8573,410763.97
s-exist,s,exist, 09/11  14:00:00,20.625,0.195,36288.00769,291.7526185,1050309.427,0.391126422,186.6885401,54.8204139,61.92502714,0.172750031,145.7029568,22.83801422,48.81541323,155.8411568,561028.1646,0,116.4901673,0,45.137055,135.9114617,489281.2621,1325.707746,9.556816108,1154.557435,0,25.55997608,22.32796972,0,22.19764597,0,23.99994616,24.68886327,6.683355069,1,1,16.5,22.915,0,0,0,406148.8573,469146.7149
s-exist,s,exist, 09/11  15:00:00,19.125,0.195,36288.00769,198.1557665,713360.7592,0.236645012,118.1436923,8.495308336,51.06407658,0.159413983,111.9381385,5.553557032,43.36140479,102.280379,368209.3645,0,101.7709364,0,42.41851772,95.87538743,345151.3948,1095.238259,8.870131382,958.2544179,0,25.47416132,21.07693527,0,21.04411552,0,23.99994782,24.64113232,6.557871126,1,1,16.5,22.915,0,0,0,406148.8573,414116.8199
s-exist,s,exist, 09/11  16:00:00,17.375,0.3,36288.00769,116.0408242,417746.9672,0,97.28217945,0,55.95524558,0,90.81002982,0,45.91612333,60.06311997,216227.2319,0,88.33485778,0,45.92093803,55.97770425,201519.7353,953.1547816,9.158467083,816.9441421,0,25.22390169,19.7471454,0,19.7306827,0,23.9999318,24.56380915,6.401141957,1,1,16.5,22.915,0,0,0,406148.8573,342383.4159
s-exist,s,exist, 09/11  17:00:00,16.375,0.525,36288.00769,10.99525144,39582.90518,0,69.0691689,0,48.66846873,0,58.32611967,0,36.19775129,5.96366698,21469.20113,0,57.42154608,0,36.20864051,5.031584457,18113.70405,675.5727619,8.571783671,557.6371363,0,24.87859458,18.81339102,0,18.80726813,0,23.9999021,24.44551282,6.222663522,1,1,16.5,22.915,0,0,0,406148.8573,270926.4846
s-exist,s,exist, 09/11  18:00:00,15.375,0.525,36288.00769,0,0,0,35.09308655,0,25.95392527,0,28.35964522,0,18.66088215,0,0,0,28.16337518,0,18.66784103,0,0,344.3933496,5.132149247,280.1843095,0,24.54447943,17.97860776,0,17.97710926,0,23.99989526,24.31959588,6.04706045,1,1,16.5,22.915,0,0,0,406148.8573,216154.8827
s-exist,s,exist, 09/11  19:00:00,14.375,0.525,86832.0184,0,0,0,2.359132065,0,1.749148815,0,1.88358141,0,1.247938194,0,0,0,1.882606048,0,1.24842457,0,0,17.96768295,0,14.55905467,0,24.17846816,17.19019476,0,17.19001981,0,24.00008802,24.17591063,5.856426152,1,1,16.5,22.915,0,0,0,406148.8573,113797.043
s-exist,s,exist, 09/11  20:00:00,13.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.84810429,16.87781997,0,16.87768906,0,24.00028284,24.08822444,5.793659754,1,1,16.5,22.915,0,0,0,406148.8573,60812.13778
s-exist,s,exist, 09/11  21:00:00,12.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.62881342,16.13744392,0,16.13732184,0,24.00984958,24.02362406,5.759681665,1,1,16.5,22.915,0,0,0,406148.8573,22677.96969
s-exist,s,exist, 09/11  22:00:00,12,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.4591151,15.91648026,0,15.91633811,0,24.0216099,23.97602866,5.730210158,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/11  23:00:00,11.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.23816139,15.50554103,0,15.50545251,0,23.73842838,23.73629308,5.369204108,1,1,16.5,22.915,0,28842.59669,0,406148.8573,0
s-exist,s,exist, 09/11  24:00:00,11,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.91362406,15.09367088,0,15.09361891,0,23.32417484,23.38938512,5.052712671,1,1,16.5,22.915,0,16832.94596,0,406148.8573,0
s-exist,s,exist, 09/12  01:00:00,10.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.59105229,14.83910608,0,14.83904785,0,22.98065788,23.08352017,5.028189263,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/12  02:00:00,10,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.28923848,14.28059285,0,14.28053792,0,22.67580126,22.79072993,5.242164288,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/12  03:00:00,10,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.0015832,14.06247952,0,14.06242561,0,22.4303717,22.54060139,5.60226475,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/12  04:00:00,9.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.74486286,13.45775703,0,13.45770407,0,22.15681943,22.27179625,6.212119838,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/12  05:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.45662744,13.08084966,0,13.08079813,0,21.85381657,21.98300223,7.073607871,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/12  06:00:00,9,0.975,28512.00604,0,0,0.241995729,14.19701492,7.271374396,6.418845525,0.237449891,13.54431397,7.134783169,5.884283828,0,0,0.245359955,13.93099787,7.372461084,6.033726325,0,0,42.04022345,0,33.78805701,0,21.20940664,13.23468083,0,13.2373845,0,21.66833211,21.8010779,7.744034854,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/12  07:00:00,9,0.75,57024.01208,171.4186963,617107.3068,0.924051706,159.5000582,93.37224874,57.98084102,0.788500962,133.3819054,77.38114481,47.66747225,76.52062483,275474.2494,0.873771848,146.3316293,86.66726422,51.33548442,94.89807151,341633.0574,706.2904672,5.047367989,597.7683936,0,21.50028329,14.63554751,0,14.73620924,0,22.11156118,22.31619831,6.340511219,1,1,16.5,22.915,0,0,0,406148.8573,32163.00607
s-exist,s,exist, 09/12  08:00:00,10.25,0.42,72576.01538,533.0395253,1918942.291,0.865273973,332.6021697,201.2865555,106.3570194,0.592580146,241.5257672,138.7210342,77.38528903,245.8124501,884924.8205,0.67708625,267.3457817,158.5997494,83.33749043,287.2270752,1034017.471,2035.919926,8.169577336,1744.541684,0,22.89885079,16.32152479,0,16.51122302,0,23.56707692,23.74885309,5.371184055,1,1,16.5,22.915,0,7778.933574,0,406148.8573,61332.96096
s-exist,s,exist, 09/12  09:00:00,12.875,0.42,57024.01208,277.6724734,999620.9044,0.807010897,241.7626215,88.89883361,123.8864974,0.430667885,155.9409852,46.55374998,79.61043448,133.2822928,479816.2542,0.470887197,162.7010986,50.63198587,82.31122555,144.3901806,519804.6502,1952.904191,10.6448359,1583.865336,0,24.0541089,17.58778863,0,17.63835773,0,24.01276099,24.15055384,5.806177638,1,1,16.5,22.915,0,0,0,406148.8573,60099.80848
s-exist,s,exist, 09/12  10:00:00,15.25,0.195,57024.01208,497.7833404,1792020.025,0.722824594,389.1933168,180.4535715,157.9368315,0.269053712,210.6990474,67.44825998,91.45776805,248.0889981,893120.3931,0.27192678,211.6685684,68.13927846,91.75969291,249.6943423,898899.6324,2751.435193,11.64075139,2251.271269,0,24.84558365,19.88794128,0,19.89558729,0,24.00048064,24.45630093,6.27602065,1,1,16.5,22.915,0,0,0,406148.8573,285946.6583
s-exist,s,exist, 09/12  11:00:00,19.125,0.195,36288.00769,331.0300516,1191708.186,0.580694571,276.2521447,79.26517735,149.9847255,0.080002812,139.8775321,12.90794295,78.76594415,165.5250889,595890.32,0.080002812,139.8667313,12.90794295,78.78356425,165.5049628,595817.8659,2314.691825,12.27997006,1856.772957,0,25.48101314,21.55512651,0,21.55490247,0,23.99998608,24.49635963,6.271092748,1,1,16.5,22.915,0,0,0,406148.8573,345552.1602
s-exist,s,exist, 09/12  12:00:00,17.875,0.195,36288.00769,157.0878706,565516.3341,0.346511245,146.3028256,10.39278809,104.6522143,0,95.60465976,0,63.25074471,78.54846653,282774.4795,0,95.60037855,0,63.27239309,78.53940405,282741.8546,1418.387159,11.11886262,1135.92626,0,25.51498698,20.23232255,0,20.2321661,0,23.9999488,24.42218707,6.108940677,1,1,16.5,22.915,0,0,0,406148.8573,270834.7693
s-exist,s,exist, 09/12  13:00:00,16.625,0.195,36288.00769,35.73740585,128654.661,0.279243169,86.5159688,0.826334324,66.54095378,0.035809836,65.28092853,0.07242551,45.29432122,18.06087596,65019.15345,0,65.02489213,0,45.13315221,17.67652989,63635.50759,816.4980277,9.235843759,659.159693,0,25.03357678,19.19774484,0,19.1959202,0,23.99994893,24.3106427,5.956750939,1,1,16.5,22.915,0,0,0,406148.8573,180083.0645
s-exist,s,exist, 09/12  14:00:00,15.75,0.195,36288.00769,36.66066459,131978.3925,0.391126422,93.60979713,0.743435053,71.7824603,0.172750031,71.72878447,0.344243048,49.41598374,19.05354628,68592.76661,0,70.58848631,0,48.68603955,17.60711831,63385.62593,869.6599599,9.613908491,703.7687762,0,24.61071668,18.61394319,0,18.60717343,0,24.0002921,24.27104221,5.935837769,1,1,16.5,22.915,0,0,0,406148.8573,134005.9026
s-exist,s,exist, 09/12  15:00:00,16.875,0.195,36288.00769,116.4259236,419133.3251,0.236645012,110.9695515,0.338214369,83.13648012,0.159413983,88.59608458,0.222323991,59.66285718,59.02603575,212493.7287,0,87.36525806,0,58.84629139,57.39988789,206639.5964,1074.026982,10.51933381,871.856201,0,24.47785876,19.55698187,0,19.54975968,0,24.0000405,24.33354352,6.094125103,1,1,16.5,22.915,0,0,0,406148.8573,198790.346
s-exist,s,exist, 09/12  16:00:00,16.75,0.3,36288.00769,61.33231351,220796.3286,0,91.20369674,0,68.49136819,0,72.42373166,0,48.67507566,30.78554902,110827.9765,0,72.28072391,0,48.69446193,30.54676448,109968.3521,874.4099655,9.848461309,710.4328465,0,24.50154263,19.34303973,0,19.34191826,0,23.99994526,24.3272305,6.118232456,1,1,16.5,22.915,0,0,0,406148.8573,204338.2605
s-exist,s,exist, 09/12  17:00:00,16,0.525,36288.00769,0,0,0,63.64922689,0,47.89989078,0,50.0975914,0,33.55220538,0,0,0,49.94630297,0,33.56663981,0,0,598.2162133,8.185154765,485.899373,0,24.42156728,18.70495209,0,18.70382742,0,23.99991669,24.25743359,6.067729323,1,1,16.5,22.915,0,0,0,406148.8573,166337.8606
s-exist,s,exist, 09/12  18:00:00,16,0.525,36288.00769,0,0,0,36.6593659,0,26.92620033,0,29.65937405,0,19.34548802,0,0,0,29.46439516,0,19.3527335,0,0,369.9708623,5.571633809,300.729247,0,24.26370331,18.76824197,0,18.76652807,0,23.99992721,24.20700297,6.027094008,1,1,16.5,22.915,0,0,0,406148.8573,184510.5143
s-exist,s,exist, 09/12  19:00:00,16.625,0.525,86832.0184,0,0,0,2.381636145,0,1.722788263,0,1.923176663,0,1.236828445,0,0,0,1.922310765,0,1.237293694,0,0,19.33609238,0,15.66656531,0,24.06217113,18.98786376,0,18.9877009,0,23.9999441,24.12643625,5.889010152,1,1,16.5,22.915,0,0,0,406148.8573,162530.0307
s-exist,s,exist, 09/12  20:00:00,16.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.88740761,18.79570907,0,18.79556042,0,23.99992571,24.07416527,5.823408236,1,1,16.5,22.915,0,0,0,406148.8573,148592.6779
s-exist,s,exist, 09/12  21:00:00,16,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.78768416,18.55784514,0,18.55769804,0,23.99991062,24.04493295,5.802375766,1,1,16.5,22.915,0,0,0,406148.8573,155615.8039
s-exist,s,exist, 09/12  22:00:00,17.25,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.72749812,19.08725785,0,19.0870971,0,23.99996688,24.04273393,5.766552335,1,1,16.5,22.915,0,0,0,406148.8573,201390.0464
s-exist,s,exist, 09/12  23:00:00,16.75,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.66721588,18.80356014,0,18.80339492,0,24.00032278,23.99281781,5.59786382,1,1,16.5,22.915,0,0,0,406148.8573,113822.8026
s-exist,s,exist, 09/12  24:00:00,16,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.55671747,18.4353024,0,18.43514215,0,24.00025133,23.92481274,5.510713429,1,1,16.5,22.915,0,0,0,406148.8573,43031.13667
s-exist,s,exist, 09/13  01:00:00,16,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.43135955,18.34371184,0,18.34353221,0,24.00013746,23.87284171,5.507866111,1,1,16.5,22.915,0,0,0,406148.8573,30032.08055
s-exist,s,exist, 09/13  02:00:00,16,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.34096169,18.28623144,0,18.28603989,0,24.03761186,23.84894832,5.577120349,1,1,16.5,22.915,0,0,0,406148.8573,7335.414987
s-exist,s,exist, 09/13  03:00:00,16.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.28505849,18.55451705,0,18.55436131,0,24.02752237,23.81993884,5.609461817,1,1,16.5,22.915,0,0,0,406148.8573,28099.57926
s-exist,s,exist, 09/13  04:00:00,18.25,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.2734232,19.55239219,0,19.55224787,0,24.00239196,23.81466041,5.564867948,1,1,16.5,22.915,0,0,0,406148.8573,85667.24456
s-exist,s,exist, 09/13  05:00:00,20.875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.36335933,21.33650848,0,21.33635317,0,24.00027869,23.86563613,5.522442387,1,1,16.5,22.915,0,0,0,406148.8573,175282.4629
s-exist,s,exist, 09/13  06:00:00,22,0.975,28512.00604,2.006483788,7223.341636,0.241995729,4.392317302,0.9089218,3.10230379,0.237449891,3.959155902,0.891847896,2.670914661,0.934843997,3365.438389,0.245359955,4.046233493,0.921557636,2.728644495,1.071639791,3857.903247,19.37000856,0,15.45036917,0,23.55945489,22.3302361,0,22.33082184,0,24.0000526,23.92200181,5.487870122,1,1,16.5,22.915,0,0,0,406148.8573,216441.3895
s-exist,s,exist, 09/13  07:00:00,22.625,0.75,57024.01208,23.52460128,84688.5646,0.924051706,23.58925559,6.054390608,14.31594577,0.788500962,19.12000423,5.194374956,10.58317189,11.14279095,40114.04742,0.873771848,19.92084844,5.749112237,10.83220129,12.38181033,44574.51718,172.1942842,0.730355415,138.1342668,0,23.88297851,22.84574852,0,22.85174196,0,23.99995511,24.0442762,5.565646925,1,1,16.5,22.915,0,0,0,406148.8573,298270.086
s-exist,s,exist, 09/13  08:00:00,22.375,0.42,72576.01538,108.7890613,391640.6207,0.865273973,65.05149704,20.08023238,36.41141876,0.592580146,46.92494258,12.89472732,25.18458889,52.20887665,187951.956,0.67708625,49.62811771,14.66623358,26.1230183,56.58018465,203688.6647,575.8016546,4.790993103,466.5393032,0,24.24095397,22.90043036,0,22.92189176,0,23.99990435,24.18274473,5.731170032,1,1,16.5,22.915,0,0,0,406148.8573,353891.3812
s-exist,s,exist, 09/13  09:00:00,22.625,0.42,57024.01208,454.118233,1634825.639,0.807010897,233.4488989,80.69738345,124.8512643,0.430667885,152.3791253,43.37082602,80.30426245,221.4115737,797081.6654,0.470887197,159.3093443,47.51461607,83.10970611,232.7066593,837743.9734,1945.805691,10.72205802,1573.073647,0,24.8910891,24.08260416,0,24.13708961,0,23.99988554,24.54834494,6.45648347,1,1,16.5,22.915,0,0,0,406148.8573,469001.5166
s-exist,s,exist, 09/13  10:00:00,21.125,0.195,57024.01208,301.7777046,1086399.736,0.722824594,190.3302952,31.65599333,128.2147311,0.269053712,119.3906586,11.55274593,76.32815494,150.6474484,542330.8142,0.27192678,119.6862732,11.68252181,76.51883735,151.1302562,544068.9223,1879.949421,11.51056083,1492.977198,0,25.42141658,22.71913331,0,22.72116275,0,23.99991133,24.57300022,6.549426952,1,1,16.5,22.915,0,0,0,406148.8573,452097.7632
s-exist,s,exist, 09/13  11:00:00,20,0.195,36288.00769,313.3793047,1128165.497,0.580694571,245.9530064,47.77297931,155.3163352,0.080002812,132.3692693,6.878039884,81.32194833,156.6984273,564114.3384,0.080002812,132.3596808,6.878039884,81.34324535,156.6808773,564051.1585,2314.844234,12.41099234,1842.359104,0,25.55543256,21.87706927,0,21.87688941,0,23.99993987,24.61969459,6.702553047,1,1,16.5,22.915,0,0,0,406148.8573,436127.6168
s-exist,s,exist, 09/13  12:00:00,19.375,0.195,36288.00769,249.1024297,896768.7469,0.346511245,181.3023232,14.83566933,126.0207743,0,117.0265169,0,75.20911599,124.5566893,448404.0815,0,117.0209104,0,75.23595479,124.5457404,448364.6655,1878.85958,12.04532532,1501.386497,0,25.48390426,21.30936894,0,21.30922069,0,23.9999331,24.61311089,6.735575267,1,1,16.5,22.915,0,0,0,406148.8573,422328.9962
s-exist,s,exist, 09/13  13:00:00,20.25,0.195,36288.00769,280.1826649,1008657.594,0.279243169,169.4445333,9.447035205,118.3225552,0.035809836,122.7920465,1.488985268,78.03593341,142.5352558,513126.9207,0,119.2755389,0,76.11856657,137.6474092,495530.673,1701.504117,11.81418568,1373.224345,0,25.37169948,22.01075216,0,21.98916187,0,23.99993738,24.66366668,6.932530079,1,1,16.5,22.915,0,0,0,406148.8573,471891.5879
s-exist,s,exist, 09/13  14:00:00,21,0.195,36288.00769,335.8869922,1209193.172,0.391126422,187.4117332,23.86265265,108.1651038,0.172750031,147.4974172,10.50739935,78.69649184,176.3231425,634763.3128,0,129.2154146,0,72.2670905,159.5638498,574429.8592,1711.238078,11.55432665,1415.147328,0,25.43233741,22.6500129,0,22.56737002,0,23.9999398,24.75375938,7.174786802,1,1,16.5,22.915,0,0,0,406148.8573,539921.3917
s-exist,s,exist, 09/13  15:00:00,20.375,0.195,36288.00769,247.3380367,890416.9321,0.236645012,128.0604042,6.586809757,65.1718901,0.159413983,118.5554614,4.320536877,53.88582498,127.1064706,457583.294,0,109.4828567,0,52.27775933,120.2315661,432833.6381,1232.538995,9.77723822,1059.407665,0,25.47449151,22.00961743,0,21.97896017,0,23.99993479,24.73413767,7.071841011,1,1,16.5,22.915,0,0,0,406148.8573,515119.3302
s-exist,s,exist, 09/13  16:00:00,20,0.3,36288.00769,154.0969687,554749.0872,0,88.479262,0,47.01166539,0,85.01296539,0,39.70759945,79.34110321,285627.9715,0,82.23129261,0,39.70961842,74.75586547,269121.1157,870.9234872,8.538746573,754.8090979,0,25.31320258,21.66287127,0,21.64419215,0,23.99993242,24.66809108,6.867048772,1,1,16.5,22.915,0,0,0,406148.8573,471200.4058
s-exist,s,exist, 09/13  17:00:00,20.625,0.525,36288.00769,76.215094,274374.3384,0,59.09337913,0,38.02627758,0,54.49145667,0,30.84890928,39.54802671,142372.8961,0,52.7587925,0,30.85281746,36.66706729,132001.4423,586.6518237,7.307816782,495.8643346,0,25.1245934,22.0266733,0,22.01327639,0,23.9998988,24.60374437,6.67740996,1,1,16.5,22.915,0,0,0,406148.8573,456327.1707
s-exist,s,exist, 09/13  18:00:00,20.375,0.525,36288.00769,0,0,0,4.431905033,0,3.25810716,0,4.003326546,0,2.681601116,0,0,0,3.901678214,0,2.681867048,0,0,48.07141713,0.52082694,39.64480501,0,24.9084199,21.33996218,0,21.33896372,0,23.99988738,24.45194839,6.30035934,1,1,16.5,22.915,0,0,0,406148.8573,399287.7563
s-exist,s,exist, 09/13  19:00:00,20,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.66459094,21.04438219,0,21.04419863,0,23.99991034,24.3676376,6.106059653,1,1,16.5,22.915,0,0,0,406148.8573,345224.6881
s-exist,s,exist, 09/13  20:00:00,18.75,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.47689267,20.25403323,0,20.25383745,0,23.99989496,24.29850545,5.961157213,1,1,16.5,22.915,0,0,0,406148.8573,297013.7233
s-exist,s,exist, 09/13  21:00:00,17.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.32670373,19.14888381,0,19.14870159,0,23.9998931,24.23131983,5.829916124,1,1,16.5,22.915,0,0,0,406148.8573,256625.565
s-exist,s,exist, 09/13  22:00:00,17,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.15969167,18.963862,0,18.96367429,0,23.99985728,24.18813266,5.764163143,1,1,16.5,22.915,0,0,0,406148.8573,242816.7106
s-exist,s,exist, 09/13  23:00:00,17,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.96746668,18.96418527,0,18.9640017,0,23.99982167,24.12714952,5.760891566,1,1,16.5,22.915,0,0,0,406148.8573,174623.5589
s-exist,s,exist, 09/13  24:00:00,16.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.78659739,18.41543129,0,18.41528464,0,24.00037701,24.04502913,5.720721473,1,1,16.5,22.915,0,0,0,406148.8573,95750.66077
s-exist,s,exist, 09/14  01:00:00,16,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.62779403,18.18488195,0,18.18480263,0,24.00031226,23.98035542,5.642679374,1,1,16.5,22.915,0,0,0,406148.8573,57837.2072
s-exist,s,exist, 09/14  02:00:00,16,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.50005885,18.24400173,0,18.24395465,0,24.0002476,23.93349255,5.641385128,1,1,16.5,22.915,0,0,0,406148.8573,43129.92987
s-exist,s,exist, 09/14  03:00:00,16.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.41890923,18.79285057,0,18.79279793,0,24.00039057,23.90895953,5.638611095,1,1,16.5,22.915,0,0,0,406148.8573,59744.92261
s-exist,s,exist, 09/14  04:00:00,17,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.39523704,19.1151411,0,19.11508716,0,24.00053245,23.88938624,5.637255273,1,1,16.5,22.915,0,0,0,406148.8573,70225.2757
s-exist,s,exist, 09/14  05:00:00,17,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.38699497,19.23478898,0,19.23473236,0,24.00053236,23.86627612,5.645033797,1,1,16.5,22.915,0,0,0,406148.8573,68098.97732
s-exist,s,exist, 09/14  06:00:00,17,0.975,28512.00604,0,0,0.241995729,2.450057424,0,2.10830764,0.237449891,2.074400187,0,1.718698916,0,0,0.245359955,2.10506734,0,1.74969611,0,0,16.56544259,0,13.22174507,0,23.37721582,19.3343027,0,19.33448285,0,24.00050731,23.85211707,5.669385924,1,1,16.5,22.915,0,0,0,406148.8573,67427.76634
s-exist,s,exist, 09/14  07:00:00,17.625,0.75,57024.01208,0,0,0.924051706,19.57961941,0,15.77627505,0.788500962,15.05720599,0,11.09859506,0,0,0.873771848,15.29514972,0,11.34021185,0,0,194.6371696,1.629803861,155.1411184,0,23.48217361,19.88188058,0,19.88373806,0,24.0000214,23.92181908,5.823194663,1,1,16.5,22.915,0,0,0,406148.8573,166776.9238
s-exist,s,exist, 09/14  08:00:00,18,0.42,72576.01538,21.37892109,76964.11591,0.865273973,55.69055751,1.195960317,44.34202858,0.592580146,41.70646594,0.764653627,30.3785749,10.00016702,36000.60126,0.67708625,42.73714891,0.869498042,31.3141284,11.37875407,40963.51465,600.8226522,7.268748518,475.6103673,0,23.76033777,20.42217031,0,20.43036755,0,23.9999029,24.06107668,6.102329959,1,1,16.5,22.915,0,0,0,406148.8573,254787.3215
s-exist,s,exist, 09/14  09:00:00,18,0.42,57024.01208,133.0108584,478839.0901,0.807010897,115.7604442,13.83234826,83.28559083,0.430667885,80.12597364,6.997744586,53.78612436,65.17869333,234643.296,0.470887197,81.72388342,7.536526025,54.86180272,67.83216504,244195.7941,1159.671935,9.935611943,920.5391025,0,24.08720159,20.49553771,0,20.50831978,0,23.99991283,24.18705186,6.449995236,1,1,16.5,22.915,0,0,0,406148.8573,234797.2552
s-exist,s,exist, 09/14  10:00:00,18.625,0.195,57024.01208,300.1776745,1080639.628,0.722824594,211.9682693,40.81777592,137.9049724,0.269053712,130.6696618,15.08348166,81.22881548,149.8224042,539360.6552,0.27192678,130.9939218,15.22729536,81.43556404,150.3552703,541278.9731,2094.80336,11.78144703,1663.79107,0,24.56970744,21.27022429,0,21.27244963,0,23.99996134,24.40728783,6.98998556,1,1,16.5,22.915,0,0,0,406148.8573,367825.6404
s-exist,s,exist, 09/14  11:00:00,18.375,0.195,36288.00769,267.1679386,961804.5788,0.580694571,216.7740263,30.71873987,146.3532493,0.080002812,124.7610541,4.342266974,79.38168264,133.5885452,480918.7629,0.080002812,124.7558447,4.342266974,79.40805615,133.5793933,480885.8159,2183.689783,12.28162159,1733.809354,0,24.9694257,20.95304729,0,20.95297639,0,23.99996691,24.47988222,7.11947736,1,1,16.5,22.915,0,0,0,406148.8573,375571.3467
s-exist,s,exist, 09/14  12:00:00,18.625,0.195,36288.00769,258.7119006,931362.8421,0.346511245,190.1413069,16.04368809,131.2275588,0,121.8392839,0,77.54077152,129.3613509,465700.8631,0,121.8330399,0,77.5683196,129.3505497,465661.979,2020.138319,12.30206373,1612.767985,0,25.13147184,21.02113866,0,21.02106447,0,23.9999661,24.5322895,7.218826362,1,1,16.5,22.915,0,0,0,406148.8573,409883.0985
s-exist,s,exist, 09/14  13:00:00,20.25,0.195,36288.00769,306.7235097,1104204.635,0.279243169,182.8575182,16.86418271,118.5650376,0.035809836,129.8155093,2.514962715,78.14454279,156.5943123,563739.5243,0,124.9540558,0,75.96293324,150.1291974,540465.1105,1849.393523,12.06573288,1496.823409,0,25.19623263,22.20528912,0,22.17782008,0,23.999957,24.62813291,7.420321951,1,1,16.5,22.915,0,0,0,406148.8573,503303.7257
s-exist,s,exist, 09/14  14:00:00,21,0.195,36288.00769,337.0007056,1213202.54,0.391126422,187.6772903,27.70797557,103.668791,0.172750031,146.3424836,11.55317437,75.57317645,176.9968257,637188.5726,0,127.2633503,0,69.4012354,160.0038799,576013.9676,1699.815834,11.53677882,1408.460741,0,25.33765563,22.82857361,0,22.74472121,0,23.99993565,24.71966726,7.590096179,1,1,16.5,22.915,0,0,0,406148.8573,571854.5413
s-exist,s,exist, 09/14  15:00:00,21,0.195,36288.00769,258.3699454,930131.8033,0.236645012,132.7215836,3.332568332,87.54041634,0.159413983,112.417477,2.171569694,66.00985044,131.4707638,473294.7496,0,107.1744184,0,64.17624861,126.8991816,456837.0537,1342.890165,10.95885077,1108.581618,0,25.40287209,22.62754204,0,22.60637599,0,23.99992811,24.71467818,7.502740462,1,1,16.5,22.915,0,0,0,406148.8573,562919.5545
s-exist,s,exist, 09/14  16:00:00,21,0.3,36288.00769,172.249822,620099.3592,0,99.0195388,0,70.343345,0,82.40400303,0,52.0255869,86.67987773,312047.5598,0,81.72961772,0,52.04185108,85.56994428,308051.7994,995.1089553,10.25293522,816.6014221,0,25.30902473,22.38309602,0,22.37859184,0,23.99991533,24.66350666,7.339217898,1,1,16.5,22.915,0,0,0,406148.8573,534542.4434
s-exist,s,exist, 09/14  17:00:00,21,0.525,36288.00769,84.24447388,303280.106,0,64.8323916,0,45.80710279,0,55.70134845,0,34.9520156,42.90935856,154473.6908,0,54.74601936,0,34.96068296,41.33511532,148806.4151,649.5263431,8.202124291,536.3209149,0,25.1673666,22.10488572,0,22.09841527,0,23.99987617,24.59238143,7.177215413,1,1,16.5,22.915,0,0,0,406148.8573,509017.7326
s-exist,s,exist, 09/14  18:00:00,20.375,0.525,36288.00769,0,0,0,5.124446378,0,3.92036725,0,4.340263531,0,3.028262956,0,0,0,4.280556256,0,3.028938571,0,0,51.20575239,0.656942378,41.83092394,0,24.91000041,21.24285933,0,21.24228064,0,23.99987737,24.43396885,6.794710712,1,1,16.5,22.915,0,0,0,406148.8573,440045.9709
s-exist,s,exist, 09/14  19:00:00,19.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.62062281,20.52846592,0,20.52829776,0,23.99989317,24.33418137,6.573665092,1,1,16.5,22.915,0,0,0,406148.8573,358484.6786
s-exist,s,exist, 09/14  20:00:00,18.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.3975663,19.80375264,0,19.8035878,0,23.99989448,24.26219492,6.443777921,1,1,16.5,22.915,0,0,0,406148.8573,309566.053
s-exist,s,exist, 09/14  21:00:00,16.75,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.2309891,18.73008466,0,18.72995087,0,23.99988248,24.19557526,6.308463356,1,1,16.5,22.915,0,0,0,406148.8573,258543.6331
s-exist,s,exist, 09/14  22:00:00,16,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.04981083,18.42436637,0,18.42429267,0,23.99987383,24.14693166,6.243475082,1,1,16.5,22.915,0,0,0,406148.8573,231223.8895
s-exist,s,exist, 09/14  23:00:00,16,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.82812286,18.241995,0,18.24188069,0,23.9998736,24.07704317,6.169487249,1,1,16.5,22.915,0,0,0,406148.8573,140546.3423
s-exist,s,exist, 09/14  24:00:00,16,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.64362974,18.24702996,0,18.24685405,0,24.00045559,24.00919409,6.108698983,1,1,16.5,22.915,0,0,0,406148.8573,78145.77733
s-exist,s,exist, 09/15  01:00:00,16,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.52978542,18.22351678,0,18.22333923,0,24.00047322,23.95647835,6.038963742,1,1,16.5,22.915,0,0,0,406148.8573,55360.64055
s-exist,s,exist, 09/15  02:00:00,14.75,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.43407174,17.46294308,0,17.46276223,0,23.97669194,23.87235084,5.905919166,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/15  03:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.2615728,17.19418314,0,17.19404839,0,23.74983267,23.68440683,5.555170817,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/15  04:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.07368324,17.13563593,0,17.13556869,0,23.62710156,23.5571767,5.391867614,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/15  05:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.91812601,16.96146537,0,16.96141935,0,23.50875289,23.43128129,5.254372161,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/15  06:00:00,14,0.975,28512.00604,18.7338618,67441.90248,0.241995729,24.29952036,18.55269791,5.36706964,0.237449891,23.61523307,18.20418941,5.020039649,8.842189588,31831.88252,0.245359955,24.34712827,18.81061762,5.145772798,9.891672213,35610.01997,40.09805739,0,32.4561801,0,22.81448716,17.043816,0,17.04871712,0,23.42545859,23.36865955,5.198911909,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/15  07:00:00,14,0.75,57024.01208,451.1840175,1624262.463,0.924051706,243.3008122,182.1295803,52.18663254,0.788500962,206.0264081,152.7044074,44.22871479,209.3498673,753659.5223,0.873771848,227.2054564,170.3443438,47.77039782,241.8341502,870602.9407,735.4002556,3.705509123,649.2036494,0,23.45947766,18.64078953,0,18.78948617,0,23.91354894,24.14899718,6.573916358,1,1,16.5,22.915,0,0,0,406148.8573,223130.4975
s-exist,s,exist, 09/15  08:00:00,15.875,0.42,72576.01538,831.847748,2994651.893,0.865273973,423.8944573,312.4900139,83.66991621,0.592580146,303.5346224,213.4182349,62.11363153,387.6480111,1395532.84,0.67708625,338.9243206,243.8334949,67.09441515,444.1997368,1599119.053,2130.261255,6.041349935,1902.510949,0,24.97553066,21.08521165,0,21.35540233,0,23.99827799,24.90202581,8.29993709,1,1,16.5,22.915,0,0,0,406148.8573,791532.8656
