Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 09/15  09:00:00,17.625,0.42,57024.01208,731.6356624,2633888.385,0.807010897,440.571214,267.4461251,131.4284878,0.430667885,271.9333563,143.7804648,85.85322603,351.8117318,1266522.234,0.470887197,289.1888634,157.5230882,89.38037597,379.8239306,1367366.15,2730.591888,9.67481261,2300.092366,0,26.20879486,21.6995412,0,21.82249634,0,23.99963703,25.09491679,8.430258135,1,1,16.5,22.915,0,0,0,406148.8573,832901.3233
s-exist,s,exist, 09/15  10:00:00,16.75,0.195,57024.01208,450.3815291,1621373.505,0.722824594,348.8435889,139.9233963,162.8259981,0.269053712,194.4691437,53.45832556,93.8497849,224.39023,807804.8282,0.27192678,195.4450846,54.14638923,94.16289968,225.991299,813568.6764,2675.001742,11.85067345,2166.483623,0,26.54454335,20.75821634,0,20.76510028,0,23.99982632,24.96051406,7.73580052,1,1,16.5,22.915,0,0,0,406148.8573,659102.8907
s-exist,s,exist, 09/15  11:00:00,16.625,0.195,36288.00769,241.2948076,868661.3075,0.580694571,251.0749525,51.67500256,155.8906945,0.080002812,133.5669212,7.554769419,81.20158255,120.6563887,434362.9993,0.080002812,133.557434,7.554769419,81.22287976,120.6384189,434298.3082,2324.168695,12.41063003,1851.152148,0,26.29105541,19.79883706,0,19.79862774,0,23.999917,24.79427007,7.15630406,1,1,16.5,22.915,0,0,0,406148.8573,490173.3178
s-exist,s,exist, 09/15  12:00:00,16.375,0.195,36288.00769,202.0871742,727513.8271,0.346511245,206.2518505,26.64739664,133.1910348,0,124.3597896,0,76.56247298,101.0535253,363792.6912,0,124.3489209,0,76.58434236,101.0336488,363721.1358,2081.826272,12.37438806,1666.424027,0,25.86653972,19.33046041,0,19.33026665,0,23.99993596,24.72937246,6.973706586,1,1,16.5,22.915,0,0,0,406148.8573,432004.1937
s-exist,s,exist, 09/15  13:00:00,16.625,0.195,36288.00769,198.7550462,715518.1663,0.279243169,176.6890831,18.35058887,112.1614454,0.035809836,124.9942714,2.910096795,74.23024898,102.7547021,369916.9275,0,119.8279995,0,72.15381698,96.0003441,345601.2387,1742.442189,11.87462199,1413.530365,0,25.48065755,19.44442869,0,19.41451103,0,23.99994114,24.70764458,6.9256182,1,1,16.5,22.915,0,0,0,406148.8573,420322.1018
s-exist,s,exist, 09/15  14:00:00,17.625,0.195,36288.00769,254.9600233,917856.0837,0.391126422,194.3927843,41.55225752,88.32984103,0.172750031,152.769367,17.82704914,66.77707895,137.7259683,495813.4858,0,126.7990357,0,60.78082883,117.234055,422042.598,1599.122679,10.93892638,1352.11296,0,25.34692757,20.25470665,0,20.14299502,0,23.99993621,24.7581766,7.062350401,1,1,16.5,22.915,0,0,0,406148.8573,473225.2688
s-exist,s,exist, 09/15  15:00:00,18.625,0.195,36288.00769,172.1305415,619669.9493,0.236645012,115.3700338,8.216008742,50.3604086,0.159413983,109.1845361,5.378143272,42.7017511,89.53784007,322336.2243,0,98.87767873,0,41.34603987,82.59270139,297333.725,1068.61666,8.797849087,934.3511271,0,25.29014829,20.653674,0,20.62117224,0,23.99993609,24.72248194,6.966819464,1,1,16.5,22.915,0,0,0,406148.8573,470211.4397
s-exist,s,exist, 09/15  16:00:00,19,0.3,36288.00769,123.4815734,444533.6642,0,87.1517318,0,46.727104,0,83.58118919,0,39.42892446,63.96703629,230281.3307,0,80.88323515,0,39.43099989,59.51453711,214252.3336,856.0811273,8.519188104,741.2972076,0,25.15994695,20.84360968,0,20.82551682,0,23.99992402,24.67273715,6.85390677,1,1,16.5,22.915,0,0,0,406148.8573,453482.8283
s-exist,s,exist, 09/15  17:00:00,18.375,0.525,36288.00769,30.32412807,109166.8611,0,55.3746472,0,35.250096,0,51.33912138,0,28.7031227,16.0555424,57799.95262,0,49.63248566,0,28.70655485,14.26858568,51366.90843,554.6034496,7.008685965,469.2638588,0,24.99476669,20.19096585,0,20.17957697,0,23.99987871,24.56609762,6.657349392,1,1,16.5,22.915,0,0,0,406148.8573,398418.7548
s-exist,s,exist, 09/15  18:00:00,18,0.525,36288.00769,0,0,0,4.051777989,0,2.958935806,0,3.671798516,0,2.437288245,0,0,0,3.573177866,0,2.437526313,0,0,44.82962901,0.421766958,36.96770901,0,24.69653036,19.52353994,0,19.52271783,0,23.99988209,24.39914509,6.362819357,1,1,16.5,22.915,0,0,0,406148.8573,334228.9606
s-exist,s,exist, 09/15  19:00:00,17.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.39853758,19.05344291,0,19.05329048,0,23.9998875,24.29842961,6.215211071,1,1,16.5,22.915,0,0,0,406148.8573,266269.6823
s-exist,s,exist, 09/15  20:00:00,16.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.18586644,18.56909849,0,18.56901394,0,23.99986982,24.22553789,6.173468276,1,1,16.5,22.915,0,0,0,406148.8573,222989.4522
s-exist,s,exist, 09/15  21:00:00,16,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.03649249,18.45701462,0,18.45697179,0,23.99986413,24.18476382,6.184513594,1,1,16.5,22.915,0,0,0,406148.8573,227277.5311
s-exist,s,exist, 09/15  22:00:00,16,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.92383395,18.47463452,0,18.4745911,0,23.99985954,24.15134143,6.18586647,1,1,16.5,22.915,0,0,0,406148.8573,231437.6619
s-exist,s,exist, 09/15  23:00:00,16,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.78619826,18.47743899,0,18.47739477,0,23.99986323,24.09124223,6.150350373,1,1,16.5,22.915,0,0,0,406148.8573,148830.5869
s-exist,s,exist, 09/15  24:00:00,15.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.63713055,17.95629715,0,17.95625469,0,24.00012761,24.00987597,6.095825835,1,1,16.5,22.915,0,0,0,406148.8573,58183.07034
s-exist,s,exist, 09/16  01:00:00,14.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.48569001,17.28904411,0,17.28891692,0,23.97423749,23.91655931,5.994877191,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/16  02:00:00,13.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.29063529,16.47796562,0,16.47779233,0,23.72697359,23.69670457,5.568317209,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/16  03:00:00,12.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.02322043,15.90515252,0,15.90499711,0,23.40695327,23.42318313,5.189539942,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/16  04:00:00,12.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.7543922,16.02413478,0,16.02405276,0,23.22272328,23.23947201,5.045863716,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/16  05:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.58154512,16.23380067,0,16.23375502,0,23.16063679,23.14275904,5.018402366,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/16  06:00:00,13,0.975,14256.00302,0,0,0.241995729,3.813500153,0.427727906,3.008824577,0.237449891,3.392610055,0.419693128,2.580667625,0,0,0.245359955,3.464163562,0.433674181,2.638602059,0,0,18.93089912,0,15.07061187,0,22.47136271,16.30951426,0,16.30996678,0,23.06820799,23.04064739,5.002113838,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/16  07:00:00,13,0.75,53136.01126,0,0,0.924051706,28.74064765,3.874661014,20.45353345,0.788500962,22.65184958,3.262020866,14.80253188,0,0,0.873771848,23.57303057,3.633717756,15.35615216,0,0,229.6454273,2.106770028,182.9981771,0,22.47460926,16.65985292,0,16.66710714,0,23.06660402,23.0577136,5.004920298,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/16  08:00:00,13,0.51,53136.01126,43.53725145,156734.1052,0.865273973,92.47724453,13.74943818,65.73205144,0.592580146,67.77206482,9.035868085,45.25078959,19.67591496,70833.29385,0.67708625,71.38405296,10.29539102,47.61483822,23.86133649,85900.81137,810.1998448,8.347916723,647.3266898,0,22.75752898,17.22182142,0,17.25058567,0,23.37275642,23.37207085,5.178792163,1,1,16.5,22.915,0,0,0,406148.8573,7822.938183
s-exist,s,exist, 09/16  09:00:00,13.625,0.51,72576.01538,265.1184617,954426.462,0.807010897,215.6217749,65.11325469,123.3023405,0.430667885,140.2379879,33.6953311,78.5047884,128.0877907,461116.0465,0.470887197,145.6483711,36.52799643,81.10218102,137.030671,493310.4155,1849.229423,10.83145466,1485.883343,0,23.52546233,18.44632005,0,18.48941955,0,23.91216894,24.02143033,6.184913508,1,1,16.5,22.915,0,0,0,406148.8573,137973.2484
s-exist,s,exist, 09/16  10:00:00,15.25,0.3,72576.01538,456.6849498,1644065.819,0.722824594,372.6787769,160.662768,162.8167216,0.269053712,201.4092892,57.87745427,93.30103764,227.7327121,819837.7636,0.27192678,202.1473685,58.34893243,93.59204067,228.9522377,824228.0558,2726.292346,11.85607267,2215.768098,0,24.58241184,19.43771252,0,19.4432746,0,23.99784395,24.43019327,6.977974053,1,1,16.5,22.915,0,0,0,406148.8573,347821.835
s-exist,s,exist, 09/16  11:00:00,16.625,0.3,53136.01126,363.6683726,1309206.141,0.580694571,409.2683619,194.9804306,146.5322871,0.080002812,170.9592689,28.95179809,73.26352133,181.8483737,654654.1453,0.080002812,170.9434779,28.95179809,73.27111007,181.8199989,654551.9961,2644.023666,12.33774535,2162.717705,0,25.31724335,19.69407512,0,19.69382416,0,23.99992551,24.53329045,6.990828181,1,1,16.5,22.915,0,0,0,406148.8573,377051.0493
s-exist,s,exist, 09/16  12:00:00,17,0.3,42768.00906,239.9719652,863899.0748,0.346511245,233.9790877,46.1376895,134.563948,0,130.3764567,0,75.74436191,119.9976902,431991.6847,0,130.3634456,0,75.76339693,119.974275,431907.3901,2181.345363,12.46151461,1754.256815,0,25.47583098,19.61163277,0,19.61142446,0,23.99995879,24.51864679,6.808768798,1,1,16.5,22.915,0,0,0,406148.8573,352346.2926
s-exist,s,exist, 09/16  13:00:00,17,0.3,42768.00906,157.1734644,565824.4717,0.279243169,142.6564348,3.943473098,105.3526893,0.035809836,104.6125451,0.298353388,69.6733924,79.3978194,285832.1498,0,103.5151451,0,68.9233015,77.77564497,279992.3219,1437.225184,11.33035042,1156.167183,0,25.22730838,19.52639744,0,19.52067403,0,23.99995279,24.48906767,6.659576166,1,1,16.5,22.915,0,0,0,406148.8573,326504.4068
s-exist,s,exist, 09/16  14:00:00,17,0.3,42768.00906,105.7040447,380534.5608,0.391126422,116.2536266,0.881055414,89.01799251,0.172750031,88.72765141,0.350453383,60.93015856,54.15770318,194967.7314,0,86.88012757,0,59.49533141,51.54634148,185566.8293,1107.63024,10.58668686,894.6711505,0,24.91454163,19.43775311,0,19.42721516,0,23.9999511,24.45092324,6.533898095,1,1,16.5,22.915,0,0,0,406148.8573,297885.07
s-exist,s,exist, 09/16  15:00:00,17,0.3,42768.00906,41.06375977,147829.5352,0.236645012,87.25790916,0.076965082,67.29837714,0.159413983,67.3542591,0.050065461,46.59629188,20.84029315,75025.05533,0,66.92842882,0,46.26378229,20.22346663,72804.47985,812.6566682,9.444183058,658.1851458,0,24.68718526,19.30655472,0,19.30362574,0,23.9999521,24.39338328,6.396575332,1,1,16.5,22.915,0,0,0,406148.8573,260528.6119
s-exist,s,exist, 09/16  16:00:00,16.375,0.3,42768.00906,3.179570523,11446.45388,0,72.36686972,0,55.65558775,0,55.84315202,0,38.43191237,1.590944649,5727.400737,0,55.82457741,0,38.44967493,1.588625874,5719.053146,663.9984958,8.598040459,538.2842789,0,24.51301014,18.79794991,0,18.79771822,0,23.99995237,24.33039442,6.272910876,1,1,16.5,22.915,0,0,0,406148.8573,205895.2048
s-exist,s,exist, 09/16  17:00:00,15.375,0.3,42768.00906,0,0,0,50.57698455,0,38.47982004,0,39.15846074,0,26.49242651,0,0,0,39.08438636,0,26.50484914,0,0,455.0581532,6.522590168,369.2671933,0,24.32286532,18.02393092,0,18.02334158,0,24.00002894,24.24285672,6.129640881,1,1,16.5,22.915,0,0,0,406148.8573,128148.6967
s-exist,s,exist, 09/16  18:00:00,14.375,0.51,42768.00906,0,0,0,4.043948289,0,3.143991948,0,3.086001342,0,2.144610762,0,0,0,3.081452035,0,2.145661513,0,0,34.02801267,0,27.61229008,0,24.01554072,17.11842968,0,17.11828376,0,24.00892417,24.09873053,5.93110045,1,1,16.5,22.915,0,0,0,406148.8573,53741.0512
s-exist,s,exist, 09/16  19:00:00,13.375,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.70704993,16.61494536,0,16.61487178,0,24.00493623,24.01141246,5.859521793,1,1,16.5,22.915,0,0,0,406148.8573,8940.894244
s-exist,s,exist, 09/16  20:00:00,13.625,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.50042805,16.98373106,0,16.98362656,0,24.00813939,23.97693371,5.880053528,1,1,16.5,22.915,0,0,0,406148.8573,34424.79592
s-exist,s,exist, 09/16  21:00:00,13.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.42142388,16.76966819,0,16.76958682,0,24.0006092,23.94334976,5.853553166,1,1,16.5,22.915,0,0,0,406148.8573,50418.57394
s-exist,s,exist, 09/16  22:00:00,12.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.34722213,16.17751991,0,16.17741752,0,23.95374775,23.86810574,5.736810199,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/16  23:00:00,12,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.131952,15.86753564,0,15.86736664,0,23.60501426,23.59778698,5.304167882,1,1,16.5,22.915,0,18070.77172,0,406148.8573,0
s-exist,s,exist, 09/16  24:00:00,12,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.83530311,15.94114545,0,15.94104045,0,23.26286484,23.31113877,5.047862173,1,1,16.5,22.915,0,13196.70937,0,406148.8573,0
s-exist,s,exist, 09/17  01:00:00,11.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.58621804,15.3718447,0,15.37170971,0,23.01871995,23.07009939,5.010904987,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/17  02:00:00,11,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.33524426,14.88798637,0,14.88780055,0,22.74854323,22.81458208,5.130647716,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/17  03:00:00,11.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.1066854,15.18332465,0,15.18313555,0,22.6225536,22.66287794,5.296318742,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/17  04:00:00,12.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.98459261,15.76313995,0,15.76295082,0,22.63273085,22.6168796,5.357935921,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/17  05:00:00,13.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.95729684,16.05327511,0,16.05310835,0,22.69179146,22.60805296,5.350517639,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/17  06:00:00,14.625,0.975,14256.00302,20.47231084,73700.31904,0.241995729,23.07522295,17.80417407,4.929515222,0.237449891,22.41804767,17.46972644,4.595986426,9.740613904,35066.21005,0.245359955,23.11343761,18.0516878,4.709670524,10.73169694,38634.10899,37.87629994,0,30.65937731,0,22.00392686,16.72189116,0,16.72621557,0,22.82850478,22.69217197,5.247097269,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/17  07:00:00,16.25,0.75,53136.01126,476.9947944,1717181.26,0.924051706,237.1084241,176.4909978,52.08040451,0.788500962,200.6446455,147.9063902,44.0952472,222.705896,801741.2255,0.873771848,221.3317845,165.0190742,47.67220938,254.2888985,915440.0344,704.0690269,3.55838129,620.5504802,0,22.76424212,19.2838603,0,19.42069932,0,23.59204517,23.65147668,5.45369958,1,1,16.5,22.915,0,0,0,406148.8573,99463.55964
s-exist,s,exist, 09/17  08:00:00,20.125,0.51,53136.01126,920.1881713,3312677.417,0.865273973,432.1098522,328.2249953,76.1374862,0.592580146,308.1926004,223.2932881,56.92039197,431.3794356,1552965.968,0.67708625,344.5349866,255.0476389,61.51390484,488.8087358,1759711.449,2035.973107,5.495637845,1840.384068,0,24.52794773,23.18378584,0,23.4349931,0,23.99417902,24.72195858,7.398598557,1,1,16.5,22.915,0,0,0,406148.8573,660526.1835
s-exist,s,exist, 09/17  09:00:00,23.25,0.51,72576.01538,982.1450142,3535722.051,0.807010897,524.8499576,389.2970568,88.17218267,0.430667885,314.7522851,207.1044001,59.93683161,473.6926244,1705293.448,0.470887197,336.2663924,226.2534207,62.30973297,508.4523898,1830428.603,2436.73814,7.221735165,2174.101636,0,26.1977861,25.67549437,0,25.82143042,0,23.99949727,25.19787178,8.597429022,1,1,16.5,22.915,0,0,0,406148.8573,1006076.85
s-exist,s,exist, 09/17  10:00:00,25.25,0.3,72576.01538,808.8085595,2911710.814,0.722824594,526.9169691,375.0554649,88.16115582,0.269053712,257.332494,139.6006002,53.64315407,403.0530658,1450991.037,0.27192678,258.9866759,141.0846164,53.82250764,405.7554936,1460719.777,2236.682083,8.667937931,1973.606223,0,27.05067042,26.68101853,0,26.69212884,0,23.99970914,25.26106145,8.686261869,1,1,16.5,22.915,0,0,0,406148.8573,1006800.857
s-exist,s,exist, 09/17  11:00:00,25.375,0.3,53136.01126,496.2156776,1786376.439,0.580694571,442.3270046,284.8122607,82.21252177,0.080002812,159.8990386,40.12563439,44.01483346,248.1177742,893223.9873,0.080002812,159.8886018,40.12563439,44.01519218,248.0979034,893152.4521,1813.396973,9.998738907,1562.348603,0,27.20605769,26.05363774,0,26.05339794,0,23.99983703,25.10871194,8.17055552,1,1,16.5,22.915,0,0,0,406148.8573,854720.5371
s-exist,s,exist, 09/17  12:00:00,23.75,0.3,42768.00906,342.4190211,1232708.476,0.346511245,290.6824619,143.4547184,66.47564349,0,121.1923624,0,39.93823383,171.2201139,616392.4099,0,121.1809065,0,39.93865414,171.1989072,616316.066,1553.096852,10.33387847,1327.803319,0,26.97015852,24.58002143,0,24.57977177,0,23.99987176,24.98430332,7.768976815,1,1,16.5,22.915,0,0,0,406148.8573,723590.7913
s-exist,s,exist, 09/17  13:00:00,24.875,0.3,42768.00906,371.5199431,1337471.795,0.279243169,215.7836998,80.50328979,57.18752996,0.035809836,130.4129705,9.49630533,40.88417326,192.4151846,692694.6645,0,119.018442,0,39.53075048,179.1047586,644777.1308,1408.753637,9.748491528,1223.419204,0,26.60990222,25.41525054,0,25.34727709,0,23.99986137,25.00840461,7.831583253,1,1,16.5,22.915,0,0,0,406148.8573,754051.829
s-exist,s,exist, 09/17  14:00:00,24.75,0.3,42768.00906,343.4352007,1236366.723,0.391126422,180.5192053,57.54551427,54.69486622,0.172750031,139.6040909,23.94647774,43.32733347,181.857888,654688.3967,0,109.3223174,0,39.71903068,161.5773127,581678.3258,1223.680287,9.051346339,1073.88585,0,26.36890483,25.34727232,0,25.21643316,0,23.9998673,25.01147688,7.841593388,1,1,16.5,22.915,0,0,0,406148.8573,752715.6954
s-exist,s,exist, 09/17  15:00:00,23.375,0.3,42768.00906,261.3145785,940732.4825,0.236645012,112.5844374,8.611230475,48.10884827,0.159413983,106.6091464,5.627430605,40.84766986,133.9724764,482300.915,0,96.20536316,0,39.63673783,127.3421021,458431.5674,1021.005287,8.564917175,895.9730978,0,26.16694137,24.20001998,0,24.16372888,0,23.99986668,24.94172715,7.631355713,1,1,16.5,22.915,0,0,0,406148.8573,686891.5451
s-exist,s,exist, 09/17  16:00:00,23,0.3,42768.00906,201.5891748,725721.0292,0,86.56578994,0,47.07032472,0,82.72767516,0,39.61414156,102.9391631,370580.987,0,80.1185901,0,39.61641936,98.65001172,355140.0422,846.5838929,8.539357279,732.1305431,0,25.88830479,23.77069154,0,23.75186059,0,23.99988631,24.87365227,7.456582239,1,1,16.5,22.915,0,0,0,406148.8573,644684.6863
s-exist,s,exist, 09/17  17:00:00,23.625,0.3,42768.00906,119.1835022,429060.608,0,57.66156446,0,37.61435813,0,52.53560593,0,30.13005155,60.87465249,219148.749,0,50.97968504,0,30.13460689,58.30884973,209911.859,576.7331462,7.34114002,485.1626915,0,25.62957772,23.96951775,0,23.95706805,0,23.99989535,24.79545186,7.199615218,1,1,16.5,22.915,0,0,0,406148.8573,602046.1647
s-exist,s,exist, 09/17  18:00:00,23.375,0.51,42768.00906,1.647475372,5930.911338,0,4.452025352,0,3.331788523,0,3.984615594,0,2.732621478,0.896804036,3228.494528,0,3.89713389,0,2.732910672,0.750671336,2702.41681,47.61432935,0.526366407,39.14190365,0,25.36492308,23.35582039,0,23.35485529,0,23.99987482,24.63964513,6.772659499,1,1,16.5,22.915,0,0,0,406148.8573,542267.2693
s-exist,s,exist, 09/17  19:00:00,23,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.13221291,23.03929859,0,23.03908259,0,23.99985873,24.55933215,6.588238454,1,1,16.5,22.915,0,0,0,406148.8573,506945.8016
s-exist,s,exist, 09/17  20:00:00,21.75,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.95786976,22.1777583,0,22.17756674,0,23.9997942,24.49019651,6.471599677,1,1,16.5,22.915,0,0,0,406148.8573,482408.9762
s-exist,s,exist, 09/17  21:00:00,21.625,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.8198718,22.08659871,0,22.0863985,0,23.99974932,24.45464965,6.421173102,1,1,16.5,22.915,0,0,0,406148.8573,488705.6018
s-exist,s,exist, 09/17  22:00:00,19.5,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.69781031,20.64542611,0,20.64524054,0,23.99979427,24.37797807,6.254403688,1,1,16.5,22.915,0,0,0,406148.8573,398410.612
s-exist,s,exist, 09/17  23:00:00,18.625,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.46011805,19.9859674,0,19.98578974,0,23.99987687,24.28444223,6.08818235,1,1,16.5,22.915,0,0,0,406148.8573,276433.6738
s-exist,s,exist, 09/17  24:00:00,18.375,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.20782354,19.88825456,0,19.88806232,0,23.99989552,24.20841278,5.967465617,1,1,16.5,22.915,0,0,0,406148.8573,207531.808
s-exist,s,exist, 09/18  01:00:00,18.625,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.04401328,19.94844523,0,19.9482619,0,23.99989604,24.15513373,5.92323326,1,1,16.5,22.915,0,0,0,406148.8573,206953.0988
s-exist,s,exist, 09/18  02:00:00,18.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.93930897,19.8038205,0,19.80362814,0,23.99992132,24.10749218,5.847506627,1,1,16.5,22.915,0,0,0,406148.8573,179753.6466
s-exist,s,exist, 09/18  03:00:00,16.75,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.83204098,18.71494482,0,18.7147609,0,24.00023043,24.02958732,5.734449276,1,1,16.5,22.915,0,0,0,406148.8573,100253.8651
s-exist,s,exist, 09/18  04:00:00,16,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.66553132,18.25861606,0,18.25842959,0,24.00030808,23.96409548,5.696531559,1,1,16.5,22.915,0,0,0,406148.8573,53423.67138
s-exist,s,exist, 09/18  05:00:00,14.75,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.49628247,17.54177947,0,17.54158518,0,23.96234686,23.87315981,5.580507561,1,1,16.5,22.915,0,0,0,406148.8573,6457.180034
s-exist,s,exist, 09/18  06:00:00,15.25,0.975,28512.00604,0,0,0,1.648663197,0,1.395106906,0,1.401009596,0,1.137102201,0,0,0,1.400898577,0,1.137236052,0,0,0,0,0,0,23.32512674,17.81377256,0,17.81357664,0,23.91085528,23.80190723,5.481749549,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/18  07:00:00,16.625,0.75,57024.01208,681.6746237,2454028.645,0.949531756,280.7207904,222.1183555,51.44436289,0.886234533,258.4603544,204.6121955,46.5881509,334.0845032,1202704.211,0.914338867,266.7316759,211.7318395,47.74223994,347.5901205,1251324.434,838.0684277,1.876978355,760.9919885,0,24.02186804,20.96415915,0,21.02996782,0,23.99989192,24.52065355,6.864228228,1,1,16.5,22.915,0,0,0,406148.8573,441660.1845
s-exist,s,exist, 09/18  08:00:00,18.25,0.42,72576.01538,1195.162661,4302585.58,0.893796497,504.6741629,402.2543941,74.70368774,0.707176603,405.6519337,316.8266292,60.88599953,585.4000802,2107440.289,0.736946025,420.3435724,330.0274524,62.38209583,609.7625809,2195145.291,2893.842142,5.218867556,2643.626982,0,25.87686487,23.29754194,0,23.41039933,0,23.99948031,25.37758266,9.166510751,0.5,1,16.5,22.915,0,0,0,406148.8573,1056097.85
s-exist,s,exist, 09/18  09:00:00,20,0.42,57024.01208,1268.122962,4565242.664,0.835718242,603.3092105,467.3884795,88.62737587,0.559568335,426.7598922,312.4931525,66.65160019,630.4471586,2269609.771,0.566760885,431.089421,316.4173321,67.06456166,637.6758036,2295632.893,3339.312678,7.40008193,3001.813992,0,27.39499806,24.50767257,0,24.5386487,0,23.9994655,25.77631851,10.38303524,0,1,16.5,22.915,0,0,0,406148.8573,1231379.695
s-exist,s,exist, 09/18  10:00:00,21.475,0.195,57024.01208,1114.281383,4011412.978,0.752703863,595.3606012,438.5455711,93.79240823,0.419070585,373.3272411,244.2633853,65.63349049,557.1493569,2005737.685,0.419070585,373.3182882,244.2633853,65.6341833,557.1320259,2005675.293,3155.144762,9.167466313,2812.152538,0,27.9987346,25.17385498,0,25.17362033,0,23.99969342,25.80364192,10.36679812,0,1,16.5,22.915,0,0,0,406148.8573,1214325.261
s-exist,s,exist, 09/18  11:00:00,22,0.195,36288.00769,803.6615521,2893181.588,0.655945014,524.7200896,358.0441915,92.41717747,0.265430259,279.4252371,145.4103027,59.26588649,401.8409393,1446627.382,0.265430259,279.4144528,145.4103027,59.26670158,401.8206128,1446554.206,2656.395617,10.44848732,2333.779217,0,28.018755,24.82213374,0,24.82188227,0,23.99984362,25.65069556,9.741792503,0,1,16.5,22.915,0,0,0,406148.8573,1086907.306
s-exist,s,exist, 09/18  12:00:00,22.625,0.195,36288.00769,434.8531809,1565471.451,0.643817089,469.8743554,307.3842509,81.90486028,0.08022319,164.7386279,39.7201067,43.94564989,219.2231742,789203.4271,0.074329303,161.8360248,37.13752389,43.63716513,215.6300067,776268.0243,1907.32748,10.66872038,1649.513026,0,27.67502539,24.32608737,0,24.31034993,0,23.9998832,25.39864615,8.823720553,0.5,1,16.5,22.915,0,0,0,406148.8573,923833.9536
s-exist,s,exist, 09/18  13:00:00,25.5,0.195,36288.00769,418.2801745,1505808.628,0.469271722,315.0995903,168.0331386,67.48533029,0.106446415,160.7857566,35.75079163,44.94708944,235.4018016,847446.4856,0,120.6667308,0,40.59084329,182.8783729,658362.1425,1587.427847,10.36492025,1371.733602,0,27.35448341,26.18668341,0,25.93983293,0,23.99988926,25.35253553,8.693743041,1,1,16.5,22.915,0,0,0,406148.8573,926992.8479
s-exist,s,exist, 09/18  14:00:00,27.625,0.195,36288.00769,449.0877955,1616716.064,0.461690886,224.909171,92.06035369,61.82916779,0.297040876,180.4023819,57.46182389,50.22066373,252.8333139,910199.9301,0.000103939,114.7537659,0.015057047,43.33106168,196.2544816,706516.1338,1417.346285,9.730294872,1237.669412,0,27.1489141,27.71258304,0,27.38740996,0,23.99989479,25.38165177,8.887170894,1,1,16.5,22.915,0,0,0,406148.8573,1010842.128
s-exist,s,exist, 09/18  15:00:00,26.75,0.195,36288.00769,328.600233,1182960.839,0.435643723,139.3813686,29.74261046,51.04085124,0.365607424,128.4709899,24.67103407,43.5801867,165.3800251,595368.0902,0.027635369,101.3284869,1.396240362,41.39641236,163.2202079,587592.7485,1148.881343,9.261110644,1000.247806,0,26.89041872,26.71061844,0,26.66919797,0,23.99990952,25.28453353,8.651806009,1,1,16.5,22.915,0,0,0,406148.8573,944753.6682
s-exist,s,exist, 09/18  16:00:00,24.75,0.3,36288.00769,227.1105627,817598.0258,0,86.7520064,0,45.15377543,0,82.11881493,0,38.12479092,114.7063647,412942.9128,0,80.71969312,0,38.12675443,112.4041981,404655.1131,888.2271489,8.804828442,766.5056052,0,26.51400527,25.11139782,0,25.1020217,0,23.99987198,25.14337815,8.219053782,1,1,16.5,22.915,0,0,0,406148.8573,823028.4744
s-exist,s,exist, 09/18  17:00:00,22.75,0.525,36288.00769,89.89034438,323605.2398,0,55.19273201,0,34.8202634,0,50.65488164,0,28.28670643,46.02846833,165702.486,0,49.33890277,0,28.29021577,43.86187605,157902.7538,583.7971273,7.418946871,491.6052123,0,26.07888911,23.44386672,0,23.43437717,0,23.99982229,24.97000655,7.72774852,1,1,16.5,22.915,0,0,0,406148.8573,713446.768
s-exist,s,exist, 09/18  18:00:00,20.125,0.525,36288.00769,0,0,0,3.911835558,0,2.934221999,0,3.479694728,0,2.412238791,0,0,0,3.417796788,0,2.412483282,0,0,34.45286761,0.058094084,28.35482069,0,25.58213402,21.2291038,0,21.2284926,0,23.99981572,24.72700816,7.088425661,1,1,16.5,22.915,0,0,0,406148.8573,569469.6644
s-exist,s,exist, 09/18  19:00:00,17.75,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.08359964,19.60953807,0,19.60936659,0,23.99984962,24.5563681,6.720042096,1,1,16.5,22.915,0,0,0,406148.8573,424799.6721
s-exist,s,exist, 09/18  20:00:00,16.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.68400354,18.81635645,0,18.81617413,0,23.99983989,24.44156792,6.538587773,1,1,16.5,22.915,0,0,0,406148.8573,344979.1069
s-exist,s,exist, 09/18  21:00:00,16.625,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.43108726,19.00247015,0,19.0022798,0,23.99984236,24.38509448,6.473122987,1,1,16.5,22.915,0,0,0,406148.8573,350411.6627
s-exist,s,exist, 09/18  22:00:00,16.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.28868539,18.8151794,0,18.81498674,0,23.99984378,24.3288857,6.342176611,1,1,16.5,22.915,0,0,0,406148.8573,326932.6247
s-exist,s,exist, 09/18  23:00:00,15.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.10760696,17.96620171,0,17.96602251,0,23.99986074,24.22426545,6.136614708,1,1,16.5,22.915,0,0,0,406148.8573,187892.4546
s-exist,s,exist, 09/18  24:00:00,16.25,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.88142158,18.35273224,0,18.35256512,0,23.99987257,24.15200228,6.059331424,1,1,16.5,22.915,0,0,0,406148.8573,146579.5214
s-exist,s,exist, 09/19  01:00:00,17,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.75909973,18.83329006,0,18.83311904,0,23.99990086,24.10836381,6.038030231,1,1,16.5,22.915,0,0,0,406148.8573,148935.4306
s-exist,s,exist, 09/19  02:00:00,16.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.70425933,18.41815374,0,18.41797824,0,24.0001578,24.04747566,5.934891129,1,1,16.5,22.915,0,0,0,406148.8573,101013.1907
s-exist,s,exist, 09/19  03:00:00,14.75,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.59944021,17.33011972,0,17.32994757,0,24.00556335,23.96452906,5.800065425,1,1,16.5,22.915,0,0,0,406148.8573,12560.02139
s-exist,s,exist, 09/19  04:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.40670417,16.95378288,0,16.95359854,0,23.84991099,23.80787612,5.527414822,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/19  05:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.20866927,17.03128127,0,17.0310922,0,23.7387967,23.68789983,5.366549956,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/19  06:00:00,14,0.975,28512.00604,0,0,0,1.513592147,0,1.282084229,0,1.289319998,0,1.048361073,0,0,0,1.289213371,0,1.048478022,0,0,0,0,0,0,23.06865503,17.00168687,0,17.00149878,0,23.63975136,23.58082639,5.284832808,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/19  07:00:00,14.625,0.75,57024.01208,636.8317283,2292594.222,0.949531756,280.7532803,224.1527889,49.6109372,0.886234533,258.5321799,206.6192275,44.82551265,311.6557246,1121960.609,0.914338867,266.8224469,213.7803659,45.95695692,325.1760037,1170633.613,820.2456344,1.839603562,745.0212771,0,23.74344327,19.34244202,0,19.40538264,0,23.93149208,24.36575765,6.73810934,1,1,16.5,22.915,0,0,0,406148.8573,338194.9897
s-exist,s,exist, 09/19  08:00:00,16.875,0.42,72576.01538,1161.076319,4179874.748,0.893796497,499.5275382,393.1009096,79.2213614,0.707176603,401.29101,309.620278,64.23526535,568.4232526,2046323.709,0.736946025,415.8720036,322.5201016,65.92188101,592.6530662,2133551.038,2846.25357,5.626326907,2579.838788,0,25.56699977,22.48649307,0,22.59877878,0,23.99824991,25.28767301,9.155657307,0.75,1,16.5,22.915,0,0,0,406148.8573,1024652.68
s-exist,s,exist, 09/19  09:00:00,18.625,0.42,57024.01208,1228.690616,4423286.217,0.835718242,594.8565523,450.1744254,98.23175722,0.559568335,421.2267215,301.2841888,73.13347482,610.7636488,2198749.136,0.566760885,425.4960873,305.1247676,73.57074711,617.926967,2224537.081,3447.043815,8.064712336,3056.876416,0,27.18678805,23.5930708,0,23.6256676,0,23.99942025,25.690405,10.29536254,0,1,16.5,22.915,0,0,0,406148.8573,1215286.198
s-exist,s,exist, 09/19  10:00:00,19.625,0.195,57024.01208,1044.340037,3759624.134,0.752703863,576.6969514,399.5317275,116.3100185,0.419070585,363.7924981,222.2753436,80.14484399,522.1798412,1879847.428,0.419070585,363.7817304,222.2753436,80.14630915,522.1601961,1879776.706,3449.20806,10.47591572,2991.740362,0,27.82961144,23.63501689,0,23.63479842,0,23.99966338,25.69100322,10.09888065,0,1,16.5,22.915,0,0,0,406148.8573,1168610.381
s-exist,s,exist, 09/19  11:00:00,23.125,0.195,36288.00769,826.1520176,2974147.263,0.655945014,523.8125414,356.9220179,93.05304764,0.265430259,278.8849779,144.9497918,59.60603271,413.0861971,1487110.31,0.265430259,278.8742157,144.9497918,59.60690187,413.0658205,1487036.954,2654.037437,10.47557166,2329.977175,0,27.77579781,25.53789314,0,25.5376457,0,23.99981349,25.62551124,9.790158674,0,1,16.5,22.915,0,0,0,406148.8573,1094696.171
s-exist,s,exist, 09/19  12:00:00,24.375,0.195,36288.00769,476.5445151,1715560.254,0.643817089,466.0829931,297.7084892,88.98722701,0.08022319,166.0705645,38.58409453,47.55913556,240.0583766,864210.1557,0.074329303,163.2319187,36.09235073,47.22500938,236.4861385,851350.0985,1993.291573,11.04283008,1710.819614,0,27.58456616,25.58676818,0,25.5692861,0,23.99988418,25.41518387,9.058267689,0.5,1,16.5,22.915,0,0,0,406148.8573,968671.9876
s-exist,s,exist, 09/19  13:00:00,26.5,0.195,36288.00769,444.4145059,1599892.221,0.469271722,313.6289918,163.1623865,72.04698089,0.106446415,161.5179226,34.90377803,47.64838693,248.1602496,893376.8987,0,122.0152624,0,43.06242429,196.2542563,706515.3227,1639.996937,10.62416954,1409.557148,0,27.43423009,26.90506793,0,26.66196407,0,23.99989495,25.36785997,9.007505637,1,1,16.5,22.915,0,0,0,406148.8573,991303.0063
s-exist,s,exist, 09/19  14:00:00,28,0.195,36288.00769,449.9274016,1619738.646,0.461690886,222.9871001,93.81496588,58.3002351,0.297040876,178.746765,58.67090528,47.51939464,253.4120924,912283.5325,0.000103939,112.0977761,0.015659329,40.86395646,196.5153092,707455.1132,1374.317009,9.497627132,1204.442909,0,27.23889375,27.96399594,0,27.64679694,0,23.9998824,25.38126996,9.09231217,1,1,16.5,22.915,0,0,0,406148.8573,1042581.908
s-exist,s,exist, 09/19  15:00:00,26.75,0.195,36288.00769,321.4547317,1157237.034,0.435643723,138.1773608,31.42046325,47.60717821,0.365607424,127.5746663,26.06348984,40.746539,161.5754829,581671.7384,0.027635369,99.24740165,1.474058114,38.76044506,159.8792488,575565.2958,1082.07242,8.810108155,949.1332094,0,26.90835599,26.68936455,0,26.64846242,0,23.99988063,25.27094032,8.656844429,1,1,16.5,22.915,0,0,0,406148.8573,937622.5177
s-exist,s,exist, 09/19  16:00:00,25.375,0.3,36288.00769,240.5091979,865833.1125,0,87.14877542,0,46.07927382,0,82.21746412,0,38.7994258,121.3790622,436964.624,0,80.8531586,0,38.80162096,119.1301357,428868.4885,886.5156491,8.835271228,764.310198,0,26.50931934,25.53649263,0,25.52731431,0,23.99987552,25.14715172,8.217553369,1,1,16.5,22.915,0,0,0,406148.8573,830650.9431
s-exist,s,exist, 09/19  17:00:00,23.75,0.525,36288.00769,110.018475,396066.5099,0,55.83296328,0,35.8762652,0,50.90756925,0,29.03873759,56.03177917,201714.405,0,49.66715554,0,29.04254304,53.9866958,194352.1049,584.5863522,7.466276934,491.2358379,0,26.1147533,24.14392179,0,24.13477072,0,23.99981741,24.98988744,7.674501641,1,1,16.5,22.915,0,0,0,406148.8573,717348.1943
s-exist,s,exist, 09/19  18:00:00,22.375,0.525,36288.00769,0,0,0,4.00643808,0,3.033569378,0,3.548928339,0,2.489961575,0,0,0,3.491402041,0,2.490221426,0,0,34.63894576,0.073046193,28.46874505,0,25.67718348,22.77280437,0,22.77217409,0,23.99980605,24.78084507,7.094392785,1,1,16.5,22.915,0,0,0,406148.8573,615803.3716
s-exist,s,exist, 09/19  19:00:00,20.125,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.26492763,21.25723015,0,21.25703823,0,23.99982906,24.62746044,6.78432594,1,1,16.5,22.915,0,0,0,406148.8573,501566.6259
s-exist,s,exist, 09/19  20:00:00,19,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.92913754,20.53681012,0,20.5366144,0,23.99981669,24.52400365,6.654542515,1,1,16.5,22.915,0,0,0,406148.8573,445064.2124
s-exist,s,exist, 09/19  21:00:00,18.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.70402703,20.11344308,0,20.11324694,0,23.99981291,24.45639178,6.568833964,1,1,16.5,22.915,0,0,0,406148.8573,425836.7105
s-exist,s,exist, 09/19  22:00:00,17.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.53381072,19.46550332,0,19.46531137,0,23.9997987,24.38417501,6.445624215,1,1,16.5,22.915,0,0,0,406148.8573,380506.7268
s-exist,s,exist, 09/19  23:00:00,16.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.30670884,18.78370697,0,18.78351696,0,23.99982444,24.28330767,6.312048399,1,1,16.5,22.915,0,0,0,406148.8573,252101.3578
s-exist,s,exist, 09/19  24:00:00,16,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.05505134,18.49075338,0,18.4905629,0,23.99986223,24.19005561,6.190490111,1,1,16.5,22.915,0,0,0,406148.8573,164335.7379
s-exist,s,exist, 09/20  01:00:00,16,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.85296312,18.44900617,0,18.44881568,0,23.99988597,24.12114291,6.121731217,1,1,16.5,22.915,0,0,0,406148.8573,129624.7951
s-exist,s,exist, 09/20  02:00:00,16,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.71711767,18.41612515,0,18.41593466,0,23.99990431,24.0638415,6.072000443,1,1,16.5,22.915,0,0,0,406148.8573,102299.991
s-exist,s,exist, 09/20  03:00:00,14.75,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.60283299,17.61003203,0,17.60984308,0,24.00057904,23.98677658,5.979868554,1,1,16.5,22.915,0,0,0,406148.8573,26141.39556
s-exist,s,exist, 09/20  04:00:00,14.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.45190927,17.31276106,0,17.31258336,0,23.95700831,23.89639644,5.8381677,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/20  05:00:00,15,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.32075806,17.43321775,0,17.43304482,0,23.95018847,23.84423523,5.755959271,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/20  06:00:00,13.75,0.975,28512.00604,0,0,0,1.630405141,0,1.376848851,0,1.375017905,0,1.11111051,0,0,0,1.374925047,0,1.111262522,0,0,0,0,0,0,23.21304907,16.77354223,0,16.77335943,0,23.74439265,23.67009354,5.444296234,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/20  07:00:00,14.25,0.75,57024.01208,523.4939754,1884578.311,0.949531756,242.3063714,178.7904377,56.94889537,0.886234533,223.0040828,165.1305056,51.18165055,256.0639211,921830.1158,0.914338867,229.9483224,170.7843916,52.47495854,267.4300543,962748.1956,764.4720773,2.654968003,670.1302422,0,23.74754885,19.14854898,0,19.20358358,0,23.93628857,24.31936699,6.633441861,1,1,16.5,22.915,0,0,0,406148.8573,288350.6891
s-exist,s,exist, 09/20  08:00:00,16.875,0.42,72576.01538,930.4174474,3349502.811,0.893796497,414.4976812,292.429881,97.6329971,0.707176603,332.6504509,229.9809827,77.88992829,455.6414235,1640309.125,0.736946025,344.1679353,239.5216017,79.87494887,474.7760239,1709193.686,2719.294333,7.610396963,2357.810527,0,25.30759954,21.74116066,0,21.82701874,0,23.99844063,25.07958253,8.467607945,1,1,16.5,22.915,0,0,0,406148.8573,870347.2458
s-exist,s,exist, 09/20  09:00:00,18,0.42,57024.01208,1138.496004,4098585.615,0.835718242,559.6075351,393.2219742,122.0179563,0.559568335,397.5900617,262.5678241,90.1854579,566.0529474,2037790.61,0.566760885,401.4164369,265.7967375,90.79401868,572.4430568,2060795.004,3665.507883,9.449128287,3150.728934,0,26.75367378,22.81898243,0,22.84518296,0,23.99950525,25.52741088,9.719865996,0,1,16.5,22.915,0,0,0,406148.8573,1102953.483
s-exist,s,exist, 09/20  10:00:00,19.875,0.195,57024.01208,1041.351663,3748865.988,0.752703863,571.9572955,394.1544213,117.8779302,0.419070585,360.6061778,219.3643064,80.80072249,520.6860592,1874469.813,0.419070585,360.5951159,219.3643064,80.80187216,520.665604,1874396.175,3445.446525,10.58648253,2980.962678,0,27.4699962,23.76807461,0,23.76783261,0,23.99966579,25.6260251,9.912836994,0,1,16.5,22.915,0,0,0,406148.8573,1136498.644
s-exist,s,exist, 09/20  11:00:00,19.75,0.195,36288.00769,748.4726174,2694501.423,0.655945014,514.147022,331.8029167,110.8817964,0.265430259,275.9101049,134.8019312,69.06215263,374.2484028,1347294.25,0.265430259,275.8967975,134.8019312,69.06265376,374.2242146,1347207.173,2915.90267,11.5009315,2506.605982,0,27.55825468,23.03937378,0,23.03912253,0,23.99981625,25.49798638,9.348605834,0.25,1,16.5,22.915,0,0,0,406148.8573,1008759.923
s-exist,s,exist, 09/20  12:00:00,20.25,0.195,36288.00769,398.0776795,1433079.646,0.643817089,460.065814,279.7048208,103.1104791,0.08022319,167.0231007,36.20889847,52.9360962,200.8089915,722912.3695,0.074329303,164.2348527,33.86504665,52.50654657,197.2686879,710167.2765,2204.550654,11.78493519,1863.074051,0,27.23165718,22.55673374,0,22.54048681,0,23.99986712,25.26204578,8.493765363,1,1,16.5,22.915,0,0,0,406148.8573,841707.6754
s-exist,s,exist, 09/20  13:00:00,22.25,0.195,36288.00769,365.9629606,1317466.658,0.469271722,311.778422,151.6801988,84.16601599,0.106446415,162.9116257,32.16177653,54.16484731,208.2532121,749711.5637,0,124.6537711,0,48.08421194,157.7097485,567755.0946,1844.998113,11.45179179,1560.102347,0,26.93630436,23.87966468,0,23.63073273,0,23.99989043,25.20712426,8.381692288,1,1,16.5,22.915,0,0,0,406148.8573,815029.1166
s-exist,s,exist, 09/20  14:00:00,23.625,0.195,36288.00769,374.2972392,1347470.061,0.461690886,222.6799766,81.62767765,73.92476097,0.297040876,179.2703875,50.98790716,59.46343404,214.8978589,773632.2919,0.000103939,117.5414828,0.0135222,49.86700523,159.3993804,573837.7694,1579.67611,10.66570674,1354.034829,0,26.73349902,24.88657528,0,24.56311699,0,23.99988806,25.21598852,8.485200908,1,1,16.5,22.915,0,0,0,406148.8573,839179.9179
s-exist,s,exist, 09/20  15:00:00,24,0.195,36288.00769,279.4371739,1005973.826,0.435643723,140.204495,27.06119519,57.98986593,0.365607424,128.2521104,22.44618299,49.08124836,141.3950581,509022.2093,0.027635369,102.6787068,1.26731241,46.18377134,138.0421158,496951.6168,1195.406281,9.715205933,1030.993666,0,26.47002154,24.75503098,0,24.7105026,0,23.99989264,25.1416763,8.278784429,1,1,16.5,22.915,0,0,0,406148.8573,802588.5887
s-exist,s,exist, 09/20  16:00:00,23.375,0.3,36288.00769,211.6481176,761933.2232,0,92.98841885,0,53.90577524,0,85.01227981,0,43.77117653,106.758688,384331.2769,0,83.87090375,0,43.77664507,104.8894295,377601.9464,968.3244456,9.511044495,823.1914498,0,26.17958203,24.10476509,0,24.09698131,0,23.99987685,25.04294201,7.969136074,1,1,16.5,22.915,0,0,0,406148.8573,746029.9396
s-exist,s,exist, 09/20  17:00:00,22.375,0.525,36288.00769,90.80739734,326906.6304,0,59.15965628,0,39.52211955,0,52.77692274,0,31.39990004,46.27429327,166587.4558,0,51.71629731,0,31.40514942,44.53310408,160319.1747,632.4632027,8.016462966,526.6080071,0,25.84487361,23.11168639,0,23.10461878,0,23.99982886,24.90109611,7.581223432,1,1,16.5,22.915,0,0,0,406148.8573,670822.1792
s-exist,s,exist, 09/20  18:00:00,19.5,0.525,36288.00769,0,0,0,4.176172996,0,3.15766044,0,3.538766603,0,2.439392189,0,0,0,3.490181399,0,2.439935867,0,0,33.98025908,0.063529267,27.80995815,0,25.41142737,20.72651594,0,20.7260334,0,23.99982787,24.65999992,6.960310787,1,1,16.5,22.915,0,0,0,406148.8573,518988.4479
s-exist,s,exist, 09/20  19:00:00,17.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.93495715,19.23924411,0,19.23908242,0,23.99986079,24.49565699,6.61701052,1,1,16.5,22.915,0,0,0,406148.8573,380137.5391
s-exist,s,exist, 09/20  20:00:00,16.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.55279784,18.40775561,0,18.40760622,0,23.99984961,24.38418653,6.452086779,1,1,16.5,22.915,0,0,0,406148.8573,309283.8931
s-exist,s,exist, 09/20  21:00:00,16,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.30974527,18.39249157,0,18.39240788,0,23.99984231,24.3231784,6.404592967,1,1,16.5,22.915,0,0,0,406148.8573,300001.1156
s-exist,s,exist, 09/20  22:00:00,16,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.15844607,18.58252615,0,18.58248172,0,23.9998334,24.27971466,6.377306169,1,1,16.5,22.915,0,0,0,406148.8573,297925.827
s-exist,s,exist, 09/20  23:00:00,16,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.99358951,18.5025836,0,18.5025399,0,23.99983851,24.20513431,6.301701008,1,1,16.5,22.915,0,0,0,406148.8573,206278.2642
s-exist,s,exist, 09/20  24:00:00,16,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.82255243,18.32820804,0,18.32816696,0,23.99986324,24.12515623,6.236472736,1,1,16.5,22.915,0,0,0,406148.8573,135298.3033
s-exist,s,exist, 09/21  01:00:00,16,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.6933587,18.31917211,0,18.31913057,0,23.99988855,24.06396774,6.209110312,1,1,16.5,22.915,0,0,0,406148.8573,105021.5705
s-exist,s,exist, 09/21  02:00:00,16,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.601261,18.47115312,0,18.4711079,0,24.00000876,24.0183343,6.196939145,1,1,16.5,22.915,0,0,0,406148.8573,86138.87381
s-exist,s,exist, 09/21  03:00:00,16,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.5315191,18.68156873,0,18.68151862,0,24.00054914,23.9816938,6.188126174,1,1,16.5,22.915,0,0,0,406148.8573,73232.10827
s-exist,s,exist, 09/21  04:00:00,16,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.4768639,18.76879987,0,18.76874752,0,24.00056078,23.94695963,6.17135981,1,1,16.5,22.915,0,0,0,406148.8573,61850.15753
s-exist,s,exist, 09/21  05:00:00,16,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.42309167,18.58328648,0,18.58323765,0,24.00048303,23.90490342,6.133831625,1,1,16.5,22.915,0,0,0,406148.8573,46380.11566
s-exist,s,exist, 09/21  06:00:00,16,0.975,28512.00604,0,0,0,1.201288557,0,0.925683893,0,0.919238137,0,0.632382273,0,0,0,0.919279652,0,0.63268995,0,0,0,0,0,0,23.37199888,18.63148378,0,18.63143399,0,24.00043476,23.87414324,6.113546583,1,1,16.5,22.915,0,0,0,406148.8573,40338.0969
s-exist,s,exist, 09/21  07:00:00,16,0.75,57024.01208,0,0,0.949531756,22.20077845,1.830997764,16.67646164,0.886234533,17.703326,1.623668456,12.23782266,0,0,0.914338867,17.91893911,1.693600552,12.38701702,0,0,157.1772189,1.493391609,124.9122579,0,23.4377538,18.65574653,0,18.65853492,0,24.00007889,23.9190623,6.18681621,1,1,16.5,22.915,0,0,0,406148.8573,117511.7377
s-exist,s,exist, 09/21  08:00:00,16.625,0.42,72576.01538,41.53183308,149514.5991,0.893796497,75.25488936,8.910863712,54.76532227,0.707176603,58.4642414,7.033858564,39.39848112,20.22645994,72815.25578,0.736946025,59.32803122,7.329154456,39.97769609,21.30537314,76699.34329,749.0705336,8.307392644,593.0926969,0,23.72151517,19.54990566,0,19.55641573,0,24.00001478,24.09651681,6.446089837,1,1,16.5,22.915,0,0,0,406148.8573,242546.1
s-exist,s,exist, 09/21  09:00:00,17,0.42,57024.01208,133.3871832,480193.8596,0.835718242,117.0004536,13.26131776,85.07555837,0.559568335,86.35866843,8.675757724,58.30443199,66.49364638,239377.127,0.566760885,86.59739522,8.748496818,58.48733168,66.89353684,240816.7326,1301.083728,10.51939787,1026.609522,0,24.07450728,20.00751651,0,20.00934355,0,24.00001951,24.22273974,6.570300767,1,1,16.5,22.915,0,0,0,406148.8573,228058.45
s-exist,s,exist, 09/21  10:00:00,17.625,0.195,57024.01208,318.0312362,1144912.45,0.752703863,200.9994022,36.93290892,134.015145,0.419070585,139.325345,20.39097406,87.83868635,159.0181871,572465.4737,0.419070585,139.3227542,20.39097406,87.8608008,159.0130491,572446.9766,2077.45943,11.88078875,1651.210938,0,24.59378475,20.99917368,0,20.9991003,0,24.00001208,24.45057407,6.916107902,1,1,16.5,22.915,0,0,0,406148.8573,357787.2874
s-exist,s,exist, 09/21  11:00:00,18.625,0.195,36288.00769,397.7249063,1431809.663,0.655945014,266.318867,74.89748635,148.789276,0.265430259,162.3745973,28.05888716,90.48962822,198.8687858,715927.6288,0.265430259,162.367364,28.05888716,90.51064012,198.8561205,715882.0337,2591.348944,12.78627165,2074.208411,0,25.12906755,21.56935318,0,21.56925608,0,23.9999856,24.6153994,7.129842728,1,1,16.5,22.915,0,0,0,406148.8573,442596.3813
s-exist,s,exist, 09/21  12:00:00,20.25,0.195,36288.00769,431.0805963,1551890.147,0.643817089,416.5156709,193.065956,153.9264736,0.08022319,170.2472547,22.93170275,76.70566971,217.1936795,781897.246,0.074329303,167.7994445,21.05954207,76.1557262,213.8869168,769992.9005,2736.852729,13.12805738,2232.854629,0,25.60162472,22.39434859,0,22.38008286,0,23.99993895,24.7618797,7.337400853,1,1,16.5,22.915,0,0,0,406148.8573,555194.4352
s-exist,s,exist, 09/21  13:00:00,21.625,0.195,36288.00769,384.2465614,1383287.621,0.469271722,308.4008928,137.2673777,97.5728436,0.106446415,165.7796355,29.60858508,61.82662034,216.3027922,778690.052,0,129.3410501,0,55.01516092,167.9437692,604597.5691,1984.827454,11.91777266,1660.996787,0,25.92833317,23.41895684,0,23.19750559,0,23.99992667,24.82082174,7.381087997,1,1,16.5,22.915,0,0,0,406148.8573,594007.4154
s-exist,s,exist, 09/21  14:00:00,22.625,0.195,36288.00769,378.5171783,1362661.842,0.461690886,223.1781422,77.53280981,79.86560722,0.297040876,179.6595523,48.41839612,63.7672757,216.3757119,778952.5629,0.000103939,119.858798,0.012754776,53.46643822,162.1414664,583709.279,1623.152629,10.89853698,1384.508261,0,26.04782291,24.24976543,0,23.9383616,0,23.99990898,24.88899617,7.528288759,1,1,16.5,22.915,0,0,0,406148.8573,643712.0454
