Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 09/21  15:00:00,22.375,0.195,36288.00769,272.314177,980331.0373,0.435643723,144.6687987,25.36543372,64.72180457,0.365607424,131.3849868,21.04189575,54.1783225,138.2301442,497628.5193,0.027635369,106.779135,1.193313459,50.83531091,134.0840328,482702.518,1252.195494,10.01481968,1074.277576,0,25.92860667,23.52108157,0,23.47557536,0,23.99991757,24.84677609,7.414265646,1,1,16.5,22.915,0,0,0,406148.8573,617732.3284
s-exist,s,exist, 09/21  16:00:00,22,0.3,36288.00769,193.4631319,696467.2748,0,92.41745148,0,53.31183297,0,85.19443265,0,43.90215771,97.69990769,351719.6677,0,84.01189763,0,43.90646682,95.76322421,344747.6072,942.3320693,9.32739097,804.3340023,0,25.68213936,22.99796278,0,22.99051221,0,23.99990583,24.77554828,7.233736067,1,1,16.5,22.915,0,0,0,406148.8573,577304.6195
s-exist,s,exist, 09/21  17:00:00,21.375,0.525,36288.00769,69.40671378,249864.1696,0,55.27248264,0,36.13166864,0,49.79225663,0,28.88656804,35.46950896,127690.2322,0,48.68046916,0,28.89104385,33.93720482,122173.9374,590.2689584,7.622540316,493.2941895,0,25.37342669,22.29258844,0,22.28593802,0,23.9998672,24.66056606,6.97660405,1,1,16.5,22.915,0,0,0,406148.8573,519152.2972
s-exist,s,exist, 09/21  18:00:00,19.75,0.525,36288.00769,0,0,0,4.081937941,0,3.129928716,0,3.594009225,0,2.562439609,0,0,0,3.543492182,0,2.562719568,0,0,35.09223143,0.108229389,28.76011004,0,25.00328158,21.15838905,0,21.15798633,0,23.999859,24.48453874,6.602999609,1,1,16.5,22.915,0,0,0,406148.8573,427878.115
s-exist,s,exist, 09/21  19:00:00,19,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.6696283,20.7332978,0,20.73324829,0,23.99987633,24.38789808,6.446116332,1,1,16.5,22.915,0,0,0,406148.8573,362206.7552
s-exist,s,exist, 09/21  20:00:00,18.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.44690681,20.24414548,0,20.24409858,0,23.99986243,24.32078744,6.36829148,1,1,16.5,22.915,0,0,0,406148.8573,330254.7433
s-exist,s,exist, 09/21  21:00:00,18,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.31737933,20.13262526,0,20.13257483,0,23.99984952,24.28570979,6.348067019,1,1,16.5,22.915,0,0,0,406148.8573,335656.4823
s-exist,s,exist, 09/21  22:00:00,18,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.2283091,20.02643706,0,20.02638918,0,23.99983564,24.25420771,6.318414999,1,1,16.5,22.915,0,0,0,406148.8573,337522.6417
s-exist,s,exist, 09/21  23:00:00,18,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.09925441,19.89027227,0,19.89022711,0,23.99984044,24.19394586,6.255096507,1,1,16.5,22.915,0,0,0,406148.8573,256686.9427
s-exist,s,exist, 09/21  24:00:00,17.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.94725429,19.42878898,0,19.42874469,0,23.99986196,24.1185878,6.18368637,1,1,16.5,22.915,0,0,0,406148.8573,175249.7602
s-exist,s,exist, 09/22  01:00:00,17,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.79992283,19.14062268,0,19.14056198,0,23.9999063,24.05660414,6.126831133,1,1,16.5,22.915,0,0,0,406148.8573,134880.4506
s-exist,s,exist, 09/22  02:00:00,16.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.67527877,18.90115102,0,18.9010881,0,24.00016802,24.00356672,6.052678146,1,1,16.5,22.915,0,0,0,406148.8573,92889.53471
s-exist,s,exist, 09/22  03:00:00,16,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.5599295,18.59843959,0,18.59838823,0,24.00047512,23.95022582,5.988768297,1,1,16.5,22.915,0,0,0,406148.8573,58232.93102
s-exist,s,exist, 09/22  04:00:00,16,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.45015045,18.34315265,0,18.34310654,0,24.00037586,23.89920534,5.930556158,1,1,16.5,22.915,0,0,0,406148.8573,39094.30747
s-exist,s,exist, 09/22  05:00:00,16.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.37207007,18.91945814,0,18.91940671,0,24.00054115,23.87804818,5.918280651,1,1,16.5,22.915,0,0,0,406148.8573,60621.86163
s-exist,s,exist, 09/22  06:00:00,17,0.975,28512.00604,0,0,0,1.23431112,0,0.947682269,0,0.946332175,0,0.648002077,0,0,0,0.946369295,0,0.648316005,0,0,0,0,0,0,23.35795078,19.19737947,0,19.19732704,0,24.00072917,23.86557282,5.903510689,1,1,16.5,22.915,0,0,0,406148.8573,73420.08811
s-exist,s,exist, 09/22  07:00:00,17,0.75,57024.01208,11.2514132,40505.08753,0.949531756,33.35327123,7.948447908,21.49033774,0.886234533,27.84457784,7.138627597,16.64024853,5.327015292,19177.25505,0.914338867,28.43063754,7.426113871,16.94239919,5.924397909,21327.83247,187.6437286,1.696717307,152.8034333,0,23.49278422,19.49836523,0,19.50410335,0,24.00013451,23.94924616,6.024887852,1,1,16.5,22.915,0,0,0,406148.8573,159223.9775
s-exist,s,exist, 09/22  08:00:00,17,0.42,72576.01538,125.2996301,451078.6682,0.893796497,102.0094041,26.50709694,63.63139042,0.707176603,80.74145283,21.0663038,47.37578661,61.1421268,220111.6565,0.736946025,82.54527152,21.9664277,48.28961688,64.15750326,230967.0118,828.8662809,8.360728652,673.4628557,0,23.93223894,20.14979392,0,20.16421188,0,23.99998857,24.18734417,6.380467776,1,1,16.5,22.915,0,0,0,406148.8573,291582.6394
s-exist,s,exist, 09/22  09:00:00,17,0.42,57024.01208,16.08379031,57901.64511,0.835718242,69.54499921,4.964448268,51.74877268,0.559568335,52.32519757,3.428729724,35.55636036,7.915808053,28496.90899,0.566760885,52.4771233,3.494626061,35.654415,8.167982255,29404.73612,804.9598322,8.853636103,636.1137463,0,24.22274034,19.51937292,0,19.52045538,0,23.99994519,24.17268797,6.275004488,1,1,16.5,22.915,0,0,0,406148.8573,192791.1862
s-exist,s,exist, 09/22  10:00:00,15.75,0.195,57024.01208,0,0,0.752703863,68.52006904,1.39953064,53.33831647,0.419070585,51.17786269,0.746816761,36.09346477,0,0,0.419070585,51.18010561,0.746816761,36.10884549,0,0,814.1534755,9.008551343,644.9450966,0,24.17985667,17.68531732,0,17.68529894,0,23.99771674,24.10197152,6.176159046,1,1,16.5,22.915,0,0,0,406148.8573,82975.59171
s-exist,s,exist, 09/22  11:00:00,14.375,0.195,36288.00769,77.44657202,278807.6593,0.655945014,128.4746967,8.230876788,95.72951772,0.265430259,89.87234269,3.094835696,61.3221544,38.72277085,139401.975,0.265430259,89.87336266,3.094835696,61.34543623,38.72380117,139405.6842,1456.433151,11.34629079,1154.145465,0,24.05637704,17.91441264,0,17.91437858,0,23.99883343,24.16708532,6.350317686,1,1,16.5,22.915,0,0,0,406148.8573,47818.41796
s-exist,s,exist, 09/22  12:00:00,14,0.195,36288.00769,137.6795046,495646.2164,0.643817089,205.802511,38.03841102,130.5671961,0.08022319,112.7677136,3.212335769,71.19532499,69.61330479,250607.8972,0.074329303,111.7232962,2.596700767,70.79405847,68.06619977,245038.3192,1899.294284,12.25953152,1513.899657,0,24.1666512,17.82225498,0,17.81729734,0,24.00030765,24.25406865,6.53586357,1,1,16.5,22.915,0,0,0,406148.8573,91665.13731
s-exist,s,exist, 09/22  13:00:00,15.25,0.195,36288.00769,234.0683437,842646.0373,0.469271722,241.4035908,58.62070117,129.6035798,0.106446415,145.601956,11.807555,79.36193256,130.5560602,470001.8168,0,126.5418313,0,72.13900808,103.5122835,372644.2205,2138.326441,12.60662067,1729.481634,0,24.52317912,18.90150298,0,18.78170364,0,24.00003769,24.39981194,6.778149003,1,1,16.5,22.915,0,0,0,406148.8573,223113.7098
s-exist,s,exist, 09/22  14:00:00,16,0.195,36288.00769,134.1925847,483093.3048,0.461690886,135.2696389,8.536624189,95.4643258,0.297040876,105.4573493,4.959723186,68.08067003,74.58125206,268492.5074,0.000103939,93.86572291,0.000650853,61.56058345,59.61133261,214600.7974,1361.772648,11.29744208,1098.090818,0,24.75066363,19.28523898,0,19.21222763,0,24.00000615,24.41073826,6.665939442,1,1,16.5,22.915,0,0,0,406148.8573,248625.3268
s-exist,s,exist, 09/22  15:00:00,16.625,0.195,36288.00769,64.39614269,231826.1137,0.435643723,95.83334525,0.642355867,72.41416517,0.365607424,74.94922286,0.532172354,50.73784826,32.96368759,118669.2753,0.027635369,73.47002992,0.031962889,49.83212683,31.4324551,113156.8384,978.1031894,10.38425232,789.3037557,0,24.66978037,19.34369741,0,19.33653985,0,24.00001017,24.3691457,6.470787483,1,1,16.5,22.915,0,0,0,406148.8573,229918.7748
s-exist,s,exist, 09/22  16:00:00,17,0.3,36288.00769,47.72220406,171799.9346,0,83.32024472,0,61.53247787,0,66.6992726,0,43.96173121,23.9713091,86296.71277,0,66.56603827,0,43.97873168,23.75089496,85503.22185,863.8321304,9.873385511,700.1593892,0,24.54375988,19.48861478,0,19.48769406,0,23.9999959,24.3514392,6.344224989,1,1,16.5,22.915,0,0,0,406148.8573,232019.925
s-exist,s,exist, 09/22  17:00:00,16.375,0.525,36288.00769,0,0,0,45.42707926,0,34.79637538,0,35.01757024,0,23.93999163,0,0,0,35.00537222,0,23.95125464,0,0,433.0235706,6.285122534,349.7374923,0,24.38325374,18.89001964,0,18.88987209,0,23.99995768,24.25739153,6.125978807,1,1,16.5,22.915,0,0,0,406148.8573,179041.6464
s-exist,s,exist, 09/22  18:00:00,16,0.525,36288.00769,0,0,0,3.51156665,0,2.745385684,0,2.669306202,0,1.8718469,0,0,0,2.669485349,0,1.87276598,0,0,22.77954867,0,18.44886988,0,24.12143254,18.43462327,0,18.43457732,0,23.99994403,24.13706161,5.914375128,1,1,16.5,22.915,0,0,0,406148.8573,145893.3218
s-exist,s,exist, 09/22  19:00:00,16,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.86513409,18.66140312,0,18.66134944,0,23.99994749,24.08241711,5.836495185,1,1,16.5,22.915,0,0,0,406148.8573,124462.6455
s-exist,s,exist, 09/22  20:00:00,15.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.72090408,18.09293044,0,18.09282621,0,24.00028708,24.02993625,5.780558492,1,1,16.5,22.915,0,0,0,406148.8573,98490.04442
s-exist,s,exist, 09/22  21:00:00,14.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.62566536,17.24264404,0,17.24253946,0,24.0004575,23.97896909,5.740861442,1,1,16.5,22.915,0,0,0,406148.8573,74059.87566
s-exist,s,exist, 09/22  22:00:00,13.6875,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.50848226,16.76844051,0,16.76833666,0,24.00033394,23.93298679,5.711109812,1,1,16.5,22.915,0,0,0,406148.8573,50481.35782
s-exist,s,exist, 09/22  23:00:00,13.0625,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.30988177,16.31089816,0,16.31077844,0,23.82830573,23.76161612,5.464532678,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/22  24:00:00,12.55,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.03396513,15.92491514,0,15.92478686,0,23.49430434,23.48089748,5.142987949,1,1,16.5,22.915,0,13091.40014,0,406148.8573,0
s-exist,s,exist, 09/23  01:00:00,12.15,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.7590081,15.61779852,0,15.61766094,0,23.20016373,23.22147173,5.011072445,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/23  02:00:00,11.8125,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.5162734,15.36234823,0,15.36219909,0,22.97076791,23.0022191,5.037009971,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/23  03:00:00,11.45,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.28836703,15.09058807,0,15.09042388,0,22.74892565,22.78653909,5.199158466,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/23  04:00:00,11.1125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.05871307,13.75430926,0,13.75417326,0,22.48174181,22.51701556,5.614651424,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/23  05:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.78377278,14.67178335,0,14.67159484,0,22.29571119,22.33857297,5.974903159,1,1,16.5,22.915,0,26899.03666,0,406148.8573,0
s-exist,s,exist, 09/23  06:00:00,11.625,0.975,14256.00302,0,0,0,1.479057439,0,1.247549521,0,1.240255508,0,0.999296583,0,0,0,1.240183057,0,0.999447709,0,0,0,0,0,0,21.60963633,15.01656321,0,15.0163732,0,22.22016116,22.23619913,6.201005211,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/23  07:00:00,12.625,0.75,53136.01126,548.7938411,1975657.828,0.949531756,252.9387212,194.3793577,52.34129621,0.886234533,232.4730662,178.7512825,47.40718116,268.2463421,965686.8314,0.914338867,239.9869725,185.0367705,48.63788314,280.5474991,1009970.997,725.8809779,1.964002849,651.6545216,0,22.24549938,17.7286382,0,17.78838181,0,23.0688631,23.24788476,5.33732414,1,1,16.5,22.915,0,0,0,406148.8573,34887.1808
s-exist,s,exist, 09/23  08:00:00,14.875,0.51,53136.01126,1123.680445,4045249.603,0.893796497,491.8789865,388.9205267,76.91352242,0.707176603,394.9035852,306.0707181,62.5692064,549.8652683,1979514.966,0.736946025,409.2415646,318.7978354,64.18524272,573.815177,2065734.637,2713.717529,5.402397111,2465.685198,0,24.45073344,21.1016641,0,21.21540707,0,23.98565992,24.78457738,7.41620157,1,1,16.5,22.915,0,0,0,406148.8573,629862.9348
s-exist,s,exist, 09/23  09:00:00,16.625,0.51,72576.01538,1225.040609,4410146.192,0.835718242,602.3467741,467.6054649,88.81642353,0.559568335,425.56627,312.7323312,66.59671977,608.851549,2191865.576,0.566760885,429.9184018,316.6761805,67.01239094,616.1890599,2218280.616,3246.107343,7.343071764,2917.022447,0,26.63563472,22.45903686,0,22.49236989,0,23.999265,25.38857244,9.022920245,0.5,1,16.5,22.915,0,0,0,406148.8573,1073569.934
s-exist,s,exist, 09/23  10:00:00,17.625,0.3,72576.01538,1038.11292,3737206.512,0.752703863,588.4570256,428.7182096,98.72459992,0.419070585,368.9285748,238.6588543,68.83223434,519.0638059,1868629.701,0.419070585,368.9196183,238.6588543,68.83329093,519.049114,1868576.81,3144.679858,9.436290971,2784.447229,0,27.58010411,22.46307625,0,22.46299471,0,23.99961328,25.45752072,9.010914724,0,1,16.5,22.915,0,0,0,406148.8573,1033488.35
s-exist,s,exist, 09/23  11:00:00,18.625,0.3,53136.01126,740.3047254,2665097.011,0.655945014,526.5130378,363.8340455,89.69087359,0.265430259,278.6395838,147.873953,57.32071334,370.1620233,1332583.284,0.265430259,278.6293351,147.873953,57.32127086,370.1427021,1332513.728,2559.620594,10.2072853,2256.967308,0,27.57166046,22.21038378,0,22.21015296,0,23.99978215,25.33750761,8.507222362,1,1,16.5,22.915,0,0,0,406148.8573,889306.0214
s-exist,s,exist, 09/23  12:00:00,20.875,0.3,42768.00906,404.1475732,1454931.264,0.643817089,467.4775166,302.551703,86.55543641,0.08022319,164.1329276,39.17372826,46.0829682,203.8643728,733911.742,0.074329303,161.2534891,36.63459823,45.75462642,200.2832004,721019.5216,1919.428067,10.84158071,1652.499563,0,27.11309556,22.86115649,0,22.84554079,0,23.99984621,25.13605897,7.85616514,1,1,16.5,22.915,0,0,0,406148.8573,760051.5477
s-exist,s,exist, 09/23  13:00:00,21.375,0.3,42768.00906,333.8884788,1201998.524,0.469271722,313.6537456,166.3833587,69.87214872,0.106446415,159.5672374,35.52342933,46.13589051,192.9056246,694460.2487,0,119.477216,0,41.58135563,140.9828541,507538.2748,1576.585528,10.42496424,1359.038745,0,26.71873399,23.00826505,0,22.78763507,0,23.99987321,25.05698377,7.640222123,1,1,16.5,22.915,0,0,0,406148.8573,704926.7186
s-exist,s,exist, 09/23  14:00:00,21,0.3,42768.00906,300.4165349,1081499.526,0.461690886,221.6119389,93.8571771,58.57149703,0.297040876,177.1182259,58.65763578,47.63625861,178.6019031,642966.851,0.000103939,110.1911644,0.015562187,40.65414376,121.8146319,438532.6748,1344.009463,9.452171903,1177.593134,0,26.36624948,22.73757403,0,22.42448188,0,23.99986556,25.01896286,7.528682805,1,1,16.5,22.915,0,0,0,406148.8573,678655.9942
s-exist,s,exist, 09/23  15:00:00,20.375,0.3,42768.00906,189.6846832,682864.8595,0.435643723,136.5203722,31.09175438,48.19163382,0.365607424,125.7659026,25.79107977,41.17250819,96.00386334,345613.908,0.027635369,97.31963098,1.459801558,38.74572229,93.68081985,337250.9514,1058.218615,8.799996538,927.1327387,0,25.99271755,21.95975935,0,21.91655249,0,23.99987758,24.91871274,7.293514671,1,1,16.5,22.915,0,0,0,406148.8573,614374.9393
s-exist,s,exist, 09/23  16:00:00,19.375,0.3,42768.00906,114.7881976,413237.5115,0,84.8525515,0,45.32939545,0,79.85832863,0,38.09506072,58.46500007,210474.0003,0,78.5543499,0,38.09735092,56.32319755,202763.5112,858.7588806,8.757494382,739.7286905,0,25.63350435,21.05221743,0,21.0440604,0,23.99989995,24.80396856,7.040838333,1,1,16.5,22.915,0,0,0,406148.8573,532620.3709
s-exist,s,exist, 09/23  17:00:00,18.375,0.3,42768.00906,15.81514004,56934.50416,0,51.23907724,0,33.64305715,0,46.18405358,0,26.97141074,8.416828398,30300.58223,0,45.17070832,0,26.97544485,7.398311646,26633.92192,539.8521775,7.189436706,451.3773807,0,25.24281775,20.14173071,0,20.13514844,0,23.99992026,24.65368615,6.660810683,1,1,16.5,22.915,0,0,0,406148.8573,423092.44
s-exist,s,exist, 09/23  18:00:00,17.375,0.51,42768.00906,0,0,0,3.796042423,0,2.928886762,0,3.335528979,0,2.397678019,0,0,0,3.291695843,0,2.397940302,0,0,32.11441793,0,26.29976863,0,24.82171934,19.20888038,0,19.2084021,0,23.9999008,24.46289392,6.250792538,1,1,16.5,22.915,0,0,0,406148.8573,325110.7988
s-exist,s,exist, 09/23  19:00:00,17,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.48583026,18.98879213,0,18.98861465,0,23.99990147,24.36377695,6.09864349,1,1,16.5,22.915,0,0,0,406148.8573,278517.0357
s-exist,s,exist, 09/23  20:00:00,16.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.27822243,18.70899226,0,18.70879951,0,23.9998676,24.29589577,6.004105068,1,1,16.5,22.915,0,0,0,406148.8573,261661.8072
s-exist,s,exist, 09/23  21:00:00,15.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.14289544,18.13082128,0,18.13062362,0,23.99983809,24.23501862,5.910781773,1,1,16.5,22.915,0,0,0,406148.8573,233602.5339
s-exist,s,exist, 09/23  22:00:00,14.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.9909545,17.48413569,0,17.48393918,0,23.9998939,24.16725275,5.785245853,1,1,16.5,22.915,0,0,0,406148.8573,161619.4609
s-exist,s,exist, 09/23  23:00:00,14,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.75849541,16.88841366,0,16.88824076,0,24.00012766,24.0711908,5.632815603,1,1,16.5,22.915,0,0,0,406148.8573,42782.63081
s-exist,s,exist, 09/23  24:00:00,14,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.51884798,16.94435815,0,16.94417827,0,23.93644764,23.95366179,5.487738672,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/24  01:00:00,14,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.35274241,17.09755625,0,17.09736428,0,23.88967374,23.86546119,5.41341136,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/24  02:00:00,14,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.23761771,17.05959678,0,17.05940592,0,23.80532819,23.76200351,5.333657403,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/24  03:00:00,13.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.10589244,16.61552571,0,16.6153353,0,23.62500935,23.59086151,5.176794944,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/24  04:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.92146431,16.31137914,0,16.31118887,0,23.40137294,23.38992022,5.040090266,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/24  05:00:00,12.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.71926192,15.6407535,0,15.64057648,0,23.17154175,23.1727826,5.009904158,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/24  06:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.47993824,15.38935187,0,15.38916845,0,22.91959176,22.943751,5.098993701,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/24  07:00:00,13.25,0.75,53136.01126,553.6101462,1992996.526,0.949531756,255.2151419,197.7347694,51.36197285,0.886234533,234.5913798,181.8395085,46.54098692,270.5761964,974074.3071,0.914338867,242.201387,188.2330358,47.7596546,283.0339498,1018922.219,709.6359574,1.883977772,638.6825765,0,22.98779166,18.374515,0,18.43483726,0,23.58242061,23.85067308,5.614873484,1,1,16.5,22.915,0,0,0,406148.8573,108402.4498
s-exist,s,exist, 09/24  08:00:00,15.25,0.51,53136.01126,1128.234973,4061645.901,0.893796497,493.9874369,392.4272501,75.62155911,0.707176603,396.6316868,308.930382,61.54755424,552.0889616,1987520.262,0.736946025,411.039111,321.7874816,63.10296787,576.1460109,2074125.639,2704.823625,5.267554304,2462.348077,0,24.99802071,21.49105014,0,21.60546816,0,23.99650899,25.03932316,8.018200345,1,1,16.5,22.915,0,0,0,406148.8573,766764.6126
s-exist,s,exist, 09/24  09:00:00,16.625,0.51,72576.01538,1198.651229,4315144.425,0.835718242,596.2980001,458.9261945,92.0609088,0.559568335,421.6035028,307.0300416,68.93582961,595.6993225,2144517.561,0.566760885,425.9147757,310.9223049,69.36256858,602.9519068,2170626.865,3261.981015,7.581670353,2916.346638,0,26.94771204,22.27199739,0,22.30387483,0,23.99939637,25.54164251,9.427363224,0,1,16.5,22.915,0,0,0,406148.8573,1139114
s-exist,s,exist, 09/24  10:00:00,17.625,0.3,72576.01538,1011.215186,3640374.67,0.752703863,580.9719563,411.0093071,110.2111253,0.419070585,364.8432937,228.8822279,75.7410418,505.6168776,1820220.759,0.419070585,364.8332654,228.8822279,75.74209656,505.5983086,1820153.911,3280.620299,10.1133007,2865.134062,0,27.66180066,22.20326941,0,22.2030627,0,23.99962894,25.56349083,9.328663872,0,1,16.5,22.915,0,0,0,406148.8573,1080899.684
s-exist,s,exist, 09/24  11:00:00,19.25,0.3,53136.01126,743.2907512,2675846.704,0.655945014,516.2848574,335.6300157,109.8251693,0.265430259,276.9880698,136.959893,68.61794251,371.6567098,1337964.155,0.265430259,276.9757737,136.959893,68.61938051,371.6340414,1337882.549,2834.560872,11.29081379,2445.394246,0,27.52620109,22.65093765,0,22.65069089,0,23.99978376,25.44334063,8.854229784,0.25,1,16.5,22.915,0,0,0,406148.8573,948051.6762
s-exist,s,exist, 09/24  12:00:00,19.375,0.3,42768.00906,386.2269155,1390416.896,0.643817089,447.8986128,250.5714956,124.1241028,0.08022319,169.0973757,32.83943893,62.28331508,194.7797854,701207.2276,0.074329303,166.5121489,30.78117496,61.77460561,191.4471301,689209.6683,2411.137966,12.44486292,2006.710588,0,27.13935859,21.85808845,0,21.84256362,0,23.99984271,25.20392827,8.083324694,1,1,16.5,22.915,0,0,0,406148.8573,782214.741
s-exist,s,exist, 09/24  13:00:00,20.875,0.3,42768.00906,347.6127138,1251405.77,0.469271722,304.1441191,132.1204499,101.0723731,0.106446415,163.7396154,28.07521891,63.90548931,197.412181,710683.8517,0,128.4697644,0,56.72996245,150.2005328,540721.9179,1984.488809,12.01930915,1655.436649,0,26.77071175,22.83926479,0,22.61977994,0,23.99986274,25.13873204,7.98144266,1,1,16.5,22.915,0,0,0,406148.8573,753165.0162
s-exist,s,exist, 09/24  14:00:00,22.625,0.3,42768.00906,364.5610405,1312419.746,0.461690886,219.6781467,67.43446297,90.60646017,0.297040876,175.6510315,41.58177498,70.79171886,208.040316,748945.1376,0.000103939,121.5513256,0.009277084,59.15679901,156.5207245,563474.6082,1700.012107,11.34130592,1432.321235,0,26.53253938,24.11123973,0,23.81908705,0,23.99985588,25.15724707,8.130813806,1,1,16.5,22.915,0,0,0,406148.8573,789683.854
s-exist,s,exist, 09/24  15:00:00,20.5,0.3,42768.00906,226.9381465,816977.3272,0.435643723,142.9280006,14.75625219,82.01813968,0.365607424,123.803198,12.22758463,63.93133761,116.4714044,419297.0559,0.027635369,107.3044641,0.684648086,59.83557535,110.466742,397680.2714,1395.116903,10.97838787,1160.401775,0,26.27013354,22.15962985,0,22.11966712,0,23.99986514,25.03093391,7.736341429,1,1,16.5,22.915,0,0,0,406148.8573,694980.3954
s-exist,s,exist, 09/24  16:00:00,19,0.3,42768.00906,116.4951433,419382.516,0,92.35774805,0,54.85293029,0,83.57756591,0,43.99603917,59.11064954,212798.3383,0,82.52713501,0,44.00257923,57.3844938,206584.1777,967.6396931,9.592660676,818.6013538,0,25.84049597,20.86235511,0,20.85575553,0,23.99988097,24.88440293,7.319263939,1,1,16.5,22.915,0,0,0,406148.8573,582543.4473
s-exist,s,exist, 09/24  17:00:00,19,0.3,42768.00906,21.32376068,76765.53844,0,54.31389056,0,35.37732103,0,48.95676334,0,28.23798769,11.1696959,40210.90526,0,47.80732539,0,28.2424516,10.15406477,36554.63319,573.6634595,7.536070618,479.7354349,0,25.38291044,20.65312656,0,20.64559023,0,23.9999053,24.7412216,6.945928775,1,1,16.5,22.915,0,0,0,406148.8573,493105.0875
s-exist,s,exist, 09/24  18:00:00,17.75,0.51,42768.00906,0,0,0,11.26170011,0,8.67780455,0,10.08394661,0,7.262523183,0,0,0,9.920108826,0,7.263016013,0,0,74.92258473,0.620640002,61.82446633,0,24.99019211,19.53006451,0,19.52885475,0,23.99988175,24.55405608,6.523223625,1,1,16.5,22.915,0,0,0,406148.8573,391882.9397
s-exist,s,exist, 09/24  19:00:00,16.375,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.62896392,18.66088372,0,18.66081034,0,23.99987737,24.41669845,6.305512633,1,1,16.5,22.915,0,0,0,406148.8573,300624.1408
s-exist,s,exist, 09/24  20:00:00,16,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.3475062,18.5665413,0,18.5664953,0,23.99983304,24.34067363,6.250792391,1,1,16.5,22.915,0,0,0,406148.8573,287951.682
s-exist,s,exist, 09/24  21:00:00,16,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.18340052,18.48606352,0,18.48599245,0,23.99980021,24.2895817,6.233985081,1,1,16.5,22.915,0,0,0,406148.8573,293240.344
s-exist,s,exist, 09/24  22:00:00,15.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06462328,17.86635152,0,17.86621713,0,23.99985875,24.22267567,6.13213321,1,1,16.5,22.915,0,0,0,406148.8573,228646.576
s-exist,s,exist, 09/24  23:00:00,14.375,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.86587766,17.14998825,0,17.14982158,0,24.00020117,24.1224099,5.967234586,1,1,16.5,22.915,0,0,0,406148.8573,83640.67473
s-exist,s,exist, 09/24  24:00:00,14,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.62951068,17.06575634,0,17.0655764,0,24.00254085,24.03532321,5.87521887,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/25  01:00:00,13.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.43640937,16.54599547,0,16.54582075,0,23.88333931,23.88600899,5.654458133,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/25  02:00:00,12.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.20218225,15.57128794,0,15.57112841,0,23.57293287,23.60743047,5.263260617,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/25  03:00:00,11.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.8905987,14.78675418,0,14.78659613,0,23.216249,23.28950719,5.031705997,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/25  04:00:00,11.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.57199945,14.83494375,0,14.83478665,0,22.98452834,23.0571471,5.016557718,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/25  05:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.37034312,15.46143144,0,15.46130399,0,22.91285988,22.95173858,5.0560278,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/25  06:00:00,12.625,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.27827269,16.22052054,0,16.22044221,0,22.91272249,22.91260893,5.078074103,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/25  07:00:00,13,0.75,57024.01208,202.9679664,730684.679,0.949531756,139.1775375,86.51882,47.5737366,0.886234533,125.3092029,78.21043674,41.88957206,98.22990889,353627.672,0.914338867,129.4675269,81.24936542,43.01190585,104.7380575,377057.007,539.8184102,2.65946881,461.9272773,0,22.62656268,17.151438,0,17.1812254,0,23.38829036,23.44476759,5.209338284,1,1,16.5,22.915,0,0,0,406148.8573,26358.41648
s-exist,s,exist, 09/25  08:00:00,13.625,0.42,72576.01538,966.1537127,3478153.366,0.893796497,449.0248944,328.3221243,95.99620604,0.707176603,359.7553899,257.6007562,77.14698754,472.5949789,1701341.924,0.736946025,372.4030489,268.2360461,79.16647916,493.5587338,1776811.442,2714.784962,7.111040608,2382.147605,0,24.24334954,19.56252975,0,19.65004571,0,23.98415941,24.7174069,7.426818524,1,1,16.5,22.915,0,0,0,406148.8573,574575.8831
s-exist,s,exist, 09/25  09:00:00,15.25,0.42,57024.01208,1158.351542,4170065.552,0.835718242,592.0207827,452.5568445,94.68833624,0.559568335,418.3100387,302.4344907,70.76826068,575.6186477,2072227.132,0.566760885,422.5499521,306.2005367,71.24997465,582.7328946,2097838.42,3251.233947,7.773178746,2895.143071,0,26.05994308,20.98469347,0,21.01388248,0,23.9993497,25.31808222,8.9101708,1,1,16.5,22.915,0,0,0,406148.8573,952200.3104
s-exist,s,exist, 09/25  10:00:00,16,0.195,57024.01208,986.4364772,3551171.318,0.752703863,585.4028178,416.9440006,108.4963495,0.419070585,367.4671831,232.4373573,74.60448367,493.227327,1775618.377,0.419070585,367.4573297,232.4373573,74.60558023,493.2091501,1775552.941,3255.952658,9.952129849,2852.837518,0,26.96993057,20.89707358,0,20.89688056,0,23.99968232,25.39493222,8.834362516,1,1,16.5,22.915,0,0,0,406148.8573,951229.418
s-exist,s,exist, 09/25  11:00:00,17.25,0.195,36288.00769,680.8394623,2451022.064,0.655945014,495.5347505,293.3416982,134.7895121,0.265430259,272.008166,121.2521255,82.59619461,340.4324378,1225556.776,0.265430259,271.9940414,121.2521255,82.59996149,340.4070245,1225465.288,3141.857333,12.25781622,2649.524908,0,27.02943336,20.89839575,0,20.89816539,0,23.99983753,25.27114704,8.296041022,1,1,16.5,22.915,0,0,0,406148.8573,817656.7675
s-exist,s,exist, 09/25  12:00:00,18.625,0.195,36288.00769,350.8621766,1263103.836,0.643817089,389.2804929,171.1497871,154.0546306,0.08022319,163.0252763,21.18445839,76.66797569,176.9737964,637105.6671,0.074329303,160.7462033,19.47927925,76.12002738,173.8883801,625998.1685,2638.31853,13.06602988,2145.10218,0,26.62160405,21.02323602,0,21.01067099,0,23.99990289,25.06353657,7.667516039,1,1,16.5,22.915,0,0,0,406148.8573,678277.6079
s-exist,s,exist, 09/25  13:00:00,19.625,0.195,36288.00769,315.1155886,1134416.119,0.469271722,311.2819084,145.2196359,91.92409115,0.106446415,164.7814544,32.14280545,57.79726759,182.9669202,658680.9128,0,126.1710165,0,51.34627028,132.1486684,475735.2063,1894.923679,11.61740334,1594.131722,0,26.26616679,21.70843954,0,21.49588081,0,23.99991277,25.00995298,7.571975767,1,1,16.5,22.915,0,0,0,406148.8573,652701.8056
s-exist,s,exist, 09/25  14:00:00,20.625,0.195,36288.00769,297.7421987,1071871.915,0.461690886,222.1038065,91.46156703,62.80432886,0.297040876,177.3678467,57.12769069,50.77387607,177.2141638,637970.9898,0.000103939,111.4854151,0.014911334,43.25520152,120.5280348,433900.9254,1371.05399,9.690577558,1195.653487,0,26.07886283,22.50936857,0,22.18956377,0,23.9999142,24.99969614,7.567444839,1,1,16.5,22.915,0,0,0,406148.8573,661487.1055
s-exist,s,exist, 09/25  15:00:00,20.375,0.195,36288.00769,203.9786219,734323.0389,0.435643723,141.3694162,28.49552415,59.02730242,0.365607424,128.4636692,23.61615987,49.44618481,104.04275,374553.8999,0.027635369,101.1406555,1.300720716,45.8859519,99.93587194,359769.139,1178.688312,9.724952139,1015.063255,0,25.89187527,21.97830493,0,21.93068469,0,23.99991043,24.9206913,7.337629371,1,1,16.5,22.915,0,0,0,406148.8573,608159.9089
s-exist,s,exist, 09/25  16:00:00,19.375,0.3,36288.00769,112.9832784,406739.8023,0,90.56431548,0,58.86889902,0,78.90886675,0,45.63993596,57.05315018,205391.3407,0,78.22613163,0,45.64978175,55.93012825,201348.4617,957.9845739,9.920727724,797.2735447,0,25.60983332,21.06045175,0,21.05607495,0,23.99990756,24.8042508,7.074559976,1,1,16.5,22.915,0,0,0,406148.8573,532004.5962
s-exist,s,exist, 09/25  17:00:00,18.375,0.525,36288.00769,7.704235411,27735.24748,0,52.50915335,0,38.52712143,0,42.66738352,0,27.87029933,3.934748395,14165.09422,0,42.39292248,0,27.88032597,3.769487016,13570.15326,539.4568402,7.641759044,438.703705,0,25.23661505,20.20456026,0,20.20265928,0,23.99987292,24.64995791,6.758164116,1,1,16.5,22.915,0,0,0,406148.8573,441261.7028
s-exist,s,exist, 09/25  18:00:00,17.375,0.525,36288.00769,0,0,0,10.65184171,0,8.367525277,0,8.636861267,0,6.233418493,0,0,0,8.604800165,0,6.235272793,0,0,63.39868863,0.485187653,51.35262122,0,24.85807307,19.33589636,0,19.33555079,0,23.99986755,24.48513692,6.448923841,1,1,16.5,22.915,0,0,0,406148.8573,363635.4235
s-exist,s,exist, 09/25  19:00:00,17,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.5151725,19.17601583,0,19.17593595,0,23.9998858,24.37677354,6.276989917,1,1,16.5,22.915,0,0,0,406148.8573,297027.0324
s-exist,s,exist, 09/25  20:00:00,16.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.28326642,18.75951001,0,18.75941198,0,23.99987157,24.2993791,6.190366417,1,1,16.5,22.915,0,0,0,406148.8573,257989.3402
s-exist,s,exist, 09/25  21:00:00,15.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.12948766,18.01817265,0,18.01804284,0,23.99987746,24.23088811,6.106824396,1,1,16.5,22.915,0,0,0,406148.8573,224831.1503
s-exist,s,exist, 09/25  22:00:00,14.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.97281408,17.60138709,0,17.60127245,0,23.99987505,24.17050382,6.016534265,1,1,16.5,22.915,0,0,0,406148.8573,184228.0502
s-exist,s,exist, 09/25  23:00:00,14,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.75229398,17.28259128,0,17.28252317,0,24.00031569,24.08598287,5.922518566,1,1,16.5,22.915,0,0,0,406148.8573,76651.28019
s-exist,s,exist, 09/25  24:00:00,14.625,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.54363692,17.5409529,0,17.54090625,0,24.00015948,24.01599359,5.889067843,1,1,16.5,22.915,0,0,0,406148.8573,32962.77974
s-exist,s,exist, 09/26  01:00:00,15,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.43268109,17.82672889,0,17.82668167,0,24.013084,23.97451612,5.924498872,1,1,16.5,22.915,0,0,0,406148.8573,21828.11784
s-exist,s,exist, 09/26  02:00:00,15,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.38215677,18.02747226,0,18.02742079,0,24.04777815,23.95310099,5.989668844,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/26  03:00:00,15,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.33731861,18.12798123,0,18.12792746,0,24.03913967,23.91113236,5.980299182,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/26  04:00:00,15,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.27308883,17.91156293,0,17.91151276,0,23.97425197,23.82940971,5.864115533,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/26  05:00:00,14.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.17019959,17.23484172,0,17.23479637,0,23.79244384,23.66683699,5.591867898,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/26  06:00:00,14,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.99902996,16.75703157,0,16.75698808,0,23.54609646,23.4645651,5.294966707,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/26  07:00:00,14,0.75,57024.01208,0,0,0.949531756,21.96654927,5.30649137,13.64394686,0.886234533,18.27465429,4.976239674,10.16214075,0,0,0.914338867,18.51203407,5.130636026,10.2479668,0,0,122.8353606,0.778211741,97.89409608,0,22.97504707,16.97890579,0,16.98043112,0,23.70524294,23.57591661,5.438682475,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/26  08:00:00,14,0.42,72576.01538,0,0,0.893796497,46.34130187,1.186681212,36.71480573,0.707176603,35.6267716,0.934273526,25.91064667,0,0,0.736946025,35.90568544,0.972433791,26.1594916,0,0,510.004128,6.505856075,402.5734119,0,23.19014662,17.57609746,0,17.57816775,0,23.9591985,23.81609325,5.834002663,1,1,16.5,22.915,0,0,0,406148.8573,32198.35891
s-exist,s,exist, 09/26  09:00:00,14,0.42,57024.01208,0,0,0.835718242,75.3840012,3.505444702,58.09017565,0.559568335,56.50846668,2.336292186,39.83248485,0,0,0.566760885,56.63898877,2.364014376,39.94832673,0,0,899.635778,9.378958106,708.394587,0,23.41490571,17.96860625,0,17.96968818,0,23.92469603,23.88733267,5.910019274,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/26  10:00:00,14.625,0.195,57024.01208,4.803276152,17291.79415,0.752703863,81.09595693,3.320812078,62.01635927,0.419070585,59.9941976,1.850390803,41.75742928,2.400858693,8643.091294,0.419070585,59.99649098,1.850390803,41.77456923,2.402417459,8648.702853,968.5526129,9.880782451,765.916902,0,23.6181098,18.1337258,0,18.13369558,0,23.96099532,23.95900997,6.020566275,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/26  11:00:00,15.625,0.195,36288.00769,80.15285713,288550.2857,0.655945014,118.5395649,9.218713368,87.30505666,0.265430259,81.78592534,3.293990296,55.64445147,40.07647765,144275.3196,0.265430259,81.7862908,3.293990296,55.6644917,40.07637948,144274.9661,1260.262951,10.88168997,1001.301621,0,23.80334662,18.6291379,0,18.62909644,0,24.01726071,24.07784513,6.228939908,1,1,16.5,22.915,0,0,0,406148.8573,34852.19547
s-exist,s,exist, 09/26  12:00:00,16,0.195,36288.00769,203.7460583,733485.81,0.643817089,222.7478655,41.31015313,141.8540951,0.08022319,120.3968743,4.256897644,75.31175157,102.6261881,369454.2772,0.074329303,119.3911997,3.73712066,74.85529698,101.1198702,364031.5328,2121.876386,12.62067911,1687.617168,0,24.14208314,19.0915465,0,19.08516264,0,24.00096259,24.23359931,6.464111912,1,1,16.5,22.915,0,0,0,406148.8573,142748.5011
s-exist,s,exist, 09/26  13:00:00,16.625,0.195,36288.00769,263.3396508,948022.7429,0.469271722,243.9086226,61.15927905,127.9108646,0.106446415,150.4510516,15.50638033,78.89961365,147.9071376,532465.6953,0,126.9870524,0,70.97053809,115.4325132,415557.0477,2125.325428,12.54064965,1724.878505,0,24.57134345,19.56762231,0,19.42577476,0,24.00004819,24.37464503,6.666898692,1,1,16.5,22.915,0,0,0,406148.8573,242548.5452
s-exist,s,exist, 09/26  14:00:00,17.75,0.195,36288.00769,277.7760099,999993.6355,0.461690886,224.2816409,77.81090577,81.61139166,0.297040876,180.1866693,49.15755281,64.45752569,166.9580306,601048.91,0.000103939,119.0158163,0.013910769,53.53986151,110.8179793,398944.7255,1616.602679,10.88530967,1376.406064,0,24.9204253,20.39984877,0,20.08619632,0,23.9999998,24.49444676,6.815682058,1,1,16.5,22.915,0,0,0,406148.8573,344271.1518
s-exist,s,exist, 09/26  15:00:00,18.7,0.195,36288.00769,173.9043275,626055.5792,0.435643723,137.2621379,28.57912743,54.51052934,0.365607424,125.6984518,23.71027037,46.29280363,89.16833615,321006.0102,0.027635369,98.18810239,1.345074695,42.66049245,84.73599139,305049.569,1126.946836,9.426125531,975.3959167,0,25.02930298,20.66431021,0,20.61397578,0,23.99998115,24.49389221,6.699993075,1,1,16.5,22.915,0,0,0,406148.8573,357379.8151
s-exist,s,exist, 09/26  16:00:00,19,0.3,36288.00769,114.8624909,413504.9674,0,84.51750261,0,48.50006222,0,78.1388485,0,40.1295286,58.35083058,210062.9901,0,77.03791934,0,40.1331085,56.51166036,203441.9773,856.120296,8.997463039,731.4429533,0,24.93509467,20.69263663,0,20.68400127,0,23.99997287,24.46019084,6.544894171,1,1,16.5,22.915,0,0,0,406148.8573,343457.0802
s-exist,s,exist, 09/26  17:00:00,18.375,0.525,36288.00769,19.90602963,71661.70667,0,53.2260518,0,36.18372013,0,47.2678752,0,28.73444146,10.3664391,37319.18077,0,46.36418366,0,28.73927097,9.539590529,34342.5259,560.498063,7.56015431,465.7006301,0,24.72722926,20.0266576,0,20.02072909,0,23.99994066,24.3692597,6.302453493,1,1,16.5,22.915,0,0,0,406148.8573,289416.0193
s-exist,s,exist, 09/26  18:00:00,17.375,0.525,36288.00769,0,0,0,10.22709634,0,7.955014092,0,8.990259968,0,6.532509071,0,0,0,8.874864769,0,6.533185085,0,0,67.85965654,0.531037584,55.68500124,0,24.43933447,19.12338257,0,19.12243848,0,23.99992826,24.23216858,6.026885785,1,1,16.5,22.915,0,0,0,406148.8573,228041.8673
s-exist,s,exist, 09/26  19:00:00,16.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.1285877,18.40371495,0,18.40354802,0,23.99993438,24.12862926,5.858570074,1,1,16.5,22.915,0,0,0,406148.8573,149532.7996
s-exist,s,exist, 09/26  20:00:00,16,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.88782315,18.31197885,0,18.31179866,0,23.99990333,24.07579039,5.82362738,1,1,16.5,22.915,0,0,0,406148.8573,134396.6465
s-exist,s,exist, 09/26  21:00:00,15.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.75987277,17.82362152,0,17.82344795,0,23.99990256,24.03568531,5.817867091,1,1,16.5,22.915,0,0,0,406148.8573,129359.8323
s-exist,s,exist, 09/26  22:00:00,15,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.65806279,17.51852446,0,17.51838484,0,23.99988979,23.99687975,5.798980462,1,1,16.5,22.915,0,0,0,406148.8573,118477.0084
s-exist,s,exist, 09/26  23:00:00,15,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.50846542,17.59546087,0,17.59535772,0,24.00017018,23.94149808,5.79746648,1,1,16.5,22.915,0,0,0,406148.8573,43398.80227
s-exist,s,exist, 09/26  24:00:00,15.3125,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.36924191,17.81200885,0,17.81193212,0,24.02347508,23.89724368,5.828349291,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/27  01:00:00,15.8125,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.29673246,18.16213697,0,18.16208204,0,24.04931175,23.87545957,5.876381963,1,1,16.5,22.915,0,0,0,406148.8573,7350.910362
s-exist,s,exist, 09/27  02:00:00,16,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.26238107,18.26074081,0,18.2606959,0,24.0392421,23.83816465,5.860289806,1,1,16.5,22.915,0,0,0,406148.8573,7515.490526
s-exist,s,exist, 09/27  03:00:00,16,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.23098564,18.21827124,0,18.218227,0,24.02348875,23.79746213,5.830248935,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/27  04:00:00,16,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.18637205,18.323271,0,18.32322384,0,23.98076106,23.74864347,5.766746843,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/27  05:00:00,16,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.14540056,18.54240522,0,18.54235254,0,23.9543018,23.71540888,5.726301715,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/27  06:00:00,16,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.11840955,18.63190069,0,18.63184565,0,23.93390769,23.68822083,5.692672376,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/27  07:00:00,16,0.75,57024.01208,0,0,0.949531756,11.55293389,0,9.089028189,0.886234533,8.817638581,0,6.253147156,0,0,0.914338867,8.829445343,0,6.267333415,0,0,95.19739193,0.527297731,75.83804477,0,23.18452821,18.56403261,0,18.56404519,0,23.98713632,23.74878248,5.775719296,1,1,16.5,22.915,0,0,0,406148.8573,54189.55692
s-exist,s,exist, 09/27  08:00:00,16,0.42,72576.01538,0,0,0.893796497,36.77925421,0,29.55289991,0.707176603,28.16931664,0,20.64795589,0,0,0.736946025,28.29881137,0,20.78442941,0,0,417.9218365,5.549511431,330.3942486,0,23.35859011,18.59790424,0,18.59876653,0,23.99973702,23.84370084,5.825462963,1,1,16.5,22.915,0,0,0,406148.8573,113031.8656
s-exist,s,exist, 09/27  09:00:00,16,0.42,57024.01208,0,0,0.835718242,55.66770011,0,44.62697727,0.559568335,42.09431039,0,30.60286447,0,0,0.566760885,42.1431835,0,30.66240007,0,0,680.3213607,8.131491922,536.3306383,0,23.4835945,18.54077249,0,18.54107089,0,24.00030054,23.89089487,5.817822686,1,1,16.5,22.915,0,0,0,406148.8573,32355.65994
s-exist,s,exist, 09/27  10:00:00,16.625,0.195,57024.01208,16.91433547,60891.60769,0.752703863,71.26877728,0.589270457,56.41554803,0.419070585,53.22748482,0.30723585,38.0770784,8.456397988,30443.03276,0.419070585,53.22975388,0.30723585,38.09304952,8.457937482,30448.57494,865.1621828,9.381880896,684.0109925,0,23.60932851,19.06518327,0,19.06515087,0,24.00048728,23.96356459,5.87339812,1,1,16.5,22.915,0,0,0,406148.8573,56353.9398
s-exist,s,exist, 09/27  11:00:00,17.625,0.195,36288.00769,94.88348355,341580.5408,0.655945014,100.0273176,2.943506136,77.13649816,0.265430259,72.49793538,1.152140911,50.60459652,47.44020557,170784.74,0.265430259,72.50027182,1.152140911,50.62571342,47.44327799,170795.8008,1166.616836,10.74889721,924.7348422,0,23.80741967,19.9624703,0,19.96243616,0,24.0004428,24.07167882,5.985940988,1,1,16.5,22.915,0,0,0,406148.8573,102166.1256
s-exist,s,exist, 09/27  12:00:00,18,0.195,36288.00769,119.9336876,431761.2755,0.643817089,115.4723817,3.864651286,88.19175908,0.08022319,79.96093689,0.515540894,55.10705129,60.05805779,216209.0081,0.074329303,79.84092945,0.487493524,55.03691125,59.87562984,215552.2674,1254.711029,11.07429161,998.2706207,0,24.08239543,20.16635157,0,20.16566948,0,24.0000568,24.15725769,6.067776947,1,1,16.5,22.915,0,0,0,406148.8573,151223.4401
s-exist,s,exist, 09/27  13:00:00,18,0.195,36288.00769,121.4189365,437108.1714,0.469271722,112.7809351,1.834745514,86.6626534,0.106446415,82.79480602,0.463884025,57.08675834,62.2258923,224013.2123,0,80.83637297,0,55.6149343,59.1930442,213094.9591,1203.037637,10.99764278,961.7444232,0,24.28007514,20.11758551,0,20.10570846,0,24.00002269,24.21254225,6.105447141,1,1,16.5,22.915,0,0,0,406148.8573,175396.755
s-exist,s,exist, 09/27  14:00:00,18.625,0.195,36288.00769,160.8585211,579090.6761,0.461690886,123.988758,4.403068188,91.31722458,0.297040876,96.50859295,2.95022718,64.17931996,85.58341118,308100.2802,0.000103939,88.51056303,0.00137942,59.2309614,75.27510997,270990.3959,1262.242817,11.12556123,1015.884906,0,24.41049279,20.5240818,0,20.48130638,0,24.00000996,24.29040606,6.200215508,1,1,16.5,22.915,0,0,0,406148.8573,229134.5519
s-exist,s,exist, 09/27  15:00:00,19,0.195,36288.00769,154.843606,557436.9815,0.435643723,117.0484948,4.033359573,82.82401138,0.365607424,94.59016588,3.350838845,59.90522429,79.92494328,287729.7958,0.027635369,88.00792339,0.193621395,56.70324301,74.9186627,269707.1857,1222.37595,11.04293181,989.8560364,0,24.54796711,20.64713072,0,20.62685319,0,23.99999611,24.34604298,6.256537186,1,1,16.5,22.915,0,0,0,406148.8573,266482.3183
s-exist,s,exist, 09/27  16:00:00,18.375,0.3,36288.00769,33.76438389,121551.782,0,67.77620341,0,51.28585747,0,52.9393506,0,35.76079268,16.91791797,60904.50469,0,52.89045693,0,35.77653991,16.84646592,60647.27732,672.4829842,8.559072228,543.7750043,0,24.51828266,20.02541579,0,20.0251167,0,23.99997731,24.28151057,6.098563001,1,1,16.5,22.915,0,0,0,406148.8573,223051.0931
s-exist,s,exist, 09/27  17:00:00,17.375,0.525,36288.00769,0,0,0,19.28794652,0,15.024435,0,14.70187004,0,10.26084741,0,0,0,14.69921147,0,10.26584679,0,0,171.3478262,1.286069524,138.8000777,0,24.25799766,19.22672673,0,19.22666814,0,24.00004378,24.14815939,5.873058406,1,1,16.5,22.915,0,0,0,406148.8573,145821.3241
s-exist,s,exist, 09/27  18:00:00,17,0.525,36288.00769,0,0,0,2.634229653,0,2.049947765,0,1.993797036,0,1.385662604,0,0,0,1.993940587,0,1.386370421,0,0,14.18223959,0,11.50951296,0,23.97163294,18.96263591,0,18.96259052,0,24.00001994,24.06545548,5.754868078,1,1,16.5,22.915,0,0,0,406148.8573,138736.408
s-exist,s,exist, 09/27  19:00:00,17,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.78216564,19.01443521,0,19.01438652,0,23.99995664,24.0251013,5.694475639,1,1,16.5,22.915,0,0,0,406148.8573,125016.1611
s-exist,s,exist, 09/27  20:00:00,16.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.68736403,18.55554176,0,18.55549526,0,24.00031807,23.98700026,5.674924786,1,1,16.5,22.915,0,0,0,406148.8573,108849.8162
s-exist,s,exist, 09/27  21:00:00,16,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.62863413,18.31954074,0,18.31949404,0,24.00002121,23.96687672,5.684893871,1,1,16.5,22.915,0,0,0,406148.8573,121411.3902
s-exist,s,exist, 09/27  22:00:00,16,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.57868387,18.2920965,0,18.29202402,0,23.9999086,23.95255361,5.693748249,1,1,16.5,22.915,0,0,0,406148.8573,134165.9686
s-exist,s,exist, 09/27  23:00:00,16,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.48063459,18.21623962,0,18.21617513,0,24.00034072,23.90412793,5.66496868,1,1,16.5,22.915,0,0,0,406148.8573,65346.91438
s-exist,s,exist, 09/27  24:00:00,16,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.3653601,18.1852843,0,18.18523893,0,24.02645409,23.86020198,5.661701494,1,1,16.5,22.915,0,0,0,406148.8573,15443.18638
s-exist,s,exist, 09/28  01:00:00,14.75,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.25793556,17.38370017,0,17.38363962,0,23.89601679,23.72159124,5.489065977,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/28  02:00:00,15.25,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.08181629,17.69602803,0,17.69595313,0,23.7721527,23.60619315,5.340538591,1,1,16.5,22.915,0,12587.37237,0,406148.8573,0
s-exist,s,exist, 09/28  03:00:00,16,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.01669929,18.12669885,0,18.12661349,0,23.86229307,23.63213429,5.383045647,1,1,16.5,22.915,0,0,0,406148.8573,0
