Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 09/28  04:00:00,16,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.01171343,18.14432142,0,18.14425484,0,23.83556485,23.59369748,5.329015737,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/28  05:00:00,15.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.9728619,17.7947679,0,17.79471734,0,23.72970709,23.50012274,5.218305013,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/28  06:00:00,15,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.86745428,17.58642437,0,17.58637367,0,23.57726446,23.37514761,5.106810314,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/28  07:00:00,15.625,0.75,57024.01208,133.5500603,480780.2171,0.949531756,95.96511795,49.93420107,41.68745482,0.886234533,85.86999696,45.38502713,36.00716845,64.68013232,232848.4763,0.914338867,88.52591291,47.09505562,36.95623388,68.86992797,247931.7407,376.8038154,2.727297429,313.2832361,0,23.08018455,18.95179733,0,18.97331343,0,23.85330462,23.7585212,5.578767206,1,1,16.5,22.915,0,0,0,406148.8573,71169.1991
s-exist,s,exist, 09/28  08:00:00,16,0.42,72576.01538,460.9488197,1659415.751,0.893796497,237.0119717,128.7322669,91.82113098,0.707176603,190.4209635,102.1011693,71.44920149,225.3883864,811398.191,0.736946025,196.5427918,106.4387092,73.24323663,235.5604333,848017.56,1635.498081,8.593415208,1368.672661,0,24.09625981,20.0888492,0,20.13356152,0,23.99450646,24.37300497,6.596559446,1,1,16.5,22.915,0,0,0,406148.8573,380487.4834
s-exist,s,exist, 09/28  09:00:00,16.625,0.42,57024.01208,380.3552882,1369279.038,0.835718242,230.0106199,97.88510489,108.1995862,0.559568335,165.049509,64.41070039,76.06481061,189.366412,681719.0831,0.566760885,166.0090034,65.02860017,76.42173624,190.9888763,687559.9545,1953.877888,10.53963461,1588.098531,0,24.83766303,20.42149267,0,20.42910305,0,23.99984544,24.50980812,6.676251492,1,1,16.5,22.915,0,0,0,406148.8573,374590.8977
s-exist,s,exist, 09/28  10:00:00,17,0.195,57024.01208,671.5147154,2417452.976,0.752703863,389.1371748,188.2322096,157.2021955,0.419070585,254.4618294,105.8384646,104.0045224,335.7649137,1208753.689,0.419070585,254.4534006,105.8384646,104.0177646,335.7498017,1208699.286,3082.00941,12.01009521,2528.439046,0,25.62923137,21.4219048,0,21.42176894,0,23.99987034,24.85806143,7.324430837,1,1,16.5,22.915,0,0,0,406148.8573,586171.331
s-exist,s,exist, 09/28  11:00:00,17.625,0.195,36288.00769,86.79212544,312451.6516,0.655945014,110.9582531,18.70326859,72.52941719,0.265430259,76.59121158,8.482853973,47.69376683,43.39588942,156225.2019,0.265430259,76.59211728,8.482853973,47.71097235,43.39623603,156226.4497,1151.150341,10.29628709,920.1754895,0,25.67171708,20.0632801,0,20.06321321,0,23.99993777,24.53359227,6.397926767,1,1,16.5,22.915,0,0,0,406148.8573,340297.4851
s-exist,s,exist, 09/28  12:00:00,17.375,0.195,36288.00769,120.6915215,434489.4775,0.643817089,130.6614614,6.445966939,97.98833007,0.08022319,88.20366262,0.817810277,60.1440547,60.46890027,217688.041,0.074329303,88.03995332,0.762350783,60.05980747,60.22262125,216801.4365,1421.815548,11.44123519,1130.024306,0,25.19802037,19.89261135,0,19.89157519,0,23.99995424,24.48633639,6.318268488,1,1,16.5,22.915,0,0,0,406148.8573,295640.8543
s-exist,s,exist, 09/28  13:00:00,17,0.195,36288.00769,120.6371681,434293.8053,0.469271722,138.0918034,19.16093302,87.62870087,0.106446415,97.29724528,6.644760355,58.44481888,67.44476723,242801.162,0,86.95345649,0,54.76721124,53.19240091,191492.6433,1337.844989,11.24585615,1079.868637,0,24.894074,19.58399114,0,19.52081522,0,23.99995996,24.46578853,6.298822081,1,1,16.5,22.915,0,0,0,406148.8573,273329.6901
s-exist,s,exist, 09/28  14:00:00,17,0.195,36288.00769,250.1807798,900650.8071,0.461690886,212.829873,63.23456661,90.99808871,0.297040876,171.1599402,40.32208562,70.57954297,150.424534,541528.3225,0.000103939,117.8894668,0.012259351,58.5453616,99.75624574,359122.4847,1649.523113,11.26195253,1386.953703,0,24.92944199,19.88395709,0,19.62409845,0,23.99995927,24.57713864,6.551761741,1,1,16.5,22.915,0,0,0,406148.8573,342098.7965
s-exist,s,exist, 09/28  15:00:00,17,0.195,36288.00769,141.0643501,507831.6604,0.435643723,137.6546162,26.76482,58.59419856,0.365607424,125.4238691,22.21709715,49.42313376,73.28420825,263823.1497,0.027635369,98.89123417,1.276828104,45.24545985,67.78014186,244008.5107,1135.115913,9.578118535,978.5625442,0,24.98704343,19.64597316,0,19.59207014,0,23.99996488,24.55566661,6.480165896,1,1,16.5,22.915,0,0,0,406148.8573,329736.4449
s-exist,s,exist, 09/28  16:00:00,17,0.3,36288.00769,67.24300629,242074.8227,0,82.61184745,0,47.33903253,0,76.41592228,0,39.18350749,34.51422004,124251.1922,0,75.33171121,0,39.18697548,32.72878625,117823.6305,832.0177826,8.893731077,711.2606173,0,24.84788706,19.43548473,0,19.42860888,0,23.99995556,24.49024848,6.310828339,1,1,16.5,22.915,0,0,0,406148.8573,294190.6474
s-exist,s,exist, 09/28  17:00:00,16.375,0.525,36288.00769,2.884085991,10382.70957,0,54.07453755,0,36.6738661,0,47.8999777,0,28.9791145,1.654127525,5954.85909,0,46.98044488,0,28.98426854,1.229958466,4427.850478,566.8111906,7.615374201,470.9367819,0,24.60970337,18.85379229,0,18.84809151,0,23.99991438,24.38806129,6.132261084,1,1,16.5,22.915,0,0,0,406148.8573,238626.4323
s-exist,s,exist, 09/28  18:00:00,16,0.525,36288.00769,0,0,0,9.594048214,0,7.459991583,0,8.413503183,0,6.106016328,0,0,0,8.306328672,0,6.106686104,0,0,64.63695779,0.505176068,52.98616296,0,24.31224505,18.40405358,0,18.40319856,0,23.99990286,24.2512839,5.942290933,1,1,16.5,22.915,0,0,0,406148.8573,196027.4466
s-exist,s,exist, 09/28  19:00:00,16,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.03039294,18.40484043,0,18.40479196,0,23.99991506,24.16603877,5.849573692,1,1,16.5,22.915,0,0,0,406148.8573,156052.206
s-exist,s,exist, 09/28  20:00:00,15.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.84927,17.96990987,0,17.96986353,0,23.99999596,24.10308342,5.804757511,1,1,16.5,22.915,0,0,0,406148.8573,126695.4496
s-exist,s,exist, 09/28  21:00:00,15,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.73983238,17.71342833,0,17.71338212,0,23.99995881,24.06382062,5.793957365,1,1,16.5,22.915,0,0,0,406148.8573,128914.9855
s-exist,s,exist, 09/28  22:00:00,15,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.65842444,17.84530118,0,17.84525214,0,23.99989441,24.03894184,5.795875819,1,1,16.5,22.915,0,0,0,406148.8573,137742.318
s-exist,s,exist, 09/28  23:00:00,13.75,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.52877759,17.03293533,0,17.03280218,0,24.00121752,23.95657444,5.717187605,1,1,16.5,22.915,0,0,0,406148.8573,12501.81619
s-exist,s,exist, 09/28  24:00:00,11.75,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.27696621,15.66870878,0,15.66852062,0,23.62260936,23.62902299,5.252696925,1,1,16.5,22.915,0,34489.74527,0,406148.8573,0
s-exist,s,exist, 09/29  01:00:00,11,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.88974452,14.66713591,0,14.66696778,0,23.1812656,23.24836666,5.013638469,1,1,16.5,22.915,0,15195.2385,0,406148.8573,0
s-exist,s,exist, 09/29  02:00:00,11,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.51074936,14.48323821,0,14.48307396,0,22.87394521,22.95911648,5.108727171,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/29  03:00:00,10.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.20854385,13.87283763,0,13.8726807,0,22.58901382,22.68053698,5.435205393,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/29  04:00:00,10,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.90176045,13.40341057,0,13.40325926,0,22.27493076,22.38216188,6.018058165,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/29  05:00:00,10,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.6221206,13.32303744,0,13.32288511,0,22.05463879,22.1519967,6.666845345,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/29  06:00:00,9.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.38255617,12.82041477,0,12.82026378,0,21.7944421,21.89724131,7.561675011,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/29  07:00:00,10.875,0.75,57024.01208,467.1582907,1681769.846,0.949531756,239.0988907,184.1464153,49.58548011,0.886234533,219.5383191,169.2485679,44.83837195,227.7176535,819783.5526,0.914338867,226.7204944,175.2196629,46.05144842,239.4406372,861986.2938,625.3341433,1.920218771,559.1519611,0,21.85493247,16.04506523,0,16.09945373,0,22.68733212,22.88826697,5.713260769,1,1,16.5,22.915,0,7073.851101,0,406148.8573,35119.69518
s-exist,s,exist, 09/29  08:00:00,13.25,0.42,72576.01538,1047.948947,3772616.209,0.893796497,479.5426972,373.52513,81.87376433,0.707176603,384.6412063,294.0889397,66.18929034,512.2812836,1844212.621,0.736946025,398.6881304,306.3333984,67.99694068,535.6676634,1928403.588,2530.422188,5.72178592,2276.559015,0,24.04049693,19.54440521,0,19.64839794,0,23.97011672,24.64517956,6.808534006,1,1,16.5,22.915,0,0,0,406148.8573,509886.5206
s-exist,s,exist, 09/29  09:00:00,15.25,0.42,57024.01208,1142.486379,4112950.964,0.835718242,582.9918399,440.5337507,99.45823005,0.559568335,411.4684508,294.4117721,73.72063363,567.7238289,2043805.784,0.566760885,415.6577851,298.0846791,74.24501394,574.76255,2069145.18,3188.562086,8.060926166,2818.193017,0,26.06919962,21.00673956,0,21.03624597,0,23.99941498,25.21210126,8.238538953,1,1,16.5,22.915,0,0,0,406148.8573,851186.4008
s-exist,s,exist, 09/29  10:00:00,16.625,0.195,57024.01208,1012.52682,3645096.552,0.752703863,587.6400854,427.0229293,101.4029073,0.419070585,367.8266871,237.7932951,70.39497295,506.2717222,1822578.2,0.419070585,367.8179254,237.7932951,70.39624562,506.2550978,1822518.352,3097.255176,9.530737088,2733.978839,0,26.99744691,21.55501938,0,21.55481499,0,23.9997532,25.32871295,8.49511115,1,1,16.5,22.915,0,0,0,406148.8573,905073.5805
s-exist,s,exist, 09/29  11:00:00,17,0.195,36288.00769,696.9795088,2509126.232,0.655945014,516.6290019,349.1869031,97.77901657,0.265430259,274.1427004,141.864713,62.12052746,348.4996096,1254598.594,0.265430259,274.1323021,141.864713,62.12182443,348.4798992,1254527.637,2588.441738,10.63194296,2259.573363,0,27.13114843,21.09120567,0,21.09097073,0,23.99986082,25.21298957,8.044303174,1,1,16.5,22.915,0,0,0,406148.8573,776756.0995
s-exist,s,exist, 09/29  12:00:00,17.625,0.195,36288.00769,338.0682949,1217045.862,0.643817089,462.4224537,296.2653859,90.82957625,0.08022319,162.2095092,38.37460468,47.98963271,170.8199284,614951.7422,0.074329303,159.3729594,35.89922453,47.64071186,167.2483665,602094.1194,1914.275316,10.98759644,1640.479457,0,26.81551565,20.71698643,0,20.70050832,0,23.99990358,24.9918349,7.357153513,1,1,16.5,22.915,0,0,0,406148.8573,616324.9183
s-exist,s,exist, 09/29  13:00:00,18,0.195,36288.00769,266.1547622,958157.1439,0.469271722,309.339491,159.5771484,76.27289244,0.106446415,157.8235493,33.85992676,49.92578894,158.627618,571059.4246,0,118.9169301,0,44.89206925,107.5271443,387097.7193,1601.088463,10.72156309,1369.811206,0,26.52378222,20.70972291,0,20.47757521,0,23.99991759,24.90628604,7.186752256,1,1,16.5,22.915,0,0,0,406148.8573,557451.9545
s-exist,s,exist, 09/29  14:00:00,18.625,0.195,36288.00769,250.3965753,901427.6711,0.461690886,217.5794619,86.96237465,66.06709129,0.297040876,173.6855665,54.35962598,53.19569472,154.2326823,555237.6562,0.000103939,108.5847393,0.014522765,43.6042705,96.16389302,346190.0149,1424.922689,10.15664999,1230.069398,0,26.1676649,21.0712964,0,20.74802064,0,23.99992257,24.88651206,7.219392752,1,1,16.5,22.915,0,0,0,406148.8573,563408.7152
s-exist,s,exist, 09/29  15:00:00,18.375,0.195,36288.00769,140.846748,507048.2929,0.435643723,133.7195548,29.33192493,51.16581627,0.365607424,122.6456379,24.33250702,43.60938465,72.72334635,261804.0469,0.027635369,94.34869164,1.378159529,39.78319255,68.12340167,245244.246,1076.196045,9.210145179,933.9039907,0,25.74238605,20.44213022,0,20.39305043,0,23.99992515,24.78978758,7.016713161,1,1,16.5,22.915,0,0,0,406148.8573,501180.0991
s-exist,s,exist, 09/29  16:00:00,18,0.3,36288.00769,72.99288283,262774.3782,0,80.25934995,0,44.5615519,0,75.0226419,0,37.3070014,37.44411332,134798.8079,0,73.87235382,0,37.30950869,35.54876951,127975.5702,807.759929,8.67451488,693.3264232,0,25.33999942,20.02479279,0,20.01735406,0,23.99991813,24.68443833,6.808823177,1,1,16.5,22.915,0,0,0,406148.8573,437723.0003
s-exist,s,exist, 09/29  17:00:00,18,0.525,36288.00769,6.895191677,24822.69004,0,50.29598696,0,32.67688189,0,45.32617542,0,26.04637134,3.939758268,14183.12977,0,44.2573254,0,26.05055929,2.955433409,10639.56027,529.3565759,7.166728076,442.6082787,0,24.98877961,19.88214292,0,19.87503257,0,23.99988502,24.57147165,6.613699647,1,1,16.5,22.915,0,0,0,406148.8573,390410.2577
s-exist,s,exist, 09/29  18:00:00,17.375,0.525,36288.00769,0,0,0,9.072546208,0,7.116458182,0,8.105613141,0,5.973343414,0,0,0,7.986036684,0,5.973716164,0,0,60.4555211,0.412595562,49.7428477,0,24.68141058,19.20402709,0,19.20304868,0,23.99987827,24.41989035,6.343281261,1,1,16.5,22.915,0,0,0,406148.8573,328530.8534
s-exist,s,exist, 09/29  19:00:00,16.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.3822549,18.43464837,0,18.43448849,0,23.99990871,24.29925445,6.139720915,1,1,16.5,22.915,0,0,0,406148.8573,237445.1064
s-exist,s,exist, 09/29  20:00:00,15.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.13674774,17.97037166,0,17.97019302,0,23.99990214,24.21860911,6.019754875,1,1,16.5,22.915,0,0,0,406148.8573,185575.8532
s-exist,s,exist, 09/29  21:00:00,14.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.95576471,17.18937874,0,17.18921026,0,23.99988871,24.14939286,5.936294244,1,1,16.5,22.915,0,0,0,406148.8573,151228.5284
s-exist,s,exist, 09/29  22:00:00,14,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.78230603,16.80051004,0,16.80035109,0,23.99988591,24.08851724,5.87825736,1,1,16.5,22.915,0,0,0,406148.8573,125954.618
s-exist,s,exist, 09/29  23:00:00,13.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.5790331,16.4479445,0,16.447781,0,24.0112656,24.00974477,5.823488655,1,1,16.5,22.915,0,0,0,406148.8573,9858.955428
s-exist,s,exist, 09/29  24:00:00,13,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.34560453,16.10498741,0,16.10482652,0,23.78166203,23.7916418,5.507445251,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/30  01:00:00,13,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.11035243,16.23836994,0,16.23819596,0,23.59396086,23.6079908,5.290250657,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/30  02:00:00,12.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.92280393,15.66406469,0,15.66389575,0,23.38236953,23.40151622,5.113047553,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/30  03:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.688486,15.43747834,0,15.43730215,0,23.1227068,23.16321328,5.005536438,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/30  04:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.47295533,15.34401238,0,15.34383768,0,22.95975749,22.98878089,5.025062465,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/30  05:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.28685793,15.1601707,0,15.16000322,0,22.79123386,22.81244902,5.122046601,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/30  06:00:00,11.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.10885955,14.89711318,0,14.89693404,0,22.58809079,22.61753956,5.335825607,1,1,16.5,22.915,0,0,0,406148.8573,0
s-exist,s,exist, 09/30  07:00:00,12.25,0.75,53136.01126,480.8231226,1730963.241,0.949531756,238.249812,185.1664543,47.88519559,0.886234533,218.8065644,170.3335169,43.19387673,234.576346,844474.8456,0.914338867,225.9754668,176.3113861,44.38682625,246.2467766,886488.3956,608.7428211,1.926476998,543.7819655,0,22.55128253,17.15251395,0,17.20491427,0,23.194262,23.42055989,5.34610529,1,1,16.5,22.915,0,0,0,406148.8573,41923.36978
s-exist,s,exist, 09/30  08:00:00,15.5,0.51,53136.01126,1068.065435,3845035.566,0.893796497,470.91889,363.3946583,83.91348986,0.707176603,377.6864311,286.0425389,67.80835131,522.5852453,1881306.883,0.736946025,391.4381426,297.9430873,69.66483239,545.4801896,1963728.683,2499.20412,5.932465608,2237.876283,0,24.48909935,21.16807034,0,21.27275437,0,23.99010241,24.84388061,7.792696918,1,1,16.5,22.915,0,0,0,406148.8573,682813.7226
s-exist,s,exist, 09/30  09:00:00,18.25,0.51,72576.01538,1192.977619,4294719.428,0.835718242,578.63885,436.215253,100.1151809,0.559568335,408.1266066,291.5999518,73.88610335,592.9884993,2134758.597,0.566760885,412.2912737,295.2511382,74.40744123,599.9891197,2159960.831,3157.901924,8.129453824,2785.293952,0,26.53255953,23.29580338,0,23.32746945,0,23.999287,25.4313748,9.347370162,0.25,1,16.5,22.915,0,0,0,406148.8573,1120609.403
s-exist,s,exist, 09/30  10:00:00,18.375,0.3,72576.01538,1021.445518,3677203.866,0.752703863,579.2723982,415.6487107,105.7238247,0.419070585,362.4497082,231.3537173,72.76318198,510.7314518,1838633.227,0.419070585,362.4405311,231.3537173,72.76424681,510.7140665,1838570.64,3120.164518,9.827041369,2735.61361,0,27.50456671,22.65670832,0,22.65649165,0,23.99960253,25.49527401,9.339118998,0,1,16.5,22.915,0,0,0,406148.8573,1081450.907
s-exist,s,exist, 09/30  11:00:00,18,0.3,53136.01126,707.8026845,2548089.664,0.655945014,516.7177434,350.4179347,96.96109537,0.265430259,273.8392568,142.4720621,61.5424295,353.9109765,1274079.515,0.265430259,273.828974,142.4720621,61.543645,353.891708,1274010.149,2570.279178,10.58318801,2245.659577,0,27.43283352,21.66239935,0,21.66217864,0,23.99977509,25.34367381,8.712786931,1,1,16.5,22.915,0,0,0,406148.8573,905885.7669
s-exist,s,exist, 09/30  12:00:00,18.625,0.3,42768.00906,353.0031687,1270811.407,0.643817089,457.1117198,287.211886,95.93926815,0.08022319,162.4855964,37.39545172,50.57466995,178.2322667,641636.1602,0.074329303,159.7284795,35.02079444,50.20533744,174.7709019,629175.247,1973.317834,11.24704187,1681.578495,0,26.95467406,21.32213942,0,21.30681615,0,23.99983494,25.10557548,7.917048835,1,1,16.5,22.915,0,0,0,406148.8573,732323.085
s-exist,s,exist, 09/30  13:00:00,20.25,0.3,42768.00906,309.0939087,1112738.071,0.469271722,307.5794674,153.277689,82.26749138,0.106446415,157.5249052,32.7878328,52.11097225,180.3003132,649081.1277,0,118.566548,0,45.95444808,128.7935955,463656.9438,1728.419387,11.22930587,1463.718503,0,26.6175688,22.29516422,0,22.05791461,0,23.99986808,25.04053001,7.810233452,1,1,16.5,22.915,0,0,0,406148.8573,704682.7314
s-exist,s,exist, 09/30  14:00:00,20.375,0.3,42768.00906,287.7714747,1035977.309,0.461690886,218.7570728,88.25045814,65.80056437,0.297040876,174.3462523,55.12054845,52.94419122,172.9887429,622759.4745,0.000103939,108.7967134,0.01446448,43.66944928,114.7827318,413217.8346,1406.687816,10.0652223,1216.423173,0,26.35363047,22.45030621,0,22.11173319,0,23.99986335,25.0184049,7.805082125,1,1,16.5,22.915,0,0,0,406148.8573,700323.1374
s-exist,s,exist, 09/30  15:00:00,20,0.3,42768.00906,181.7424678,654272.8839,0.435643723,134.6726077,28.62673732,52.94076655,0.365607424,123.3347649,23.74988788,45.00013028,93.47775632,336519.9228,0.027635369,95.34309753,1.352667389,40.90477101,88.26471143,317752.9611,1089.950873,9.302202086,944.2145468,0,26.02313302,21.81097124,0,21.75393068,0,23.99987252,24.92169539,7.549070759,1,1,16.5,22.915,0,0,0,406148.8573,635300.5725
s-exist,s,exist, 09/30  16:00:00,19.375,0.3,42768.00906,103.9438422,374197.832,0,79.44751848,0,41.23361004,0,75.13190424,0,34.72008616,53.04308652,190955.1115,0,73.83294113,0,34.72204908,50.9007557,183242.7205,804.0411035,8.470399736,693.6771682,0,25.66218854,21.17402712,0,21.16530321,0,23.99988657,24.80813934,7.267171416,1,1,16.5,22.915,0,0,0,406148.8573,555328.14
s-exist,s,exist, 09/30  17:00:00,19,0.3,42768.00906,19.59018002,70524.64807,0,51.56984192,0,33.61038383,0,47.01004029,0,27.30054861,10.33538178,37207.37442,0,45.85664165,0,27.30394193,9.257265601,33326.15616,528.150789,7.082040643,443.3640146,0,25.28730122,20.71227764,0,20.70429975,0,23.99990102,24.68016363,6.976269924,1,1,16.5,22.915,0,0,0,406148.8573,472276.8655
s-exist,s,exist, 09/30  18:00:00,18.375,0.51,42768.00906,0,0,0,8.365466737,0,6.541115887,0,7.507675931,0,5.510987171,0,0,0,7.386279343,0,5.511292919,0,0,55.90771702,0.326109397,46.01370137,0,24.92358455,20.00406633,0,20.00302094,0,23.99989561,24.5138546,6.618224465,1,1,16.5,22.915,0,0,0,406148.8573,396700.6489
s-exist,s,exist, 09/30  19:00:00,16.75,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.6045804,18.77239654,0,18.7722322,0,23.99989213,24.38051432,6.35168632,1,1,16.5,22.915,0,0,0,406148.8573,296114.6963
s-exist,s,exist, 09/30  20:00:00,16,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.3306659,18.40675232,0,18.40657537,0,23.99985024,24.29965367,6.250954791,1,1,16.5,22.915,0,0,0,406148.8573,268795.4226
s-exist,s,exist, 09/30  21:00:00,15.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.14286524,17.88142353,0,17.8812535,0,23.99983109,24.23634591,6.17648533,1,1,16.5,22.915,0,0,0,406148.8573,248283.1793
s-exist,s,exist, 09/30  22:00:00,15.0625,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.9810508,17.5336705,0,17.53350935,0,23.99986206,24.17468086,6.077458634,1,1,16.5,22.915,0,0,0,406148.8573,194545.9717
s-exist,s,exist, 09/30  23:00:00,15.1625,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.78666485,17.59963561,0,17.59947066,0,24.00012041,24.1032868,6.01303896,1,1,16.5,22.915,0,0,0,406148.8573,100222.138
s-exist,s,exist, 09/30  24:00:00,15.2625,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.6155249,17.66714946,0,17.66697905,0,24.00023874,24.02965524,5.969014023,1,1,16.5,22.915,0,0,0,406148.8573,38071.9178
s-exist,s,exist, 10/01  01:00:00,15.3625,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.51015784,17.9984994,0,17.99839939,0,24.00031493,23.98403849,5.950070525,1,1,14.9,22.419,0,0,0,406148.8573,44947.62934
s-exist,s,exist, 10/01  02:00:00,15.4625,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.44583049,18.25093057,0,18.25087384,0,24.00032732,23.94845835,5.864048972,1,1,14.9,22.419,0,0,0,406148.8573,37068.75758
s-exist,s,exist, 10/01  03:00:00,15.5625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.38740638,18.3553955,0,18.35533748,0,24.01163358,23.91508172,5.789580825,1,1,14.9,22.419,0,0,0,406148.8573,21492.06823
s-exist,s,exist, 10/01  04:00:00,15.6625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.34392418,18.47145303,0,18.47139293,0,24.03749501,23.89532234,5.750985382,1,1,14.9,22.419,0,0,0,406148.8573,17828.57633
s-exist,s,exist, 10/01  05:00:00,15.8875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.30784385,18.62422174,0,18.62416093,0,24.02826197,23.86340799,5.688098266,1,1,14.9,22.419,0,0,0,406148.8573,24831.26009
s-exist,s,exist, 10/01  06:00:00,16,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.27479718,18.67967722,0,18.67961679,0,24.0256694,23.83454302,5.642659953,1,1,14.9,22.419,0,0,0,406148.8573,14231.74091
s-exist,s,exist, 10/01  07:00:00,16,0.75,53136.01126,0,0,0.949531756,11.78342583,0,9.418737817,0.886234533,9.191715207,0,6.730491894,0,0,0.914338867,9.20737217,0,6.748432535,0,0,86.36201216,0.216634512,68.836644,0,23.2975272,18.75684742,0,18.75693538,0,24.02295918,23.84397431,5.643422976,1,1,14.9,22.419,0,0,0,406148.8573,23450.12551
s-exist,s,exist, 10/01  08:00:00,16.625,0.51,53136.01126,0,0,0.893796497,28.57742124,0,22.60782421,0.707176603,21.77981415,0,15.56651614,0,0,0.736946025,21.81467771,0,15.60714478,0,0,327.9691637,4.148552375,260.1066893,0,23.41456957,19.28517334,0,19.28539324,0,24.00218589,23.9006042,5.684029224,1,1,14.9,22.419,0,0,0,406148.8573,102677.0805
s-exist,s,exist, 10/01  09:00:00,17,0.51,72576.01538,1.720321033,6193.155721,0.835718242,55.46828666,0,44.52678149,0.559568335,41.87673801,0,30.48856021,0.859350109,3093.660393,0.566760885,41.92080546,0,30.54319433,0.860970924,3099.495328,674.0305952,8.045774487,531.3401668,0,23.68171894,19.53294255,0,19.53323089,0,24.00007914,24.01844138,5.839337279,1,1,14.9,22.419,0,0,0,406148.8573,201172.2755
s-exist,s,exist, 10/01  10:00:00,17.625,0.3,72576.01538,48.14169753,173310.1111,0.752703863,77.64771543,0,62.3296082,0.419070585,57.80649609,0,41.86304717,24.06937366,86649.74517,0.419070585,57.80876025,0,41.88010466,24.07232388,86660.36595,957.9591048,9.864981752,755.8041726,0,23.93159514,19.96926898,0,19.96923413,0,23.9999869,24.1121429,5.973225689,1,1,14.9,22.419,0,0,0,406148.8573,192630.1346
s-exist,s,exist, 10/01  11:00:00,18,0.3,53136.01126,82.36670298,296520.1307,0.655945014,91.10293514,0,72.75317661,0.265430259,66.93020808,0,47.83134465,41.18180107,148254.4839,0.265430259,66.93257058,0,47.85142828,41.18490191,148265.6469,1076.253517,10.5414343,852.6352309,0,24.1210582,20.26011654,0,20.2600815,0,24.0000029,24.17221904,6.030698159,1,1,14.9,22.419,0,0,0,406148.8573,172133.3392
s-exist,s,exist, 10/01  12:00:00,18.625,0.3,42768.00906,100.6029223,362170.5202,0.643817089,96.32644289,0,76.59866103,0.08022319,69.08391392,0,48.55077117,50.35645068,181283.2225,0.074329303,69.01766275,0,48.50357194,50.2464716,180887.2978,1053.226083,10.56321606,838.6707466,0,24.28324648,20.70319474,0,20.70270483,0,23.9999813,24.22937465,6.111665127,1,1,14.9,22.419,0,0,0,406148.8573,215124.1953
s-exist,s,exist, 10/01  13:00:00,17.75,0.3,42768.00906,73.38581093,264188.9194,0.469271722,91.35649655,0,71.92636773,0.106446415,67.96214082,0,47.73880241,37.47056115,134894.0201,0,67.01850304,0,46.81392912,35.91524978,129294.8992,956.1094417,10.22157387,765.3683252,0,24.39800218,20.03763213,0,20.0314818,0,23.99996384,24.24144166,6.139269498,1,1,14.9,22.419,0,0,0,406148.8573,198329.2811
s-exist,s,exist, 10/01  14:00:00,17.625,0.3,42768.00906,78.42935815,282345.6894,0.461690886,93.29888636,1.371751443,71.33646539,0.297040876,72.21425639,0.99744504,49.79456869,41.78992031,150443.7131,0.000103939,68.47920938,0.000709138,47.10505665,36.63943784,131901.9762,928.4723513,10.0719167,747.3420327,0,24.40301272,19.96832018,0,19.94591221,0,23.99996581,24.25859983,6.189343823,1,1,14.9,22.419,0,0,0,406148.8573,203125.7054
s-exist,s,exist, 10/01  15:00:00,18,0.3,42768.00906,137.2358339,494049.0021,0.435643723,112.1034924,2.457548104,81.98947889,0.365607424,90.14267525,2.044323814,59.36971866,71.6234603,257844.4571,0.027635369,84.38324876,0.122089194,55.6796463,65.61237362,236204.545,1152.683046,10.86325993,931.8043359,0,24.4816724,20.3969848,0,20.369004,0,23.99996515,24.33819071,6.352524521,1,1,14.9,22.419,0,0,0,406148.8573,259249.9615
s-exist,s,exist, 10/01  16:00:00,17.375,0.3,42768.00906,29.07022325,104652.8037,0,69.59824209,0,52.11494828,0,55.39450589,0,37.14313272,14.58487475,52505.54909,0,55.30495424,0,37.15769306,14.4853485,52147.2546,708.3543857,8.961970376,573.5531334,0,24.50174178,19.74010699,0,19.73942601,0,23.99996253,24.28813198,6.24044321,1,1,14.9,22.419,0,0,0,406148.8573,215028.1759
s-exist,s,exist, 10/01  17:00:00,17,0.3,42768.00906,0,0,0,33.68027268,0,25.23752963,0,27.62375164,0,18.65528254,0,0,0,27.41721149,0,18.66113615,0,0,336.3233174,5.21747736,273.8722761,0,24.31864968,19.13056523,0,19.12909566,0,23.99996315,24.18964987,6.058944354,1,1,14.9,22.419,0,0,0,406148.8573,148371.5664
s-exist,s,exist, 10/01  18:00:00,16.1875,0.51,42768.00906,0,0,0,8.003409201,0,6.278285735,0,6.433954964,0,4.620165582,0,0,0,6.41142688,0,4.621658817,0,0,45.74066097,0,37.06084034,0,24.04865886,18.33198925,0,18.33172034,0,24.00015198,24.08130146,5.904263923,1,1,14.9,22.419,0,0,0,406148.8573,110615.3413
s-exist,s,exist, 10/01  19:00:00,15.2625,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.79079099,17.64259482,0,17.6424729,0,24.00040744,24.00153097,5.829406649,1,1,14.9,22.419,0,0,0,406148.8573,63587.86704
s-exist,s,exist, 10/01  20:00:00,15,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.60762509,17.60879818,0,17.60870654,0,24.00050465,23.96403726,5.841113161,1,1,14.9,22.419,0,0,0,406148.8573,80222.17965
s-exist,s,exist, 10/01  21:00:00,14.6875,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.51996124,17.54846615,0,17.54837393,0,24.00011749,23.9441373,5.864573368,1,1,14.9,22.419,0,0,0,406148.8573,97228.20293
s-exist,s,exist, 10/01  22:00:00,14.1875,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.45559553,17.34604828,0,17.3459233,0,24.00045455,23.91603256,5.828135608,1,1,14.9,22.419,0,0,0,406148.8573,57731.05606
s-exist,s,exist, 10/01  23:00:00,13.625,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.31010394,16.96288199,0,16.96275328,0,23.83657441,23.76122066,5.547778403,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/01  24:00:00,13.3375,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.06797525,16.61845526,0,16.61833207,0,23.52688951,23.50208336,5.198350182,1,1,14.9,22.419,0,12487.99034,0,406148.8573,0
s-exist,s,exist, 10/02  01:00:00,13.3,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.83848203,16.45880465,0,16.45869031,0,23.35261428,23.3232955,5.063528398,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/02  02:00:00,13.3625,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.66890825,16.38557995,0,16.3854731,0,23.23439982,23.18922077,5.015529627,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/02  03:00:00,13.4,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.52849568,16.31654424,0,16.31644733,0,23.12070679,23.06293763,5.00132581,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/02  04:00:00,13.4,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.40322214,16.22630559,0,16.22621624,0,23.00829667,22.94071527,5.019118213,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/02  05:00:00,13.775,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.29315274,16.41009408,0,16.41001768,0,22.94955231,22.85842696,5.046405921,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/02  06:00:00,14,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.23595469,16.71426921,0,16.71416046,0,22.95915883,22.82943416,5.055457018,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/02  07:00:00,14,0.75,57024.01208,21.43755888,77175.21195,0.949531756,54.80937896,4.864283756,45.63717519,0.886234533,49.1424563,4.561553034,40.09948975,10.2057768,36740.79647,0.914338867,50.03814457,4.703083024,40.85775226,11.23178208,40434.41548,166.8504333,1.261648747,131.8843997,0,22.49650319,17.44486052,0,17.45197118,0,23.28184642,23.16480595,5.020097367,1,1,14.9,22.419,0,0,0,406148.8573,19073.22607
s-exist,s,exist, 10/02  08:00:00,14.625,0.42,72576.01538,0,0,0.893796497,30.50501982,0.429845249,23.90215063,0.707176603,23.34571284,0.360895483,16.5604416,0,0,0.736946025,23.42461816,0.377741114,16.62844737,0,0,341.6683785,4.481925238,270.9212232,0,22.80844174,17.83292149,0,17.83349329,0,23.67714621,23.42067825,5.175951195,1,1,14.9,22.419,0,0,0,406148.8573,8222.392664
s-exist,s,exist, 10/02  09:00:00,15,0.42,57024.01208,276.9837777,997141.5999,0.835718242,185.3762209,100.8947474,66.81111581,0.559568335,129.6011616,64.12117938,47.44283537,138.2994144,497877.8918,0.566760885,129.8607841,64.28829091,47.54402326,138.6843634,499263.7081,1375.691914,8.317134829,1140.021067,0,23.1815972,18.58822524,0,18.58998477,0,23.78460953,23.76778046,5.613883977,1,1,14.9,22.419,0,0,0,406148.8573,53602.23509
s-exist,s,exist, 10/02  10:00:00,17.5,0.195,57024.01208,1023.800862,3685683.104,0.752703863,578.8875798,447.052729,73.75108101,0.419070585,358.765393,248.0068709,52.36804462,511.9063084,1842862.71,0.419070585,358.7593384,248.0068709,52.36924563,511.8945539,1842820.394,2728.831824,8.088692918,2464.602175,0,24.70214318,21.77360224,0,21.77344413,0,23.98769065,24.75886154,7.545863241,1,1,14.9,22.419,0,0,0,406148.8573,629137.7864
s-exist,s,exist, 10/02  11:00:00,18.8125,0.195,36288.00769,719.730835,2591031.006,0.655945014,503.0997021,343.8438504,92.81035519,0.265430259,266.2087469,141.1120102,58.20231727,359.8748804,1295549.57,0.265430259,266.1985874,141.1120102,58.20277765,359.8559546,1295481.436,2461.012563,10.37810646,2154.546319,0,25.95404641,22.06692079,0,22.0667079,0,23.99969337,24.87821258,7.571478766,1,1,14.9,22.419,0,0,0,406148.8573,649362.0091
s-exist,s,exist, 10/02  12:00:00,18.2625,0.195,36288.00769,324.8254259,1169371.533,0.643817089,407.479744,230.4542427,113.2074502,0.08022319,150.7392775,30.12077837,56.15102881,164.0066366,590423.8919,0.074329303,148.2784571,28.18202531,55.64432443,160.8187893,578947.6414,2114.209825,12.08290326,1760.799901,0,26.18131921,20.91078533,0,20.8965538,0,23.99991929,24.71325695,6.995148178,1,1,14.9,22.419,0,0,0,406148.8573,487431.0625
s-exist,s,exist, 10/02  13:00:00,18,0.195,36288.00769,292.1117379,1051602.256,0.469271722,302.3253013,131.7735115,102.4694991,0.106446415,161.1120708,28.31780813,63.93203886,169.9817747,611934.389,0,125.3880669,0,56.54429349,122.1299632,439667.8674,1931.24599,11.9594712,1609.43188,0,26.03360688,20.66272563,0,20.45412988,0,23.99994006,24.69756309,6.941184841,1,1,14.9,22.419,0,0,0,406148.8573,454755.0173
s-exist,s,exist, 10/02  14:00:00,18.125,0.195,36288.00769,232.8099725,838115.901,0.461690886,201.0311458,68.05906552,77.95739673,0.297040876,159.7537557,41.70502182,61.64164556,142.093424,511536.3263,0.000103939,106.0476347,0.008402804,50.45941147,90.71654853,326579.5747,1444.459877,10.74347618,1224.866988,0,25.7619562,20.62901674,0,20.35747823,0,23.99994474,24.68437394,6.887566124,1,1,14.9,22.419,0,0,0,406148.8573,447056.4412
s-exist,s,exist, 10/02  15:00:00,18.075,0.195,36288.00769,141.8881942,510797.499,0.435643723,124.3549435,10.70612292,76.96103448,0.365607424,105.873776,8.852723159,59.10177749,74.45085442,268023.0759,0.027635369,92.23671975,0.474574478,54.43199251,67.43733973,242774.423,1210.397697,10.75680771,998.7927738,0,25.38608345,20.22213666,0,20.18683007,0,23.99995272,24.61304399,6.677199926,1,1,14.9,22.419,0,0,0,406148.8573,393831.7347
s-exist,s,exist, 10/02  16:00:00,17.375,0.3,36288.00769,64.09574073,230744.6666,0,81.14040838,0,52.49201529,0,71.62482058,0,41.52037106,32.51225272,117044.1098,0,70.9608961,0,41.52767286,31.58348801,113700.5568,857.4486142,9.328503627,715.6612142,0,25.04582984,19.67841293,0,19.67409542,0,23.99993303,24.52857985,6.486554034,1,1,14.9,22.419,0,0,0,406148.8573,334335.6459
s-exist,s,exist, 10/02  17:00:00,15.75,0.525,36288.00769,0,0,0,22.94552333,0,17.43524346,0,18.11551551,0,12.3204839,0,0,0,18.05404121,0,12.3255449,0,0,212.7627461,2.101642106,173.2197477,0,24.63333637,18.44500245,0,18.44569988,0,23.99991854,24.33266151,6.139100241,1,1,14.9,22.419,0,0,0,406148.8573,199102.1128
s-exist,s,exist, 10/02  18:00:00,14.5,0.525,36288.00769,0,0,0,3.375457055,0,2.631324462,0,2.558933368,0,1.784422535,0,0,0,2.559112929,0,1.785320736,0,0,17.6574113,0,14.3141587,0,24.21643479,17.56574249,0,17.56569551,0,23.9999975,24.19079296,5.929663176,1,1,14.9,22.419,0,0,0,406148.8573,127043.5773
s-exist,s,exist, 10/02  19:00:00,14.075,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.86787733,17.22807318,0,17.22802558,0,24.00035358,24.10248951,5.835334012,1,1,14.9,22.419,0,0,0,406148.8573,72100.50149
s-exist,s,exist, 10/02  20:00:00,14,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.65402076,17.4240257,0,17.4239735,0,24.00035975,24.05551921,5.816153593,1,1,14.9,22.419,0,0,0,406148.8573,68135.93418
s-exist,s,exist, 10/02  21:00:00,13.6875,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.56667897,17.28955067,0,17.289456,0,24.00044199,24.02341574,5.811983314,1,1,14.9,22.419,0,0,0,406148.8573,76306.08519
s-exist,s,exist, 10/02  22:00:00,13.1875,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.49849548,16.83396852,0,16.83383108,0,24.00035139,23.9780629,5.784326879,1,1,14.9,22.419,0,0,0,406148.8573,56189.64526
s-exist,s,exist, 10/02  23:00:00,12.4375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.3331142,16.24766595,0,16.24752271,0,23.82476846,23.79930181,5.52413629,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/02  24:00:00,11.85,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.05414312,15.74424748,0,15.74411401,0,23.47092757,23.49785258,5.165586743,1,1,14.9,22.419,0,13707.04049,0,406148.8573,0
s-exist,s,exist, 10/03  01:00:00,11.575,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.75707429,15.43654205,0,15.43641841,0,23.16920678,23.22503563,5.015358208,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/03  02:00:00,11.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.49701517,15.18003464,0,15.17992106,0,22.93996544,22.9980359,5.024839259,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/03  03:00:00,11.1125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.26312009,14.90847665,0,14.9083765,0,22.71937755,22.77889061,5.154091205,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/03  04:00:00,10.8125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.0386596,14.63503742,0,14.63495393,0,22.49852733,22.56132095,5.409822564,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/03  05:00:00,10.8875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.82492734,14.62536081,0,14.62530029,0,22.32142327,22.37692943,5.723529908,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/03  06:00:00,10.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.63893074,14.08388907,0,14.08383991,0,22.11631214,22.17113354,6.193341659,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/03  07:00:00,10,0.75,57024.01208,0,0,0.949531756,6.917175982,0,5.395838236,0.886234533,5.247144178,0,3.663699809,0,0,0.914338867,5.247508701,0,3.665533551,0,0,53.56709973,0,42.96182439,0,21.51782233,14.14370448,0,14.1436528,0,22.0939017,22.11579891,6.380233325,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/03  08:00:00,10.625,0.42,72576.01538,0,0,0.893796497,21.82786182,0,17.0874616,0.707176603,16.61240866,0,11.6784878,0,0,0.736946025,16.6135009,0,11.68415804,0,0,244.2139371,2.48274446,194.5358021,0,21.56231147,14.67511324,0,14.67506811,0,22.28650749,22.25008174,6.102050158,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/03  09:00:00,11.625,0.42,57024.01208,0,0,0.835718242,39.96489505,0,31.59753744,0.559568335,30.37066924,0,21.66172521,0,0,0.566760885,30.38020271,0,21.67933938,0,0,471.9453714,6.284667459,374.0762933,0,21.64172569,15.52045955,0,15.5204801,0,22.24749719,22.26242951,6.109022774,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/03  10:00:00,13.25,0.195,57024.01208,189.6736718,682825.2185,0.752703863,156.7491015,58.3377752,78.24499183,0.419070585,103.0316208,30.41634914,51.92215596,94.84035166,341425.266,0.419070585,103.0287056,30.41634914,51.93170253,94.83332015,341399.9525,1357.689026,9.588003719,1100.815985,0,21.92781035,17.32738936,0,17.32731051,0,22.53539364,22.62767574,5.552331061,1,1,14.9,22.419,0,0,0,406148.8573,7959.914438
s-exist,s,exist, 10/03  11:00:00,15.875,0.195,36288.00769,633.9246494,2282128.738,0.655945014,444.7209374,240.5452474,144.7050931,0.265430259,244.9336222,96.90693111,87.72238025,316.9737419,1141105.471,0.265430259,244.9207539,96.90693111,87.72923469,316.9509075,1141023.267,3050.313027,12.63938124,2528.882213,0,23.34159658,19.98202316,0,19.98183473,0,23.79444399,23.95005213,5.692325975,1,1,14.9,22.419,0,6560.399781,0,406148.8573,98182.74095
s-exist,s,exist, 10/03  12:00:00,17,0.195,36288.00769,307.1261366,1105654.092,0.643817089,371.9075434,188.2909812,125.9835371,0.08022319,146.6470029,25.32896197,62.91475871,154.8128123,557326.1242,0.074329303,144.7212613,23.90351147,62.43268912,152.3133243,548327.9676,2222.851278,12.51944759,1825.286999,0,24.65203648,19.88820205,0,19.87566716,0,23.99781678,24.16674933,6.046650653,1,1,14.9,22.419,0,0,0,406148.8573,147494.4725
s-exist,s,exist, 10/03  13:00:00,17.625,0.195,36288.00769,227.3180602,818345.0168,0.469271722,237.9875363,89.56116668,96.35758496,0.106446415,133.2173492,20.33366004,60.07052509,132.0585988,475410.9557,0,106.0540256,0,53.25847092,95.25946141,342934.0611,1706.519018,11.82790267,1406.318626,0,25.02052542,20.08771788,0,19.92485043,0,23.99993858,24.22273142,6.15450037,1,1,14.9,22.419,0,0,0,406148.8573,180665.3901
s-exist,s,exist, 10/03  14:00:00,18,0.195,36288.00769,238.4047371,858257.0536,0.461690886,203.2584533,75.54815421,70.49139195,0.297040876,162.2214403,47.17976838,56.38250888,146.1758052,526232.8987,0.000103939,103.5945984,0.011812497,45.90278717,92.22893191,332024.1549,1378.785781,10.36234618,1180.329602,0,24.99035477,20.41091477,0,20.12110788,0,23.99998801,24.31536387,6.323032132,1,1,14.9,22.419,0,0,0,406148.8573,241255.4963
s-exist,s,exist, 10/03  15:00:00,18,0.195,36288.00769,160.5121119,577843.603,0.435643723,132.080828,21.46073702,64.32594356,0.365607424,118.4849229,17.80136629,53.02780883,83.90140366,302045.0532,0.027635369,95.44566462,1.016623591,47.91476518,76.61070828,275798.5498,1140.184779,9.952070366,970.2821772,0,24.85392589,20.12577734,0,20.07191893,0,23.99998322,24.32108379,6.310227153,1,1,14.9,22.419,0,0,0,406148.8573,240002.1114
s-exist,s,exist, 10/03  16:00:00,18.625,0.3,36288.00769,63.18708957,227473.5225,0,65.64678644,0,31.58403915,0,63.19102598,0,27.10953872,32.6150492,117414.1771,0,61.94936446,0,27.11011972,30.57204037,110059.3453,650.6529548,7.113617577,566.7909708,0,24.6287964,20.24464334,0,20.23675607,0,23.99997378,24.27319913,6.204147449,1,1,14.9,22.419,0,0,0,406148.8573,233884.396
s-exist,s,exist, 10/03  17:00:00,18.375,0.525,36288.00769,2.041297152,7348.669748,0,35.00429528,0,20.72982604,0,33.54276207,0,17.68834092,1.287407774,4634.667986,0,32.41443251,0,17.68890991,0.753889378,2714.001762,357.3528594,4.631375503,304.1009921,0,24.37110326,19.89835767,0,19.89084208,0,23.99994441,24.18924907,6.061898955,1,1,14.9,22.419,0,0,0,406148.8573,200314.7249
s-exist,s,exist, 10/03  18:00:00,16.75,0.525,36288.00769,0,0,0,7.576403623,0,5.951412474,0,6.705538672,0,4.941306264,0,0,0,6.615026673,0,4.941715015,0,0,48.9994976,0,40.18467509,0,24.11533006,18.69679744,0,18.69598237,0,24.00003922,24.06872121,5.871157144,1,1,14.9,22.419,0,0,0,406148.8573,137510.2717
s-exist,s,exist, 10/03  19:00:00,14.75,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.81885319,17.51165622,0,17.5114744,0,24.01394691,23.97125403,5.732194131,1,1,14.9,22.419,0,0,0,406148.8573,28727.53432
s-exist,s,exist, 10/03  20:00:00,14,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.56170038,17.12684963,0,17.12666163,0,24.02549675,23.91810453,5.701398322,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/03  21:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.40975724,16.87042129,0,16.87025033,0,24.03044828,23.88675002,5.696619134,1,1,14.9,22.419,0,0,0,406148.8573,15962.6168
s-exist,s,exist, 10/03  22:00:00,13.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.31312654,16.37429756,0,16.37413411,0,24.01592965,23.83650608,5.653993016,1,1,14.9,22.419,0,0,0,406148.8573,8087.181784
s-exist,s,exist, 10/03  23:00:00,12.4375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.11213154,15.75206572,0,15.75189887,0,23.67308639,23.56974404,5.282309496,1,1,14.9,22.419,0,33249.58978,0,406148.8573,0
s-exist,s,exist, 10/03  24:00:00,11.85,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.78680432,15.29345636,0,15.29328672,0,23.23016258,23.220173,5.024563764,1,1,14.9,22.419,0,31117.28288,0,406148.8573,0
s-exist,s,exist, 10/04  01:00:00,11.575,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.47116599,15.05232812,0,15.05215588,0,22.89918029,22.93277585,5.049743735,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/04  02:00:00,11.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.20717234,14.89491457,0,14.89473886,0,22.66185328,22.70377174,5.222852733,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/04  03:00:00,11.1125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.9826886,14.70926537,0,14.70908723,0,22.4532084,22.49618771,5.507979315,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/04  04:00:00,10.8125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.77286074,14.49165827,0,14.49147701,0,22.2449507,22.29112025,5.915021326,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/04  05:00:00,10.8875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.57489995,14.506961,0,14.50677529,0,22.07998498,22.11869638,6.35572658,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/04  06:00:00,11,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.4208499,14.60459516,0,14.6044278,0,21.96954776,21.99011318,6.746469671,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/04  07:00:00,11.8125,0.75,57024.01208,292.5344019,1053123.847,0.949531756,170.3949703,102.028562,63.1320087,0.886234533,154.7001108,93.20429746,56.12099874,142.18871,511879.3558,0.914338867,159.6593199,96.61432788,57.67349914,150.345692,541244.4911,528.0266992,2.877586253,444.9507619,0,21.80867844,16.56045098,0,16.60000148,0,22.54693016,22.66549209,5.545535937,1,1,14.9,22.419,0,0,0,406148.8573,35470.55071
s-exist,s,exist, 10/04  08:00:00,13.9875,0.42,72576.01538,785.0043791,2826015.765,0.893796497,367.4180909,231.1166247,114.9052335,0.707176603,294.8268266,183.0243684,89.97395442,384.0248333,1382489.4,0.736946025,304.9687975,190.7662895,92.38423026,400.9795457,1443526.365,2248.042266,8.423177595,1905.914368,0,23.56692793,19.67965712,0,19.76008933,0,23.9160207,24.26834776,6.220688886,1,1,14.9,22.419,0,7860.082207,0,406148.8573,318440.0351
s-exist,s,exist, 10/04  09:00:00,16.125,0.42,57024.01208,599.9460947,2159805.941,0.835718242,327.792483,144.9488526,152.1721021,0.559568335,235.6346985,97.21308948,106.9453949,298.240074,1073664.266,0.566760885,237.6772662,98.50099588,107.7190923,301.7060208,1086141.675,2536.811088,11.09179038,2066.844145,0,25.16621204,20.58555741,0,20.60266623,0,23.99878286,24.60366515,6.826225399,1,1,14.9,22.419,0,0,0,406148.8573,451619.916
s-exist,s,exist, 10/04  10:00:00,17.55,0.195,57024.01208,552.9339692,1990562.289,0.752703863,335.0800655,168.206076,131.1433631,0.419070585,216.3200042,92.66178803,87.24621717,276.4746456,995308.7241,0.419070585,216.3118326,92.66178803,87.2541644,276.4593236,995253.5649,2564.712896,11.55444609,2105.379163,0,25.76999111,21.13333724,0,21.13316158,0,23.99989083,24.7051807,7.015908639,1,1,14.9,22.419,0,0,0,406148.8573,507189.986
s-exist,s,exist, 10/04  11:00:00,18,0.195,36288.00769,618.3391015,2226020.766,0.655945014,427.354489,218.3538776,152.2819226,0.265430259,238.3302364,89.04547008,91.67880793,309.181386,1113052.99,0.265430259,238.3170136,89.04547008,91.68657475,309.1577155,1112967.776,3026.807887,12.70411163,2496.805115,0,26.07814113,21.52716133,0,21.52695068,0,23.99991172,24.85738998,7.360645495,1,1,14.9,22.419,0,0,0,406148.8573,581802.0707
s-exist,s,exist, 10/04  12:00:00,20.5,0.195,36288.00769,388.1979666,1397512.68,0.643817089,366.8091629,154.3836277,154.6681965,0.08022319,154.1247342,19.70258286,75.60652477,195.4812087,703732.3514,0.074329303,152.0932233,18.3136282,74.9890038,192.7167579,693780.3284,2489.687421,12.94040267,2018.643601,0,26.14174848,22.65622147,0,22.6428324,0,23.99991437,24.80661439,7.201762169,1,1,14.9,22.419,0,0,0,406148.8573,570104.6068
s-exist,s,exist, 10/04  13:00:00,22,0.195,36288.00769,369.4555513,1330039.985,0.469271722,280.0295496,103.1926695,115.6580154,0.106446415,154.8106381,22.42830387,70.2601689,205.4265841,739535.7028,0,124.3941046,0,62.29425432,164.0289671,590504.2817,2035.187636,12.32158643,1671.81669,0,26.18592798,23.68349172,0,23.48299106,0,23.99992095,24.84234718,7.347585572,1,1,14.9,22.419,0,0,0,406148.8573,607995.9868
