Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 10/04  14:00:00,22,0.195,36288.00769,290.0100408,1044036.147,0.461690886,183.8360791,56.99056191,78.33791709,0.297040876,146.413483,35.16138856,61.45686098,168.0176171,604863.4217,0.000103939,99.30715092,0.007839379,50.20954166,121.9924237,439172.7253,1388.297192,10.84652347,1167.793895,0,26.11364638,23.48834343,0,23.23310762,0,23.99991997,24.82420623,7.318150669,1,1,14.9,22.419,0,0,0,406148.8573,600699.5342
s-exist,s,exist, 10/04  15:00:00,22,0.195,36288.00769,219.8426261,791433.4538,0.435643723,121.5262663,12.41557718,72.14511846,0.365607424,104.971529,10.28943623,56.51747764,113.6775839,409239.3021,0.027635369,89.61431908,0.579273577,51.54626009,106.1650421,382194.1517,1162.236337,10.54940845,964.3813403,0,25.82374339,23.21251744,0,23.16647636,0,23.99992453,24.77393467,7.197105703,1,1,14.9,22.419,0,0,0,406148.8573,569433.9519
s-exist,s,exist, 10/04  16:00:00,21.375,0.3,36288.00769,110.7362633,398650.5479,0,67.40363342,0,41.49073971,0,61.23145877,0,33.95767431,55.95337461,201432.1486,0,60.52116276,0,33.96140405,54.7828887,197218.3993,705.9074343,8.441326934,595.8153103,0,25.50767144,22.52676505,0,22.5218777,0,23.99991458,24.67595769,6.967891301,1,1,14.9,22.419,0,0,0,406148.8573,510921.4528
s-exist,s,exist, 10/04  17:00:00,20.375,0.525,36288.00769,2.640575002,9506.070008,0,27.09332645,0,20.63553394,0,21.52469033,0,14.73881005,1.374546415,4948.367094,0,21.45790043,0,14.74451885,1.266028587,4557.702915,255.7945139,3.27380505,207.9324271,0,25.12891802,21.60822815,0,21.60770584,0,23.99988647,24.52006243,6.646245323,1,1,14.9,22.419,0,0,0,406148.8573,421059.8454
s-exist,s,exist, 10/04  18:00:00,20,0.525,36288.00769,0,0,0,5.513615715,0,4.271020053,0,4.211391532,0,2.91702338,0,0,0,4.210331456,0,2.918444282,0,0,31.7439202,0,25.66594624,0,24.78556402,21.22821475,0,21.22814765,0,23.99988768,24.41390229,6.449498331,1,1,14.9,22.419,0,0,0,406148.8573,393107.1455
s-exist,s,exist, 10/04  19:00:00,19.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.5354546,20.56410936,0,20.56398056,0,23.99990101,24.32965562,6.274934867,1,1,14.9,22.419,0,0,0,406148.8573,333833.828
s-exist,s,exist, 10/04  20:00:00,17.75,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.35108468,19.37424749,0,19.3740845,0,23.99987014,24.24625284,6.159451806,1,1,14.9,22.419,0,0,0,406148.8573,267883.0257
s-exist,s,exist, 10/04  21:00:00,16.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.1777888,18.45409859,0,18.45393717,0,23.99985587,24.18107553,6.126142309,1,1,14.9,22.419,0,0,0,406148.8573,231253.3513
s-exist,s,exist, 10/04  22:00:00,14.75,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.98332509,17.52044231,0,17.52035621,0,23.99985116,24.11091176,6.086307749,1,1,14.9,22.419,0,0,0,406148.8573,169193.5466
s-exist,s,exist, 10/04  23:00:00,13.4375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.70028012,16.682222,0,16.6821639,0,24.00183376,24.0095482,6.014023597,1,1,14.9,22.419,0,0,0,406148.8573,19212.92623
s-exist,s,exist, 10/04  24:00:00,12.85,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.38731145,16.19904885,0,16.19896107,0,23.77636854,23.78669234,5.652769769,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/05  01:00:00,12.575,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.09185433,15.94891913,0,15.94881133,0,23.52205518,23.54929608,5.317779615,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/05  02:00:00,12.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.85277296,15.79415863,0,15.79403638,0,23.32100953,23.34928984,5.124864049,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/05  03:00:00,12.1125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.64517782,15.61189887,0,15.61176267,0,23.12618343,23.15552538,5.021633073,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/05  04:00:00,11.8125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.44765449,15.38101641,0,15.38086117,0,22.92709989,22.95986523,5.013610056,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/05  05:00:00,11.8875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.25894528,15.38468729,0,15.38450886,0,22.7681973,22.79408995,5.091315774,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/05  06:00:00,12,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.11233428,15.42169896,0,15.42151145,0,22.66083318,22.66840827,5.209888457,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/05  07:00:00,12.625,0.75,57024.01208,197.7934751,712056.5105,0.949531756,139.3789993,73.62691031,60.84008509,0.886234533,126.4454606,67.88333996,53.49485013,95.74229577,344672.2648,0.914338867,130.2772758,70.23275211,54.98092625,102.0511794,367384.2457,422.9786753,3.07367771,348.3173814,0,22.44571036,16.95665565,0,16.98703436,0,23.13467821,23.22689935,5.107176355,1,1,14.9,22.419,0,0,0,406148.8573,39715.16489
s-exist,s,exist, 10/05  08:00:00,14.25,0.42,72576.01538,566.7928912,2040454.408,0.893796497,289.1858427,159.3676936,110.6573402,0.707176603,229.8063303,124.4284279,85.75196886,277.2465676,998087.6433,0.736946025,237.1586371,129.4912726,88.05243414,289.5463237,1042366.765,1839.920732,8.901559724,1536.379891,0,23.7245319,19.30784386,0,19.36604519,0,23.91954486,24.26853227,6.444683484,1,1,14.9,22.419,0,0,0,406148.8573,301770.1494
s-exist,s,exist, 10/05  09:00:00,16.875,0.42,57024.01208,1018.409753,3666275.111,0.835718242,502.446539,332.6852276,131.9528119,0.559568335,355.5348085,221.1702176,96.05271274,506.4929403,1823374.585,0.566760885,358.7463568,223.6976243,96.7487624,511.9168128,1842900.526,3222.754774,9.898997153,2721.656138,0,25.45385302,22.34375401,0,22.36927561,0,23.99822235,25.00622676,8.165957531,0.25,1,14.9,22.419,0,0,0,406148.8573,756405.0671
s-exist,s,exist, 10/05  10:00:00,21.125,0.195,57024.01208,1108.485834,3990549.001,0.752703863,586.6023961,417.9266333,111.3638343,0.419070585,366.4529572,232.3102146,76.38031619,554.2516774,1995306.039,0.419070585,366.4438112,232.3102146,76.38182729,554.2341563,1995242.963,3153.406734,10.02729561,2751.241827,0,26.9517285,24.96925855,0,24.96901849,0,23.99966289,25.38701302,9.197611346,0,1,14.9,22.419,0,0,0,406148.8573,1024333.565
s-exist,s,exist, 10/05  11:00:00,23.625,0.195,36288.00769,842.6855513,3033667.985,0.655945014,527.5620197,359.0535311,99.29804706,0.265430259,278.3828442,145.86321,62.82156567,421.3524025,1516868.649,0.265430259,278.3727688,145.86321,62.82302577,421.3331488,1516799.336,2580.711088,10.63240983,2252.346053,0,27.59260101,25.7614787,0,25.7612399,0,23.99981383,25.39467598,9.095053662,0,1,14.9,22.419,0,0,0,406148.8573,990125.391
s-exist,s,exist, 10/05  12:00:00,23.375,0.195,36288.00769,451.352954,1624870.634,0.643817089,470.5385559,303.525897,92.43830806,0.08022319,162.8341153,39.2248057,48.52527931,227.4965338,818987.5218,0.074329303,159.9124619,36.6689944,48.17149444,223.8564202,805883.1126,1906.856269,10.99122463,1633.373758,0,27.41296261,24.71827453,0,24.70155987,0,23.99986743,25.18360486,8.295414244,0,1,14.9,22.419,0,0,0,406148.8573,831793.9322
s-exist,s,exist, 10/05  13:00:00,23,0.195,36288.00769,363.8942551,1310019.318,0.469271722,314.9366756,167.5494387,74.05611056,0.106446415,157.7654089,35.72268317,48.20574537,208.5259854,750693.5474,0,117.0207728,0,43.19575914,155.3682697,559325.771,1552.390662,10.51642896,1333.024527,0,27.08458586,24.35839698,0,24.09776025,0,23.99989958,25.09437837,8.035077855,0,1,14.9,22.419,0,0,0,406148.8573,764851.7242
s-exist,s,exist, 10/05  14:00:00,23,0.195,36288.00769,337.3082958,1214309.865,0.461690886,220.6444009,92.74683468,63.63031852,0.297040876,174.8314979,57.88612112,51.13945345,197.8876751,712395.6305,0.000103939,107.4212552,0.015134761,42.78097843,139.4206206,501914.2342,1316.094925,9.625557223,1146.486186,0,26.74794228,24.35526885,0,23.99176471,0,23.99989597,25.07217685,8.002497661,0,1,14.9,22.419,0,0,0,406148.8573,756041.3825
s-exist,s,exist, 10/05  15:00:00,22.375,0.195,36288.00769,213.1671421,767401.7116,0.435643723,130.4201896,29.67313511,50.22857707,0.365607424,119.2381216,24.60901985,42.70574622,109.1061254,392782.0516,0.027635369,90.34637754,1.385127207,38.48613667,104.0610167,374619.66,1012.871494,9.015779133,879.8608308,0,26.31613909,23.42021774,0,23.36482289,0,23.9999048,24.96482647,7.686229699,0.25,1,14.9,22.419,0,0,0,406148.8573,685701.0309
s-exist,s,exist, 10/05  16:00:00,23.25,0.3,36288.00769,148.5687386,534847.459,0,68.41259324,0,37.04209306,0,64.46582235,0,31.32098636,75.13822139,270497.597,0,63.42564146,0,31.3225162,73.43051722,264349.862,696.4791304,7.988546354,598.553982,0,25.87228001,23.79739877,0,23.79011574,0,23.99989227,24.87265958,7.452956356,1,1,14.9,22.419,0,0,0,406148.8573,646950.8274
s-exist,s,exist, 10/05  17:00:00,22.75,0.525,36288.00769,46.51006076,167436.2187,0,36.44611437,0,24.12872328,0,33.57250781,0,20.05979436,23.79963349,85678.68055,0,32.79116761,0,20.06140436,22.71042727,81757.53818,378.8022463,5.399950826,317.5936333,0,25.52653933,23.20620204,0,23.2005793,0,23.99985592,24.74567481,7.169360948,1,1,14.9,22.419,0,0,0,406148.8573,587727.2136
s-exist,s,exist, 10/05  18:00:00,20.75,0.525,36288.00769,0,0,0,5.567210892,0,4.394425129,0,4.793751757,0,3.538928006,0,0,0,4.751249697,0,3.539426355,0,0,41.14137302,0,33.53377318,0,25.2090356,21.57949616,0,21.57901765,0,23.99984619,24.57759648,6.784361719,1,1,14.9,22.419,0,0,0,406148.8573,497438.2747
s-exist,s,exist, 10/05  19:00:00,20,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.87795144,20.98575964,0,20.98558748,0,23.99987612,24.47184043,6.563138434,1,1,14.9,22.419,0,0,0,406148.8573,424474.4983
s-exist,s,exist, 10/05  20:00:00,18.125,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.62596925,19.73303067,0,19.73285981,0,23.99984909,24.37323011,6.385012279,1,1,14.9,22.419,0,0,0,406148.8573,344869.8378
s-exist,s,exist, 10/05  21:00:00,16.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.40609599,18.49020082,0,18.49003879,0,23.99985602,24.28500919,6.267813138,1,1,14.9,22.419,0,0,0,406148.8573,283937.2291
s-exist,s,exist, 10/05  22:00:00,16,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.18103858,18.19012322,0,18.18996108,0,23.99987111,24.22394446,6.162959326,1,1,14.9,22.419,0,0,0,406148.8573,256920.7802
s-exist,s,exist, 10/05  23:00:00,15.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.94345822,17.80349494,0,17.80333672,0,23.99988684,24.1372705,6.014524492,1,1,14.9,22.419,0,0,0,406148.8573,141697.6163
s-exist,s,exist, 10/05  24:00:00,14.625,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.7090576,17.35908153,0,17.358938,0,24.00890971,24.04800003,5.909079825,1,1,14.9,22.419,0,0,0,406148.8573,38106.12197
s-exist,s,exist, 10/06  01:00:00,14.2125,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.52294573,17.14393143,0,17.1437981,0,24.0107539,23.97723037,5.862547435,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/06  02:00:00,13.85,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.35487312,16.9576535,0,16.95753014,0,23.86597292,23.83203395,5.654693347,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/06  03:00:00,13.45,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.17851725,16.74140389,0,16.74129026,0,23.68558908,23.66212703,5.428746364,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/06  04:00:00,12.9875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.9964963,16.53327401,0,16.53318394,0,23.49492371,23.4847048,5.235144443,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/06  05:00:00,12.925,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.81668929,16.59445826,0,16.59439658,0,23.34517658,23.33630728,5.117328794,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/06  06:00:00,12.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.66486617,16.26113109,0,16.26107793,0,23.18461019,23.17915245,5.03705835,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/06  07:00:00,12,0.75,57024.01208,376.1529309,1354150.551,0.949531756,206.5589932,151.1786353,50.71889384,0.886234533,188.599844,138.3675675,45.48170294,182.930645,658550.3219,0.914338867,194.8995552,143.3731935,46.77789615,193.2222859,695600.2294,538.5079034,2.031993355,470.4830199,0,23.05698877,17.19073595,0,17.2377022,0,23.59968459,23.79993698,5.779253235,1,1,14.9,22.419,0,0,0,406148.8573,87588.56361
s-exist,s,exist, 10/06  08:00:00,13.875,0.42,72576.01538,1041.748186,3750293.469,0.893796497,473.621355,373.8057322,77.46147091,0.707176603,379.3263862,293.9325952,62.84409317,509.2678259,1833364.173,0.736946025,393.2420615,306.1329853,64.56400436,532.4803599,1916929.296,2311.220701,5.421477441,2086.024643,0,24.78000339,20.3306936,0,20.43764822,0,23.98689529,24.95030163,8.353860244,0.5,1,14.9,22.419,0,0,0,406148.8573,787759.2854
s-exist,s,exist, 10/06  09:00:00,16.875,0.42,57024.01208,1204.22554,4335211.945,0.835718242,598.8644515,469.9662902,86.79615994,0.559568335,421.1105683,314.0026513,64.72891103,598.470066,2154492.238,0.566760885,425.4386166,317.9029687,65.16319492,605.7554742,2180719.707,2952.862954,7.104917903,2655.401228,0,26.60386869,22.41168214,0,22.44381211,0,23.99927912,25.49305252,9.746554752,0,1,14.9,22.419,0,0,0,406148.8573,1118493.413
s-exist,s,exist, 10/06  10:00:00,19.375,0.195,57024.01208,1088.819724,3919751.007,0.752703863,607.0974052,459.8074755,88.52823629,0.419070585,376.3879674,255.9459675,61.34209547,544.4172693,1959902.17,0.419070585,376.3803315,255.9459675,61.34246041,544.4024548,1959848.837,2854.543101,8.597508695,2561.747616,0,27.53339123,23.5764126,0,23.57619525,0,23.9996112,25.60248462,9.836161398,0,1,14.9,22.419,0,0,0,406148.8573,1142578.639
s-exist,s,exist, 10/06  11:00:00,21.325,0.195,36288.00769,781.356061,2812881.82,0.655945014,528.4213064,384.7822559,73.43832474,0.265430259,275.3259301,156.3555653,48.39429897,390.6846341,1406464.683,0.265430259,275.3192948,156.3555653,48.39654289,390.6714269,1406417.137,2338.593627,9.514831333,2083.237453,0,27.64072195,24.21288507,0,24.21266293,0,23.99980096,25.49309037,9.291432265,0,1,14.9,22.419,0,0,0,406148.8573,1018750.747
s-exist,s,exist, 10/06  12:00:00,21.375,0.195,36288.00769,389.3231437,1401563.317,0.643817089,468.0966602,324.0261757,68.58884637,0.08022319,156.8275017,41.88784916,39.06669769,196.4896806,707362.8502,0.074329303,153.8746344,39.16098481,38.8499519,192.8334631,694200.467,1685.812243,10.02891685,1470.598128,0,27.35696088,23.31471678,0,23.29721795,0,23.99987213,25.23455467,8.337419708,0,1,14.9,22.419,0,0,0,406148.8573,831870.1214
s-exist,s,exist, 10/06  13:00:00,20.375,0.195,36288.00769,289.3499765,1041659.915,0.469271722,310.372068,178.8412763,57.35945991,0.106446415,151.6912371,38.1545081,38.97700579,171.4741316,617306.8738,0,110.4137583,0,35.86322299,117.8758449,424353.0416,1373.809405,9.612763944,1199.226412,0,27.01710035,22.52790589,0,22.25653473,0,23.99989874,25.10246323,7.903661422,0,1,14.9,22.419,0,0,0,406148.8573,725228.3806
s-exist,s,exist, 10/06  14:00:00,20.625,0.195,36288.00769,268.9732392,968303.6611,0.461690886,215.9709493,99.69910222,51.14321234,0.297040876,170.2278128,62.25146029,41.34571324,163.5840097,588902.4349,0.000103939,100.9729443,0.016349039,35.58468726,105.3892295,379401.2262,1190.208989,8.780857306,1051.892862,0,26.63542061,22.70886836,0,22.33471929,0,23.99989721,25.0588315,7.796577805,0,1,14.9,22.419,0,0,0,406148.8573,706029.9272
s-exist,s,exist, 10/06  15:00:00,21,0.195,36288.00769,170.8257124,614972.5647,0.435643723,126.0107321,32.25526604,42.29848143,0.365607424,115.9238707,26.75284319,36.32568102,87.2490297,314096.5069,0.027635369,85.7021162,1.509495766,32.91078014,83.57668273,300876.0578,905.7373262,8.157283045,797.8163051,0,26.20807312,22.54049051,0,22.48347174,0,23.99991513,24.96149118,7.556175425,0.25,1,14.9,22.419,0,0,0,406148.8573,652894.066
s-exist,s,exist, 10/06  16:00:00,20.375,0.3,36288.00769,84.37155658,303737.6037,0,64.90982969,0,32.62647078,0,62.08282789,0,27.92416702,43.14498522,155321.9468,0,60.92466048,0,27.9249108,41.22657136,148415.6569,627.015866,7.084906196,545.5174553,0,25.79898828,21.85557935,0,21.8471325,0,23.99989605,24.83227097,7.224731263,1,1,14.9,22.419,0,0,0,406148.8573,572914.9143
s-exist,s,exist, 10/06  17:00:00,20,0.525,36288.00769,3.565075105,12834.27038,0,32.67332642,0,19.96011136,0,30.93690314,0,16.87918946,2.014891522,7253.609479,0,30.00491755,0,16.88001043,1.550183583,5580.660899,347.0160437,4.725710384,292.82739,0,25.37781075,21.41221257,0,21.40495704,0,23.99986376,24.6890363,6.944641198,1,1,14.9,22.419,0,0,0,406148.8573,503398.5185
s-exist,s,exist, 10/06  18:00:00,18.125,0.525,36288.00769,0,0,0,5.393250044,0,4.279527757,0,4.781922513,0,3.57667811,0,0,0,4.724651832,0,3.576929922,0,0,39.38200116,0,32.24522362,0,25.0108295,19.95638236,0,19.95573781,0,23.99985394,24.5216974,6.624133321,1,1,14.9,22.419,0,0,0,406148.8573,409397.9549
s-exist,s,exist, 10/06  19:00:00,17,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.65628579,19.08429377,0,19.08411432,0,23.99990123,24.39774262,6.388744578,1,1,14.9,22.419,0,0,0,406148.8573,313190.3547
s-exist,s,exist, 10/06  20:00:00,16.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.37171343,18.74179552,0,18.74160815,0,23.9998786,24.31875842,6.234939878,1,1,14.9,22.419,0,0,0,406148.8573,269027.5117
s-exist,s,exist, 10/06  21:00:00,16,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.20001406,18.5526325,0,18.55244212,0,23.9998601,24.26685909,6.184103844,1,1,14.9,22.419,0,0,0,406148.8573,263258.077
s-exist,s,exist, 10/06  22:00:00,16,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.07439551,18.28425204,0,18.28408111,0,23.99986585,24.21590965,6.117044789,1,1,14.9,22.419,0,0,0,406148.8573,252155.4979
s-exist,s,exist, 10/06  23:00:00,15.625,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.90088492,17.88287134,0,17.8827089,0,23.99989069,24.13275437,5.982118902,1,1,14.9,22.419,0,0,0,406148.8573,145534.0167
s-exist,s,exist, 10/06  24:00:00,15.3375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.70781977,17.68689956,0,17.68673323,0,24.00031054,24.05084398,5.866631646,1,1,14.9,22.419,0,0,0,406148.8573,68270.2774
s-exist,s,exist, 10/07  01:00:00,15.3,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.56062923,17.67269062,0,17.6725198,0,24.00025218,23.98961677,5.793862577,1,1,14.9,22.419,0,0,0,406148.8573,39660.74845
s-exist,s,exist, 10/07  02:00:00,15.3625,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.46254935,17.74312407,0,17.74294739,0,24.02516382,23.95471626,5.776053403,1,1,14.9,22.419,0,0,0,406148.8573,15088.12491
s-exist,s,exist, 10/07  03:00:00,15.4,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.39240654,17.80736824,0,17.80718597,0,24.06319297,23.93017707,5.766415059,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/07  04:00:00,15.4,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.32957629,17.83340029,0,17.83321177,0,24.032855,23.87310379,5.66928076,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/07  05:00:00,15.775,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.27079748,18.09645416,0,18.09625836,0,24.0268461,23.83914304,5.608634263,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/07  06:00:00,16,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.24189494,18.10654116,0,18.10635149,0,24.03557752,23.81435232,5.535554845,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/07  07:00:00,17.25,0.75,53136.01126,457.0154783,1645255.722,0.949531756,206.6521978,152.6352373,49.48918164,0.886234533,188.7000568,139.7043372,44.38288175,223.3762475,804154.4908,0.914338867,195.028092,144.7575497,45.65971662,233.6392308,841101.231,518.1738758,1.894471307,454.195674,0,23.70584834,20.23195095,0,20.27569983,0,24.00312264,24.26138209,6.136193893,1,1,14.9,22.419,0,0,0,406148.8573,241064.9359
s-exist,s,exist, 10/07  08:00:00,21.75,0.51,53136.01126,1171.493238,4217375.658,0.893796497,474.0213395,376.8554472,75.03505065,0.707176603,379.5813202,296.3370667,60.92484175,574.2593205,2067333.554,0.736946025,393.5166659,308.6379514,62.56376364,597.2339178,2150042.104,2273.793011,5.179283374,2059.79588,0,25.34266457,24.94412182,0,25.03787159,0,23.99969061,25.2140276,8.404770151,0.25,1,14.9,22.419,0,0,0,406148.8573,898028.4739
s-exist,s,exist, 10/07  09:00:00,27.125,0.51,72576.01538,1410.712885,5078566.387,0.835718242,600.2630041,472.9715721,85.42499999,0.559568335,421.8421687,316.0182918,63.68831621,701.6917685,2526090.367,0.566760885,426.1928706,319.9451611,64.11851535,709.0211169,2552476.021,2897.392221,6.961541969,2610.902301,0,27.18551769,29.36500588,0,29.39441488,0,23.99961444,25.8600445,10.87196235,0,0.75,14.9,22.419,0,0,0,406148.8573,1425981.76
s-exist,s,exist, 10/07  10:00:00,30.6875,0.3,72576.01538,1323.773226,4765583.613,0.752703863,604.972524,462.0581819,84.48252383,0.419070585,374.8933775,257.2016189,58.93230536,661.8943827,2382819.778,0.419070585,374.8863507,257.2016189,58.93302922,661.8788431,2382763.835,2798.012097,8.439376496,2516.336813,0,28.47808323,31.4284571,0,31.42819445,0,23.99976611,26.02304464,11.74215266,0,0,14.9,22.419,0,0,0,406148.8573,1601363.614
s-exist,s,exist, 10/07  11:00:00,33.1375,0.3,53136.01126,1031.393936,3713018.171,0.655945014,528.5217345,386.552851,72.10918428,0.265430259,274.8863444,157.0758582,47.58624814,515.7042476,1856535.291,0.265430259,274.8798312,157.0758582,47.58835858,515.6896887,1856482.879,2296.882815,9.410188932,2048.513404,0,29.01769407,32.25649865,0,32.25625057,0,23.99980039,25.94683956,11.44609679,0,0.25,14.9,22.419,0,0,0,406148.8573,1606045.838
s-exist,s,exist, 10/07  12:00:00,35.25,0.3,42768.00906,680.6900885,2450484.319,0.643817089,468.0597868,325.5554023,67.38043145,0.08022319,156.0547121,42.08041906,38.47049955,342.1989618,1231916.262,0.074329303,153.092873,39.33974278,38.25832236,338.4911267,1218568.056,1652.989901,9.931074588,1443.708113,0,28.81928204,32.78837613,0,32.77172258,0,23.99981979,25.75561344,10.60363225,0,1,14.9,22.419,0,0,0,406148.8573,1559159.69
s-exist,s,exist, 10/07  13:00:00,35.375,0.3,42768.00906,603.9486459,2174215.125,0.469271722,309.6979458,179.8386658,56.08281702,0.106446415,150.7169001,38.37000175,38.19622051,328.9835877,1184340.916,0,109.2996288,0,35.1578035,274.9650582,989874.2096,1340.413273,9.48980228,1171.853976,0,28.52739289,32.88957723,0,32.65075797,0,23.99982136,25.68037789,10.28265291,0,1,14.9,22.419,0,0,0,406148.8573,1498298.868
s-exist,s,exist, 10/07  14:00:00,30,0.3,42768.00906,453.8769886,1633957.159,0.461690886,215.0193812,100.2799838,50.02775846,0.297040876,169.1519663,62.61476828,40.33906546,255.7022695,920528.1702,0.000103939,100.0953455,0.016446181,35.13721395,198.1747191,713428.9887,1162.057052,8.635683815,1028.960993,0,28.08768688,29.33625314,0,29.01157336,0,23.99994631,25.53403911,9.713040918,0,1,14.9,22.419,0,0,0,406148.8573,1217234.494
s-exist,s,exist, 10/07  15:00:00,25.75,0.3,42768.00906,251.5605115,905617.8413,0.435643723,124.764683,32.45182273,41.24962643,0.365607424,114.8185216,26.91592836,35.46496417,127.5926947,459333.701,0.027635369,84.42222087,1.518790761,32.02466161,123.9678168,446284.1403,891.1910008,8.07209649,785.7750006,0,27.33545818,25.94096431,0,25.89005283,0,23.99983415,25.30556836,8.874791129,0,1,14.9,22.419,0,0,0,406148.8573,962233.7937
s-exist,s,exist, 10/07  16:00:00,25.625,0.3,42768.00906,175.5374277,631934.7397,0,63.3742202,0,31.48959156,0,60.73265853,0,26.99300887,88.72109021,319395.9247,0,59.58142415,0,26.99365169,86.81633749,312538.815,612.5967685,6.938594964,533.3755416,0,26.60374293,25.56836234,0,25.56016902,0,23.99984277,25.15383857,8.334949777,0,1,14.9,22.419,0,0,0,406148.8573,860650.6441
s-exist,s,exist, 10/07  17:00:00,26.625,0.3,42768.00906,99.5758933,358473.2159,0,32.24290993,0,19.83311758,0,30.5291941,0,16.80112581,50.55165195,181985.947,0,29.61326305,0,16.80188898,49.02424135,176487.2689,334.8254567,4.494041009,282.8801826,0,26.1139577,25.90063145,0,25.893432,0,23.99986097,25.02738619,7.889907488,0,1,14.9,22.419,0,0,0,406148.8573,807459.2516
s-exist,s,exist, 10/07  18:00:00,26.375,0.51,42768.00906,15.8705286,57133.90297,0,5.055593042,0,4.014162278,0,4.483125353,0,3.356129568,7.9808455,28731.0438,0,4.429590734,0,3.356363553,7.889683103,28402.85917,36.93814848,0,30.22604552,0,25.82443055,25.42953463,0,25.42887492,0,23.99984666,24.89239353,7.453384009,0.75,1,14.9,22.419,0,0,0,406148.8573,746696.5651
s-exist,s,exist, 10/07  19:00:00,24.75,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.60772604,24.29293406,0,24.2927058,0,23.99980889,24.78139207,7.075070489,1,1,14.9,22.419,0,0,0,406148.8573,651542.4775
s-exist,s,exist, 10/07  20:00:00,23.3125,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.39464719,23.30785962,0,23.30764488,0,23.99975022,24.69139108,6.865195232,1,1,14.9,22.419,0,0,0,406148.8573,605301.0258
s-exist,s,exist, 10/07  21:00:00,22.3375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.20499684,22.62066598,0,22.62046338,0,23.9996999,24.62301652,6.658694384,1,1,14.9,22.419,0,0,0,406148.8573,573539.9594
s-exist,s,exist, 10/07  22:00:00,21.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.02859945,21.98120481,0,21.98099669,0,23.9997542,24.55408202,6.429979263,1,1,14.9,22.419,0,0,0,406148.8573,506481.5923
s-exist,s,exist, 10/07  23:00:00,20.5625,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.81138855,21.41278545,0,21.41257318,0,23.99983929,24.46230307,6.208031479,1,1,14.9,22.419,0,0,0,406148.8573,392063.5098
s-exist,s,exist, 10/07  24:00:00,20.1125,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.58748135,21.04626572,0,21.04605723,0,23.99988817,24.37261596,5.999917548,1,1,14.9,22.419,0,0,0,406148.8573,310307.7681
s-exist,s,exist, 10/08  01:00:00,19.9375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.41864129,20.87581901,0,20.87561436,0,23.99987653,24.30796704,5.863544657,1,1,14.9,22.419,0,0,0,406148.8573,287643.7578
s-exist,s,exist, 10/08  02:00:00,19.8375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.29764647,20.76343026,0,20.76322908,0,24.00024085,24.25615448,5.766002242,1,1,14.9,22.419,0,0,0,406148.8573,260294.1892
s-exist,s,exist, 10/08  03:00:00,19.7375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.19666283,20.65246394,0,20.65226607,0,24.00043154,24.20743317,5.664557043,1,1,14.9,22.419,0,0,0,406148.8573,233842.2794
s-exist,s,exist, 10/08  04:00:00,19.575,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.11003198,20.50249306,0,20.50229773,0,24.00036161,24.16309216,5.565513535,1,1,14.9,22.419,0,0,0,406148.8573,209089.1624
s-exist,s,exist, 10/08  05:00:00,19.8125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.03502206,20.61401753,0,20.61382265,0,24.00027177,24.13120951,5.48363263,1,1,14.9,22.419,0,0,0,406148.8573,198855.4997
s-exist,s,exist, 10/08  06:00:00,21.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.00286204,21.65071611,0,21.65051885,0,24.00012983,24.13684185,5.45686179,1,1,14.9,22.419,0,0,0,406148.8573,231467.681
s-exist,s,exist, 10/08  07:00:00,23.95,0.75,53136.01126,758.3567482,2730084.294,0.722220499,245.3519371,202.3831754,38.31661285,0.702841676,236.315639,195.6713914,35.92594165,377.4042732,1358655.383,0.709040698,238.4373919,197.542196,36.17845501,380.9524751,1371428.91,809.7958544,1.139447654,748.0150894,0,24.60443921,25.18410655,0,25.19778448,0,23.99983294,24.71141141,6.559802953,0.75,1,14.9,22.419,0,0,0,406148.8573,530937.6084
s-exist,s,exist, 10/08  08:00:00,28.125,0.51,53136.01126,1719.884753,6191585.112,0.916947144,576.2212232,496.6112642,56.36684417,0.796912261,502.1254054,429.9332772,48.80657317,856.2727231,3082581.803,0.804604152,506.4352994,433.9545706,49.09854334,863.6120302,3109003.309,3351.843798,3.159789206,3149.364623,0,26.66652303,30.21507477,0,30.24189775,0,23.99952669,25.91852716,10.60489212,0,0.5,14.9,22.419,0,0,0,406148.8573,1424204.494
s-exist,s,exist, 10/08  09:00:00,30,0.51,72576.01538,1902.682488,6849656.958,0.85915697,691.5730591,588.1016919,60.45589064,0.662591395,545.3931927,453.0633276,49.11479227,951.1529725,3424150.701,0.662918123,545.6124953,453.2751608,49.12698336,951.5295157,3425506.257,3797.227765,5.560283048,3526.885127,0,28.70940365,32.33984713,0,32.34107599,0,24.09311135,26.63189402,14.54021815,0,0,14.9,22.419,0,0,0,406148.8573,1930011.08
s-exist,s,exist, 10/08  10:00:00,32.5,0.3,72576.01538,1798.643625,6475117.05,0.785521508,691.3865345,569.9008843,61.96053627,0.539780652,499.4376029,391.6126358,48.05547708,899.3277749,3237579.99,0.539780652,499.432736,391.6126358,48.05639119,899.3158501,3237537.06,3614.949539,7.369614227,3352.485211,0,29.96234223,33.68571849,0,33.68548031,0,24.18493635,26.82233078,16.20070048,0,0,14.9,22.419,0,0,0,406148.8573,2093127.964
s-exist,s,exist, 10/08  11:00:00,35.875,0.3,53136.01126,1513.977068,5450317.445,0.72739778,634.8777326,504.0785556,59.85496483,0.414254781,402.6539696,287.7222618,43.71319139,756.9951716,2725182.618,0.414254781,402.6485927,287.7222618,43.71430359,756.9818965,2725134.827,3008.162084,8.388943623,2777.391292,0,30.2580785,35.05177864,0,35.05151577,0,24.0230035,26.66279572,15.00899404,0,0,14.9,22.419,0,0,0,406148.8573,2234924.936
s-exist,s,exist, 10/08  12:00:00,37,0.3,42768.00906,1104.047287,3974570.233,0.72945768,570.9478201,438.3512232,56.47015897,0.277419862,281.8537457,167.8878996,37.55295269,556.2745925,2002588.533,0.268342238,276.4955976,162.7928904,37.29659017,547.7726943,1971981.699,2231.188725,8.709327852,2038.514277,0,30.12080761,35.01295476,0,34.9797055,0,23.99989177,26.42804989,13.55685736,0,0,14.9,22.419,0,0,0,406148.8573,2129053.196
s-exist,s,exist, 10/08  13:00:00,37.625,0.3,42768.00906,800.9105439,2883277.958,0.708032518,454.3554401,329.3005265,50.36882705,0.248429334,223.6928535,114.177002,34.548485,456.594982,1643741.935,0.074552868,142.8651673,37.16440382,30.74005112,344.3155619,1239536.023,1590.752416,8.442281483,1440.74649,0,29.69434704,35.09731279,0,34.6521597,0,23.99975063,26.20370745,12.29587539,0,0,14.9,22.419,0,0,0,406148.8573,1989656.14
s-exist,s,exist, 10/08  14:00:00,33.625,0.3,42768.00906,596.6386654,2147899.195,0.594626695,286.7602835,177.8604902,42.04067902,0.438188976,229.549301,127.7646404,34.66406848,365.4459709,1315605.495,0.019181031,100.7433231,4.779812783,28.84910383,231.1926945,832293.7003,1250.541293,7.617793858,1136.728509,0,29.04904672,32.27797999,0,31.59079447,0,23.99981476,25.98316396,11.30103206,0,0.25,14.9,22.419,0,0,0,406148.8573,1623994.058
s-exist,s,exist, 10/08  15:00:00,29.75,0.3,42768.00906,326.887357,1176794.485,0.700241732,172.701103,84.30159577,35.18281505,0.621415917,157.8565902,74.26374438,30.14190285,167.3013866,602284.9916,0.199763591,101.9772644,20.6239171,27.96847728,159.5859704,574509.4934,895.4126447,7.093960775,807.9758589,0,28.28598455,28.83946296,0,28.69743584,0,24.00001899,25.70876023,10.34844359,0,1,14.9,22.419,0,0,0,406148.8573,1296917.633
s-exist,s,exist, 10/08  16:00:00,31.5,0.3,42768.00906,284.4033655,1023852.116,0.193035993,64.69356336,3.529143945,27.06203042,0.178921541,61.46374159,3.271099148,23.1793758,142.5909257,513327.3324,0.097047244,59.46856509,1.774247839,23.17996106,141.8124399,510524.7835,511.3135427,6.128903781,444.5958299,0,27.57814302,29.55937301,0,29.55489823,0,24.00003841,25.54991282,9.764887332,0,1,14.9,22.419,0,0,0,406148.8573,1257686.345
s-exist,s,exist, 10/08  17:00:00,33,0.3,42768.00906,233.2697064,839770.9431,0,31.15049094,0,17.46447366,0,29.61257291,0,14.97530963,117.160281,421777.0116,0,28.98090719,0,14.97565774,116.1094254,417993.9315,290.6629259,3.799209101,244.9162626,0,27.06565805,30.44105126,0,30.43680046,0,23.99998172,25.43087492,9.283696248,0,1,14.9,22.419,0,0,0,406148.8573,1225222.31
s-exist,s,exist, 10/08  18:00:00,30.5,0.51,42768.00906,90.69299764,326494.7915,0,4.434945318,0,3.445188865,0,3.99728404,0,2.934820325,45.38223486,163376.0455,0,3.956505079,0,2.934923652,45.31076279,163118.746,34.65565947,0,28.32541412,0,26.68617163,28.31839566,0,28.31789827,0,23.99977063,25.2302007,8.310292506,0,1,14.9,22.419,0,0,0,406148.8573,1023123.162
s-exist,s,exist, 10/08  19:00:00,25.875,0.525,110160.0233,4.64544842,16723.61431,0,0,0,0,0,0,0,0,2.323195506,8363.503821,0,0,0,0,2.322252914,8360.110489,0,0,0,0,26.30775614,25.13085354,0,25.13061993,0,23.99988473,25.02637265,7.533146345,0,1,14.9,22.419,0,0,0,406148.8573,784734.1581
s-exist,s,exist, 10/08  20:00:00,22.75,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.88139986,23.05297937,0,23.0527599,0,23.9997097,24.86471655,7.165612917,1,1,14.9,22.419,0,0,0,406148.8573,676098.8414
s-exist,s,exist, 10/08  21:00:00,20.75,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.49324718,21.73975531,0,21.73954773,0,23.99964671,24.742499,6.94576144,1,1,14.9,22.419,0,0,0,406148.8573,618241.7564
s-exist,s,exist, 10/08  22:00:00,19.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.16498103,20.82689679,0,20.82669485,0,23.99973318,24.63473805,6.755373143,1,1,14.9,22.419,0,0,0,406148.8573,534280.623
s-exist,s,exist, 10/08  23:00:00,18.25,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.8385823,20.04894097,0,20.04874143,0,23.99981627,24.51150602,6.488125856,1,1,14.9,22.419,0,0,0,406148.8573,390128.9653
s-exist,s,exist, 10/08  24:00:00,17.3625,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.53148765,19.42124268,0,19.42104394,0,23.99986374,24.39154782,6.254999924,1,1,14.9,22.419,0,0,0,406148.8573,277008.2291
s-exist,s,exist, 10/09  01:00:00,16.7875,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.2857206,19.01590295,0,19.01570549,0,23.99986002,24.29794341,6.115878488,1,1,14.9,22.419,0,0,0,406148.8573,229594.6068
s-exist,s,exist, 10/09  02:00:00,16.2875,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.08594692,18.66739353,0,18.66719818,0,23.99986511,24.21665132,6.021222896,1,1,14.9,22.419,0,0,0,406148.8573,175902.2439
s-exist,s,exist, 10/09  03:00:00,15.7875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.90660481,18.31775755,0,18.31756259,0,23.99998496,24.14117969,5.93660695,1,1,14.9,22.419,0,0,0,406148.8573,125190.1204
s-exist,s,exist, 10/09  04:00:00,15.225,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.74642299,17.93836419,0,17.9381711,0,24.00038624,24.07004728,5.85700366,1,1,14.9,22.419,0,0,0,406148.8573,74710.55249
s-exist,s,exist, 10/09  05:00:00,15,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.60309286,17.76353671,0,17.76334337,0,24.00024218,24.00845863,5.788378074,1,1,14.9,22.419,0,0,0,406148.8573,40003.4842
s-exist,s,exist, 10/09  06:00:00,15.125,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.49310718,17.81502517,0,17.81483218,0,24.01493489,23.96990055,5.767076843,1,1,14.9,22.419,0,0,0,406148.8573,22111.51485
s-exist,s,exist, 10/09  07:00:00,15.7,0.75,57024.01208,360.635559,1298288.012,0.722220499,156.9994877,105.2451561,47.71407339,0.702841676,149.761037,101.2508958,44.37334766,179.174263,645027.3467,0.709040698,151.1146423,102.2762829,44.70384949,181.4612961,653260.6658,636.4192158,2.559303773,546.8521624,0,23.80599271,19.46771436,0,19.47825352,0,24.00344787,24.30366282,6.445620216,1,1,14.9,22.419,0,0,0,406148.8573,276997.9511
s-exist,s,exist, 10/09  08:00:00,17.25,0.42,72576.01538,1224.39044,4407805.582,0.916947144,474.2900263,361.0640644,93.10470113,0.796912261,412.3273284,312.0499428,79.91939957,609.2953056,2193463.1,0.804604152,415.7261686,314.925564,80.44821863,615.095134,2214342.482,3166.141461,6.902620986,2784.414373,0,25.4719212,23.01288689,0,23.0401139,0,23.9996262,25.30718737,9.156621103,0,1,14.9,22.419,0,0,0,406148.8573,1006944.073
s-exist,s,exist, 10/09  09:00:00,18,0.42,57024.01208,1488.176241,5357434.467,0.85915697,629.9129818,482.0202926,108.4805888,0.662591395,497.5006409,371.1065581,86.6417461,743.9355411,2678167.948,0.662918123,497.6875387,371.2748035,86.66844726,744.2406997,2679266.519,4144.744134,9.060987268,3629.357749,0,27.41808005,23.78203463,0,23.78288833,0,23.99932953,25.93063518,11.28967484,0,0.5,14.9,22.419,0,0,0,406148.8573,1366342.558
s-exist,s,exist, 10/09  10:00:00,18.625,0.195,57024.01208,1413.320513,5087953.848,0.785521508,654.7992422,490.3827784,108.3598699,0.539780652,475.5423371,336.8780032,82.18942048,706.6683093,2544005.914,0.539780652,475.5338565,336.8780032,82.19083579,706.6522041,2543947.935,4109.801877,10.402639,3641.61881,0,28.32720226,23.79353107,0,23.79331196,0,23.99953891,26.05724233,11.63862205,0,0,14.9,22.419,0,0,0,406148.8573,1413950.232
s-exist,s,exist, 10/09  11:00:00,19,0.195,36288.00769,1083.740951,3901467.425,0.72739778,599.0323113,412.1149969,121.064358,0.414254781,387.0544336,236.7542149,83.87930177,541.8807009,1950770.523,0.414254781,387.0431448,236.7542149,83.88144885,541.8602505,1950696.902,3714.80469,11.90567275,3236.249767,0,28.30617015,22.97461131,0,22.97440556,0,23.99975389,25.92221727,10.97351393,0,0.5,14.9,22.419,0,0,0,406148.8573,1288879.155
s-exist,s,exist, 10/09  12:00:00,19.625,0.195,36288.00769,609.8794641,2195566.071,0.72945768,441.7561965,214.6287161,167.4125552,0.277419862,244.1379768,84.80475515,98.53345571,307.105007,1105578.025,0.268342238,241.4153538,83.09647446,97.54477687,302.7744571,1089988.046,3284.60641,13.57323559,2694.282627,0,27.72159714,22.41491386,0,22.39787268,0,23.99984322,25.62216569,9.76870174,0,1,14.9,22.419,0,0,0,406148.8573,1078042.761
s-exist,s,exist, 10/09  13:00:00,18.75,0.195,36288.00769,269.1666779,969000.0404,0.708032518,229.9494321,33.8140378,155.6558988,0.248429334,145.7096635,11.28736832,92.56182748,148.4188328,534307.798,0.074552868,127.7331991,5.010823674,80.89457651,120.7478451,434692.2424,2289.099257,12.95480968,1822.749379,0,26.95228693,21.31848248,0,21.2162404,0,23.99987943,25.31514938,8.6672687,0,1,14.9,22.419,0,0,0,406148.8573,854549.0035
s-exist,s,exist, 10/09  14:00:00,18,0.195,36288.00769,146.8307885,528590.8385,0.594626695,142.4230892,14.32793234,98.31851501,0.438188976,112.4322877,10.63095823,71.01230466,88.37630116,318154.6842,0.019181031,90.08838795,0.495617612,58.82769485,58.4544873,210436.1543,1462.499387,11.6553442,1174.43562,0,26.26800232,20.69689474,0,20.57173749,0,23.99988912,25.11787094,8.005526292,0,1,14.9,22.419,0,0,0,406148.8573,709373.782
s-exist,s,exist, 10/09  15:00:00,18,0.195,36288.00769,78.77220166,283579.926,0.700241732,107.1564083,12.3498196,69.94370759,0.621415917,89.41043794,10.86993069,52.93915979,43.51650609,156659.4219,0.199763591,76.81150247,2.978315051,48.25771626,35.25569556,126920.504,1092.570316,10.77481538,885.6829096,0,25.78083263,20.49694985,0,20.45118918,0,23.99990517,24.977687,7.603058053,0.25,1,14.9,22.419,0,0,0,406148.8573,619319.0554
s-exist,s,exist, 10/09  16:00:00,17.375,0.3,36288.00769,0,0,0.193035993,49.51656289,0.34039059,36.78730824,0.178921541,39.27523496,0.315501829,26.1055079,0,0,0.097047244,39.10170523,0.171128545,26.11598907,0,0,524.1868846,7.541115545,422.5867827,0,25.37293804,19.69120533,0,19.69083414,0,23.99990323,24.78602442,7.126628125,1,1,14.9,22.419,0,0,0,406148.8573,494556.6174
s-exist,s,exist, 10/09  17:00:00,16.375,0.525,36288.00769,0,0,0,15.28552501,0,11.92055734,0,11.74074666,0,8.236727082,0,0,0,11.73757693,0,8.240522202,0,0,136.5029272,0.764794615,110.4371158,0,24.9423372,18.89995175,0,18.89988052,0,23.99987553,24.59682664,6.748181714,1,1,14.9,22.419,0,0,0,406148.8573,374589.165
s-exist,s,exist, 10/09  18:00:00,15.375,0.525,36288.00769,0,0,0,2.150329292,0,1.67628927,0,1.630171831,0,1.136779745,0,0,0,1.630286212,0,1.137351927,0,0,12.52586529,0,10.14515275,0,24.57824898,18.20073283,0,18.20069084,0,23.99986835,24.45575667,6.5260346,1,1,14.9,22.419,0,0,0,406148.8573,308050.6671
s-exist,s,exist, 10/09  19:00:00,15,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.29622772,18.00229585,0,18.00225006,0,23.99989754,24.36008966,6.38980887,1,1,14.9,22.419,0,0,0,406148.8573,245904.2037
s-exist,s,exist, 10/09  20:00:00,15,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.10421349,17.92798477,0,17.92793883,0,23.9998884,24.29081553,6.287151007,1,1,14.9,22.419,0,0,0,406148.8573,223547.8875
s-exist,s,exist, 10/09  21:00:00,15,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.99574462,17.83956884,0,17.83952419,0,23.99987502,24.2417454,6.226609748,1,1,14.9,22.419,0,0,0,406148.8573,227369.8197
s-exist,s,exist, 10/09  22:00:00,14.875,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.91078761,17.73720314,0,17.73715862,0,23.99987118,24.19434819,6.162515942,1,1,14.9,22.419,0,0,0,406148.8573,216032.9777
s-exist,s,exist, 10/09  23:00:00,14.425,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.7627875,17.38238238,0,17.38233687,0,23.99997173,24.11159834,6.048645646,1,1,14.9,22.419,0,0,0,406148.8573,103920.8653
s-exist,s,exist, 10/09  24:00:00,14.1375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.58296712,17.14060257,0,17.14055579,0,24.03378492,24.04417862,6.002815185,1,1,14.9,22.419,0,0,0,406148.8573,9058.554529
s-exist,s,exist, 10/10  01:00:00,14.1625,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.43849334,17.11949165,0,17.11944502,0,23.98974926,23.95750956,5.899670781,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/10  02:00:00,14.2625,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.31243867,17.10935777,0,17.10929871,0,23.89798241,23.84844792,5.740201671,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/10  03:00:00,14.3625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.1996593,17.10692275,0,17.10685359,0,23.80712378,23.74176768,5.585298246,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/10  04:00:00,14.4,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.09845054,17.10223848,0,17.1021696,0,23.72180915,23.64157645,5.446977541,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/10  05:00:00,14.775,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.00867896,17.31744188,0,17.31737264,0,23.68196085,23.57501849,5.363901654,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/10  06:00:00,14.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.95334857,17.31767897,0,17.31760188,0,23.62952666,23.50662933,5.284477838,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/10  07:00:00,13.375,0.75,57024.01208,225.698169,812513.4084,0.722220499,122.7063357,77.81459165,41.61204342,0.702841676,116.9851516,74.90818038,38.71221154,111.9705145,403093.8522,0.709040698,118.0245131,75.66143832,39.00032732,113.7276545,409419.5562,475.1978837,2.32486836,402.5444458,0,23.20456371,17.79433222,0,17.8024124,0,23.80824086,23.8512106,5.812266364,1,1,14.9,22.419,0,0,0,406148.8573,59194.4644
s-exist,s,exist, 10/10  08:00:00,14.25,0.42,72576.01538,805.4001369,2899440.493,0.916947144,347.4232048,237.6199739,93.4266033,0.796912261,301.3361639,205.9360673,78.72981271,400.6099466,1442195.808,0.804604152,303.7791452,207.8835319,79.23227621,404.7901903,1457244.685,2475.174269,7.683680799,2111.172892,0,24.52798284,20.15128303,0,20.17043878,0,23.99350838,24.73849649,7.600073419,0.75,1,14.9,22.419,0,0,0,406148.8573,603243.7002
s-exist,s,exist, 10/10  09:00:00,16.25,0.42,57024.01208,1101.579375,3965685.751,0.85915697,485.9515656,297.2958912,153.2297834,0.662591395,382.5298846,227.69223,118.7569438,550.6903594,1982485.294,0.662918123,382.6462184,227.7820606,118.7989377,550.889016,1983200.458,3870.479771,11.17895138,3218.469635,0,26.11584981,22.3533321,0,22.35412605,0,23.99951667,25.31269817,9.002285241,0,1,14.9,22.419,0,0,0,406148.8573,932565.7998
s-exist,s,exist, 10/10  10:00:00,18.875,0.195,57024.01208,1465.938887,5277379.993,0.785521508,657.7398327,497.1009827,104.6829009,0.539780652,476.8920594,341.0273296,79.5152138,732.9776309,2638719.471,0.539780652,476.8838296,341.0273296,79.51629437,732.9612561,2638660.522,4004.369013,10.0411611,3563.674963,0,27.62401176,24.9944329,0,24.99418195,0,23.9995168,25.82988285,10.66969357,0,1,14.9,22.419,0,0,0,406148.8573,1265097.676
s-exist,s,exist, 10/10  11:00:00,20.125,0.195,36288.00769,1174.020027,4226472.098,0.72739778,621.6908398,460.6125004,93.17471805,0.414254781,397.064357,262.8590321,65.89711049,587.0189041,2113268.055,0.414254781,397.0553054,262.8590321,65.8976301,587.0011231,2113204.043,3289.207132,10.3441025,2952.834242,0,28.52083558,24.79909152,0,24.79882921,0,23.99972941,25.84322399,10.52206927,0,1,14.9,22.419,0,0,0,406148.8573,1220570.942
s-exist,s,exist, 10/10  12:00:00,20.075,0.195,36288.00769,747.0862057,2689510.34,0.72945768,563.0895886,402.7367871,87.26297625,0.277419862,282.2955727,154.2372021,54.54572533,377.6162032,1359418.331,0.268342238,277.1009624,149.5545255,54.04379388,369.4700025,1330092.009,2495.672448,10.49652644,2216.537922,0,28.48055705,23.45235869,0,23.41843543,0,23.99982151,25.6356858,9.591988466,0,1,14.9,22.419,0,0,0,406148.8573,1065819.131
s-exist,s,exist, 10/10  13:00:00,20,0.195,36288.00769,426.5215346,1535477.525,0.708032518,449.6173088,302.1952334,75.80989685,0.248429334,225.6833346,104.7549974,48.89941423,267.2901169,962244.421,0.074552868,147.6106271,34.14530736,41.44625545,159.2314177,573233.1036,1828.403547,10.13984791,1610.154544,0,27.82696464,22.5645198,0,22.12298667,0,23.99987214,25.3862841,8.648068458,0,1,14.9,22.419,0,0,0,406148.8573,890096.2739
s-exist,s,exist, 10/10  14:00:00,20,0.195,36288.00769,322.2925048,1160253.017,0.594626695,284.9801313,161.704578,59.64335799,0.438188976,229.0580205,116.0858036,48.95185531,226.0421098,813751.5953,0.019181031,105.9093008,4.324471918,37.5736498,96.25039502,346501.4221,1430.960529,9.309773694,1266.221618,0,27.08040674,22.37503296,0,21.74464832,0,23.9998909,25.24797803,8.200559074,0,1,14.9,22.419,0,0,0,406148.8573,797093.9153
s-exist,s,exist, 10/10  15:00:00,20,0.195,36288.00769,152.5685648,549246.8334,0.700241732,172.0957354,75.16518613,47.11516528,0.621415917,156.8753654,66.20545487,40.51326961,81.40811607,293069.2179,0.199763591,104.6156943,18.32657121,36.19313364,71.16044876,256177.6155,1026.871276,8.617216481,903.9745671,0,26.41659504,21.75370698,0,21.63359759,0,23.9999038,25.0877123,7.703778929,0,1,14.9,22.419,0,0,0,406148.8573,695615.6381
s-exist,s,exist, 10/10  16:00:00,19.375,0.3,36288.00769,45.17769584,162639.705,0.193035993,66.32824029,3.053881612,32.45952578,0.178921541,62.12689318,2.830587161,27.62765612,22.89974196,82439.07105,0.097047244,60.42459621,1.535313644,27.62867146,22.27795388,80200.63398,616.3975932,7.706256229,525.7004224,0,25.85156691,20.96802349,0,20.96467772,0,23.99990067,24.90147746,7.193676618,0.5,1,14.9,22.419,0,0,0,406148.8573,578080.9844
s-exist,s,exist, 10/10  17:00:00,19,0.525,36288.00769,0,0,0,31.75483848,0,20.11988653,0,29.2902291,0,16.91001575,0,0,0,28.84817357,0,16.9110302,0,0,336.9597225,5.061264512,280.0864057,0,25.34387687,20.47554211,0,20.47261196,0,23.99986619,24.73020205,6.812995009,1,1,14.9,22.419,0,0,0,406148.8573,487239.8936
s-exist,s,exist, 10/10  18:00:00,17.75,0.525,36288.00769,0,0,0,4.364373941,0,3.494933424,0,3.798165617,0,2.878077032,0,0,0,3.778877033,0,2.878359507,0,0,34.92156305,0,28.45122677,0,24.94298071,19.45332039,0,19.45303618,0,23.99985958,24.55936686,6.470269308,1,1,14.9,22.419,0,0,0,406148.8573,401903.0985
s-exist,s,exist, 10/10  19:00:00,16.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.6062449,18.41788581,0,18.41772906,0,23.99989281,24.42401915,6.214653813,1,1,14.9,22.419,0,0,0,406148.8573,296025.7278
s-exist,s,exist, 10/10  20:00:00,15.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.3282444,17.76954789,0,17.76938805,0,23.99987241,24.32498498,6.061784327,1,1,14.9,22.419,0,0,0,406148.8573,233239.9132
s-exist,s,exist, 10/10  21:00:00,15,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.12880137,17.45351041,0,17.45335779,0,23.99984461,24.25776414,6.024436208,1,1,14.9,22.419,0,0,0,406148.8573,219486.8007
