Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 10/10  22:00:00,15,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.97792376,17.51387611,0,17.51378046,0,23.99983733,24.20680506,6.036165281,1,1,14.9,22.419,0,0,0,406148.8573,214913.516
s-exist,s,exist, 10/10  23:00:00,14.25,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.79682515,17.02658388,0,17.02650939,0,24.00004091,24.1156108,5.968543099,1,1,14.9,22.419,0,0,0,406148.8573,95274.35635
s-exist,s,exist, 10/10  24:00:00,13.3625,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.57533737,16.34655709,0,16.34647649,0,23.96337294,23.99011861,5.825215277,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/11  01:00:00,12.7875,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.32885697,15.87445207,0,15.87436461,0,23.73706792,23.76971631,5.48645394,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/11  02:00:00,12.2875,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.06970666,15.45728418,0,15.45719125,0,23.48231706,23.52871699,5.200504037,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/11  03:00:00,11.7875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.80879658,15.03411553,0,15.03401575,0,23.22009973,23.27916631,5.033853269,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/11  04:00:00,11.225,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.54420298,14.56431198,0,14.56420842,0,22.94574129,23.01878469,5.026186615,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/11  05:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.27712248,14.33332369,0,14.33321628,0,22.69911011,22.777269,5.183526278,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/11  06:00:00,10.8125,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.0468278,14.30774027,0,14.30762281,0,22.50549895,22.57911101,5.446955521,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/11  07:00:00,10.8875,0.75,57024.01208,35.81005616,128916.2022,0.722220499,66.60052481,36.16649434,28.00898848,0.702841676,63.54163742,35.43523637,25.59765014,17.65382495,63553.76983,0.709040698,63.97293791,35.7207691,25.74539815,18.15623121,65362.43235,231.3586739,1.314991313,189.1330093,0,22.12651565,15.2534154,0,15.25661436,0,22.73761434,22.82784362,5.216056568,1,1,14.9,22.419,0,0,0,406148.8573,19636.05114
s-exist,s,exist, 10/11  08:00:00,11,0.42,72576.01538,0,0,0.916947144,25.40790645,4.160832835,16.68682064,0.796912261,20.10691514,3.786816288,11.57847653,0,0,0.804604152,20.16167944,3.835122703,11.58922496,0,0,272.7471075,2.98700982,219.4646616,0,22.43938947,15.42562576,0,15.42601634,0,23.06442856,23.03349236,5.051413642,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/11  09:00:00,11.625,0.42,57024.01208,325.6448079,1172321.308,0.85915697,183.8043731,111.8072576,56.94447211,0.662591395,142.0621632,83.34445689,43.37433196,162.8249745,586169.9084,0.662918123,142.0602986,83.34445689,43.37934504,162.8198333,586151.3999,1485.6436,7.713229833,1244.021525,0,22.6944143,16.88865654,0,16.8885833,0,23.19407725,23.36422015,5.258029094,1,1,14.9,22.419,0,14748.57905,0,406148.8573,22110.33641
s-exist,s,exist, 10/11  10:00:00,15.125,0.195,57024.01208,1247.242124,4490071.647,0.785521508,582.2606857,419.5624416,112.9471213,0.539780652,424.1252496,289.6158578,84.28324332,623.6289122,2245064.084,0.539780652,424.1170177,289.6158578,84.28624881,623.613212,2245007.563,3820.799783,10.30663773,3348.420588,0,24.65772293,21.8012793,0,21.80108289,0,23.98285006,24.89317781,7.548731771,0.25,1,14.9,22.419,0,0,0,406148.8573,665813.8378
s-exist,s,exist, 10/11  11:00:00,16.375,0.195,36288.00769,398.334081,1434002.692,0.72739778,254.5198913,61.07713602,158.2245897,0.414254781,178.7618428,36.74854562,105.6562852,199.1723263,717020.3748,0.414254781,178.7564477,36.74854562,105.6778311,199.1617547,716982.3168,2600.768073,12.83021188,2079.110037,0,25.99489159,20.18027504,0,20.18013215,0,23.99967212,24.6756579,6.748232528,1,1,14.9,22.419,0,0,0,406148.8573,427957.8231
s-exist,s,exist, 10/11  12:00:00,16.625,0.195,36288.00769,76.4570329,275245.3184,0.72945768,136.0037874,45.65159876,70.19686144,0.277419862,80.6783727,16.18139654,43.8177931,39.32888914,141584.0009,0.268342238,79.2871831,15.18861864,43.43177394,37.12814375,133661.3175,1244.503119,11.18163099,999.3821975,0,25.64761353,19.29527205,0,19.28685323,0,23.9999362,24.45702447,6.269336151,1,1,14.9,22.419,0,0,0,406148.8573,273374.4763
s-exist,s,exist, 10/11  13:00:00,17,0.195,36288.00769,235.0685962,846246.9465,0.708032518,276.53573,134.7692172,98.97419682,0.248429334,152.8686058,47.99263431,61.47181537,150.0761656,540274.1963,0.074552868,107.4246137,12.77870628,51.25622517,84.99243061,305972.7502,1759.40984,11.89882062,1456.670775,0,25.18323674,20.05746211,0,19.76584236,0,23.99995813,24.53150787,6.479648426,1,1,14.9,22.419,0,0,0,406148.8573,325847.7629
s-exist,s,exist, 10/11  14:00:00,17.625,0.195,36288.00769,249.1416252,896909.8506,0.594626695,237.2687979,117.71996,68.81417278,0.438188976,192.1123025,84.85581565,56.05174657,178.0989329,641156.1584,0.019181031,95.52741731,3.153406937,41.18039034,71.04269227,255753.6922,1429.453402,10.35120923,1231.194407,0,25.2438781,20.70094531,0,20.12037141,0,23.99994689,24.59243485,6.624072069,1,1,14.9,22.419,0,0,0,406148.8573,378183.7035
s-exist,s,exist, 10/11  15:00:00,18,0.195,36288.00769,137.4013017,494644.6863,0.700241732,154.7210862,52.55996841,60.73532565,0.621415917,139.3811933,46.34231049,51.11612956,75.10399284,270374.3742,0.199763591,99.73294642,13.0901985,44.76999014,62.2973089,224270.3121,1136.105992,9.913789323,971.794937,0,25.29111205,20.37204851,0,20.25736537,0,23.99994395,24.56535696,6.595107516,1,1,14.9,22.419,0,0,0,406148.8573,368919.2403
s-exist,s,exist, 10/11  16:00:00,17.375,0.3,36288.00769,25.18887982,90679.96735,0.193035993,65.27829096,2.730617593,33.450215,0.178921541,60.81025464,2.530959638,28.36531521,12.7930663,46055.03868,0.097047244,59.28133715,1.37279534,28.36655073,12.39581352,44624.92867,628.2241239,7.904914497,533.5854699,0,25.03682596,19.59726359,0,19.59401137,0,23.99993784,24.45300452,6.387188883,1,1,14.9,22.419,0,0,0,406148.8573,294211.8535
s-exist,s,exist, 10/11  17:00:00,17,0.525,36288.00769,0,0,0,32.68972371,0,22.23062005,0,29.16158163,0,18.08044487,0,0,0,28.83958094,0,18.08264755,0,0,357.5293088,5.548884849,294.8862578,0,24.638608,19.11130488,0,19.10900528,0,23.99991568,24.32943015,6.19560485,1,1,14.9,22.419,0,0,0,406148.8573,231746.6945
s-exist,s,exist, 10/11  18:00:00,15.75,0.525,36288.00769,0,0,0,4.334176989,0,3.472417693,0,3.719746084,0,2.810936239,0,0,0,3.704609311,0,2.811304001,0,0,35.01524881,0,28.44514688,0,24.27193857,18.09203409,0,18.09181574,0,23.99990428,24.19063312,5.999896785,1,1,14.9,22.419,0,0,0,406148.8573,163973.0644
s-exist,s,exist, 10/11  19:00:00,15,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.94767759,17.65459426,0,17.65447718,0,24.00028834,24.10031805,5.911968583,1,1,14.9,22.419,0,0,0,406148.8573,99781.15778
s-exist,s,exist, 10/11  20:00:00,15,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.72831354,17.76293045,0,17.76276889,0,24.00025694,24.05445808,5.891089624,1,1,14.9,22.419,0,0,0,406148.8573,98325.78774
s-exist,s,exist, 10/11  21:00:00,14.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.63372231,17.2396214,0,17.23944639,0,24.00020273,24.01172728,5.853784504,1,1,14.9,22.419,0,0,0,406148.8573,89400.53986
s-exist,s,exist, 10/11  22:00:00,13.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.54041504,16.66116548,0,16.66105798,0,24.00033545,23.96081539,5.841142095,1,1,14.9,22.419,0,0,0,406148.8573,52646.68796
s-exist,s,exist, 10/11  23:00:00,12.4375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.33351038,16.11413903,0,16.114066,0,23.79641644,23.76605851,5.556257847,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/11  24:00:00,11.85,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.01989834,15.67178167,0,15.67170647,0,23.43349952,23.45882727,5.176267886,1,1,14.9,22.419,0,13851.26056,0,406148.8573,0
s-exist,s,exist, 10/12  01:00:00,11.575,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.71320472,15.44163921,0,15.44156296,0,23.13670422,23.190559,5.017444495,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/12  02:00:00,11.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.45976726,15.34493728,0,15.34487267,0,22.92282635,22.97834526,5.020600724,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/12  03:00:00,11.1125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.24295602,15.19513987,0,15.19508523,0,22.72365497,22.77900252,5.133719247,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/12  04:00:00,10.8125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.03768388,14.98680791,0,14.98675222,0,22.51965078,22.5778731,5.36208081,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/12  05:00:00,10.8875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.84270438,15.01609081,0,15.01603445,0,22.35754282,22.40838626,5.640923443,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/12  06:00:00,11.625,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.69963942,15.29641318,0,15.29630948,0,22.3019615,22.31650804,5.801376464,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/12  07:00:00,12.625,0.75,57024.01208,188.3326519,677997.5469,0.722220499,110.8204375,67.57368931,40.05592045,0.702841676,105.0911568,64.90911653,36.90277807,93.36534112,336115.228,0.709040698,106.0475006,65.57789915,37.19243132,94.96731079,341882.3189,434.1721804,2.512050261,363.4851757,0,21.94179406,16.39610885,0,16.40267101,0,22.74443787,22.77479444,5.277052349,1,1,14.9,22.419,0,0,0,406148.8573,20124.49498
s-exist,s,exist, 10/12  08:00:00,14.25,0.42,72576.01538,735.1432678,2646515.764,0.916947144,320.9593402,217.3846698,89.20411533,0.796912261,279.164409,188.7448303,75.79384637,365.5953518,1316143.267,0.804604152,281.4856724,190.5605225,76.30545424,369.547916,1330372.497,2225.113264,7.771800001,1887.607691,0,23.47175461,19.43681666,0,19.45382575,0,23.92768074,24.26766771,6.465813074,1,1,14.9,22.419,0,6550.181765,0,406148.8573,331680.3172
s-exist,s,exist, 10/12  09:00:00,16.875,0.42,57024.01208,553.6932915,1993295.849,0.85915697,268.2908636,164.2979672,84.78217351,0.662591395,212.5323303,126.9014562,66.05313703,276.7713411,996376.8281,0.662918123,212.6207642,126.969646,66.08206334,276.9219503,996919.0211,2236.365464,9.868184773,1847.375666,0,24.92753006,21.06876287,0,21.06933519,0,23.99895373,24.61436069,7.039358009,1,1,14.9,22.419,0,0,0,406148.8573,497205.4482
s-exist,s,exist, 10/12  10:00:00,18,0.195,57024.01208,544.6767438,1960836.278,0.785521508,278.3090325,152.0716706,99.13508379,0.539780652,204.1350817,104.1884687,72.31102794,272.3434232,980436.3236,0.539780652,204.1303384,104.1884687,72.31890077,272.3333205,980399.9539,2474.982353,11.52907718,2044.257448,0,25.61831365,21.75217558,0,21.75199404,0,23.99989042,24.71461987,7.153338471,1,1,14.9,22.419,0,0,0,406148.8573,536092.2812
s-exist,s,exist, 10/12  11:00:00,19.25,0.195,36288.00769,636.9083254,2292869.972,0.72739778,350.0691213,162.5718564,145.6958073,0.414254781,234.3916213,93.63117575,98.07216834,318.4621987,1146463.915,0.414254781,234.3830032,93.63117575,98.08452921,318.4461267,1146406.056,3023.06038,12.98807011,2479.161682,0,26.10069058,22.36222658,0,22.36204337,0,23.9999069,24.89044254,7.499501548,0.75,1,14.9,22.419,0,0,0,406148.8573,627339.7033
s-exist,s,exist, 10/12  12:00:00,21.25,0.195,36288.00769,381.7487807,1374295.611,0.72945768,262.7277164,101.4200041,125.2112298,0.277419862,150.033763,37.67131501,75.43922721,192.7742757,693987.3924,0.268342238,147.6202586,36.00352264,74.71307289,188.974505,680308.2182,2144.554914,12.60250333,1735.032288,0,26.08125453,22.90115555,0,22.88677589,0,23.99991945,24.81831844,7.173021627,1,1,14.9,22.419,0,0,0,406148.8573,582138.5507
s-exist,s,exist, 10/12  13:00:00,22,0.195,36288.00769,377.6271713,1359457.817,0.708032518,317.2499628,161.9315522,106.5296893,0.248429334,171.3135458,55.96940789,65.88889557,223.4800754,804528.2713,0.074552868,122.3543289,18.1796259,54.73522807,154.1470959,554929.5453,1953.641408,12.14079102,1622.481185,0,25.94047271,23.55308381,0,23.27764527,0,23.99991071,24.84999546,7.250221274,1,1,14.9,22.419,0,0,0,406148.8573,606783.6755
s-exist,s,exist, 10/12  14:00:00,20.75,0.195,36288.00769,308.7154178,1111375.504,0.594626695,214.0568259,70.0250141,99.77191207,0.438188976,171.2604935,50.11013741,76.02411398,193.4694073,696489.8664,0.019181031,104.6620098,1.877618641,57.67864364,115.2460104,414885.6375,1716.04668,11.75417207,1417.79994,0,25.90459864,22.70325172,0,22.3317466,0,23.99992236,24.82137935,7.239496721,1,1,14.9,22.419,0,0,0,406148.8573,575593.4228
s-exist,s,exist, 10/12  15:00:00,20.625,0.195,36288.00769,188.1174235,677222.7247,0.700241732,141.5110762,32.23367541,74.30087567,0.621415917,121.9332433,28.32542655,57.88645753,100.2586935,360931.2966,0.199763591,94.41832726,7.464198619,51.27000828,87.85873003,316291.4281,1249.16798,10.84442313,1033.654153,0,25.71119283,22.23084842,0,22.1399974,0,23.99992467,24.75665075,7.110534822,1,1,14.9,22.419,0,0,0,406148.8573,537304.9146
s-exist,s,exist, 10/12  16:00:00,21,0.3,36288.00769,64.34666033,231647.9772,0.193035993,61.11471154,0.550191079,45.0003408,0.178921541,49.04292456,0.509962075,32.3858664,32.21268132,115965.6527,0.097047244,48.76181563,0.276604,32.38547973,32.13397901,115682.3244,653.8549311,8.590342142,527.8072752,0,25.37437746,22.18897064,0,22.18799416,0,23.99990541,24.63660668,6.876323478,1,1,14.9,22.419,0,0,0,406148.8573,482982.1581
s-exist,s,exist, 10/12  17:00:00,20.375,0.525,36288.00769,0.291664906,1049.993662,0,25.45054556,0,19.40300777,0,20.02731873,0,13.70936471,0.15502895,558.1042184,0,19.98982396,0,13.71499981,0.136635957,491.8894438,254.7802557,3.65098044,205.3381296,0,25.01748546,21.60383557,0,21.60352956,0,23.99987661,24.50384444,6.688295002,1,1,14.9,22.419,0,0,0,406148.8573,418784.5336
s-exist,s,exist, 10/12  18:00:00,18.75,0.525,36288.00769,0,0,0,3.078819475,0,2.426370255,0,2.410087985,0,1.7296861,0,0,0,2.4085069,0,1.73036333,0,0,20.66881803,0,16.63906788,0,24.70489431,20.36330375,0,20.3632274,0,23.99986837,24.37184213,6.496210282,1,1,14.9,22.419,0,0,0,406148.8573,353053.7674
s-exist,s,exist, 10/12  19:00:00,17.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.41410127,19.35039386,0,19.35032981,0,23.99988401,24.27151398,6.375400296,1,1,14.9,22.419,0,0,0,406148.8573,267727.0501
s-exist,s,exist, 10/12  20:00:00,17,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.1766166,18.99338211,0,18.99328965,0,23.99987676,24.20842884,6.342697096,1,1,14.9,22.419,0,0,0,406148.8573,243796.993
s-exist,s,exist, 10/12  21:00:00,17,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.04374816,18.91975128,0,18.9196295,0,23.99987026,24.1757196,6.350369385,1,1,14.9,22.419,0,0,0,406148.8573,261685.1758
s-exist,s,exist, 10/12  22:00:00,17,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.96618534,18.80748551,0,18.80734335,0,23.99986284,24.14404679,6.338407097,1,1,14.9,22.419,0,0,0,406148.8573,265114.7462
s-exist,s,exist, 10/12  23:00:00,16.25,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.83547766,18.26111457,0,18.26097147,0,23.99987259,24.06929869,6.257354031,1,1,14.9,22.419,0,0,0,406148.8573,147501.2466
s-exist,s,exist, 10/12  24:00:00,15.3625,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.65048443,17.71924563,0,17.71911492,0,24.00855791,23.98745223,6.184994635,1,1,14.9,22.419,0,0,0,406148.8573,38585.0803
s-exist,s,exist, 10/13  01:00:00,14.7875,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.4773183,17.39891583,0,17.39879217,0,24.00444998,23.91640743,6.131923656,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/13  02:00:00,14.2875,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.30593246,17.12940054,0,17.12928381,0,23.84161189,23.76364259,5.844421808,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/13  03:00:00,13.7875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.12195773,16.85926199,0,16.85915259,0,23.64550725,23.58786999,5.529311931,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/13  04:00:00,13.225,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.93268175,16.60837036,0,16.6082818,0,23.44087208,23.40498585,5.267467272,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/13  05:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.74472913,16.58855937,0,16.5884959,0,23.27205003,23.24619816,5.107129093,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/13  06:00:00,12.5,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.58237393,16.29465618,0,16.29460188,0,23.10767457,23.08853145,5.022599892,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/13  07:00:00,12.075,0.75,57024.01208,161.2176645,580383.5924,0.722220499,86.93638351,52.2352522,32.2232802,0.702841676,81.83647847,49.66442949,29.63006605,79.90207464,287647.4687,0.709040698,82.67204274,50.23466449,29.89691244,81.3155899,292736.1237,375.508599,2.200334314,316.8284653,0,22.6320341,16.70149386,0,16.70806923,0,23.25170334,23.29233375,5.176937207,1,1,14.9,22.419,0,0,0,406148.8573,10174.32516
s-exist,s,exist, 10/13  08:00:00,12,0.42,72576.01538,1014.88027,3653568.974,0.916947144,430.7202468,319.0856045,93.33036479,0.796912261,373.0763044,274.7841996,79.74255107,504.8836191,1817581.029,0.804604152,376.0599349,277.2334081,80.28277544,509.9966514,1835987.945,2768.150751,7.288863376,2402.79253,0,24.08509144,19.28496693,0,19.30836822,0,23.92924,24.64294829,7.586931531,0.75,1,14.9,22.419,0,0,0,406148.8573,535350.4335
s-exist,s,exist, 10/13  09:00:00,15.125,0.42,57024.01208,1532.591898,5517330.833,0.85915697,660.3818659,536.8163453,83.95900441,0.662591395,520.6092436,413.1336791,67.62219701,766.1283075,2758061.907,0.662918123,520.8044051,413.3142477,67.64262951,766.4635905,2759268.926,3737.20218,7.143661216,3390.664108,0,26.41001026,22.11329363,0,22.11461233,0,23.99825598,25.60899031,10.14894717,0,1,14.9,22.419,0,0,0,406148.8573,1180462.091
s-exist,s,exist, 10/13  10:00:00,18.875,0.195,57024.01208,1474.717998,5308984.793,0.785521508,673.2157611,540.0362214,76.85993994,0.539780652,486.7617348,371.0475668,59.0997868,737.3649843,2654513.944,0.539780652,486.7559458,371.0475668,59.10097122,737.3530136,2654470.849,3636.960522,8.520854085,3321.044716,0,27.84496074,24.23432312,0,24.23409914,0,23.99944346,25.88456975,10.69760193,0,1,14.9,22.419,0,0,0,406148.8573,1293639.256
s-exist,s,exist, 10/13  11:00:00,19.375,0.195,36288.00769,1140.445015,4105602.054,0.72739778,620.8058092,481.8460068,71.36237887,0.414254781,394.5437796,274.9969206,51.62067536,570.2287321,2052823.436,0.414254781,394.5377116,274.9969206,51.62238466,570.2162828,2052778.618,3065.36237,9.392232246,2790.056496,0,28.23404792,23.82692362,0,23.82669887,0,23.99975236,25.81385497,10.18098089,0,1,14.9,22.419,0,0,0,406148.8573,1180161.532
s-exist,s,exist, 10/13  12:00:00,21.5,0.195,36288.00769,759.4672465,2734082.087,0.72945768,560.7821314,420.595475,67.4578501,0.277419862,278.3566381,161.0758141,44.20818098,383.8185475,1381746.771,0.268342238,273.1402591,156.1845241,43.89122591,375.648699,1352335.316,2306.660506,9.640106198,2076.433192,0,28.03614218,24.33416178,0,24.30007346,0,23.99999582,25.63655459,9.419952656,0,1,14.9,22.419,0,0,0,406148.8573,1046251.922
s-exist,s,exist, 10/13  13:00:00,21.75,0.195,36288.00769,450.9820472,1623535.37,0.708032518,441.7939548,303.0699785,69.1786624,0.248429334,220.1859895,104.3501988,45.9036605,278.0316505,1000913.942,0.074552868,144.3468447,35.42225617,39.00160907,172.9503967,622621.4283,1734.647617,9.834971746,1533.763209,0,27.63805243,23.90497548,0,23.44016206,0,24.00004948,25.41261407,8.633755371,0,1,14.9,22.419,0,0,0,406148.8573,900218.9629
s-exist,s,exist, 10/13  14:00:00,21,0.195,36288.00769,339.8219393,1223358.981,0.594626695,266.367505,132.7248893,77.17747395,0.438188976,214.5045531,95.09273392,62.41224542,229.3165685,825539.6465,0.019181031,106.3233571,3.565704239,45.7707219,110.5053708,397819.3349,1571.478494,10.58712923,1353.732828,0,27.15159329,23.2417558,0,22.6275133,0,23.99989754,25.27236009,8.158892119,0,1,14.9,22.419,0,0,0,406148.8573,803002.0137
s-exist,s,exist, 10/13  15:00:00,20.375,0.195,36288.00769,175.7715513,632777.5847,0.700241732,168.0076156,64.70115384,57.84421688,0.621415917,152.0328131,56.96236021,49.15677901,94.51702262,340261.2814,0.199763591,104.3121553,15.62787938,42.82424883,81.25452869,292516.3033,1124.689602,9.583499609,971.9393465,0,26.56577917,22.21912748,0,22.08844437,0,23.99990873,25.11539614,7.644840155,0,1,14.9,22.419,0,0,0,406148.8573,698753.3327
s-exist,s,exist, 10/13  16:00:00,20,0.3,36288.00769,74.07456206,266668.4234,0.193035993,74.76781706,2.270341009,45.99418245,0.178921541,65.83694903,2.104337669,36.42578684,37.25608478,134121.9052,0.097047244,64.58786472,1.141395106,36.37989726,36.81847729,132546.5182,783.5912664,9.280189852,651.274141,0,25.99151707,21.4967778,0,21.49423219,0,23.99990475,24.94004445,7.114086713,0.25,1,14.9,22.419,0,0,0,406148.8573,589857.4562
s-exist,s,exist, 10/13  17:00:00,17.5,0.525,36288.00769,0,0,0,29.824093,0,22.23610577,0,23.89537356,0,15.95955799,0,0,0,23.82612894,0,15.96557059,0,0,304.3218785,4.534482095,246.0606739,0,25.4154202,19.59106332,0,19.59053919,0,23.99987125,24.70617176,6.55010066,1,1,14.9,22.419,0,0,0,406148.8573,427137.5416
s-exist,s,exist, 10/13  18:00:00,16,0.525,36288.00769,0,0,0,2.617920061,0,2.043358566,0,2.030955572,0,1.432063317,0,0,0,2.029933499,0,1.43267771,0,0,17.61139176,0,14.20859994,0,24.88119829,18.61554825,0,18.61546712,0,23.99987478,24.52079615,6.199371727,1,1,14.9,22.419,0,0,0,406148.8573,328649.2942
s-exist,s,exist, 10/13  19:00:00,16,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.48407518,18.45952991,0,18.45943408,0,23.99989209,24.41315159,6.021669874,1,1,14.9,22.419,0,0,0,406148.8573,271000.5097
s-exist,s,exist, 10/13  20:00:00,15.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.25099487,18.0889448,0,18.08884689,0,23.99988713,24.32779104,5.900953464,1,1,14.9,22.419,0,0,0,406148.8573,227146.9741
s-exist,s,exist, 10/13  21:00:00,15,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.10970418,18.12019164,0,18.12010388,0,23.99986766,24.27711408,5.838199505,1,1,14.9,22.419,0,0,0,406148.8573,221795.9808
s-exist,s,exist, 10/13  22:00:00,15,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.99723403,18.02099328,0,18.02083652,0,23.99986198,24.22767394,5.785939918,1,1,14.9,22.419,0,0,0,406148.8573,213376.1005
s-exist,s,exist, 10/13  23:00:00,14.1875,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.83172632,17.34538759,0,17.34520404,0,24.00025892,24.13244065,5.66400491,1,1,14.9,22.419,0,0,0,406148.8573,96538.46362
s-exist,s,exist, 10/13  24:00:00,13.1375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.62089122,16.64640884,0,16.64624788,0,23.9851435,24.0198591,5.534919396,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/14  01:00:00,12.425,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.37637811,16.11530263,0,16.11515674,0,23.75385838,23.79798083,5.258977561,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/14  02:00:00,11.7625,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.10552392,15.58002346,0,15.5798923,0,23.48026056,23.54441416,5.063011884,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/14  03:00:00,11.125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.81537895,15.05264141,0,15.0525242,0,23.18542875,23.26905848,5.010772559,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/14  04:00:00,10.4,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.51659174,14.50605817,0,14.50596505,0,22.87881183,22.98247751,5.150094362,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/14  05:00:00,10.0375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.2133238,14.20026791,0,14.20020143,0,22.59768616,22.7121767,5.465472852,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/14  06:00:00,10.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.96076854,14.77035199,0,14.77029544,0,22.46673789,22.55746854,5.695538375,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/14  07:00:00,11.4375,0.75,53136.01126,319.1900752,1149084.271,0.722220499,153.5192633,105.8977881,44.26351805,0.702841676,146.4735081,101.6662232,41.3750698,158.4243283,570327.5818,0.709040698,147.8571463,102.7201167,41.70657118,160.7657469,578756.6889,567.3722489,2.435085039,486.5003804,0,22.15531365,16.57112565,0,16.58203201,0,22.81296955,23.01257413,5.314259786,1,1,14.9,22.419,0,0,0,406148.8573,16999.32957
s-exist,s,exist, 10/14  08:00:00,13.075,0.51,53136.01126,1288.684754,4639265.114,0.916947144,519.7121546,409.397754,89.62799578,0.796912261,451.6098122,353.5866233,77.11873577,641.1278833,2308060.38,0.804604152,455.3711585,356.8255286,77.64633504,647.5568705,2331204.734,3115.338551,6.416010904,2774.183043,0,24.21249652,20.23391447,0,20.26215851,0,23.95864226,24.84510398,7.631741538,0.5,1,14.9,22.419,0,0,0,406148.8573,626509.2446
s-exist,s,exist, 10/14  09:00:00,15.2125,0.51,72576.01538,1574.135505,5666887.818,0.85915697,677.9393545,567.0566839,70.39223315,0.662591395,534.3683413,436.6355411,57.02183913,786.8858493,2832789.058,0.662918123,534.5805503,436.8333571,57.04144899,787.2496557,2834098.76,3705.952693,6.380833515,3402.717614,0,26.77657423,22.18479521,0,22.18619271,0,23.99893852,25.7360054,10.4395738,0,1,14.9,22.419,0,0,0,406148.8573,1323940.878
s-exist,s,exist, 10/14  10:00:00,17.875,0.3,72576.01538,1481.470877,5333295.159,0.785521508,685.8347401,560.2892195,68.45872822,0.539780652,495.2036374,384.9848205,52.86649623,740.7408044,2666666.896,0.539780652,495.19851,384.9848205,52.86765023,740.7300731,2666628.263,3598.009133,7.930418263,3312.138166,0,28.01910741,23.56931053,0,23.56910806,0,23.9994396,25.93275932,11.04080926,0,0.25,14.9,22.419,0,0,0,406148.8573,1385103.955
s-exist,s,exist, 10/14  11:00:00,19,0.3,53136.01126,1151.236359,4144450.892,0.72739778,631.6034799,497.5391051,65.72482023,0.414254781,400.3516758,283.9759221,47.7402926,575.6239881,2072246.357,0.414254781,400.3460239,283.9759221,47.74164075,575.6123708,2072204.535,3019.826015,8.86102774,2769.872082,0,28.25892202,23.60568111,0,23.60547461,0,23.99968525,25.84597938,10.65270821,0,1,14.9,22.419,0,0,0,406148.8573,1267714.247
s-exist,s,exist, 10/14  12:00:00,19.625,0.3,42768.00906,724.5427519,2608353.907,0.72945768,568.6406981,433.183382,62.08285455,0.277419862,280.5260981,165.9062041,40.93669958,366.4312228,1319152.402,0.268342238,275.1935653,160.8708746,40.64679967,358.1115291,1289201.505,2249.732589,9.14511059,2041.247167,0,27.99729065,22.89761024,0,22.86499208,0,23.99975302,25.61474501,9.690876097,0,1,14.9,22.419,0,0,0,406148.8573,1094355.671
s-exist,s,exist, 10/14  13:00:00,19.375,0.3,42768.00906,394.8469475,1421449.011,0.708032518,452.8425595,325.1955819,55.81349192,0.248429334,222.763037,112.7401722,37.88379657,252.5682122,909245.5639,0.074552868,142.3624059,36.72369932,33.50686732,142.2787353,512203.4471,1615.924328,8.889922231,1452.347678,0,27.45058991,21.98381465,0,21.54339486,0,23.99980461,25.35295214,8.673630076,0,1,14.9,22.419,0,0,0,406148.8573,895028.3822
s-exist,s,exist, 10/14  14:00:00,19.625,0.3,42768.00906,295.5434325,1063956.357,0.594626695,284.8117506,174.8296605,46.27183241,0.438188976,227.5399428,125.5518875,37.99516741,213.4494433,768417.9959,0.019181031,99.82381919,4.688313853,31.1493035,82.09398922,295538.3612,1256.196621,8.06812673,1132.826495,0,26.83759697,22.04739808,0,21.40683843,0,23.99983089,25.21754368,8.175209485,0,1,14.9,22.419,0,0,0,406148.8573,794779.6155
s-exist,s,exist, 10/14  15:00:00,20,0.3,42768.00906,133.7034842,481332.5431,0.700241732,170.5580952,82.16798492,38.54450779,0.621415917,155.437026,72.37942991,32.96150155,70.96782189,255484.1588,0.199763591,100.2109803,20.07171894,30.10459627,62.73566231,225848.3843,892.7631718,7.524184265,798.6232909,0,26.29332255,21.79274278,0,21.66655766,0,23.99985507,25.07015148,7.66593168,0,1,14.9,22.419,0,0,0,406148.8573,698134.3669
s-exist,s,exist, 10/14  16:00:00,18.75,0.3,42768.00906,26.99099099,97167.56757,0.193035993,61.31342082,3.394272202,27.20989735,0.178921541,58.0004509,3.14608899,23.32108969,13.64368987,49117.28352,0.097047244,56.09044666,1.706442189,23.28494014,13.34730113,48050.28406,514.4146657,6.472747149,443.0769293,0,25.80674685,20.52348437,0,20.51969098,0,23.99989555,24.87185461,7.069166029,0.75,1,14.9,22.419,0,0,0,406148.8573,549906.0574
s-exist,s,exist, 10/14  17:00:00,17.375,0.3,42768.00906,0,0,0,28.04835917,0,16.85562684,0,26.32458986,0,14.38546932,0,0,0,25.85066279,0,14.38592677,0,0,278.4344301,3.806934828,232.4705541,0,25.27118373,19.30632107,0,19.30317091,0,23.99992843,24.67202353,6.507179101,1,1,14.9,22.419,0,0,0,406148.8573,397034.2132
s-exist,s,exist, 10/14  18:00:00,15.75,0.51,42768.00906,0,0,0,3.36603112,0,2.749803379,0,2.973704577,0,2.319097702,0,0,0,2.956890242,0,2.319222027,0,0,26.5083175,0,21.55104365,0,24.7799876,18.05638055,0,18.056107,0,23.99991497,24.48212347,6.078316724,1,1,14.9,22.419,0,0,0,406148.8573,283572.88
s-exist,s,exist, 10/14  19:00:00,15,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.40356088,17.40597647,0,17.40582039,0,24.00012772,24.36045546,5.867177596,1,1,14.9,22.419,0,0,0,406148.8573,213190.2709
s-exist,s,exist, 10/14  20:00:00,15,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.14942793,17.4121106,0,17.41195059,0,23.9999411,24.2865038,5.772202865,1,1,14.9,22.419,0,0,0,406148.8573,206800.4587
s-exist,s,exist, 10/14  21:00:00,14.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.00410805,17.05244965,0,17.05228566,0,23.99993315,24.22313441,5.709661302,1,1,14.9,22.419,0,0,0,406148.8573,188178.7753
s-exist,s,exist, 10/14  22:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.86937377,17.05823461,0,17.05805215,0,24.00041259,24.16926667,5.646779812,1,1,14.9,22.419,0,0,0,406148.8573,144437.9098
s-exist,s,exist, 10/14  23:00:00,13.25,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.69099295,16.74351523,0,16.74331979,0,24.01376027,24.09060528,5.552769862,1,1,14.9,22.419,0,0,0,406148.8573,24244.72117
s-exist,s,exist, 10/14  24:00:00,12.3,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.45950008,16.08247131,0,16.08227817,0,23.78192757,23.85731263,5.255785753,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/15  01:00:00,11.625,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.17044165,15.57056485,0,15.57037292,0,23.51685285,23.59847128,5.054607518,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/15  02:00:00,11.0875,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.89077665,15.14828058,0,15.14808955,0,23.25560618,23.3468389,5.007157978,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/15  03:00:00,10.525,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.60601919,14.70592535,0,14.70573654,0,22.97363803,23.07740286,5.114703156,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/15  04:00:00,9.8625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.31535837,14.19087709,0,14.19068844,0,22.67122825,22.79161579,5.420487787,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/15  05:00:00,9.6,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.02046697,13.92180973,0,13.92162041,0,22.39893856,22.52557793,5.88123199,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/15  06:00:00,9.225,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.75012829,13.60630565,0,13.60611961,0,22.14929991,22.27571012,6.467862218,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/15  07:00:00,10.25,0.75,53136.01126,304.302488,1095488.957,0.722220499,158.6761502,111.6014363,43.93237519,0.702841676,151.828585,107.3627386,41.25735055,150.9633924,543468.2126,0.709040698,153.2472559,108.4503879,41.58993723,153.3390956,552020.7441,545.7434777,2.263087631,471.2578886,0,21.84605587,14.91248476,0,14.92196891,0,22.40483407,22.64793033,5.891763882,1,1,14.9,22.419,0,0,0,406148.8573,18925.63003
s-exist,s,exist, 10/15  08:00:00,13.5,0.51,53136.01126,1201.545283,4325563.018,0.916947144,488.3385943,382.5447116,86.81426797,0.796912261,424.5412246,330.6387666,74.72369704,597.7406095,2151866.194,0.804604152,428.0980609,333.6878111,75.23619993,603.8046733,2173696.824,2868.839144,6.187804635,2551.717522,0,23.7873928,19.93775297,0,19.96351011,0,23.91942986,24.65974129,6.853683916,0.75,1,14.9,22.419,0,0,0,406148.8573,489223.9281
s-exist,s,exist, 10/15  09:00:00,16.25,0.51,72576.01538,1504.482287,5416136.234,0.85915697,640.1851848,506.4440383,95.5879515,0.662591395,505.065717,389.9399334,76.68388266,752.0733778,2707464.16,0.662918123,505.2612163,390.1172655,76.70887968,752.4089094,2708672.074,3812.377875,8.145666034,3392.99513,0,26.42349879,22.86244356,0,22.86379972,0,23.9991297,25.60039601,9.497954961,0,1,14.9,22.419,0,0,0,406148.8573,1162544.758
s-exist,s,exist, 10/15  10:00:00,18.875,0.3,72576.01538,1458.718942,5251388.193,0.785521508,663.9026426,511.4182879,97.87996775,0.539780652,480.6918941,351.3449874,74.38608163,729.3670411,2625721.348,0.539780652,480.6843343,351.3449874,74.38695391,729.3519013,2625666.845,3789.084546,9.618104123,3398.842653,0,27.92669195,24.38933655,0,24.38909027,0,23.99955389,25.85620639,10.35803411,0,1,14.9,22.419,0,0,0,406148.8573,1264169.26
s-exist,s,exist, 10/15  11:00:00,19.375,0.3,53136.01126,1139.700417,4102921.5,0.72739778,619.8653939,460.0951585,93.89493263,0.414254781,395.076638,262.5540276,66.2499152,569.8587392,2051491.461,0.414254781,395.0678492,262.5540276,66.25052728,569.8416774,2051430.039,3211.190126,10.36057259,2878.297276,0,28.33056084,23.73987446,0,23.73964133,0,23.99974977,25.79138603,10.08728658,0,1,14.9,22.419,0,0,0,406148.8573,1175300.679
s-exist,s,exist, 10/15  12:00:00,19.625,0.3,42768.00906,728.113367,2621208.121,0.72945768,556.5410837,388.575874,97.83990375,0.277419862,280.2178096,149.5440604,60.07476771,367.9374497,1324574.819,0.268342238,275.2477515,145.2798542,59.38012129,360.1759173,1296633.302,2564.603775,11.05606052,2250.438884,0,28.0121985,22.89391357,0,22.86485949,0,23.99980312,25.57331364,9.277707566,0,1,14.9,22.419,0,0,0,406148.8573,1028269.203
s-exist,s,exist, 10/15  13:00:00,19.375,0.3,42768.00906,425.4106612,1531478.38,0.708032518,432.914507,256.1701245,110.5513279,0.248429334,224.0999499,89.17372366,68.0914033,263.4772727,948518.1819,0.074552868,151.8182236,28.49857544,56.50000718,161.9333884,582960.1984,2192.479569,11.90429637,1859.628916,0,27.43945877,22.17738103,0,21.75597871,0,23.99983517,25.34036286,8.502161751,0,1,14.9,22.419,0,0,0,406148.8573,866959.6797
s-exist,s,exist, 10/15  14:00:00,19.625,0.3,42768.00906,314.542126,1132351.654,0.594626695,282.7354816,158.7770986,62.85513541,0.438188976,227.0910697,114.3642851,51.22321927,222.2102065,799956.7436,0.019181031,104.7162898,4.310965024,38.91122955,92.33191947,332394.9101,1422.363812,9.466124029,1252.655718,0,26.87483944,22.21390411,0,21.56278759,0,23.99985032,25.21429484,8.171934815,0,1,14.9,22.419,0,0,0,406148.8573,793514.1319
s-exist,s,exist, 10/15  15:00:00,19.375,0.3,42768.00906,130.1161005,468417.9617,0.700241732,169.8846083,74.62442957,47.84743906,0.621415917,154.5783556,65.72649607,41.10543744,70.67002278,254412.082,0.199763591,102.031067,18.17774104,36.16441879,59.44607768,214005.8796,993.489327,8.610064242,872.9423834,0,26.32577015,21.18929706,0,21.06837189,0,23.99986722,25.04424485,7.661855145,0,1,14.9,22.419,0,0,0,406148.8573,682815.7995
s-exist,s,exist, 10/15  16:00:00,18.375,0.3,42768.00906,19.34032676,69625.17633,0.193035993,62.66553614,3.006783543,31.16812572,0.178921541,58.54928244,2.78693282,26.48253169,9.842712237,35433.76405,0.097047244,56.82034381,1.51163548,26.39890296,9.497614523,34191.41228,589.5909551,7.560706212,501.5491943,0,25.73685186,20.16339172,0,20.15984821,0,23.99989394,24.84281818,7.070538029,1,1,14.9,22.419,0,0,0,406148.8573,534184.9492
s-exist,s,exist, 10/15  17:00:00,17.375,0.3,42768.00906,0,0,0,28.72463074,0,18.78249052,0,26.29557181,0,15.73208043,0,0,0,25.93865709,0,15.73312407,0,0,303.9897999,4.549738714,251.9631359,0,25.17678511,19.24201011,0,19.23967141,0,23.99991684,24.65066095,6.575469942,1,1,14.9,22.419,0,0,0,406148.8573,394119.2278
s-exist,s,exist, 10/15  18:00:00,16.375,0.51,42768.00906,0,0,0,2.42129783,0,1.959153942,0,2.109231856,0,1.620458488,0,0,0,2.099335677,0,1.620604117,0,0,21.13874499,0,17.2024771,0,24.72468034,18.38455858,0,18.38433817,0,23.99991643,24.47370432,6.201411042,1,1,14.9,22.419,0,0,0,406148.8573,302119.7622
s-exist,s,exist, 10/15  19:00:00,16,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.40600101,18.13822434,0,18.13806237,0,23.9999319,24.37320749,5.986034578,1,1,14.9,22.419,0,0,0,406148.8573,250200.7306
s-exist,s,exist, 10/15  20:00:00,15.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.20389245,17.71507185,0,17.7149053,0,23.99988726,24.29370602,5.819967857,1,1,14.9,22.419,0,0,0,406148.8573,222233.604
s-exist,s,exist, 10/15  21:00:00,15,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06072157,17.46230758,0,17.46213938,0,23.99984919,24.23450327,5.72485659,1,1,14.9,22.419,0,0,0,406148.8573,209187.3642
s-exist,s,exist, 10/15  22:00:00,14.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.9232805,17.02105726,0,17.02089103,0,24.00035043,24.16976211,5.618410273,1,1,14.9,22.419,0,0,0,406148.8573,150902.467
s-exist,s,exist, 10/15  23:00:00,13.375,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.7155199,16.30798958,0,16.30782432,0,24.00367153,24.06862283,5.477251045,1,1,14.9,22.419,0,0,0,406148.8573,18844.09828
s-exist,s,exist, 10/15  24:00:00,12.6875,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.44217161,15.77833406,0,15.77816946,0,23.76553107,23.83002556,5.190201601,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/16  01:00:00,12.3125,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.14918252,15.45835399,0,15.45818993,0,23.53839241,23.59647965,5.034413345,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/16  02:00:00,12.0125,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.89750602,15.19033791,0,15.19017323,0,23.32161953,23.37763702,5.007366677,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/16  03:00:00,11.65,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.65802314,14.88596232,0,14.88579797,0,23.08752299,23.14796777,5.097278926,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/16  04:00:00,11.25,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.41906052,14.56143928,0,14.56127478,0,22.84518921,22.9125543,5.323754791,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/16  05:00:00,11.225,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.18411505,14.46164687,0,14.46148054,0,22.63962881,22.70332604,5.64144324,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/16  06:00:00,11.1125,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.98711404,14.34251043,0,14.34234301,0,22.46881787,22.5224182,6.012627068,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/16  07:00:00,10.375,0.75,57024.01208,400.2673241,1440962.367,0.722220499,191.3333111,149.4131447,38.7468978,0.702841676,183.868693,144.054441,36.58900284,198.6992413,715317.2688,0.709040698,185.5786167,145.477656,36.87694122,201.5680828,725645.0981,556.5472555,1.534077598,498.7770353,0,22.27334668,15.22041285,0,15.23194863,0,22.9226289,23.10133496,5.471775828,1,1,14.9,22.419,0,6516.600681,0,406148.8573,19963.32828
s-exist,s,exist, 10/16  08:00:00,11.875,0.42,72576.01538,1093.592189,3936931.879,0.916947144,462.8656707,353.9980039,90.74697533,0.796912261,404.2534175,308.7584317,77.13396871,543.7563644,1957522.912,0.804604152,407.8142188,311.8476416,77.61124529,549.8358241,1979408.967,2831.304978,6.180914895,2501.648755,0,24.26037718,18.92589977,0,18.95185919,0,23.95300238,24.78329441,6.666100396,0.5,1,14.9,22.419,0,0,0,406148.8573,546681.9719
s-exist,s,exist, 10/16  09:00:00,14.875,0.42,57024.01208,437.9946091,1576780.593,0.85915697,245.9649599,95.06695027,128.4498469,0.662591395,194.2536217,74.21296039,96.9000998,218.9194768,788110.1165,0.662918123,194.3441356,74.27587578,96.94407802,219.0751323,788670.4762,2084.856016,10.94106796,1689.990237,0,25.57610281,19.83561009,0,19.83629037,0,23.99931714,24.79179597,6.499026225,1,1,14.9,22.419,0,0,0,406148.8573,481428.0748
s-exist,s,exist, 10/16  10:00:00,16.625,0.195,57024.01208,451.081715,1623894.174,0.785521508,258.3610069,90.28934031,138.4514013,0.539780652,189.8883714,60.91918787,98.48572616,225.5447047,811960.9369,0.539780652,189.8845855,60.91918787,98.50236037,225.5370103,811933.237,2398.068847,12.07346913,1941.558822,0,25.80132458,20.49448888,0,20.49437106,0,24.00017148,24.77266299,6.404762921,1,1,14.9,22.419,0,0,0,406148.8573,441951.5093
s-exist,s,exist, 10/16  11:00:00,17.625,0.195,36288.00769,760.8115575,2738921.607,0.72739778,437.661192,256.189969,133.8939492,0.414254781,284.8071876,145.0640226,91.49914515,380.4152171,1369494.781,0.414254781,284.7967396,145.0640226,91.50446995,380.3963404,1369426.826,3223.97946,12.7876388,2704.707231,0,26.11415653,21.49010415,0,21.48992646,0,24.00015983,25.06795807,7.144494578,0,1,14.9,22.419,0,0,0,406148.8573,623519.9217
s-exist,s,exist, 10/16  12:00:00,18,0.195,36288.00769,565.1041202,2034374.833,0.72945768,435.117786,234.8376327,145.151591,0.277419862,232.4662043,90.79994857,85.71838103,285.2573988,1026926.636,0.268342238,229.0477892,88.38775193,84.7315445,279.8467214,1007448.197,2830.11183,12.99616456,2350.222438,0,26.33163314,21.26053833,0,21.23978472,0,24.0000763,25.05137407,7.085504071,0,1,14.9,22.419,0,0,0,406148.8573,611219.2747
s-exist,s,exist, 10/16  13:00:00,17.375,0.195,36288.00769,309.158492,1112970.571,0.708032518,301.5506991,99.80185704,153.4588111,0.248429334,173.3290259,33.38062617,90.460341,179.1680761,645005.074,0.074552868,139.996911,13.53221086,77.00498244,129.9904159,467965.4971,2325.890951,12.83456353,1883.046752,0,26.23926263,20.276039,0,20.0889342,0,24.00012096,24.90973477,6.717601754,0.5,1,14.9,22.419,0,0,0,406148.8573,506203.9858
s-exist,s,exist, 10/16  14:00:00,17,0.195,36288.00769,61.00691004,219624.8761,0.594626695,107.9866547,4.918425115,80.60395872,0.438188976,82.21035381,2.785727924,56.09671292,37.39196869,134611.0873,0.019181031,72.86520376,0,49.55772146,23.61494135,85013.78885,1156.142087,11.02043993,924.3492831,0,25.70861939,19.47185366,0,19.42122211,0,24.00017659,24.70117817,6.255014014,1,1,14.9,22.419,0,0,0,406148.8573,374504.7568
s-exist,s,exist, 10/16  15:00:00,17,0.195,36288.00769,9.413592099,33888.93156,0.700241732,73.9348759,0,57.74034584,0.621415917,57.26432756,0,40.40867699,6.096251827,21946.50658,0.199763591,55.42400467,0,38.58399383,3.58193045,12894.94962,782.2594777,9.527220629,627.5004163,0,25.11394202,19.52245185,0,19.5103889,0,24.00017352,24.57919471,6.015300795,1,1,14.9,22.419,0,0,0,406148.8573,303064.8972
s-exist,s,exist, 10/16  16:00:00,17,0.3,36288.00769,0,0,0.193035993,45.19025759,0,35.03146967,0.178921541,34.6692862,0,24.09577905,0,0,0.097047244,34.63814841,0,24.07445203,0,0,454.5859781,6.742813825,365.8578703,0,24.73729932,19.37182353,0,19.37146413,0,24.00011771,24.46542278,5.796867513,1,1,14.9,22.419,0,0,0,406148.8573,247367.488
s-exist,s,exist, 10/16  17:00:00,16.375,0.525,36288.00769,0,0,0,16.8079183,0,13.14856312,0,12.97623538,0,9.161296246,0,0,0,12.96881854,0,9.165346003,0,0,154.981796,0.893714607,125.1244713,0,24.43953931,18.64985175,0,18.64973071,0,24.00005647,24.32935732,5.574307097,1,1,14.9,22.419,0,0,0,406148.8573,178633.6603
s-exist,s,exist, 10/16  18:00:00,14.75,0.525,36288.00769,0,0,0,1.726858422,0,1.384458171,0,1.420515899,0,1.062135197,0,0,0,1.417961801,0,1.062386837,0,0,13.89415222,0,11.22210656,0,24.1605333,17.67952877,0,17.67938903,0,24.00005404,24.20915419,5.430085713,1,1,14.9,22.419,0,0,0,406148.8573,121133.9086
s-exist,s,exist, 10/16  19:00:00,14,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.89495904,17.3518554,0,17.3517022,0,24.00007702,24.12970751,5.363620561,1,1,14.9,22.419,0,0,0,406148.8573,72243.81034
s-exist,s,exist, 10/16  20:00:00,13.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.69853831,16.94822603,0,16.94807615,0,24.00002554,24.06528783,5.313535656,1,1,14.9,22.419,0,0,0,406148.8573,44061.78979
s-exist,s,exist, 10/16  21:00:00,13,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.57247194,16.47272467,0,16.47255667,0,24.00000954,24.01385494,5.304223901,1,1,14.9,22.419,0,0,0,406148.8573,37831.54617
s-exist,s,exist, 10/16  22:00:00,12.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.46375216,16.07432177,0,16.07413432,0,24.02964258,23.97853444,5.321768748,1,1,14.9,22.419,0,0,0,406148.8573,8112.367274
s-exist,s,exist, 10/16  23:00:00,11.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.26313935,15.47479868,0,15.47460708,0,23.73442568,23.72896803,5.117514224,1,1,14.9,22.419,0,30438.9744,0,406148.8573,0
s-exist,s,exist, 10/16  24:00:00,10.625,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.9245728,14.87455393,0,14.87436232,0,23.29341261,23.36107395,5.016333208,1,1,14.9,22.419,0,31739.56986,0,406148.8573,0
s-exist,s,exist, 10/17  01:00:00,10.2125,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.57080463,14.49093512,0,14.49074252,0,22.92127684,23.03002539,5.207523327,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/17  02:00:00,9.85,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.25172731,14.15235532,0,14.15216205,0,22.62362789,22.74352853,5.610419012,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/17  03:00:00,9.45,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.96048796,13.79400356,0,13.79380848,0,22.34415635,22.46989191,6.222808882,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/17  04:00:00,8.9875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.67935565,13.40395944,0,13.40376401,0,22.06351451,22.19620993,7.07648668,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/17  05:00:00,8.925,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.40455817,13.25419333,0,13.25399666,0,21.81962853,21.94946362,8.063147682,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/17  06:00:00,9,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.17407395,13.29988065,0,13.29970899,0,21.64071991,21.75533296,8.99378693,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/17  07:00:00,9,0.75,57024.01208,67.22018418,241992.663,0.722220499,70.10049207,18.44244785,48.22817096,0.702841676,64.75538176,17.67156959,43.52432508,33.13729945,119294.278,0.709040698,65.33597153,17.85864515,43.92090549,34.08288473,122698.385,236.1361847,2.332814023,194.1928965,0,21.19890385,13.98537417,0,13.98991744,0,21.80850252,21.93266763,8.433714413,1,1,14.9,22.419,0,0,0,406148.8573,7687.708179
s-exist,s,exist, 10/17  08:00:00,11.5,0.42,72576.01538,420.5418928,1513950.814,0.916947144,228.6724176,65.51549554,147.1206435,0.796912261,194.5461897,56.89991152,121.0487897,209.0809648,752691.4732,0.804604152,195.9526995,57.44886452,121.9196228,211.460928,761259.3408,1416.973819,9.689185271,1161.760915,0,22.19377728,17.04074738,0,17.05191246,0,23.04309992,23.16511843,5.492258524,1,1,14.9,22.419,0,0,0,406148.8573,30926.30757
