Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 10/17  09:00:00,14.875,0.42,57024.01208,409.2631834,1473347.46,0.85915697,227.9557518,44.30806794,160.2729911,0.662591395,178.9516412,34.28801646,120.4417167,204.582296,736496.2655,0.662918123,179.0105628,34.3076495,120.5010473,204.6808875,736851.1949,1995.582592,11.56631412,1585.757316,0,23.62968032,19.40007172,0,19.40045336,0,23.94286623,24.05875304,5.23511998,1,1,14.9,22.419,0,0,0,406148.8573,81307.4785
s-exist,s,exist, 10/17  10:00:00,17.875,0.195,57024.01208,525.3949344,1891421.764,0.785521508,273.4908894,128.7213122,116.1286948,0.539780652,199.0474959,86.03755647,83.70253586,262.7017284,945726.2224,0.539780652,199.0431921,86.03755647,83.7139996,262.693206,945695.5416,2305.679943,11.59450793,1902.415104,0,24.59308866,21.14661423,0,21.14649236,0,23.9987351,24.38787555,5.722452618,1,1,14.9,22.419,0,0,0,406148.8573,259420.2596
s-exist,s,exist, 10/17  11:00:00,18.375,0.195,36288.00769,1104.369621,3975730.635,0.72739778,603.0557715,467.9211244,70.99074456,0.414254781,381.113919,265.2318072,51.43240165,552.1909549,1987887.438,0.414254781,381.1077676,265.2318072,51.43348457,552.1786658,1987843.197,2890.992602,9.173449729,2628.412413,0,25.84673387,22.6681214,0,22.66793433,0,24.00002295,25.05523846,7.108062344,0,1,14.9,22.419,0,0,0,406148.8573,661935.9966
s-exist,s,exist, 10/17  12:00:00,18,0.195,36288.00769,701.8628646,2526706.312,0.72945768,563.8865263,433.1007519,59.2275396,0.277419862,276.8569644,165.8788413,39.13343281,355.0991801,1278357.048,0.268342238,271.5409858,160.845959,38.85711294,346.7636845,1248349.264,2145.822895,8.893525565,1951.272222,0,26.57989192,21.58641857,0,21.55232141,0,24.00013215,25.01852471,7.021280761,0,1,14.9,22.419,0,0,0,406148.8573,623303.7198
s-exist,s,exist, 10/17  13:00:00,18,0.195,36288.00769,376.7096551,1356154.759,0.708032518,447.7924159,324.9267687,52.98219546,0.248429334,218.8383122,112.6491902,36.02439031,243.7304647,877429.6728,0.074552868,138.6981594,36.69068446,31.84939729,132.9791905,478725.0858,1536.184619,8.613619764,1384.562938,0,26.59573636,21.04516657,0,20.55663704,0,24.00030038,24.8654772,6.702676524,1,1,14.9,22.419,0,0,0,406148.8573,515307.3169
s-exist,s,exist, 10/17  14:00:00,18,0.195,36288.00769,267.7015397,963725.5428,0.594626695,280.7195293,174.8142904,44.03708265,0.438188976,223.8921563,125.5431821,36.2200151,199.8624609,719504.8591,0.019181031,96.39358236,4.688313853,29.58247909,67.8390788,244220.6837,1194.98863,7.804158034,1080.325554,0,26.2745916,20.88456791,0,20.19341235,0,24.00011181,24.7926944,6.599712612,1,1,14.9,22.419,0,0,0,406148.8573,469121.709
s-exist,s,exist, 10/17  15:00:00,18.625,0.195,36288.00769,107.0570656,385405.436,0.700241732,166.7111093,82.16798492,36.452473,0.621415917,151.9512214,72.37942991,31.25178078,57.75712702,207925.6573,0.199763591,96.69504518,20.07171894,28.36261906,49.29993855,177479.7788,840.3521862,7.212001788,753.6741784,0,25.78920209,20.71341985,0,20.57871015,0,24.00002859,24.69212143,6.418941732,1,1,14.9,22.419,0,0,0,406148.8573,418923.4325
s-exist,s,exist, 10/17  16:00:00,17.75,0.3,36288.00769,16.75710503,60325.5781,0.193035993,58.48237317,3.394272202,25.88033818,0.178921541,55.32002884,3.14608899,22.18786873,8.555081305,30798.2927,0.097047244,53.38920637,1.706442189,22.11168127,8.202023722,29527.2854,473.9749911,5.990254305,409.0505718,0,25.29943638,19.65302399,0,19.64904988,0,24.00019179,24.53734569,6.12737756,1,1,14.9,22.419,0,0,0,406148.8573,318406.0799
s-exist,s,exist, 10/17  17:00:00,15.75,0.525,36288.00769,0,0,0,25.20975208,0,15.05269004,0,23.70693725,0,12.87395491,0,0,0,23.27639797,0,12.87431467,0,0,251.3045026,3.225610852,209.5348301,0,24.76504343,18.12120558,0,18.11823379,0,24.00038158,24.35758274,5.818670439,1,1,14.9,22.419,0,0,0,406148.8573,191538.5531
s-exist,s,exist, 10/17  18:00:00,14.1875,0.525,36288.00769,0,0,0,1.926669377,0,1.554082573,0,1.709501388,0,1.312472953,0,0,0,1.697798326,0,1.312539975,0,0,17.06557479,0,13.85339302,0,24.2664814,17.10614182,0,17.10587437,0,24.00028183,24.20046998,5.598692249,1,1,14.9,22.419,0,0,0,406148.8573,109685.7142
s-exist,s,exist, 10/17  19:00:00,13.2625,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.87647088,16.41891703,0,16.41874252,0,24.00519349,24.09611914,5.47356577,1,1,14.9,22.419,0,0,0,406148.8573,32779.32595
s-exist,s,exist, 10/17  20:00:00,12.625,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.607847,15.81226135,0,15.81209591,0,24.00223492,24.0130587,5.386212948,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/17  21:00:00,12.15,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.42319981,15.31091184,0,15.31075457,0,23.92510218,23.9062371,5.260553828,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/17  22:00:00,12,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.27804772,15.55779721,0,15.55761804,0,23.89205877,23.84460089,5.197227064,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/17  23:00:00,11.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.096893,15.36824923,0,15.36805666,0,23.63105753,23.62498979,5.048739344,1,1,14.9,22.419,0,27381.09028,0,406148.8573,0
s-exist,s,exist, 10/17  24:00:00,10.625,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.79753711,14.68843737,0,14.68825022,0,23.1970068,23.26092295,5.058268671,1,1,14.9,22.419,0,31533.32613,0,406148.8573,0
s-exist,s,exist, 10/18  01:00:00,10.2125,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.45912344,14.22853293,0,14.22835058,0,22.81919164,22.92450972,5.362892123,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/18  02:00:00,9.85,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.13841682,13.81140421,0,13.8112278,0,22.5105816,22.62779149,5.860761816,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/18  03:00:00,9.45,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.83750506,13.37855305,0,13.37838125,0,22.21763379,22.34135218,6.550259694,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/18  04:00:00,8.9875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.54264149,12.90657981,0,12.90641224,0,21.92121436,22.05244935,7.456624493,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/18  05:00:00,8.925,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.25213464,12.70210253,0,12.70193843,0,21.66187411,21.79064022,8.459741624,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/18  06:00:00,9,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.00439835,12.52002826,0,12.5198705,0,21.45663368,21.56974626,9.46193099,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/18  07:00:00,10.25,0.75,57024.01208,422.4914839,1520969.342,0.722220499,193.6660985,156.9221851,33.77116892,0.702841676,186.1653272,151.3421035,31.80524932,209.7880285,755236.9025,0.709040698,187.9070323,152.8318498,32.05827813,212.7034555,765732.4397,524.7447994,1.233427851,475.0225541,0,21.29762978,14.67606393,0,14.68744554,0,22.08606675,22.27403307,7.30470238,1,1,14.9,22.419,0,5492.498047,0,406148.8573,21744.5478
s-exist,s,exist, 10/18  08:00:00,12.875,0.42,72576.01538,1358.183171,4889459.416,0.916947144,543.8945719,458.1670157,66.18088846,0.796912261,473.3224665,396.3541251,57.28305884,675.6218911,2432238.808,0.804604152,477.3865349,400.0381266,57.66640477,682.5612801,2457220.608,2777.085573,3.881261021,2574.455043,0,23.70206994,19.85255363,0,19.88191555,0,23.95716756,24.67035929,6.42258789,0.75,1,14.9,22.419,0,9797.228302,0,406148.8573,501709.9147
s-exist,s,exist, 10/18  09:00:00,16.5,0.42,57024.01208,1602.703302,5769731.889,0.85915697,670.3196476,567.5850383,63.945434,0.662591395,527.9548611,437.1696393,51.79600011,801.1702179,2884212.784,0.662918123,528.1659121,437.3719277,51.80949511,801.5330846,2885519.105,3457.700119,5.986957182,3185.305619,0,26.46528946,23.5776622,0,23.57911891,0,23.99966639,25.58866995,8.816693547,0,1,14.9,22.419,0,0,0,406148.8573,1022825.239
s-exist,s,exist, 10/18  10:00:00,20.5,0.195,57024.01208,1530.674629,5510428.663,0.785521508,678.6054356,557.8079103,65.77575499,0.539780652,489.3595424,383.2748398,50.81518089,765.3429061,2755234.462,0.539780652,489.3546774,383.2748398,50.81617676,765.3317225,2755194.201,3408.779514,7.724420933,3140.723312,0,28.14938145,25.69220463,0,25.69196485,0,23.99979979,25.84819062,9.878443837,0,1,14.9,22.419,0,0,0,406148.8573,1200786.057
s-exist,s,exist, 10/18  11:00:00,22,0.195,36288.00769,1099.491398,3958169.031,0.72739778,561.965036,410.1726675,93.03643686,0.414254781,362.0863152,238.5801702,64.32581804,549.7539079,1979114.069,0.414254781,362.0783278,238.5801702,64.32787035,549.7374896,1979054.963,3075.524113,10.45313624,2723.73579,0,28.61557256,25.8015127,0,25.80124766,0,24.00003327,25.73972786,9.680028194,0,1,14.9,22.419,0,0,0,406148.8573,1117884.927
s-exist,s,exist, 10/18  12:00:00,21.375,0.195,36288.00769,317.7647467,1143953.088,0.72945768,210.9014267,52.4765474,126.6809731,0.277419862,131.3193232,21.9059891,76.67932228,159.5098847,574235.5849,0.268342238,130.549457,21.58907501,76.24979246,158.254862,569717.5033,1917.383057,12.27633871,1536.19824,0,28.00428243,23.25403891,0,23.2480671,0,23.99997012,25.22178363,8.009612783,0,1,14.9,22.419,0,0,0,406148.8573,794924.8137
s-exist,s,exist, 10/18  13:00:00,18.5,0.195,36288.00769,119.1284638,428862.4699,0.708032518,135.4307583,18.80818885,92.30295032,0.248429334,89.17095072,6.327209867,57.67600624,66.23175376,238434.3136,0.074552868,80.4332878,2.43348898,52.85212757,52.89671008,190428.1563,1307.969092,11.33533241,1043.56988,0,26.81106014,20.94727382,0,20.89142857,0,23.99992114,24.94511779,7.315969606,0.5,1,14.9,22.419,0,0,0,406148.8573,595854.2697
s-exist,s,exist, 10/18  14:00:00,17,0.195,36288.00769,2.547301816,9170.286539,0.594626695,69.69750637,0.999055102,53.86801248,0.438188976,53.23079469,0.565850985,37.23976649,2.083471136,7500.496088,0.019181031,50.77643349,0,35.36532565,0.463830681,1669.790451,719.5224027,9.045832048,576.9327293,0,25.75166827,19.54630624,0,19.53075553,0,23.99991281,24.71939033,6.877700422,1,1,14.9,22.419,0,0,0,406148.8573,436003.5009
s-exist,s,exist, 10/18  15:00:00,16.375,0.195,36288.00769,0,0,0.700241732,58.73254466,0,45.97204872,0.621415917,45.23949326,0,31.95806676,0,0,0.199763591,44.28302965,0,31.01392649,0,0,596.2005235,8.183180278,479.1785269,0,25.08548039,18.90968762,0,18.90389457,0,23.99994205,24.58016537,6.669987266,1,1,14.9,22.419,0,0,0,406148.8573,338448.671
s-exist,s,exist, 10/18  16:00:00,16,0.3,36288.00769,0,0,0.193035993,39.77098816,0,30.60280039,0.178921541,30.86055773,0,21.31893479,0,0,0.097047244,30.82335072,0,21.30471018,0,0,395.8909641,6.219483132,318.8954952,0,24.66322211,18.63584819,0,18.63537163,0,23.99995492,24.4616077,6.420386213,1,1,14.9,22.419,0,0,0,406148.8573,263076.2786
s-exist,s,exist, 10/18  17:00:00,16,0.525,36288.00769,0,0,0,23.81034332,0,17.91348084,0,19.39257078,0,13.20850845,0,0,0,19.31831914,0,13.21272232,0,0,249.6905038,3.730791664,202.111254,0,24.38769715,18.60332318,0,18.6027823,0,23.99993247,24.36617926,6.232874609,1,1,14.9,22.419,0,0,0,406148.8573,223980.0907
s-exist,s,exist, 10/18  18:00:00,15.375,0.525,36288.00769,0,0,0,2.032241682,0,1.595950071,0,1.626222087,0,1.170495095,0,0,0,1.624179652,0,1.170881772,0,0,16.33056102,0,13.17493216,0,24.17253322,18.0621259,0,18.06203658,0,23.99993357,24.25593521,6.030185446,1,1,14.9,22.419,0,0,0,406148.8573,185806.1613
s-exist,s,exist, 10/18  19:00:00,14.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.95923156,17.44030286,0,17.44022518,0,24.00013871,24.16746485,5.869684113,1,1,14.9,22.419,0,0,0,406148.8573,112732.7716
s-exist,s,exist, 10/18  20:00:00,13.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.75382543,16.38846895,0,16.38834438,0,24.00730202,24.08073344,5.734947165,1,1,14.9,22.419,0,0,0,406148.8573,46059.09611
s-exist,s,exist, 10/18  21:00:00,13,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.59024536,16.0355573,0,16.03539959,0,24.00482525,24.02330072,5.636539073,1,1,14.9,22.419,0,0,0,406148.8573,41109.66311
s-exist,s,exist, 10/18  22:00:00,13,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.47004977,16.12074062,0,16.12057777,0,24.00031108,23.98090289,5.588960017,1,1,14.9,22.419,0,0,0,406148.8573,40481.29356
s-exist,s,exist, 10/18  23:00:00,12.4375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.30382705,15.72190737,0,15.72174199,0,23.80953474,23.79505347,5.337616673,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/18  24:00:00,11.85,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.03249229,15.29149237,0,15.29132326,0,23.45249502,23.4889702,5.060727994,1,1,14.9,22.419,0,13687.86422,0,406148.8573,0
s-exist,s,exist, 10/19  01:00:00,11.575,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.74144276,15.07297446,0,15.07280165,0,23.15382559,23.21657124,5.013264226,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/19  02:00:00,11.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.48794312,14.92538322,0,14.92520655,0,22.93010794,22.99337767,5.123330867,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/19  03:00:00,11.1125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.26240485,14.74574191,0,14.74556044,0,22.71714897,22.78016032,5.361257721,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/19  04:00:00,10.8125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.04702985,14.54582607,0,14.54563904,0,22.50341214,22.56853381,5.734483143,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/19  05:00:00,10.8875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.84267727,14.58427727,0,14.58408422,0,22.33293916,22.38969688,6.163508333,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/19  06:00:00,11.625,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.67823654,14.31736822,0,14.31721859,0,22.22713663,22.24727803,6.546442571,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/19  07:00:00,12,0.75,57024.01208,295.6537979,1064353.673,0.722220499,151.3489213,108.0700552,40.54849674,0.702841676,144.7605823,103.8911674,38.08166439,146.6778367,528040.2121,0.709040698,146.1373551,104.9521446,38.39881744,148.9759612,536313.4604,470.0219392,2.032027173,404.4819305,0,21.94243551,15.5670916,0,15.57583316,0,22.67375895,22.7682019,5.675132705,1,1,14.9,22.419,0,0,0,406148.8573,19071.83313
s-exist,s,exist, 10/19  08:00:00,12.9375,0.42,72576.01538,1160.709196,4178553.106,0.916947144,488.1318038,385.3799496,84.7577458,0.796912261,424.2217216,333.0378851,73.00543337,577.3328275,2078398.179,0.804604152,427.7942249,336.1049438,73.51523772,583.3763686,2100154.927,2671.484746,5.972667175,2379.56286,0,23.87775687,18.64150235,0,18.66395465,0,23.94810431,24.62280895,6.627162651,0.75,1,14.9,22.419,0,0,0,406148.8573,477998.0414
s-exist,s,exist, 10/19  09:00:00,14.4375,0.42,57024.01208,1436.496996,5171389.185,0.85915697,643.6966698,514.8377656,91.729955,0.662591395,507.3906584,396.3924961,73.59895921,718.0828138,2585098.13,0.662918123,507.5858419,396.5724564,73.62057574,718.414182,2586291.055,3648.218566,7.84520155,3260.354525,0,26.03354162,20.22309713,0,20.22414707,0,23.99911025,25.44299696,8.671475269,0,1,14.9,22.419,0,0,0,406148.8573,963065.9373
s-exist,s,exist, 10/19  10:00:00,15.625,0.195,57024.01208,1378.904846,4964057.445,0.785521508,669.0329757,520.3851224,95.08169636,0.539780652,483.6144762,357.5041725,72.20908594,689.4595565,2482054.403,0.539780652,483.6072716,357.5041725,72.20980776,689.4452894,2482003.042,3645.558175,9.356864782,3280.714981,0,27.0917677,21.10402918,0,21.10382711,0,23.99978248,25.65698347,9.136677203,0,1,14.9,22.419,0,0,0,406148.8573,1058573.406
s-exist,s,exist, 10/19  11:00:00,16,0.195,36288.00769,1045.15496,3762557.855,0.72739778,611.9066675,452.6146322,95.80719479,0.414254781,390.3365163,259.099414,67.35149415,522.5858242,1881308.967,0.414254781,390.3278552,259.099414,67.35231377,522.5691355,1881248.888,3132.222032,10.45142583,2798.692646,0,27.36107756,20.82056526,0,20.8203532,0,23.99991536,25.5797737,8.686664326,0,1,14.9,22.419,0,0,0,406148.8573,948364.7305
s-exist,s,exist, 10/19  12:00:00,16.125,0.195,36288.00769,598.9089982,2156072.394,0.72945768,516.0296995,333.9711394,118.6850997,0.277419862,263.8323141,128.5730086,71.29943263,303.0356835,1090928.461,0.268342238,259.2802831,124.8624751,70.47180755,295.8733147,1065143.933,2680.199795,12.08005909,2294.149529,0,27.11065966,19.94563797,0,19.91882838,0,23.99990243,25.33278465,7.803877292,0,1,14.9,22.419,0,0,0,406148.8573,759836.761
s-exist,s,exist, 10/19  13:00:00,16.075,0.195,36288.00769,359.0943718,1292739.738,0.708032518,424.4696639,229.311228,131.0683873,0.248429334,223.9674862,79.58129497,79.47052959,227.0545297,817396.3071,0.074552868,156.6347674,25.83828297,65.90035388,132.039842,475343.4313,2359.044762,12.47141881,1972.932076,0,26.6591491,19.4610169,0,19.10749042,0,23.99997306,25.14082071,7.229613735,0,1,14.9,22.419,0,0,0,406148.8573,620323.7645
s-exist,s,exist, 10/19  14:00:00,16,0.195,36288.00769,235.345088,847242.3168,0.594626695,267.324022,120.3384612,93.00186019,0.438188976,213.194387,85.38603325,73.139455,174.9755139,629911.8499,0.019181031,110.9025039,2.875623266,53.37419125,60.36957414,217330.4669,1680.629777,11.18664938,1426.58275,0,26.1971521,19.1366178,0,18.65660048,0,24.00000581,25.01217131,6.86587974,0,1,14.9,22.419,0,0,0,406148.8573,534231.4464
s-exist,s,exist, 10/19  15:00:00,15.375,0.195,36288.00769,32.85214165,118267.7099,0.700241732,140.1099867,37.81670248,68.29505089,0.621415917,123.3579317,33.33019557,55.43340668,23.41162259,84281.84132,0.199763591,91.39730977,9.302774011,47.53928935,9.98354219,35940.75189,1096.944461,10.26792789,919.3378863,0,25.63191996,17.89592615,0,17.81505428,0,24.00000219,24.80900577,6.355042402,1,1,14.9,22.419,0,0,0,406148.8573,394943.9103
s-exist,s,exist, 10/19  16:00:00,14.375,0.3,36288.00769,0,0,0.193035993,69.22899631,2.014512862,42.11830027,0.178921541,61.50885876,1.867215225,33.77197647,0,0,0.097047244,60.1282842,1.012779628,33.50260523,0,0,704.5672594,8.792535391,587.5668001,0,25.05507471,16.77274706,0,16.76978153,0,24.00003852,24.6177083,5.971422677,1,1,14.9,22.419,0,0,0,406148.8573,268251.7236
s-exist,s,exist, 10/19  17:00:00,13.375,0.525,36288.00769,0,0,0,27.04676266,0,19.20280048,0,23.65919271,0,15.37764687,0,0,0,23.46113808,0,15.37998012,0,0,291.9544766,4.416952935,239.4526907,0,24.51501453,15.70223669,0,15.70123309,0,24.00005622,24.40837822,5.65048056,1,1,14.9,22.419,0,0,0,406148.8573,144516.2002
s-exist,s,exist, 10/19  18:00:00,12.375,0.525,36288.00769,0,0,0,1.981584272,0,1.6012233,0,1.667922634,0,1.269293307,0,0,0,1.664385582,0,1.269511112,0,0,17.05849778,0,13.81504324,0,24.05671904,14.86138505,0,14.8612687,0,24.00001908,24.22969138,5.424244674,1,1,14.9,22.419,0,0,0,406148.8573,61701.52932
s-exist,s,exist, 10/19  19:00:00,12,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.71333307,14.68782917,0,14.68771407,0,24.01382369,24.12752579,5.336514704,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/19  20:00:00,12,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.50235489,14.86958263,0,14.86944733,0,23.9548567,24.02359328,5.249571977,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/19  21:00:00,12,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.39046483,14.76782133,0,14.76769067,0,23.9445495,23.95973564,5.21480769,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/19  22:00:00,12,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.30284911,14.72842345,0,14.72829502,0,23.91522909,23.88991648,5.178210432,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/19  23:00:00,11.1875,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.11608514,14.19291485,0,14.19278195,0,23.59300346,23.61461592,5.032683455,1,1,14.9,22.419,0,31322.66047,0,406148.8573,0
s-exist,s,exist, 10/19  24:00:00,10.1375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.76282629,13.38663176,0,13.38649521,0,23.09611756,23.19355184,5.119872632,1,1,14.9,22.419,0,35836.53155,0,406148.8573,0
s-exist,s,exist, 10/20  01:00:00,9.425,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.35705947,12.83692481,0,12.83678409,0,22.67714131,22.81060285,5.586111132,1,1,14.9,22.419,0,27031.53932,0,406148.8573,0
s-exist,s,exist, 10/20  02:00:00,8.7625,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.97452787,12.35965569,0,12.359511,0,22.30006946,22.45563796,6.378015318,1,1,14.9,22.419,0,12471.65018,0,406148.8573,0
s-exist,s,exist, 10/20  03:00:00,8.125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.59975158,11.90180307,0,11.90165401,0,21.91109988,22.09181743,7.571466589,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/20  04:00:00,7.4,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.23198417,11.39225096,0,11.39209711,0,21.54428844,21.73866023,9.121036263,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/20  05:00:00,7.0375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.86888434,11.14325888,0,11.14309973,0,21.20964205,21.40931882,10.9219309,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/20  06:00:00,7,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.55480142,11.06494004,0,11.06477786,0,21.01530069,21.17207379,12.42369567,1,1,14.9,22.419,0,62258.73472,0,406148.8573,0
s-exist,s,exist, 10/20  07:00:00,7,0.75,57024.01208,345.9970621,1245589.424,0.722220499,184.8425329,149.0466127,33.00696385,0.702841676,177.4985545,143.6489526,31.0154157,171.5967901,617748.4443,0.709040698,179.1719883,145.0741057,31.2647664,174.400272,627840.9793,488.8190679,1.288111512,438.8068603,0,20.76161108,12.32603107,0,12.33702615,0,21.42639192,21.69310607,10.11495046,1,1,14.9,22.419,0,0,0,406148.8573,18010.10445
s-exist,s,exist, 10/20  08:00:00,8.875,0.42,72576.01538,1278.722652,4603401.549,0.916947144,540.5547594,454.4835215,67.07686198,0.796912261,470.2662982,393.0937291,58.03957828,635.9120725,2289283.461,0.804604152,474.3017664,396.7415633,58.43049155,642.8105799,2314118.088,2689.501148,4.020287309,2486.066813,0,22.98472881,17.12224416,0,17.15140224,0,23.66745483,24.22863026,5.74318255,0.75,1,14.9,22.419,0,11304.08946,0,406148.8573,293071.1984
s-exist,s,exist, 10/20  09:00:00,12.5,0.42,57024.01208,1518.206722,5465544.198,0.85915697,672.8552164,569.7034191,64.82219232,0.662591395,529.7790387,438.7796701,52.46904223,758.9210494,2732115.778,0.662918123,529.9905776,438.9821641,52.48283542,759.2856722,2733428.42,3423.557927,6.055698401,3149.951517,0,25.86653816,20.29853679,0,20.29998214,0,23.99945393,25.35747026,7.724691716,0,1,14.9,22.419,0,0,0,406148.8573,828316.3242
s-exist,s,exist, 10/20  10:00:00,14.625,0.195,57024.01208,1415.343178,5095235.439,0.785521508,683.5148687,561.6258472,67.16492115,0.539780652,492.6990616,385.8929694,51.8308651,707.6770083,2547637.23,0.539780652,492.6941635,385.8929694,51.83190774,707.6661694,2547598.21,3393.398426,7.828292203,3121.640538,0,27.38733974,21.10949319,0,21.10928241,0,23.99981684,25.58872206,8.513011556,0,1,14.9,22.419,0,0,0,406148.8573,988766.9707
s-exist,s,exist, 10/20  11:00:00,15.625,0.195,36288.00769,1069.787364,3851234.511,0.72739778,630.472727,499.7428846,64.84110385,0.414254781,398.4559307,285.2249082,47.06077896,534.8994433,1925637.996,0.414254781,398.4504985,285.2249082,47.06200609,534.8879208,1925596.515,2862.565535,8.775297185,2623.523191,0,27.6630998,20.62975652,0,20.62955642,0,23.99985013,25.51700171,8.149200295,0,1,14.9,22.419,0,0,0,406148.8573,911907.8825
s-exist,s,exist, 10/20  12:00:00,16.625,0.195,36288.00769,654.8045209,2357296.275,0.72945768,567.712223,435.4870767,61.40182534,0.277419862,278.323766,166.7864664,40.42032233,331.570176,1193652.634,0.268342238,272.9645646,161.7240098,40.13052438,323.2343449,1163643.642,2138.744287,9.052171084,1939.2001,0,27.27596921,20.43102579,0,20.40131757,0,23.99986896,25.3147523,7.368345689,0,1,14.9,22.419,0,0,0,406148.8573,769388.8723
s-exist,s,exist, 10/20  13:00:00,17,0.195,36288.00769,341.860991,1230699.568,0.708032518,451.0118168,326.8978506,54.97995758,0.248429334,219.963921,113.3274755,37.21395614,226.5666752,815640.0307,0.074552868,139.1450401,36.92066282,32.80871234,115.2943158,415059.537,1536.115096,8.762576545,1380.495256,0,26.77012075,20.22489718,0,19.76814517,0,23.99990565,25.08843289,6.724452243,0,1,14.9,22.419,0,0,0,406148.8573,610803.5178
s-exist,s,exist, 10/20  14:00:00,17,0.195,36288.00769,231.5379669,833536.6808,0.594626695,282.1129928,175.53112,45.62760289,0.438188976,224.7271744,126.0426944,37.46288159,181.9706378,655094.2959,0.019181031,96.29014232,4.703249112,30.37161881,49.56732912,178442.3848,1193.395186,7.955708169,1075.736959,0,26.32585364,19.97741424,0,19.34411209,0,23.99993763,24.96368987,6.517497616,0,1,14.9,22.419,0,0,0,406148.8573,525414.1537
s-exist,s,exist, 10/20  15:00:00,17,0.195,36288.00769,58.48932093,210561.5554,0.700241732,166.7051657,82.19606421,37.55426351,0.621415917,151.7719811,72.40184476,32.18232336,33.6943879,121299.7965,0.199763591,96.17076338,20.06390019,28.97678021,24.79493303,89261.75891,834.2920107,7.328446108,746.0271246,0,25.79324305,19.43513532,0,19.30632608,0,23.9999408,24.81348941,6.266221229,1,1,14.9,22.419,0,0,0,406148.8573,431899.4065
s-exist,s,exist, 10/20  16:00:00,16.375,0.3,36288.00769,0.033979861,122.3274978,0.193035993,57.0480928,3.372863989,25.73249428,0.178921541,53.88777735,3.126246107,22.07378509,0.145973094,525.5031377,0.097047244,51.94285421,1.695679387,21.95038039,0,0,472.1406811,6.084909166,405.9926994,0,25.2679077,18.62708317,0,18.6230307,0,23.99994264,24.63343393,5.957808987,1,1,14.9,22.419,0,0,0,406148.8573,319289.9511
s-exist,s,exist, 10/20  17:00:00,14.75,0.525,36288.00769,0,0,0,24.14290558,0,14.96216385,0,22.52322615,0,12.74379644,0,0,0,22.15062251,0,12.74424855,0,0,240.3975176,3.054271662,199.8549233,0,24.7479916,17.383467,0,17.38094139,0,23.99994768,24.44244275,5.647269354,1,1,14.9,22.419,0,0,0,406148.8573,195467.4891
s-exist,s,exist, 10/20  18:00:00,13.375,0.525,36288.00769,0,0,0,1.728454562,0,1.429536245,0,1.511593015,0,1.195295721,0,0,0,1.504989679,0,1.195378869,0,0,15.26954248,0,12.36829225,0,24.27778163,16.23529472,0,16.23508188,0,23.99996563,24.26809973,5.400864726,1,1,14.9,22.419,0,0,0,406148.8573,108632.9982
s-exist,s,exist, 10/20  19:00:00,13.625,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.90672039,16.35513116,0,16.35496874,0,23.9999702,24.17446505,5.299270402,1,1,14.9,22.419,0,0,0,406148.8573,72944.49195
s-exist,s,exist, 10/20  20:00:00,13.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.70245808,16.44248671,0,16.44230447,0,23.9999692,24.11196549,5.246504116,1,1,14.9,22.419,0,0,0,406148.8573,56619.80998
s-exist,s,exist, 10/20  21:00:00,12.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.60175144,16.08080904,0,16.08060847,0,24.00913773,24.06125777,5.20282825,1,1,14.9,22.419,0,0,0,406148.8573,31228.11183
s-exist,s,exist, 10/20  22:00:00,11.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.48221931,15.19121128,0,15.19102364,0,23.97518871,23.97020038,5.128912847,1,1,14.9,22.419,0,0,0,406148.8573,5830.558971
s-exist,s,exist, 10/20  23:00:00,10.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.19802025,14.24712185,0,14.2469438,0,23.57965616,23.63189327,5.017908288,1,1,14.9,22.419,0,34478.06025,0,406148.8573,0
s-exist,s,exist, 10/20  24:00:00,9.625,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.77980586,13.60241446,0,13.60223484,0,23.09602264,23.21440213,5.321652042,1,1,14.9,22.419,0,34400.85388,0,406148.8573,0
s-exist,s,exist, 10/21  01:00:00,9.2125,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.37228252,13.20366404,0,13.20348406,0,22.70479364,22.85205928,6.00092648,1,1,14.9,22.419,0,12880.93521,0,406148.8573,0
s-exist,s,exist, 10/21  02:00:00,8.85,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.01464873,12.84315294,0,12.84297181,0,22.35640592,22.52035297,6.975313341,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/21  03:00:00,8.45,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.68101058,12.465453,0,12.46527079,0,22.03659315,22.20443022,8.223190828,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/21  04:00:00,7.9875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.35944372,12.04455088,0,12.04436773,0,21.71771846,21.89062037,9.778789149,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/21  05:00:00,7.925,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.04696664,11.88918027,0,11.88899522,0,21.43887808,21.60714893,11.45929034,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/21  06:00:00,7.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.77023347,11.79458728,0,11.79438462,0,21.17490091,21.34297153,13.2599366,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/21  07:00:00,7,0.75,53136.01126,392.0098951,1411235.622,0.722220499,196.9071258,166.2967702,27.91984568,0.702841676,189.4380407,160.4034956,26.30690623,194.5094805,700234.1299,0.709040698,191.2168876,161.9801387,26.5099884,197.5004145,711001.4923,465.8570987,0.676458352,427.2484295,0,20.91688817,12.78980831,0,12.80209016,0,21.4418527,21.76934923,11.31485119,1,1,14.9,22.419,0,12717.56309,0,406148.8573,15935.52177
s-exist,s,exist, 10/21  08:00:00,10.125,0.51,53136.01126,1310.342583,4717233.299,0.916947144,550.6937419,480.3717449,51.22545376,0.796912261,479.1199897,415.6113589,44.29485014,651.6565904,2345963.725,0.804604152,483.2501179,419.4784291,44.56068142,658.6859928,2371269.574,2653.376007,2.862222712,2484.901155,0,23.11144871,17.25058775,0,17.27805108,0,23.68727046,24.29174755,5.557471655,0.75,1,14.9,22.419,0,11744.49748,0,406148.8573,310176.4069
s-exist,s,exist, 10/21  09:00:00,15.125,0.51,72576.01538,1572.42988,5660747.57,0.85915697,684.7688097,588.7681733,57.54595967,0.662591395,538.8261203,453.5145123,46.68321269,786.0286147,2829703.013,0.662918123,539.0445597,453.7250097,46.69526433,786.4012657,2831044.557,3316.665542,5.273172517,3078.184357,0,25.93334599,21.1967688,0,21.19801622,0,23.99940689,25.46771061,7.223497711,0,1,14.9,22.419,0,0,0,406148.8573,988307.7746
s-exist,s,exist, 10/21  10:00:00,17.625,0.3,72576.01538,1474.572769,5308461.97,0.785521508,689.2664854,575.5374835,59.06066231,0.539780652,496.0872793,395.4718946,45.73192217,737.2914513,2654249.225,0.539780652,496.0828983,395.4718946,45.73263028,737.2813181,2654212.745,3246.941485,7.058697445,3012.343942,0,27.31499983,22.80875388,0,22.80852641,0,23.99963769,25.7054143,7.79383395,0,1,14.9,22.419,0,0,0,406148.8573,1121649.069
s-exist,s,exist, 10/21  11:00:00,19.875,0.3,53136.01126,1162.220533,4183993.919,0.72739778,633.092414,510.0919051,57.26356855,0.414254781,398.883331,291.1468346,41.75743031,581.1157023,2092016.528,0.414254781,398.8784616,291.1468346,41.75828871,581.1048307,2091977.39,2730.389981,8.071386371,2523.148583,0,27.71055265,23.82618446,0,23.82594193,0,23.99971787,25.67190128,7.498298305,0,1,14.9,22.419,0,0,0,406148.8573,1061715.76
s-exist,s,exist, 10/21  12:00:00,20.375,0.3,42768.00906,729.7351248,2627046.449,0.72945768,569.0504119,443.8410846,54.56744241,0.277419862,277.0479649,169.9929056,36.15912235,369.0965883,1328747.718,0.268342238,271.6291139,164.8352384,35.9039484,360.6385364,1298298.731,2032.540507,8.417528107,1858.471536,0,27.64965984,23.22240617,0,23.18884302,0,23.99978559,25.47201664,6.842030591,0,1,14.9,22.419,0,0,0,406148.8573,921416.0666
s-exist,s,exist, 10/21  13:00:00,19.375,0.3,42768.00906,381.8918517,1374810.666,0.708032518,450.7338378,333.024267,48.82147078,0.248429334,217.855066,115.4581898,33.25989963,247.1486548,889735.1571,0.074552868,136.1228904,37.60219561,29.38960577,134.7431969,485075.5089,1444.796895,8.154461596,1309.423513,0,27.25097815,21.940845,0,21.46422743,0,23.99986895,25.21415585,6.258167144,0,1,14.9,22.419,0,0,0,406148.8573,731837.5193
s-exist,s,exist, 10/21  14:00:00,19,0.3,42768.00906,270.7252925,974611.0531,0.594626695,275.6626101,165.938067,51.59862341,0.438188976,218.7379717,117.4631093,42.83345897,200.7053152,722539.1348,0.019181031,95.17728894,3.898215095,32.84513367,70.0199773,252071.9183,1221.049741,8.453744658,1089.309808,0,26.71870953,21.49032204,0,20.84498827,0,23.99988371,25.07742495,6.006265385,0,1,14.9,22.419,0,0,0,406148.8573,634457.688
s-exist,s,exist, 10/21  15:00:00,19,0.3,42768.00906,142.1485993,511734.9576,0.700241732,155.7130122,49.53318081,67.67677999,0.621415917,138.5344427,43.6576964,55.81967786,79.2372936,285254.257,0.199763591,98.47494117,12.18286397,47.28022074,62.91130575,226480.7007,1108.390578,10.0070512,940.8398668,0,26.15232479,21.0296214,0,20.90334671,0,23.99989385,24.94587945,5.819431645,0.25,1,14.9,22.419,0,0,0,406148.8573,551443.0994
s-exist,s,exist, 10/21  16:00:00,18.375,0.3,42768.00906,18.69924008,67317.26429,0.193035993,57.91540538,2.694223631,29.60484999,0.178921541,54.04318165,2.497226738,25.21295628,9.685101129,34866.36407,0.097047244,52.27313937,1.354498577,24.92200693,9.01413895,32450.90022,526.7479733,6.949802568,447.7527382,0,25.60504599,20.31663665,0,20.31165236,0,23.99989632,24.76668111,5.619274499,1,1,14.9,22.419,0,0,0,406148.8573,436814.5019
s-exist,s,exist, 10/21  17:00:00,17.375,0.3,42768.00906,0,0,0,25.91499111,0,17.32604671,0,23.53818291,0,14.42256869,0,0,0,23.24386705,0,14.423692,0,0,269.6696944,3.931272816,222.9589594,0,25.09940529,19.62918361,0,19.6268273,0,23.99991414,24.59198284,5.469510057,1,1,14.9,22.419,0,0,0,406148.8573,320795.4972
s-exist,s,exist, 10/21  18:00:00,15.75,0.51,42768.00906,0,0,0,1.843076254,0,1.512186781,0,1.580184209,0,1.231862499,0,0,0,1.575160559,0,1.232008779,0,0,16.20209577,0,13.13052665,0,24.67474981,18.22336208,0,18.22313713,0,23.99991179,24.4114462,5.3125696,1,1,14.9,22.419,0,0,0,406148.8573,223243.9209
s-exist,s,exist, 10/21  19:00:00,14.375,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.3203469,17.34679986,0,17.34660024,0,23.99990312,24.29331079,5.229095036,1,1,14.9,22.419,0,0,0,406148.8573,147998.289
s-exist,s,exist, 10/21  20:00:00,12.75,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.02184503,16.09303692,0,16.09285151,0,23.99988039,24.18281184,5.177935775,1,1,14.9,22.419,0,0,0,406148.8573,86451.02923
s-exist,s,exist, 10/21  21:00:00,12.3125,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.75872875,15.51577383,0,15.51560087,0,23.99989424,24.10113894,5.138526977,1,1,14.9,22.419,0,0,0,406148.8573,62066.18386
s-exist,s,exist, 10/21  22:00:00,12.8125,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.56716747,15.73033913,0,15.73016453,0,23.99996918,24.04918224,5.092715961,1,1,14.9,22.419,0,0,0,406148.8573,43597.86889
s-exist,s,exist, 10/21  23:00:00,12.1875,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.37974479,15.20383473,0,15.20366086,0,23.80054273,23.84460423,5.013860993,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/21  24:00:00,11.1375,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.06425893,14.35980826,0,14.35963604,0,23.36674534,23.46537034,5.208015403,1,1,14.9,22.419,0,30707.98022,0,406148.8573,0
s-exist,s,exist, 10/22  01:00:00,10.425,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.69688656,13.75245206,0,13.75228219,0,23.00542904,23.12506477,5.727895869,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/22  02:00:00,9.7625,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.34342713,13.18060725,0,13.18043979,0,22.66001774,22.79619685,6.527084307,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/22  03:00:00,9.125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.98773577,12.61668734,0,12.61652119,0,22.30665178,22.45756343,7.661004671,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/22  04:00:00,8.4,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.63071214,12.00101972,0,12.00085381,0,21.94432621,22.11077552,9.154768541,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/22  05:00:00,8.0375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.27144964,11.6339005,0,11.63373563,0,21.60790115,21.78161827,10.87112471,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/22  06:00:00,8.4375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.9563834,11.75235448,0,11.75219123,0,21.38214354,21.53453164,12.36044916,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/22  07:00:00,9.5125,0.75,53136.01126,155.9747914,561509.2491,0.722220499,118.3681857,74.68995855,41.2526594,0.702841676,112.9682051,72.03992223,38.4352079,77.21149918,277961.397,0.709040698,114.0020808,72.74837867,38.76222416,78.76329223,283547.852,355.6894473,2.188490576,295.4874729,0,21.0041349,13.10726076,0,13.11312357,0,21.57282291,21.79856707,11.14203211,1,1,14.9,22.419,0,0,0,406148.8573,11060.84907
s-exist,s,exist, 10/22  08:00:00,12.5,0.51,53136.01126,712.6185017,2565426.606,0.916947144,330.0568875,213.2917298,102.816668,0.796912261,285.931993,184.6213828,87.08174064,354.3539208,1275674.115,0.804604152,288.2499439,186.3465353,87.68117172,358.2645809,1289752.491,2027.063701,7.811624401,1710.160911,0,22.3848098,17.22264578,0,17.23748606,0,23.31795969,23.55944074,5.698401533,1,1,14.9,22.419,0,8680.333263,0,406148.8573,84830.20622
s-exist,s,exist, 10/22  09:00:00,15.25,0.51,72576.01538,794.2986571,2859475.166,0.85915697,379.4103903,222.6822983,131.3020673,0.662591395,300.0343774,172.2369413,101.8480056,397.0506983,1429382.514,0.662918123,300.1509276,172.3272717,101.8866073,397.2479588,1430092.652,2823.32875,10.4203469,2340.010063,0,24.43833345,19.91492538,0,19.91559248,0,23.99221237,24.60843177,5.330853063,1,1,14.9,22.419,0,0,0,406148.8573,436958.1129
s-exist,s,exist, 10/22  10:00:00,16,0.3,72576.01538,526.3637067,1894909.344,0.785521508,298.9368805,130.3577464,138.113317,0.539780652,219.6452875,89.50171915,98.88859211,263.1866161,947471.8179,0.539780652,219.6408251,89.50171915,98.90279842,263.1770906,947437.5262,2615.111119,11.99722758,2136.383262,0,25.36839096,19.71168239,0,19.71151624,0,23.99976849,24.64038988,5.423799559,1,1,14.9,22.419,0,0,0,406148.8573,397466.2119
s-exist,s,exist, 10/22  11:00:00,16.625,0.3,53136.01126,601.4724969,2165300.989,0.72739778,367.7643186,180.8913731,146.2306406,0.414254781,241.4340825,101.6328119,98.37003166,300.744978,1082681.921,0.414254781,241.4248233,101.6328119,98.37943578,300.7275188,1082619.068,2827.384302,12.68596774,2336.170633,0,25.63254054,20.36589493,0,20.36569409,0,23.99990106,24.78262976,5.663085526,1,1,14.9,22.419,0,0,0,406148.8573,438791.2215
s-exist,s,exist, 10/22  12:00:00,18.25,0.3,42768.00906,585.3266667,2107176,0.72945768,457.6109421,279.9844394,122.183441,0.277419862,234.3771427,105.3531356,72.97855619,296.2339495,1066442.218,0.268342238,229.8525109,101.5492462,72.27206409,289.0927172,1040733.782,2567.120632,12.39283158,2163.89844,0,25.91950023,21.58687687,0,21.55682731,0,23.99986139,24.90615305,6.052965326,0.75,1,14.9,22.419,0,0,0,406148.8573,537600.5405
s-exist,s,exist, 10/22  13:00:00,20.25,0.3,42768.00906,429.1974417,1545110.79,0.708032518,437.5935962,296.4237956,76.05966738,0.248429334,216.8536474,103.0310562,48.32609175,269.0257984,968492.8743,0.074552868,138.881026,32.71948017,40.67418642,160.1716433,576617.9159,1696.558578,10.05154072,1489.047888,0,26.20593453,22.76995868,0,22.26325784,0,23.99991717,24.90080858,6.475661939,1,1,14.9,22.419,0,0,0,406148.8573,560358.3534
s-exist,s,exist, 10/22  14:00:00,19.875,0.3,42768.00906,314.4370692,1131973.449,0.594626695,277.3333855,162.0920971,57.45083508,0.438188976,221.4578776,116.3269312,46.99913172,223.4540337,804434.5214,0.019181031,97.35988142,4.323842793,34.9122993,90.98303554,327538.9279,1295.372567,9.037871093,1146.514378,0,26.31204176,22.3604729,0,21.63961523,0,24.0001175,24.85713191,6.694194037,1,1,14.9,22.419,0,0,0,406148.8573,534910.0228
s-exist,s,exist, 10/22  15:00:00,17.825,0.3,42768.00906,97.4096866,350674.8718,0.700241732,163.6026353,74.56480254,45.19343302,0.621415917,148.7742569,65.67151268,38.96335605,54.94882542,197815.7715,0.199763591,95.69645284,18.14747437,33.46271018,42.46086118,152859.1003,905.0172895,8.311458121,795.9634592,0,25.98727805,20.24868141,0,20.10358185,0,23.99996926,24.70842299,6.475854102,1,1,14.9,22.419,0,0,0,406148.8573,426489.5462
s-exist,s,exist, 10/22  16:00:00,17,0.3,42768.00906,4.99353682,17976.73255,0.193035993,57.26797288,2.981093688,28.9937742,0.178921541,53.44521572,2.763121361,24.69551677,2.711762308,9762.34431,0.097047244,51.61083274,1.498720118,24.45195702,2.281774512,8214.388242,519.8045442,6.939362896,442.1160964,0,25.38907152,19.26274216,0,19.25908927,0,24.00013929,24.53897868,6.119275999,1,1,14.9,22.419,0,0,0,406148.8573,307805.3279
s-exist,s,exist, 10/22  17:00:00,17,0.3,42768.00906,0,0,0,23.75991259,0,15.91490336,0,21.62857218,0,13.30587714,0,0,0,21.36241101,0,13.30680505,0,0,249.3617754,3.466702069,206.0848834,0,24.79353763,18.983336,0,18.98132891,0,24.0003149,24.39096289,5.77592525,1,1,14.9,22.419,0,0,0,406148.8573,219704.5628
s-exist,s,exist, 10/22  18:00:00,15.75,0.51,42768.00906,0,0,0,1.644705268,0,1.368383159,0,1.406702868,0,1.117093109,0,0,0,1.404083178,0,1.117221219,0,0,14.23661275,0,11.55440834,0,24.35238601,18.05784061,0,18.0576633,0,24.00016176,24.24341418,5.516408601,1,1,14.9,22.419,0,0,0,406148.8573,149234.4359
s-exist,s,exist, 10/22  19:00:00,14.375,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.03134605,17.23236943,0,17.23226954,0,24.00010372,24.14585528,5.438081553,1,1,14.9,22.419,0,0,0,406148.8573,88061.02293
s-exist,s,exist, 10/22  20:00:00,14.625,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.79201293,17.60738368,0,17.60726661,0,24.00019188,24.10417932,5.482649098,1,1,14.9,22.419,0,0,0,406148.8573,113389.2129
s-exist,s,exist, 10/22  21:00:00,15,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.69524715,17.73669452,0,17.73656196,0,24.00037944,24.07992461,5.535666971,1,1,14.9,22.419,0,0,0,406148.8573,142707.9529
s-exist,s,exist, 10/22  22:00:00,14.5,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.64493009,17.2707606,0,17.27063004,0,24.00038108,24.03389666,5.511191113,1,1,14.9,22.419,0,0,0,406148.8573,98626.77698
s-exist,s,exist, 10/22  23:00:00,13.45,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.49799265,16.55415841,0,16.55402092,0,23.93174475,23.90993831,5.343813668,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/22  24:00:00,12.5625,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.22381498,15.90691852,0,15.9067718,0,23.58105746,23.60929915,5.057828169,1,1,14.9,22.419,0,14359.66914,0,406148.8573,0
s-exist,s,exist, 10/23  01:00:00,11.925,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.91051778,15.43524022,0,15.43508792,0,23.28777487,23.33565135,5.023670878,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/23  02:00:00,11.3875,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.62624363,15.042869,0,15.04270692,0,23.02600503,23.0853355,5.206315236,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/23  03:00:00,10.825,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.35276747,14.62709218,0,14.62691392,0,22.75476641,22.82797194,5.617894594,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/23  04:00:00,10.225,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.08067949,14.20269231,0,14.20250579,0,22.47502229,22.56376025,6.288745885,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/23  05:00:00,10,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.81161326,14.00276105,0,14.00256001,0,22.2304291,22.32354134,7.130029262,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/23  06:00:00,10,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.58142091,13.93201384,0,13.93180234,0,22.04534993,22.12837229,7.986955668,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/23  07:00:00,11.875,0.75,57024.01208,0,0,0.722220499,3.524461191,0,2.747256038,0.702841676,2.671691014,0,1.862757478,0,0,0.709040698,2.671878717,0,1.86369576,0,0,30.96306664,0,24.81970168,0,21.52093192,15.33008446,0,15.32994677,0,22.28335702,22.25668813,7.6142413,1,1,14.9,22.419,0,0,0,406148.8573,6467.446912
s-exist,s,exist, 10/23  08:00:00,13,0.42,72576.01538,0,0,0.916947144,16.40093399,0,12.82358545,0.796912261,12.46814299,0,8.744753879,0,0,0.804604152,12.46897861,0,8.749044294,0,0,184.5340402,1.258324324,146.7294266,0,21.7655118,16.34356818,0,16.34347751,0,22.74795175,22.58559963,6.64224024,1,1,14.9,22.419,0,0,0,406148.8573,13028.39556
s-exist,s,exist, 10/23  09:00:00,13,0.42,57024.01208,0,0,0.85915697,32.79566236,0,25.83940064,0.662591395,25.00420964,0,17.76396763,0,0,0.662918123,25.00573583,0,17.77221177,0,0,403.9058374,5.575045249,319.3163785,0,21.98466115,16.48189109,0,16.48181155,0,22.70302918,22.59938398,6.739715253,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/23  10:00:00,14.25,0.195,57024.01208,225.6921503,812491.7411,0.785521508,152.6918435,71.48760203,64.53992055,0.539780652,110.6519741,47.36073176,46.22052805,112.8485999,406254.9596,0.539780652,110.6501863,47.36073176,46.22835402,112.8435504,406236.7815,1327.573475,9.347785231,1092.879859,0,22.27671481,17.61242227,0,17.61233622,0,22.87158897,22.92245321,6.145984122,1,1,14.9,22.419,0,0,0,406148.8573,7086.481807
s-exist,s,exist, 10/23  11:00:00,16.25,0.195,36288.00769,894.9103507,3221677.263,0.72739778,509.0114695,344.8774804,112.4641522,0.414254781,324.4450264,194.1840748,78.12711531,447.4641539,1610870.954,0.414254781,324.4352378,194.1840748,78.12830326,447.4461969,1610806.309,3022.37311,11.69043183,2611.672234,0,23.81663315,20.56557697,0,20.56539544,0,23.95645828,24.35163656,5.35613125,1,1,14.9,22.419,0,0,0,406148.8573,233730.2767
s-exist,s,exist, 10/23  12:00:00,17,0.195,36288.00769,665.9867682,2397552.365,0.72945768,546.4249378,409.744837,69.96750797,0.277419862,268.6842866,156.3806722,45.26631183,337.042119,1213351.628,0.268342238,263.5087366,151.5268291,44.95228646,328.9446492,1184200.737,2145.978374,9.610590969,1924.833984,0,25.30715485,20.5737289,0,20.54247534,0,23.99942629,24.60918438,5.766762093,1,1,14.9,22.419,0,0,0,406148.8573,365298.067
s-exist,s,exist, 10/23  13:00:00,17.625,0.195,36288.00769,364.529462,1312306.063,0.708032518,437.3431275,313.0763909,58.57807636,0.248429334,213.9003858,108.5254912,39.38042672,236.0598467,849815.4481,0.074552868,135.9589185,35.37809973,34.59358525,128.4696154,462490.6153,1537.42576,9.100190165,1372.182137,0,25.77049111,20.51213125,0,20.06005235,0,23.99991775,24.55692846,5.864061314,1,1,14.9,22.419,0,0,0,406148.8573,325432.9261
s-exist,s,exist, 10/23  14:00:00,17.375,0.195,36288.00769,251.0409977,903747.5917,0.594626695,270.0488896,162.122589,51.64820705,0.438188976,214.8918248,115.6956731,42.61315065,189.7003547,682921.2769,0.019181031,93.59060628,4.11243164,32.90238663,61.340643,220826.3148,1212.817729,8.623577275,1079.761071,0,25.68032412,20.31623885,0,19.65088347,0,24.00028289,24.53059631,6.027127009,1,1,14.9,22.419,0,0,0,406148.8573,310717.7845
s-exist,s,exist, 10/23  15:00:00,17,0.195,36288.00769,86.17941006,310245.8762,0.700241732,148.3089478,56.85334098,55.15694746,0.621415917,133.3321714,49.933663,46.69458876,50.61895274,182228.2299,0.199763591,88.89588262,12.95726194,39.27448749,35.56045732,128017.6464,973.2020906,9.428311337,834.3014549,0,25.32575577,19.57916071,0,19.44071623,0,23.99999278,24.44211243,6.004680887,1,1,14.9,22.419,0,0,0,406148.8573,256773.7913
s-exist,s,exist, 10/23  16:00:00,15.75,0.3,36288.00769,3.829598912,13786.55608,0.193035993,59.90106976,0.928046042,42.61210018,0.178921541,49.66672439,0.860188948,31.85690659,2.217677086,7983.637508,0.097047244,48.83644341,0.466567448,31.51040232,1.611921827,5802.918576,646.7232572,8.717804013,524.8543304,0,24.85123143,18.71055787,0,18.70709602,0,24.00024482,24.30761977,5.871811958,1,1,14.9,22.419,0,0,0,406148.8573,162191.0367
