Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 10/23  17:00:00,14.375,0.525,36288.00769,0,0,0,23.82962316,0,17.18785575,0,21.02753942,0,14.00762164,0,0,0,20.85118618,0,14.00927355,0,0,261.6178706,3.679781029,214.5672394,0,24.3552823,17.50636225,0,17.50498983,0,24.0068724,24.15765036,5.734105817,1,1,14.9,22.419,0,0,0,406148.8573,58101.88232
s-exist,s,exist, 10/23  18:00:00,13.375,0.525,36288.00769,0,0,0,1.378288219,0,1.126434117,0,1.158358934,0,0.895170297,0,0,0,1.15696345,0,0.895319498,0,0,12.65670103,0,10.25652041,0,23.89215178,16.89224866,0,16.89213126,0,24.02089833,24.03791414,5.643683277,1,1,14.9,22.419,0,0,0,406148.8573,11407.66482
s-exist,s,exist, 10/23  19:00:00,12.625,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.53333043,16.3155281,0,16.31542249,0,23.8661452,23.86719451,5.415017328,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/23  20:00:00,12.15,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.24968411,15.5564408,0,15.55631229,0,23.66695483,23.66786945,5.190723899,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/23  21:00:00,12,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.05964516,15.58614854,0,15.58598152,0,23.61909587,23.58798585,5.128350562,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/23  22:00:00,11.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.95840238,15.59106153,0,15.59093596,0,23.59653944,23.53671885,5.101120172,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/23  23:00:00,10.4375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.75273532,15.03533883,0,15.03525239,0,23.24181451,23.25177003,5.010251716,1,1,14.9,22.419,0,31484.9468,0,406148.8573,0
s-exist,s,exist, 10/23  24:00:00,9.85,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.41347257,14.53595268,0,14.5358658,0,22.81267849,22.89064804,5.180356806,1,1,14.9,22.419,0,30616.35485,0,406148.8573,0
s-exist,s,exist, 10/24  01:00:00,9.575,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.07294446,14.24040552,0,14.24031858,0,22.46476646,22.57683585,5.603186892,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/24  02:00:00,9.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.77690475,14.05615641,0,14.05608455,0,22.19907152,22.31641086,6.140524358,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/24  03:00:00,9.1125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.51853352,13.83112123,0,13.83105967,0,21.96001135,22.07647831,6.802181378,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/24  04:00:00,8.8125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.27367976,13.55163201,0,13.55157014,0,21.71886768,21.83681969,7.632528134,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/24  05:00:00,8.8875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.03915835,13.49974749,0,13.49968418,0,21.51791728,21.62744292,8.488390335,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/24  06:00:00,9,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.84788268,13.50667867,0,13.50661631,0,21.36718589,21.45918795,9.247860374,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/24  07:00:00,9.625,0.75,57024.01208,0,0,0.722220499,10.63775091,2.398557499,6.95209305,0.702841676,9.034787226,2.280509517,5.415871873,0,0,0.709040698,9.087829293,2.306693777,5.443943384,0,0,61.34399154,0,49.48276306,0,20.78767126,13.52099894,0,13.52129596,0,21.46114728,21.47911392,9.124182345,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/24  08:00:00,10.625,0.42,72576.01538,4.490506266,16165.82256,0.916947144,59.67789736,19.72501458,33.65820086,0.796912261,49.17965806,16.86437398,25.79152774,2.19842897,7914.344293,0.804604152,49.41944037,17.0039635,25.89713961,2.292077295,8251.478264,476.8259495,5.236339035,387.0637421,0,21.02356577,14.68179744,0,14.68351556,0,21.83137338,21.81800063,7.735986452,1,1,14.9,22.419,0,0,0,406148.8573,7462.628787
s-exist,s,exist, 10/24  09:00:00,11.625,0.42,57024.01208,135.9575463,489447.1666,0.85915697,133.7400581,42.25470326,76.69582144,0.662591395,104.2176688,32.67168465,56.24857163,67.95903189,244652.5148,0.662918123,104.2413423,32.68745385,56.26849047,67.99851438,244794.6518,1233.246088,10.00952924,989.9285367,0,21.55705798,16.13975799,0,16.13986771,0,22.16607449,22.24301424,6.405382139,1,1,14.9,22.419,0,0,0,406148.8573,18476.74008
s-exist,s,exist, 10/24  10:00:00,15.125,0.195,57024.01208,214.0832088,770699.5516,0.785521508,148.4670851,13.63708985,112.5844465,0.539780652,111.0739445,9.501277167,78.46370154,107.041714,385350.1703,0.539780652,111.0746047,9.501277167,78.48478711,107.0414948,385349.3814,1750.090699,11.82527468,1374.324921,0,22.30590307,18.56254478,0,18.5624655,0,22.78808743,22.81251725,5.294336556,1,1,14.9,22.419,0,0,0,406148.8573,31560.36687
s-exist,s,exist, 10/24  11:00:00,17.625,0.195,36288.00769,90.3753435,325351.2366,0.72739778,84.40829043,0.784110199,67.25914779,0.414254781,62.79837644,0.496234089,45.27238902,45.1863219,162670.7588,0.414254781,62.80062086,0.496234089,45.29035835,45.1890216,162680.4778,1056.019854,10.61652485,832.7715676,0,22.88701411,19.7023701,0,19.70232099,0,23.31845881,23.16579457,5.01467379,1,1,14.9,22.419,0,0,0,406148.8573,18368.86663
s-exist,s,exist, 10/24  12:00:00,16.125,0.195,36288.00769,40.08081204,144290.9233,0.72945768,81.29085498,0,64.99159514,0.277419862,59.45968844,0,42.49503264,20.10578206,72380.81542,0.268342238,59.3810664,0,42.43215148,19.97502998,71910.10793,946.1783402,10.29898719,749.7490239,0,23.14991385,18.5958094,0,18.59522887,0,23.4087956,23.24840425,5.003612445,1,1,14.9,22.419,0,0,0,406148.8573,6463.606237
s-exist,s,exist, 10/24  13:00:00,15.0625,0.195,36288.00769,0,0,0.708032518,65.04256772,0,51.53242709,0.248429334,48.39220702,0,34.33053257,0,0,0.074552868,47.6503626,0,33.60173545,0,0,694.055125,8.838479019,554.3283042,0,23.06945191,17.79630951,0,17.79152869,0,23.18166305,23.10582377,5.022379533,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/24  14:00:00,15.0375,0.195,36288.00769,0,0,0.594626695,47.23906494,0,37.15193424,0.438188976,36.07927222,0,25.5803476,0,0,0.019181031,35.579322,0,25.09013894,0,0,471.7769497,6.841589085,379.3821876,0,22.87344468,17.77764918,0,17.77372404,0,23.0956705,23.02884711,5.043208995,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/24  15:00:00,15.75,0.195,36288.00769,0,0,0.700241732,35.24407581,0,27.65392336,0.621415917,26.90285665,0,19.00284615,0,0,0.199763591,26.84033139,0,18.94765103,0,0,335.8582067,4.987512815,270.9876096,0,22.71760325,17.9134187,0,17.91291942,0,23.08924093,22.99394456,5.03841432,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/24  16:00:00,16.7,0.3,36288.00769,0,0,0.193035993,23.99790243,0,18.79448637,0.178921541,18.2714073,0,12.85556859,0,0,0.097047244,18.27260019,0,12.86178664,0,0,220.6222306,2.529098224,178.2637951,0,22.64755327,18.48040854,0,18.48037678,0,23.26372741,23.07456874,5.00383087,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/24  17:00:00,16.375,0.525,36288.00769,0,0,0,10.37641401,0,8.105431578,0,7.881296867,0,5.517604548,0,0,0,7.881832942,0,5.520333806,0,0,91.89721814,0,74.34805535,0,22.64382266,18.22796506,0,18.22792996,0,23.33738873,23.08668138,5.00172149,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/24  18:00:00,16,0.525,36288.00769,0,0,0,0.729283977,0,0.569433272,0,0.553703608,0,0.387327207,0,0,0,0.553741515,0,0.387519489,0,0,4.732906366,0,3.827317611,0,22.60667346,17.89270272,0,17.89266438,0,23.36952354,23.07663882,5.006165694,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/24  19:00:00,15.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.56563883,17.44722422,0,17.44718383,0,23.33224146,23.04252267,5.003647199,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/24  20:00:00,14.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.47984469,16.61784562,0,16.61779449,0,23.20725611,22.93923328,5.004803429,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/24  21:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.38257908,16.19758973,0,16.19750794,0,23.1762403,22.89824665,5.009552943,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/24  22:00:00,13.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.31562455,15.6843474,0,15.68424369,0,23.15278991,22.86052282,5.023798639,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/24  23:00:00,12.4375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.12582586,14.95310227,0,14.95299397,0,22.80149607,22.59509432,5.22997878,1,1,14.9,22.419,0,31225.83175,0,406148.8573,0
s-exist,s,exist, 10/24  24:00:00,11.85,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.80749372,14.44596225,0,14.44584882,0,22.33779495,22.24276619,5.825756604,1,1,14.9,22.419,0,33998.54078,0,406148.8573,0
s-exist,s,exist, 10/25  01:00:00,11.575,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.499949,14.18224002,0,14.18212181,0,21.98828685,21.95598049,6.604196848,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/25  02:00:00,11.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.24795957,13.98705509,0,13.98692937,0,21.75525959,21.7369314,7.389694641,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/25  03:00:00,11.1125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.03630633,13.76274993,0,13.76261856,0,21.55549583,21.54072706,8.249250931,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/25  04:00:00,10.8125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.83738259,13.49355538,0,13.49341384,0,21.35460848,21.34518903,9.249969748,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/25  05:00:00,10.8875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.64858929,13.48840795,0,13.48825845,0,21.19786616,21.18261593,10.21930604,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/25  06:00:00,11,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.50637279,13.54169999,0,13.54154928,0,21.09873452,21.06442994,11.02332243,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/25  07:00:00,11,0.75,57024.01208,155.6150264,560214.0951,0.722220499,98.00222088,62.67620578,33.3209289,0.702841676,92.95389943,59.96769022,30.92711726,77.07470365,277468.9332,0.709040698,93.87569695,60.61270563,31.20517696,78.54032275,282745.1619,301.4969491,1.917768081,248.797054,0,20.64529188,14.01657628,0,14.02182231,0,21.35744821,21.36546856,9.754839218,1,1,14.9,22.419,0,0,0,406148.8573,10968.30628
s-exist,s,exist, 10/25  08:00:00,12.25,0.42,72576.01538,872.7097084,3141754.95,0.916947144,390.9530395,283.6996862,92.91570505,0.796912261,338.9800597,244.8994,79.53126397,434.0270002,1562497.201,0.804604152,341.7593875,247.1327321,80.08226883,438.6827082,1579257.749,2249.761237,7.304319002,1917.466566,0,22.12735438,16.47071026,0,16.48577054,0,23.11698581,23.2639798,5.574548184,1,1,14.9,22.419,0,8607.46764,0,406148.8573,80093.78807
s-exist,s,exist, 10/25  09:00:00,13.8125,0.42,57024.01208,1149.421902,4137918.847,0.85915697,538.7518099,392.0538996,116.3971445,0.662591395,425.1484099,302.155,92.34858239,574.5752297,2068470.827,0.662918123,425.3096124,302.2952546,92.37766959,574.8466721,2069448.02,3509.470211,9.646553434,2987.998031,0,24.32881655,18.40736066,0,18.40810994,0,23.99487235,24.64705506,6.636997116,1,1,14.9,22.419,0,0,0,406148.8573,471907.852
s-exist,s,exist, 10/25  10:00:00,14.7375,0.195,57024.01208,874.5042558,3148215.321,0.785521508,464.6547904,295.8013002,131.771267,0.539780652,339.6449393,204.5685493,97.46558547,437.2594678,1574134.084,0.539780652,339.6370087,204.5685493,97.47015923,437.244788,1574081.237,3414.382196,11.81779184,2871.104459,0,25.4209828,18.769111,0,18.76895954,0,23.9997896,24.80107281,6.825153214,1,1,14.9,22.419,0,0,0,406148.8573,538864.3136
s-exist,s,exist, 10/25  11:00:00,15.625,0.195,36288.00769,279.990276,1007964.994,0.72739778,226.1365202,83.40843585,115.09195,0.414254781,153.996047,48.51616525,77.09801785,139.9993355,503997.6077,0.414254781,153.9917024,48.51616525,77.11131457,139.9909406,503967.386,2068.349296,12.15743413,1672.450764,0,25.22005442,18.51148183,0,18.51137703,0,24.00015884,24.48170496,6.021890807,1,1,14.9,22.419,0,0,0,406148.8573,268050.0441
s-exist,s,exist, 10/25  12:00:00,16,0.195,36288.00769,229.1756353,825032.2872,0.72945768,222.9676808,49.48648925,140.7132136,0.277419862,136.7113373,19.50243217,83.38466453,115.2629488,414946.6159,0.268342238,135.8628205,19.1182399,82.94532741,113.9126865,410085.6714,2088.269237,12.58208107,1663.161956,0,24.91592561,18.70336525,0,18.69902793,0,24.00042327,24.4423468,5.904125254,1,1,14.9,22.419,0,0,0,406148.8573,232182.608
s-exist,s,exist, 10/25  13:00:00,13.5,0.195,36288.00769,7.381339382,26572.82178,0.708032518,93.92930428,4.353233113,71.36221561,0.248429334,66.13837807,1.449775515,45.762096,4.369487103,15730.15357,0.074552868,63.33379075,0.722451355,43.7016916,3.011852279,10842.6682,957.9162393,10.31361929,763.9164384,0,24.55386828,16.67975858,0,16.66390301,0,23.9979658,24.22506429,5.566547535,1,1,14.9,22.419,0,0,0,406148.8573,50457.52858
s-exist,s,exist, 10/25  14:00:00,12.75,0.195,36288.00769,0,0,0.594626695,88.64455294,5.624495664,64.56336216,0.438188976,69.26002486,4.374028126,45.74905406,0,0,0.019181031,59.93838127,0.252516002,40.56501481,0,0,883.3394452,10.05884107,709.118484,0,24.10796198,16.28417047,0,16.23200924,0,23.91211901,24.08895426,5.419255325,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/25  15:00:00,13.7,0.195,36288.00769,0,0,0.700241732,77.62266913,7.229235831,53.56077015,0.621415917,63.26208177,6.355441231,39.52284366,0,0,0.199763591,54.73501139,1.701024295,35.66718359,0,0,764.4477833,9.459906792,616.5441219,0,23.84394015,16.85084884,0,16.8178042,0,23.95681175,24.08370217,5.462973007,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/25  16:00:00,13.375,0.3,36288.00769,0,0,0.193035993,32.91386933,0.099548191,25.40647168,0.178921541,25.55699242,0.092269403,17.76124145,0,0,0.097047244,25.4191017,0.050047027,17.67939307,0,0,310.8221778,4.70005808,250.832091,0,23.63170466,16.14364,0,16.14299373,0,23.78585289,23.87143472,5.238245281,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/25  17:00:00,12.375,0.525,36288.00769,0,0,0,21.87145543,0,16.66132381,0,17.22044446,0,11.78331754,0,0,0,17.19735803,0,11.78813647,0,0,219.8024054,2.879933855,177.0783693,0,23.30958379,15.11888715,0,15.11870913,0,23.47022308,23.56575909,5.035766172,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/25  18:00:00,11.375,0.525,36288.00769,0,0,0,1.598909697,0,1.217979922,0,1.25972737,0,0.863204379,0,0,0,1.259656276,0,0.863553396,0,0,12.8218536,0,10.30843734,0,22.93769756,14.14368315,0,14.1435991,0,23.19673921,23.26481821,5.043279843,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/25  19:00:00,11.625,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.59794372,14.02222466,0,14.02214011,0,22.98073339,23.03919272,5.212025776,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/25  20:00:00,11.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.39494,13.80718578,0,13.80709327,0,22.88093316,22.90288114,5.387593775,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/25  21:00:00,11,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.255721,13.64990257,0,13.64980083,0,22.79513169,22.79135687,5.556279499,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/25  22:00:00,11,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.14943164,13.92286185,0,13.92274498,0,22.79700924,22.74912233,5.618109768,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/25  23:00:00,10.4375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.98319513,13.66745178,0,13.66732244,0,22.53003085,22.52142751,6.099272393,1,1,14.9,22.419,0,27219.45245,0,406148.8573,0
s-exist,s,exist, 10/25  24:00:00,9.85,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.68702875,13.19035277,0,13.19021511,0,22.1200071,22.1743338,7.108251052,1,1,14.9,22.419,0,29506.65556,0,406148.8573,0
s-exist,s,exist, 10/26  01:00:00,9.575,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.36869594,12.95477065,0,12.95462648,0,21.7820073,21.86886752,8.276436234,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/26  02:00:00,9.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.08610925,12.8039195,0,12.80377153,0,21.5231766,21.61404657,9.453253787,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/26  03:00:00,9.1125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.83615315,12.62277091,0,12.62261823,0,21.28828512,21.3779586,10.72911789,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/26  04:00:00,8.8125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.59812441,12.38577873,0,12.38561407,0,21.06391622,21.14883688,12.14110668,1,1,14.9,22.419,0,14243.1043,0,406148.8573,0
s-exist,s,exist, 10/26  05:00:00,8.8875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.39122152,12.42468053,0,12.42450564,0,21.00144846,21.02263906,12.98802482,1,1,14.9,22.419,0,90011.05849,0,406148.8573,0
s-exist,s,exist, 10/26  06:00:00,7.75,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.24353741,11.69325982,0,11.69308565,0,21.00007713,20.9251093,13.64379361,1,1,14.9,22.419,0,251182.5501,0,406148.8573,0
s-exist,s,exist, 10/26  07:00:00,7.625,0.75,57024.01208,263.4159683,948297.486,0.722220499,153.5582619,120.2296664,31.23934222,0.702841676,147.1311811,115.6233154,29.37945831,130.5172021,469861.9275,0.709040698,148.5551819,116.7992168,29.62848397,132.8987662,478435.5585,359.5966235,1.188939935,314.9069894,0,20.42475461,12.42062858,0,12.42980155,0,21.189506,21.28786022,11.84113396,1,1,14.9,22.419,0,79048.12468,0,406148.8573,7414.956555
s-exist,s,exist, 10/26  08:00:00,9.25,0.42,72576.01538,1165.908898,4197272.034,0.916947144,504.7338358,418.2111541,69.93729842,0.796912261,438.6502265,361.4909261,60.43462728,579.775673,2087192.423,0.804604152,442.3960995,364.8268731,60.84784825,586.1332253,2110079.611,2362.811933,4.63537766,2151.602266,0,22.36140693,16.05499877,0,16.0793104,0,23.31785008,23.65659173,5.659330093,1,1,14.9,22.419,0,27289.85044,0,406148.8573,153344.4354
s-exist,s,exist, 10/26  09:00:00,12.5,0.42,57024.01208,1469.714067,5290970.64,0.85915697,659.2831182,547.6380794,76.20254596,0.662591395,518.725104,421.702936,61.37220303,734.6803949,2644849.422,0.662918123,518.9320657,421.8955474,61.39146134,735.0336718,2646121.218,3233.662746,6.585411696,2946.532944,0,25.10577275,19.45759436,0,19.45880322,0,23.99583202,25.05658938,6.93771131,0.25,1,14.9,22.419,0,0,0,406148.8573,661650.1676
s-exist,s,exist, 10/26  10:00:00,15.25,0.195,57024.01208,1387.745583,4995884.097,0.785521508,669.48137,547.0637136,70.86814259,0.539780652,482.183479,375.8601911,54.51477147,693.8782069,2497961.545,0.539780652,482.1785242,375.8601911,54.51594373,693.8673757,2497922.552,3264.644882,8.185228621,2983.55339,0,26.67964787,20.9608544,0,20.96065033,0,23.99974672,25.3657257,7.687775054,0,1,14.9,22.419,0,0,0,406148.8573,866923.1109
s-exist,s,exist, 10/26  11:00:00,16.625,0.195,36288.00769,1074.830945,3869391.403,0.72739778,620.5609542,489.2600576,68.73066149,0.414254781,391.7578998,279.2295199,49.6660637,537.4213404,1934716.825,0.414254781,391.7523654,279.2295199,49.6674389,537.409605,1934674.578,2791.107407,9.106125526,2542.172196,0,27.13635829,21.1986807,0,21.19847501,0,23.99984911,25.3584915,7.501885184,0,1,14.9,22.419,0,0,0,406148.8573,832757.1095
s-exist,s,exist, 10/26  12:00:00,17.625,0.195,36288.00769,672.1016573,2419565.966,0.72945768,558.9850714,426.5319978,65.14891201,0.277419862,273.5540751,163.3605287,42.58492736,340.1618045,1224582.496,0.268342238,268.2755285,158.4036025,42.27050938,331.9398528,1194983.47,2100.492392,9.345272696,1892.680432,0,26.9963247,21.23480333,0,21.20444693,0,23.99988245,25.19957758,6.950996958,0,1,14.9,22.419,0,0,0,406148.8573,717830.7718
s-exist,s,exist, 10/26  13:00:00,18.625,0.195,36288.00769,369.3912454,1329808.483,0.708032518,443.5946464,319.7656286,58.32486761,0.248429334,215.7834713,110.8459691,39.13474522,239.3664837,861719.3412,0.074552868,136.2422208,36.13108721,34.31544052,130.0247617,468089.1421,1510.14378,9.034065592,1348.394751,0,26.70736158,21.25820493,0,20.82089009,0,23.99993195,25.00974932,6.435336797,0,1,14.9,22.419,0,0,0,406148.8573,593991.4058
s-exist,s,exist, 10/26  14:00:00,19,0.195,36288.00769,267.1400445,961704.1603,0.594626695,276.3882015,171.0806781,48.02771255,0.438188976,219.6834531,122.8095438,39.31934425,198.7189296,715388.1465,0.019181031,93.53543686,4.572754163,31.41461729,68.42111494,246316.0138,1162.730706,8.213060163,1041.371805,0,26.31448643,21.29494752,0,20.6841368,0,23.99993395,24.9144957,6.170226627,0.5,1,14.9,22.419,0,0,0,406148.8573,534028.8416
s-exist,s,exist, 10/26  15:00:00,19,0.195,36288.00769,96.09409781,345938.7521,0.700241732,161.8590402,79.31287888,39.20199069,0.621415917,147.1052854,69.85713783,33.66510336,53.08103227,191091.7162,0.199763591,92.48646812,19.32768094,29.62865247,43.01306554,154847.0359,811.8079811,7.578834842,720.5109566,0,25.80885384,20.78882845,0,20.66041235,0,23.99994387,24.78248953,5.883010053,1,1,14.9,22.419,0,0,0,406148.8573,453240.1465
s-exist,s,exist, 10/26  16:00:00,19,0.3,36288.00769,13.36224846,48104.09446,0.193035993,53.07922559,3.206950337,25.16695815,0.178921541,49.99371465,2.972463769,21.65499455,7.011109757,25239.99513,0.097047244,47.9989767,1.612267675,21.35366088,6.351138703,22864.09933,455.8141914,6.098216876,389.4699245,0,25.33137973,20.45471172,0,20.45109589,0,23.99993472,24.63013023,5.638819969,1,1,14.9,22.419,0,0,0,406148.8573,371186.1843
s-exist,s,exist, 10/26  17:00:00,17.75,0.525,36288.00769,0,0,0,21.00004133,0,13.77785783,0,19.29567235,0,11.62395417,0,0,0,19.03236549,0,11.62456967,0,0,213.7555842,2.573040445,176.7090879,0,24.88444665,19.43538922,0,19.43352982,0,23.99990108,24.46473006,5.456468985,1,1,14.9,22.419,0,0,0,406148.8573,272978.1303
s-exist,s,exist, 10/26  18:00:00,16.1875,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.48451331,18.35604309,0,18.35585258,0,23.99989222,24.31081604,5.327753755,1,1,14.9,22.419,0,0,0,406148.8573,195526.1267
s-exist,s,exist, 10/26  19:00:00,15.2625,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.16795768,17.91445778,0,17.91425417,0,23.99991332,24.21960967,5.270816558,1,1,14.9,22.419,0,0,0,406148.8573,135178.6247
s-exist,s,exist, 10/26  20:00:00,14.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.93117224,17.1036427,0,17.10345012,0,23.99995204,24.13475949,5.205809309,1,1,14.9,22.419,0,0,0,406148.8573,90445.08455
s-exist,s,exist, 10/26  21:00:00,13.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.74681063,16.29843807,0,16.29825176,0,23.99997611,24.06292023,5.129975515,1,1,14.9,22.419,0,0,0,406148.8573,59711.71569
s-exist,s,exist, 10/26  22:00:00,13,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.58385072,16.32891256,0,16.32871043,0,23.99993648,24.01613653,5.091593986,1,1,14.9,22.419,0,0,0,406148.8573,48242.85051
s-exist,s,exist, 10/26  23:00:00,11.125,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.36721553,15.3095759,0,15.30937052,0,23.75600279,23.77909729,5.01939287,1,1,14.9,22.419,0,13217.839,0,406148.8573,0
s-exist,s,exist, 10/26  24:00:00,9.6875,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.97743844,14.21507716,0,14.2148771,0,23.24243055,23.34428509,5.189565708,1,1,14.9,22.419,0,46498.52527,0,406148.8573,0
s-exist,s,exist, 10/27  01:00:00,9.3125,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.53632828,13.74914851,0,13.74895305,0,22.82653518,22.96902545,5.713766617,1,1,14.9,22.419,0,15469.57867,0,406148.8573,0
s-exist,s,exist, 10/27  02:00:00,9.0125,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.14938125,13.34437627,0,13.34418469,0,22.47761739,22.63574811,6.485831951,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/27  03:00:00,8.65,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.81097921,12.90898497,0,12.90879693,0,22.16519246,22.32628643,7.485070223,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/27  04:00:00,8.25,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.4922005,12.45503994,0,12.45485421,0,21.85352456,22.01882367,8.765429308,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/27  05:00:00,8.225,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.1858888,12.25768706,0,12.25750384,0,21.5828558,21.74224093,10.16107925,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/27  06:00:00,8.1125,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.92124761,12.02383691,0,12.02365681,0,21.34609275,21.49418808,11.62727416,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/27  07:00:00,7.375,0.75,57024.01208,220.2582642,792929.7512,0.722220499,143.8314099,108.7629032,33.07801859,0.702841676,137.6078421,104.5043195,31.07253015,109.0832882,392699.8376,0.709040698,138.9542928,105.5776118,31.34664679,111.174976,400229.9136,329.2762795,1.339464644,283.3410871,0,21.01026362,12.28826847,0,12.29686116,0,21.5566276,21.79048006,10.39973091,1,1,14.9,22.419,0,0,0,406148.8573,6004.435051
s-exist,s,exist, 10/27  08:00:00,8.875,0.42,72576.01538,1097.955143,3952638.513,0.916947144,487.5005505,397.6522465,73.90588641,0.796912261,423.5901918,343.6307705,63.87028818,545.9130312,1965286.912,0.804604152,427.1983843,346.7945406,64.3181812,552.0421114,1987351.601,2279.475256,5.089658831,2054.425535,0,22.83720628,15.95787055,0,15.98165683,0,23.54678818,24.02365467,5.493753371,1,1,14.9,22.419,0,13612.43536,0,406148.8573,192338.2069
s-exist,s,exist, 10/27  09:00:00,13.125,0.42,57024.01208,1453.545228,5232762.82,0.85915697,647.2330252,530.8053155,81.93814778,0.662591395,509.1742911,408.7001052,65.76657574,726.6013806,2615764.97,0.662918123,509.3747865,408.8858552,65.78647934,726.9438473,2616997.85,3207.27263,6.948408322,2901.960985,0,25.43180699,20.23691768,0,20.23810945,0,23.99812708,25.25966791,6.788171695,0,1,14.9,22.419,0,0,0,406148.8573,761731.7048
s-exist,s,exist, 10/27  10:00:00,16.25,0.195,57024.01208,1342.076451,4831475.225,0.785521508,642.0032776,498.2702976,95.07551533,0.539780652,463.8946649,343.206203,71.69908681,671.0452317,2415762.834,0.539780652,463.887913,343.206203,71.70018669,671.0312196,2415712.391,3408.801115,9.425869697,3048.689273,0,27.0112412,21.72976925,0,21.7295356,0,23.99976402,25.51502146,7.385130454,0,1,14.9,22.419,0,0,0,406148.8573,953891.6719
s-exist,s,exist, 10/27  11:00:00,18.25,0.195,36288.00769,919.5383486,3310338.055,0.72739778,521.0468915,333.7979597,135.0577817,0.414254781,335.4456042,190.3450672,92.31217323,459.7790294,1655204.506,0.414254781,335.4351292,190.3450672,92.31582616,459.7593192,1655133.549,3330.034248,12.49927092,2834.268512,0,27.29598264,22.0426365,0,22.04240437,0,23.99986173,25.39066039,6.922879736,0,1,14.9,22.419,0,0,0,406148.8573,843477.3542
s-exist,s,exist, 10/27  12:00:00,19,0.195,36288.00769,663.6661838,2389198.262,0.72945768,521.2627381,347.1810018,112.8729341,0.277419862,261.8220227,132.1388998,67.95609031,335.6433001,1208315.88,0.268342238,256.9587206,127.8771235,67.36682409,328.0228837,1180882.381,2506.978039,11.72140354,2155.062795,0,27.07371514,22.13303372,0,22.10355743,0,23.9998882,25.29709794,6.671185093,0,1,14.9,22.419,0,0,0,406148.8573,779660.5939
s-exist,s,exist, 10/27  13:00:00,19.625,0.195,36288.00769,362.8708952,1306335.223,0.708032518,405.9506902,275.8121278,71.86407326,0.248429334,199.2434445,94.70236296,45.90880421,230.395087,829422.3132,0.074552868,129.2475383,32.55839354,38.06533136,132.4758082,476912.9094,1541.113452,9.898409705,1350.143688,0,26.76874132,22.20263717,0,21.76850446,0,23.99994613,25.10367668,6.267977174,0,1,14.9,22.419,0,0,0,406148.8573,658230.4694
s-exist,s,exist, 10/27  14:00:00,20,0.195,36288.00769,250.6330038,902278.8136,0.594626695,219.9242209,103.0606691,75.30138548,0.438188976,175.8426646,73.20828128,60.59876654,175.7853024,632827.0888,0.019181031,87.30402371,2.615108474,42.66449855,74.84770134,269451.7248,1278.286717,10.36190254,1090.563259,0,26.46647899,22.26123264,0,21.72831355,0,23.99992575,24.98625133,5.957980086,0,1,14.9,22.419,0,0,0,406148.8573,584360.2718
s-exist,s,exist, 10/27  15:00:00,19.375,0.195,36288.00769,108.6125409,391005.1472,0.700241732,135.879203,48.34840724,54.55110673,0.621415917,121.9515432,42.65459531,45.92047755,61.92318664,222923.4719,0.199763591,83.54383043,12.21228549,37.99522944,46.68935426,168081.6753,890.3068744,9.210197899,762.0132427,0,26.04691867,21.30756861,0,21.18413721,0,23.99993394,24.85156166,5.691355334,1,1,14.9,22.419,0,0,0,406148.8573,494131.7193
s-exist,s,exist, 10/27  16:00:00,18.375,0.3,36288.00769,10.45937524,37653.75086,0.193035993,52.60689293,2.715631844,26.90316926,0.178921541,49.1745398,2.517069621,23.03626027,5.663256424,20387.72313,0.097047244,47.30105489,1.365261379,22.61666547,4.796118815,17266.02773,465.6735214,6.352426779,395.8731672,0,25.53613391,20.23032814,0,20.22459268,0,23.9999198,24.68039102,5.474045567,1,1,14.9,22.419,0,0,0,406148.8573,384798.4397
s-exist,s,exist, 10/27  17:00:00,17.375,0.525,36288.00769,0,0,0,21.11041033,0,14.37841119,0,19.1096626,0,11.97591829,0,0,0,18.89167853,0,11.97683791,0,0,220.8566048,2.811768526,182.1191491,0,25.00636324,19.51736138,0,19.51560154,0,23.99989199,24.51486113,5.341473395,1,1,14.9,22.419,0,0,0,406148.8573,290506.3163
s-exist,s,exist, 10/27  18:00:00,15.125,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.57102015,18.01255537,0,18.0123519,0,23.99989031,24.34513607,5.221656383,1,1,14.9,22.419,0,0,0,406148.8573,189145.0036
s-exist,s,exist, 10/27  19:00:00,13.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.19429222,16.63269657,0,16.63249922,0,23.99991548,24.21296562,5.144342716,1,1,14.9,22.419,0,0,0,406148.8573,86197.70301
s-exist,s,exist, 10/27  20:00:00,13,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.85880395,16.23079954,0,16.23060784,0,23.99993235,24.12511785,5.105089659,1,1,14.9,22.419,0,0,0,406148.8573,52029.2977
s-exist,s,exist, 10/27  21:00:00,12.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.6445933,15.66554505,0,15.66536174,0,24.00428403,24.05754812,5.072702368,1,1,14.9,22.419,0,0,0,406148.8573,28851.11901
s-exist,s,exist, 10/27  22:00:00,11.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.4779463,14.84372861,0,14.84355782,0,23.97123349,23.9617028,5.037323816,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/27  23:00:00,12.25,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.21944471,15.31435253,0,15.31418215,0,23.74946023,23.76211242,5.000508349,1,1,14.9,22.419,0,13318.69183,0,406148.8573,0
s-exist,s,exist, 10/27  24:00:00,12.4375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.00362102,15.37646062,0,15.37628912,0,23.52615012,23.5505199,5.062743019,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/28  01:00:00,11.6,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.78174152,14.71830249,0,14.71813297,0,23.1911939,23.25168239,5.325801028,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/28  02:00:00,10.8625,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.50484074,14.12318892,0,14.12301966,0,22.8693956,22.95453935,5.813567856,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/28  03:00:00,10.1,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.18972023,13.50441831,0,13.50424868,0,22.53389294,22.64033255,6.588812025,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/28  04:00:00,9.3,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.85355333,12.86012937,0,12.85996106,0,22.18115566,22.31029368,7.699805151,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/28  05:00:00,8.875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.51045604,12.46755224,0,12.46738331,0,21.85966194,21.99993392,9.024049333,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/28  06:00:00,8.3,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.18931196,11.97896328,0,11.97879471,0,21.54954545,21.6963839,10.60091218,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/28  07:00:00,7.375,0.75,53136.01126,319.7262278,1151014.42,0.487755555,146.8076017,121.076333,23.91475674,0.489907199,146.3927962,121.2757089,23.27222236,159.6958393,574905.0214,0.490477543,146.5906495,121.4458743,23.30058097,160.0303885,576109.3987,557.899568,0.769100578,518.0518573,0,21.11214642,11.9284228,0,11.92940322,0,21.47506961,21.78383176,10.5642524,1,1,14.9,22.419,0,0,0,406148.8573,8473.478081
s-exist,s,exist, 10/28  08:00:00,8.875,0.51,53136.01126,1438.169816,5177411.338,0.937387732,564.668827,484.9442853,63.37442841,0.869924072,522.2521716,448.1898419,57.59205356,718.5439187,2586758.107,0.871154299,522.8824319,448.7603044,57.65469408,719.6258974,2590653.231,11124.43076,2.938470864,3545.900127,0,23.13174907,16.41427238,0,16.41799654,0,23.65673397,24.36083042,5.763527546,0.75,1,14.9,22.419,0,16913.44822,0,406148.8573,313150.9591
s-exist,s,exist, 10/28  09:00:00,13.125,0.51,72576.01538,1827.510284,6579037.022,0.882550155,717.8318899,620.8065905,62.04022565,0.745636952,611.8168816,523.9398406,52.71397326,913.7596046,3289534.577,0.745636952,611.8132973,523.9398406,52.71459961,913.7506794,3289502.446,30020.11841,5.983134516,3919.612172,0,26.16942627,21.35925177,0,21.35903096,0,23.99926684,25.77245609,8.559139456,0,0.75,14.9,22.419,0,0,0,406148.8573,1133856.612
s-exist,s,exist, 10/28  10:00:00,15.625,0.3,72576.01538,1784.614931,6424613.75,0.819045525,739.1992675,624.0994127,64.2410611,0.636048931,588.0572907,484.6148041,52.36091911,892.3125926,3212325.333,0.636048931,588.0528342,484.6148041,52.36173259,892.302338,3212288.417,18163.28603,7.974800992,3889.153059,0,27.99899222,22.96154948,0,22.96132069,0,23.99967818,26.0698048,9.740528647,0,0,14.9,22.419,0,0,0,406148.8573,1335139.2
s-exist,s,exist, 10/28  11:00:00,16,0.3,53136.01126,1446.844427,5208639.938,0.784333026,703.3486873,578.1337877,63.52337066,0.530815523,502.6282109,391.734417,48.94956298,723.4277572,2604339.926,0.530815523,502.6232141,391.734417,48.95054417,723.41667,2604300.012,3624.166984,8.900288462,3361.014226,0,28.58057146,22.39933594,0,22.39911189,0,23.99979843,26.01151943,9.59695041,0,0,14.9,22.419,0,0,0,406148.8573,1247619.165
s-exist,s,exist, 10/28  12:00:00,16.625,0.3,42768.00906,1001.49972,3605398.992,0.784282701,628.2994742,499.0648251,63.69261808,0.427464893,384.634324,273.1184359,45.69077691,504.7236386,1817005.099,0.419453037,379.6813477,268.457417,45.40551617,496.7760813,1788393.893,2852.811448,9.196632886,2620.218289,0,28.40623997,21.51155337,0,21.48223986,0,23.99982313,25.81273065,8.915996685,0,1,14.9,22.419,0,0,0,406148.8573,1103499.002
s-exist,s,exist, 10/28  13:00:00,18.25,0.3,42768.00906,646.0300079,2325708.028,0.773921807,489.9540747,350.8160082,78.68675473,0.407387151,300.407358,183.7394429,55.8327123,366.1737558,1318225.521,0.285246063,242.3514802,131.3500979,50.17526095,279.8562521,1007482.508,2244.735517,10.10598343,2007.884618,0,27.8217892,22.09296809,0,21.7203516,0,23.9998635,25.59572156,8.272469101,0,1,14.9,22.419,0,0,0,406148.8573,958452.5517
s-exist,s,exist, 10/28  14:00:00,20.25,0.3,42768.00906,429.8286166,1547383.02,0.741287599,326.9641067,187.5756902,90.13104349,0.545397919,254.6906424,133.5242441,71.35591626,286.2808938,1030611.218,0.153792286,141.9179937,38.87275538,53.24784084,143.5477228,516771.802,1854.922488,10.83086315,1610.130903,0,27.28343628,23.08171645,0,22.40303686,0,23.99986042,25.42822462,7.749113855,0,1,14.9,22.419,0,0,0,406148.8573,867535.808
s-exist,s,exist, 10/28  15:00:00,19.75,0.3,42768.00906,133.3138847,479929.985,0.761809117,125.0537195,29.94427782,70.87486836,0.701242267,107.4548106,27.24425889,55.31710807,76.7907381,276446.6572,0.35790284,85.79499136,12.41938673,48.49774753,56.52314662,203483.3278,1094.776277,10.5542726,897.5723462,0,26.68680088,21.82420341,0,21.71463362,0,23.9998477,25.15478967,6.811895191,0,1,14.9,22.419,0,0,0,406148.8573,686995.2026
s-exist,s,exist, 10/28  16:00:00,19.625,0.3,42768.00906,0,0,0.6334648,41.06979458,2.624431269,29.04057815,0.612684899,33.76472855,2.517917923,21.53982991,0.043007088,154.825518,0.450329021,32.74001785,1.760264863,21.27991076,0,0,428.1587497,6.621657208,345.1980277,0,25.93815316,21.26763565,0,21.26394192,0,23.99989561,24.91040881,6.13932601,0.5,1,14.9,22.419,0,0,0,406148.8573,539976.0973
s-exist,s,exist, 10/28  17:00:00,19.0625,0.3,42768.00906,0,0,0,10.59549905,0,8.2085361,0,8.25440578,0,5.773659812,0,0,0,8.251195701,0,5.776090643,0,0,106.1752621,0.60527204,85.16891092,0,25.32010908,20.6255792,0,20.62545095,0,23.9999368,24.70966717,5.712323602,1,1,14.9,22.419,0,0,0,406148.8573,416152.3805
s-exist,s,exist, 10/28  18:00:00,17.5625,0.51,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.89117036,19.48478232,0,19.48467017,0,23.9999314,24.5468129,5.422655598,1,1,14.9,22.419,0,0,0,406148.8573,330108.8556
s-exist,s,exist, 10/28  19:00:00,16.375,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.58890545,18.88412063,0,18.88399357,0,23.999924,24.44420301,5.265056934,1,1,14.9,22.419,0,0,0,406148.8573,267261.7464
s-exist,s,exist, 10/28  20:00:00,14.75,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.35380228,17.75751573,0,17.75740397,0,23.99984268,24.3402512,5.179060848,1,1,14.9,22.419,0,0,0,406148.8573,208466.2864
s-exist,s,exist, 10/28  21:00:00,14,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.13760501,17.39066517,0,17.39056169,0,23.99977701,24.26761433,5.18034796,1,1,14.9,22.419,0,0,0,406148.8573,180719.3412
s-exist,s,exist, 10/28  22:00:00,13.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.9438118,17.1629141,0,17.16280619,0,23.99982968,24.20342669,5.189713443,1,1,14.9,22.419,0,0,0,406148.8573,130090.769
s-exist,s,exist, 10/28  23:00:00,12.375,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.7149152,16.48857285,0,16.48846641,0,23.99663446,24.09713038,5.140143461,1,1,14.9,22.419,0,0,0,406148.8573,14416.64856
s-exist,s,exist, 10/28  24:00:00,11.875,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.43531431,16.01965453,0,16.01954977,0,23.75666976,23.85631606,5.02465282,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/29  01:00:00,11.8,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.1518586,15.78224684,0,15.78214371,0,23.56274788,23.6436826,5.009142104,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/29  02:00:00,11.7375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.92692701,15.57616664,0,15.57606545,0,23.38474046,23.45271027,5.081267518,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/29  03:00:00,11.7,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.71674226,15.37457877,0,15.37447843,0,23.19323752,23.25337006,5.251816083,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/29  04:00:00,11.575,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.51788477,15.12811678,0,15.12801683,0,23.00133185,23.05560448,5.530458827,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/29  05:00:00,11.875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.33054644,15.17613762,0,15.17603737,0,22.85281159,22.89179753,5.849785388,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/29  06:00:00,12.0375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.18636049,15.17174547,0,15.17164589,0,22.74561446,22.75998763,6.176039624,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/29  07:00:00,12,0.75,53136.01126,0,0,0.487755555,3.447766351,0,2.692609571,0.489907199,2.618192361,0,1.832207294,0,0,0.490477543,2.618371039,0,1.833115258,0,0,33.50182859,0,26.71839169,0,22.07439923,14.91095252,0,14.91086526,0,22.60368694,22.61891524,6.652948294,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/29  08:00:00,12,0.51,53136.01126,0,0,0.937387732,19.75347287,0,15.61389082,0.869924072,15.14586997,0,10.83729489,0,0,0.871154299,15.14694385,0,10.84236654,0,0,229.0115476,2.30012958,180.9120574,0,22.05233,15.13359303,0,15.13351449,0,22.66196321,22.64571765,6.761076277,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/29  09:00:00,12.625,0.51,72576.01538,0,0,0.882550155,45.49016373,0,36.77554425,0.745636952,35.23666882,0,26.1662864,0,0,0.745636952,35.23829756,0,26.17633121,0,0,572.7392533,7.485943075,449.3708575,0,22.24465603,15.87787028,0,15.87779455,0,23.0077544,22.92279574,6.13756415,1,1,14.9,22.419,0,0,0,406148.8573,12030.99682
s-exist,s,exist, 10/29  10:00:00,13.625,0.3,72576.01538,0,0,0.819045525,67.3666908,0,54.55107392,0.636048931,51.76581255,0,38.42701487,0,0,0.636048931,51.76785323,0,38.44143213,0,0,904.7333674,9.917708806,710.3246662,0,22.53759486,17.01140543,0,17.01131905,0,23.23304382,23.1598068,5.73197163,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/29  11:00:00,14,0.3,53136.01126,28.60745862,102986.851,0.784333026,95.37202015,5.957470231,72.54795311,0.530815523,71.34691353,3.809534117,50.00696181,14.30367796,51493.24066,0.530815523,71.34847139,3.809534117,50.02422329,14.30378066,51493.61039,1152.35481,10.99769891,909.6478937,0,22.81700156,17.07777656,0,17.07769778,0,23.24787893,23.25102181,5.666192266,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/29  12:00:00,13.375,0.3,42768.00906,141.2535966,508512.9477,0.784282701,168.5401726,31.56708625,111.3988408,0.427464893,116.4286007,17.00927329,72.95353677,71.32540162,256771.4458,0.419453037,115.5689699,16.61847119,72.50579881,69.92819497,251741.5019,1678.38677,11.98751894,1338.263475,0,23.1442571,16.66013754,0,16.65501824,0,23.36123488,23.45237778,5.409644195,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/29  13:00:00,13.75,0.3,42768.00906,207.6190869,747428.7127,0.773921807,209.2922115,37.66439024,138.3762172,0.407387151,143.5176829,19.64251544,89.48719221,114.191814,411090.5303,0.285246063,130.3233628,14.23856506,81.7237049,93.42727288,336338.1824,2008.726443,12.54656752,1605.199599,0,23.5427472,17.25059722,0,17.17027001,0,23.66542643,23.78482156,5.092332386,1,1,14.9,22.419,0,0,0,406148.8573,5436.998268
s-exist,s,exist, 10/29  14:00:00,14.8875,0.3,42768.00906,121.9383234,438977.9641,0.741287599,147.0143374,12.9775884,107.2721786,0.545397919,114.459522,9.424771994,77.27962392,77.89312722,280415.258,0.153792286,92.04055158,2.743868454,61.56499008,44.04519615,158562.7062,1487.31623,11.80748225,1188.45909,0,23.85170532,18.06590941,0,17.92652149,0,23.96150859,24.01629686,5.006631066,1,1,14.9,22.419,0,0,0,406148.8573,10312.59676
s-exist,s,exist, 10/29  15:00:00,15.7375,0.3,42768.00906,108.7905317,391645.9143,0.761809117,123.6587371,8.855943734,89.48420233,0.701242267,101.951049,8.090044277,67.60743899,63.20364111,227533.108,0.35790284,88.57234132,3.841413747,58.49947994,45.58689063,164112.8063,1314.114846,11.4895199,1052.618273,0,24.04813229,18.74520996,0,18.66564602,0,24.00074332,24.11676761,5.052434934,1,1,14.9,22.419,0,0,0,406148.8573,62849.24185
s-exist,s,exist, 10/29  16:00:00,15.375,0.3,42768.00906,5.875360798,21151.29887,0.6334648,62.5277814,0.345472213,47.35457366,0.612684899,48.96799041,0.330198014,33.21459199,3.267473418,11762.9043,0.450329021,48.32546477,0.2252457,32.691104,2.60788738,9388.394568,723.8769169,9.173360607,578.7414378,0,24.03996277,18.32812954,0,18.32420914,0,24.00148908,24.05467128,5.092059971,1,1,14.9,22.419,0,0,0,406148.8573,29446.97578
s-exist,s,exist, 10/29  17:00:00,14.0625,0.3,42768.00906,0,0,0,12.95480724,0,10.01238487,0,10.00817157,0,6.947435979,0,0,0,10.00579164,0,6.950571269,0,0,127.3742067,0.991644043,102.3355994,0,23.74346619,17.1682713,0,17.16819084,0,23.80721179,23.79520067,5.029922956,1,1,14.9,22.419,0,13239.24997,0,406148.8573,0
s-exist,s,exist, 10/29  18:00:00,12.5625,0.51,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.29045156,15.9258207,0,15.92576867,0,23.4653199,23.46343768,5.022391849,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/29  19:00:00,12,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.90081194,15.76481769,0,15.76474875,0,23.26336979,23.26839503,5.091195006,1,1,14.9,22.419,0,12372.66857,0,406148.8573,0
s-exist,s,exist, 10/29  20:00:00,12,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.68945099,15.93042914,0,15.93033546,0,23.2877543,23.23406616,5.147179648,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/29  21:00:00,11.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.60567403,15.10869559,0,15.10860752,0,23.26989227,23.17230873,5.28672522,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/29  22:00:00,10.8125,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.46380725,14.65131182,0,14.65122824,0,23.04292181,22.99076408,5.654429574,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/29  23:00:00,10.2625,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.20652142,14.55167615,0,14.55158693,0,22.68167249,22.70600943,6.397609529,1,1,14.9,22.419,0,30580.29487,0,406148.8573,0
s-exist,s,exist, 10/29  24:00:00,9.875,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.88173382,14.33800792,0,14.33792011,0,22.2795036,22.36837807,7.52521575,1,1,14.9,22.419,0,16079.18447,0,406148.8573,0
s-exist,s,exist, 10/30  01:00:00,9.8,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.58591972,14.19422273,0,14.19413851,0,22.03364923,22.12116329,8.438188207,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/30  02:00:00,9.7375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.35783607,14.0833107,0,14.0832301,0,21.84822987,21.92398178,9.163295119,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/30  03:00:00,9.7,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.15648736,13.99946894,0,13.99939297,0,21.66701712,21.73509698,9.869853371,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/30  04:00:00,9.575,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.97213444,13.8589688,0,13.85889686,0,21.49092315,21.55264546,10.56687905,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/30  05:00:00,9.875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.8002903,13.98406998,0,13.9840023,0,21.35767421,21.40401871,11.06662052,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/30  06:00:00,10.0375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.67512797,14.05024542,0,14.05018061,0,21.27008827,21.2924909,11.33049287,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/30  07:00:00,10,0.75,57024.01208,0,0,0.487755555,3.450651921,0,2.695495141,0.489907199,2.620954545,0,1.834969477,0,0,0.490477543,2.621132764,0,1.835876983,0,0,33.65866053,0,26.82461683,0,20.65141108,14.04595544,0,14.04589258,0,21.35568033,21.3133123,10.87089181,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/30  08:00:00,10,0.42,72576.01538,35.85774292,129087.8745,0.937387732,54.95017471,10.56575471,38.04967977,0.869924072,46.08097317,9.513246258,29.98838559,17.92835992,64542.09572,0.871154299,46.08814526,9.516282622,29.9983077,17.929383,64545.77881,641.8716831,4.212917211,352.1855811,0,20.79925157,14.45219963,0,14.45219281,0,21.55483554,21.51886627,9.714124911,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/30  09:00:00,10.625,0.42,57024.01208,288.9909843,1040367.543,0.882550155,187.0270085,41.25800457,127.7170719,0.745636952,154.9847175,34.97713874,101.2981267,144.4969635,520189.0686,0.745636952,154.9836994,34.97713874,101.3126631,144.4940208,520178.4748,3102.626054,10.87362856,1257.450493,0,21.49381704,15.92049836,0,15.92041212,0,22.00383406,22.15748813,7.186926099,1,1,14.9,22.419,0,0,0,406148.8573,26732.65069
