Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 10/30  10:00:00,11.4375,0.195,57024.01208,3.916195452,14098.30363,0.819045525,75.07016015,3.268683603,58.24714933,0.636048931,57.9315835,2.615958153,41.21629,1.957863573,7048.308864,0.636048931,57.93360401,2.615958153,41.23120345,1.958331879,7049.994765,1058.469932,10.17861453,761.1860251,0,21.99551114,15.70961676,0,15.70956427,0,22.11368719,22.15842598,7.013077644,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/30  11:00:00,11.8875,0.195,36288.00769,0.753845833,2713.844999,0.784333026,80.47369954,0,64.96266904,0.530815523,60.85636823,0,44.71212021,0.37657017,1355.652613,0.530815523,60.8585839,0,44.72931552,0.377275663,1358.192386,1065.246227,10.85680295,837.2485888,0,22.02129153,15.99718168,0,15.99714055,0,22.01743269,22.10091068,7.122901398,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/30  12:00:00,11.375,0.195,36288.00769,0.153574287,552.867434,0.784282701,85.05660999,0,68.34945525,0.427464893,63.14390036,0,45.75469789,0.076433103,275.1591691,0.419453037,63.0469834,0,45.67391572,0.077141185,277.7082649,1063.280864,10.94606194,838.1224321,0,21.98451235,15.68914998,0,15.68830768,0,21.95517075,22.06433581,7.184267822,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/30  13:00:00,11.625,0.195,36288.00769,0,0,0.773921807,80.44221596,0,64.20910124,0.407387151,59.95897296,0,43.06316257,0,0,0.285246063,58.79383233,0,41.91369893,0,0,940.5838875,10.42739935,745.8684513,0,21.93702936,15.37636637,0,15.36862937,0,21.89599989,22.01165652,7.371209575,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/30  14:00:00,12.625,0.195,36288.00769,0,0,0.741287599,68.68685681,1.072020012,53.33615192,0.545397919,52.64092666,0.876161254,36.91249436,0,0,0.153792286,49.78569867,0.227977777,34.71901883,0,0,743.457256,9.30616883,593.9313481,0,21.84076487,15.71872641,0,15.70011707,0,21.96172437,22.03485599,7.305295473,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/30  15:00:00,13.4375,0.195,36288.00769,0,0,0.761809117,55.39943422,3.762021881,40.16196168,0.701242267,44.23024715,3.460696349,28.86925484,0,0,0.35790284,41.22619338,1.75590674,27.58004099,0,0,530.4080644,7.640791099,427.3027291,0,21.76842092,16.14189805,0,16.12579786,0,22.05044599,22.07337822,7.138010721,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/30  16:00:00,13.8875,0.3,36288.00769,0,0,0.6334648,34.02615657,1.175795988,25.02578944,0.612684899,27.01895179,1.129594038,17.7904259,0,0,0.450329021,26.57363239,0.796470962,17.68471331,0,0,353.9075703,5.811842647,284.4018584,0,21.72043809,16.24406077,0,16.24227135,0,22.11044226,22.07313728,7.079870613,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/30  17:00:00,12.75,0.525,36288.00769,0,0,0,14.54576367,0,11.25071007,0,11.58695583,0,8.162293069,0,0,0,11.58082141,0,8.165178764,0,0,152.4674369,1.478410298,122.4161569,0,21.61026881,15.45591784,0,15.45580123,0,21.99530652,21.93325393,7.517053737,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/30  18:00:00,11.8125,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.38874805,14.81007551,0,14.81001202,0,21.82321791,21.74978209,8.183186189,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/30  19:00:00,11.8875,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.18623191,14.81372769,0,14.81367524,0,21.75141931,21.66261917,8.482612574,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/30  20:00:00,12,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.08377086,14.87390572,0,14.87383909,0,21.79771374,21.65591852,8.42236949,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/30  21:00:00,12,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.08284743,14.88964593,0,14.88956685,0,21.9352387,21.71864822,8.118297809,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/30  22:00:00,12,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.11239184,14.90645065,0,14.90637142,0,22.04195091,21.77269115,7.865353632,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/30  23:00:00,11.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.03429726,14.45987018,0,14.45979418,0,21.8056598,21.59643441,8.554540253,1,1,14.9,22.419,0,12953.08973,0,406148.8573,0
s-exist,s,exist, 10/30  24:00:00,10.75,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.79087156,13.93395061,0,13.93387686,0,21.37130804,21.27265621,10.02243553,1,1,14.9,22.419,0,29759.83881,0,406148.8573,0
s-exist,s,exist, 10/31  01:00:00,10.5375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.52490852,13.67526333,0,13.67518965,0,21.06382199,21.01926039,11.35360528,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/31  02:00:00,10.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.31454517,13.48347974,0,13.48340631,0,20.99548846,20.89897156,11.96084281,1,1,14.9,22.419,0,88766.5849,0,406148.8573,0
s-exist,s,exist, 10/31  03:00:00,10.175,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.1757018,13.28540691,0,13.28533294,0,20.99983705,20.83092507,12.30975317,1,1,14.9,22.419,0,140355.5932,0,406148.8573,0
s-exist,s,exist, 10/31  04:00:00,9.9125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.0613771,13.05591704,0,13.05584361,0,21.0000386,20.76687126,12.69225057,1,1,14.9,22.419,0,195573.0652,0,406148.8573,0
s-exist,s,exist, 10/31  05:00:00,10.05,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.96352325,13.0865498,0,13.08647616,0,21.00005786,20.71807021,13.02948996,1,1,14.9,22.419,0,221563.6863,0,406148.8573,0
s-exist,s,exist, 10/31  06:00:00,10.075,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.89907576,13.06920396,0,13.0691301,0,21.00006796,20.67929009,13.32789885,1,1,14.9,22.419,0,251244.1071,0,406148.8573,0
s-exist,s,exist, 10/31  07:00:00,10,0.75,57024.01208,0,0,0.487755555,10.87017814,4.178135495,5.809549786,0.489907199,9.967860416,4.185630375,4.86508348,0,0,0.490477543,9.977487767,4.191449983,4.869711006,0,0,58.65958815,0,48.44126364,0,19.92811664,13.19592138,0,13.19591009,0,21.00005053,20.69992631,13.36700406,1,1,14.9,22.419,0,134363.1042,0,406148.8573,0
s-exist,s,exist, 10/31  08:00:00,11.25,0.42,72576.01538,242.7827972,874018.0698,0.937387732,132.1147993,77.05339378,47.78271985,0.869924072,117.5139618,69.76689705,40.26810772,121.3661338,436918.0817,0.871154299,117.5663578,69.80355956,40.28857895,121.4166633,437099.988,2420.238828,5.527631183,849.722966,0,20.26882978,14.93712433,0,14.93740613,0,21.24764201,21.14848702,11.20700484,1,1,14.9,22.419,0,0,0,406148.8573,8200.839116
s-exist,s,exist, 10/31  09:00:00,13.875,0.42,57024.01208,1143.721495,4117397.383,0.882550155,459.3150195,299.6017811,134.3951378,0.745636952,390.1192659,252.8919276,111.4600898,571.8659554,2058717.44,0.745636952,390.1141407,252.8919276,111.4655898,571.8555397,2058679.943,14757.65954,11.01188953,3144.974484,0,22.23773315,19.6247301,0,19.62456897,0,23.25866314,23.43739239,5.546018557,1,1,14.9,22.419,0,18204.97488,0,406148.8573,108118.817
s-exist,s,exist, 10/31  10:00:00,15.75,0.195,57024.01208,886.8271649,3192577.794,0.819045525,393.3932883,230.3775795,131.9391222,0.636048931,313.4960855,179.1019677,102.7133418,443.4192665,1596309.36,0.636048931,313.4905794,179.1019677,102.7221286,443.4078984,1596268.434,8369.162663,12.49353349,2930.326078,0,24.55377411,20.69272601,0,20.69254294,0,23.99774778,24.32947394,5.879980324,1,1,14.9,22.419,0,0,0,406148.8573,272678.2308
s-exist,s,exist, 10/31  11:00:00,16.7,0.195,36288.00769,693.1061383,2495182.098,0.784333026,357.1261956,174.5112577,146.272863,0.530815523,261.4413228,119.1275034,105.1515321,346.5593632,1247613.708,0.530815523,261.4349265,119.1275034,105.164539,346.5467751,1247568.39,3188.129744,13.23024601,2627.286101,0,25.53860342,20.66031688,0,20.66014382,0,23.99992394,24.47329909,6.104520911,1,1,14.9,22.419,0,0,0,406148.8573,326359.1877
s-exist,s,exist, 10/31  12:00:00,17,0.195,36288.00769,497.2077842,1789948.023,0.784282701,316.617417,124.2006365,153.9147136,0.427464893,206.6243018,66.56519154,100.5811143,250.7153664,902575.3191,0.419453037,204.0286028,64.73017892,99.8435149,246.4924177,887372.7038,2678.35996,13.15263431,2172.382489,0,25.58680117,20.44108692,0,20.42335182,0,23.99996329,24.48156258,6.110301308,1,1,14.9,22.419,0,0,0,406148.8573,302724.4159
s-exist,s,exist, 10/31  13:00:00,17.0625,0.195,36288.00769,640.8699172,2307131.702,0.773921807,461.2895579,274.9761571,129.2116395,0.407387151,289.882153,144.9961272,87.06958828,360.6593058,1298373.501,0.285246063,236.2470156,100.6235451,77.82393965,280.2106114,1008758.201,2743.684372,12.47718766,2329.363794,0,25.7643018,21.0192339,0,20.67313295,0,23.99995034,24.72029717,6.589841795,1,1,14.9,22.419,0,0,0,406148.8573,445659.3247
s-exist,s,exist, 10/31  14:00:00,17.0375,0.195,36288.00769,416.6878723,1500076.34,0.741287599,357.6223984,225.50709,78.83656611,0.545397919,279.601875,162.8758682,63.0064425,290.4983457,1045794.044,0.153792286,147.3675594,46.64539583,47.01302749,126.1895267,454282.296,1806.98043,10.14099164,1594.655417,0,25.91652636,20.64997196,0,19.88037176,0,23.99995117,24.69622426,6.457439508,1,1,14.9,22.419,0,0,0,406148.8573,419732.8705
s-exist,s,exist, 10/31  15:00:00,17.625,0.195,36288.00769,182.7173793,657782.5657,0.761809117,189.9643819,89.14503184,65.03390297,0.701242267,172.4249161,81.55849883,54.60864475,110.3790934,397364.7362,0.35790284,122.1885715,39.3038393,46.63813319,72.33828595,260417.8294,1226.237483,10.00806023,1054.867114,0,25.64875262,20.32277747,0,20.08442409,0,24.00024624,24.57977577,6.158377985,1,1,14.9,22.419,0,0,0,406148.8573,341345.5261
s-exist,s,exist, 10/31  16:00:00,16.75,0.3,36288.00769,2.893711847,10417.36265,0.6334648,71.27702854,15.01349183,36.44128485,0.612684899,64.10497067,14.413883,29.54052459,1.169835222,4211.4068,0.450329021,59.17369525,10.12006412,28.91077081,1.723876625,6205.955848,651.7498158,8.494057045,544.5923449,0,25.14273955,19.11140032,0,19.10680521,0,24.00036579,24.39898719,5.851320115,1,1,14.9,22.419,0,0,0,406148.8573,226091.1296
s-exist,s,exist, 10/31  17:00:00,15.375,0.525,36288.00769,0,0,0,22.4369675,0,16.60697623,0,18.64986346,0,12.60702258,0,0,0,18.62538212,0,12.61028053,0,0,253.828986,3.838148631,205.5438432,0,24.5526309,17.78151635,0,17.7812286,0,24.00025357,24.20500787,5.600797111,1,1,14.9,22.419,0,0,0,406148.8573,106817.5293
s-exist,s,exist, 10/31  18:00:00,13.875,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.00662362,16.60780218,0,16.60767149,0,24.00759441,24.04991839,5.430080984,1,1,14.9,22.419,0,0,0,406148.8573,27953.84744
s-exist,s,exist, 10/31  19:00:00,12.45,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.58210101,15.76126363,0,15.76110614,0,23.83624062,23.8517099,5.222851308,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/31  20:00:00,11.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.23370036,15.05590369,0,15.05573378,0,23.56918279,23.60511028,5.050130079,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/31  21:00:00,10.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.96317657,14.60136155,0,14.6011809,0,23.38508161,23.42061305,5.003242937,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/31  22:00:00,10,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.73890196,14.37107222,0,14.37088631,0,23.25384212,23.27348183,5.02047032,1,1,14.9,22.419,0,0,0,406148.8573,0
s-exist,s,exist, 10/31  23:00:00,10,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.47173341,14.11860566,0,14.11842241,0,22.95045059,23.00440472,5.192194032,1,1,14.9,22.419,0,15210.19617,0,406148.8573,0
s-exist,s,exist, 10/31  24:00:00,10,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.1549232,13.85493086,0,13.85475049,0,22.58555153,22.67801102,5.603863829,1,1,14.9,22.419,0,13692.9298,0,406148.8573,0
s-exist,s,exist, 11/01  01:00:00,10,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.8640107,13.61556776,0,13.6153918,0,22.29298544,22.39552008,6.188616635,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/01  02:00:00,10,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.6128604,13.40874855,0,13.40857506,0,22.06348031,22.15707667,7.028113738,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/01  03:00:00,10,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.3856483,13.22973474,0,13.22956353,0,21.85281299,21.93579581,8.048637304,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/01  04:00:00,10,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.17502857,13.06883778,0,13.06866955,0,21.65592012,21.72784055,9.224992883,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/01  05:00:00,10.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.99134553,13.35317732,0,13.35301045,0,21.53961876,21.58275156,10.28637542,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/01  06:00:00,9.125,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.84080292,12.19400233,0,12.19384401,0,21.28409784,21.33493079,12.05046997,1,1,11.9,21.489,0,13193.81075,0,406148.8573,0
s-exist,s,exist, 11/01  07:00:00,9.875,0.75,57024.01208,212.9577618,766647.9425,0.487755555,100.3570694,80.30483947,18.94532377,0.489907199,99.93047031,80.27583412,18.52950304,106.3500907,382860.3264,0.490477543,100.082072,80.40246878,18.55490128,106.6076711,383787.6161,336.0442284,0.381323015,309.3802071,0,20.8181014,13.5156662,0,13.51650486,0,21.45297805,21.56215921,11.22580906,1,1,11.9,21.489,0,19171.81696,0,406148.8573,7958.312607
s-exist,s,exist, 11/01  08:00:00,11.625,0.42,72576.01538,1372.409398,4940673.831,0.937387732,513.7624821,437.512619,62.1413951,0.869924072,474.6695949,404.0848897,56.36417523,685.7226754,2468601.632,0.871154299,475.2273217,404.590306,56.41913677,686.6867221,2472072.2,9429.744438,3.070469595,3007.344349,0,22.8686192,18.79910017,0,18.80286833,0,23.64265571,24.15026612,5.671603215,0.25,1,11.9,21.489,0,17475.81428,0,406148.8573,285954.3381
s-exist,s,exist, 11/01  09:00:00,14.5,0.42,57024.01208,1781.237437,6412454.774,0.882550155,689.3219603,574.0167302,82.97469453,0.745636952,587.4168969,484.3965673,70.47984657,890.6239899,3206246.364,0.745636952,587.4124239,484.3965673,70.48034011,890.6134472,3206208.41,26763.97716,7.322241024,3734.494394,0,26.07866048,22.19444611,0,22.19420597,0,23.99918193,25.55852788,7.987296847,0,0,11.9,21.489,0,0,0,406148.8573,966052.6885
s-exist,s,exist, 11/01  10:00:00,17.25,0.195,57024.01208,1741.167969,6268204.689,0.819045525,716.6424388,585.7355334,83.1909285,0.636048931,570.2059235,454.8060056,67.42043782,870.5901056,3134124.38,0.636048931,570.2001868,454.8060056,67.42093468,870.5778637,3134080.309,16747.33539,9.047182625,3789.751675,0,27.91302937,23.24361465,0,23.24338192,0,23.99969893,25.89170011,9.013828118,0,0,11.9,21.489,0,0,0,406148.8573,1218587.589
s-exist,s,exist, 11/01  11:00:00,18.625,0.195,36288.00769,1454.277728,5235399.821,0.784333026,689.9662161,540.5546948,90.93207696,0.530815523,493.9960134,366.3957364,68.79117245,727.1462605,2617726.538,0.530815523,493.9886028,366.3957364,68.79156036,727.1314676,2617673.283,3725.587632,10.31140531,3387.457685,0,28.28325129,23.42703816,0,23.4268043,0,23.99975373,25.89903529,8.816735491,0,0,11.9,21.489,0,0,0,406148.8573,1195504.715
s-exist,s,exist, 11/01  12:00:00,19.625,0.195,36288.00769,1047.27803,3770200.907,0.784282701,617.6813327,467.0855237,88.34341266,0.427464893,379.1251526,255.2631615,61.24955634,527.6229095,1899442.474,0.419453037,374.1364734,250.7376122,60.79494375,519.6551202,1870758.433,2944.192743,10.42840123,2651.228663,0,28.0501508,23.44451645,0,23.4153947,0,23.99981375,25.75876119,8.158187918,0,0,11.9,21.489,0,0,0,406148.8573,1090453.664
s-exist,s,exist, 11/01  13:00:00,19.375,0.195,36288.00769,695.9261232,2505334.044,0.773921807,512.0598963,372.4318662,78.10036817,0.407387151,311.9952598,195.2835805,54.82645426,393.8952194,1418022.79,0.285246063,250.0051806,138.910031,49.21838315,302.0309038,1087311.254,2218.118784,9.81699643,1994.034246,0,27.71223767,22.81587998,0,22.42627489,0,23.99986,25.56411926,7.478046147,0,0,11.9,21.489,0,0,0,406148.8573,945728.9083
s-exist,s,exist, 11/01  14:00:00,19,0.195,36288.00769,429.7578678,1547128.324,0.741287599,361.8857006,241.8249945,66.16391077,0.545397919,282.9468432,175.3058256,53.39588515,299.3767289,1077756.224,0.153792286,145.2138435,50.2311982,40.74575319,130.3811389,469372.1001,1652.652858,9.177481365,1482.1636,0,27.26307553,22.27885476,0,21.45389671,0,23.99993156,25.35685498,6.974098269,0,0,11.9,21.489,0,0,0,406148.8573,801338.09
s-exist,s,exist, 11/01  15:00:00,18.375,0.195,36288.00769,186.8783326,672761.9973,0.761809117,215.9041417,124.3950947,50.43981195,0.701242267,198.9525264,113.894954,43.68365474,115.3217158,415158.1767,0.35790284,134.5176462,55.29096729,37.85996893,71.55661684,257603.8206,1109.563885,8.608306062,984.4057641,0,26.69799464,21.04720941,0,20.75661442,0,23.99992017,25.14107914,6.473810749,0,0,11.9,21.489,0,0,0,406148.8573,649305.5754
s-exist,s,exist, 11/01  16:00:00,18,0.3,36288.00769,2.018253375,7265.71215,0.6334648,76.11873849,21.40132095,32.79920069,0.612684899,70.35931035,20.54489685,27.64185037,0.923586551,3324.911583,0.450329021,63.57598233,14.41710677,26.99224787,1.426744105,5136.278778,600.4699808,7.642842732,509.7395368,0,26.02961526,20.04999095,0,20.04468168,0,23.99992903,24.89826223,5.996649218,0,0.75,11.9,21.489,0,0,0,406148.8573,502479.3437
s-exist,s,exist, 11/01  17:00:00,17.375,0.525,36288.00769,0,0,0,3.802450085,0,2.651173743,0,3.459716665,0,2.278443829,0,0,0,3.45348786,0,2.278487471,0,0,44.62092611,0.55612635,36.65528194,0,25.30002503,19.32394865,0,19.32371409,0,23.99985635,24.63913804,5.622500439,0,1,11.9,21.489,0,0,0,406148.8573,356093.1463
s-exist,s,exist, 11/01  18:00:00,15.125,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.7520203,17.98180224,0,17.98160878,0,23.9998462,24.46234834,5.523944771,0,1,11.9,21.489,0,0,0,406148.8573,245950.4804
s-exist,s,exist, 11/01  19:00:00,12.75,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.33649899,16.18070517,0,16.1805295,0,23.99989705,24.30447299,5.426162194,0,1,11.9,21.489,0,0,0,406148.8573,113220.4969
s-exist,s,exist, 11/01  20:00:00,11.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.94912048,15.07971063,0,15.07954105,0,24.00203089,24.17810779,5.325920168,0,1,11.9,21.489,0,0,0,406148.8573,31455.4773
s-exist,s,exist, 11/01  21:00:00,11,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.65344997,14.83754152,0,14.83736822,0,24.02513442,24.11185046,5.263016285,0,1,11.9,21.489,0,0,0,406148.8573,6254.492298
s-exist,s,exist, 11/01  22:00:00,11,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.47480892,15.13247731,0,15.13228526,0,24.03338534,24.0645968,5.21898468,0,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/01  23:00:00,10.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.26594875,14.61296972,0,14.61278061,0,23.73232599,23.79933808,5.040507935,1,1,11.9,21.489,0,29998.74314,0,406148.8573,0
s-exist,s,exist, 11/01  24:00:00,9.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.91168355,13.57634272,0,13.57616675,0,23.22914842,23.36424596,5.133315572,1,1,11.9,21.489,0,36725.51466,0,406148.8573,0
s-exist,s,exist, 11/02  01:00:00,9,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.49433312,12.92317895,0,12.92301549,0,22.796436,22.96373251,5.661657217,1,1,11.9,21.489,0,14413.29325,0,406148.8573,0
s-exist,s,exist, 11/02  02:00:00,10.25,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.14239848,13.66014635,0,13.6599778,0,22.59749433,22.73978833,6.143010259,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/02  03:00:00,9.75,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.95700841,13.41213166,0,13.41195593,0,22.42794187,22.54370046,6.718112421,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/02  04:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.71613584,12.85247015,0,12.85229388,0,22.09754185,22.23459706,7.806045312,1,1,11.9,21.489,0,13005.60702,0,406148.8573,0
s-exist,s,exist, 11/02  05:00:00,9.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.44528904,13.15970442,0,13.15952351,0,21.90824103,22.02777431,8.700720072,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/02  06:00:00,10,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.2699922,13.24051952,0,13.24034429,0,21.79705538,21.88048667,9.458562707,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/02  07:00:00,10,0.75,57024.01208,173.0561661,623002.198,0.487755555,93.9707455,72.77626077,20.12918071,0.489907199,93.5112713,72.74997467,19.67574045,86.40936881,311073.7277,0.490477543,93.65180921,72.86473733,19.70199479,86.64679729,311928.4703,312.0466286,0.643152349,281.0974636,0,21.35346959,13.65272984,0,13.65341398,0,21.99090346,22.1054605,8.688686975,1,1,11.9,21.489,0,0,0,406148.8573,5982.040769
s-exist,s,exist, 11/02  08:00:00,12.5,0.42,72576.01538,1263.405076,4548258.275,0.937387732,486.52962,404.971999,68.21667397,0.869924072,449.2356921,373.8337633,61.94014389,631.2555236,2272519.885,0.871154299,449.757396,374.2942326,62.00423712,632.1495528,2275738.39,8686.418715,3.979307884,2798.342448,0,23.19321071,18.28159355,0,18.28465965,0,23.74887251,24.33138053,5.62138452,0.25,0.75,11.9,21.489,0,4134.430249,0,406148.8573,327855.2149
s-exist,s,exist, 11/02  09:00:00,15.25,0.42,57024.01208,1763.900287,6350041.034,0.882550155,680.9243203,564.3958745,84.7728887,0.745636952,580.1069483,476.1770445,71.95899881,881.9554216,3175039.518,0.745636952,580.1024448,476.1770445,71.95958966,881.9448657,3175001.516,26072.12493,7.55906616,3690.753359,0,26.00873297,22.58244451,0,22.58220092,0,23.99950136,25.65753101,8.153591765,0,0,11.9,21.489,0,0,0,406148.8573,1023419.526
s-exist,s,exist, 11/02  10:00:00,16.625,0.195,57024.01208,1754.234823,6315245.363,0.819045525,717.6075205,582.0885423,88.20942007,0.636048931,571.0363972,452.0191228,71.43588729,877.1238928,3157646.014,0.636048931,571.0303414,452.0191228,71.43626194,877.1109302,3157599.349,16661.30362,9.270730904,3808.266963,0,27.92641835,23.82667296,0,23.82641442,0,23.99980373,26.0027647,9.505152815,0,0,11.9,21.489,0,0,0,406148.8573,1268139.13
s-exist,s,exist, 11/02  11:00:00,19.5,0.195,36288.00769,1463.153421,5267352.314,0.784333026,678.7960589,531.164871,90.46132792,0.530815523,485.8279555,359.8915722,68.44091361,731.5842466,2633703.288,0.530815523,485.8206262,359.8915722,68.44128707,731.569174,2633649.027,3672.144177,10.34505482,3334.724458,0,28.69468937,24.83946103,0,24.83919853,0,23.99991783,26.02247739,9.745722188,0,0,11.9,21.489,0,0,0,406148.8573,1266339.617
s-exist,s,exist, 11/02  12:00:00,21,0.195,36288.00769,1077.191211,3877888.36,0.784282701,615.7836968,470.7551927,83.16142884,0.427464893,377.5081303,257.3513837,57.94650976,542.6026441,1953369.519,0.419453037,372.5420044,252.8413291,57.49855643,534.5885669,1924518.841,2892.471429,10.23856537,2611.916079,0,28.70207521,24.90718341,0,24.87262894,0,23.99979087,25.90078094,9.102309568,0,0,11.9,21.489,0,0,0,406148.8573,1183421.968
s-exist,s,exist, 11/02  13:00:00,21.625,0.195,36288.00769,727.6943279,2619699.581,0.773921807,503.1355631,363.0971752,79.96422395,0.407387151,306.9410208,190.4197754,56.08029223,408.7899032,1471643.652,0.285246063,246.1526672,135.3923129,50.328078,318.9044247,1148055.929,2200.136292,9.973181326,1970.958659,0,28.36024517,24.56377962,0,24.16786501,0,23.9998234,25.70507516,8.205581405,0,0,11.9,21.489,0,0,0,406148.8573,1050266.913
s-exist,s,exist, 11/02  14:00:00,21.375,0.195,36288.00769,476.4802007,1715328.722,0.741287599,362.5752874,240.6158247,68.32613136,0.545397919,283.4702495,174.4387841,55.03697061,322.2604312,1160137.552,0.153792286,145.9442845,49.95922944,41.99910407,154.2197695,555191.1701,1664.515347,9.317937646,1489.113132,0,27.78613206,23.97937363,0,23.14300218,0,23.99985349,25.50177465,7.422141166,0,0,11.9,21.489,0,0,0,406148.8573,916013.9181
s-exist,s,exist, 11/02  15:00:00,20.375,0.195,36288.00769,224.4742046,808107.1364,0.761809117,213.9454649,122.1361822,51.47198273,0.701242267,197.0332006,111.8119181,44.57029911,134.1300029,482868.0105,0.35790284,133.2084746,54.21053092,38.35438089,90.34420163,325239.1259,1110.474431,8.724671512,982.7331273,0,27.08147028,22.48621447,0,22.19209358,0,23.99990301,25.26907865,6.752279151,0,0,11.9,21.489,0,0,0,406148.8573,754218.9829
s-exist,s,exist, 11/02  16:00:00,19.375,0.3,36288.00769,18.34281778,66034.14401,0.6334648,75.91799562,20.45623042,34.20921393,0.612684899,69.88725979,19.63696716,28.73235927,8.606181598,30982.25375,0.450329021,63.3169895,13.77703828,28.02821945,9.736636183,35051.89026,608.7004479,7.783550551,515.5066204,0,26.33038246,20.98189742,0,20.9768434,0,23.99990353,25.00560801,6.17710857,0,0.5,11.9,21.489,0,0,0,406148.8573,587465.9516
s-exist,s,exist, 11/02  17:00:00,17.125,0.525,36288.00769,0,0,0,3.577396222,0,2.452648917,0,3.173736718,0,2.018856335,0,0,0,3.168059902,0,2.019056181,0,0,42.51678677,0.49073701,34.86568449,0,25.51850882,19.03904312,0,19.03883977,0,23.99984809,24.69853457,5.749048081,0,1,11.9,21.489,0,0,0,406148.8573,382577.7344
s-exist,s,exist, 11/02  18:00:00,15.375,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.86552867,18.08673472,0,18.08655612,0,23.99982479,24.5188718,5.69887084,0,1,11.9,21.489,0,0,0,406148.8573,280312.7605
s-exist,s,exist, 11/02  19:00:00,13.125,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.43104535,16.84478307,0,16.84459153,0,24.00008841,24.37594667,5.685533642,0,1,11.9,21.489,0,0,0,406148.8573,167813.113
s-exist,s,exist, 11/02  20:00:00,12,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.09194355,16.102432,0,16.10224184,0,24.0001358,24.26165605,5.621109925,0,1,11.9,21.489,0,0,0,406148.8573,99438.54858
s-exist,s,exist, 11/02  21:00:00,12,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.83236726,15.85578569,0,15.85561697,0,24.0001884,24.18610138,5.601708739,0,1,11.9,21.489,0,0,0,406148.8573,89167.71271
s-exist,s,exist, 11/02  22:00:00,11.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.64625339,15.18319757,0,15.18303768,0,24.00633729,24.10456343,5.542468676,0,1,11.9,21.489,0,0,0,406148.8573,39562.10786
s-exist,s,exist, 11/02  23:00:00,11,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.40271252,14.87428901,0,14.87412222,0,23.8113528,23.89528358,5.295956829,0.75,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/02  24:00:00,11,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.09431855,14.8231992,0,14.82302947,0,23.48899701,23.60169597,5.058807527,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/03  01:00:00,11.625,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.83105912,15.1127827,0,15.11264517,0,23.30546788,23.39939898,5.001912461,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/03  02:00:00,12.625,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.68322197,15.75682489,0,15.75674892,0,23.2771704,23.31805882,5.000298755,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/03  03:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.6209113,15.95505284,0,15.95496826,0,23.2434669,23.24218693,5.003552398,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/03  04:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.54925917,15.96430081,0,15.96420263,0,23.13934717,23.124945,5.019426106,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/03  05:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.45215662,16.00294243,0,16.00287391,0,23.03828804,23.01116782,5.051904281,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/03  06:00:00,13.625,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.3547912,16.07971738,0,16.07967551,0,22.98888272,22.93035698,5.077003552,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/03  07:00:00,13.375,0.75,57024.01208,0,0,0.487755555,4.493613712,0,3.71640856,0.489907199,3.645893877,0,2.83696034,0,0,0.490477543,3.647917425,0,2.839734468,0,0,36.68179948,0,29.13232444,0,22.38291746,15.98436649,0,15.98433449,0,23.15635065,23.0088461,5.025723516,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/03  08:00:00,13,0.42,72576.01538,0,0,0.937387732,24.73283103,0,20.18535407,0.869924072,19.52934717,0,14.79622541,0,0,0.871154299,19.53544841,0,14.80671835,0,0,262.2866301,3.132586232,206.5040063,0,22.50492553,15.74355978,0,15.74355283,0,23.28058823,23.11545443,5.005521878,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/03  09:00:00,13,0.42,57024.01208,0,0,0.882550155,39.64200781,0,31.89200465,0.745636952,30.63936355,0,22.57297665,0,0,0.745636952,30.64089993,0,22.58199754,0,0,488.5093584,6.761659881,383.9878791,0,22.51813248,15.641084,0,15.64105012,0,23.06719845,23.00740802,5.066975862,1,1,11.9,21.489,0,16865.94502,0,406148.8573,0
s-exist,s,exist, 11/03  10:00:00,13,0.195,57024.01208,0,0,0.819045525,59.24784232,2.314984003,45.67616812,0.636048931,45.41665082,1.753824606,31.95383779,0,0,0.636048931,45.41857914,1.753824606,31.96646586,0,0,758.980361,8.853803175,592.3801786,0,22.47751089,15.80119828,0,15.8011627,0,22.8772746,22.91578276,5.182925259,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/03  11:00:00,13,0.195,36288.00769,25.17924364,90645.27709,0.784333026,105.0878313,8.589018759,78.05596962,0.530815523,78.83129379,5.867136832,53.80033717,12.58868123,45319.25241,0.530815523,78.83334489,5.867136832,53.81944399,12.59056241,45326.02468,1310.028109,11.39340614,1032.527613,0,22.5927458,16.00505037,0,16.00501486,0,22.9017346,23.00684867,5.161750053,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/03  12:00:00,13,0.195,36288.00769,64.91170591,233682.1413,0.784282701,124.1043847,28.50448728,76.26658899,0.427464893,85.17614409,14.70597965,50.48631162,33.31521596,119934.7775,0.419453037,84.1042251,14.04801552,50.08774629,31.59648995,113747.3638,1278.035848,11.00989532,1020.214133,0,22.68937802,15.82696605,0,15.82168008,0,22.90225494,23.03026147,5.192174206,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/03  13:00:00,13,0.195,36288.00769,325.3064339,1171103.162,0.773921807,302.8697714,114.8259538,147.3654889,0.407387151,198.6667907,60.41683643,96.57004378,184.413184,663887.4623,0.285246063,169.9502755,42.24717268,86.04688616,140.89325,507215.6998,2332.077706,12.7394166,1903.000714,0,23.16719828,16.53156387,0,16.38717704,0,23.34193752,23.56767263,5.034536189,1,1,11.9,21.489,0,0,0,406148.8573,28510.74802
s-exist,s,exist, 11/03  14:00:00,13.625,0.195,36288.00769,175.6736847,632425.265,0.741287599,214.9462333,69.64454038,111.3912228,0.545397919,166.4528842,49.33981962,82.33242669,124.8337763,449401.5946,0.153792286,111.683336,14.39716157,62.52612161,50.83990843,183023.6704,1704.192261,11.79833858,1396.80106,0,23.68609804,16.98219104,0,16.69814064,0,23.72957395,23.86922492,5.180570085,1,1,11.9,21.489,0,0,0,406148.8573,6334.983468
s-exist,s,exist, 11/03  15:00:00,13.375,0.195,36288.00769,0,0,0.761809117,83.37355779,8.430560441,58.1369611,0.701242267,68.3456088,7.749900017,43.19898454,0.111651344,401.9448375,0.35790284,60.60467364,3.907090708,39.31483224,0,0,820.3678909,9.777677272,660.4321044,0,23.68190564,16.29401645,0,16.25887643,0,23.61422215,23.69691598,5.050857826,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/03  16:00:00,13,0.3,36288.00769,0,0,0.6334648,62.18963386,5.526754359,41.33037229,0.612684899,52.09700614,5.311441061,31.00313081,0,0,0.450329021,49.74383242,3.753345339,30.21867271,0,0,647.0426103,8.589650869,524.6483378,0,23.39408912,15.98170699,0,15.97406632,0,23.41247119,23.50847046,5.007351534,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/03  17:00:00,12.375,0.525,36288.00769,0,0,0,4.49208789,0,3.443482308,0,3.633094923,0,2.546834578,0,0,0,3.631314252,0,2.547630657,0,0,48.02927124,0.668594467,38.65793799,0,22.97772429,15.36414311,0,15.364067,0,23.12448115,23.17549042,5.176596677,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/03  18:00:00,10.75,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.55286253,14.29769057,0,14.29763804,0,22.79773905,22.85232453,5.56230101,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/03  19:00:00,10.625,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.19011956,14.40745716,0,14.40740124,0,22.58104766,22.64047325,5.918581685,1,1,11.9,21.489,0,13174.05578,0,406148.8573,0
s-exist,s,exist, 11/03  20:00:00,10.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.97100542,13.99263949,0,13.99256511,0,22.4731689,22.50233333,6.149577692,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/03  21:00:00,10,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.81796796,13.74229261,0,13.74222482,0,22.37011049,22.38019669,6.383336232,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/03  22:00:00,9.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.56466422,8.941126864,0,8.941125788,0,21.97718515,21.94944955,7.713403724,1,1,11.9,21.489,0,50106.74969,0,406148.8573,0
s-exist,s,exist, 11/03  23:00:00,9,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.07941758,9.794115144,0,9.794100522,0,21.47266101,21.53831674,9.484902246,1,1,11.9,21.489,0,48317.72622,0,406148.8573,0
s-exist,s,exist, 11/03  24:00:00,9,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.76829924,12.9517401,0,12.95168229,0,21.3316824,21.42796548,9.997069467,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/04  01:00:00,9,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.60676826,12.83001759,0,12.82996069,0,21.15378799,21.23822329,10.93734371,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/04  02:00:00,9,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.44718345,12.8156159,0,12.81555801,0,20.99569779,21.06399786,11.87652424,1,1,11.9,21.489,0,18316.65619,0,406148.8573,0
s-exist,s,exist, 11/04  03:00:00,8.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.2984276,12.46229032,0,12.4622308,0,20.99753549,20.97248121,12.34009996,1,1,11.9,21.489,0,158705.5513,0,406148.8573,0
s-exist,s,exist, 11/04  04:00:00,7.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.15051222,11.91478209,0,11.91467214,0,20.99998352,20.88350844,12.90101635,1,1,11.9,21.489,0,295905.0282,0,406148.8573,0
s-exist,s,exist, 11/04  05:00:00,7,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.9863449,11.57757559,0,11.57748491,0,21.0000651,20.79994241,13.46535952,1,1,11.9,21.489,0,375950.9351,0,406148.8573,0
s-exist,s,exist, 11/04  06:00:00,7,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.82829421,11.0084625,0,11.00836953,0,21.00008255,20.71139852,14.007167,1,1,11.9,21.489,0,445429.2271,0,406148.8573,0
s-exist,s,exist, 11/04  07:00:00,7,0.75,53136.01126,145.374645,523348.7218,0.487755555,88.66023599,66.42863559,21.23640047,0.489907199,88.17114251,66.4046422,20.74969808,72.57387895,261265.9642,0.490477543,88.30471022,66.50939513,20.77902388,72.80076601,262082.7576,261.0338419,0.952409541,227.4179153,0,19.85389694,11.50680162,0,11.50758373,0,21.00008416,20.83343047,13.51998659,1,1,11.9,21.489,0,358522.1654,0,406148.8573,0
s-exist,s,exist, 11/04  08:00:00,8.25,0.51,53136.01126,1132.905728,4078460.621,0.937387732,460.1160192,374.5347605,73.13700169,0.869924072,424.6179343,345.6258298,66.41890878,566.0318481,2037714.653,0.871154299,425.108414,346.0475403,66.49072812,566.87388,2040745.968,7844.572926,4.857352806,2557.102328,0,21.40868058,14.96731201,0,14.97036088,0,22.49099041,22.7825777,6.676962867,1,1,11.9,21.489,0,17164.76876,0,406148.8573,48654.65868
s-exist,s,exist, 11/04  09:00:00,10.875,0.51,72576.01538,1593.9266,5738135.761,0.882550155,654.1854507,532.7311495,91.17514261,0.745636952,557.2700187,449.5704471,77.18166257,796.9684204,2869086.313,0.745636952,557.2653685,449.5704471,77.18266037,796.9581798,2869049.447,24243.34141,8.348121156,3640.960354,0,24.52688937,18.48180005,0,18.48160943,0,23.9884064,24.94632306,6.940004818,0,0.5,11.9,21.489,0,0,0,406148.8573,667519.1241
s-exist,s,exist, 11/04  10:00:00,12,0.3,72576.01538,1559.850839,5615463.019,0.819045525,673.6385537,515.9788685,113.2129785,0.636048931,536.5519803,400.9143455,90.81963866,779.9326716,2807757.618,0.636048931,536.544776,400.9143455,90.8212177,779.9181672,2807705.402,15417.84556,11.15109623,3968.563875,0,26.54029685,20.3745462,0,20.3743315,0,23.99953896,25.39168364,8.078108819,0,0,11.9,21.489,0,0,0,406148.8573,916764.4834
s-exist,s,exist, 11/04  11:00:00,12,0.3,53136.01126,1130.051802,4068186.487,0.784333026,586.7123242,384.8688903,151.0532457,0.530815523,425.0560709,262.7252272,110.8883109,565.0352059,2034126.741,0.530815523,425.0462173,262.7252272,110.8938895,565.016596,2034059.746,4334.082708,13.43846833,3693.212805,0,27.36481205,19.4531502,0,19.45293704,0,23.9999612,25.34311603,7.82326502,0,0,11.9,21.489,0,0,0,406148.8573,789484.3362
s-exist,s,exist, 11/04  12:00:00,12.625,0.3,42768.00906,424.3192285,1527549.223,0.784282701,334.0421756,144.1298218,151.0434255,0.427464893,219.0021081,80.2552989,98.93885572,213.3914506,768209.2222,0.419453037,217.4903579,79.35757802,98.34704035,210.9277779,759340.0004,2739.388812,13.12414267,2235.640974,0,27.05873319,17.8097982,0,17.80001882,0,24.00020206,24.96148388,6.714547777,0,0.5,11.9,21.489,0,0,0,406148.8573,499231.9042
s-exist,s,exist, 11/04  13:00:00,13,0.3,42768.00906,25.42631,91534.71601,0.773921807,116.0990875,16.40576277,79.20144072,0.407387151,81.76435896,8.379800118,52.14469503,14.36344799,51708.41277,0.285246063,78.20752286,6.718141508,50.26721205,11.50097406,41403.5066,1220.127875,11.00120112,971.9286438,0,25.95728996,17.07140897,0,17.04800363,0,24.00013722,24.5973857,5.950434183,0,1,11.9,21.489,0,0,0,406148.8573,257204.8366
s-exist,s,exist, 11/04  14:00:00,11.125,0.3,42768.00906,0,0,0.741287599,39.13203824,0.51988397,30.3029386,0.545397919,29.77577235,0.327931127,20.80288975,0,0,0.153792286,29.38033299,0.122419063,20.62090476,0,0,394.8670735,5.766940641,317.3559124,0,24.69474359,9.999778984,0,9.999537114,0,23.75623899,23.9900573,5.180105953,0.5,1,11.9,21.489,0,32288.74131,0,406148.8573,0
s-exist,s,exist, 11/04  15:00:00,10,0.3,42768.00906,0,0,0.761809117,50.14067187,8.027759332,32.07339935,0.701242267,41.96340072,7.521801926,24.09267761,0,0,0.35790284,37.64189043,4.454468469,22.84582027,0,0,454.6356855,6.238514244,370.7163511,0,23.47813626,9.892984625,0,9.891298641,0,23.20940461,23.46569548,5.037719785,1,1,11.9,21.489,0,49673.95618,0,406148.8573,0
s-exist,s,exist, 11/04  16:00:00,10.625,0.3,42768.00906,0,0,0.6334648,70.6154552,9.202314297,43.53130124,0.612684899,60.89376212,8.843807204,33.72722038,0,0,0.450329021,57.38614564,6.249502191,32.82429991,0,0,699.7588877,8.926496205,572.9369474,0,22.90048405,12.57423402,0,12.57353094,0,23.07348546,23.35597565,5.071497285,1,1,11.9,21.489,0,0,0,406148.8573,7439.376733
s-exist,s,exist, 11/04  17:00:00,10.375,0.3,42768.00906,0,0,0,4.91277618,0,3.71316535,0,4.098196444,0,2.858003881,0,0,0,4.0951494,0,2.858662083,0,0,55.22678507,0.870830322,44.65171595,0,22.67333428,14.51199115,0,14.51181036,0,23.02904089,23.22736044,5.133634852,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/04  18:00:00,9.375,0.51,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.45969249,13.54511028,0,13.54495213,0,22.76503231,22.93454658,5.428466467,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/04  19:00:00,9,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.19758275,13.12075878,0,13.12063373,0,22.5323835,22.69232177,5.820115914,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/04  20:00:00,9,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.98548516,13.22302875,0,13.22293551,0,22.48740042,22.58564256,5.981924426,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/04  21:00:00,9,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.86905032,13.28824812,0,13.288184,0,22.48728789,22.52922445,6.024073049,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/04  22:00:00,9,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.7738361,13.66487604,0,13.66481863,0,22.39808958,22.43721105,6.173750265,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/04  23:00:00,9.625,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.5994747,13.6812033,0,13.68114707,0,22.1492644,22.21705116,6.749008754,1,1,11.9,21.489,0,14149.15863,0,406148.8573,0
s-exist,s,exist, 11/04  24:00:00,10,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.37247718,14.00070343,0,14.00064367,0,21.86481115,21.96343315,7.588855436,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/05  01:00:00,9.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.18810328,13.77007914,0,13.76998792,0,21.68109939,21.76467233,8.2742147,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/05  02:00:00,9,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.97519057,13.07762122,0,13.07752222,0,21.41324457,21.5054166,9.338949194,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/05  03:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.7189532,12.60524046,0,12.60516098,0,21.17073028,21.25746483,10.55558002,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/05  04:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.48047581,12.59549627,0,12.59542226,0,21.00314255,21.06646988,11.58869398,1,1,11.9,21.489,0,32119.29147,0,406148.8573,0
s-exist,s,exist, 11/05  05:00:00,8.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.3066922,12.23037043,0,12.23028432,0,20.99967237,20.97026348,12.03288613,1,1,11.9,21.489,0,170188.1852,0,406148.8573,0
s-exist,s,exist, 11/05  06:00:00,8.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.16042898,12.33103298,0,12.33093911,0,21.00001611,20.89994102,12.42821336,1,1,11.9,21.489,0,211639.5315,0,406148.8573,0
s-exist,s,exist, 11/05  07:00:00,9,0.75,53136.01126,0,0,0.487755555,1.872043436,0,1.45863644,0.489907199,1.418556446,0,0.98827265,0,0,0.490477543,1.418656712,0,0.988772161,0,0,17.10122354,0,13.72131748,0,20.07913099,12.48845232,0,12.48835316,0,21.00004114,20.85544419,12.73862195,1,1,11.9,21.489,0,223609.7725,0,406148.8573,0
s-exist,s,exist, 11/05  08:00:00,10.25,0.51,53136.01126,42.26705471,152161.397,0.937387732,53.67012594,21.88620618,27.18185806,0.869924072,46.17543354,19.70601011,21.70601953,21.13303616,76078.93018,0.871154299,46.18432199,19.71229972,21.71243515,21.13401855,76082.4668,840.405617,3.651426725,350.6846283,0,20.16769738,13.55483527,0,13.55479862,0,21.04180429,20.97530357,12.22379664,1,1,11.9,21.489,0,52966.38116,0,406148.8573,0
s-exist,s,exist, 11/05  09:00:00,12.25,0.51,72576.01538,465.5954134,1676143.488,0.882550155,242.5015035,109.7090217,114.7291605,0.745636952,202.7929759,92.41130765,91.78616511,232.7998315,838079.3935,0.745636952,202.7911831,92.41130765,91.79696181,232.7955819,838064.0948,5882.933883,10.65597775,1637.554298,0,21.18312404,16.29186799,0,16.29177458,0,22.23982835,22.25161974,6.966457786,1,1,11.9,21.489,0,6340.16929,0,406148.8573,37160.56893
s-exist,s,exist, 11/05  10:00:00,14.25,0.3,72576.01538,753.5951076,2712942.387,0.819045525,358.6222196,174.8665068,152.7953124,0.636048931,283.5670279,134.7352913,117.110305,376.8022254,1356488.011,0.636048931,283.5623176,134.7352913,117.123598,376.7928822,1356454.376,5769.217264,12.55338095,2594.430608,0,22.86582756,18.65883696,0,18.65870653,0,23.52388186,23.60538481,5.213908911,0.75,1,11.9,21.489,0,0,0,406148.8573,74205.63966
s-exist,s,exist, 11/05  11:00:00,15.625,0.3,53136.01126,1174.530649,4228310.337,0.784333026,574.2276565,371.333088,152.898593,0.530815523,413.698532,250.6122188,112.4296672,587.2743775,2114187.759,0.530815523,413.6887701,250.6122188,112.4355344,587.2562718,2114122.578,4312.620222,13.60273524,3655.076978,0,24.78624773,20.73489275,0,20.73469928,0,23.99143214,24.63779669,6.370741284,0,1,11.9,21.489,0,0,0,406148.8573,440527.6783
s-exist,s,exist, 11/05  12:00:00,16.625,0.3,42768.00906,926.1320638,3334075.43,0.784282701,560.0716683,374.1129092,130.3310559,0.427464893,348.2633328,204.0367326,88.0307115,466.6751879,1680030.677,0.419453037,343.7956108,200.2589169,87.3542464,459.4568759,1654044.753,3368.75134,12.83259762,2882.731773,0,25.96533984,21.06320127,0,21.034555,0,23.99975904,24.85370011,6.831688491,0,1,11.9,21.489,0,0,0,406148.8573,561681.0037
s-exist,s,exist, 11/05  13:00:00,16.375,0.3,42768.00906,627.810607,2260118.185,0.773921807,485.4113734,332.0903904,96.58987221,0.407387151,297.3883719,174.2356181,65.97497029,357.3472701,1286450.173,0.285246063,239.2364951,123.5981245,58.47115371,270.4633368,973668.0126,2350.082756,11.10967834,2057.933526,0,26.32112614,20.58401165,0,20.2138737,0,23.99988721,24.84366039,6.713558913,0,1,11.9,21.489,0,0,0,406148.8573,518806.2878
s-exist,s,exist, 11/05  14:00:00,16.625,0.3,42768.00906,378.8469748,1363849.109,0.741287599,346.0510871,221.7571539,74.312673,0.545397919,270.4994152,160.7887943,59.33556875,270.8506634,975062.3882,0.153792286,139.4837716,46.04935985,43.06867522,107.9963114,388786.7211,1683.597651,9.914351182,1487.420011,0,26.174291,20.33857759,0,19.56601604,0,24.00027032,24.74592964,6.410309705,0,1,11.9,21.489,0,0,0,406148.8573,438760.542
s-exist,s,exist, 11/05  15:00:00,16.375,0.3,42768.00906,158.541297,570748.6692,0.761809117,211.0187778,115.8053586,56.45664281,0.701242267,193.9227116,106.0688973,48.74802559,101.3857737,364988.7854,0.35790284,131.8264161,51.67242604,41.05645779,57.15552328,205759.8838,1143.33541,9.186426581,1002.41148,0,25.75592405,19.37518302,0,19.10122965,0,24.00026444,24.61525203,6.128134789,0,1,11.9,21.489,0,0,0,406148.8573,341792.2689
s-exist,s,exist, 11/05  16:00:00,16,0.3,42768.00906,0,0,0.6334648,77.82986804,21.71168488,34.45268389,0.612684899,71.70366418,20.84507713,28.93005844,0,0,0.450329021,64.64713893,14.63773168,28.08702167,0,0,611.5958639,7.786940067,517.8369516,0,25.17961737,18.47732443,0,18.47010691,0,24.0002727,24.4322316,5.824927983,0,1,11.9,21.489,0,0,0,406148.8573,227668.7709
s-exist,s,exist, 11/05  17:00:00,15.375,0.3,42768.00906,0,0,0,3.841286885,0,2.713974586,0,3.480862676,0,2.32365376,0,0,0,3.474940365,0,2.32371414,0,0,45.27627036,0.582009699,37.16327171,0,24.50151081,17.79525788,0,17.79503902,0,24.00016221,24.20680328,5.488427464,0,1,11.9,21.489,0,0,0,406148.8573,93224.22727
s-exist,s,exist, 11/05  18:00:00,13.125,0.51,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.95941043,16.3064325,0,16.30625512,0,23.96866923,24.03152812,5.292042028,0.25,1,11.9,21.489,0,0,0,406148.8573,12989.77981
s-exist,s,exist, 11/05  19:00:00,11.375,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.52651321,15.11128691,0,15.11111469,0,23.70607767,23.76887602,5.079979005,1,1,11.9,21.489,0,12846.77317,0,406148.8573,0
s-exist,s,exist, 11/05  20:00:00,11,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.15492,14.58081817,0,14.58065641,0,23.52496522,23.56691338,5.007617046,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/05  21:00:00,11,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.92551263,14.47532115,0,14.47516211,0,23.48474487,23.4765597,5.000290509,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/05  22:00:00,11.625,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.79061191,14.79362713,0,14.79347028,0,23.43327316,23.40257699,5.004727622,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/05  23:00:00,11.375,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.63626241,14.93633775,0,14.93615952,0,23.17049386,23.18758854,5.11313232,1,1,11.9,21.489,0,14594.30798,0,406148.8573,0
s-exist,s,exist, 11/05  24:00:00,10.375,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.36301251,14.09161463,0,14.09144069,0,22.72062837,22.80778014,5.614315224,1,1,11.9,21.489,0,32182.90166,0,406148.8573,0
