Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 11/06  01:00:00,10.625,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.03325235,13.95741245,0,13.95725767,0,22.44052062,22.52956874,6.189981741,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/06  02:00:00,11,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.79667361,13.9449672,0,13.94482108,0,22.29828142,22.35437638,6.630240354,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/06  03:00:00,9.75,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.58295133,13.02528779,0,13.02513768,0,21.98833656,22.06443088,7.553428211,1,1,11.9,21.489,0,12902.22347,0,406148.8573,0
s-exist,s,exist, 11/06  04:00:00,8.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.26061328,12.01627661,0,12.01612636,0,21.58263546,21.69802488,9.076871157,1,1,11.9,21.489,0,27355.55562,0,406148.8573,0
s-exist,s,exist, 11/06  05:00:00,8,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.87657223,11.61463737,0,11.6144895,0,21.21080625,21.3552725,10.82245114,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/06  06:00:00,8,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.54841947,11.63847852,0,11.63832495,0,21.00342504,21.12123782,12.15400569,1,1,11.9,21.489,0,43239.38275,0,406148.8573,0
s-exist,s,exist, 11/06  07:00:00,8.625,0.75,57024.01208,145.52868,523903.248,0.487755555,85.43464604,64.21434774,20.29237926,0.489907199,84.934561,64.19115412,19.79388553,72.65522883,261558.8238,0.490477543,85.06341915,64.29241529,19.82199355,72.87345117,262344.4242,236.8218011,1.037252442,203.4122606,0,20.54708867,12.67216629,0,12.67285146,0,21.20640437,21.34129425,11.07707658,1,1,11.9,21.489,0,0,0,406148.8573,7052.369071
s-exist,s,exist, 11/06  08:00:00,9.625,0.42,72576.01538,1104.238062,3975257.025,0.937387732,448.7009769,355.9875378,80.90382582,0.869924072,414.0507478,328.6461775,73.45859245,551.7057163,1986140.579,0.871154299,414.5328485,329.0520887,73.53800784,552.5323462,1989116.446,6891.830706,5.478939531,2330.284768,0,22.26731302,16.07039713,0,16.07336633,0,23.24870539,23.59587801,5.721409309,0.5,1,11.9,21.489,0,15439.40809,0,406148.8573,139598.0576
s-exist,s,exist, 11/06  09:00:00,11.875,0.42,57024.01208,1541.789419,5550441.907,0.882550155,631.9647474,498.8905195,104.1720316,0.745636952,537.9377715,420.7635125,88.00900966,770.9000359,2775240.129,0.745636952,537.9328557,420.7635125,88.01031671,770.8893827,2775201.778,21991.23436,9.174570311,3537.710812,0,25.08419046,19.29026796,0,19.29007564,0,23.99835227,25.18034498,7.508534241,0,0.25,11.9,21.489,0,0,0,406148.8573,721053.1774
s-exist,s,exist, 11/06  10:00:00,14.875,0.195,57024.01208,1652.579643,5949286.714,0.819045525,688.9253511,547.9122088,96.53580826,0.636048931,548.0569056,425.3092539,77.96811042,826.2964754,2974667.311,0.636048931,548.0506483,425.3092539,77.96900229,826.2831674,2974619.403,15278.16048,10.1343334,3743.299454,0,26.94480951,22.41529797,0,22.41505407,0,23.99992068,25.66311145,9.041564196,0,0,11.9,21.489,0,0,0,406148.8573,1063798.865
s-exist,s,exist, 11/06  11:00:00,16,0.195,36288.00769,1410.608815,5078191.732,0.784333026,673.0980614,526.0721427,91.71761097,0.530815523,481.2634411,356.3225771,69.3073967,705.3119138,2539122.89,0.530815523,481.2562425,356.3225771,69.30789022,705.2969007,2539068.843,3614.682801,10.49178604,3271.594851,0,28.0074521,23.08108081,0,23.08081478,0,24.00018055,25.7592047,9.482225726,0,0,11.9,21.489,0,0,0,406148.8573,1097724.377
s-exist,s,exist, 11/06  12:00:00,16.625,0.195,36288.00769,990.2020558,3564727.401,0.784282701,609.5872374,472.2949263,77.11314979,0.427464893,373.104902,258.1258743,54.47358164,499.0472775,1796570.199,0.419453037,368.2205249,253.574264,54.14853348,491.1547783,1768157.202,2817.68232,10.10880106,2547.115249,0,28.44440583,21.96825041,0,21.9355741,0,24.00027795,25.63594973,9.063185938,0,0,11.9,21.489,0,0,0,406148.8573,1008718.444
s-exist,s,exist, 11/06  13:00:00,16.375,0.195,36288.00769,622.5305043,2241109.815,0.773921807,500.5992708,364.5152841,77.78946914,0.407387151,304.0922817,191.0055519,54.44590032,356.3988842,1283035.983,0.285246063,243.5747834,136.232622,48.70952436,266.1316201,958073.8324,2142.083449,9.843137823,1921.563355,0,28.03500647,20.91964303,0,20.5215745,0,23.99994093,25.42735686,8.374472889,0,0,11.9,21.489,0,0,0,406148.8573,859166.3375
s-exist,s,exist, 11/06  14:00:00,16,0.195,36288.00769,359.223701,1293205.324,0.741287599,344.2544815,214.0891734,80.86489805,0.545397919,268.4360752,154.0667408,64.62337691,259.1923552,933092.4786,0.153792286,141.7916256,44.44599768,47.61021041,100.0313458,360112.845,1733.384624,10.26447205,1521.855385,0,27.25555176,20.28430162,0,19.49690973,0,23.9999147,25.20965502,7.741890062,0,0,11.9,21.489,0,0,0,406148.8573,707464.4527
s-exist,s,exist, 11/06  15:00:00,16,0.195,36288.00769,139.6165547,502619.5971,0.761809117,183.537307,72.62089535,77.60580013,0.701242267,163.4832761,66.24522682,63.31312222,88.70033356,319321.2008,0.35790284,118.2770244,31.00956681,53.35706301,50.91622117,183298.3962,1295.681092,10.64762261,1090.337516,0,26.50044383,19.43964019,0,19.21066808,0,23.99991508,25.00209288,7.158810055,0,0.5,11.9,21.489,0,0,0,406148.8573,564113.2625
s-exist,s,exist, 11/06  16:00:00,15.375,0.3,36288.00769,0,0,0.6334648,52.00200286,3.63769306,36.66535849,0.612684899,42.59124879,3.481766986,27.00945413,0,0,0.450329021,40.6964812,2.397082599,26.20885165,0,0,520.8088473,7.225678551,420.1909446,0,25.68457819,18.07532899,0,18.06975046,0,23.99991718,24.7192643,6.528038811,0,1,11.9,21.489,0,0,0,406148.8573,382686.0831
s-exist,s,exist, 11/06  17:00:00,14.375,0.525,36288.00769,0,0,0,3.569792528,0,2.796611235,0,2.771974728,0,1.968235399,0,0,0,2.771748741,0,1.969061465,0,0,32.82129526,0,26.44859364,0,24.86932853,16.9727331,0,16.97258612,0,23.99998623,24.46111957,6.079441919,0,1,11.9,21.489,0,0,0,406148.8573,220042.0935
s-exist,s,exist, 11/06  18:00:00,13.375,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.30039547,16.66811984,0,16.66802422,0,24.00015271,24.31928704,5.9054384,0,1,11.9,21.489,0,0,0,406148.8573,155635.0926
s-exist,s,exist, 11/06  19:00:00,13,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.95841753,16.69971871,0,16.69966506,0,24.00038789,24.23133661,5.826094789,0,1,11.9,21.489,0,0,0,406148.8573,104386.9352
s-exist,s,exist, 11/06  20:00:00,13,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.75117251,16.66876661,0,16.66871307,0,24.00034272,24.16239383,5.783140799,0,1,11.9,21.489,0,0,0,406148.8573,85953.89683
s-exist,s,exist, 11/06  21:00:00,13,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.65188194,16.87729444,0,16.8772371,0,24.00042274,24.12337873,5.778875338,0,1,11.9,21.489,0,0,0,406148.8573,98758.83182
s-exist,s,exist, 11/06  22:00:00,13,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.58682845,16.77241639,0,16.77236051,0,24.00045044,24.07899184,5.754984777,0,1,11.9,21.489,0,0,0,406148.8573,93822.69739
s-exist,s,exist, 11/06  23:00:00,12.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.45346708,16.4220269,0,16.42197004,0,23.96101033,23.97595377,5.648593741,0.5,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/06  24:00:00,12,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.2244419,15.8262796,0,15.82622696,0,23.65208758,23.70149438,5.290185896,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/07  01:00:00,12,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.95478755,15.65009739,0,15.65004447,0,23.40489005,23.46206736,5.083547148,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/07  02:00:00,12,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.7359177,15.52852807,0,15.52847508,0,23.22662411,23.27279977,5.009129397,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/07  03:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.54483491,15.43001555,0,15.42996183,0,23.05405454,23.09168839,5.021386383,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/07  04:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.3819863,15.70588016,0,15.70581904,0,22.92641849,22.95335902,5.097112788,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/07  05:00:00,11.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.22967847,15.00778029,0,15.00770827,0,22.72281769,22.75204548,5.32112215,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/07  06:00:00,10.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.99559653,14.12880374,0,14.12871401,0,22.38472152,22.45421993,5.869467475,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/07  07:00:00,10,0.75,57024.01208,26.18647295,94271.30263,0.487755555,42.26781575,24.20954719,17.10740031,0.489907199,41.46528567,24.20080293,16.28053596,13.04219178,46951.89041,0.490477543,41.52540601,24.23897956,16.3032622,13.14428117,47319.41222,135.1886793,0.97657629,107.0610066,0,21.86424809,14.22175802,0,14.2220877,0,22.38820054,22.46495428,5.924909886,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/07  08:00:00,10.625,0.42,72576.01538,548.1963553,1973506.879,0.937387732,267.1681599,178.3609808,79.70865838,0.869924072,243.7920425,163.6550093,70.84679205,273.9009202,986043.3126,0.871154299,244.0229031,163.8207301,70.9164673,274.2954351,987463.5664,3919.28354,7.573010868,1439.677224,0,22.65995466,16.07742212,0,16.0789028,0,23.31053825,23.56994562,5.330770075,0.75,1,11.9,21.489,0,0,0,406148.8573,76157.2573
s-exist,s,exist, 11/07  09:00:00,12.25,0.42,57024.01208,1313.829413,4729785.888,0.882550155,553.7082505,410.8846971,116.4933685,0.745636952,470.6431335,346.2731782,97.71483589,656.9197232,2364911.003,0.745636952,470.6381177,346.2731782,97.71750689,656.9096902,2364874.885,18372.96185,10.39974468,3426.313739,0,24.78051598,18.87383288,0,18.87369,0,23.99359437,25.04582941,7.656893283,0,0.25,11.9,21.489,0,0,0,406148.8573,660048.146
s-exist,s,exist, 11/07  10:00:00,13.625,0.195,57024.01208,1368.258182,4925729.456,0.819045525,602.0062057,426.6168393,135.3689309,0.636048931,479.8137625,331.7275299,107.5916715,684.1364404,2462891.185,0.636048931,479.8061944,331.7275299,107.5953195,684.1217418,2462838.27,13291.7948,12.39844889,3914.621183,0,26.47007562,20.46876339,0,20.46857171,0,23.99959712,25.4847851,8.787470246,0,0,11.9,21.489,0,0,0,406148.8573,973193.3476
s-exist,s,exist, 11/07  11:00:00,14.625,0.195,36288.00769,909.3278111,3273580.12,0.784333026,479.8059128,272.1156447,163.885417,0.530815523,348.8583759,185.7167984,118.5315905,454.6718044,1636818.496,0.530815523,348.8500604,185.7167984,118.5423217,454.6560067,1636761.624,3851.41385,13.56348704,3212.873017,0,27.02115999,20.19747625,0,20.19728886,0,23.99982519,25.37236351,8.223461996,0,0,11.9,21.489,0,0,0,406148.8573,827608.5607
s-exist,s,exist, 11/07  12:00:00,15.625,0.195,36288.00769,544.6264401,1960655.184,0.784282701,373.7008933,175.7025025,155.7957697,0.427464893,240.1517317,95.32267007,101.6970915,274.6211144,988636.0119,0.419453037,237.2986462,93.24425406,100.944407,270.0053257,972019.1726,2886.965821,13.25707453,2364.139829,0,26.80888621,19.85179537,0,19.83404415,0,23.99989499,25.18046187,7.591157192,0,0,11.9,21.489,0,0,0,406148.8573,678823.385
s-exist,s,exist, 11/07  13:00:00,16,0.195,36288.00769,533.0329306,1918918.55,0.773921807,412.0970754,219.587796,142.7265946,0.407387151,259.9381741,114.7471832,94.5892187,299.3013844,1077484.984,0.285246063,216.9316569,82.5208963,83.82836509,233.7315462,841433.5663,2632.471566,12.77279155,2196.57606,0,26.55794469,20.49000487,0,20.19542798,0,23.99990717,25.19092334,7.695891294,0,0,11.9,21.489,0,0,0,406148.8573,693380.8239
s-exist,s,exist, 11/07  14:00:00,16,0.195,36288.00769,182.4852187,656946.7871,0.741287599,206.7759591,74.73716961,100.3399712,0.545397919,158.9658768,52.43784821,74.06637894,127.9855797,460748.087,0.153792286,104.5119864,15.63864461,56.42973795,54.50108315,196203.8993,1578.215863,11.52116873,1297.859162,0,26.29667772,19.45997285,0,19.1314093,0,23.99992096,24.9555464,7.068579847,0,0.5,11.9,21.489,0,0,0,406148.8573,541883.6802
s-exist,s,exist, 11/07  15:00:00,16,0.195,36288.00769,0,0,0.761809117,37.6209965,3.532972723,26.66943928,0.701242267,30.14696261,3.164142133,19.29398216,0,0,0.35790284,26.9534256,1.205788066,18.06519245,0,0,357.1323299,4.625868892,288.503254,0,25.5592623,18.33768344,0,18.32092119,0,23.99992612,24.63724799,6.376123052,0,1,11.9,21.489,0,0,0,406148.8573,339763.5249
s-exist,s,exist, 11/07  16:00:00,15.375,0.3,36288.00769,0,0,0.6334648,14.44278146,0,11.28435201,0.612684899,10.97213866,0,7.684770454,0,0,0.450329021,10.97288239,0,7.688564414,0,0,133.113862,0.485084624,107.6611988,0,24.77868274,17.83000841,0,17.82991046,0,23.99993298,24.44029208,6.069734813,0,1,11.9,21.489,0,0,0,406148.8573,216832.9521
s-exist,s,exist, 11/07  17:00:00,14.375,0.525,36288.00769,0,0,0,1.042239499,0,0.810731581,0,0.788547827,0,0.547588901,0,0,0,0.788604946,0,0.547869597,0,0,9.378938064,0,7.6174076,0,24.26798111,17.35600527,0,17.35593839,0,24.00033826,24.2902775,5.886574871,0,1,11.9,21.489,0,0,0,406148.8573,127644.3868
s-exist,s,exist, 11/07  18:00:00,14,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.95595744,17.29071887,0,17.29067013,0,24.00044525,24.20511609,5.845677959,0,1,11.9,21.489,0,0,0,406148.8573,117027.7796
s-exist,s,exist, 11/07  19:00:00,14,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.76800671,17.26980242,0,17.26973841,0,24.00041563,24.144018,5.82370895,0,1,11.9,21.489,0,0,0,406148.8573,90330.75218
s-exist,s,exist, 11/07  20:00:00,14,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.66097203,17.26087043,0,17.26081011,0,24.00040923,24.09561236,5.819326231,0,1,11.9,21.489,0,0,0,406148.8573,84594.67996
s-exist,s,exist, 11/07  21:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.61397465,17.43875214,0,17.43868294,0,23.99997997,24.07095424,5.838281548,0,1,11.9,21.489,0,0,0,406148.8573,106938.4825
s-exist,s,exist, 11/07  22:00:00,14,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.58148708,17.57971106,0,17.57964402,0,23.99989638,24.04696263,5.843263133,0,1,11.9,21.489,0,0,0,406148.8573,115864.2747
s-exist,s,exist, 11/07  23:00:00,13.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.47478562,16.95201725,0,16.95196617,0,23.99350808,23.9649122,5.772104608,0.75,1,11.9,21.489,0,0,0,406148.8573,8140.995082
s-exist,s,exist, 11/07  24:00:00,13,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.27615308,16.72409885,0,16.72404665,0,23.75847446,23.75361323,5.46646966,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/08  01:00:00,13,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.05946377,16.51751942,0,16.51745304,0,23.57150811,23.56799915,5.257023392,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/08  02:00:00,13,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.87937982,16.55499825,0,16.55493619,0,23.42068629,23.41355989,5.127104736,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/08  03:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.73379624,16.4456929,0,16.44563886,0,23.30032364,23.27957544,5.049858622,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/08  04:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.59143002,16.18712671,0,16.18707433,0,23.15634126,23.12892399,5.004042386,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/08  05:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.45631415,16.36076451,0,16.36070786,0,23.04651541,23.01146093,5.01016907,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/08  06:00:00,13,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.35521393,16.50984678,0,16.5097866,0,22.97522055,22.92532292,5.039827403,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/08  07:00:00,13,0.75,57024.01208,0,0,0.487755555,1.11596973,0,0.867925533,0.489907199,0.844187817,0,0.586017539,0,0,0.490477543,0.84424913,0,0.586318399,0,0,9.587361089,0,7.740309297,0,22.34990682,16.31435577,0,16.31430009,0,23.10824417,22.97545385,5.020680146,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/08  08:00:00,13,0.42,72576.01538,37.51400308,135050.4111,0.937387732,46.95661479,20.98057006,22.20712339,0.869924072,40.54911611,18.890589,17.75999196,18.75673055,67524.22999,0.871154299,40.55676636,18.89661835,17.76467905,18.75727253,67526.18111,732.4966212,3.397970456,302.9136551,0,22.48778867,16.52021887,0,16.52014607,0,23.3236605,23.18158803,5.026897723,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/08  09:00:00,13.625,0.42,57024.01208,295.2184261,1062786.334,0.882550155,180.4405761,81.92660908,85.07642393,0.745636952,151.4535503,69.45460406,68.1556848,147.6110472,531399.77,0.745636952,151.4524812,69.45460406,68.16421357,147.6073789,531386.5641,4108.66735,10.06365397,1222.51521,0,23.19265762,17.94474544,0,17.94461963,0,23.77042012,23.85416126,5.564839004,1,1,11.9,21.489,0,0,0,406148.8573,29461.82745
s-exist,s,exist, 11/08  10:00:00,14,0.195,57024.01208,0,0,0.819045525,39.79974425,6.490671726,26.32083113,0.636048931,30.89475568,5.194545475,18.44194001,0,0,0.636048931,30.89603241,5.194545475,18.44960466,0,0,674.0193478,5.940218274,364.4602069,0,23.54363195,16.99323331,0,16.99318621,0,23.75738126,23.69314313,5.319555464,1,1,11.9,21.489,0,12868.11532,0,406148.8573,0
s-exist,s,exist, 11/08  11:00:00,14,0.195,36288.00769,0,0,0.784333026,34.92369274,0,27.42173378,0.530815523,26.65369325,0,18.84547663,0,0,0.530815523,26.65536144,0,18.85438977,0,0,398.9285543,5.953734112,318.1155909,0,23.24510087,16.70743249,0,16.70739744,0,23.38867201,23.39264299,5.037560148,1,1,11.9,21.489,0,15631.38896,0,406148.8573,0
s-exist,s,exist, 11/08  12:00:00,14,0.195,36288.00769,0,0,0.784282701,39.96818997,0,31.45200585,0.427464893,30.45721559,0,21.5933694,0,0,0.419453037,30.45348408,0,21.59786232,0,0,441.1597137,6.566911931,352.1985696,0,22.948229,16.74266377,0,16.74259255,0,23.18883347,23.229531,5.005278804,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/08  13:00:00,14,0.195,36288.00769,0,0,0.773921807,43.26349206,0,34.09136884,0.407387151,32.88392624,0,23.33736309,0,0,0.285246063,32.771543,0,23.23383774,0,0,461.4311711,6.832959764,369.1897501,0,22.81262256,16.83288398,0,16.8321556,0,23.11558602,23.15910853,5.03223469,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/08  14:00:00,14,0.195,36288.00769,0,0,0.741287599,38.60931155,0,30.34668372,0.545397919,29.46578172,0,20.86584292,0,0,0.153792286,29.29879369,0,20.70683445,0,0,393.8632412,5.966074198,316.3902971,0,22.73758702,16.73604882,0,16.73493746,0,23.04846951,23.08565973,5.077355444,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/08  15:00:00,14,0.195,36288.00769,0,0,0.761809117,35.55194439,0,27.90115892,0.701242267,27.20949566,0,19.24637687,0,0,0.35790284,27.02914386,0,19.07341375,0,0,352.9986924,5.442317443,283.9540414,0,22.65112864,16.64227773,0,16.64117274,0,22.96777096,23.00203072,5.145641935,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/08  16:00:00,14,0.3,36288.00769,0,0,0.6334648,30.75681149,0,24.01000931,0.612684899,23.62215999,0,16.59992844,0,0,0.450329021,23.47899694,0,16.46328106,0,0,305.1972509,4.494055874,245.3141299,0,22.57232135,16.60866229,0,16.6076976,0,22.93220337,22.94657972,5.191367285,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/08  17:00:00,13.375,0.525,36288.00769,0,0,0,2.383289863,0,1.859641001,0,1.808358399,0,1.263332257,0,0,0,1.808483491,0,1.263963059,0,0,21.44229368,0,17.3478031,0,22.41592748,16.03587719,0,16.03583198,0,22.79647538,22.77146997,5.361736922,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/08  18:00:00,13,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.22423621,15.94737569,0,15.94732472,0,22.7418418,22.67794941,5.445030216,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/08  19:00:00,13,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.11714358,16.01565069,0,16.0155982,0,22.74245475,22.64651907,5.457982168,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/08  20:00:00,13,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.06312961,16.0287089,0,16.02865597,0,22.7771451,22.63901236,5.430132095,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/08  21:00:00,13,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.07923595,16.28579635,0,16.28573874,0,22.9357991,22.72401856,5.279746864,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/08  22:00:00,13,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.13133042,16.44317689,0,16.44311673,0,23.07109125,22.80432602,5.166696983,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/08  23:00:00,13,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.08425829,16.40942796,0,16.40936779,0,22.89917689,22.68236772,5.282005171,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/08  24:00:00,13,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.92998795,16.33112707,0,16.33106683,0,22.63844517,22.48183673,5.555984871,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/09  01:00:00,13,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.77370671,16.06699309,0,16.06693685,0,22.45201197,22.31606038,5.845665588,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/09  02:00:00,12.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.62722911,15.69198906,0,15.69193178,0,22.24568254,22.13912788,6.239664544,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/09  03:00:00,12.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.46198831,15.70593842,0,15.70588237,0,22.09372334,21.99848716,6.59861135,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/09  04:00:00,12.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.33674815,15.17713929,0,15.17709017,0,21.9877024,21.87361408,6.953759317,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/09  05:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.17798098,14.87513177,0,14.87508112,0,21.76402668,21.68460006,7.617354456,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/09  06:00:00,12,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.03031432,14.98935461,0,14.98929985,0,21.66392558,21.57850964,8.075622934,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/09  07:00:00,12,0.75,57024.01208,0,0,0.487755555,1.95545008,0,1.525506804,0.489907199,1.483459085,0,1.035963937,0,0,0.490477543,1.483562008,0,1.036482074,0,0,18.65543733,0,14.90610686,0,21.00917809,14.99381395,0,14.99376001,0,21.81584328,21.64528734,7.847339874,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/09  08:00:00,12.625,0.42,72576.01538,0,0,0.937387732,15.27409701,0,12.06605872,0.869924072,11.69952317,0,8.360520917,0,0,0.871154299,11.70027441,0,8.364370285,0,0,173.9051951,1.478823987,137.4985593,0,21.13126595,15.73882116,0,15.73876609,0,22.10083943,21.85559958,7.190703335,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/09  09:00:00,13,0.42,57024.01208,0,0,0.882550155,44.81241661,0,36.56632506,0.745636952,34.85585377,0,26.27312632,0,0,0.745636952,34.85735711,0,26.28259325,0,0,546.8749697,7.278952442,428.6477691,0,21.30354657,16.08592835,0,16.08587951,0,22.08222012,21.91820899,7.167281081,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/09  10:00:00,13.625,0.195,57024.01208,0,0,0.819045525,59.60344539,0,48.2760937,0.636048931,45.77441979,0,33.98464378,0,0,0.636048931,45.77633963,0,33.99750291,0,0,777.3132052,9.259239693,610.8229004,0,21.46761724,16.43146719,0,16.43142221,0,22.04117212,21.96001996,7.228158176,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/09  11:00:00,14.625,0.195,36288.00769,0,0,0.784333026,59.14015788,0,47.32774197,0.530815523,44.85867674,0,32.56403441,0,0,0.530815523,44.86077175,0,32.57753716,0,0,745.6754861,9.245930031,588.5721665,0,21.61665343,17.0733806,0,17.07333745,0,22.13372033,22.05269079,7.076602629,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/09  12:00:00,15,0.195,36288.00769,0,0,0.784282701,56.07144024,0,44.57872575,0.427464893,42.19664533,0,30.2347558,0,0,0.419453037,42.16750359,0,30.21671306,0,0,655.7092991,8.693632977,520.1027552,0,21.75862731,17.35025733,0,17.35004206,0,22.2639438,22.1545579,6.824708512,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/09  13:00:00,15,0.195,36288.00769,0,0,0.773921807,55.66285264,0,44.1260414,0.407387151,41.94168703,0,29.93390056,0,0,0.285246063,41.44891808,0,29.45227319,0,0,614.8103547,8.388937225,489.9809658,0,21.86431131,17.2435726,0,17.240493,0,22.32417739,22.20798718,6.714908546,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/09  14:00:00,15,0.195,36288.00769,35.20107752,126723.8791,0.741287599,84.51579865,9.881227941,58.81786085,0.545397919,66.95139783,8.075921123,42.49238144,24.82553317,89371.91942,0.153792286,55.23648157,2.101360376,36.76542457,10.37554434,37351.95964,832.8193056,9.72545842,669.0603562,0,21.95800341,17.32091424,0,17.25190916,0,22.38276553,22.30265942,6.504733972,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/09  15:00:00,15.625,0.195,36288.00769,135.8154614,488935.6609,0.761809117,137.8535524,34.94568885,77.433696,0.701242267,119.6802609,32.15125786,61.38381399,79.76521276,287154.7659,0.35790284,94.79761743,16.3345099,52.33379238,56.0502486,201780.895,1136.91854,10.75880524,932.2645519,0,22.24530079,18.00419072,0,17.88407772,0,22.6790983,22.63043993,5.793387731,1,1,11.9,21.489,0,0,0,406148.8573,5686.991859
s-exist,s,exist, 11/09  16:00:00,16.625,0.3,36288.00769,40.49963775,145798.6959,0.6334648,77.33843637,11.00887159,47.29683296,0.612684899,66.98176265,10.57394793,36.90780248,20.93352598,75360.69353,0.450329021,62.30087839,7.445210465,35.3666695,19.56611177,70438.00238,731.2104058,9.025442725,599.1957618,0,22.56508344,18.55116974,0,18.54023502,0,23.03424982,22.88309895,5.37858659,1,1,11.9,21.489,0,0,0,406148.8573,5770.120305
s-exist,s,exist, 11/09  17:00:00,16.375,0.525,36288.00769,0,0,0,4.852787427,0,3.669279405,0,4.042678143,0,2.818979871,0,0,0,4.039728975,0,2.819639696,0,0,54.12732107,0.844373063,43.779544,0,22.58946202,18.13300648,0,18.13278358,0,23.11870434,22.83505344,5.445291386,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/09  18:00:00,14.75,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.41759672,17.14141685,0,17.14130858,0,22.97598718,22.69247748,5.686808853,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/09  19:00:00,12.75,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.15471368,15.83019779,0,15.83013837,0,22.63636802,22.43675946,6.242163293,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/09  20:00:00,12,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.84471108,15.27618993,0,15.27613188,0,22.39207549,22.23784973,6.709855077,1,1,11.9,21.489,0,13709.16533,0,406148.8573,0
s-exist,s,exist, 11/09  21:00:00,12,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.6554447,15.07912694,0,15.07905605,0,22.37676571,22.19212892,6.770423545,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/09  22:00:00,11.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.56114326,14.54726038,0,14.54716305,0,22.34647763,22.13517448,6.912341778,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/09  23:00:00,11,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.36375624,14.19151587,0,14.1914173,0,22.00032902,21.8762263,7.8144288,1,1,11.9,21.489,0,16898.38163,0,406148.8573,0
s-exist,s,exist, 11/09  24:00:00,11.625,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.10622666,14.87981626,0,14.87973855,0,21.72023343,21.66163471,8.680389244,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/10  01:00:00,12,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.97146236,15.13974346,0,15.13968011,0,21.67400597,21.58239544,8.9899461,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/10  02:00:00,12,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.8860919,14.98419642,0,14.9841357,0,21.57335574,21.47030938,9.489868612,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/10  03:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.79516669,15.132969,0,15.13290555,0,21.49611915,21.38168649,9.873609683,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/10  04:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.71222396,15.03402932,0,15.03396844,0,21.42698158,21.29590307,10.19686429,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/10  05:00:00,12.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.63811552,15.46453652,0,15.46447183,0,21.43124295,21.26610901,10.27084513,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/10  06:00:00,13,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.63549937,15.59236946,0,15.59230992,0,21.50344387,21.28363625,10.09904621,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/10  07:00:00,12.375,0.75,57024.01208,0,0,0.487755555,2.19912716,0,1.719575044,0.489907199,1.672580603,0,1.1734514,0,0,0.490477543,1.672693894,0,1.174027814,0,0,21.62622467,0,17.22772799,0,20.70904136,15.33632372,0,15.33626713,0,21.61487688,21.34855004,9.603855769,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/10  08:00:00,12,0.42,72576.01538,0,0,0.937387732,26.41105356,3.320665765,18.96457454,0.869924072,21.28737719,2.989877395,14.00696897,0,0,0.871154299,21.29034107,2.990831681,14.01287519,0,0,267.4737777,2.550300676,193.4150768,0,20.83274709,15.17214025,0,15.17210398,0,21.7238932,21.46698625,8.955125581,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/10  09:00:00,12.625,0.42,57024.01208,57.08614354,205510.1167,0.882550155,90.35484261,15.42026696,62.95118521,0.745636952,72.65506655,13.01244166,47.19703515,28.54235506,102752.4782,0.745636952,72.65646513,13.01244166,47.2093677,28.54378848,102757.6385,1226.365321,9.424547054,702.3459779,0,21.07793704,16.14618014,0,16.14613417,0,21.77445827,21.67704061,8.134712363,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/10  10:00:00,13.625,0.195,57024.01208,223.8104595,805717.6543,0.819045525,153.5851769,40.65706906,94.20438889,0.636048931,119.6588686,31.04466649,69.24263908,111.9059397,402861.3829,0.636048931,119.6587706,31.04466649,69.25786672,111.9045198,402856.2714,1889.039968,11.30351064,1258.63096,0,21.54558532,17.04090294,0,17.04082214,0,22.06714777,22.06189116,6.897926472,1,1,11.9,21.489,0,0,0,406148.8573,8353.353443
s-exist,s,exist, 11/10  11:00:00,15.875,0.195,36288.00769,674.2517477,2427306.292,0.784333026,341.5134253,144.723715,160.9372007,0.530815523,248.0177291,97.53879361,113.6824503,337.1310227,1213671.682,0.530815523,248.0127634,97.53879361,113.6998156,337.1207251,1213634.61,3026.902586,13.22984269,2464.694808,0,22.71648211,19.82913006,0,19.82895996,0,23.19688328,23.27323268,5.196868946,1,1,11.9,21.489,0,7178.409646,0,406148.8573,38905.08753
s-exist,s,exist, 11/10  12:00:00,16.375,0.195,36288.00769,494.8353974,1781407.431,0.784282701,311.0244544,121.3958956,153.2978652,0.427464893,204.0776238,67.13815174,99.65197638,248.5810791,894891.8847,0.419453037,202.6518627,66.31782962,99.0691719,246.2543184,886515.5461,2598.31993,13.07460252,2103.967684,0,24.15506639,19.86907644,0,19.85960495,0,23.97470935,23.99583744,5.542116034,0.5,1,11.9,21.489,0,0,0,406148.8573,57875.29549
s-exist,s,exist, 11/10  13:00:00,16.625,0.195,36288.00769,60.91968593,219310.8694,0.773921807,97.3999651,10.11740892,69.77636187,0.407387151,69.38822471,5.116228166,46.10243149,32.37705631,116557.4027,0.285246063,67.01093544,4.307205527,44.54985781,28.54262962,102753.4666,1038.871117,10.53408352,826.333851,0,24.44360352,19.11215021,0,19.09512492,0,23.98264199,23.8562075,5.375022453,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/10  14:00:00,17,0.195,36288.00769,0,0,0.741287599,46.40468632,0.129970992,36.49240477,0.545397919,35.35074686,0.081982782,25.08793602,0,0,0.153792286,34.58577618,0.030604766,24.38377084,0,0,484.2698847,7.025173662,387.9669413,0,23.96555655,19.40897222,0,19.40305765,0,23.93094316,23.75425159,5.26793716,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/10  15:00:00,17,0.195,36288.00769,0,0,0.761809117,39.03163858,3.580895562,27.50969561,0.701242267,31.49415846,3.355206107,19.91594988,0,0,0.35790284,29.44535198,1.986978647,19.2420409,0,0,377.5117099,5.603442457,304.6144915,0,23.55835757,19.02766765,0,19.01856492,0,23.83302928,23.64270749,5.168507509,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/10  16:00:00,16.8125,0.3,36288.00769,1.291833354,4650.600076,0.6334648,51.96243238,4.104822412,35.91418174,0.612684899,43.43866128,3.944905254,27.18196265,0.894632932,3220.678554,0.450329021,41.3782847,2.78767882,26.2875107,0.397200423,1429.921522,534.039796,7.774015727,431.5163424,0,23.40938204,18.78352699,0,18.77828196,0,23.83295581,23.657112,5.20259711,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/10  17:00:00,16.2625,0.525,36288.00769,0,0,0,3.817120567,0,2.964445757,0,3.075819516,0,2.19161401,0,0,0,3.074687921,0,2.192300992,0,0,41.13080978,0.445277825,33.03945481,0,23.22795838,18.17982139,0,18.17972697,0,23.73099227,23.50255789,5.100220436,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/10  18:00:00,15.375,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.01210356,17.64065979,0,17.64050771,0,23.6436261,23.39315274,5.039907614,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/10  19:00:00,14.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.84110727,16.79762505,0,16.79745149,0,23.4597521,23.24072366,5.005078523,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/10  20:00:00,13.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.65299216,16.20277296,0,16.20267519,0,23.25713507,23.07621418,5.037323817,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/10  21:00:00,13.625,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.51825697,16.45763866,0,16.45758455,0,23.29755011,23.0793598,5.035811445,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/10  22:00:00,13.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.49882287,16.23714538,0,16.23709541,0,23.39085298,23.11675343,5.01376021,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/10  23:00:00,13,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.37555818,15.92381119,0,15.92373877,0,23.11800012,22.91461937,5.108613075,1,1,11.9,21.489,0,14634.91163,0,406148.8573,0
s-exist,s,exist, 11/10  24:00:00,13.625,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.16254426,16.25137568,0,16.25130879,0,22.85364029,22.71018758,5.305156404,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/11  01:00:00,14,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.0421889,16.60363861,0,16.60358389,0,22.80844863,22.64042329,5.384599389,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/11  02:00:00,13.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.9727422,16.19531248,0,16.19525737,0,22.67679928,22.51577654,5.576005307,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/11  03:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.82624237,15.85154256,0,15.85148854,0,22.45053929,22.32876625,5.941872309,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/11  04:00:00,14.25,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.69885146,16.69965642,0,16.69959988,0,22.49407997,22.3234767,5.937369388,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/11  05:00:00,15,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.73041972,17.09972655,0,17.09967581,0,22.66371788,22.40630418,5.726676584,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/11  06:00:00,14.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.76347545,16.68449445,0,16.6844458,0,22.58551355,22.33604661,5.831322121,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/11  07:00:00,13.375,0.75,53136.01126,0,0,0.487755555,8.612059173,1.328572712,6.550306161,0.489907199,7.862821691,1.328092844,5.77184538,0,0,0.490477543,7.870758674,1.330187903,5.778389973,0,0,37.49076776,0,29.59791817,0,21.71568812,16.18383681,0,16.18384119,0,22.39556943,22.2115756,6.088924147,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/11  08:00:00,13,0.51,53136.01126,0,0,0.937387732,38.00542946,6.328462192,26.81695488,0.869924072,31.76281501,5.866059508,20.84367253,0,0,0.871154299,31.78363665,5.874159718,20.86096131,0,0,313.5695136,3.571015546,233.009508,0,21.75395302,16.04519122,0,16.04530513,0,22.4457136,22.29511046,5.890133093,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/11  09:00:00,14.875,0.51,72576.01538,0.102995972,370.7854998,0.882550155,59.20913279,3.986057131,45.82356827,0.745636952,46.90181363,3.390412563,33.73475345,0.051322854,184.7622754,0.745636952,46.90329074,3.390412563,33.74515234,0.051673118,186.0232244,720.9949285,8.166558428,510.9528789,0,22.04006476,17.46645202,0,17.46640123,0,22.95660569,22.7250446,5.223480091,1,1,11.9,21.489,0,0,0,406148.8573,32374.15103
s-exist,s,exist, 11/11  10:00:00,16,0.3,72576.01538,0,0,0.819045525,45.24378631,0.28017288,35.89155392,0.636048931,34.6640101,0.224224985,24.99801118,0,0,0.636048931,34.66580283,0.224224985,25.00855002,0,0,576.9576115,7.752413582,450.9455993,0,22.38005662,18.19517373,0,18.19513019,0,23.24982522,22.96270614,5.02588388,1,1,11.9,21.489,0,0,0,406148.8573,10020.05342
s-exist,s,exist, 11/11  11:00:00,16.625,0.3,53136.01126,6.882271513,24776.17745,0.784333026,50.25695663,0.687400411,39.35802416,0.530815523,38.04262985,0.439561629,26.97726698,3.440849618,12387.05863,0.530815523,38.0445824,0.439561629,26.98901965,3.441421895,12389.11882,608.2509109,8.080967225,481.7117536,0,22.53474548,18.48505768,0,18.48500331,0,23.22509751,22.98901943,5.016253374,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/11  12:00:00,17,0.3,42768.00906,62.6828378,225658.2161,0.784282701,86.89550844,2.492384629,67.93908542,0.427464893,63.68833237,1.371388567,45.19155989,31.43990468,113183.6569,0.419453037,63.56761692,1.353467006,45.10441106,31.24293312,112474.5592,1042.723879,10.82345922,822.558595,0,22.74632119,18.77387575,0,18.77317543,0,23.39852272,23.19308957,5.015227407,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/11  13:00:00,16.375,0.3,42768.00906,6.281418181,22613.10545,0.773921807,61.47575145,0.180931375,48.76589225,0.407387151,45.95918958,0.090865508,32.8288168,3.377943969,12160.59829,0.285246063,45.3920369,0.079027674,32.28558042,2.903474212,10452.50716,687.4400145,8.865281082,546.6971404,0,22.92196611,18.34327796,0,18.33991416,0,23.44529871,23.24092143,5.03120622,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/11  14:00:00,16.625,0.3,42768.00906,0,0,0.741287599,36.93970333,0,29.02433738,0.545397919,28.18479067,0,19.94629026,0,0,0.153792286,28.05716448,0,19.82630827,0,0,374.9182661,5.674024738,301.2458138,0,22.88258283,18.5300748,0,18.52916691,0,23.41506733,23.2083397,5.026768366,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/11  15:00:00,16.375,0.3,42768.00906,0,0,0.761809117,47.28510209,2.059600062,35.45298374,0.701242267,37.45861633,1.929791748,25.38141631,0,0,0.35790284,35.58683229,1.142837392,24.30545518,0,0,454.7686435,6.83334024,365.9422513,0,22.87255815,18.43966843,0,18.42987748,0,23.44640146,23.24397985,5.04394482,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/11  16:00:00,16,0.3,42768.00906,0,0,0.6334648,48.70830682,2.376961675,35.0956705,0.612684899,39.68873664,2.284637271,25.78430988,0,0,0.450329021,38.25520695,1.615684937,25.02880868,0,0,516.1066724,7.733299846,414.503389,0,22.90552978,18.10602911,0,18.10245867,0,23.40869446,23.24211398,5.046828135,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/11  17:00:00,16,0.3,42768.00906,0,0,0,10.10473213,0,7.809135068,0,8.136344988,0,5.752399844,0,0,0,8.131989827,0,5.754246982,0,0,111.1743353,0.989478739,89.40943533,0,22.80020283,17.89283727,0,17.89274843,0,23.32524304,23.12838314,5.010372204,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/11  18:00:00,15.375,0.51,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.63419857,17.28644919,0,17.28636297,0,23.27626244,23.03374599,5.001278705,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/11  19:00:00,15,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.51748305,17.00912606,0,17.00901091,0,23.22623565,22.97947043,5.003122768,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/11  20:00:00,14.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.46392264,16.66255147,0,16.66248452,0,23.2755627,22.98913383,5.000311483,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/11  21:00:00,14,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.43633866,16.54026297,0,16.54019595,0,23.3213895,23.01167427,5.00251357,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/11  22:00:00,13.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.41148314,16.4644964,0,16.46439961,0,23.26808142,22.98258253,5.001300149,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/11  23:00:00,12.375,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.24862943,15.85019938,0,15.85007246,0,22.89453192,22.71709305,5.114743007,1,1,11.9,21.489,0,33478.20405,0,406148.8573,0
s-exist,s,exist, 11/11  24:00:00,12,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.94666008,15.44594182,0,15.44580055,0,22.4321085,22.37170106,5.557081293,1,1,11.9,21.489,0,32585.75144,0,406148.8573,0
s-exist,s,exist, 11/12  01:00:00,12,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.68261607,15.30894033,0,15.30885756,0,22.21522649,22.17031678,5.950984445,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/12  02:00:00,12,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.500643,15.42908165,0,15.4290298,0,22.08909265,22.0385456,6.256443476,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/12  03:00:00,11.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.33949205,14.59941386,0,14.59931883,0,21.88240837,21.83925323,6.840241215,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/12  04:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.1172132,13.64544429,0,13.64537704,0,21.59745721,21.57925494,7.800202382,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/12  05:00:00,10.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.88213983,13.99162983,0,13.99154933,0,21.40128884,21.39861614,8.614857629,1,1,11.9,21.489,0,17892.54806,0,406148.8573,0
s-exist,s,exist, 11/12  06:00:00,10.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.66593757,13.63830757,0,13.63817607,0,21.20287229,21.20268403,9.639577945,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/12  07:00:00,9.75,0.75,53136.01126,114.3536692,411673.2093,0.487755555,54.79219838,44.87954177,9.387822767,0.489907199,54.0441928,44.45455084,9.054006968,57.07164834,205457.934,0.490477543,54.1678057,44.56023491,9.072191306,57.2820209,206215.2752,146.6578374,0.689287115,129.1103375,0,20.57064808,13.15357953,0,13.15422223,0,21.07546365,21.13892703,10.20784931,1,1,11.9,21.489,0,25581.956,0,406148.8573,0
s-exist,s,exist, 11/12  08:00:00,10.25,0.51,53136.01126,1141.683171,4110059.415,0.937387732,452.7388864,374.9826938,67.28630162,0.869924072,417.8985026,346.1038123,61.22083839,570.4227111,2053521.76,0.871154299,418.3866911,346.5284433,61.28685515,571.2604596,2056537.654,6489.906466,4.204700021,2078.768246,0,22.00306237,16.32434326,0,16.32734234,0,22.88530301,23.22820677,5.912138933,0.75,1,11.9,21.489,0,17074.66771,0,406148.8573,106212.289
s-exist,s,exist, 11/12  09:00:00,12.875,0.51,72576.01538,1630.690488,5870485.756,0.882550155,646.2970483,531.4746206,87.26806633,0.745636952,550.02865,448.3575477,73.90341823,815.3500789,2935260.284,0.745636952,550.0244669,448.3575477,73.90428155,815.340409,2935225.472,21863.61025,8.116191435,3272.331394,0,25.04227494,20.66512507,0,20.66491897,0,23.99311702,25.17743964,8.425204623,0,0.25,11.9,21.489,0,0,0,406148.8573,928889.923
s-exist,s,exist, 11/12  10:00:00,14,0.3,72576.01538,1634.994525,5885980.292,0.819045525,690.9656994,554.3328416,94.08972831,0.636048931,549.2004741,430.4489235,75.92466583,817.5034874,2943012.554,0.636048931,549.1945839,430.4489235,75.92548829,817.4910381,2942967.737,14727.51225,9.965500684,3570.759204,0,27.16689709,21.63520763,0,21.63498966,0,23.99935523,25.6149015,9.51891482,0,0,11.9,21.489,0,0,0,406148.8573,1168423.517
s-exist,s,exist, 11/12  11:00:00,15.25,0.3,53136.01126,1324.912917,4769686.501,0.784333026,658.3440071,508.4623089,97.63446878,0.530815523,470.5961816,344.4683896,73.53537576,662.4636239,2384869.046,0.530815523,470.5889666,344.4683896,73.53632665,662.4492929,2384817.454,3575.123938,11.01539074,3202.56787,0,27.91654882,21.22268569,0,21.22248031,0,23.99966375,25.63222584,9.376678892,0,0,11.9,21.489,0,0,0,406148.8573,1087006.444
s-exist,s,exist, 11/12  12:00:00,16,0.3,42768.00906,946.9483833,3409014.18,0.784282701,605.2467147,458.2127142,89.87368154,0.427464893,369.8107722,250.3474977,61.95439338,477.4296426,1718746.713,0.419453037,364.8857127,245.8970385,61.48803885,469.5187407,1690267.466,2802.021373,10.60885498,2507.533593,0,27.72806696,20.73538981,0,20.70649687,0,23.99976843,25.51351013,8.890299385,0,0,11.9,21.489,0,0,0,406148.8573,976960.9548
s-exist,s,exist, 11/12  13:00:00,15.375,0.3,42768.00906,588.5450869,2118762.313,0.773921807,499.1141198,365.2902354,77.68161641,0.407387151,302.1116831,191.5365164,54.09896311,339.650666,1222742.397,0.285246063,241.0494302,136.2537445,48.32738184,248.894421,896019.9154,2070.53831,9.803241463,1855.151779,0,27.23014486,19.92033538,0,19.54260252,0,23.9998207,25.31323061,8.16852121,0,0,11.9,21.489,0,0,0,406148.8573,807443.9654
s-exist,s,exist, 11/12  14:00:00,15.625,0.3,42768.00906,341.7305286,1230229.903,0.741287599,349.3966235,230.469996,70.53464175,0.545397919,271.8489562,166.4562826,56.64447489,254.116844,914820.6385,0.153792286,137.8898973,47.83925679,41.31086855,87.61368453,315409.2643,1578.561172,9.541076503,1401.919301,0,26.71370411,19.8827557,0,19.07932224,0,23.99985038,25.12422352,7.546881407,0,0,11.9,21.489,0,0,0,406148.8573,666079.4371
s-exist,s,exist, 11/12  15:00:00,16,0.3,42768.00906,134.1116415,482801.9093,0.761809117,197.025908,97.73089259,65.193204,0.701242267,179.1080454,89.36366014,55.21772845,88.49829652,318593.8675,0.35790284,123.2875504,42.83107901,45.93986491,45.61334496,164208.0418,1150.074112,9.812601005,991.1343389,0,26.20054365,19.3689833,0,19.10192117,0,23.99988004,24.94336825,7.055606441,0,0.75,11.9,21.489,0,0,0,406148.8573,542440.4413
s-exist,s,exist, 11/12  16:00:00,15.375,0.3,42768.00906,0,0,0.6334648,70.95957563,12.92102523,40.87169748,0.612684899,63.03823119,12.40063122,33.12091783,0,0,0.450329021,57.85706128,8.687124442,31.66148446,0,0,646.4684688,8.548302887,534.322197,0,25.57961537,18.2103517,0,18.20032543,0,23.99989812,24.70968652,6.560015596,0,1,11.9,21.489,0,0,0,406148.8573,385439.5181
s-exist,s,exist, 11/12  17:00:00,14.375,0.3,42768.00906,0,0,0,11.37769492,0,8.432057685,0,9.935658001,0,6.891127984,0,0,0,9.918002375,0,6.891903901,0,0,135.9360172,1.562109799,110.8073089,0,24.87749141,17.4390283,0,17.43878151,0,23.99991112,24.47047445,6.154586109,0,1,11.9,21.489,0,0,0,406148.8573,220226.7014
s-exist,s,exist, 11/12  18:00:00,14,0.51,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.32829161,17.37769343,0,17.37756466,0,23.99990228,24.32545736,5.986473721,0,1,11.9,21.489,0,0,0,406148.8573,167277.8896
s-exist,s,exist, 11/12  19:00:00,14,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.01700308,17.0909464,0,17.09083319,0,24.00000301,24.23688272,5.904461858,0,1,11.9,21.489,0,0,0,406148.8573,136108.1424
