Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 11/12  20:00:00,14,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.83669565,17.04124051,0,17.04115928,0,23.99992541,24.17359317,5.866895778,0,1,11.9,21.489,0,0,0,406148.8573,139123.0817
s-exist,s,exist, 11/12  21:00:00,14,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.74229555,17.05513946,0,17.05504328,0,23.99985635,24.1315484,5.87435231,0,1,11.9,21.489,0,0,0,406148.8573,149792.4802
s-exist,s,exist, 11/12  22:00:00,13.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.65819365,16.44651596,0,16.44640423,0,24.00019465,24.06856108,5.790408295,0,1,11.9,21.489,0,0,0,406148.8573,85673.98124
s-exist,s,exist, 11/12  23:00:00,13.625,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.49204322,16.47924789,0,16.47914877,0,23.97918911,23.98182124,5.692161212,0.75,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/12  24:00:00,14,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.32006399,16.82248635,0,16.82240845,0,23.84432385,23.8410189,5.51706992,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/13  01:00:00,14,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.18886995,16.90908529,0,16.90902896,0,23.76378069,23.73133044,5.409802814,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/13  02:00:00,14,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.07973034,16.61125658,0,16.6111795,0,23.65912713,23.6075039,5.29497243,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/13  03:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.94840075,16.62338368,0,16.62331872,0,23.53242235,23.47490837,5.178576878,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/13  04:00:00,13.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.81676188,16.27852261,0,16.2784526,0,23.36584088,23.31550717,5.073126522,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/13  05:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.6352294,16.01432197,0,16.01425806,0,23.14604539,23.11956633,5.004726769,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/13  06:00:00,13.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.46970418,16.3013704,0,16.30132578,0,23.08029096,23.02556539,5.002149155,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/13  07:00:00,12.75,0.75,53136.01126,103.6028915,372970.4094,0.487755555,49.44279514,38.25634949,10.68354733,0.489907199,48.72682795,37.89407748,10.31770086,51.70686126,186144.7006,0.490477543,48.83795011,37.984165,10.33902296,51.89603023,186825.7088,124.4666164,0.829630543,104.2449011,0,22.44152925,15.91179699,0,15.91243634,0,22.9796278,22.99245764,5.030550013,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/13  08:00:00,12.625,0.51,53136.01126,986.9395888,3552982.52,0.937387732,396.6906212,303.8211384,83.09824924,0.869924072,365.7562476,280.7802976,75.0589008,493.0980838,1775153.102,0.871154299,366.1894509,281.1377157,75.13813544,493.8415049,1777829.418,4989.87049,6.268188815,1860.761549,0,23.68862945,18.38968049,0,18.39243381,0,23.85186351,24.42525996,6.831182939,0.25,1,11.9,21.489,0,0,0,406148.8573,361966.8516
s-exist,s,exist, 11/13  09:00:00,13.625,0.51,72576.01538,1070.018534,3852066.721,0.882550155,462.6430205,317.6886245,122.4534096,0.745636952,393.4794923,269.2522007,101.331388,535.0134349,1926048.366,0.745636952,393.4757542,269.2522007,101.3369922,535.0050986,1926018.355,12576.30901,10.80992904,2788.071603,0,25.69509954,19.60023388,0,19.60007235,0,23.99876242,25.23097501,8.661205052,0,0,11.9,21.489,0,0,0,406148.8573,941573.583
s-exist,s,exist, 11/13  10:00:00,15.25,0.3,72576.01538,645.0606501,2322218.34,0.819045525,329.3113539,184.9056387,119.1753877,0.636048931,260.8017008,142.8445683,92.18877262,322.534923,1161125.723,0.636048931,260.7974806,142.8445683,92.19728029,322.5257271,1161092.618,5492.295668,12.12647258,2302.472459,0,26.19249352,19.57981361,0,19.57964469,0,23.99972305,25.07503804,7.756380967,0,0.25,11.9,21.489,0,0,0,406148.8573,727271.1972
s-exist,s,exist, 11/13  11:00:00,14.75,0.3,53136.01126,1115.345982,4015245.536,0.784333026,568.1766213,371.2746361,149.2388075,0.530815523,407.9828589,250.7622526,108.9127349,557.6807264,2007650.615,0.530815523,407.9743453,250.7622526,108.9194725,557.6652558,2007594.921,4115.109748,13.56726522,3476.188371,0,26.62237831,20.722448,0,20.72229986,0,23.99972504,25.45330149,8.894665997,0,0,11.9,21.489,0,0,0,406148.8573,935685.8295
s-exist,s,exist, 11/13  12:00:00,15.25,0.3,42768.00906,859.8611946,3095500.3,0.784282701,544.0358922,357.1655116,134.9243969,0.427464893,337.9220859,194.7250818,90.67068352,433.489839,1560563.42,0.419453037,333.544453,191.0704084,89.96145274,426.3713556,1534936.88,3274.968487,13.01551869,2779.404678,0,27.02070212,20.89823697,0,20.86724324,0,23.99975475,25.44715855,8.731895644,0,0,11.9,21.489,0,0,0,406148.8573,908036.2894
s-exist,s,exist, 11/13  13:00:00,16.625,0.3,42768.00906,615.2401978,2214864.712,0.773921807,485.3097707,327.6055409,103.4463956,0.407387151,296.680404,171.8066566,70.14628812,350.9440525,1263398.589,0.285246063,238.7696348,122.0585591,61.99472599,264.2961454,951466.1234,2338.347244,11.40463572,2031.128431,0,27.17505313,21.02539186,0,20.65434904,0,23.99980658,25.36415411,8.416417375,0,0,11.9,21.489,0,0,0,406148.8573,849492.3052
s-exist,s,exist, 11/13  14:00:00,17.625,0.3,42768.00906,371.3907695,1337006.77,0.741287599,335.7181971,207.9751053,81.70789082,0.545397919,261.8261536,150.6073034,64.75880389,264.472203,952099.9307,0.153792286,136.1217091,43.21264069,46.45907238,106.9185665,384906.8394,1654.54257,10.30024808,1446.253777,0,26.91482873,21.18856641,0,20.437584,0,23.99984644,25.20339454,7.884260303,0,0,11.9,21.489,0,0,0,406148.8573,743248.1883
s-exist,s,exist, 11/13  15:00:00,18,0.3,42768.00906,176.3837265,634981.4153,0.761809117,200.7935926,104.5617784,61.78722223,0.701242267,183.6360948,95.74347601,53.07741223,110.0185441,396066.7588,0.35790284,125.3763324,46.51532175,44.05457154,66.36518237,238914.6565,1105.066128,9.476910346,959.251958,0,26.40728491,20.85538214,0,20.57928287,0,23.99986495,25.03915825,7.370066294,0,0.25,11.9,21.489,0,0,0,406148.8573,633216.7969
s-exist,s,exist, 11/13  16:00:00,18,0.3,42768.00906,3.839645237,13822.72285,0.6334648,74.51206551,18.66708162,36.59714218,0.612684899,68.13704377,17.92271921,30.70070615,1.840297274,6625.070187,0.450329021,61.49824298,12.58882688,29.40201525,1.999347963,7197.652668,589.8046975,7.874274359,496.3997529,0,25.83277777,20.11576005,0,20.10757384,0,23.99989518,24.82857727,6.860889615,0,1,11.9,21.489,0,0,0,406148.8573,505497.1211
s-exist,s,exist, 11/13  17:00:00,16.75,0.3,42768.00906,0,0,0,10.45777877,0,7.288957325,0,9.418765028,0,6.153328436,0,0,0,9.392527723,0,6.153647141,0,0,116.2058451,1.072932587,94.74545469,0,25.19153945,19.09195628,0,19.09158134,0,23.99991782,24.58815924,6.349304614,0,1,11.9,21.489,0,0,0,406148.8573,339056.1131
s-exist,s,exist, 11/13  18:00:00,14.75,0.51,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.65173519,17.65343519,0,17.65325574,0,23.99990834,24.40218267,6.034807991,0,1,11.9,21.489,0,0,0,406148.8573,222689.25
s-exist,s,exist, 11/13  19:00:00,12.75,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.2423673,16.13498204,0,16.13481829,0,24.00016125,24.26224128,5.855609624,0,1,11.9,21.489,0,0,0,406148.8573,108875.9789
s-exist,s,exist, 11/13  20:00:00,11.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.88241697,15.14105864,0,15.14089904,0,24.00443814,24.15086559,5.759434196,0,1,11.9,21.489,0,0,0,406148.8573,39967.62525
s-exist,s,exist, 11/13  21:00:00,11,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.61483652,15.19551695,0,15.19534174,0,24.00273928,24.08641096,5.722552674,0,1,11.9,21.489,0,0,0,406148.8573,31632.78571
s-exist,s,exist, 11/13  22:00:00,11,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.44761996,15.38659686,0,15.38640949,0,23.99264048,24.02934376,5.653296016,0,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/13  23:00:00,10.375,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.22419871,14.45716897,0,14.45700289,0,23.62778268,23.71442277,5.212013862,1,1,11.9,21.489,0,35018.66946,0,406148.8573,0
s-exist,s,exist, 11/13  24:00:00,10,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.84557545,13.82775469,0,13.82759895,0,23.14856385,23.29547362,5.01606109,1,1,11.9,21.489,0,32728.06899,0,406148.8573,0
s-exist,s,exist, 11/14  01:00:00,10,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.49300411,14.10228503,0,14.10210916,0,22.88287827,23.02659692,5.137686375,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/14  02:00:00,10,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.23133034,13.72543071,0,13.72526922,0,22.6531774,22.78027166,5.42527513,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/14  03:00:00,10,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.98000294,13.52779936,0,13.52764307,0,22.40793894,22.52901288,5.873763276,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/14  04:00:00,10.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.77524894,14.2655286,0,14.26534647,0,22.30327318,22.3940304,6.188984161,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/14  05:00:00,10.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.64638445,13.8744739,0,13.874302,0,22.16528791,22.23132305,6.668377238,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/14  06:00:00,9.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.44645537,13.06705105,0,13.06688555,0,21.83834231,21.93790566,7.690820243,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/14  07:00:00,9,0.75,57024.01208,89.90259422,323649.3392,0.487755555,46.67321843,36.18042354,10.03872384,0.489907199,46.00264484,35.83780971,9.699512887,44.86097062,161499.4942,0.490477543,46.10764728,35.92300876,9.719582434,45.0416236,162149.845,111.6174057,0.710739235,93.05953449,0,21.31661928,13.47617247,0,13.47682278,0,21.83111009,21.94459703,7.775590701,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/14  08:00:00,10.25,0.42,72576.01538,967.8941832,3484419.059,0.937387732,401.0438221,317.5822643,74.29019092,0.869924072,369.7068889,292.7785903,67.64824514,483.5861726,1740910.221,0.871154299,370.126121,293.1253061,67.72333259,484.3080105,1743508.838,5221.113072,5.306192235,1729.010151,0,22.65304432,16.53999044,0,16.54279354,0,23.38797071,23.78744817,5.612607626,0.5,1,11.9,21.489,0,20033.31943,0,406148.8573,161562.8206
s-exist,s,exist, 11/14  09:00:00,13.5,0.42,57024.01208,1540.375326,5545351.174,0.882550155,615.6870177,487.4712209,102.2566955,0.745636952,523.9427699,411.4974472,86.24027012,770.1927731,2772693.983,0.745636952,523.9382936,411.4974472,86.24161217,770.182553,2772657.191,19108.86961,9.124117879,3177.092057,0,25.29816045,20.84068558,0,20.84047211,0,23.99559488,25.31106463,8.278529446,0,0.25,11.9,21.489,0,0,0,406148.8573,852191.7308
s-exist,s,exist, 11/14  10:00:00,18.125,0.195,57024.01208,1524.22627,5487214.572,0.819045525,619.049021,451.5308151,128.8789025,0.636048931,492.5483077,350.6813713,102.8129138,762.1206512,2743634.344,0.636048931,492.5411251,350.6813713,102.815542,762.1056189,2743580.228,12611.81517,12.14206221,3738.450011,0,27.17574793,24.49576928,0,24.49549172,0,23.99971705,25.70998301,9.596017503,0,0,11.9,21.489,0,0,0,406148.8573,1125655.097
s-exist,s,exist, 11/14  11:00:00,18.75,0.195,36288.00769,1237.217679,4453983.644,0.784333026,585.677427,395.8820567,142.4329455,0.530815523,421.9033718,269.1046186,104.8690429,618.6174408,2227022.787,0.530815523,421.894382,269.1046186,104.8734731,618.6002381,2226960.857,4072.346115,13.3237155,3469.298908,0,28.18537499,23.74075556,0,23.74052349,0,23.99998619,25.72776259,9.688868783,0,0,11.9,21.489,0,0,0,406148.8573,1107977.631
s-exist,s,exist, 11/14  12:00:00,18.625,0.195,36288.00769,775.0058416,2790021.03,0.784282701,465.6598762,261.0053202,158.3282942,0.427464893,294.3082968,143.1712605,104.0312913,390.1228467,1404442.248,0.419453037,291.0522798,140.8049733,103.1600013,384.8829949,1385578.782,3172.809186,13.39685778,2631.249763,0,28.00667768,22.43751112,0,22.41807007,0,23.99988029,25.50794296,8.886475536,0,0,11.9,21.489,0,0,0,406148.8573,951235.5523
s-exist,s,exist, 11/14  13:00:00,19.625,0.195,36288.00769,526.3124921,1894724.972,0.773921807,370.2585115,187.7147766,138.7453655,0.407387151,234.5510407,98.62033772,91.33979911,292.9127715,1054485.978,0.285246063,195.1340871,69.66166323,80.90026851,233.3997206,840238.9942,2379.005194,12.6021692,1972.877208,0,27.34277893,22.66371206,0,22.41831086,0,23.99989412,25.348468,8.37263699,0,0,11.9,21.489,0,0,0,406148.8573,845410.1499
s-exist,s,exist, 11/14  14:00:00,18.125,0.195,36288.00769,343.2097896,1235555.243,0.741287599,293.4083642,151.665971,100.6335906,0.545397919,229.8686634,110.8105058,77.33256427,236.1939093,850298.0733,0.153792286,128.7765571,31.46791513,55.59763968,107.0158804,385257.1694,1755.216437,11.32952814,1487.376355,0,26.79971795,21.4102298,0,20.82090609,0,23.99990174,25.18157404,7.891203607,0,0,11.9,21.489,0,0,0,406148.8573,729273.7502
s-exist,s,exist, 11/14  15:00:00,17.625,0.195,36288.00769,170.7669686,614761.0871,0.761809117,193.5129214,94.67558777,65.95435076,0.701242267,176.0597552,86.68013216,56.08259593,106.3565954,382883.7434,0.35790284,121.8830443,42.0609848,46.53482719,64.41037325,231877.3437,1131.371706,9.813149472,973.5529903,0,26.26473902,20.73194128,0,20.46723955,0,23.99991865,25.01785804,7.465140912,0,0.25,11.9,21.489,0,0,0,406148.8573,619763.1434
s-exist,s,exist, 11/14  16:00:00,16.75,0.3,36288.00769,1.374603104,4948.571174,0.6334648,69.92551598,14.75279787,37.80781175,0.612684899,62.76875693,14.16139322,30.93127805,0.717090053,2581.52419,0.450329021,57.0342383,9.93294166,29.43251982,0.657513051,2367.046984,605.8948958,8.182486842,503.8414257,0,25.72750126,19.52903095,0,19.51783767,0,23.99990935,24.79026038,6.891948326,0,1,11.9,21.489,0,0,0,406148.8573,467413.6745
s-exist,s,exist, 11/14  17:00:00,16,0.525,36288.00769,0,0,0,10.17169113,0,7.332251362,0,8.952311513,0,6.02097989,0,0,0,8.933261462,0,6.021603212,0,0,121.805112,1.248666288,99.36442556,0,25.11660087,18.90748989,0,18.90725296,0,23.99988759,24.56413842,6.428525334,0,1,11.9,21.489,0,0,0,406148.8573,330662.3034
s-exist,s,exist, 11/14  18:00:00,14.75,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.60183276,18.17748217,0,18.17739888,0,23.99988009,24.41128854,6.186445701,0,1,11.9,21.489,0,0,0,406148.8573,252260.2223
s-exist,s,exist, 11/14  19:00:00,12.75,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.22522934,16.63165608,0,16.63157871,0,24.00007683,24.27155252,5.984093949,0,1,11.9,21.489,0,0,0,406148.8573,121226.2373
s-exist,s,exist, 11/14  20:00:00,12,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.88751474,15.959912,0,15.95983604,0,24.00025652,24.16827992,5.846762053,0,1,11.9,21.489,0,0,0,406148.8573,58156.65387
s-exist,s,exist, 11/14  21:00:00,12,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.65320161,15.77789302,0,15.77781938,0,24.00023159,24.10329465,5.757464658,0,1,11.9,21.489,0,0,0,406148.8573,52631.66984
s-exist,s,exist, 11/14  22:00:00,12,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.5090831,15.60147447,0,15.60138381,0,24.00017373,24.04336338,5.673051001,0,1,11.9,21.489,0,0,0,406148.8573,37616.91825
s-exist,s,exist, 11/14  23:00:00,12,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.33080589,15.52850381,0,15.52838764,0,23.84399374,23.87527034,5.411512284,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/14  24:00:00,12,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.09613588,15.44509224,0,15.44496334,0,23.56065492,23.61920427,5.12713451,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/15  01:00:00,12,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.87005867,15.42843747,0,15.4283045,0,23.34588738,23.40443064,5.012087549,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/15  02:00:00,12,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.67850138,15.33595481,0,15.33582263,0,23.17187836,23.21943395,5.019943192,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/15  03:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.50487,15.49514612,0,15.49500156,0,23.02138329,23.05955101,5.105172454,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/15  04:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.36093273,15.64267829,0,15.64252831,0,22.90444515,22.92781028,5.236767865,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/15  05:00:00,11.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.20813748,14.89779698,0,14.89766885,0,22.6859615,22.71586016,5.54296945,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/15  06:00:00,10.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.96978016,13.93849046,0,13.93838048,0,22.34531099,22.4138884,6.199758576,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/15  07:00:00,10.625,0.75,57024.01208,36.51635964,131458.8947,0.487755555,28.50399373,17.10167561,10.9284528,0.489907199,27.88693265,16.93972973,10.45713587,18.2055447,65539.9609,0.490477543,27.94847334,16.98000141,10.47878815,18.31081494,65918.9338,87.56728189,0.793239882,68.52833612,0,21.81176194,14.66675227,0,14.66713869,0,22.38662568,22.43482713,6.213710428,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/15  08:00:00,11.625,0.42,72576.01538,565.7026013,2036529.365,0.937387732,257.5386249,161.4447826,88.61517804,0.869924072,235.8606927,148.591927,79.61930828,282.6365316,1017491.514,0.871154299,236.1103243,148.759068,79.70583914,283.0660697,1019037.851,2951.415645,7.46189647,1178.758867,0,22.71495446,17.58482379,0,17.58668936,0,23.5136579,23.71774763,5.310025081,0.75,1,11.9,21.489,0,0,0,406148.8573,82216.44504
s-exist,s,exist, 11/15  09:00:00,13.875,0.42,57024.01208,890.8403971,3207025.43,0.882550155,383.1901484,238.6648156,124.8294042,0.745636952,325.2920479,202.3833583,102.791516,445.4238484,1603525.854,0.745636952,325.2886814,202.3833583,102.7981146,445.4165487,1603499.575,9609.955525,10.70990531,2296.513509,0,24.66766353,20.25112028,0,20.25098711,0,23.99510901,24.76559046,6.57594944,0,1,11.9,21.489,0,0,0,406148.8573,458269.2735
s-exist,s,exist, 11/15  10:00:00,16.875,0.195,57024.01208,268.1780525,965440.989,0.819045525,168.319403,43.99742176,105.9888277,0.636048931,132.9161063,34.62701271,79.31304649,134.0906407,482726.3067,0.636048931,132.9152812,34.62701271,79.32742985,134.0874118,482714.6823,2623.005208,11.23825549,1247.372665,0,25.46793231,20.15099821,0,20.15087404,0,24.00011096,24.55450372,6.078592448,0,1,11.9,21.489,0,0,0,406148.8573,351074.9937
s-exist,s,exist, 11/15  11:00:00,17.375,0.195,36288.00769,132.0418483,475350.654,0.784333026,121.5149276,10.37500697,91.15770261,0.530815523,90.42827751,7.043949081,62.62195221,66.0205061,237673.822,0.530815523,90.42997922,7.043949081,62.64210966,66.02134224,237676.8321,1493.441898,11.83290613,1173.94124,0,25.21315661,19.91170304,0,19.91158942,0,24.0003179,24.4169229,5.841767208,0,1,11.9,21.489,0,0,0,406148.8573,241856.468
s-exist,s,exist, 11/15  12:00:00,17.4375,0.195,36288.00769,231.492362,833372.5034,0.784282701,178.5180099,34.15115976,118.3759026,0.427464893,121.0530038,17.9519623,76.19964692,116.8098627,420515.5058,0.419453037,119.754333,17.31927506,75.55520128,114.6824993,412856.9976,1792.383456,12.31247116,1422.224577,0,24.96110222,20.21264709,0,20.20348455,0,24.00036326,24.46614791,5.948088364,0,1,11.9,21.489,0,0,0,406148.8573,263068.5732
s-exist,s,exist, 11/15  13:00:00,17.8875,0.195,36288.00769,369.2379156,1329256.496,0.773921807,269.5488975,91.74363308,141.8769457,0.407387151,176.1639352,48.06525911,91.18610237,202.9524591,730628.8529,0.285246063,152.5560817,34.18037895,81.486413,166.2854565,598627.6434,2122.532762,12.5887632,1718.398841,0,25.17918019,21.03032834,0,20.86401956,0,24.00047145,24.63986635,6.297500276,0,1,11.9,21.489,0,0,0,406148.8573,374374.7464
s-exist,s,exist, 11/15  14:00:00,18.625,0.195,36288.00769,264.8052289,953298.824,0.741287599,199.4763808,58.09311641,110.6597348,0.545397919,156.3483167,43.12463276,81.65563922,168.6663701,607198.9325,0.153792286,103.9234253,12.18339931,60.19195948,96.13885876,346099.8915,1579.054706,11.70105902,1286.661801,0,25.42287674,21.57364577,0,21.18627551,0,24.00044666,24.647132,6.312539927,0,1,11.9,21.489,0,0,0,406148.8573,388854.1371
s-exist,s,exist, 11/15  15:00:00,18.375,0.195,36288.00769,175.2253945,630811.4202,0.761809117,159.2324875,55.71854796,75.74856907,0.701242267,140.5575612,50.95856506,61.23731207,104.173304,375023.8945,0.35790284,103.6362771,24.4723936,50.81630607,71.05209046,255787.5257,1143.848381,10.53349782,951.7537901,0,25.50354129,21.08697575,0,20.87973124,0,24.00011861,24.6266214,6.311390352,0,1,11.9,21.489,0,0,0,406148.8573,377385.9822
s-exist,s,exist, 11/15  16:00:00,16.75,0.3,36288.00769,2.656275594,9562.592137,0.6334648,53.31828811,4.300052798,37.10735102,0.612684899,44.19368557,4.120847929,27.7730852,1.746707131,6288.145671,0.450329021,41.63965712,2.859946857,26.48914576,0.909568463,3274.446466,534.4708449,7.753661642,430.6743817,0,25.20574053,19.22744102,0,19.21840701,0,23.99991978,24.43545461,6.049150352,0,1,11.9,21.489,0,0,0,406148.8573,251001.3621
s-exist,s,exist, 11/15  17:00:00,15.375,0.525,36288.00769,0,0,0,8.894977708,0,6.899911632,0,7.154610266,0,5.082575896,0,0,0,7.151210501,0,5.084208092,0,0,97.85044999,0.873058362,78.68224151,0,24.59404456,18.00458192,0,18.00444728,0,24.00017488,24.23839139,5.829083572,0,1,11.9,21.489,0,0,0,406148.8573,128660.8465
s-exist,s,exist, 11/15  18:00:00,14.375,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.0797827,17.51582131,0,17.51570893,0,24.00033846,24.12258185,5.779399944,0,1,11.9,21.489,0,0,0,406148.8573,86479.3504
s-exist,s,exist, 11/15  19:00:00,13.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.7487377,17.09871438,0,17.09861861,0,24.01407425,24.05398655,5.763533295,0,1,11.9,21.489,0,0,0,406148.8573,21358.60657
s-exist,s,exist, 11/15  20:00:00,12.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.53121672,16.14939348,0,16.14931742,0,23.93927851,23.93568295,5.603240425,0.75,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/15  21:00:00,12,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.33946988,15.99499171,0,15.99491135,0,23.85901967,23.83834727,5.467190323,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/15  22:00:00,11.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.21035056,15.85295165,0,15.85288099,0,23.82232107,23.77495932,5.383573982,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/15  23:00:00,10.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.97399736,14.87709121,0,14.87703586,0,23.42611673,23.45023015,5.076730034,1,1,11.9,21.489,0,34743.71741,0,406148.8573,0
s-exist,s,exist, 11/15  24:00:00,10,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.59229737,14.2308927,0,14.23083902,0,22.9674762,23.05735285,5.052129558,1,1,11.9,21.489,0,31565.57014,0,406148.8573,0
s-exist,s,exist, 11/16  01:00:00,10,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.23430543,14.14957391,0,14.14952057,0,22.64194762,22.75521936,5.31125535,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/16  02:00:00,9.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.94746392,13.90396457,0,13.90387929,0,22.35755199,22.48244545,5.750610767,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/16  03:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.67101596,13.72098346,0,13.72088691,0,22.08050662,22.21531745,6.389720555,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/16  04:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.41899831,13.70108597,0,13.70101304,0,21.87441121,21.99902973,7.046248795,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/16  05:00:00,8.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.17729315,12.67711428,0,12.6770598,0,21.5819062,21.71041345,8.143570397,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/16  06:00:00,7.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.86326015,11.91802225,0,11.91789594,0,21.19643816,21.35982991,9.851405997,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/16  07:00:00,7.625,0.75,57024.01208,0,0,0.487755555,21.68913891,11.76358033,9.447694339,0.489907199,21.09386013,11.65218403,8.946259987,0,0,0.490477543,21.13954341,11.67988536,8.964657157,0,0,65.45442975,0.562284035,50.41520875,0,20.64869018,12.19391728,0,12.19413002,0,21.16686549,21.29613161,10.32234722,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/16  08:00:00,8,0.42,72576.01538,242.7974908,874070.967,0.937387732,180.0759655,99.77653108,73.77962859,0.869924072,163.9381452,92.05871763,65.1726268,121.2505816,436502.0936,0.871154299,164.1125442,92.17044725,65.23971977,121.5469093,437568.8734,1790.896457,7.242668732,803.1777442,0,21.14949036,13.14427779,0,13.14535898,0,21.77043882,22.00636161,7.559403634,1,1,11.9,21.489,0,0,0,406148.8573,41301.96319
s-exist,s,exist, 11/16  09:00:00,9.875,0.42,57024.01208,677.3390428,2438420.554,0.882550155,335.3269392,198.1257721,118.4443747,0.745636952,282.0241589,166.0817813,96.75691447,338.6732371,1219223.654,0.745636952,282.0213549,166.0817813,96.76425125,338.6658057,1219196.901,8533.727637,10.68992945,2037.605715,0,22.38070477,16.00696564,0,16.00677215,0,22.91575615,23.2561223,5.457938695,0.75,1,11.9,21.489,0,5631.259634,0,406148.8573,54092.97552
s-exist,s,exist, 11/16  10:00:00,12.25,0.195,57024.01208,1354.515956,4876257.443,0.819045525,589.5322307,414.5281955,137.2993923,0.636048931,467.9820085,321.1160385,108.6838261,677.26513,2438154.468,0.636048931,467.9752449,321.1160385,108.6883585,677.2508264,2438102.975,10970.62554,12.52815995,3659.930935,0,24.72240795,20.13051083,0,20.13026645,0,23.9950852,24.85119605,7.007521175,0,0.75,11.9,21.489,0,0,0,406148.8573,553033.8812
s-exist,s,exist, 11/16  11:00:00,13.625,0.195,36288.00769,1270.673222,4574423.598,0.784333026,637.0168326,462.0324091,125.2965412,0.530815523,456.3274865,313.3032648,92.88471614,635.3450575,2287242.207,0.530815523,456.3189079,313.3032648,92.88682136,635.3281642,2287181.391,3880.00326,12.5280496,3372.720325,0,26.67234854,20.39418831,0,20.39395684,0,23.99976292,25.23401283,7.990873683,0,0,11.9,21.489,0,0,0,406148.8573,793080.276
s-exist,s,exist, 11/16  12:00:00,14,0.195,36288.00769,844.8109912,3041319.568,0.784282701,558.5660738,376.7528481,129.6129103,0.427464893,345.4367715,205.6645818,87.03226667,426.0275507,1533699.183,0.419453037,340.9513941,201.8787449,86.34549125,418.7834405,1507620.386,3199.5202,12.79193952,2730.373182,0,27.1813303,19.32373015,0,19.29590657,0,23.99987122,25.17805121,7.787183261,0,0,11.9,21.489,0,0,0,406148.8573,720277.1525
s-exist,s,exist, 11/16  13:00:00,15.25,0.195,36288.00769,575.4964991,2071787.397,0.773921807,480.6018006,334.0671493,93.74817164,0.407387151,292.2335666,175.1382296,63.89886355,331.1260421,1192053.752,0.285246063,234.2247503,124.5907936,56.44718224,244.370457,879733.6451,2184.196532,10.93093069,1912.403845,0,26.85695524,19.83341065,0,19.46190209,0,23.99990109,25.09235037,7.572976651,0,0,11.9,21.489,0,0,0,406148.8573,662372.7
s-exist,s,exist, 11/16  14:00:00,16,0.195,36288.00769,337.6783435,1215642.036,0.741287599,332.3608246,203.0993211,84.46930949,0.545397919,258.7471855,146.6627894,66.85183018,246.4931388,887375.2998,0.153792286,135.2538194,42.19440273,47.83726836,91.18520462,328266.7366,1651.43157,10.45491868,1438.202137,0,26.44267423,19.85028584,0,19.13432008,0,23.99991509,24.94508064,7.197563995,0,0.75,11.9,21.489,0,0,0,406148.8573,563222.7541
s-exist,s,exist, 11/16  15:00:00,15.375,0.195,36288.00769,119.81196,431323.0559,0.761809117,189.5283825,84.53236137,72.6222822,0.701242267,170.2990824,77.22756651,60.18134688,80.66543596,290395.5695,0.35790284,119.1053805,36.69796183,49.52946661,39.14652402,140927.4865,1193.050517,10.29610771,1012.108364,0,25.92397668,18.6862251,0,18.45250456,0,23.99992855,24.77019202,6.796786001,0,1,11.9,21.489,0,0,0,406148.8573,426992.307
s-exist,s,exist, 11/16  16:00:00,13.75,0.3,36288.00769,0,0,0.6334648,64.58965621,7.906097474,41.97242393,0.612684899,55.23255801,7.582296172,32.52948669,0,0,0.450329021,51.18249444,5.287668491,30.78371784,0,0,615.4567618,8.393788413,500.6909704,0,25.2447053,17.1676044,0,17.15551658,0,23.99993556,24.52852775,6.300808852,0,1,11.9,21.489,0,0,0,406148.8573,241632.6576
s-exist,s,exist, 11/16  17:00:00,13,0.525,36288.00769,0,0,0,10.34361143,0,7.940330457,0,8.645987263,0,6.154436139,0,0,0,8.638312355,0,6.155766935,0,0,121.4651204,1.289116567,98.2765443,0,24.53179031,16.37203564,0,16.37181658,0,24.00027871,24.29984479,5.921783203,0,1,11.9,21.489,0,0,0,406148.8573,97943.45044
s-exist,s,exist, 11/16  18:00:00,12.375,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.98913053,16.08158052,0,16.08140324,0,24.00646707,24.16493496,5.752659124,0,1,11.9,21.489,0,0,0,406148.8573,41082.93941
s-exist,s,exist, 11/16  19:00:00,12,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.66317081,16.24797755,0,16.24786856,0,24.01934274,24.09795735,5.69246309,0,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/16  20:00:00,12,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.4833058,16.37092934,0,16.3708702,0,23.98768967,24.02673957,5.642662431,0,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/16  21:00:00,12,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.38947108,15.95460322,0,15.95450476,0,23.98574573,23.97351794,5.623467251,0.5,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/16  22:00:00,11.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.29045029,15.10037845,0,15.10025077,0,23.8709493,23.84111554,5.454404301,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/16  23:00:00,10.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.0276379,14.3260242,0,14.32587148,0,23.45019361,23.49405096,5.090507161,1,1,11.9,21.489,0,34565.29755,0,406148.8573,0
s-exist,s,exist, 11/16  24:00:00,9.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.63646332,13.87697296,0,13.87679664,0,22.97093597,23.0887984,5.054633475,1,1,11.9,21.489,0,34522.52682,0,406148.8573,0
s-exist,s,exist, 11/17  01:00:00,10.25,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.26659964,14.24620376,0,14.24610658,0,22.69233235,22.81665258,5.257233514,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/17  02:00:00,11,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.05607055,14.64505795,0,14.64500844,0,22.61086111,22.68727023,5.391412885,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/17  03:00:00,10.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.90519947,14.14407441,0,14.14402607,0,22.3895403,22.46735287,5.729749082,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/17  04:00:00,8.75,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.66296537,13.35449967,0,13.3544423,0,22.01241587,22.13889563,6.542897928,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/17  05:00:00,8,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.31758455,12.58907727,0,12.58896791,0,21.63136236,21.78873424,7.800435608,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/17  06:00:00,7.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.96766376,12.25639059,0,12.25629356,0,21.31412464,21.48446401,9.214815218,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/17  07:00:00,7,0.75,57024.01208,0,0,0,1.630960683,0,1.410476951,0,1.417079573,0,1.187594882,0,0,0,1.416933921,0,1.18766216,0,0,0,0,0,0,20.7262443,11.67411273,0,11.67400431,0,21.18842598,21.31502766,10.20677204,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/17  08:00:00,7.625,0.42,72576.01538,1138.518334,4098666.002,0.955775399,435.3389001,364.5377291,63.61490268,0.928473003,419.6506873,352.2208396,60.15514498,569.2179415,2049184.59,0.92861795,419.6993091,352.2641727,60.1625257,569.3003924,2049481.413,4856.985081,3.526839287,1265.21319,0,21.91142,15.70098117,0,15.70116684,0,22.80493147,23.25447545,6.050566704,0.75,1,11.9,21.489,0,15087.80779,0,406148.8573,99461.30238
s-exist,s,exist, 11/17  09:00:00,10.5,0.42,57024.01208,1749.155456,6296959.643,0.904562916,656.6478307,541.561473,89.94296481,0.809483971,588.7019469,484.2186045,79.13292741,874.5825857,3148497.308,0.809483971,588.6979236,484.2186045,79.13380155,874.5728707,3148462.335,20348.98215,8.258663336,3980.525245,0,25.15785542,20.17580095,0,20.17557883,0,23.99250239,25.34097765,8.44835389,0,0.25,11.9,21.489,0,0,0,406148.8573,845673.3503
s-exist,s,exist, 11/17  10:00:00,13.25,0.195,57024.01208,1762.237433,6344054.759,0.849236928,692.5908443,537.772809,115.9761997,0.707651856,584.2734552,447.9107561,97.18467761,881.1256208,3172052.235,0.707651856,584.2669658,447.9107561,97.18614123,881.1118122,3172002.524,13721.86076,11.75947215,4430.976423,0,27.61635066,22.25060878,0,22.25035889,0,23.99949927,25.89386303,10.27280651,0,0,11.9,21.489,0,0,0,406148.8573,1240536.459
s-exist,s,exist, 11/17  11:00:00,15.875,0.195,36288.00769,1630.669083,5870408.699,0.820732734,704.4121269,552.1018217,102.1423847,0.614644263,544.9819702,413.5324277,80.93395997,815.3418697,2935230.731,0.614644263,544.9749143,413.5324277,80.93512851,815.3272133,2935177.968,4396.988913,11.68064075,3950.393322,0,28.7050716,23.63499196,0,23.63472188,0,23.99988618,26.0197383,10.72290863,0,0,11.9,21.489,0,0,0,406148.8573,1275311.95
s-exist,s,exist, 11/17  12:00:00,17,0.195,36288.00769,1270.24998,4572899.927,0.818503627,655.1490975,506.3923412,93.61641669,0.528757568,452.4784267,327.7023936,69.28645635,637.8370175,2296213.263,0.523667042,449.1866361,324.7292389,68.97608206,632.4129622,2276686.664,3504.618529,11.04810222,3153.806206,0,29.05611839,23.03041797,0,23.00757364,0,24.00013248,25.95355,10.42346789,0,0,11.9,21.489,0,0,0,406148.8573,1211438.633
s-exist,s,exist, 11/17  13:00:00,17,0.195,36288.00769,864.2630308,3111346.911,0.812812338,539.4779277,396.2579213,90.12143376,0.506782521,366.338127,246.5514001,66.30493838,464.4345114,1671964.241,0.426702756,324.513865,209.24836,61.79278205,399.8285194,1439382.67,2727.4872,10.71783708,2438.660239,0,28.67288189,21.87323414,0,21.60216324,0,24.00011178,25.7613895,9.650962709,0,0,11.9,21.489,0,0,0,406148.8573,1075269.247
s-exist,s,exist, 11/17  14:00:00,17,0.195,36288.00769,533.1458606,1919325.098,0.796194397,383.2459505,251.2792847,87.35558887,0.607076357,304.3123391,189.201912,70.05920319,334.0355898,1202528.123,0.327437611,205.6132948,104.0844444,56.48803879,199.1102708,716796.9747,2078.41701,10.61659034,1834.484853,0,27.83817059,21.49550272,0,20.83995196,0,23.99989851,25.52208276,8.820877072,0,0,11.9,21.489,0,0,0,406148.8573,918375.1343
s-exist,s,exist, 11/17  15:00:00,16.375,0.195,36288.00769,231.1377701,832095.9723,0.800166006,222.4975655,114.8434523,75.58302415,0.746887655,202.311039,106.3665998,63.35782022,143.1156621,515216.3836,0.453871144,148.7589378,62.31885922,53.86565511,88.02210799,316879.5888,1438.449305,10.47291684,1235.238881,0,27.04533663,20.2505809,0,19.93126444,0,23.99991345,25.25845237,8.037776103,0,0,11.9,21.489,0,0,0,406148.8573,742994.0106
s-exist,s,exist, 11/17  16:00:00,15.375,0.3,36288.00769,0,0,0.882151713,79.54392838,25.26825259,39.35473713,0.869333521,71.29707452,24.71994168,31.30583182,0,0,0.710354331,64.6532942,19.41201517,29.97826632,0,0,653.5373563,8.491429556,540.6478737,0,26.20911537,18.53478485,0,18.52442146,0,23.99989551,24.92921985,7.148875879,0,0.75,11.9,21.489,0,0,0,406148.8573,525298.5951
s-exist,s,exist, 11/17  17:00:00,13.75,0.525,36288.00769,0,0,0,9.387634798,0,7.356512701,0,8.059471182,0,5.966917533,0,0,0,8.058775924,0,5.967675525,0,0,76.63907729,0.832687614,62.75565599,0,25.30861728,17.24527783,0,17.24518221,0,23.99987033,24.62496127,6.553417722,0,1,11.9,21.489,0,0,0,406148.8573,316649.2581
s-exist,s,exist, 11/17  18:00:00,12.375,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.59629567,16.61499653,0,16.61494679,0,23.99987974,24.43752355,6.27440737,0,1,11.9,21.489,0,0,0,406148.8573,208724.7377
s-exist,s,exist, 11/17  19:00:00,12,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.13738024,16.54881532,0,16.54876166,0,23.99989921,24.32504371,6.124906302,0,1,11.9,21.489,0,0,0,406148.8573,136117.4815
s-exist,s,exist, 11/17  20:00:00,12,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.86065786,16.50565056,0,16.50559687,0,24.00009283,24.24082141,6.044742264,0,1,11.9,21.489,0,0,0,406148.8573,105816.1948
s-exist,s,exist, 11/17  21:00:00,11.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.70842535,16.0893873,0,16.08933231,0,24.00023168,24.16947591,5.973293743,0,1,11.9,21.489,0,0,0,406148.8573,77782.40461
s-exist,s,exist, 11/17  22:00:00,11,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.57651385,15.82598329,0,15.8259275,0,24.00022214,24.10279753,5.890185311,0,1,11.9,21.489,0,0,0,406148.8573,46514.13677
s-exist,s,exist, 11/17  23:00:00,9.75,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.35020249,14.80952651,0,14.80941709,0,23.73282939,23.83811522,5.455213022,1,1,11.9,21.489,0,14314.95977,0,406148.8573,0
s-exist,s,exist, 11/17  24:00:00,9,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.96591008,14.00719619,0,14.00702727,0,23.27032474,23.42679516,5.047082299,1,1,11.9,21.489,0,44449.2964,0,406148.8573,0
s-exist,s,exist, 11/18  01:00:00,9,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.57509947,13.88344536,0,13.8832795,0,22.91200876,23.09173072,5.060594474,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/18  02:00:00,8.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.24730382,13.42931474,0,13.42916748,0,22.58537471,22.77462211,5.366414666,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/18  03:00:00,8,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.90185015,12.50275446,0,12.50260463,0,22.21156375,22.40920385,6.06521571,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/18  04:00:00,8,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.55272691,12.51360018,0,12.51342748,0,21.92091633,22.11404885,6.909016081,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/18  05:00:00,8.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.28796764,12.94666683,0,12.94656582,0,21.7659176,21.92529608,7.577636773,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/18  06:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.11111715,13.13887222,0,13.1388186,0,21.64134104,21.76645324,8.126457341,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/18  07:00:00,8.375,0.75,53136.01126,0,0,0,1.804190747,0,1.528586083,0,1.542426191,0,1.255570327,0,0,0,1.542289346,0,1.255699645,0,0,0,0,0,0,20.97220756,13.02275454,0,13.02269379,0,21.43769703,21.57417642,8.962343011,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/18  08:00:00,8.625,0.51,53136.01126,920.9155692,3315296.049,0.955775399,362.1204741,276.215472,79.3185428,0.928473003,348.3066948,266.702728,74.90342026,460.4250009,1657530.003,0.92861795,348.3453409,266.7345109,74.91298242,460.4905683,1657766.046,3699.668365,5.035918344,1138.383455,0,21.94724243,16.24569201,0,16.24585967,0,22.7431514,23.13455,5.846214814,0.75,1,11.9,21.489,0,13871.08925,0,406148.8573,61383.7523
s-exist,s,exist, 11/18  09:00:00,9.625,0.51,72576.01538,1512.720579,5445794.086,0.904562916,593.4725046,462.3083044,107.8898839,0.809483971,531.2158981,412.9024221,94.78578256,756.3653126,2722915.126,0.809483971,531.2115223,412.9024221,94.78740082,756.3552667,2722878.96,17392.08739,9.890909759,3805.47603,0,24.90456243,18.52660594,0,18.52640162,0,23.99623078,25.13265176,7.929575851,0,0.25,11.9,21.489,0,0,0,406148.8573,758231.0925
s-exist,s,exist, 11/18  10:00:00,11.875,0.3,72576.01538,1662.564877,5985233.559,0.849236928,682.8310823,526.130439,118.5750859,0.707651856,576.0875853,438.3712303,99.24448563,831.2890633,2992640.628,0.707651856,576.0810444,438.3712303,99.24613723,831.2758142,2992592.931,13543.59445,11.94178559,4408.824693,0,27.11763162,19.7572447,0,19.75704669,0,23.99942822,25.74874638,9.775450246,0,0,11.9,21.489,0,0,0,406148.8573,1182435.966
s-exist,s,exist, 11/18  11:00:00,12.375,0.3,53136.01126,1418.785109,5107626.393,0.820732734,665.4949018,491.7706972,126.2316753,0.614644263,515.3291839,368.2612834,99.14107476,709.4006558,2553842.361,0.614644263,515.3208445,368.2612834,99.1430092,709.3844534,2553784.032,4667.398224,13.06622514,4080.043215,0,27.71952458,19.64457012,0,19.64436137,0,23.99967887,25.77159318,9.713481484,0,0,11.9,21.489,0,0,0,406148.8573,1123092.417
s-exist,s,exist, 11/18  12:00:00,13.25,0.3,42768.00906,1130.232084,4068835.504,0.818503627,630.6900138,459.9528707,117.5223117,0.528757568,437.3810364,298.024549,85.68260715,567.6190074,2043428.427,0.523667042,434.3563778,295.4665954,85.22676158,562.6130769,2025407.077,3785.336358,12.49422991,3311.097787,0,27.74429834,19.73847396,0,19.7175723,0,23.99973879,25.72333485,9.483827107,0,0,11.9,21.489,0,0,0,406148.8573,1063039.625
s-exist,s,exist, 11/18  13:00:00,14,0.3,42768.00906,640.617961,2306224.66,0.812812338,440.9487833,259.8046915,135.3240324,0.506782521,303.1677865,160.8885185,95.73868181,342.6048654,1233377.516,0.426702756,274.7316099,138.9696543,89.23841443,298.0130956,1072847.144,2936.916,12.82735828,2479.410178,0,27.46481574,19.42488157,0,19.23619119,0,23.99980905,25.48569421,8.608203508,0,0,11.9,21.489,0,0,0,406148.8573,880786.3644
s-exist,s,exist, 11/18  14:00:00,14,0.3,42768.00906,65.00726321,234026.1476,0.796194397,147.0153496,32.63149251,91.73289557,0.607076357,113.7882772,23.42152539,66.96286008,44.55812759,160409.2593,0.327437611,94.33783098,14.0127559,56.93899493,21.76884084,78367.82702,1306.426866,11.22908168,1056.264264,0,26.65996454,17.79758497,0,17.67423443,0,23.99987126,25.02867848,7.191610532,0,0.5,11.9,21.489,0,0,0,406148.8573,558480.9606
s-exist,s,exist, 11/18  15:00:00,14,0.3,42768.00906,0,0,0.800166006,71.38431908,3.123204877,54.15409586,0.746887655,57.262398,2.916532961,39.68506263,0,0,0.453871144,52.92740103,1.811254331,36.46844483,0,0,734.8901272,9.373289866,587.5701985,0,25.65267811,17.52148419,0,17.49031924,0,23.99989656,24.7625421,6.620575016,0,1,11.9,21.489,0,0,0,406148.8573,383843.1763
s-exist,s,exist, 11/18  16:00:00,14,0.3,42768.00906,0,0,0.882151713,50.53922572,4.427506154,35.75530292,0.869333521,41.73518254,4.340163776,26.66258701,0,0,0.710354331,39.82063951,3.446475043,25.65062788,0,0,490.2566832,7.270306096,394.0696741,0,24.96301953,17.76393224,0,17.75623737,0,23.99990815,24.60879151,6.400287067,0,1,11.9,21.489,0,0,0,406148.8573,294754.0682
s-exist,s,exist, 11/18  17:00:00,14,0.3,42768.00906,0,0,0,7.86549707,0,6.144100424,0,6.20872509,0,4.421621436,0,0,0,6.208810891,0,4.423261629,0,0,54.64268778,0.360114518,43.79320536,0,24.51506955,17.50093248,0,17.50074213,0,23.99991789,24.42712519,6.125506958,0,1,11.9,21.489,0,0,0,406148.8573,186997.0525
s-exist,s,exist, 11/18  18:00:00,12.75,0.51,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.16700929,16.56851512,0,16.56832827,0,24.00018546,24.28021018,5.93753079,0,1,11.9,21.489,0,0,0,406148.8573,107162.9115
s-exist,s,exist, 11/18  19:00:00,11.375,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.86989906,15.4210282,0,15.4208549,0,23.99682965,24.16120036,5.783603282,0,1,11.9,21.489,0,0,0,406148.8573,21073.86183
s-exist,s,exist, 11/18  20:00:00,12.25,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.61939761,15.56388153,0,15.56372979,0,24.00893083,24.09978666,5.760030048,0,1,11.9,21.489,0,0,0,406148.8573,36226.68613
s-exist,s,exist, 11/18  21:00:00,13,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.51436246,16.02867104,0,16.02854151,0,24.00053293,24.06376466,5.806941151,0,1,11.9,21.489,0,0,0,406148.8573,80240.49594
s-exist,s,exist, 11/18  22:00:00,13,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.4799935,16.27217008,0,16.27209506,0,24.00029375,24.02888424,5.819202065,0,1,11.9,21.489,0,0,0,406148.8573,55178.25819
s-exist,s,exist, 11/18  23:00:00,13,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.3669522,16.20540342,0,16.20531046,0,23.88370892,23.8950979,5.629476369,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/18  24:00:00,13,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.16583051,16.15238021,0,16.15227718,0,23.61964224,23.65957131,5.310100456,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/19  01:00:00,13,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.97676296,16.14037914,0,16.1403168,0,23.48910294,23.5041306,5.171527784,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/19  02:00:00,13,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.82832048,16.1121393,0,16.11209214,0,23.36824193,23.3670057,5.080932295,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/19  03:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.68468898,16.14409392,0,16.14404321,0,23.24406,23.23101552,5.018736669,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/19  04:00:00,12.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.53728877,15.71418144,0,15.71413031,0,23.05315832,23.04831764,5.011992238,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/19  05:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.34493115,15.68569152,0,15.68563555,0,22.84066193,22.85598657,5.090334486,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/19  06:00:00,11.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.14958763,14.95911388,0,14.95906101,0,22.62145402,22.64278365,5.307363197,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/19  07:00:00,11.625,0.75,53136.01126,0,0,0,1.414093562,0,1.094392152,0,1.079754999,0,0.747002197,0,0,0,1.079811137,0,0.747367084,0,0,0,0,0,0,21.93750171,14.82314998,0,14.82310051,0,22.4142614,22.45017667,5.627136018,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/19  08:00:00,11.375,0.51,53136.01126,167.0040584,601214.6101,0.955775399,101.0711635,58.40948501,37.82043821,0.928473003,93.13571194,55.3255737,32.81903203,83.50249493,300608.9817,0.92861795,93.13641315,55.32603425,32.82281797,83.50156343,300605.6284,1264.076978,3.806170135,493.8346667,0,22.01645295,15.27394953,0,15.27390298,0,22.60363361,22.69747827,5.396636302,1,1,11.9,21.489,0,0,0,406148.8573,6871.237984
s-exist,s,exist, 11/19  09:00:00,11.625,0.51,72576.01538,1111.027752,3999699.906,0.904562916,456.483233,314.6043084,121.226,0.809483971,405.78446,280.2407172,104.5251543,555.5175866,1999863.312,0.809483971,405.7809138,280.2407172,104.5302583,555.510165,1999836.594,12165.81254,10.96005876,3129.958195,0,23.67282786,17.9687234,0,17.96860227,0,23.8305997,24.47645019,6.643895108,0.25,0.75,11.9,21.489,0,0,0,406148.8573,395720.8838
s-exist,s,exist, 11/19  10:00:00,12.625,0.3,72576.01538,1546.642116,5567911.619,0.849236928,636.9631512,470.3165006,130.4628681,0.707651856,536.9795194,391.5810396,108.8141546,773.327669,2783979.608,0.707651856,536.972703,391.5810396,108.8168136,773.3144474,2783932.011,12411.79835,12.70299271,4419.376537,0,26.00361595,19.75575597,0,19.75558638,0,23.99874631,25.46494483,8.995269511,0,0,11.9,21.489,0,0,0,406148.8573,1015687.333
