Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 11/19  11:00:00,13.625,0.3,53136.01126,1404.334906,5055605.662,0.820732734,651.4218688,477.3840403,127.7055153,0.614644263,504.3774385,357.3591878,100.2457905,702.175286,2527831.03,0.614644263,504.369106,357.3591878,100.2478702,702.15962,2527774.632,4617.787337,13.15028362,4024.982404,0,27.11462509,20.08111318,0,20.08093643,0,23.99960701,25.65053789,9.285560771,0,0,11.9,21.489,0,0,0,406148.8573,1053977.614
s-exist,s,exist, 11/19  12:00:00,14,0.3,42768.00906,1146.249303,4126497.493,0.818503627,631.1643954,472.3053979,105.989406,0.528757568,436.8324941,305.4948188,78.06236555,575.7348081,2072645.309,0.523667042,433.6852399,302.6898616,77.72966637,570.5144954,2053852.183,3606.514799,11.95169514,3187.412595,0,27.43139277,20.19457452,0,20.17191867,0,23.99972153,25.66854889,9.195869699,0,0,11.9,21.489,0,0,0,406148.8573,1023922.712
s-exist,s,exist, 11/19  13:00:00,14.625,0.3,42768.00906,801.0113711,2883640.936,0.812812338,527.285567,380.4119059,95.55194987,0.506782521,358.1388622,236.7466801,69.66857809,432.2472343,1556090.044,0.426702756,317.1421753,200.7514618,64.67661681,368.7641368,1327550.892,2726.559383,11.08559189,2417.689179,0,27.374175,20.28181365,0,20.01522896,0,23.99979028,25.55092931,8.702404701,0,0,11.9,21.489,0,0,0,406148.8573,918775.2108
s-exist,s,exist, 11/19  14:00:00,15.625,0.3,42768.00906,503.7130555,1813367,0.796194397,388.5260092,262.6899527,81.22787358,0.607076357,308.9725047,198.7244807,65.24964946,321.7570592,1158325.413,0.327437611,205.8607377,108.5441024,52.32749128,181.9559964,655041.587,1996.31816,10.16426788,1774.733304,0,27.12028692,20.27508539,0,19.63208589,0,24.00019822,25.3713037,8.077995317,0,0,11.9,21.489,0,0,0,406148.8573,794492.7249
s-exist,s,exist, 11/19  15:00:00,14.75,0.3,42768.00906,206.3203299,742753.1876,0.800166006,253.5176488,162.3036156,56.44494017,0.746887655,235.0419788,150.7204058,49.24532221,136.2665655,490559.636,0.453871144,166.0445587,89.37690917,41.59866506,70.05376435,252193.5517,1293.933931,8.902385115,1153.11581,0,26.60349653,18.67009098,0,18.31962953,0,24.00002326,25.13558553,7.367812265,0,0,11.9,21.489,0,0,0,406148.8573,625056.7325
s-exist,s,exist, 11/19  16:00:00,14,0.3,42768.00906,0,0,0.882151713,107.3623874,53.29457818,35.06657318,0.869333521,101.2731258,52.17366021,29.86442958,0,0,0.710354331,88.89835688,41.12649698,28.54235476,0,0,652.5297972,7.854354255,559.2972114,0,25.82483825,17.05827673,0,17.04859558,0,23.9998972,24.83114057,6.611904783,0,1,11.9,21.489,0,0,0,406148.8573,418547.0644
s-exist,s,exist, 11/19  17:00:00,13.375,0.3,42768.00906,0,0,0,8.224861048,0,6.119533875,0,7.336911675,0,5.191755254,0,0,0,7.336191052,0,5.191976848,0,0,62.93049405,0.55225315,52.20815041,0,24.96674545,16.45726706,0,16.4571061,0,24.00019739,24.52936643,6.046925513,0,1,11.9,21.489,0,0,0,406148.8573,218171.1118
s-exist,s,exist, 11/19  18:00:00,12.375,0.51,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.32505451,15.77029514,0,15.77013655,0,24.0002836,24.33841055,5.776487731,0,1,11.9,21.489,0,0,0,406148.8573,118533.3778
s-exist,s,exist, 11/19  19:00:00,11.375,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.92160098,14.99151831,0,14.99136381,0,24.00141371,24.21090095,5.621226036,0,1,11.9,21.489,0,0,0,406148.8573,37245.12495
s-exist,s,exist, 11/19  20:00:00,10.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.63891219,14.30791698,0,14.3077625,0,23.98253354,24.09693305,5.510225516,0,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/19  21:00:00,10,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.4103017,14.05145799,0,14.05130168,0,23.87653645,23.95654943,5.346160967,0.75,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/19  22:00:00,9.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.19482874,13.50107954,0,13.5009263,0,23.64123954,23.73443677,5.126142815,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/19  23:00:00,9,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.8546577,13.21558406,0,13.21542676,0,23.20140295,23.35731959,5.022610821,1,1,11.9,21.489,0,32899.19972,0,406148.8573,0
s-exist,s,exist, 11/19  24:00:00,9,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.47006847,13.52572123,0,13.52554168,0,22.81684912,23.00847323,5.279921525,1,1,11.9,21.489,0,15645.49623,0,406148.8573,0
s-exist,s,exist, 11/20  01:00:00,7.75,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.13861982,12.88231083,0,12.88212246,0,22.45822417,22.65970498,5.876031833,1,1,11.9,21.489,0,13647.10465,0,406148.8573,0
s-exist,s,exist, 11/20  02:00:00,7.625,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.77653158,12.22234554,0,12.22219462,0,22.09839305,22.30207117,6.822160716,1,1,11.9,21.489,0,12468.6622,0,406148.8573,0
s-exist,s,exist, 11/20  03:00:00,8.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.4434568,12.29420992,0,12.29408788,0,21.87976139,22.05092763,7.772052047,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/20  04:00:00,8.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.20554641,11.90975277,0,11.9096157,0,21.6410303,21.79521163,8.970766802,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/20  05:00:00,8.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.95397353,11.93149129,0,11.93134293,0,21.39486568,21.54112678,10.32225103,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/20  06:00:00,7.75,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.73324578,11.52927399,0,11.52911459,0,21.15693911,21.29570743,11.80530983,1,1,11.9,21.489,0,17223.84698,0,406148.8573,0
s-exist,s,exist, 11/20  07:00:00,7,0.75,57024.01208,0,0,0,1.533920018,0,1.324460473,0,1.323756353,0,1.105745896,0,0,0,1.323634137,0,1.105825964,0,0,0,0,0,0,20.53156147,10.89538605,0,10.89523029,0,20.99448123,21.10556441,13.07588853,1,1,11.9,21.489,0,20091.60547,0,406148.8573,0
s-exist,s,exist, 11/20  08:00:00,7.625,0.42,72576.01538,997.6213123,3591436.724,0.955775399,403.4117584,333.7200548,63.19115312,0.928473003,388.5805255,322.3028877,59.69000295,498.773853,1795585.871,0.92861795,388.6243827,322.3417312,59.69707685,498.8474592,1795850.853,4213.103096,3.697473801,1137.63127,0,21.57024822,14.10438513,0,14.10450518,0,22.51260522,22.88005869,6.879107787,0.75,1,11.9,21.489,0,17465.88908,0,406148.8573,51146.83449
s-exist,s,exist, 11/20  09:00:00,10.5,0.42,57024.01208,1657.300739,5966282.66,0.904562916,643.1297581,531.3477458,87.76582345,0.809483971,576.2926601,474.8287275,77.2463472,828.6548295,2983157.386,0.809483971,576.2888136,474.8287275,77.247265,828.6459094,2983125.274,19313.71528,8.32401218,3776.719237,0,24.5360268,18.24383034,0,18.24364514,0,23.99418081,25.12566507,7.076358427,0,0.25,11.9,21.489,0,0,0,406148.8573,624664.3785
s-exist,s,exist, 11/20  10:00:00,12.625,0.195,57024.01208,1732.32664,6236375.904,0.849236928,704.3539055,566.4651496,99.39518805,0.707651856,594.1190169,471.8567642,83.47997906,866.1692367,3118209.252,0.707651856,594.1133525,471.8567642,83.48114442,866.1574034,3118166.652,13848.36659,10.83270887,4206.77169,0,26.76359559,19.92825883,0,19.92806405,0,23.99973414,25.73346874,8.996259342,0,0,11.9,21.489,0,0,0,406148.8573,1071014.447
s-exist,s,exist, 11/20  11:00:00,13.625,0.195,36288.00769,1523.707247,5485346.09,0.820732734,704.0067501,556.764608,98.17748009,0.614644263,544.3501784,417.1465542,77.81447751,761.8603446,2742697.241,0.614644263,544.3434213,417.1465542,77.81539655,761.8469028,2742648.85,4214.164482,11.37183997,3800.653149,0,27.5379632,19.91318741,0,19.91299769,0,23.99984235,25.79054128,9.178085476,0,0,11.9,21.489,0,0,0,406148.8573,1087943.467
s-exist,s,exist, 11/20  12:00:00,15.25,0.195,36288.00769,1194.456035,4300041.726,0.818503627,652.8367291,507.1459955,91.68512088,0.528757568,450.2742822,328.1057129,67.82812097,599.9393958,2159781.825,0.523667042,446.9569012,325.0968173,67.52755643,594.5166393,2140259.901,3396.54716,10.88527581,3060.826576,0,27.56825646,20.5038117,0,20.48447397,0,23.99983854,25.7377959,8.886165615,0,0,11.9,21.489,0,0,0,406148.8573,1041572.476
s-exist,s,exist, 11/20  13:00:00,16.625,0.195,36288.00769,865.5518079,3115986.508,0.812812338,549.5005143,416.5649866,79.86282444,0.506782521,371.6733677,259.3177991,58.96063095,466.3342672,1678803.362,0.426702756,328.138953,219.6617267,55.08991157,399.2175407,1437183.147,2563.340782,9.856350195,2322.351977,0,27.39778417,21.36756415,0,21.08878816,0,23.99984819,25.63026325,8.384285453,0,0,11.9,21.489,0,0,0,406148.8573,962685.889
s-exist,s,exist, 11/20  14:00:00,17,0.195,36288.00769,560.6034184,2018172.306,0.796194397,407.6068089,292.5131129,68.6254395,0.607076357,323.3576879,220.8597834,55.71371432,354.4030695,1275851.05,0.327437611,213.4532381,120.9668312,45.70969059,206.2003489,742321.256,1895.603432,9.108848595,1717.508522,0,27.196269,21.4740184,0,20.75671694,0,23.99987732,25.45106721,7.717221337,0,0,11.9,21.489,0,0,0,406148.8573,837440.0178
s-exist,s,exist, 11/20  15:00:00,17,0.195,36288.00769,262.0872261,943514.0138,0.800166006,250.8913898,156.9106117,59.79958722,0.746887655,232.016696,145.5458063,51.95913866,164.0121869,590443.8727,0.453871144,164.3518924,85.86328289,43.98467832,98.07503919,353070.1411,1307.079829,9.117195065,1160.466885,0,26.81829942,20.51243236,0,20.13467394,0,23.99991041,25.22652017,7.068914746,0,0,11.9,21.489,0,0,0,406148.8573,685028.0049
s-exist,s,exist, 11/20  16:00:00,16.375,0.3,36288.00769,0,0,0.882151713,98.588659,44.34256683,37.04496063,0.869333521,92.0768706,43.39969854,31.21793801,0,0,0.710354331,81.41846199,34.16553653,29.79979718,0,0,647.2950261,8.047866055,550.6493627,0,26.1366238,18.91296599,0,18.90237144,0,23.99991831,24.92272189,6.37252075,0,0.75,11.9,21.489,0,0,0,406148.8573,491267.4581
s-exist,s,exist, 11/20  17:00:00,14.75,0.525,36288.00769,0,0,0,8.271204339,0,6.307499106,0,7.320400659,0,5.312815746,0,0,0,7.319659863,0,5.313112986,0,0,65.51106258,0.615738805,54.18799622,0,25.28914155,17.74925608,0,17.74905459,0,23.99989995,24.6138933,5.826339483,0,1,11.9,21.489,0,0,0,406148.8573,290284.0936
s-exist,s,exist, 11/20  18:00:00,12.125,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.60512866,15.94989278,0,15.94970285,0,23.99992211,24.39289793,5.512242869,0,1,11.9,21.489,0,0,0,406148.8573,143307.7066
s-exist,s,exist, 11/20  19:00:00,9.125,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.05416381,13.47454157,0,13.47438021,0,23.89769514,24.13837765,5.223891453,0.25,1,11.9,21.489,0,0,0,406148.8573,8597.320301
s-exist,s,exist, 11/20  20:00:00,10.5,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.53344883,14.25425512,0,14.25408805,0,23.83403442,23.99486606,5.095677627,0.5,1,11.9,21.489,0,17145.7181,0,406148.8573,0
s-exist,s,exist, 11/20  21:00:00,12,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.37527437,15.27591937,0,15.27574151,0,24.00396625,24.06314464,5.131937575,0,1,11.9,21.489,0,0,0,406148.8573,18818.41234
s-exist,s,exist, 11/20  22:00:00,12.625,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.38887232,15.52816671,0,15.52798819,0,24.00226781,24.02851262,5.07278324,0,1,11.9,21.489,0,0,0,406148.8573,36994.7242
s-exist,s,exist, 11/20  23:00:00,12.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.31209164,15.38417962,0,15.38399091,0,23.86752578,23.878525,5.009548541,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/20  24:00:00,12,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.0986889,14.88778399,0,14.88760579,0,23.54012976,23.58630412,5.135698648,1,1,11.9,21.489,0,12995.29446,0,406148.8573,0
s-exist,s,exist, 11/21  01:00:00,10.75,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.80611443,13.82697284,0,13.82680399,0,23.14447965,23.22998679,5.659614833,1,1,11.9,21.489,0,13456.85713,0,406148.8573,0
s-exist,s,exist, 11/21  02:00:00,10.625,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.45321866,13.74066463,0,13.74048529,0,22.82329442,22.92633411,6.389130231,1,1,11.9,21.489,0,16171.12397,0,406148.8573,0
s-exist,s,exist, 11/21  03:00:00,10.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.16638762,13.58168696,0,13.58151037,0,22.58413961,22.68301771,7.20130018,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/21  04:00:00,8.125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.86488434,12.26013322,0,12.25995465,0,22.14762513,22.29136111,8.813997415,1,1,11.9,21.489,0,32043.4038,0,406148.8573,0
s-exist,s,exist, 11/21  05:00:00,7.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.4402158,11.70967836,0,11.70949624,0,21.73131325,21.90485895,10.74374269,1,1,11.9,21.489,0,25706.87918,0,406148.8573,0
s-exist,s,exist, 11/21  06:00:00,6.75,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.04502546,11.01345613,0,11.01327044,0,21.35560906,21.54614368,12.93259896,1,1,11.9,21.489,0,13414.83847,0,406148.8573,0
s-exist,s,exist, 11/21  07:00:00,7.25,0.75,57024.01208,0,0,0,1.453961036,0,1.255525677,0,1.254220694,0,1.047684472,0,0,0,1.254105872,0,1.047761287,0,0,0,0,0,0,20.75424207,11.06135547,0,11.06119253,0,21.24404708,21.37930876,14.05727152,1,1,11.9,21.489,0,16157.06784,0,406148.8573,0
s-exist,s,exist, 11/21  08:00:00,8,0.42,72576.01538,1019.93872,3671779.392,0.955775399,410.7318017,343.6276176,60.72266232,0.928473003,395.7369972,331.8390941,57.43604785,509.9319535,1835755.033,0.92861795,395.7816949,331.8789016,57.44283843,510.0067664,1836024.359,4163.221396,3.30768148,1096.604098,0,21.8609586,14.41982791,0,14.41993616,0,22.79110054,23.19888224,7.012790487,0.75,1,11.9,21.489,0,21669.84047,0,406148.8573,67218.16139
s-exist,s,exist, 11/21  09:00:00,9.875,0.42,57024.01208,1671.900279,6018841.004,0.904562916,653.8939572,545.5305096,84.42440645,0.809483971,586.1328483,487.6273317,74.37813037,835.954662,3009436.783,0.809483971,586.1291342,487.6273317,74.37887188,835.945617,3009404.221,19292.5771,7.83370132,3693.617744,0,24.80910846,17.88568953,0,17.88548454,0,23.99100115,25.25270372,6.248870548,0,0.25,11.9,21.489,0,0,0,406148.8573,684151.7862
s-exist,s,exist, 11/21  10:00:00,12.25,0.195,57024.01208,1717.675504,6183631.816,0.849236928,704.3175437,561.1040765,105.0256376,0.707651856,594.0096024,467.3326051,88.19101083,858.8439686,3091838.287,0.707651856,594.0037802,467.3326051,88.19224194,858.8315358,3091793.529,13551.96382,11.03122849,4192.368526,0,26.90875499,19.6437435,0,19.64352698,0,23.99966732,25.80939357,7.574817482,0,0,11.9,21.489,0,0,0,406148.8573,1103468.257
s-exist,s,exist, 11/21  11:00:00,14.25,0.195,36288.00769,1569.104396,5648775.824,0.820732734,717.1499318,573.2808833,94.3188822,0.614644263,554.0893437,429.3929228,74.84089698,784.5589186,2824412.107,0.614644263,554.082814,429.3929228,74.84159096,784.5454769,2824363.717,4129.669299,10.97802949,3746.531419,0,27.65797468,20.48972404,0,20.48951036,0,23.99982918,25.89568236,7.808019526,0,0,11.9,21.489,0,0,0,406148.8573,1154464.173
s-exist,s,exist, 11/21  12:00:00,15.625,0.195,36288.00769,1219.501499,4390205.396,0.818503627,661.7163702,528.3804212,78.7282355,0.528757568,455.5520723,341.9026613,58.74826634,612.5258192,2205092.949,0.523667042,452.1699581,338.7917385,58.48401639,606.9756795,2185112.446,3266.524172,10.17288926,2976.141146,0,27.75045374,20.91704342,0,20.89601243,0,23.99984166,25.82888727,7.556892771,0,0,11.9,21.489,0,0,0,406148.8573,1098882.781
s-exist,s,exist, 11/21  13:00:00,16,0.195,36288.00769,849.1637302,3056989.429,0.812812338,553.3691423,422.5069832,77.73326093,0.506782521,373.8248686,262.9875727,57.39876477,458.3605672,1650098.042,0.426702756,329.8853229,222.8741921,53.57992448,390.803163,1406891.387,2524.370786,9.643574826,2294.455645,0,27.57292838,20.75137428,0,20.48520216,0,23.99986877,25.67319574,7.095081171,0,0,11.9,21.489,0,0,0,406148.8573,976993.365
s-exist,s,exist, 11/21  14:00:00,16,0.195,36288.00769,521.4548864,1877237.591,0.796194397,408.5256025,293.6009047,68.59558172,0.607076357,324.0183627,221.7116724,55.6638907,334.4621353,1204063.687,0.327437611,213.6671173,121.4125772,45.61916107,186.9927511,673173.904,1880.017426,9.074066117,1703.616126,0,27.1942408,20.18913045,0,19.56693716,0,23.99992119,25.4535572,6.584404594,0,0,11.9,21.489,0,0,0,406148.8573,821470.2745
s-exist,s,exist, 11/21  15:00:00,16,0.195,36288.00769,225.6782752,812441.7908,0.800166006,252.1614089,162.0619554,55.96009863,0.746887655,233.6508967,150.4029441,48.80864075,145.6835016,524460.6056,0.453871144,164.8910195,88.96164312,41.49716037,79.99477364,287981.1851,1257.222868,8.74018011,1122.782118,0,26.59418736,19.45236215,0,19.11220313,0,23.9999101,25.21206579,6.079770362,0,0,11.9,21.489,0,0,0,406148.8573,657247.3084
s-exist,s,exist, 11/21  16:00:00,16,0.3,36288.00769,0,0,0.882151713,105.0579626,50.6873529,36.16320978,0.869333521,98.83351981,49.61752806,30.76961633,0,0,0.710354331,86.88063627,39.09521603,29.34469812,0,0,638.8759356,7.819746436,546.7606298,0,25.90878496,18.582264,0,18.57280612,0,23.99991339,24.92911122,5.661195393,0,0.75,11.9,21.489,0,0,0,406148.8573,486341.3921
s-exist,s,exist, 11/21  17:00:00,14.75,0.525,36288.00769,0,0,0,8.136058838,0,6.144247069,0,7.23224293,0,5.200151865,0,0,0,7.231535085,0,5.200396883,0,0,61.61776163,0.528733626,51.05260951,0,25.17972613,17.49711899,0,17.49693051,0,23.99988327,24.62104049,5.347171894,0,1,11.9,21.489,0,0,0,406148.8573,292771.1826
s-exist,s,exist, 11/21  18:00:00,12.125,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.5567966,15.59633897,0,15.59615519,0,23.99991962,24.39490383,5.171275731,0,1,11.9,21.489,0,0,0,406148.8573,142157.6023
s-exist,s,exist, 11/21  19:00:00,10.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.04106204,14.01693507,0,14.0167692,0,23.98569922,24.21411377,5.05426796,0,1,11.9,21.489,0,0,0,406148.8573,18706.87411
s-exist,s,exist, 11/21  20:00:00,10,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.60964585,13.68434222,0,13.68417653,0,23.86193078,24.02651908,5.00373832,0.25,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/21  21:00:00,10,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.34068482,13.80052999,0,13.80035482,0,23.79098853,23.90445041,5.013155519,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/21  22:00:00,9.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.16927581,13.87672254,0,13.87652265,0,23.68306268,23.77227936,5.065726531,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/21  23:00:00,7.75,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.88137822,12.57874333,0,12.57855373,0,23.22134133,23.3684105,5.515887856,1,1,11.9,21.489,0,51726.26541,0,406148.8573,0
s-exist,s,exist, 11/21  24:00:00,7.625,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.40382662,12.22575537,0,12.22556938,0,22.70135755,22.90487699,6.484831331,1,1,11.9,21.489,0,47001.53934,0,406148.8573,0
s-exist,s,exist, 11/22  01:00:00,8,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.99318795,12.4564271,0,12.45623376,0,22.37532484,22.58223239,7.489304202,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/22  02:00:00,7.6875,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.68215033,12.26487666,0,12.26467777,0,22.06581034,22.27142806,8.705099557,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/22  03:00:00,7.1875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.38374526,12.07822293,0,12.07801488,0,21.75325076,21.96305338,10.13932642,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/22  04:00:00,6.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.05983368,10.95174199,0,10.9515576,0,21.37999966,21.59345022,12.18808729,1,1,11.9,21.489,0,12678.10231,0,406148.8573,0
s-exist,s,exist, 11/22  05:00:00,6,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.67763428,10.51777183,0,10.51759145,0,21.04939143,21.25034389,14.39067236,1,1,11.9,21.489,0,64526.77643,0,406148.8573,0
s-exist,s,exist, 11/22  06:00:00,6.625,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.37869813,10.75463931,0,10.75445983,0,21.00078029,21.10603111,15.31848762,1,1,11.9,21.489,0,154731.3283,0,406148.8573,0
s-exist,s,exist, 11/22  07:00:00,7,0.75,57024.01208,0,0,0,1.513685751,0,1.304226207,0,1.296188573,0,1.078178116,0,0,0,1.296084267,0,1.078276094,0,0,0,0,0,0,20.2829229,11.33135837,0,11.33115594,0,21.00001815,21.06141964,15.7547048,1,1,11.9,21.489,0,66924.76459,0,406148.8573,0
s-exist,s,exist, 11/22  08:00:00,8.25,0.42,72576.01538,989.4010431,3561843.755,0.955775399,390.7354494,322.2306192,62.35031237,0.928473003,376.204188,311.0697171,58.89556912,494.6656228,1780796.242,0.92861795,376.2458088,311.1064245,58.90247876,494.7354203,1781047.513,3895.055701,3.663958234,1060.61505,0,21.45225173,15.04664332,0,15.0467564,0,22.5183741,22.85003936,7.873365106,0.75,1,11.9,21.489,0,17581.0978,0,406148.8573,48872.3476
s-exist,s,exist, 11/22  09:00:00,10.875,0.42,57024.01208,1691.871286,6090736.63,0.904562916,647.9381113,540.5571904,83.87026527,0.809483971,580.5905432,482.953043,73.94232494,845.9401813,3045384.653,0.809483971,580.5868848,482.953043,73.94303159,845.9311047,3045351.977,18932.21534,7.867359925,3611.815666,0,24.58232537,18.81819041,0,18.81797635,0,23.99463098,25.1234772,6.101704443,0,0.25,11.9,21.489,0,0,0,406148.8573,625982.6352
s-exist,s,exist, 11/22  10:00:00,13.875,0.195,57024.01208,1841.114725,6628013.009,0.849236928,718.8602211,586.5164974,93.93107566,0.707651856,606.3113627,488.6303528,79.00553385,920.5635185,3314028.667,0.707651856,606.3059725,488.6303528,79.0063612,920.5512062,3313984.342,13835.36671,10.2720318,4068.166456,0,27.00460258,22.1763362,0,22.17607162,0,23.99971742,25.82580876,7.81649438,0,0,11.9,21.489,0,0,0,406148.8573,1139336.559
s-exist,s,exist, 11/22  11:00:00,15,0.195,36288.00769,1562.847243,5626250.073,0.820732734,699.2158948,551.5740206,99.4505055,0.614644263,540.7475191,413.497249,78.73036637,781.4306064,2813150.183,0.614644263,540.7407862,413.497249,78.7314054,781.4166362,2813099.89,4166.6327,11.47628299,3748.350749,0,28.14767355,21.62464222,0,21.62440937,0,23.99985562,25.86663084,7.966678134,0,0,11.9,21.489,0,0,0,406148.8573,1146496.225
s-exist,s,exist, 11/22  12:00:00,14.375,0.195,36288.00769,1143.080397,4115089.429,0.818503627,634.2196647,481.7822466,100.2055273,0.528757568,438.2488689,311.6914138,73.94842407,574.1663232,2066998.764,0.523667042,435.043503,308.819865,73.62352878,568.9140738,2048090.666,3459.607498,11.58466711,3076.5138,0,28.15647464,20.04883087,0,20.02963504,0,23.99994678,25.72933504,7.711033599,0,0,11.9,21.489,0,0,0,406148.8573,1018349.345
s-exist,s,exist, 11/22  13:00:00,14.625,0.195,36288.00769,804.5396567,2896342.764,0.812812338,539.8963167,399.9323504,88.12989404,0.506782521,365.9978827,248.910517,64.88695435,434.6222615,1564640.141,0.426702756,323.8579256,210.9967986,60.66938195,369.9173952,1331702.623,2628.282486,10.52756487,2353.829547,0,27.59847068,19.78728524,0,19.54314825,0,23.9999576,25.57638038,7.463385883,0,0,11.9,21.489,0,0,0,406148.8573,898278.3035
s-exist,s,exist, 11/22  14:00:00,15.625,0.195,36288.00769,502.3763415,1808554.829,0.796194397,395.9512169,274.3782529,76.89553727,0.607076357,314.3092975,207.411804,61.86317869,322.9472567,1162610.124,0.327437611,207.7550216,113.4166588,49.31249071,179.4290847,645944.705,1934.686145,9.785449086,1731.193497,0,27.04879055,20.01586697,0,19.39878472,0,23.99994569,25.3776811,7.042822225,0,0,11.9,21.489,0,0,0,406148.8573,769278.5158
s-exist,s,exist, 11/22  15:00:00,16,0.195,36288.00769,232.713587,837768.9134,0.800166006,250.2400958,159.5056777,57.06334627,0.746887655,231.7597852,148.0018891,49.78079172,149.4898881,538163.5972,0.453871144,163.2942974,87.41591124,41.90852143,83.22369893,299605.3162,1257.860519,8.852901706,1120.712431,0,26.49303365,19.67316929,0,19.31097683,0,23.99992256,25.16584946,6.514226238,0,0,11.9,21.489,0,0,0,406148.8573,630514.5433
s-exist,s,exist, 11/22  16:00:00,14.75,0.3,36288.00769,0,0,0.882151713,100.35972,45.20842346,37.88473561,0.869333521,93.70883743,44.24595797,31.93529074,0,0,0.710354331,82.75677629,34.82654591,30.40881663,0,0,645.5797565,8.048397065,549.2000456,0,25.86805937,17.74799803,0,17.73673962,0,23.9999104,24.85796927,5.890721839,0,0.75,11.9,21.489,0,0,0,406148.8573,421156.621
s-exist,s,exist, 11/22  17:00:00,13.375,0.525,36288.00769,0,0,0,8.285813542,0,6.345495525,0,7.31345736,0,5.328809615,0,0,0,7.312736405,0,5.329137342,0,0,65.35702621,0.620973596,54.02873706,0,25.07405392,16.59517037,0,16.5949794,0,23.9999044,24.5456908,5.472800234,0,1,11.9,21.489,0,0,0,406148.8573,221569.9231
s-exist,s,exist, 11/22  18:00:00,10.5,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.39192855,15.02492591,0,15.0247312,0,23.99945021,24.32897569,5.263757076,0,1,11.9,21.489,0,0,0,406148.8573,72812.74852
s-exist,s,exist, 11/22  19:00:00,9,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.85314771,13.68763226,0,13.68745543,0,23.86206634,24.08820425,5.087346462,0.25,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/22  20:00:00,8.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.37359748,12.9087189,0,12.90855506,0,23.57047786,23.78071933,5.010700084,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/22  21:00:00,8.625,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.01970309,13.06549416,0,13.06532624,0,23.42065839,23.58949304,5.046903463,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/22  22:00:00,8.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.81253252,13.01210843,0,13.01193459,0,23.32631623,23.4497095,5.121504331,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/22  23:00:00,8,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.53282904,12.71910871,0,12.71893433,0,22.94030201,23.10759279,5.505105926,1,1,11.9,21.489,0,17587.06733,0,406148.8573,0
s-exist,s,exist, 11/22  24:00:00,7.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.14849013,11.97775374,0,11.97758931,0,22.47345471,22.67914111,6.355601708,1,1,11.9,21.489,0,33289.2449,0,406148.8573,0
s-exist,s,exist, 11/23  01:00:00,7.625,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.75003289,12.01338743,0,12.01326614,0,22.11545488,22.32804649,7.340570902,1,1,11.9,21.489,0,12361.17955,0,406148.8573,0
s-exist,s,exist, 11/23  02:00:00,7.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.43332474,11.69093061,0,11.69081657,0,21.81520406,22.021757,8.453366772,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/23  03:00:00,7.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.11823111,11.66805142,0,11.66792903,0,21.52033325,21.71971289,9.722162377,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/23  04:00:00,8,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.86964911,11.90063692,0,11.90050837,0,21.34790084,21.513409,10.63553636,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/23  05:00:00,7.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.65507146,11.57441143,0,11.57429704,0,21.09867007,21.25740841,12.08231863,1,1,11.9,21.489,0,19078.77402,0,406148.8573,0
s-exist,s,exist, 11/23  06:00:00,7,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.41062052,10.93170112,0,10.93156995,0,21.00253109,21.0721592,13.18034752,1,1,11.9,21.489,0,171908.7365,0,406148.8573,0
s-exist,s,exist, 11/23  07:00:00,6.375,0.75,53136.01126,0,0,0,1.375455631,0,1.165996086,0,1.173443815,0,0.955433358,0,0,0,1.173344311,0,0.955536138,0,0,0,0,0,0,20.21809944,10.30797382,0,10.30782381,0,21.00010003,20.96588223,13.89117449,1,1,11.9,21.489,0,335156.1142,0,406148.8573,0
s-exist,s,exist, 11/23  08:00:00,7.25,0.51,53136.01126,912.3743405,3284547.626,0.955775399,375.0098038,307.7138454,61.39768782,0.928473003,360.8245724,296.826945,58.01767306,456.154956,1642157.842,0.92861795,360.863153,296.8606629,58.02446813,456.2193844,1642389.784,3727.362244,3.631021279,1017.499676,0,21.11928365,13.8253452,0,13.82543304,0,21.98665353,22.3785744,8.09151875,1,1,11.9,21.489,0,14205.53827,0,406148.8573,35557.36409
s-exist,s,exist, 11/23  09:00:00,9.875,0.51,72576.01538,1676.284692,6034624.892,0.904562916,647.7102376,540.6857499,83.79846093,0.809483971,580.5289167,483.2928793,73.82549095,838.1466825,3017328.057,0.809483971,580.5252928,483.2928793,73.82623214,838.1380098,3017296.835,18698.36417,7.842640822,3597.072053,0,24.2362362,18.09891582,0,18.09872473,0,23.9769204,24.99950572,6.748597218,0,0.5,11.9,21.489,0,0,0,406148.8573,600926.2701
s-exist,s,exist, 11/23  10:00:00,12.25,0.3,72576.01538,1706.72634,6144214.824,0.849236928,691.6190639,543.9142946,110.7392832,0.707651856,583.1336507,453.0343508,92.82665609,853.3694454,3072130.004,0.707651856,583.1276547,453.0343508,92.8279263,853.3568945,3072084.82,13000.19661,11.43310547,4150.739347,0,26.69786635,20.20595441,0,20.2057459,0,23.9997472,25.6579452,8.758357462,0,0,11.9,21.489,0,0,0,406148.8573,1045903.089
s-exist,s,exist, 11/23  11:00:00,13.625,0.3,53136.01126,1528.263579,5501748.883,0.820732734,696.6806248,545.8920359,102.8789253,0.614644263,538.7954344,409.1829002,81.35858388,764.1387156,2750899.376,0.614644263,538.7886057,409.1829002,81.35989977,764.1248632,2750849.507,4240.261511,11.76904737,3796.244552,0,27.640707,20.57405091,0,20.57384034,0,23.99989066,25.7573675,9.240501087,0,0,11.9,21.489,0,0,0,406148.8573,1080477.223
s-exist,s,exist, 11/23  12:00:00,13.375,0.3,42768.00906,1123.983922,4046342.118,0.818503627,631.9178794,472.7886141,107.5315346,0.528757568,436.4713688,305.8636883,78.61593279,564.6148989,2032613.636,0.523667042,433.2924327,303.0380995,78.27190657,559.3690229,2013728.482,3533.330513,11.94948295,3119.18489,0,27.75019278,19.52115061,0,19.50014494,0,23.99984265,25.64748741,8.793879044,0,0,11.9,21.489,0,0,0,406148.8573,969265.668
s-exist,s,exist, 11/23  13:00:00,13.625,0.3,42768.00906,786.6354589,2831887.652,0.812812338,536.4142749,395.4912413,89.70501251,0.506782521,363.538522,246.1335315,65.8165799,425.8212162,1532956.378,0.426702756,321.5407605,208.6763749,61.28473708,360.8142427,1298931.274,2630.553598,10.65502609,2349.912792,0,27.43777574,19.36663794,0,19.09539831,0,24.00001728,25.51162357,8.359110772,0,0,11.9,21.489,0,0,0,406148.8573,864102.4514
s-exist,s,exist, 11/23  14:00:00,13.375,0.3,42768.00906,460.6279264,1658260.535,0.796194397,390.7369628,266.9401589,79.89275007,0.607076357,310.1415378,201.6803332,64.18338587,301.2668717,1084560.738,0.327437611,205.8178747,110.3763094,51.17258853,159.3610547,573699.797,1945.38948,10.03325443,1732.424298,0,27.00834747,18.85566346,0,18.18942025,0,24.00017162,25.29904042,7.708714816,0,0,11.9,21.489,0,0,0,406148.8573,711217.2648
s-exist,s,exist, 11/23  15:00:00,13,0.3,42768.00906,176.6829789,636058.724,0.800166006,246.9696652,153.1741713,60.70883732,0.746887655,228.3171192,142.1550473,52.74485508,120.9405754,435386.0715,0.453871144,161.9137262,84.05889537,44.44543393,55.74240349,200672.6525,1284.682569,9.199182965,1137.134612,0,26.4464723,17.85617845,0,17.48120934,0,24.00015202,25.06799096,7.082225844,0,0.25,11.9,21.489,0,0,0,406148.8573,549476.6271
s-exist,s,exist, 11/23  16:00:00,13,0.3,42768.00906,0,0,0.882151713,102.269041,46.09281382,38.80825139,0.869333521,95.52164681,45.11604613,32.77794714,0,0,0.710354331,84.40752622,35.53121573,31.2548,0,0,661.9527199,8.160261815,562.7552215,0,25.73459423,16.80572322,0,16.79508033,0,23.99998827,24.78545121,6.46387578,0,1,11.9,21.489,0,0,0,406148.8573,369085.4914
s-exist,s,exist, 11/23  17:00:00,12.375,0.3,42768.00906,0,0,0,8.093172755,0,6.209833084,0,7.152452633,0,5.227258498,0,0,0,7.151761047,0,5.227557037,0,0,63.28113203,0.605966013,52.31929327,0,24.92182152,16.07275298,0,16.07257549,0,24.00029559,24.48603449,5.948950727,0,1,11.9,21.489,0,0,0,406148.8573,169921.2595
s-exist,s,exist, 11/23  18:00:00,11.375,0.51,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.25061149,15.24265634,0,15.24249191,0,24.00015641,24.29083808,5.697809396,0,1,11.9,21.489,0,0,0,406148.8573,66572.56943
s-exist,s,exist, 11/23  19:00:00,10.375,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.80312802,14.34139346,0,14.34123828,0,23.9654186,24.13950833,5.511509653,0,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/23  20:00:00,9.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.45414822,13.44649059,0,13.44634208,0,23.75060075,23.89653978,5.222227731,0.75,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/23  21:00:00,9,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.1543522,13.08102737,0,13.0808794,0,23.57589307,23.69355486,5.064804024,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/23  22:00:00,8.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.90240077,13.17397294,0,13.17380034,0,23.34705265,23.47863369,5.007092785,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/23  23:00:00,7.375,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.56397004,12.43382486,0,12.43366474,0,22.88522787,23.07484459,5.286695536,1,1,11.9,21.489,0,48024.88363,0,406148.8573,0
s-exist,s,exist, 11/23  24:00:00,7,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.09824149,11.75703779,0,11.75688162,0,22.36882006,22.60158791,6.202713736,1,1,11.9,21.489,0,57943.41983,0,406148.8573,0
s-exist,s,exist, 11/24  01:00:00,7,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.66076352,11.5830443,0,11.5828782,0,21.98153404,22.22125707,7.392466706,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/24  02:00:00,6.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.29142933,11.04563139,0,11.04546551,0,21.60933171,21.85228801,8.951698546,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/24  03:00:00,6,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.9128064,10.66460891,0,10.6644436,0,21.22994544,21.47938304,10.89711628,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/24  04:00:00,6,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.56394169,10.55493945,0,10.554774,0,21.01437083,21.21195675,12.48725617,1,1,11.9,21.489,0,77457.13255,0,406148.8573,0
s-exist,s,exist, 11/24  05:00:00,5.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.30944278,10.07296819,0,10.07280251,0,21.00029467,21.06962826,13.36080128,1,1,11.9,21.489,0,278491.6795,0,406148.8573,0
s-exist,s,exist, 11/24  06:00:00,6.25,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.11770307,10.4383428,0,10.43818112,0,21.00004767,20.98179036,13.98304476,1,1,11.9,21.489,0,315059.2925,0,406148.8573,0
s-exist,s,exist, 11/24  07:00:00,6.375,0.75,57024.01208,0,0,0,1.286546471,0,1.110159486,0,1.105163582,0,0.921575829,0,0,0,1.105069774,0,0.921652365,0,0,0,0,0,0,20.06669061,10.51024885,0,10.51008707,0,21.00003146,20.93668828,14.39790788,1,1,11.9,21.489,0,243786.637,0,406148.8573,0
s-exist,s,exist, 11/24  08:00:00,7.25,0.42,72576.01538,997.5670828,3591241.498,0.955775399,397.5788142,335.3188113,56.37908919,0.928473003,382.9720019,323.8334716,53.18200844,498.7475209,1795491.075,0.92861795,383.0148468,323.8724225,53.18769114,498.8195619,1795750.423,3787.629125,3.176701309,1010.125691,0,21.19485847,14.31719377,0,14.31731306,0,22.21023874,22.5713944,7.794270076,1,1,11.9,21.489,0,16810.18742,0,406148.8573,38131.54989
s-exist,s,exist, 11/24  09:00:00,10.5,0.42,57024.01208,1703.247896,6131692.427,0.904562916,642.9345961,535.7861991,84.27578903,0.809483971,576.118256,478.79972,74.26140843,851.6284967,3065862.588,0.809483971,576.1146531,478.79972,74.26217062,851.6193996,3065829.839,18308.03606,7.974805008,3535.854154,0,24.37509838,19.48894346,0,19.48872078,0,23.97131601,25.03694548,6.692656795,0,0.5,11.9,21.489,0,0,0,406148.8573,565207.1561
s-exist,s,exist, 11/24  10:00:00,12.625,0.195,57024.01208,1779.23823,6405257.628,0.849236928,705.709994,571.4818265,96.85125823,0.707651856,595.0274887,476.0070317,81.37014357,889.6251175,3202650.423,0.707651856,595.0220703,476.0070317,81.37119294,889.6131125,3202607.205,13358.30119,10.63900045,4045.735745,0,27.05673628,21.2324795,0,21.23224551,0,23.99962179,25.71574,8.693267753,0,0,11.9,21.489,0,0,0,406148.8573,1061901.043
s-exist,s,exist, 11/24  11:00:00,13.625,0.195,36288.00769,1558.672265,5611220.154,0.820732734,702.8396633,555.8778,99.09469864,0.614644263,543.4251387,416.8283337,78.40470566,779.3430211,2805634.876,0.614644263,543.4185031,416.8283337,78.40575684,779.329244,2805585.279,4148.100438,11.45218901,3732.127762,0,28.12440769,21.09484787,0,21.09462127,0,23.99987748,25.79615715,9.057636526,0,0,11.9,21.489,0,0,0,406148.8573,1093051.426
s-exist,s,exist, 11/24  12:00:00,14.625,0.195,36288.00769,1159.413075,4173887.069,0.818503627,630.6444205,471.2497566,108.1310268,0.528757568,435.4745013,304.7926198,79.02310227,582.3429033,2096434.452,0.523667042,432.2736877,301.9434187,78.6808374,577.0701714,2077452.617,3522.268315,11.97640989,3106.113939,0,28.15219029,20.77764586,0,20.7563538,0,23.99990276,25.69931278,8.780469435,0,0,11.9,21.489,0,0,0,406148.8573,1005235.345
s-exist,s,exist, 11/24  13:00:00,15,0.195,36288.00769,834.564101,3004430.763,0.812812338,546.2011221,409.6302565,84.7293413,0.506782521,369.5265613,254.9635257,62.3781247,450.5596665,1622014.799,0.426702756,326.4989976,216.0489781,58.27323185,384.0044345,1382415.964,2580.463862,10.24363912,2321.695167,0,27.82234286,20.46996232,0,20.18753679,0,23.9999062,25.57679549,8.4214406,0,0,11.9,21.489,0,0,0,406148.8573,907928.6057
s-exist,s,exist, 11/24  14:00:00,15.625,0.195,36288.00769,522.6248396,1881449.423,0.796194397,398.4246154,278.7335334,75.14949138,0.607076357,316.0618509,210.5213377,60.6532857,334.3024017,1203488.646,0.327437611,208.6153872,115.2679501,48.46838615,188.3224379,677960.7765,1910.16056,9.684706694,1712.178761,0,27.32989362,20.61030388,0,19.89721144,0,23.99992413,25.38233889,7.875841485,0,0,11.9,21.489,0,0,0,406148.8573,774926.2968
s-exist,s,exist, 11/24  15:00:00,15.375,0.195,36288.00769,228.3614944,822101.3799,0.800166006,249.5223132,157.0044045,59.27717105,0.746887655,230.8834609,145.7086318,51.61635752,147.3331491,530399.3366,0.453871144,163.0955548,86.16838806,43.37621166,81.02834537,291702.0433,1269.665909,9.068131381,1126.397965,0,26.7700782,19.50972768,0,19.12474879,0,24.00007685,25.15223607,7.290923812,0,0,11.9,21.489,0,0,0,406148.8573,621043.5858
s-exist,s,exist, 11/24  16:00:00,14.375,0.3,36288.00769,0,0,0.882151713,103.2841307,47.95736791,37.88905563,0.869333521,96.79452314,46.94211476,32.1664997,0,0,0.710354331,85.25017217,36.97383424,30.5963008,0,0,646.4622888,8.000133818,550.8497213,0,26.0276392,17.63219329,0,17.62025394,0,24.00026883,24.84469974,6.55610659,0,1,11.9,21.489,0,0,0,406148.8573,421511.1104
s-exist,s,exist, 11/24  17:00:00,13.375,0.525,36288.00769,0,0,0,7.969530377,0,6.093726727,0,7.049106879,0,5.132348862,0,0,0,7.04842594,0,5.132636756,0,0,61.91857439,0.560399355,51.19411168,0,25.12429979,16.69762143,0,16.69743854,0,24.00023582,24.53604367,5.969573471,0,1,11.9,21.489,0,0,0,406148.8573,228932.9162
s-exist,s,exist, 11/24  18:00:00,11.75,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.4137938,15.59540855,0,15.59523878,0,24.00018633,24.33551918,5.703172808,0,1,11.9,21.489,0,0,0,406148.8573,112718.958
s-exist,s,exist, 11/24  19:00:00,9.75,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.90610409,14.05728193,0,14.05712283,0,23.9194423,24.128235,5.447239586,0,1,11.9,21.489,0,0,0,406148.8573,6193.292563
s-exist,s,exist, 11/24  20:00:00,9,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.45436333,13.52050092,0,13.52036774,0,23.67460001,23.86001958,5.158410255,1,1,11.9,21.489,0,12764.75919,0,406148.8573,0
s-exist,s,exist, 11/24  21:00:00,9,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.13469722,13.67895827,0,13.67884302,0,23.55640892,23.70257561,5.058578766,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/24  22:00:00,9,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.93650364,13.73378848,0,13.73368272,0,23.47156729,23.57607273,5.013482896,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/24  23:00:00,9,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.69339096,13.51269564,0,13.51258628,0,23.16117873,23.29161089,5.051597492,1,1,11.9,21.489,0,15305.44179,0,406148.8573,0
s-exist,s,exist, 11/24  24:00:00,8.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.35573613,12.74944379,0,12.74931547,0,22.71786867,22.88879509,5.448530464,1,1,11.9,21.489,0,31872.02234,0,406148.8573,0
s-exist,s,exist, 11/25  01:00:00,7.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.96222858,11.68113285,0,11.68099089,0,22.2522622,22.45407302,6.357216188,1,1,11.9,21.489,0,31771.24346,0,406148.8573,0
s-exist,s,exist, 11/25  02:00:00,7,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.5409288,11.41001445,0,11.40989174,0,21.84927713,22.07057422,7.586940262,1,1,11.9,21.489,0,13670.17852,0,406148.8573,0
s-exist,s,exist, 11/25  03:00:00,7,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.17460357,11.90097154,0,11.90084465,0,21.5640189,21.78382484,8.827726449,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/25  04:00:00,7,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.89148352,11.65918194,0,11.65904535,0,21.31551293,21.51628919,10.20899968,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/25  05:00:00,7,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.61476436,11.11171594,0,11.11157138,0,21.04232687,21.22403671,11.83338812,1,1,11.9,21.489,0,25986.937,0,406148.8573,0
s-exist,s,exist, 11/25  06:00:00,7.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.38647437,11.81094571,0,11.81077359,0,20.99921666,21.10637403,12.40488653,1,1,11.9,21.489,0,84080.58411,0,406148.8573,0
s-exist,s,exist, 11/25  07:00:00,6.75,0.75,53136.01126,0,0,0,1.296128448,0,1.09769309,0,1.100870153,0,0.894333931,0,0,0,1.100784472,0,0.894439887,0,0,0,0,0,0,20.27666736,11.28977513,0,11.28960146,0,20.99997143,21.01835249,12.81259272,1,1,11.9,21.489,0,240708.1999,0,406148.8573,0
s-exist,s,exist, 11/25  08:00:00,7.25,0.51,53136.01126,838.7067073,3019344.146,0.955775399,348.574528,275.4118727,67.71068629,0.928473003,335.351203,265.9790312,63.82974324,419.3226049,1509561.378,0.92861795,335.3877885,266.0110266,63.83647329,419.3841024,1509782.769,3032.582732,4.334546068,926.8295421,0,21.16925428,14.18314506,0,14.18325389,0,21.97576514,22.35811023,7.592939126,1,1,11.9,21.489,0,13694.00885,0,406148.8573,35964.52158
s-exist,s,exist, 11/25  09:00:00,9.875,0.51,72576.01538,1391.402266,5009048.156,0.904562916,554.7984486,422.9238885,111.0017404,0.809483971,496.3659254,378.2560059,96.96572084,695.7056233,2504540.244,0.809483971,496.3620315,378.2560059,96.96824677,695.6966423,2504507.912,14394.51334,10.23392789,3431.084788,0,24.00382925,17.76163054,0,17.76144668,0,23.968978,24.76015718,6.539356822,0,0.75,11.9,21.489,0,7736.124891,0,406148.8573,487412.5162
s-exist,s,exist, 11/25  10:00:00,11.625,0.3,72576.01538,1079.103769,3884773.57,0.849236928,486.6215502,315.1907685,141.7100303,0.707651856,409.6658322,263.9173901,115.4811073,539.5569506,1942405.022,0.707651856,409.6609449,263.9173901,115.4891502,539.5468187,1942368.547,9421.88498,12.8994498,3466.806253,0,26.004933,18.05120665,0,18.05104663,0,23.99968177,25.11523991,7.34172993,0,0.25,11.9,21.489,0,0,0,406148.8573,707378.9295
s-exist,s,exist, 11/25  11:00:00,12,0.3,53136.01126,107.953255,388631.718,0.820732734,149.7791964,37.42894444,93.51881384,0.614644263,116.804391,28.92944592,68.37766097,53.97765421,194319.5551,0.614644263,116.8045558,28.92944592,68.39357724,53.97560078,194312.1628,1557.175398,11.68107948,1246.35199,0,25.61320105,16.36910086,0,16.36902655,0,24.00008192,24.47433039,5.877437368,0,1,11.9,21.489,0,0,0,406148.8573,193848.4509
s-exist,s,exist, 11/25  12:00:00,12,0.3,42768.00906,172.3343665,620403.7194,0.818503627,169.3210644,69.80952575,78.9946803,0.528757568,119.1847665,43.4469446,54.64670232,87.27377261,314185.5814,0.523667042,117.8598147,42.44806573,54.33421437,85.06059389,306218.138,1505.462,11.38780947,1221.60192,0,24.7510019,17.05129558,0,17.04087419,0,24.01328433,24.36407231,5.769625369,0,1,11.9,21.489,0,0,0,406148.8573,93299.82055
s-exist,s,exist, 11/25  13:00:00,12.625,0.3,42768.00906,714.6794118,2572845.883,0.812812338,476.9708357,302.2040977,127.6730178,0.506782521,327.2602903,188.5877587,90.96674622,386.1147437,1390013.077,0.426702756,290.3576884,158.0300203,84.63636189,328.5646682,1182832.805,2895.521573,12.56027003,2469.866143,0,25.15606284,18.95741431,0,18.70538842,0,24.00055231,24.84230577,6.800174772,0,1,11.9,21.489,0,0,0,406148.8573,440411.1839
s-exist,s,exist, 11/25  14:00:00,13,0.3,42768.00906,467.9176442,1684503.519,0.796194397,388.3365296,263.7699024,81.31599327,0.607076357,308.1459766,199.3595741,65.15705317,304.2627871,1095346.033,0.327437611,204.5474781,108.9754898,51.951598,163.6548571,589157.4856,1940.81025,10.12659821,1723.252635,0,25.79530098,18.52480666,0,17.89081504,0,23.99989971,24.85918169,6.840224013,0,1,11.9,21.489,0,0,0,406148.8573,459867.9046
s-exist,s,exist, 11/25  15:00:00,13,0.3,42768.00906,177.9718209,640698.5551,0.800166006,237.9113986,144.949087,61.45256776,0.746887655,219.76675,134.5455683,53.37952754,120.1568025,432564.489,0.453871144,156.3711474,79.67134176,44.86600324,57.81501837,208134.0661,1254.942927,9.298697609,1106.551459,0,25.68425708,17.75021206,0,17.41023349,0,23.99990243,24.71585044,6.523965172,0,1,11.9,21.489,0,0,0,406148.8573,354425.3733
s-exist,s,exist, 11/25  16:00:00,13.625,0.3,42768.00906,0,0,0.882151713,103.6272166,47.97675139,38.24471634,0.869333521,97.09150909,46.96726366,32.46916994,0,0,0.710354331,85.52292248,37.02067319,30.85307197,0,0,650.3095241,8.049950896,553.6470573,0,25.16479156,17.20262396,0,17.19116353,0,23.99991943,24.50959228,6.155155956,0,1,11.9,21.489,0,0,0,406148.8573,232273.12
s-exist,s,exist, 11/25  17:00:00,13.375,0.3,42768.00906,0,0,0,7.953786032,0,6.08477394,0,7.030290285,0,5.120323826,0,0,0,7.029616961,0,5.120619335,0,0,62.14854619,0.570628924,51.36526797,0,24.51086509,16.85164426,0,16.85146567,0,24.00018208,24.26401263,5.780710194,0,1,11.9,21.489,0,0,0,406148.8573,76911.4508
s-exist,s,exist, 11/25  18:00:00,12.375,0.51,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.95632966,16.10544429,0,16.10530137,0,23.98992355,24.10055749,5.596884826,0,1,11.9,21.489,0,0,0,406148.8573,9691.550659
s-exist,s,exist, 11/25  19:00:00,12.625,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.59159373,16.19115659,0,16.19108035,0,23.94729626,23.99942893,5.495214989,0,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/25  20:00:00,13,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.43001345,16.3208686,0,16.32079347,0,24.02149265,23.99455802,5.577504997,0.25,1,11.9,21.489,0,0,0,406148.8573,6956.485743
s-exist,s,exist, 11/25  21:00:00,13,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.38380787,16.42704693,0,16.42697578,0,24.00566702,23.96121772,5.561626499,1,1,11.9,21.489,0,0,0,406148.8573,37964.19085
s-exist,s,exist, 11/25  22:00:00,13,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.34761958,16.54936855,0,16.54931015,0,24.03289632,23.94870693,5.543553186,1,1,11.9,21.489,0,0,0,406148.8573,6551.841591
s-exist,s,exist, 11/25  23:00:00,13,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.23515477,16.71687808,0,16.71681718,0,23.83595906,23.78956106,5.309205332,1,1,11.9,21.489,0,12965.68004,0,406148.8573,0
s-exist,s,exist, 11/25  24:00:00,13,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.03616183,16.77777397,0,16.77771287,0,23.53539036,23.54670619,5.089853142,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/26  01:00:00,13,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.84749337,16.27526047,0,16.27520818,0,23.37439711,23.36575488,5.019490641,1,1,11.9,21.489,0,0,0,406148.8573,0
