Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 11/26  02:00:00,13,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.68403262,16.18150987,0,16.18146125,0,23.2300471,23.21295238,5.00063473,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/26  03:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.54196866,16.46135612,0,16.46130378,0,23.12961422,23.1003049,5.005020441,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/26  04:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.42556134,16.33178623,0,16.33173214,0,23.02636063,22.98281705,5.029691108,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/26  05:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.3083773,16.35260828,0,16.35255069,0,22.91578045,22.86555066,5.085990928,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/26  06:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.2051916,16.44816802,0,16.44810781,0,22.83664564,22.77287733,5.153700283,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/26  07:00:00,12.375,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.1182974,16.01852096,0,16.01845952,0,22.6810671,22.63604603,5.317241255,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/26  08:00:00,12,0.51,53136.01126,912.4881806,3284957.45,0.955775399,347.8077271,279.6118623,62.81859359,0.928473003,334.3699923,269.5326152,59.37842226,456.2145475,1642372.371,0.92861795,334.4047249,269.5621644,59.38553792,456.2736331,1642585.079,3266.885678,3.87845458,935.246732,0,23.02007769,18.14538493,0,18.14553918,0,23.51553461,23.9087131,5.893936621,0.5,1,11.9,21.489,0,0,0,406148.8573,168364.6332
s-exist,s,exist, 11/26  09:00:00,13.25,0.51,72576.01538,1691.240083,6088464.298,0.904562916,635.4216795,524.049376,89.07492653,0.809483971,569.2055297,468.3591962,78.35386068,845.6242106,3044247.158,0.809483971,569.2018778,468.3591962,78.35482407,845.6158722,3044217.14,17438.2664,8.46622179,3500.892522,0,25.68125453,20.56325038,0,20.56307831,0,23.99640456,25.50226387,9.665717107,0,0,11.9,21.489,0,0,0,406148.8573,1114247.479
s-exist,s,exist, 11/26  10:00:00,15.25,0.3,72576.01538,1715.824008,6176966.431,0.849236928,681.7772946,534.5015322,111.5139935,0.707651856,574.6575869,445.1637177,93.42539256,857.9180196,3088504.87,0.707651856,574.6517012,445.1637177,93.42676249,857.9059889,3088461.56,12420.52788,11.58947522,4050.571924,0,27.51749106,21.89669918,0,21.89650675,0,23.99924345,25.99699486,11.14159634,0,0,11.9,21.489,0,0,0,406148.8573,1400160.221
s-exist,s,exist, 11/26  11:00:00,17.25,0.3,53136.01126,1592.48147,5732933.291,0.820732734,694.6989634,547.4677218,100.3337722,0.614644263,536.7786902,410.1685322,79.38460362,796.2473755,2866490.552,0.614644263,536.7720831,410.1685322,79.38575782,796.2340942,2866442.739,4141.642964,11.62724819,3713.792178,0,28.12793443,23.33333386,0,23.33311874,0,23.9995927,26.08022266,11.34308779,0,0,11.9,21.489,0,0,0,406148.8573,1375512.239
s-exist,s,exist, 11/26  12:00:00,17.375,0.3,42768.00906,1218.31933,4385949.588,0.818503627,640.7084252,494.6271169,94.56820445,0.528757568,441.6254943,319.9769695,69.79383452,611.831125,2202592.05,0.523667042,438.3592179,317.0281841,69.48442423,606.4882051,2183357.538,3346.242248,11.18374609,2995.214823,0,28.29919419,22.47727876,0,22.45764809,0,23.99970838,25.96968956,10.80728465,0,0,11.9,21.489,0,0,0,406148.8573,1275901.503
s-exist,s,exist, 11/26  13:00:00,16.375,0.3,42768.00906,832.9932626,2998775.745,0.812812338,541.3927961,408.687086,81.88069807,0.506782521,365.7781147,254.3510928,60.27707519,449.3978843,1617832.383,0.426702756,323.0207236,215.6371926,56.24127109,383.5953783,1380943.362,2514.898763,10.05511499,2268.439837,0,28.01525216,21.05735453,0,20.79653468,0,23.99974136,25.77012958,9.887318296,0,0,11.9,21.489,0,0,0,406148.8573,1114372.765
s-exist,s,exist, 11/26  14:00:00,15.375,0.3,42768.00906,491.5934142,1769736.291,0.796194397,395.0508581,276.2102697,75.09477626,0.607076357,313.2659521,208.5891274,60.58920107,317.7784943,1144002.58,0.327437611,206.6090501,114.231847,48.29766549,173.8149199,625733.7116,1886.52892,9.711603476,1688.993884,0,27.39623164,20.01948523,0,19.38223333,0,23.9997895,25.51143608,8.831049536,0,0,11.9,21.489,0,0,0,406148.8573,914577.9639
s-exist,s,exist, 11/26  15:00:00,15,0.3,42768.00906,205.2809356,739011.368,0.800166006,244.9004968,152.0256652,60.596914,0.746887655,226.3121881,141.0178789,52.69213206,135.1385402,486498.7449,0.453871144,160.0074913,83.18373401,44.22925097,70.14239531,252512.6231,1260.263041,9.199098598,1114.360565,0,26.71593323,19.11797959,0,18.76051059,0,23.99984476,25.25697707,7.985174477,0,0,11.9,21.489,0,0,0,406148.8573,731408.3864
s-exist,s,exist, 11/26  16:00:00,14.375,0.3,42768.00906,0,0,0.882151713,97.26282759,41.79772447,39.00365211,0.869333521,90.3509286,40.9050267,32.70857148,0,0,0.710354331,79.84209588,32.18440804,30.92688372,0,0,648.1356524,8.183409759,547.3421336,0,25.99360065,17.75627331,0,17.74290219,0,23.99988136,24.94744275,7.092689442,0,0.5,11.9,21.489,0,0,0,406148.8573,515235.304
s-exist,s,exist, 11/26  17:00:00,13.375,0.3,42768.00906,0,0,0,8.270616318,0,6.445798913,0,7.249935101,0,5.379662849,0,0,0,7.249252538,0,5.380055584,0,0,66.14766258,0.673285771,54.59986189,0,25.18689607,16.6678294,0,16.66765482,0,23.99991124,24.62903137,6.3805465,0,1,11.9,21.489,0,0,0,406148.8573,287160.6611
s-exist,s,exist, 11/26  18:00:00,13,0.51,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.52558316,16.4283963,0,16.42827984,0,23.99990316,24.44446769,6.086630362,0,1,11.9,21.489,0,0,0,406148.8573,202144.323
s-exist,s,exist, 11/26  19:00:00,12.375,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.13612546,16.16754012,0,16.16747422,0,24.00008963,24.33147733,5.955779075,0,1,11.9,21.489,0,0,0,406148.8573,140324.4996
s-exist,s,exist, 11/26  20:00:00,12.625,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.89205423,16.21054134,0,16.21049224,0,23.99992434,24.25089274,5.906802655,0,1,11.9,21.489,0,0,0,406148.8573,138296.5194
s-exist,s,exist, 11/26  21:00:00,13,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.76432388,16.48476808,0,16.4847166,0,23.99985219,24.20133067,5.888097509,0,1,11.9,21.489,0,0,0,406148.8573,153324.4169
s-exist,s,exist, 11/26  22:00:00,12.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.68017171,16.00609461,0,16.00600382,0,24.00030636,24.13190724,5.782309196,0,1,11.9,21.489,0,0,0,406148.8573,86120.35543
s-exist,s,exist, 11/26  23:00:00,12,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.49896134,15.69477272,0,15.69468085,0,23.90363889,23.98373401,5.555287537,0.5,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/26  24:00:00,12,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.24287239,15.70105365,0,15.70099207,0,23.63763141,23.73628089,5.244048279,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/27  01:00:00,12,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.00839214,15.64910369,0,15.64905144,0,23.47422517,23.54733206,5.100634846,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/27  02:00:00,12,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.82216304,15.58357699,0,15.58352383,0,23.31859158,23.37535994,5.022443849,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/27  03:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.64633674,15.45070085,0,15.45064731,0,23.15426757,23.19949853,5.00578618,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/27  04:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.47719911,15.35358576,0,15.35353198,0,22.99540153,23.03066642,5.06540927,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/27  05:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.32401996,15.64881626,0,15.64875751,0,22.87226013,22.89739454,5.162569521,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/27  06:00:00,13.25,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.22142095,16.0626369,0,16.06258807,0,22.8828304,22.85361556,5.182128589,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/27  07:00:00,14.625,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.31320985,16.70910181,0,16.70906283,0,23.22543081,23.04826672,5.03297199,1,1,11.9,21.489,0,0,0,406148.8573,16057.53693
s-exist,s,exist, 11/27  08:00:00,15,0.42,72576.01538,0,0,0.955775399,5.847545377,0,4.557715549,0.928473003,4.432376489,0,3.089891045,0,0,0.92861795,4.432688244,0,3.091448443,0,0,47.40986839,0,37.929562,0,22.54849,16.86025405,0,16.86022251,0,23.54797813,23.26194501,5.018599262,1,1,11.9,21.489,0,0,0,406148.8573,6840.455031
s-exist,s,exist, 11/27  09:00:00,13.125,0.42,57024.01208,0,0,0.904562916,23.02006266,0,18.18044476,0.809483971,17.62175307,0,12.5845641,0,0,0.809483971,17.62283218,0,12.59031703,0,0,280.2001652,3.449237322,221.6624638,0,22.612123,15.51404218,0,15.51401319,0,23.24383859,23.07327834,5.023737277,1,1,11.9,21.489,0,50604.52726,0,406148.8573,0
s-exist,s,exist, 11/27  10:00:00,12,0.195,57024.01208,96.57240575,347660.6607,0.849236928,107.6960609,30.61524285,64.34859556,0.707651856,86.6610505,24.96122516,48.52048018,48.28672381,173832.2057,0.707651856,86.66142062,24.96122516,48.5314276,48.28568194,173828.455,1217.728491,9.641296229,888.9348902,0,22.54777777,15.04696261,0,15.04692518,0,22.86954714,22.96205944,5.104176893,1,1,11.9,21.489,0,33751.10058,0,406148.8573,0
s-exist,s,exist, 11/27  11:00:00,12,0.195,36288.00769,410.1414241,1476509.127,0.820732734,271.010285,114.628125,130.699669,0.614644263,210.4104778,86.40678211,97.59932757,205.0736608,738265.1789,0.614644263,210.4073792,86.40678211,97.61330607,205.0677633,738243.9477,2478.978296,12.74804178,2022.043257,0,23.15268832,15.84036503,0,15.84029649,0,23.40942775,23.66312548,5.157938409,1,1,11.9,21.489,0,0,0,406148.8573,34978.61371
s-exist,s,exist, 11/27  12:00:00,12,0.195,36288.00769,149.5870517,538513.3862,0.818503627,174.584757,72.09299341,82.08634911,0.528757568,123.3285708,45.33702561,57.01884528,75.81495094,272933.8234,0.523667042,122.0769082,44.41633375,56.70129445,73.77210078,265579.5628,1539.632712,11.45720588,1249.527079,0,23.41256193,15.54118632,0,15.5343489,0,23.44325732,23.62100542,5.100283904,1,1,11.9,21.489,0,17590.3088,0,406148.8573,0
s-exist,s,exist, 11/27  13:00:00,12.625,0.195,36288.00769,652.5027771,2349009.998,0.812812338,460.6015412,285.3050846,129.7920446,0.506782521,316.2481779,178.144185,91.96816359,353.6714837,1273217.341,0.426702756,280.5957786,148.9731961,85.50169023,298.8312934,1075792.656,2816.948125,12.56102293,2394.940877,0,24.13309084,17.2931228,0,17.1010633,0,23.94126815,24.41498885,6.104895646,0,1,11.9,21.489,0,0,0,406148.8573,188137.6758
s-exist,s,exist, 11/27  14:00:00,13,0.195,36288.00769,454.378674,1635763.226,0.796194397,394.5835303,271.6115134,79.40129469,0.607076357,313.1572907,205.6007057,63.62267402,298.5239603,1074686.257,0.327437611,206.6195828,112.1074933,50.58677033,155.8547137,561076.9694,1919.479368,9.942760735,1709.581599,0,24.86558679,17.4082228,0,16.86456062,0,23.99901427,24.56950352,6.324368792,0,1,11.9,21.489,0,0,0,406148.8573,273919.9074
s-exist,s,exist, 11/27  15:00:00,13,0.195,36288.00769,171.7125754,618165.2716,0.800166006,249.5070273,157.4417546,59.31070352,0.746887655,230.9214633,146.1532361,51.70177477,118.6251863,427050.6709,0.453871144,162.8551735,86.55258954,43.24350958,53.08738909,191114.6007,1248.634628,9.033506152,1107.415807,0,24.92796232,16.80836101,0,16.50029641,0,24.00004093,24.47934887,6.082033633,0,1,11.9,21.489,0,0,0,406148.8573,198974.6862
s-exist,s,exist, 11/27  16:00:00,13,0.3,36288.00769,0,0,0.882151713,105.9103591,50.93518509,37.38163133,0.869333521,99.623929,49.86072896,31.93315713,0,0,0.710354331,87.34475,39.28946889,30.23083295,0,0,631.170319,7.835056153,538.7047378,0,24.57095545,15.97710244,0,15.96733503,0,24.00879464,24.28908798,5.740471577,0,1,11.9,21.489,0,0,0,406148.8573,73168.78908
s-exist,s,exist, 11/27  17:00:00,12.375,0.525,36288.00769,0,0,0,7.534858203,0,5.733531113,0,6.680597641,0,4.84146652,0,0,0,6.67995183,0,4.841715016,0,0,58.22994783,0.490507116,48.14660442,0,23.96956993,15.16720153,0,15.16706136,0,23.85599252,23.95522671,5.310067413,0.5,1,11.9,21.489,0,13961.96478,0,406148.8573,0
s-exist,s,exist, 11/27  18:00:00,12,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.37472772,14.77407501,0,14.77394338,0,23.58454678,23.64474704,5.055405273,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/27  19:00:00,12,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.00596051,14.81612384,0,14.81598597,0,23.39974749,23.44607359,5.003005577,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/27  20:00:00,12.25,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.80590447,14.97056227,0,14.97041846,0,23.33516572,23.34142313,5.007405521,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/27  21:00:00,12.775,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.74517064,15.29005795,0,15.28990865,0,23.43326892,23.36256147,5.00820791,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/27  22:00:00,13,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.76212629,15.43620754,0,15.43605379,0,23.55448862,23.40649977,5.009964966,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/27  23:00:00,12.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.67016988,14.97998902,0,14.97983105,0,23.29642923,23.19654776,5.180705375,1,1,11.9,21.489,0,28545.00113,0,406148.8573,0
s-exist,s,exist, 11/27  24:00:00,9.5,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.35938948,13.04314585,0,13.04298451,0,22.66899552,22.70002572,6.120149496,1,1,11.9,21.489,0,64979.8225,0,406148.8573,0
s-exist,s,exist, 11/28  01:00:00,8,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.84456421,12.45254924,0,12.45236283,0,22.08090004,22.21388604,7.68850815,1,1,11.9,21.489,0,50929.12555,0,406148.8573,0
s-exist,s,exist, 11/28  02:00:00,9.875,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.4047247,13.14317834,0,13.14300611,0,21.86533451,21.97946259,8.746475416,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/28  03:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.23321827,13.48643726,0,13.4862841,0,21.85212076,21.89138145,9.33483479,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/28  04:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.0014335,7.624054667,0,7.624014924,0,21.31582149,21.32529439,12.74555848,1,1,11.9,21.489,0,90861.39725,0,406148.8573,0
s-exist,s,exist, 11/28  05:00:00,10.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.3681774,9.04000388,0,9.039928055,0,21.01793759,21.01557709,14.93570931,1,1,11.9,21.489,0,139369.1346,0,406148.8573,0
s-exist,s,exist, 11/28  06:00:00,10,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.19091794,12.50066135,0,12.50051165,0,20.98097718,21.01378542,15.17648448,1,1,11.9,21.489,0,17084.88298,0,406148.8573,0
s-exist,s,exist, 11/28  07:00:00,8.125,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.2773511,11.55210037,0,11.55193299,0,20.99704733,20.96075389,15.60986973,1,1,11.9,21.489,0,100438.391,0,406148.8573,0
s-exist,s,exist, 11/28  08:00:00,7,0.42,72576.01538,913.2683467,3287766.048,0.955775399,373.0553961,313.6034122,54.25225453,0.928473003,359.1596675,302.7446673,51.14506334,456.6013818,1643764.975,0.92861795,359.1988634,302.7804115,51.15017591,456.6669649,1644001.074,3224.271241,3.077610429,882.9501633,0,21.29151835,14.00710925,0,14.00719803,0,22.09182373,22.43553479,8.706787815,1,1,11.9,21.489,0,14856.90897,0,406148.8573,32599.52055
s-exist,s,exist, 11/28  09:00:00,8.25,0.42,57024.01208,1595.837308,5745014.309,0.904562916,630.23525,523.991367,84.6350416,0.809483971,564.5320396,468.1809223,74.56023155,797.9230128,2872522.846,0.809483971,564.5285592,468.1809223,74.56105763,797.9142951,2872491.462,16938.22958,8.139059613,3324.837404,0,24.1964939,17.1043154,0,17.10410944,0,23.92982074,24.8493454,5.866825995,0,0.5,11.9,21.489,0,12069.95696,0,406148.8573,430663.2925
s-exist,s,exist, 11/28  10:00:00,10.25,0.195,57024.01208,1688.228761,6077623.539,0.849236928,702.3044032,571.6420141,94.55391761,0.707651856,591.9283257,476.093864,79.46608753,844.1200715,3038832.257,0.707651856,591.9231351,476.093864,79.46704529,844.1086892,3038791.281,12750.51919,10.46689191,3864.210987,0,26.55838136,18.47213642,0,18.4719274,0,23.99932537,25.55094486,7.326171397,0,0,11.9,21.489,0,0,0,406148.8573,926976.9349
s-exist,s,exist, 11/28  11:00:00,11.625,0.195,36288.00769,1523.797129,5485669.664,0.820732734,711.8635427,574.5370303,90.19619544,0.614644263,549.3766371,430.447542,71.51907337,761.9050308,2742858.111,0.614644263,549.3705522,430.447542,71.51960523,761.8920982,2742811.553,3880.433593,10.67916774,3528.994047,0,27.38988183,19.19941321,0,19.19919211,0,23.99981175,25.67036391,7.574991321,0,0,11.9,21.489,0,0,0,406148.8573,990202.6486
s-exist,s,exist, 11/28  12:00:00,12,0.195,36288.00769,1148.0093,4132833.478,0.818503627,657.3586161,519.5893242,85.69154842,0.528757568,451.8712359,336.213245,63.28411595,576.768079,2076365.084,0.523667042,448.5074221,333.1482822,62.99227033,571.2412206,2056468.394,3173.583897,10.34936258,2878.964818,0,27.55400585,18.72811077,0,18.70729926,0,23.99984103,25.60044107,7.26727784,0,0,11.9,21.489,0,0,0,406148.8573,913685.2069
s-exist,s,exist, 11/28  13:00:00,12,0.195,36288.00769,763.2298762,2747627.554,0.812812338,548.9532273,419.7078528,78.22544959,0.506782521,370.1522472,261.2600648,57.56960027,415.4503188,1495621.148,0.426702756,326.3538348,221.3589521,53.67946033,347.7795574,1252006.407,2438.409131,9.663286632,2211.753175,0,27.33577012,18.11265491,0,17.83482386,0,23.99986643,25.44152839,6.746417183,0,0,11.9,21.489,0,0,0,406148.8573,778336.3385
s-exist,s,exist, 11/28  14:00:00,12.625,0.195,36288.00769,458.5089241,1650632.127,0.796194397,406.0167731,293.8998084,67.55947544,0.607076357,321.5960006,221.9588195,54.78243518,303.8854217,1093987.518,0.327437611,210.9020171,121.5279091,44.5263941,154.6235025,556644.6089,1799.650932,8.94057696,1631.468735,0,26.86586607,18.24968913,0,17.55724154,0,23.99989756,25.24726687,6.242354637,0,0,11.9,21.489,0,0,0,406148.8573,642387.5928
s-exist,s,exist, 11/28  15:00:00,13.625,0.195,36288.00769,184.2002741,663120.9869,0.800166006,249.747667,156.5235507,60.59738613,0.746887655,230.7572651,145.1027877,52.70641309,125.631964,452275.0702,0.453871144,162.4339876,85.33769538,44.15582951,58.5683102,210845.9167,1245.03569,9.011927829,1105.021674,0,26.31982448,17.96774215,0,17.59816689,0,23.99992649,25.03773465,5.813245989,0,0.25,11.9,21.489,0,0,0,406148.8573,511768.0037
s-exist,s,exist, 11/28  16:00:00,13.375,0.3,36288.00769,0,0,0.882151713,93.46468842,37.73065811,40.06091004,0.869333521,86.36994927,36.91514451,33.49252865,0,0,0.710354331,76.45685052,29.00276817,31.49864663,0,0,616.3599224,8.008237573,519.1397859,0,25.62816938,16.71382688,0,16.69982163,0,23.9999346,24.743508,5.389474162,0,1,11.9,21.489,0,0,0,406148.8573,326781.2829
s-exist,s,exist, 11/28  17:00:00,13,0.525,36288.00769,0,0,0,7.693997255,0,5.955201108,0,6.668006905,0,4.882630791,0,0,0,6.667424808,0,4.883150607,0,0,60.74989002,0.539230596,50.04142121,0,24.81361545,15.9269731,0,15.92678069,0,23.99992923,24.44781131,5.126222671,0,1,11.9,21.489,0,0,0,406148.8573,158700.7491
s-exist,s,exist, 11/28  18:00:00,12.375,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.1904637,15.40734609,0,15.40717588,0,23.99993267,24.27269568,5.041134589,0,1,11.9,21.489,0,0,0,406148.8573,84827.271
s-exist,s,exist, 11/28  19:00:00,8.875,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.74617251,13.12205768,0,13.12188952,0,23.78191238,23.97525248,5.038634096,0.5,1,11.9,21.489,0,21080.47317,0,406148.8573,0
s-exist,s,exist, 11/28  20:00:00,7,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.19658889,11.82276823,0,11.82259357,0,23.2820449,23.5144354,5.371263107,1,1,11.9,21.489,0,32809.04505,0,406148.8573,0
s-exist,s,exist, 11/28  21:00:00,7,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.71027482,11.82744692,0,11.82725887,0,23.02241974,23.23585292,5.864416577,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/28  22:00:00,5.75,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.36158503,10.79668529,0,10.79650588,0,22.71635744,22.91772193,6.695977076,1,1,11.9,21.489,0,14000.52128,0,406148.8573,0
s-exist,s,exist, 11/28  23:00:00,4.3125,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.8805799,9.700855798,0,9.70068044,0,22.12140111,22.38652871,8.630979966,1,1,11.9,21.489,0,56010.58333,0,406148.8573,0
s-exist,s,exist, 11/28  24:00:00,3.2125,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.28395021,8.941383874,0,8.941219541,0,21.50272412,21.81863084,11.4933651,1,1,11.9,21.489,0,69907.56298,0,406148.8573,0
s-exist,s,exist, 11/29  01:00:00,2.675,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.7119486,8.910411828,0,8.910235889,0,21.05815864,21.36612253,14.28403939,1,1,11.9,21.489,0,122848.9525,0,406148.8573,0
s-exist,s,exist, 11/29  02:00:00,3.7875,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.31203733,9.162777187,0,9.16259508,0,21.00094693,21.17669764,15.48047573,1,1,11.9,21.489,0,255838.4807,0,406148.8573,0
s-exist,s,exist, 11/29  03:00:00,4.4375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.09967863,9.107710916,0,9.107536609,0,21.00003951,21.05055173,16.35771803,1,1,11.9,21.489,0,371164.9704,0,406148.8573,0
s-exist,s,exist, 11/29  04:00:00,4.65,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.96447092,9.136304676,0,9.136132562,0,21.00004837,20.94655041,17.13310235,1,1,11.9,21.489,0,466354.5684,0,406148.8573,0
s-exist,s,exist, 11/29  05:00:00,4.9875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.84646208,9.239739855,0,9.239569464,0,21.00006805,20.85634575,17.80742429,1,1,11.9,21.489,0,522517.3395,0,406148.8573,0
s-exist,s,exist, 11/29  06:00:00,5.0375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.74752835,9.448356157,0,9.448177312,0,21.00007957,20.77906268,18.39268762,1,1,11.9,21.489,0,565045.8817,0,406148.8573,0
s-exist,s,exist, 11/29  07:00:00,4,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.70560959,9.070136995,0,9.069946663,0,21.00006934,20.72217232,18.86313107,1,1,11.9,21.489,0,558391.1326,0,406148.8573,0
s-exist,s,exist, 11/29  08:00:00,3.9625,0.42,72576.01538,721.2672475,2596562.091,0.955775399,329.8153174,267.6270978,57.40213733,0.928473003,317.0454161,257.9950032,54.19209792,360.6068654,1298184.715,0.92861795,317.0778175,258.0233743,54.19783699,360.6603821,1298377.376,2842.740604,3.480793889,817.1823575,0,20.49507826,11.79463488,0,11.79467135,0,21.43217913,21.73543995,12.78671373,1,1,11.9,21.489,0,85025.6223,0,406148.8573,17053.51864
s-exist,s,exist, 11/29  09:00:00,6.3625,0.42,57024.01208,1535.515548,5527855.974,0.904562916,616.4424744,510.9412429,84.51248123,0.809483971,552.0418185,456.4262397,74.44590918,767.7622403,2763944.065,0.809483971,552.0383735,456.4262397,74.44674404,767.753308,2763911.909,16317.85193,8.20919236,3229.353961,0,23.23766275,15.82760733,0,15.8273856,0,23.67199958,24.36306896,5.435764398,0.25,0.75,11.9,21.489,0,15390.27093,0,406148.8573,251514.2027
s-exist,s,exist, 11/29  10:00:00,9.1,0.195,57024.01208,1659.020028,5972472.102,0.849236928,692.9835682,559.8421123,97.57461679,0.707651856,584.0383518,466.3048553,81.89415332,829.5159588,2986257.452,0.707651856,584.0330894,466.3048553,81.89533742,829.5040694,2986214.65,12507.27807,10.77220383,3860.992781,0,26.03177951,18.09194256,0,18.09170993,0,23.99931874,25.34767118,6.233174934,0,0,11.9,21.489,0,0,0,406148.8573,784863.4944
s-exist,s,exist, 11/29  11:00:00,10.625,0.195,36288.00769,1465.874212,5277147.163,0.820732734,692.8912416,545.2976164,101.5242846,0.614644263,535.4457935,408.8339612,80.21103141,732.9440991,2638598.757,0.614644263,535.4392491,408.8339612,80.21232813,732.9301128,2638548.406,4044.173766,11.66344336,3619.141474,0,27.17250092,18.5917898,0,18.59154888,0,23.99985363,25.49715876,6.521922558,0,0,11.9,21.489,0,0,0,406148.8573,865978.0088
s-exist,s,exist, 11/29  12:00:00,11.625,0.195,36288.00769,1090.6337,3926281.321,0.818503627,626.7372661,467.8487548,109.083942,0.528757568,432.4066369,302.6321022,79.57684846,547.9268981,1972536.833,0.523667042,429.2374445,299.8211968,79.22786117,542.7068022,1953744.488,3426.238789,11.93543002,3019.853238,0,27.38899441,18.58905908,0,18.56844787,0,23.99986892,25.44710089,6.353931224,0,0,11.9,21.489,0,0,0,406148.8573,804930.0778
s-exist,s,exist, 11/29  13:00:00,12,0.195,36288.00769,752.9713208,2710696.755,0.812812338,534.8543521,389.832883,95.2441704,0.506782521,362.0633399,242.4850534,69.41214633,408.7785861,1471602.91,0.426702756,320.4155662,205.9637235,64.29490101,344.1927346,1239093.845,2596.00719,10.84893895,2308.011001,0,27.2426765,18.18724804,0,17.91949758,0,23.9998869,25.33607771,6.091246298,0,0,11.9,21.489,0,0,0,406148.8573,710093.0272
s-exist,s,exist, 11/29  14:00:00,12,0.195,36288.00769,398.4105012,1434277.804,0.796194397,364.7378271,223.8591803,99.85251344,0.607076357,288.1539601,167.9850759,78.61596966,261.9603331,943057.199,0.327437611,197.226305,92.91034047,62.77551166,136.4501681,491220.6053,2015.499809,11.02535542,1753.496768,0,26.78943985,17.58621011,0,17.01158828,0,23.99992393,25.11737038,5.7229056,0,0,11.9,21.489,0,0,0,406148.8573,546862.957
s-exist,s,exist, 11/29  15:00:00,12,0.195,36288.00769,83.31154257,299921.5533,0.800166006,189.1398666,87.51168252,75.47074634,0.746887655,170.5529556,81.04629595,62.8429179,64.42819683,231941.5086,0.453871144,126.6078908,47.53065592,52.42547054,20.75968148,74734.85332,1197.550585,10.16058132,1018.914831,0,26.06575668,16.70953412,0,16.45518637,0,23.99994176,24.85278569,5.387181965,0,1,11.9,21.489,0,0,0,406148.8573,364162.1706
s-exist,s,exist, 11/29  16:00:00,12,0.3,36288.00769,0,0,0.882151713,78.13677185,23.28339097,41.40021909,0.869333521,70.22828831,22.78633022,33.65576078,0,0,0.710354331,63.33198985,17.92941565,31.62425532,0,0,576.3599323,7.906402754,476.5058161,0,25.27539355,15.94463777,0,15.93056175,0,23.99994081,24.58967655,5.160985529,0,1,11.9,21.489,0,0,0,406148.8573,206709.6133
s-exist,s,exist, 11/29  17:00:00,11.375,0.525,36288.00769,0,0,0,7.900889562,0,6.269321099,0,6.774777669,0,5.091903735,0,0,0,6.774197723,0,5.092537491,0,0,61.67098185,0.571162009,50.46034312,0,24.51489501,15.52902556,0,15.52881207,0,24.00822546,24.3398136,5.039861528,0,1,11.9,21.489,0,0,0,406148.8573,61005.62058
s-exist,s,exist, 11/29  18:00:00,9.125,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.91841981,13.95496646,0,13.95478246,0,23.88409031,24.08060539,5.017999346,0.25,1,11.9,21.489,0,15807.2375,0,406148.8573,0
s-exist,s,exist, 11/29  19:00:00,6.75,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.32311619,11.80261192,0,11.80244567,0,23.34090264,23.57411148,5.336380371,1,1,11.9,21.489,0,61880.03183,0,406148.8573,0
s-exist,s,exist, 11/29  20:00:00,5.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.69118122,10.59810447,0,10.59795912,0,22.81439987,23.07844048,6.172661991,1,1,11.9,21.489,0,57285.99885,0,406148.8573,0
s-exist,s,exist, 11/29  21:00:00,5,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.16440032,10.25045795,0,10.25032317,0,22.44454019,22.70792565,7.13042771,1,1,11.9,21.489,0,13457.96574,0,406148.8573,0
s-exist,s,exist, 11/29  22:00:00,5.625,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.78107767,10.61296086,0,10.61284113,0,22.2437435,22.46671224,7.839018107,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/29  23:00:00,4.75,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.44950783,10.12014109,0,10.1200228,0,21.8525516,22.09271535,9.252040606,1,1,11.9,21.489,0,46400.53692,0,406148.8573,0
s-exist,s,exist, 11/29  24:00:00,4.625,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.00458975,9.833174889,0,9.833075477,0,21.34473801,21.62336174,11.52288889,1,1,11.9,21.489,0,46117.68536,0,406148.8573,0
s-exist,s,exist, 11/30  01:00:00,4.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.58550531,9.601872662,0,9.601769966,0,21.03751817,21.27620434,13.45772352,1,1,11.9,21.489,0,117395.1745,0,406148.8573,0
s-exist,s,exist, 11/30  02:00:00,4,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.27442662,9.290965796,0,9.290831463,0,21.00064897,21.10294457,14.3760569,1,1,11.9,21.489,0,331480.929,0,406148.8573,0
s-exist,s,exist, 11/30  03:00:00,3.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.03746761,8.74539587,0,8.745236464,0,21.00004487,20.96924509,15.16875533,1,1,11.9,21.489,0,521257.2557,0,406148.8573,0
s-exist,s,exist, 11/30  04:00:00,3,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.82604749,8.423616303,0,8.423449471,0,21.00007436,20.85257594,15.94713285,1,1,11.9,21.489,0,654475.5425,0,406148.8573,0
s-exist,s,exist, 11/30  05:00:00,3.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.64380181,8.586465619,0,8.58630152,0,21.00010527,20.75853206,16.6159155,1,1,11.9,21.489,0,684025.3678,0,406148.8573,0
s-exist,s,exist, 11/30  06:00:00,3.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.52566015,8.900668946,0,8.900486181,0,21.00012689,20.68283312,17.21323131,1,1,11.9,21.489,0,727996.2244,0,406148.8573,0
s-exist,s,exist, 11/30  07:00:00,2.375,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.47601003,8.186843693,0,8.186664056,0,21.00011936,20.61717272,17.81109455,1,1,11.9,21.489,0,739943.3201,0,406148.8573,0
s-exist,s,exist, 11/30  08:00:00,2.625,0.42,72576.01538,311.8496292,1122658.665,0.955775399,217.6239185,139.8764913,73.39303353,0.928473003,208.7670138,135.7995187,68.48618791,155.90327,561251.772,0.92861795,208.7934356,135.8199358,68.49519497,155.9463592,561406.8931,1305.412408,5.067797304,543.7931593,0,20.0050212,9.839429976,0,9.839442417,0,21.01099795,21.15640125,14.7244093,1,1,11.9,21.489,0,195016.1769,0,406148.8573,0
s-exist,s,exist, 11/30  09:00:00,5.5,0.42,57024.01208,525.4654184,1891675.506,0.904562916,292.791078,179.5466214,98.85573062,0.809483971,257.8221269,159.1648759,83.93053897,262.7356968,945848.5083,0.809483971,257.8202426,159.1648759,83.93665016,262.7297217,945826.998,6702.041759,10.20352656,1845.06159,0,20.96835045,12.18358963,0,12.1834001,0,21.46745448,21.8570263,11.05616885,1,1,11.9,21.489,0,0,0,406148.8573,16396.9939
s-exist,s,exist, 11/30  10:00:00,8.25,0.195,57024.01208,1555.10251,5598369.035,0.849236928,653.1119936,495.0292522,123.4807268,0.707651856,549.3032391,411.5609271,102.7730584,777.5574113,2799206.681,0.707651856,549.2974284,411.5609271,102.7759352,777.5450983,2799162.354,11195.5037,12.22994119,4039.354047,0,23.45557355,16.96029341,0,16.96008721,0,23.75658941,24.38123206,5.404177429,0.25,1,11.9,21.489,0,9451.403811,0,406148.8573,280172.0633
s-exist,s,exist, 11/30  11:00:00,10.25,0.195,36288.00769,1509.063815,5432629.735,0.820732734,703.40425,563.224716,93.95586573,0.614644263,542.9532259,422.0284315,74.40656972,754.5384588,2716338.452,0.614644263,542.9470347,422.0284315,74.4073466,754.5253564,2716291.283,3902.876882,11.03981622,3527.631643,0,25.88101177,18.52080687,0,18.52058711,0,23.99974532,25.10134137,6.128792439,0,0.25,11.9,21.489,0,0,0,406148.8573,628541.4906
s-exist,s,exist, 11/30  12:00:00,11.625,0.195,36288.00769,1108.405362,3990259.305,0.818503627,636.0517801,490.5943944,95.22511291,0.528757568,438.2188133,317.4761997,70.16987948,556.8488546,2004655.876,0.523667042,434.993689,314.5778387,69.85117036,551.5565078,1985603.428,3246.508883,11.19328178,2901.25056,0,26.83378788,18.15881221,0,18.13936275,0,23.99989293,25.17227288,6.230998278,0,0,11.9,21.489,0,0,0,406148.8573,646962.3961
s-exist,s,exist, 11/30  13:00:00,11.375,0.195,36288.00769,740.2546051,2664916.578,0.812812338,537.4781647,403.2031858,84.5648965,0.506782521,363.1704278,251.0270688,62.09911592,403.0365129,1450931.446,0.426702756,320.5502443,212.5547823,57.95912399,337.2180922,1213985.132,2473.351638,10.20896517,2221.617974,0,26.79085345,17.43822997,0,17.1730534,0,23.99990792,25.0950797,6.023201708,0,0,11.9,21.489,0,0,0,406148.8573,556896.167
s-exist,s,exist, 11/30  14:00:00,11,0.195,36288.00769,423.7730938,1525583.138,0.796194397,402.3542936,290.0837851,68.45239732,0.607076357,318.7428904,219.1933431,55.4319292,285.8560046,1029081.616,0.327437611,209.029489,119.910074,45.00888219,137.9170893,496501.5214,1785.975684,9.018815464,1615.913212,0,26.35510539,16.92033906,0,16.24431089,0,23.99993234,24.93116236,5.709100452,0,0.75,11.9,21.489,0,0,0,406148.8573,422572.0288
s-exist,s,exist, 11/30  15:00:00,11,0.195,36288.00769,142.4780174,512920.8625,0.800166006,253.5575596,163.9547052,56.75026117,0.746887655,234.9156604,152.1752592,49.59842709,105.280918,379011.305,0.453871144,164.8310672,90.04676543,41.64917339,37.19709933,133909.5576,1208.337129,8.693398774,1077.820952,0,25.79895063,16.29604031,0,15.90996913,0,23.99992872,24.73945552,5.453254254,0,1,11.9,21.489,0,0,0,406148.8573,285100.1541
s-exist,s,exist, 11/30  16:00:00,11,0.3,36288.00769,0,0,0.882151713,107.7183283,51.41097012,38.69258455,0.869333521,101.1911618,50.32338991,33.0101974,0,0,0.710354331,88.67734079,39.6405268,31.1849833,0,0,631.4411449,7.858530813,538.7848242,0,25.14889984,15.31460622,0,15.30021845,0,23.99991904,24.48834271,5.250251699,0,1,11.9,21.489,0,0,0,406148.8573,133098.1932
s-exist,s,exist, 11/30  17:00:00,11,0.525,36288.00769,0,0,0,7.561021754,0,5.786285602,0,6.6848638,0,4.871648545,0,0,0,6.684230052,0,4.871925073,0,0,58.12847472,0.495926529,48.03218498,0,24.38408922,15.26032404,0,15.25991562,0,23.98589544,24.21836103,5.102032375,0,1,11.9,21.489,0,0,0,406148.8573,10962.63948
s-exist,s,exist, 11/30  18:00:00,9.125,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.71582937,13.93304434,0,13.93288081,0,23.69026679,23.86290375,5.020387682,0.75,1,11.9,21.489,0,17337.31704,0,406148.8573,0
s-exist,s,exist, 11/30  19:00:00,7.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.10304773,12.32819463,0,12.32805855,0,23.18520941,23.38913992,5.257680443,1,1,11.9,21.489,0,55075.89467,0,406148.8573,0
s-exist,s,exist, 11/30  20:00:00,6.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.53719126,11.2650958,0,11.26494873,0,22.72326559,22.95081102,5.927239728,1,1,11.9,21.489,0,29270.96276,0,406148.8573,0
s-exist,s,exist, 11/30  21:00:00,6,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.08267111,11.02475617,0,11.02460878,0,22.41684854,22.63398712,6.703903667,1,1,11.9,21.489,0,15885.47072,0,406148.8573,0
s-exist,s,exist, 11/30  22:00:00,6,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.75507461,11.11467892,0,11.11454093,0,22.21932281,22.40690483,7.454006349,1,1,11.9,21.489,0,0,0,406148.8573,0
s-exist,s,exist, 11/30  23:00:00,6,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.42961759,11.15376881,0,11.15367136,0,21.86656696,22.07604188,8.853120571,1,1,11.9,21.489,0,16348.84832,0,406148.8573,0
s-exist,s,exist, 11/30  24:00:00,6,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.06135687,10.99160063,0,10.99148844,0,21.45696619,21.69037154,10.83249184,1,1,11.9,21.489,0,14779.93556,0,406148.8573,0
s-exist,s,exist, 12/01  01:00:00,6,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.70920412,10.78691938,0,10.78678091,0,21.10599741,21.33939122,12.81947651,1,1,10.8,21.148,0,13130.26077,0,406148.8573,0
s-exist,s,exist, 12/01  02:00:00,6,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.42138385,10.7251876,0,10.72505337,0,21.00285828,21.14452823,13.59283547,1,1,10.8,21.148,0,148677.5777,0,406148.8573,0
s-exist,s,exist, 12/01  03:00:00,6,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.22259533,10.68556718,0,10.68542862,0,20.99997197,21.03447446,13.81112698,1,1,10.8,21.148,0,270208.779,0,406148.8573,0
s-exist,s,exist, 12/01  04:00:00,6,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.07176156,10.65545143,0,10.65530781,0,20.99994567,20.94308512,14.01941286,1,1,10.8,21.148,0,359132.7442,0,406148.8573,0
s-exist,s,exist, 12/01  05:00:00,5.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.94111903,10.54746947,0,10.54731942,0,21.00000813,20.85749799,14.3399472,1,1,10.8,21.148,0,460344.882,0,406148.8573,0
s-exist,s,exist, 12/01  06:00:00,5,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.81067157,10.46890602,0,10.4687463,0,21.00006025,20.77893026,14.80223046,1,1,10.8,21.148,0,530082.155,0,406148.8573,0
s-exist,s,exist, 12/01  07:00:00,4.375,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.73243726,9.697835544,0,9.697678395,0,21.00006002,20.71372454,15.24739901,1,1,10.8,21.148,0,519831.6729,0,406148.8573,0
s-exist,s,exist, 12/01  08:00:00,4.625,0.42,72576.01538,67.56328166,243227.814,0.955775399,130.2184824,72.65309263,54.13872052,0.928473003,124.0956334,70.53170035,50.02317665,33.77655704,121595.6053,0.92861795,124.1110603,70.54228312,50.03071964,33.78672462,121632.2086,725.5563339,3.788225512,335.3474784,0,20.02114676,10.42644639,0,10.42641752,0,21.00002525,21.01544873,13.67150424,1,1,10.8,21.148,0,226577.0355,0,406148.8573,0
s-exist,s,exist, 12/01  09:00:00,6.25,0.42,57024.01208,122.4268607,440736.6984,0.904562916,154.4528134,58.2020516,84.87342003,0.809483971,133.7607601,52.00188423,69.99224254,61.21457951,220372.4862,0.809483971,133.76065,52.00188423,70.00134166,61.21228116,220364.2122,2467.740004,9.574673586,921.5211806,0,20.50356433,11.78386957,0,11.78373764,0,21.02588512,21.23751328,12.54356257,1,1,10.8,21.148,0,61061.52864,0,406148.8573,0
s-exist,s,exist, 12/01  10:00:00,9.5,0.195,57024.01208,450.9034457,1623252.405,0.849236928,252.8153129,112.4872171,119.3328606,0.707651856,208.4619577,93.07050855,93.78077327,225.4541411,811634.9081,0.707651856,208.4604846,93.07050855,93.79385929,225.4493046,811617.4966,3411.468597,11.87480063,1817.769828,0,21.23052476,15.08278863,0,15.08262742,0,21.6945015,21.96583131,8.94142329,1,1,10.8,21.148,0,0,0,406148.8573,23852.26443
s-exist,s,exist, 12/01  11:00:00,11.625,0.195,36288.00769,787.6231928,2835443.494,0.820732734,402.2030948,208.5261932,160.4144792,0.614644263,311.6379936,156.7101587,120.8906549,393.8172254,1417742.012,0.614644263,311.6327272,156.7101587,120.9037164,393.8059673,1417701.482,3358.382503,13.47013887,2777.448489,0,22.86415174,17.16080651,0,17.16061127,0,23.19033087,23.39484363,5.181557539,1,1,10.8,21.148,0,0,0,406148.8573,31879.80123
s-exist,s,exist, 12/01  12:00:00,12.625,0.195,36288.00769,321.9601459,1159056.525,0.818503627,246.4825761,82.30101573,136.3385097,0.528757568,176.726047,53.93402147,94.0929836,161.4806127,581330.2056,0.523667042,176.1134536,53.623785,93.81087633,160.4795332,577726.3197,2207.537802,12.68322708,1776.795511,0,23.89760953,16.67987723,0,16.67640559,0,23.50429602,23.59416882,5.002930983,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/01  13:00:00,13.625,0.195,36288.00769,62.80600617,226101.6222,0.812812338,125.6157894,16.98098397,89.27380042,0.506782521,91.41977269,10.62357723,60.71623874,35.11839895,126426.2362,0.426702756,86.67365814,8.902281803,57.70842744,27.92734003,100538.4241,1194.147279,11.18659391,951.6807418,0,23.73785514,16.83120273,0,16.80022981,0,23.35375961,23.39917028,5.046813136,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/01  14:00:00,14.625,0.195,36288.00769,113.3973634,408230.5083,0.796194397,139.7638753,25.44138101,92.85666074,0.607076357,109.0284833,19.11558458,67.7002105,71.76709475,258361.5411,0.327437611,89.10149587,10.5198355,56.38664008,41.63026867,149868.9672,1222.307877,11.1213883,983.5556308,0,23.51607815,17.77650447,0,17.64393156,0,23.48315112,23.52026518,5.005316574,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/01  15:00:00,15,0.195,36288.00769,11.19942098,40317.91552,0.800166006,82.45637416,7.526875605,60.28496508,0.746887655,68.17577968,7.002545336,45.97941729,9.776096966,35193.94908,0.453871144,59.58880438,4.227036152,40.18094525,2.910318302,10477.14589,758.6100908,9.445903909,608.7503511,0,23.45682523,17.7641122,0,17.70971976,0,23.54552874,23.52602753,5.000356158,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/01  16:00:00,13.75,0.3,36288.00769,0,0,0.882151713,49.19577902,5.823265663,34.09376533,0.869333521,41.44722516,5.706067831,26.13837475,0,0,0.710354331,38.89153009,4.520981344,24.77543166,0,0,450.982563,6.956233133,362.5592294,0,23.27856112,16.64914417,0,16.63959704,0,23.33281185,23.32087344,5.05137198,1,1,10.8,21.148,0,12943.36925,0,406148.8573,0
s-exist,s,exist, 12/01  17:00:00,12.375,0.525,36288.00769,0,0,0,6.162935175,0,4.878601036,0,4.986466976,0,3.653977702,0,0,0,4.986373717,0,3.65502362,0,0,45.23033454,0.146981992,36.38045419,0,22.8422053,15.53050828,0,15.53037141,0,22.92007815,22.92545448,5.382667875,1,1,10.8,21.148,0,13311.56114,0,406148.8573,0
s-exist,s,exist, 12/01  18:00:00,11.375,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.37173583,14.66297149,0,14.66284197,0,22.6458126,22.64167884,5.819696439,1,1,10.8,21.148,0,13628.82112,0,406148.8573,0
s-exist,s,exist, 12/01  19:00:00,9.75,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.97900668,13.45938221,0,13.45924963,0,22.25308702,22.30299339,6.680003823,1,1,10.8,21.148,0,12576.51528,0,406148.8573,0
s-exist,s,exist, 12/01  20:00:00,8.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.58552324,12.19571813,0,12.19559009,0,21.88013917,21.96065427,7.882252885,1,1,10.8,21.148,0,28206.38014,0,406148.8573,0
s-exist,s,exist, 12/01  21:00:00,8,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.23731904,11.88645833,0,11.88632784,0,21.65295407,21.73229099,8.86125184,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/01  22:00:00,8,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.00822626,12.36858577,0,12.36842828,0,21.59150242,21.63460767,9.269163705,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/01  23:00:00,7.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.77961427,11.74869021,0,11.74852528,0,21.27497403,21.35071282,10.71479688,1,1,10.8,21.148,0,31046.01582,0,406148.8573,0
s-exist,s,exist, 12/01  24:00:00,6.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.44217941,11.12090162,0,11.12072587,0,21.01812854,21.05980911,12.40874776,1,1,10.8,21.148,0,214686.3353,0,406148.8573,0
s-exist,s,exist, 12/02  01:00:00,6,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.16858322,11.07491064,0,11.07472297,0,21.00048314,20.94196903,13.16868964,1,1,10.8,21.148,0,344760.9683,0,406148.8573,0
s-exist,s,exist, 12/02  02:00:00,5.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.96588143,10.10955653,0,10.10938964,0,21.00010454,20.82370591,13.94861518,1,1,10.8,21.148,0,494738.9413,0,406148.8573,0
s-exist,s,exist, 12/02  03:00:00,4.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.74830509,8.960995278,0,8.960846445,0,21.00013879,20.69157468,14.87109857,1,1,10.8,21.148,0,664562.6298,0,406148.8573,0
s-exist,s,exist, 12/02  04:00:00,5.25,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.54219421,9.492435452,0,9.492287062,0,21.00011454,20.62010085,15.3964835,1,1,10.8,21.148,0,655008.9356,0,406148.8573,0
s-exist,s,exist, 12/02  05:00:00,4.75,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.44004584,9.743909628,0,9.743738519,0,21.00010823,20.56440183,15.77573139,1,1,10.8,21.148,0,719426.6343,0,406148.8573,0
s-exist,s,exist, 12/02  06:00:00,4,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.35941314,9.630481122,0,9.630293573,0,21.00014247,20.50556795,16.25984544,1,1,10.8,21.148,0,817715.6328,0,406148.8573,0
s-exist,s,exist, 12/02  07:00:00,4,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.27253156,9.045573478,0,9.04540585,0,21.00015788,20.44728843,16.83432895,1,1,10.8,21.148,0,903592.7657,0,406148.8573,0
s-exist,s,exist, 12/02  08:00:00,5.25,0.51,53136.01126,812.7929451,2926054.603,0.955775399,344.1840034,289.172322,50.46155197,0.928473003,331.1053564,279.0322411,47.45817901,406.3674484,1462922.814,0.92861795,331.1401,279.0644576,47.46223927,406.4254967,1463131.788,2740.744889,2.964313107,773.8821114,0,20.10958913,12.79732806,0,12.79739629,0,21.32257584,21.49030657,11.34710377,1,1,10.8,21.148,0,144985.1033,0,406148.8573,18349.40829
s-exist,s,exist, 12/02  09:00:00,7.25,0.51,72576.01538,1568.296337,5645866.815,0.904562916,615.7354322,510.4403885,84.88443109,0.809483971,551.286083,455.9479005,74.74732579,784.1523812,2822948.572,0.809483971,551.282725,455.9479005,74.7482317,784.1439562,2822918.242,15784.72929,8.355572434,3157.531044,0,23.11860179,16.67727449,0,16.67707406,0,23.6698609,24.25300531,5.759066032,0.25,0.5,10.8,21.148,0,16889.793,0,406148.8573,288671.1174
s-exist,s,exist, 12/02  10:00:00,9.875,0.3,72576.01538,1740.13097,6264471.49,0.849236928,704.1102853,574.8442815,94.01484136,0.707651856,593.2628074,478.771478,78.98566487,870.0711509,3132256.143,0.707651856,593.2577647,478.771478,78.98664279,870.0598187,3132215.347,12453.65355,10.47421437,3792.145581,0,26.13079409,19.536878,0,19.5366551,0,23.99978161,25.31798641,7.62486724,0,0,10.8,21.148,0,0,0,406148.8573,842363.457
s-exist,s,exist, 12/02  11:00:00,12.875,0.3,53136.01126,1566.145283,5638123.02,0.820732734,708.8187199,572.0245715,90.78943104,0.614644263,546.7543176,428.5406593,71.93036115,783.0789642,2819084.271,0.614644263,546.7483277,428.5406593,71.93096146,783.0663192,2819038.749,3845.805074,10.79443062,3489.244197,0,27.50301363,20.51105631,0,20.51084064,0,24.00006494,25.52015955,8.354944146,0,0,10.8,21.148,0,0,0,406148.8573,949139.5959
s-exist,s,exist, 12/02  12:00:00,15.25,0.3,42768.00906,1230.051528,4428185.5,0.818503627,659.8291181,522.7422132,85.71339489,0.528757568,453.1277265,338.2346777,63.22745768,617.8074005,2224106.642,0.523667042,449.7410945,335.1480123,62.9344006,612.2441275,2204078.859,3160.441706,10.37543564,2865.084495,0,27.82419158,20.99872578,0,20.97708555,0,24.00004027,25.53290833,8.520954611,0,0,10.8,21.148,0,0,0,406148.8573,949491.3995
s-exist,s,exist, 12/02  13:00:00,17.875,0.3,42768.00906,901.7498207,3246299.354,0.812812338,551.5772444,422.7017728,78.40292738,0.506782521,371.5087409,263.1239349,57.61320492,484.9316647,1745753.993,0.426702756,327.369936,222.9374885,53.66792104,416.818156,1500545.362,2435.93782,9.690127398,2208.506893,0,27.58004048,22.32332749,0,22.0292914,0,23.99999504,25.47280073,8.429516542,0,0,10.8,21.148,0,0,0,406148.8573,910014.4156
s-exist,s,exist, 12/02  14:00:00,18.375,0.3,42768.00906,593.6121374,2137003.694,0.796194397,408.3922605,295.706001,68.52669432,0.607076357,323.2328858,223.3009831,55.47485588,372.1013278,1339564.78,0.327437611,211.6855084,122.2806726,44.95482628,221.5108096,797438.9144,1809.160076,9.022172018,1637.850289,0,27.27231957,22.45997322,0,21.71166558,0,24.00018262,25.32503521,8.042583901,0,0,10.8,21.148,0,0,0,406148.8573,816035.1953
s-exist,s,exist, 12/02  15:00:00,18.625,0.3,42768.00906,302.3359866,1088409.552,0.800166006,252.0343385,163.6591529,55.98714365,0.746887655,233.5874526,151.9063658,49.01221496,185.3333942,667200.219,0.453871144,163.5982187,89.91711307,41.01887719,117.0025924,421209.3326,1196.07137,8.68819849,1066.350675,0,26.85286806,21.86660612,0,21.43706293,0,24.00030618,25.132824,7.483148058,0,0,10.8,21.148,0,0,0,406148.8573,690705.3618
s-exist,s,exist, 12/02  16:00:00,17.125,0.3,42768.00906,0,0,0.882151713,108.94804,52.57719553,38.70674896,0.869333521,102.482188,51.46685454,33.11248753,0,0,0.710354331,89.65340288,40.5496132,31.20659171,0,0,634.8822052,7.892456508,541.4593379,0,26.25279575,19.67746066,0,19.66210187,0,23.99993991,24.85122487,6.764367171,0,0,10.8,21.148,0,0,0,406148.8573,498805.917
