Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 12/02  17:00:00,14.75,0.3,42768.00906,0,0,0,7.155276773,0,5.440938843,0,6.338545733,0,4.588203963,0,0,0,6.337940928,0,4.58845088,0,0,56.25127758,0.48370675,46.48017602,0,25.38847113,17.84250798,0,17.84230763,0,23.99999863,24.52322506,6.128844776,0,1,10.8,21.148,0,0,0,406148.8573,256451.6854
s-exist,s,exist, 12/02  18:00:00,12.125,0.51,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.57926824,15.77904206,0,15.77887388,0,24.0049604,24.29510137,5.78875974,0,1,10.8,21.148,0,0,0,406148.8573,87872.17615
s-exist,s,exist, 12/02  19:00:00,9.75,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.9573739,13.85310734,0,13.85295416,0,23.86358438,24.04559682,5.421618894,0,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/02  20:00:00,9,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.40619545,13.07833026,0,13.07818302,0,23.60643837,23.75906342,5.106589433,0,1,10.8,21.148,0,14316.61701,0,406148.8573,0
s-exist,s,exist, 12/02  21:00:00,8.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.01590063,12.49714433,0,12.49700091,0,23.38987483,23.5192706,5.009495756,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/02  22:00:00,8.625,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.70565749,12.64276746,0,12.64262075,0,23.15547533,23.28726296,5.056597888,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/02  23:00:00,8.375,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.40072227,12.48529502,0,12.48514426,0,22.80016592,22.96320261,5.396501161,1,1,10.8,21.148,0,32778.27653,0,406148.8573,0
s-exist,s,exist, 12/02  24:00:00,8.625,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.03673016,12.77534882,0,12.77518513,0,22.39969387,22.59915356,6.091979728,1,1,10.8,21.148,0,16502.84575,0,406148.8573,0
s-exist,s,exist, 12/03  01:00:00,7.75,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.73613762,12.54952086,0,12.54933858,0,22.10562187,22.30162466,6.924132648,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/03  02:00:00,7,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.4129677,11.62169954,0,11.62152958,0,21.72349875,21.93142182,8.3121522,1,1,10.8,21.148,0,13030.65259,0,406148.8573,0
s-exist,s,exist, 12/03  03:00:00,6.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.02490425,10.88155381,0,10.88139069,0,21.31337274,21.53900341,10.25657486,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/03  04:00:00,6.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.63598268,10.73959933,0,10.73944201,0,21.02299327,21.22549387,12.13745382,1,1,10.8,21.148,0,31516.87196,0,406148.8573,0
s-exist,s,exist, 12/03  05:00:00,7,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.37290934,11.00552169,0,11.00536029,0,21.00026257,21.09980186,12.95580989,1,1,10.8,21.148,0,140902.1553,0,406148.8573,0
s-exist,s,exist, 12/03  06:00:00,7.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.23417666,11.83980852,0,11.83962243,0,21.0000175,21.03364026,13.42752722,1,1,10.8,21.148,0,158871.5792,0,406148.8573,0
s-exist,s,exist, 12/03  07:00:00,6.75,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.16920899,11.5179853,0,11.51779013,0,21.00003289,20.9609622,13.95347968,1,1,10.8,21.148,0,286085.7914,0,406148.8573,0
s-exist,s,exist, 12/03  08:00:00,6.625,0.51,53136.01126,829.8125498,2987325.179,0.955775399,350.0240954,297.1576627,48.41330587,0.928473003,336.8225837,286.7683506,45.54034976,414.8763842,1493554.983,0.92861795,336.8581549,286.8016364,45.54407243,414.9361656,1493770.196,2700.151245,2.740563703,750.5177241,0,21.03706926,13.45621753,0,13.45630936,0,21.78308136,22.17026847,8.652872142,1,1,10.8,21.148,0,4164.652312,0,406148.8573,31657.09809
s-exist,s,exist, 12/03  09:00:00,10.125,0.51,72576.01538,1616.760166,5820336.598,0.904562916,618.9596477,514.6279276,84.08252446,0.809483971,554.2566732,459.7768916,74.05394203,808.3842842,2910183.423,0.809483971,554.2533641,459.7768916,74.05481169,808.3758818,2910153.175,15642.28574,8.23857649,3118.661147,0,23.98297146,18.67873396,0,18.67852731,0,23.92727927,24.84699367,6.475674507,0,0.25,10.8,21.148,0,7561.554115,0,406148.8573,529163.683
s-exist,s,exist, 12/03  10:00:00,13.25,0.3,72576.01538,1761.918312,6342905.922,0.849236928,695.4808368,557.1648387,103.5334562,0.707651856,585.9065546,464.1721745,86.67010814,880.9650681,3171474.245,0.707651856,585.9011871,464.1721745,86.6714054,880.9532435,3171431.677,12265.45803,11.10593379,3856.238682,0,26.73494532,21.5537426,0,21.55351345,0,23.9997317,25.65138951,8.787470408,0,0,10.8,21.148,0,0,0,406148.8573,1056352.259
s-exist,s,exist, 12/03  11:00:00,15.25,0.3,53136.01126,1485.736843,5348652.634,0.820732734,661.137732,488.6745405,128.5424882,0.614644263,511.8594741,367.460791,100.0346826,742.8758841,2674353.183,0.614644263,511.8521321,367.460791,100.0378273,742.8609587,2674299.451,4377.384976,13.08881745,3802.86008,0,27.92844767,22.01647515,0,22.01623992,0,23.99983951,25.72476949,9.188036914,0,0,10.8,21.148,0,0,0,406148.8573,1071938.384
s-exist,s,exist, 12/03  12:00:00,16.625,0.3,42768.00906,864.1554992,3110959.797,0.818503627,470.3771051,275.2964144,153.9220631,0.528757568,329.3378779,178.9219823,108.5178391,433.6801582,1561248.57,0.523667042,327.3927028,177.4814036,108.0307349,430.475341,1549711.228,3373.791891,13.53569333,2808.197986,0,27.8590381,21.453439,0,21.44035625,0,23.99989623,25.46624226,8.317033814,0,0,10.8,21.148,0,0,0,406148.8573,880268.7546
s-exist,s,exist, 12/03  13:00:00,16.375,0.3,42768.00906,569.9167653,2051700.355,0.812812338,380.0960363,201.7897488,139.3924796,0.506782521,262.9649931,126.0941013,97.21292953,306.5359447,1103529.401,0.426702756,235.2691251,105.4066261,90.22214069,263.3808205,948170.954,2519.400808,12.6209397,2102.361634,0,27.31059536,20.47197402,0,20.29667451,0,24.00011395,25.28294953,7.776946422,0,0,10.8,21.148,0,0,0,406148.8573,744878.8003
s-exist,s,exist, 12/03  14:00:00,16.625,0.3,42768.00906,502.2780289,1808200.904,0.796194397,373.1417894,241.8111088,90.44948093,0.607076357,296.6134332,183.5871377,71.70764914,318.2986182,1145875.026,0.327437611,197.8643792,99.59505997,56.96102138,183.9794107,662325.8783,1942.072802,10.6417773,1701.956665,0,26.80854917,20.73350651,0,20.12670843,0,24.00023555,25.23471508,7.680635745,0,0,10.8,21.148,0,0,0,406148.8573,719570.8841
s-exist,s,exist, 12/03  15:00:00,16.375,0.3,42768.00906,246.5236858,887485.2689,0.800166006,243.3578674,150.1546396,62.02141365,0.746887655,224.8877886,139.3949578,53.9901325,155.9518964,561426.8272,0.453871144,158.9194434,82.54258391,44.88175206,90.57178937,326058.4417,1226.543874,9.198635599,1082.438277,0,26.37997687,20.19457009,0,19.81198481,0,24.00004199,25.06935253,7.251151164,0,0,10.8,21.148,0,0,0,406148.8573,614508.2339
s-exist,s,exist, 12/03  16:00:00,16.625,0.3,42768.00906,0,0,0.882151713,103.7276937,47.05526665,40.03251707,0.869333521,97.04769445,46.05897304,34.09880973,0,0,0.710354331,85.32073637,36.27762956,32.15910928,0,0,635.5099295,8.011233377,539.8001371,0,25.89286554,19.49582164,0,19.47905014,0,23.99990673,24.83520186,6.695530188,0,0,10.8,21.148,0,0,0,406148.8573,474417.1248
s-exist,s,exist, 12/03  17:00:00,15.125,0.3,42768.00906,0,0,0,7.436931982,0,5.751257293,0,6.549621638,0,4.825017798,0,0,0,6.549006288,0,4.825323372,0,0,58.50979363,0.522094922,48.28598487,0,25.25246514,18.18168504,0,18.18147302,0,24.00034701,24.54389928,6.080819206,0,0.75,10.8,21.148,0,0,0,406148.8573,268351.8452
s-exist,s,exist, 12/03  18:00:00,12.125,0.51,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.59131563,15.80651738,0,15.80635467,0,24.00938178,24.31654146,5.71347292,0,1,10.8,21.148,0,0,0,406148.8573,91953.16981
s-exist,s,exist, 12/03  19:00:00,11,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.03243923,15.22277857,0,15.22261572,0,24.03477031,24.20472582,5.577746894,0,1,10.8,21.148,0,0,0,406148.8573,9107.9447
s-exist,s,exist, 12/03  20:00:00,9.125,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.62929775,14.05543892,0,14.05534091,0,23.87205051,23.99968041,5.333326446,0,1,10.8,21.148,0,14457.93618,0,406148.8573,0
s-exist,s,exist, 12/03  21:00:00,8,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.2492672,13.40797301,0,13.40786719,0,23.56665217,23.71224566,5.069652675,0.25,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/03  22:00:00,7.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.90438695,13.08370702,0,13.08354725,0,23.28588743,23.44799736,5.013755406,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/03  23:00:00,7,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.50389871,12.65289547,0,12.65272306,0,22.814101,23.0332765,5.299826857,1,1,10.8,21.148,0,35087.72852,0,406148.8573,0
s-exist,s,exist, 12/03  24:00:00,6.375,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.04378981,11.51643653,0,11.51628445,0,22.29509494,22.54734065,6.230825695,1,1,10.8,21.148,0,50087.36262,0,406148.8573,0
s-exist,s,exist, 12/04  01:00:00,6,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.57650857,11.33786999,0,11.33771618,0,21.86645063,22.13226473,7.489191732,1,1,10.8,21.148,0,15712.15642,0,406148.8573,0
s-exist,s,exist, 12/04  02:00:00,6,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.18369335,11.22801384,0,11.22786399,0,21.53505255,21.79375967,8.862978854,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/04  03:00:00,4.75,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.82232682,10.45866471,0,10.45851594,0,21.14945345,21.40953005,10.78812232,1,1,10.8,21.148,0,42892.68521,0,406148.8573,0
s-exist,s,exist, 12/04  04:00:00,4.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.46264016,10.4772529,0,10.47709866,0,21.00465571,21.18162011,12.14515893,1,1,10.8,21.148,0,181344.3299,0,406148.8573,0
s-exist,s,exist, 12/04  05:00:00,5.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.21935022,10.68983492,0,10.68968976,0,21.00009317,21.07250711,12.8180547,1,1,10.8,21.148,0,248335.3515,0,406148.8573,0
s-exist,s,exist, 12/04  06:00:00,6,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.0842056,10.5235407,0,10.52341011,0,21.00002597,20.9770593,13.37701129,1,1,10.8,21.148,0,329283.9701,0,406148.8573,0
s-exist,s,exist, 12/04  07:00:00,6,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.04258875,10.55359666,0,10.55345759,0,21.00003046,20.92753862,13.77377438,1,1,10.8,21.148,0,269849.9777,0,406148.8573,0
s-exist,s,exist, 12/04  08:00:00,6.625,0.42,72576.01538,412.2919304,1484250.95,0.955775399,218.5963725,156.3509434,58.56821993,0.928473003,209.9169574,151.4929886,54.65157447,206.1254438,742051.5978,0.92861795,209.9418625,151.5140543,54.65766563,206.1664866,742199.3518,1280.840193,4.182592296,516.9915284,0,20.65739473,13.17640637,0,13.17643382,0,21.48343969,21.73629928,9.804438577,1,1,10.8,21.148,0,6384.194088,0,406148.8573,15921.29787
s-exist,s,exist, 12/04  09:00:00,8.875,0.42,57024.01208,695.3703445,2503333.24,0.904562916,322.3410161,200.9299219,106.7124698,0.809483971,285.1732942,179.0009815,91.13075164,347.6881253,1251677.251,0.809483971,285.1713338,179.0009815,91.13690389,347.6822192,1251655.989,6576.989605,10.53126691,1930.517118,0,22.22851262,15.91648011,0,15.91630084,0,22.8352703,23.14038224,5.631947897,0.75,1,10.8,21.148,0,6898.163788,0,406148.8573,29555.923
s-exist,s,exist, 12/04  10:00:00,11.875,0.195,57024.01208,1192.445941,4292805.387,0.849236928,501.0389949,325.1623671,147.3637507,0.707651856,420.8691501,270.9937706,120.8568735,596.2288606,2146423.898,0.707651856,420.8636903,270.9937706,120.863375,596.2170802,2146381.489,8350.733423,12.96974958,3381.163953,0,24.52994359,19.4896127,0,19.48940203,0,23.97412238,24.65276914,6.105912711,0,0.25,10.8,21.148,0,0,0,406148.8573,368762.3767
s-exist,s,exist, 12/04  11:00:00,13,0.195,36288.00769,895.8932408,3225215.667,0.820732734,437.6643544,252.5776955,150.8505278,0.614644263,338.3913898,189.470713,113.983821,447.9523523,1612628.468,0.614644263,338.3860695,189.470713,113.9950773,447.9408886,1612587.199,3533.274709,13.55617482,2942.311517,0,26.00101746,19.70773943,0,19.70753495,0,24.00011942,24.82827872,6.496525192,0,0,10.8,21.148,0,0,0,406148.8573,449898.9772
s-exist,s,exist, 12/04  12:00:00,14.875,0.195,36288.00769,635.3354678,2287207.684,0.818503627,370.4812015,184.6460026,150.9896217,0.528757568,261.6987837,120.4671749,105.5878715,318.6295454,1147066.364,0.523667042,260.5353249,119.7101982,105.200271,316.7059224,1140141.321,2867.411791,13.24685268,2353.571907,0,26.48778201,19.85492509,0,19.84690237,0,24.00011274,24.84949533,6.603563373,0,0,10.8,21.148,0,0,0,406148.8573,474558.95
s-exist,s,exist, 12/04  13:00:00,17.875,0.195,36288.00769,141.18519,508266.6838,0.812812338,132.5569813,23.41111911,89.90715744,0.506782521,95.79176262,14.51497409,61.34748513,74.53073236,268310.6365,0.426702756,90.90069933,12.64889917,58.33883385,66.65445759,239956.0473,1241.316471,11.25764779,990.8909436,0,25.99345298,20.27181068,0,20.23846413,0,24.00024215,24.56698769,6.055210493,0,0.75,10.8,21.148,0,0,0,406148.8573,336297.8242
s-exist,s,exist, 12/04  14:00:00,19,0.195,36288.00769,211.2862716,760630.5779,0.796194397,157.9492169,38.17820937,96.95201418,0.607076357,125.2402047,29.86152122,71.82656188,125.7660926,452757.9334,0.327437611,97.70547543,15.48518561,58.68551144,85.52017904,307872.6445,1306.073283,11.23967325,1058.075798,0,25.39759033,21.12108099,0,20.94539108,0,24.00029218,24.56195383,6.09897222,0,1,10.8,21.148,0,0,0,406148.8573,345518.5563
s-exist,s,exist, 12/04  15:00:00,18.375,0.195,36288.00769,178.5911333,642928.08,0.800166006,151.6602816,52.03646214,77.28682623,0.746887655,133.6672593,48.25446766,62.49118608,106.7286781,384223.2412,0.453871144,103.3437321,28.30011211,52.13584427,71.86245524,258704.8389,1118.116021,10.49011471,924.9656308,0,25.1971681,20.77760777,0,20.59659817,0,24.00032195,24.56296671,6.101381708,0,1,10.8,21.148,0,0,0,406148.8573,335700.4389
s-exist,s,exist, 12/04  16:00:00,17.375,0.3,36288.00769,2.259119631,8132.830673,0.882151713,49.30925174,4.851706312,35.5156778,0.869333521,41.58014844,4.729214308,27.58458189,1.743835789,6277.808842,0.710354331,38.80117081,3.63837255,25.90412216,0.515283842,1855.02183,434.135223,6.425871971,349.2153101,0,24.94568603,19.69307791,0,19.68007473,0,24.0003234,24.39668676,5.833645242,0,1,10.8,21.148,0,0,0,406148.8573,235712.2405
s-exist,s,exist, 12/04  17:00:00,16.375,0.525,36288.00769,0,0,0,5.729775915,0,4.515219241,0,4.504025943,0,3.241539158,0,0,0,4.50411152,0,3.242758589,0,0,37.32969491,0,29.94103469,0,24.50450429,18.87001236,0,18.86985028,0,24.0002752,24.21986242,5.621916875,0,1,10.8,21.148,0,0,0,406148.8573,140296.8058
s-exist,s,exist, 12/04  18:00:00,14.75,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.10197014,17.81049875,0,17.81035192,0,24.0002246,24.10107956,5.51775852,0,1,10.8,21.148,0,0,0,406148.8573,82352.55046
s-exist,s,exist, 12/04  19:00:00,13.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.7716948,16.9530338,0,16.95289582,0,24.01183393,24.0192797,5.455400755,0,1,10.8,21.148,0,0,0,406148.8573,8032.827288
s-exist,s,exist, 12/04  20:00:00,13,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.52324532,16.66356136,0,16.66341443,0,23.96636905,23.93504819,5.36339315,0,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/04  21:00:00,11.75,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.35228938,15.50928045,0,15.50914234,0,23.83507097,23.79269328,5.209282134,0,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/04  22:00:00,11.625,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.13323995,15.19107341,0,15.19094375,0,23.66985364,23.63200767,5.074901172,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/04  23:00:00,11.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.89621052,15.27564402,0,15.2755018,0,23.43121532,23.42487351,5.010622942,1,1,10.8,21.148,0,13008.77189,0,406148.8573,0
s-exist,s,exist, 12/04  24:00:00,11,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.60639726,14.87020602,0,14.8700652,0,23.04139473,23.09569077,5.111358157,1,1,10.8,21.148,0,14502.21051,0,406148.8573,0
s-exist,s,exist, 12/05  01:00:00,11,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.3147391,14.53570347,0,14.5355673,0,22.74624819,22.81724839,5.407402099,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/05  02:00:00,11,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.0661685,14.33779335,0,14.33765918,0,22.52954104,22.59350709,5.810104572,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/05  03:00:00,10.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.84520147,14.17729618,0,14.17715026,0,22.29550937,22.36791564,6.358850207,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/05  04:00:00,10,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.61700134,14.09952662,0,14.09936821,0,22.06469247,22.14648403,7.038522718,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/05  05:00:00,9.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.38353215,13.36162955,0,13.36148092,0,21.79997308,21.88898157,8.038875166,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/05  06:00:00,9,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.11303468,13.09843159,0,13.09827227,0,21.51939377,21.62573304,9.262021969,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/05  07:00:00,9.625,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.97138736,13.63722396,0,13.63706164,0,21.60881643,21.63072929,9.328209078,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/05  08:00:00,10,0.42,72576.01538,177.0899551,637523.8385,0.955775399,129.0865536,74.30925417,51.51105512,0.928473003,122.3868673,71.49659059,47.52209653,88.54169877,318750.1156,0.92861795,122.3971576,71.50366114,47.52772778,88.54825637,318773.7229,807.1201907,3.6162798,368.7685938,0,21.34225394,15.01263327,0,15.01255974,0,22.0748039,22.18804141,7.386306271,1,1,10.8,21.148,0,0,0,406148.8573,24225.40505
s-exist,s,exist, 12/05  09:00:00,11.25,0.42,57024.01208,794.578239,2860481.661,0.904562916,345.6752225,222.3247397,108.3060904,0.809483971,305.8042436,197.552283,92.88083333,397.2921958,1430251.905,0.809483971,305.80197,197.552283,92.8862891,397.2860432,1430229.756,7261.088028,10.56993501,2055.85111,0,22.7129405,17.26564687,0,17.26548157,0,23.25161081,23.58675215,5.413596153,0.5,1,10.8,21.148,0,6277.525828,0,406148.8573,82122.64082
s-exist,s,exist, 12/05  10:00:00,13.875,0.195,57024.01208,1594.046976,5738569.113,0.849236928,628.8014341,466.6200878,129.3385038,0.707651856,528.6513693,388.0690574,107.3477028,797.0294693,2869306.09,0.707651856,528.645657,388.0690574,107.3512583,797.0175066,2869263.024,10425.57179,12.6787843,3955.821913,0,25.27062699,21.51655992,0,21.51635511,0,23.99478416,25.16283511,7.491260635,0,0,10.8,21.148,0,0,0,406148.8573,733392.761
s-exist,s,exist, 12/05  11:00:00,16.25,0.195,36288.00769,1556.122726,5602041.814,0.820732734,676.7795966,527.3638601,105.5991285,0.614644263,522.5026378,395.017866,83.33107786,778.0679027,2801044.45,0.614644263,522.4961088,395.017866,83.33252312,778.0548236,2800997.365,4003.147949,11.9988381,3554.65083,0,27.20090307,22.79786939,0,22.79766803,0,24.00005968,25.58011678,8.807821184,0,0,10.8,21.148,0,0,0,406148.8573,1001507.998
s-exist,s,exist, 12/05  12:00:00,17.625,0.195,36288.00769,1223.100436,4403161.568,0.818503627,627.3581042,478.7072365,99.86014382,0.528757568,432.2747844,309.6877085,73.43653851,614.1926642,2211093.591,0.523667042,429.0845547,306.837329,73.10520032,608.9077713,2192067.977,3284.914364,11.60008421,2911.307924,0,27.91018067,22.99034725,0,22.96602491,0,24.00011682,25.62772411,9.039996838,0,0,10.8,21.148,0,0,0,406148.8573,1014926.739
s-exist,s,exist, 12/05  13:00:00,19.875,0.195,36288.00769,924.9915475,3329969.571,0.812812338,531.875056,391.1229436,92.38982624,0.506782521,359.3052305,243.3684873,67.21014325,495.0569532,1782205.032,0.426702756,317.45048,206.4856406,62.24685776,429.9345943,1547764.539,2530.616373,10.77371809,2250.160754,0,27.92972999,24.35508432,0,24.02760759,0,24.00001127,25.59788825,8.996398161,0,0,10.8,21.148,0,0,0,406148.8573,984638.9226
s-exist,s,exist, 12/05  14:00:00,22.25,0.195,36288.00769,638.6802598,2299248.935,0.796194397,380.6264592,254.9694314,84.78953962,0.607076357,301.5306355,192.4845067,67.79452475,389.0912975,1400728.671,0.327437611,200.2569931,105.4775474,53.53692846,249.5889622,898520.264,1872.536906,10.24451183,1655.924773,0,27.86871351,25.47165155,0,24.69597361,0,23.99988937,25.48453787,8.563744459,0,0,10.8,21.148,0,0,0,406148.8573,921187.4679
s-exist,s,exist, 12/05  15:00:00,21.75,0.195,36288.00769,351.3590657,1264892.637,0.800166006,236.1674738,140.1317015,65.90650582,0.746887655,217.5343954,129.9897072,57.06663448,207.2079378,745948.5761,0.453871144,154.7269374,76.69178466,47.56535007,144.1511279,518944.0605,1237.079768,9.474047923,1085.11617,0,27.58540633,24.11603648,0,23.70473684,0,23.99992169,25.29248088,7.934423161,0,0,10.8,21.148,0,0,0,406148.8573,793999.9422
s-exist,s,exist, 12/05  16:00:00,20.375,0.3,36288.00769,26.7875373,96435.13427,0.882151713,96.20522295,38.73251724,41.8700409,0.869333521,89.06659447,37.90465779,35.2716912,13.85949331,49894.1759,0.710354331,78.60455288,29.82095014,32.90016039,12.92804399,46540.95837,629.8273028,8.173264749,529.0745527,0,26.83884608,21.88781018,0,21.86950827,0,24.0000968,25.00308179,7.111414478,0,0,10.8,21.148,0,0,0,406148.8573,618623.2573
s-exist,s,exist, 12/05  17:00:00,18.125,0.525,36288.00769,0,0,0,7.865111467,0,6.204585595,0,6.857485779,0,5.152855203,0,0,0,6.856866147,0,5.153278931,0,0,62.99249942,0.643337302,51.89222344,0,25.83757508,20.04687546,0,20.04668527,0,24.00025872,24.68845809,6.36471672,0,0.25,10.8,21.148,0,0,0,406148.8573,417054.7109
s-exist,s,exist, 12/05  18:00:00,15.75,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.03512444,18.34708282,0,18.34690826,0,24.0003972,24.47916364,5.976208564,0,1,10.8,21.148,0,0,0,406148.8573,287923.6368
s-exist,s,exist, 12/05  19:00:00,14.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.48521757,17.20708767,0,17.20691573,0,24.00033531,24.33551229,5.718552637,0,1,10.8,21.148,0,0,0,406148.8573,179270.3481
s-exist,s,exist, 12/05  20:00:00,12.75,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.09945804,16.32207956,0,16.3218897,0,24.00018357,24.22178792,5.529252446,0,1,10.8,21.148,0,0,0,406148.8573,96198.28708
s-exist,s,exist, 12/05  21:00:00,11.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.80782176,15.07984386,0,15.07967485,0,24.01625777,24.12479587,5.405785836,0,1,10.8,21.148,0,0,0,406148.8573,27415.63771
s-exist,s,exist, 12/05  22:00:00,10.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.53821977,14.14412054,0,14.14396301,0,23.92654797,23.977676,5.234229851,0,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/05  23:00:00,10,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.18189949,14.02952708,0,14.02935482,0,23.55805715,23.6600188,5.019290849,0.5,1,10.8,21.148,0,17314.01943,0,406148.8573,0
s-exist,s,exist, 12/05  24:00:00,9.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.79356782,13.49327741,0,13.49311347,0,23.13452435,23.27793201,5.149151424,1,1,10.8,21.148,0,30783.35143,0,406148.8573,0
s-exist,s,exist, 12/06  01:00:00,9.625,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.41874123,13.42367536,0,13.42353618,0,22.78606095,22.94567359,5.578188657,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/06  02:00:00,10,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.1484599,14.02784166,0,14.02769287,0,22.62526237,22.75835278,5.957998906,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/06  03:00:00,10,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.9707127,14.25978281,0,14.25961753,0,22.47323086,22.5867419,6.380794257,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/06  04:00:00,10.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.80752333,14.18456036,0,14.18441283,0,22.33579373,22.41952225,6.831905192,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/06  05:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.68008658,14.53240165,0,14.53225522,0,22.2526305,22.30476167,7.170172126,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/06  06:00:00,11.625,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.59952053,15.10274219,0,15.10258223,0,22.22800554,22.24358687,7.351433935,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/06  07:00:00,12,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.64213858,15.04223965,0,15.04210205,0,22.41536801,22.32478407,7.049479177,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/06  08:00:00,14.5,0.42,72576.01538,0,0,0.955775399,35.33973766,19.79317678,14.09315382,0.928473003,33.26726672,19.28870732,12.47114658,0,0,0.92861795,33.27237466,19.29201936,12.47422006,0,0,186.0199054,0.213643338,98.25328138,0,21.9033031,16.79308098,0,16.79301489,0,22.87652217,22.72326672,6.038584465,1,1,10.8,21.148,0,0,0,406148.8573,22928.94032
s-exist,s,exist, 12/06  09:00:00,16.625,0.42,57024.01208,0,0,0.904562916,18.99704249,1.645290374,13.65492966,0.809483971,14.79769725,1.514127408,9.437331457,0,0,0.809483971,14.79850682,1.514127408,9.441675665,0,0,241.4886844,2.02726328,173.294516,0,22.23163547,18.15732394,0,18.15722192,0,23.23261283,22.97092216,5.549011853,1,1,10.8,21.148,0,0,0,406148.8573,8958.227406
s-exist,s,exist, 12/06  10:00:00,17,0.195,57024.01208,89.97869074,323923.2867,0.849236928,83.81818437,14.04368938,58.46679648,0.707651856,66.79646468,11.45010329,43.60841699,44.9897347,161963.0449,0.707651856,66.79733133,11.45010329,43.61946172,44.98895604,161960.2417,893.8024218,9.122431149,673.3634089,0,22.61530416,18.81981155,0,18.81969767,0,23.46781859,23.26266922,5.215858674,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/06  11:00:00,17,0.195,36288.00769,280.2158828,1008777.178,0.820732734,171.0751984,52.58170871,99.0985853,0.614644263,132.2595522,39.63613858,72.57909001,140.1092376,504393.2555,0.614644263,132.2591991,39.63613858,72.59409978,140.1066452,504383.9227,1665.545362,11.76793591,1336.869603,0,23.33417706,19.46815944,0,19.46803007,0,23.87408542,23.8100905,5.050836444,0,1,10.8,21.148,0,0,0,406148.8573,13995.1887
s-exist,s,exist, 12/06  12:00:00,17,0.195,36288.00769,11.16360322,40188.97159,0.818503627,52.27181778,4.050709913,38.59209682,0.528757568,39.45015989,2.76618449,26.67467381,5.581935856,20094.96908,0.523667042,39.44078081,2.76618449,26.67429103,5.581667362,20094.0025,572.7581896,7.908119905,455.5882611,0,23.61013562,18.99432154,0,18.99412046,0,23.92856598,23.74941668,5.043064287,0,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/06  13:00:00,16.375,0.195,36288.00769,0,0,0.812812338,52.4810877,0,41.80416301,0.506782521,39.64309195,0,28.53029578,0,0,0.426702756,39.19065509,0,28.08817007,0,0,595.6404923,8.327058653,473.1356904,0,23.51511613,18.77556589,0,18.77191924,0,23.81411211,23.67023266,5.017773087,0,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/06  14:00:00,16,0.195,36288.00769,1.152770202,4149.972727,0.796194397,63.92639737,0,51.27614329,0.607076357,48.9790676,0,35.81238344,1.260263706,4536.949343,0.327437611,46.34397841,0,33.18951113,0,0,701.1750581,9.160167853,557.7082541,0,23.4652936,18.47175899,0,18.45289406,0,23.73152849,23.64417693,5.012925621,0.5,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/06  15:00:00,16,0.195,36288.00769,0,0,0.800166006,42.53484932,0.277224345,33.46977819,0.746887655,33.10848843,0.264565777,23.69918781,0,0,0.453871144,31.9380217,0.17867258,22.62305696,0,0,432.201678,6.712545964,346.0604821,0,23.39350054,18.46908606,0,18.46020336,0,23.68712838,23.59634325,5.012465174,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/06  16:00:00,15.375,0.3,36288.00769,0,0,0.882151713,34.89859202,0.583171827,27.14442927,0.869333521,27.6865855,0.571562796,19.65667613,0,0,0.710354331,26.87935617,0.453414286,18.97439312,0,0,335.7594835,5.285983233,268.9485764,0,23.30291257,18.09536727,0,18.08996452,0,23.61933188,23.53135807,5.014116649,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/06  17:00:00,14.375,0.525,36288.00769,0,0,0,4.879656926,0,3.789665277,0,3.716424774,0,2.582328421,0,0,0,3.716652823,0,2.58359983,0,0,29.50632722,0,23.73049856,0,23.08766784,17.19914605,0,17.19907691,0,23.38606419,23.2972174,5.017775474,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/06  18:00:00,14,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.81602012,17.09562584,0,17.0955681,0,23.32080358,23.195866,5.032202911,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/06  19:00:00,13.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.64813029,16.46962595,0,16.46957173,0,23.23915754,23.0993431,5.06554275,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/06  20:00:00,13,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.49334321,16.3137099,0,16.31365305,0,23.10635742,22.98649749,5.12138834,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/06  21:00:00,13,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.42773483,16.25385412,0,16.25379954,0,23.21074907,23.0225445,5.066674307,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/06  22:00:00,13,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.41216697,16.10022582,0,16.10017429,0,23.28376853,23.04391367,5.035973347,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/06  23:00:00,12.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.30075028,15.59151338,0,15.59142207,0,23.02850833,22.84649377,5.154374465,1,1,10.8,21.148,0,27593.33122,0,406148.8573,0
s-exist,s,exist, 12/06  24:00:00,12,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.04548714,15.15709865,0,15.15699093,0,22.59301632,22.51990623,5.551785405,1,1,10.8,21.148,0,18759.80843,0,406148.8573,0
s-exist,s,exist, 12/07  01:00:00,11.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.77404434,14.7454462,0,14.7453594,0,22.2480561,22.2364708,6.115286398,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/07  02:00:00,11.625,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.53407217,15.16441293,0,15.16434641,0,22.07710573,22.07081273,6.534248212,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/07  03:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.39688223,15.23636827,0,15.23631264,0,22.03888163,21.99029393,6.733104702,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/07  04:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.29147088,15.03817432,0,15.03812212,0,21.9193909,21.86181664,7.134395145,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/07  05:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.18228738,15.06002575,0,15.0599734,0,21.81814749,21.75116746,7.470565592,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/07  06:00:00,12,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.08088255,14.9004035,0,14.90035353,0,21.72178227,21.64341017,7.823869883,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/07  07:00:00,12,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.06367012,14.96608148,0,14.96603034,0,21.85858266,21.6991699,7.575061661,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/07  08:00:00,12,0.42,72576.01538,287.1593017,1033773.486,0.722822806,136.6650979,84.24298578,49.22487785,0.714226659,132.9186573,83.24617751,46.37803513,143.5784359,516882.3693,0.714240593,132.9202781,83.24780752,46.38032564,143.5808658,516891.1169,864.8679399,4.233531132,433.0049048,0,21.48227291,16.07500212,0,16.07496184,0,22.32553783,22.29706572,6.095021951,1,1,10.8,21.148,0,0,0,406148.8573,27204.87563
s-exist,s,exist, 12/07  09:00:00,13.25,0.42,57024.01208,529.0984736,1904754.505,0.920547366,240.1135003,133.0501832,94.73787463,0.850122328,216.6314248,122.3316118,81.63098387,264.5508097,952382.9149,0.850122328,216.6302672,122.3316118,81.63794956,264.5476639,952371.59,4454.088092,10.02177402,3498.337029,0,22.58460087,17.79338165,0,17.79329606,0,23.18105803,23.31216622,5.179387808,0.75,1,10.8,21.148,0,0,0,406148.8573,37268.01956
s-exist,s,exist, 12/07  10:00:00,14,0.195,57024.01208,1130.44279,4069594.044,0.868249877,456.18087,285.4535949,144.3261812,0.750213723,393.0434646,245.5969707,120.5240193,565.2257,2034812.52,0.750213723,393.0388886,245.5969707,120.5317774,565.2170899,2034781.524,14161.98758,13.04604593,6163.761104,0,24.39166367,20.14966214,0,20.14956436,0,23.97439159,24.624192,7.088689336,0,0.5,10.8,21.148,0,0,0,406148.8573,452430.3496
s-exist,s,exist, 12/07  11:00:00,15.25,0.195,36288.00769,1627.49309,5858975.123,0.838372868,671.6912338,493.9418077,135.0153459,0.661542463,540.6975307,388.9685891,108.5340122,813.7529705,2929510.694,0.661542463,540.6902339,388.9685891,108.5376174,813.7401192,2929464.429,13639.89143,13.78581841,4359.476876,0,26.34357056,22.69062146,0,22.69051517,0,23.99930906,25.40620499,9.248843341,0,0,10.8,21.148,0,0,0,406148.8573,1019386.586
s-exist,s,exist, 12/07  12:00:00,16.625,0.195,36288.00769,1440.948769,5187415.57,0.833801158,675.2549063,526.6632935,99.21305253,0.580918588,492.5877108,367.1862137,75.68202535,721.8366764,2598612.035,0.57852081,490.965516,365.7211181,75.53299099,719.112093,2588803.535,3782.273822,11.64076793,3378.689003,0,27.63885901,23.5013588,0,23.48806614,0,23.99964747,25.65129002,9.819786201,0,0,10.8,21.148,0,0,0,406148.8573,1133134.012
s-exist,s,exist, 12/07  13:00:00,17.625,0.195,36288.00769,1061.958878,3823051.961,0.83061679,579.440211,443.3243251,87.07574323,0.550290413,408.3261589,293.4602439,65.49048657,555.2702405,1998972.866,0.496061586,377.6416422,265.6893039,62.58484148,506.6886376,1824079.095,2891.494571,10.5416153,2603.965343,0,28.23840227,22.96882082,0,22.75042593,0,23.99975969,25.62856354,9.540840526,0,0,10.8,21.148,0,0,0,406148.8573,1070341.014
s-exist,s,exist, 12/07  14:00:00,17.375,0.195,36288.00769,664.1300573,2390868.206,0.819673483,428.4718406,307.5438467,79.24762261,0.624166705,338.0881735,232.5821402,63.48565076,393.9776539,1418319.554,0.411999707,250.7109133,155.3535108,53.34506336,270.1524034,972548.6521,2117.36297,10.00909303,1896.881984,0,27.96766777,21.62477507,0,21.08456636,0,23.9998435,25.43466154,8.738408597,0,0,10.8,21.148,0,0,0,406148.8573,911736.6216
s-exist,s,exist, 12/07  15:00:00,17,0.195,36288.00769,344.0535454,1238592.763,0.816991543,281.0164824,188.9237121,60.64569886,0.756375141,258.2494693,173.7161644,52.78470131,213.0077528,766827.9102,0.480180577,184.43969,108.4407225,44.25749713,131.0457926,471764.8532,1395.961181,9.035583829,1247.646986,0,27.07895966,20.57810613,0,20.16813373,0,23.99988116,25.19696491,7.889213274,0,0,10.8,21.148,0,0,0,406148.8573,731816.4533
s-exist,s,exist, 12/07  16:00:00,16.375,0.3,36288.00769,28.21620892,101578.3521,0.886387968,134.2750591,74.33904373,42.44634596,0.875251687,126.7822453,73.05134512,35.97390224,16.96815205,61085.34738,0.722764342,110.5382899,58.79014633,33.99746966,11.24805687,40493.00473,751.6146934,8.451034142,644.5480415,0,26.18704135,19.26902254,0,19.21442279,0,23.99989677,24.91355277,7.059299961,0,0,10.8,21.148,0,0,0,406148.8573,537388.9451
s-exist,s,exist, 12/07  17:00:00,14.75,0.525,36288.00769,0,0,0.474355247,11.96976173,3.75429392,6.466793494,0.481150872,11.07731749,3.794026503,5.494112356,0,0,0.452644123,10.75528599,3.509916958,5.457148588,0,0,65.94103414,0.691068559,54.82943861,0,25.29005095,17.54584713,0,17.54503914,0,23.99987578,24.5593794,6.298518944,0,0.75,10.8,21.148,0,0,0,406148.8573,294361.2774
s-exist,s,exist, 12/07  18:00:00,14,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.55840867,17.32358961,0,17.32346443,0,23.99987589,24.37691937,6.054602674,0,1,10.8,21.148,0,0,0,406148.8573,208985.1006
s-exist,s,exist, 12/07  19:00:00,14,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.13660697,17.67844994,0,17.67837586,0,23.99989079,24.28839948,5.984023784,0,1,10.8,21.148,0,0,0,406148.8573,167720.8158
s-exist,s,exist, 12/07  20:00:00,14,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.91950693,17.7034034,0,17.70334799,0,23.9998821,24.22141302,5.951431988,0,1,10.8,21.148,0,0,0,406148.8573,151588.0865
s-exist,s,exist, 12/07  21:00:00,13.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.80788016,17.2986869,0,17.29863209,0,23.99987543,24.16422076,5.924062908,0,1,10.8,21.148,0,0,0,406148.8573,135451.4762
s-exist,s,exist, 12/07  22:00:00,13.625,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.70981387,17.43255531,0,17.43250195,0,23.99985968,24.12325022,5.929606619,0,1,10.8,21.148,0,0,0,406148.8573,140884.5459
s-exist,s,exist, 12/07  23:00:00,13.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.56865208,16.99371442,0,16.99366431,0,24.01870612,24.05074858,5.911351067,0,1,10.8,21.148,0,0,0,406148.8573,28598.71783
s-exist,s,exist, 12/07  24:00:00,13,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.39118389,16.77751553,0,16.77746336,0,23.87790889,23.89017135,5.683059194,0,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/08  01:00:00,13,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.19286848,16.53838668,0,16.53833716,0,23.7005041,23.70944889,5.433187188,0.25,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/08  02:00:00,12.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.99220335,15.78041952,0,15.78033986,0,23.4488232,23.47163102,5.177075271,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/08  03:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.75053186,15.6362079,0,15.63608713,0,23.19502443,23.23859832,5.027738288,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/08  04:00:00,11.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.53357607,15.51073536,0,15.51064881,0,22.99192127,23.04208389,5.011304642,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/08  05:00:00,11.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.32428305,15.66674391,0,15.66668572,0,22.82681793,22.87287008,5.072868394,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/08  06:00:00,12,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.18493993,15.8551395,0,15.85508004,0,22.77332875,22.78408772,5.136339715,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/08  07:00:00,12,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.17014645,15.85632626,0,15.8562668,0,22.88346607,22.81787282,5.109502756,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/08  08:00:00,12,0.42,72576.01538,115.5777289,416079.824,0.722822806,86.20350663,48.00533252,35.71806093,0.714226659,83.44736844,47.56787093,33.31500033,57.78804582,208036.965,0.714240593,83.44859349,47.56897834,33.31711419,57.78968306,208042.859,494.2020439,2.954600305,264.5766723,0,22.459558,16.6458977,0,16.64585177,0,23.20347357,23.20954486,5.05504367,1,1,10.8,21.148,0,0,0,406148.8573,19922.33542
s-exist,s,exist, 12/08  09:00:00,12.625,0.42,57024.01208,177.2960136,638265.6489,0.920547366,131.6082749,56.39416258,65.75445569,0.850122328,116.0931452,51.5731444,54.74441046,88.64842246,319134.3209,0.850122328,116.0931722,51.5731444,54.75191125,88.64759113,319131.3281,2218.916742,8.388055094,1820.034498,0,23.03246391,17.44987047,0,17.44981609,0,23.50865018,23.61322936,5.28522813,0.75,1,10.8,21.148,0,0,0,406148.8573,15652.16534
s-exist,s,exist, 12/08  10:00:00,13.625,0.195,57024.01208,571.5321358,2057515.689,0.868249877,267.9988653,133.25358,115.4892634,0.750213723,229.2260104,115.483431,93.94740002,285.7679993,1028764.797,0.750213723,229.2242091,115.483431,93.95835321,285.7641366,1028750.892,6941.777644,11.9521725,3778.503668,0,24.13639731,19.30909933,0,19.30903137,0,23.96164589,24.39040425,6.591997088,0,1,10.8,21.148,0,0,0,406148.8573,254863.1886
s-exist,s,exist, 12/08  11:00:00,14,0.195,36288.00769,87.90220346,316447.9325,0.838372868,115.6213315,20.77394239,78.98199643,0.661542463,90.76074175,16.46005292,57.84055771,43.95106434,158223.8316,0.661542463,90.76160276,16.46005292,57.8554881,43.95113913,158224.1009,1618.534491,11.12862431,982.2822436,0,24.6083387,17.96762394,0,17.96758193,0,23.99949063,24.21082394,6.149177694,0,1,10.8,21.148,0,0,0,406148.8573,77557.95875
s-exist,s,exist, 12/08  12:00:00,14.625,0.195,36288.00769,389.7550423,1403118.152,0.833801158,244.4306177,86.1294059,131.491977,0.580918588,180.0904949,58.98900601,93.47766716,195.3986145,703435.0121,0.57852081,179.471259,58.57813291,93.28857452,194.3564278,699683.14,2155.837886,12.58638846,1739.273653,0,24.71603839,19.26166833,0,19.25674485,0,24.0000407,24.44156776,6.62865758,0,1,10.8,21.148,0,0,0,406148.8573,233610.8743
s-exist,s,exist, 12/08  13:00:00,15.625,0.195,36288.00769,718.1086077,2585190.988,0.83061679,414.906016,231.4441793,143.6564451,0.550290413,296.9322889,153.4845996,102.8925178,375.6142095,1352211.154,0.496061586,276.1004177,137.5337868,98.02919639,342.4943982,1232979.834,2893.121415,13.01908691,2415.589491,0,25.38236861,20.62905229,0,20.49080877,0,23.99994436,24.84371528,7.531455043,0,0,10.8,21.148,0,0,0,406148.8573,541353.0034
s-exist,s,exist, 12/08  14:00:00,15.375,0.195,36288.00769,588.4178895,2118304.402,0.819673483,395.1702914,256.98215,98.61834734,0.624166705,312.8098749,194.9443317,77.81779822,349.3557663,1257680.759,0.411999707,235.4654246,129.488872,65.94011424,239.0621233,860623.6437,2250.960028,11.25582165,1962.987082,0,25.98914727,19.96990863,0,19.50052829,0,23.99989582,24.93988951,7.54960322,0,0,10.8,21.148,0,0,0,406148.8573,588218.5181
s-exist,s,exist, 12/08  15:00:00,14.375,0.195,36288.00769,296.0072102,1065625.957,0.816991543,270.5617808,170.8917842,69.03096025,0.756375141,247.6840068,157.261808,59.41974872,186.4633768,671268.1563,0.480180577,179.4883542,98.36744623,50.12705495,109.5438334,394357.8003,1459.596359,9.714049055,1287.836933,0,25.90281809,18.81517534,0,18.41538656,0,23.99991314,24.81863362,7.059606829,0,0,10.8,21.148,0,0,0,406148.8573,466266.1221
s-exist,s,exist, 12/08  16:00:00,14,0.3,36288.00769,11.46783083,41284.19098,0.886387968,133.9259069,73.43372551,43.03758139,0.875251687,126.3245089,72.17087264,36.42720729,8.627820725,31060.15461,0.722764342,110.2671693,58.12148945,34.42568132,3.483016498,12538.85939,757.7364681,8.507049344,648.9337517,0,25.4662597,17.97739087,0,17.91414934,0,23.99992309,24.61248293,6.55542248,0,0.5,10.8,21.148,0,0,0,406148.8573,319161.1692
s-exist,s,exist, 12/08  17:00:00,14,0.525,36288.00769,0,0,0.474355247,12.01899308,3.75429392,6.51733633,0.481150872,11.12680161,3.794026503,5.544907959,0,0,0.452644123,10.80077238,3.509916958,5.503946458,0,0,66.03202287,0.694546933,54.89976155,0,24.83997971,17.21804553,0,17.21701101,0,24.00009933,24.32884476,6.038342193,0,1,10.8,21.148,0,0,0,406148.8573,149059.1028
s-exist,s,exist, 12/08  18:00:00,12.75,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.21812911,16.3681047,0,16.36792564,0,24.00218571,24.15732668,5.814908667,0,1,10.8,21.148,0,0,0,406148.8573,52770.30854
s-exist,s,exist, 12/08  19:00:00,10.75,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.72516091,15.20950927,0,15.20932347,0,23.82635292,23.93340544,5.472484069,0,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/08  20:00:00,10.625,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.32169353,15.27776632,0,15.27765819,0,23.64365444,23.73810772,5.211313284,0,1,10.8,21.148,0,13096.47402,0,406148.8573,0
s-exist,s,exist, 12/08  21:00:00,11,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.11040166,15.35753801,0,15.35748395,0,23.66159476,23.69221359,5.194621682,0,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/08  22:00:00,11.625,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.01846836,15.84478977,0,15.8447375,0,23.71873756,23.69055302,5.244211986,0,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/08  23:00:00,12,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.93151436,16.20408115,0,16.20402735,0,23.58869213,23.57250598,5.175975533,0.75,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/08  24:00:00,12,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.76639764,16.09527585,0,16.09521864,0,23.313283,23.33716292,5.039142115,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/09  01:00:00,11.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.56645173,15.19332515,0,15.1932742,0,23.02274706,23.06760265,5.021225432,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/09  02:00:00,11,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.30646029,14.69326041,0,14.69321302,0,22.72238369,22.79088754,5.171775258,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/09  03:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.05219351,14.59589177,0,14.59584458,0,22.52304446,22.58308841,5.406514981,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/09  04:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.84038066,14.48550619,0,14.48545712,0,22.34297491,22.3935035,5.724557347,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/09  05:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.66133319,14.56067306,0,14.56062244,0,22.19122743,22.23153101,6.082389102,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/09  06:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.50503416,14.46204633,0,14.46199829,0,22.04925104,22.07653514,6.457434638,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/09  07:00:00,11.625,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.39163984,15.08135263,0,15.08129825,0,21.9968215,22.00532567,6.651017807,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/09  08:00:00,12,0.51,53136.01126,0,0,0.722822806,7.538721282,0,5.967774697,0.714226659,5.806411751,0,4.171333327,0,0,0.714240593,5.806775816,0,4.17321452,0,0,66.79818879,0.249234469,52.97267634,0,21.42668459,15.6160945,0,15.61603773,0,22.18144031,22.1114385,6.364275682,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/09  09:00:00,12,0.51,72576.01538,0,0,0.920547366,36.09361696,0,29.91456039,0.850122328,28.84749631,0,22.41618784,0,0,0.850122328,28.84864241,0,22.42330132,0,0,397.9657942,5.644574791,313.123986,0,21.65668268,15.88936649,0,15.88931614,0,22.49868875,22.36778632,5.802008368,1,1,10.8,21.148,0,0,0,406148.8573,8065.19949
s-exist,s,exist, 12/09  10:00:00,12.625,0.3,72576.01538,0,0,0.868249877,65.69445413,0.883157181,53.86856671,0.750213723,52.05682565,0.748650393,39.92057258,0,0,0.750213723,52.05843579,0.748650393,39.93270679,0,0,830.6939707,9.530789148,634.5910304,0,21.94585659,16.2096596,0,16.20961694,0,22.60469747,22.5287256,5.549455301,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/09  11:00:00,13.625,0.3,53136.01126,62.7448572,225881.4859,0.838372868,97.31239817,8.138541547,73.56785363,0.661542463,75.44855126,6.310770828,52.91633681,31.37140632,112937.0628,0.661542463,75.45030954,6.310770828,52.9326542,31.37345088,112944.4232,1250.901956,11.2569022,931.6726999,0,22.20277245,17.19145822,0,17.1914159,0,22.66963216,22.68169416,5.372998101,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/09  12:00:00,14.625,0.3,42768.00906,156.1560031,562161.6112,0.833801158,130.7096535,17.98621195,93.23745517,0.580918588,98.01626938,12.61395017,65.17712896,78.15332658,281351.9757,0.57852081,97.92683316,12.57951301,65.13961679,78.00267654,280809.6356,1419.912771,11.77311605,1120.972369,0,22.66405283,18.32852012,0,18.32776937,0,23.04854524,23.06618921,5.045847614,1,1,10.8,21.148,0,0,0,406148.8573,14046.10496
