Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 12/09  13:00:00,14.375,0.3,42768.00906,7.672266183,27620.15826,0.83061679,64.19456778,1.325398934,50.4574043,0.550290413,48.31991566,0.871500199,34.53462237,3.927962953,14140.66663,0.496061586,47.90894371,0.838634884,34.16839193,3.74430323,13479.49163,745.1564361,9.373731605,589.4139124,0,22.98338568,17.52960172,0,17.52653464,0,23.13977421,23.08130156,5.02553595,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/09  14:00:00,14,0.3,42768.00906,0,0,0.819673483,37.05301456,0,29.19276954,0.624166705,28.25620545,0,20.0750762,0,0,0.411999707,28.07836149,0,19.90482322,0,0,397.2217047,6.129890246,317.6451567,0,22.83913048,16.87618062,0,16.87487222,0,22.93543254,22.89668883,5.128700261,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/09  15:00:00,13.375,0.3,42768.00906,0,0,0.816991543,32.140997,0.341892669,24.99588849,0.756375141,24.76248123,0.327377855,17.35600811,0,0,0.480180577,24.40302166,0.226196535,17.10425618,0,0,324.0174555,5.064166394,259.9982047,0,22.54183312,16.66081977,0,16.65839544,0,22.74502042,22.73525624,5.306127849,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/09  16:00:00,13,0.3,42768.00906,0,0,0.886387968,34.36860518,0.888878342,26.50790069,0.875251687,27.33938407,0.874557477,19.21374567,0,0,0.722764342,26.53568548,0.708514334,18.58269639,0,0,331.1978467,5.238421262,265.1405677,0,22.34090654,16.39226534,0,16.38675214,0,22.59101462,22.61037458,5.497812029,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/09  17:00:00,13,0.3,42768.00906,0,0,0.474355247,4.971997537,0.047947154,3.839620738,0.481150872,3.815465523,0.048453411,2.638702787,0,0,0.452644123,3.806746214,0.04482006,2.634654865,0,0,29.66360526,0,23.84092042,0,22.12117899,16.22516056,0,16.22495859,0,22.42068987,22.42098044,5.845057785,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/09  18:00:00,13,0.51,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.91776036,16.28269121,0,16.28263086,0,22.43208934,22.36396135,5.935040028,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/09  19:00:00,13,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.84237779,16.28697739,0,16.28691706,0,22.50837411,22.3821495,5.865862517,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/09  20:00:00,13,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.84167433,16.31575954,0,16.31570235,0,22.68608638,22.46722721,5.629650959,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/09  21:00:00,13,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.89591468,16.15780311,0,16.15775202,0,22.83996317,22.55500865,5.405508498,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/09  22:00:00,13,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.92562324,16.24011786,0,16.24006544,0,22.8427794,22.56400105,5.357699374,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/09  23:00:00,13,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.84842957,16.31444803,0,16.31439005,0,22.63704886,22.4234192,5.575616079,1,1,10.8,21.148,0,12702.29879,0,406148.8573,0
s-exist,s,exist, 12/09  24:00:00,12.9375,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.67467004,16.18631438,0,16.18625661,0,22.3169576,22.18600011,6.088539365,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/10  01:00:00,12.9625,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.51686917,16.1451683,0,16.14511279,0,22.20380346,22.06584104,6.350493039,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/10  02:00:00,12.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.40885317,15.74790455,0,15.7478501,0,22.0820159,21.94271175,6.630402602,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/10  03:00:00,11.875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.24912915,15.36635638,0,15.36630054,0,21.84225253,21.74774698,7.212742079,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/10  04:00:00,11.925,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.07942371,15.33888713,0,15.33883178,0,21.70503406,21.61563278,7.648919409,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/10  05:00:00,11.9375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.95259853,15.31122829,0,15.31117319,0,21.62245527,21.51886796,7.97348915,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/10  06:00:00,11.9625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.84848709,15.28483138,0,15.28477649,0,21.5381299,21.4244445,8.321853048,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/10  07:00:00,11.375,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.75942181,14.59073856,0,14.59068811,0,21.36685057,21.2760444,9.018181201,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/10  08:00:00,11,0.51,53136.01126,639.7504267,2303101.536,0.722822806,242.9209453,196.1031017,43.51821236,0.714226659,238.0779095,193.1281324,41.595465,319.8737691,1151545.569,0.714240593,238.0800701,193.1310316,41.59601999,319.8766576,1151555.967,1888.141909,3.064134263,699.4599562,0,21.20659474,15.71872821,0,15.7186542,0,21.88662347,22.05983159,7.020863669,1,1,10.8,21.148,0,6062.560153,0,406148.8573,29287.83954
s-exist,s,exist, 12/10  09:00:00,12.25,0.51,72576.01538,1474.898914,5309636.091,0.920547366,540.9512404,419.5731258,104.4566305,0.850122328,498.0514179,386.9744432,93.93991748,737.4535211,2654832.676,0.850122328,498.0480225,386.9744432,93.94162177,737.445393,2654803.415,11941.21055,9.735641474,9077.364505,0,23.82666371,19.69798518,0,19.69780223,0,23.93062228,24.62723295,7.198493444,0,0.5,10.8,21.148,0,10126.58075,0,406148.8573,560172.6004
s-exist,s,exist, 12/10  10:00:00,13,0.3,72576.01538,1393.141192,5015308.293,0.868249877,556.2273948,392.2262346,135.7323185,0.750213723,482.7610314,339.4836728,114.578046,696.5758299,2507672.987,0.750213723,482.7558412,339.4836728,114.5830391,696.5653626,2507635.306,18109.39941,13.05547624,9025.912593,0,26.29400087,20.21484298,0,20.21468747,0,23.99925389,25.31010909,8.739988488,0,0,10.8,21.148,0,0,0,406148.8573,967241.928
s-exist,s,exist, 12/10  11:00:00,13,0.3,53136.01126,947.2459735,3410085.505,0.838372868,459.4486812,268.9760519,156.8526452,0.661542463,368.7629272,211.7584199,122.7020254,473.6284831,1705062.539,0.661542463,368.7572251,211.7584199,122.7124688,473.6174904,1705022.966,8350.338566,13.89658306,3256.63522,0,26.80863725,18.65706221,0,18.65692604,0,23.9997667,25.15540424,7.929157602,0,0,10.8,21.148,0,0,0,406148.8573,731980.9705
s-exist,s,exist, 12/10  12:00:00,13.625,0.3,42768.00906,1120.242624,4032873.447,0.833801158,580.7518882,389.5970463,146.346802,0.580918588,425.2081696,270.822392,108.9798489,561.3078276,2020708.18,0.57852081,423.7777077,269.6256217,108.7603012,558.9347965,2012165.267,4126.78322,13.89225818,3484.740436,0,26.80110787,19.61153607,0,19.60271003,0,23.99975948,25.37586807,8.555143064,0,0,10.8,21.148,0,0,0,406148.8573,868319.5943
s-exist,s,exist, 12/10  13:00:00,14,0.3,42768.00906,951.8646188,3426712.628,0.83061679,569.337703,416.2110037,105.0238492,0.550290413,401.8566743,275.6174569,77.72749872,499.8456078,1799444.188,0.496061586,371.4903962,248.9591142,74.02923569,452.019011,1627268.44,3054.354456,11.63017211,2689.91894,0,26.93123416,19.75125293,0,19.56806639,0,23.99976113,25.43921928,8.676191669,0,0,10.8,21.148,0,0,0,406148.8573,896045.3325
s-exist,s,exist, 12/10  14:00:00,14,0.3,42768.00906,599.1357937,2156888.857,0.819673483,432.7787125,314.3649983,76.55497992,0.624166705,341.2940731,237.468504,61.63919981,361.9831951,1303139.502,0.411999707,253.1826902,158.9044705,52.09960113,237.1525986,853749.355,2093.296282,9.751540832,1884.646059,0,26.8189011,19.19222433,0,18.66121443,0,23.99981274,25.28831011,8.116847758,0,0,10.8,21.148,0,0,0,406148.8573,771476.944
s-exist,s,exist, 12/10  15:00:00,13.375,0.3,42768.00906,265.067597,954243.3492,0.816991543,273.024866,175.0433237,67.31069774,0.756375141,250.0843587,160.9381101,58.12841701,171.7513439,618304.8379,0.480180577,180.3973552,100.5004438,48.88728827,93.31625315,335938.5113,1435.849343,9.548746676,1270.917971,0,26.35383082,18.17126125,0,17.77201331,0,23.99986184,25.05525783,7.392197137,0,0,10.8,21.148,0,0,0,406148.8573,588567.3893
s-exist,s,exist, 12/10  16:00:00,13,0.3,42768.00906,1.534950981,5525.823533,0.886387968,134.015577,73.43329298,43.21113412,0.875251687,126.4766238,72.17021381,36.66590635,2.597330454,9350.389634,0.722764342,110.3455824,58.11994121,34.5915095,0,0,749.4423833,8.451321192,642.2595086,0,25.71059295,17.03506208,0,16.9794287,0,23.99990899,24.78210842,6.680440799,0,0,10.8,21.148,0,0,0,406148.8573,389300.6955
s-exist,s,exist, 12/10  17:00:00,12.375,0.3,42768.00906,0,0,0.474355247,12.39996194,3.769492114,6.829251013,0.481150872,11.45779983,3.809393896,5.804657584,0,0,0.452644123,11.1229583,3.524168982,5.756047065,0,0,67.81172133,0.699115729,56.3566081,0,24.89408244,16.0030739,0,16.00221132,0,24.00016966,24.44944033,5.965039388,0,1,10.8,21.148,0,0,0,406148.8573,152932.6376
s-exist,s,exist, 12/10  18:00:00,11.375,0.51,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.18338659,15.20393852,0,15.2038177,0,23.99933213,24.24325866,5.650815589,0,1,10.8,21.148,0,0,0,406148.8573,41230.85215
s-exist,s,exist, 12/10  19:00:00,10.375,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.71438685,14.47042857,0,14.47028216,0,23.90101312,24.06077234,5.413763266,0,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/10  20:00:00,10,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.38987267,14.63846393,0,14.63833349,0,23.78349243,23.90510818,5.243076793,0,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/10  21:00:00,10.625,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.22786751,15.12923844,0,15.12916185,0,23.84679064,23.8914621,5.272399112,0,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/10  22:00:00,11,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.16101244,15.2422027,0,15.24214547,0,23.81386125,23.82998789,5.235608272,0,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/10  23:00:00,11,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.00354736,15.15867331,0,15.15861607,0,23.5166918,23.58247549,5.054387129,0.75,1,10.8,21.148,0,15738.46551,0,406148.8573,0
s-exist,s,exist, 12/10  24:00:00,9.75,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.71798343,14.27876384,0,14.2786288,0,23.05954327,23.19024584,5.06992812,1,1,10.8,21.148,0,34717.20616,0,406148.8573,0
s-exist,s,exist, 12/11  01:00:00,8.9375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.34656807,13.43338536,0,13.43323825,0,22.62987914,22.79589311,5.460192335,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/11  02:00:00,8.9625,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.97638288,13.10499507,0,13.1049145,0,22.32479929,22.48692358,6.033776691,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/11  03:00:00,9.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.68280884,13.62670344,0,13.62664632,0,22.15880935,22.29229574,6.502680329,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/11  04:00:00,9.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.50037232,13.5561856,0,13.55612617,0,22.00167081,22.11289687,7.029508167,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/11  05:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.29135368,13.12399205,0,13.12393269,0,21.73466217,21.85521596,7.959775174,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/11  06:00:00,8.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.04799441,12.51761414,0,12.51750666,0,21.45779811,21.5860316,9.165243097,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/11  07:00:00,8,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.85927165,12.53531138,0,12.53519022,0,21.37604228,21.46561691,9.790254741,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/11  08:00:00,8,0.42,72576.01538,44.13351667,158880.66,0.722822806,72.72478946,39.68333611,30.49552276,0.714226659,69.56146666,39.05266542,27.87511129,22.06736158,79442.50169,0.714240593,69.5621053,39.0532129,27.87727851,22.06615508,79438.1583,500.0578468,2.751762728,258.1510751,0,20.93689335,13.30601703,0,13.30589342,0,21.56731454,21.69221559,8.9387454,1,1,10.8,21.148,0,0,0,406148.8573,7939.098276
s-exist,s,exist, 12/11  09:00:00,8.625,0.42,57024.01208,384.0498152,1382579.335,0.920547366,215.2399951,111.9001533,91.80141262,0.850122328,193.6119253,102.8419333,78.89020143,192.0267106,691296.1581,0.850122328,193.611115,102.8419333,78.89746649,192.0231046,691283.1766,3777.244169,9.760196241,2985.397381,0,21.67732161,14.89177065,0,14.8916239,0,22.13399627,22.44170003,6.554416908,1,1,10.8,21.148,0,0,0,406148.8573,29040.49103
s-exist,s,exist, 12/11  10:00:00,9,0.195,57024.01208,583.7955501,2101663.98,0.868249877,306.7892528,154.3923725,131.5033531,0.750213723,262.9646643,133.8141282,107.6847729,291.9008294,1050842.986,0.750213723,262.962225,133.8141282,107.6958706,291.8947207,1050820.994,7927.205277,12.14361491,4275.430276,0,23.09441353,15.40542664,0,15.40528212,0,23.20589268,23.52829255,5.05800009,0.5,1,10.8,21.148,0,0,0,406148.8573,35300.63881
s-exist,s,exist, 12/11  11:00:00,10.25,0.195,36288.00769,70.61981519,254231.3347,0.838372868,138.5074019,26.53267355,93.49299519,0.661542463,109.1918426,21.3013884,68.71902246,35.30982968,127115.3869,0.661542463,109.1928915,21.3013884,68.73638715,35.30998551,127115.9478,2142.927194,11.78949808,1202.735247,0,23.59243163,15.12270129,0,15.12261148,0,23.2047035,23.36832327,5.044603275,1,1,10.8,21.148,0,27758.45974,0,406148.8573,0
s-exist,s,exist, 12/11  12:00:00,11,0.195,36288.00769,96.63746992,347894.8917,0.833801158,150.2131756,19.816582,109.2093592,0.580918588,111.902915,13.63143205,76.28271306,48.52229869,174680.2753,0.57852081,111.6543699,13.54398733,76.14057418,48.11517123,173214.6164,1588.202157,12.11428574,1253.284582,0,23.35587863,15.546301,0,15.54491305,0,23.05823542,23.26629461,5.095278377,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/11  13:00:00,11.625,0.195,36288.00769,128.9299713,464147.8968,0.83061679,169.7284992,35.61468258,111.3507697,0.550290413,124.1270993,23.52304784,77.04329455,68.39126093,246208.5393,0.496061586,119.3018572,21.47973158,74.2802396,60.53871041,217939.3575,1512.933362,11.69534457,1212.318361,0,23.36586937,15.88435095,0,15.85098356,0,23.22761584,23.42700968,5.018779206,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/11  14:00:00,12,0.195,36288.00769,0,0,0.819673483,67.54554407,2.45048368,52.15770272,0.624166705,51.5919106,1.714053749,36.42249394,0,0,0.411999707,49.1572311,1.315294787,34.39882754,0,0,731.8626897,9.323892669,582.1775175,0,23.23615458,15.43961888,0,15.42374761,0,23.08518725,23.21610393,5.137806727,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/11  15:00:00,12,0.195,36288.00769,0,0,0.816991543,46.94902274,0,37.40758927,0.756375141,36.67741034,0,26.74646033,0,0,0.480180577,35.15132508,0,25.22958963,0,0,490.6664571,7.429631893,391.841157,0,22.86509612,15.48663921,0,15.47637711,0,22.84310296,22.97785706,5.394414284,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/11  16:00:00,12,0.3,36288.00769,0,0,0.886387968,30.97950889,0,24.59650487,0.875251687,24.35153198,0,17.70795017,0,0,0.722764342,23.80684731,0,17.16942983,0,0,305.7535192,4.711258254,244.786955,0,22.5367008,15.41670816,0,15.41287496,0,22.69199204,22.80007942,5.670797871,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/11  17:00:00,11.375,0.525,36288.00769,0,0,0.474355247,4.410969296,0,3.446352972,0.481150872,3.362774776,0,2.358779252,0,0,0.452644123,3.360006763,0,2.356942809,0,0,25.96302262,0,20.90194844,0,22.22066632,14.75717194,0,14.75709383,0,22.45299938,22.53019783,6.216113277,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/11  18:00:00,11,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.91885343,14.50315177,0,14.50309509,0,22.31218562,22.35178684,6.627821634,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/11  19:00:00,11,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.72030903,14.5116732,0,14.51161565,0,22.22436452,22.24158533,6.913619841,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/11  20:00:00,11,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.5969775,14.4855241,0,14.4854678,0,22.18662937,22.16941266,7.063768419,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/11  21:00:00,11,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.55397963,14.79313137,0,14.79307226,0,22.26059897,22.1892849,6.866272365,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/11  22:00:00,11,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.54583302,14.36108219,0,14.36100999,0,22.31445778,22.18505767,6.696851354,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/11  23:00:00,11,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.41290914,14.01888169,0,14.0187842,0,22.05457454,21.9729827,7.220914289,1,1,10.8,21.148,0,14566.8879,0,406148.8573,0
s-exist,s,exist, 12/11  24:00:00,11,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.18265142,13.91031277,0,13.91021793,0,21.72040768,21.70142351,8.168828155,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/12  01:00:00,10.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.95339648,13.4820269,0,13.4819633,0,21.44490107,21.45173177,9.284323503,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/12  02:00:00,10,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.71063952,13.2583842,0,13.25833001,0,21.19116742,21.21691956,10.57123907,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/12  03:00:00,9.875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.48793085,13.2025094,0,13.20245241,0,21.02440284,21.03907037,11.710802,1,1,10.8,21.148,0,15678.74738,0,406148.8573,0
s-exist,s,exist, 12/12  04:00:00,9.8625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.32168182,13.25303428,0,13.25297577,0,20.99925279,20.95175073,12.31555098,1,1,10.8,21.148,0,81689.24567,0,406148.8573,0
s-exist,s,exist, 12/12  05:00:00,9.9625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.21371354,13.40070325,0,13.40064223,0,21.00000546,20.89594808,12.70789334,1,1,10.8,21.148,0,113258.7834,0,406148.8573,0
s-exist,s,exist, 12/12  06:00:00,9.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.12674888,12.81421222,0,12.81412989,0,21.00004087,20.82399837,13.162767,1,1,10.8,21.148,0,198830.8043,0,406148.8573,0
s-exist,s,exist, 12/12  07:00:00,9.625,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.08572416,12.98018949,0,12.98011655,0,21.00002644,20.80617458,13.35856945,1,1,10.8,21.148,0,85624.76704,0,406148.8573,0
s-exist,s,exist, 12/12  08:00:00,9.375,0.42,72576.01538,183.3055978,659900.152,0.722822806,95.45356335,57.30213009,35.68205351,0.714226659,91.60788214,55.81339517,33.25422467,91.65341664,329952.2999,0.714240593,91.60747853,55.81339517,33.25549788,91.65218113,329947.8521,784.2635657,3.266016994,372.5937171,0,20.2458294,13.57199537,0,13.57193439,0,21.06796108,21.02654138,12.33837706,1,1,10.8,21.148,0,18493.06149,0,406148.8573,0
s-exist,s,exist, 12/12  09:00:00,9.625,0.42,57024.01208,1163.999496,4190398.185,0.920547366,449.0697401,319.8714498,113.5355034,0.850122328,411.2600013,294.1639377,101.1589725,582.0025749,2095209.27,0.850122328,411.2571895,294.1639377,101.1626498,581.9969209,2095188.915,9172.924389,10.57319472,7214.402226,0,21.84971318,17.11134056,0,17.11125761,0,22.63711163,23.00029655,6.214816691,0.75,1,10.8,21.148,0,17008.3067,0,406148.8573,64409.17489
s-exist,s,exist, 12/12  10:00:00,10.625,0.195,57024.01208,1640.624482,5906248.134,0.868249877,641.5227557,488.4615359,122.5822232,0.750213723,556.9933816,421.4181043,104.760995,820.3177045,2953143.736,0.750213723,556.9878722,421.4181043,104.7634172,820.3067772,2953104.398,22598.62753,12.49678948,9894.144397,0,24.95202178,19.45715877,0,19.45700687,0,23.99542671,24.97101233,7.210376194,0,0.25,10.8,21.148,0,0,0,406148.8573,622952.7804
s-exist,s,exist, 12/12  11:00:00,11.625,0.195,36288.00769,1642.385042,5912586.152,0.838372868,712.7540466,565.8588374,103.9867802,0.661542463,574.2188751,446.4153179,84.57716936,821.198523,2956314.683,0.661542463,574.2126435,446.4153179,84.57845953,821.1865191,2956271.469,15008.18136,12.03498599,3983.930298,0,26.93955313,19.68496921,0,19.68481968,0,23.99971,25.42185927,8.398083811,0,0,10.8,21.148,0,0,0,406148.8573,923479.0812
s-exist,s,exist, 12/12  12:00:00,12.625,0.195,36288.00769,1320.296066,4753065.836,0.833801158,671.4825306,526.8299473,96.25029538,0.580918588,489.7572305,367.5653906,73.46011694,661.4809115,2381331.281,0.57852081,488.1631598,366.1308639,73.30836609,658.8151542,2371734.555,3664.448915,11.46610141,3282.553462,0,27.47171894,19.69507829,0,19.68425788,0,23.99981202,25.48879025,8.520831698,0,0,10.8,21.148,0,0,0,406148.8573,920794.8503
s-exist,s,exist, 12/12  13:00:00,13,0.195,36288.00769,924.9661612,3329878.18,0.83061679,567.7851935,432.1908766,88.05136944,0.550290413,400.1532688,286.1470747,66.12751078,486.3197341,1750751.043,0.496061586,369.9064652,258.8467979,63.18892623,438.6464271,1579127.138,2824.523912,10.62261472,2535.788064,0,27.37616713,19.06303884,0,18.87675985,0,23.99986335,25.40124902,8.189155675,0,0,10.8,21.148,0,0,0,406148.8573,823914.2409
s-exist,s,exist, 12/12  14:00:00,13,0.195,36288.00769,579.170028,2085012.101,0.819673483,432.4586353,314.4021039,76.38832592,0.624166705,340.954338,237.4400091,61.52163872,352.043349,1267356.056,0.411999707,252.8441657,158.9518521,51.90729962,227.1266791,817656.0447,2073.400468,9.686223791,1868.435892,0,26.93758353,18.51613693,0,17.98441643,0,23.99989377,25.22797612,7.617881227,0,0,10.8,21.148,0,0,0,406148.8573,681400.917
s-exist,s,exist, 12/12  15:00:00,12.375,0.195,36288.00769,244.8490435,881456.5567,0.816991543,272.4167666,173.5719372,68.28833975,0.756375141,249.4323675,159.5860907,58.9380746,161.4546696,581236.8107,0.480180577,180.0844956,99.66179572,49.52281799,83.39437391,300219.7461,1432.906295,9.556572928,1267.914298,0,26.28203142,17.45657476,0,17.0680704,0,23.99991919,24.98589123,6.888890175,0,0,10.8,21.148,0,0,0,406148.8573,490416.9099
s-exist,s,exist, 12/12  16:00:00,12,0.3,36288.00769,0,0,0.886387968,133.9805619,73.28197408,43.40315083,0.875251687,126.5081404,72.02280956,36.92279035,0,0,0.722764342,110.3400305,58.00695015,34.77685865,0,0,743.4726961,8.411671311,637.428002,0,25.55486465,16.18454901,0,16.12962336,0,24.00030981,24.70541516,6.257966956,0,0.25,10.8,21.148,0,0,0,406148.8573,299306.2272
s-exist,s,exist, 12/12  17:00:00,11.375,0.525,36288.00769,0,0,0.474355247,12.48928064,3.784690308,6.900203502,0.481150872,11.5557522,3.824761288,5.884299567,0,0,0.452644123,11.21260518,3.538421006,5.828493604,0,0,67.59315997,0.689983422,56.18823453,0,24.71645769,15.29227972,0,15.29126022,0,24.00015424,24.37669774,5.718828,0,1,10.8,21.148,0,0,0,406148.8573,94358.26512
s-exist,s,exist, 12/12  18:00:00,10.375,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.01566539,14.53578973,0,14.5356523,0,23.96640261,24.15978045,5.448667544,0,1,10.8,21.148,0,0,0,406148.8573,8866.113408
s-exist,s,exist, 12/12  19:00:00,9.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.49610496,13.75659638,0,13.75646024,0,23.66128994,23.84492736,5.127876597,0,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/12  20:00:00,9.625,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.09942495,13.93348474,0,13.93339506,0,23.45824702,23.61718152,5.014209612,0.75,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/12  21:00:00,10,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.90497662,14.14515447,0,14.14507799,0,23.45686864,23.54516215,5.005571354,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/12  22:00:00,9.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.78361112,13.63825687,0,13.63816445,0,23.33196014,23.3957671,5.010004079,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/12  23:00:00,9,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.51870206,13.24252207,0,13.24241782,0,22.9496894,23.06423915,5.208658784,1,1,10.8,21.148,0,17617.82251,0,406148.8573,0
s-exist,s,exist, 12/12  24:00:00,8.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.15129891,12.74104581,0,12.7409306,0,22.51214975,22.67096522,5.808672423,1,1,10.8,21.148,0,30891.3704,0,406148.8573,0
s-exist,s,exist, 12/13  01:00:00,8.625,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.78195177,12.64061737,0,12.64049473,0,22.16265376,22.33529042,6.632044722,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/13  02:00:00,8.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.48329009,12.2912116,0,12.29108855,0,21.88635365,22.04929046,7.556377938,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/13  03:00:00,7.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.17302774,11.58762762,0,11.58750787,0,21.50140668,21.68896588,9.075407546,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/13  04:00:00,7,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.81265679,11.12003167,0,11.11991468,0,21.14689541,21.34352119,10.84838134,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/13  05:00:00,8.25,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.5102686,12.19662207,0,12.19653718,0,21.02660847,21.18108038,11.77315719,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/13  06:00:00,9,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.39925123,12.64046793,0,12.64040878,0,21.02466547,21.11387614,12.15635782,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/13  07:00:00,9,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.39434372,12.41542805,0,12.4153716,0,21.0614252,21.08319321,12.36963884,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/13  08:00:00,9,0.42,72576.01538,32.28800914,116236.8329,0.722822806,64.47539344,32.13980512,30.09504524,0.714226659,61.61080953,31.63233326,27.65894977,16.14430123,58119.48444,0.714240593,61.61133107,31.6327812,27.66089183,16.14370791,58117.34848,399.8801015,2.471967815,211.9227539,0,20.54992447,12.99866717,0,12.99861193,0,21.24687604,21.30167487,11.33261204,1,1,10.8,21.148,0,0,0,406148.8573,7006.339681
s-exist,s,exist, 12/13  09:00:00,10.875,0.42,57024.01208,386.0450964,1389762.347,0.920547366,205.4192534,98.00259933,96.15001193,0.850122328,184.4361193,89.94483485,82.8776553,193.023726,694885.4137,0.850122328,184.435274,89.94483485,82.88501848,193.0213703,694876.9333,3357.901671,9.675201951,2688.455715,0,21.26736777,15.51054991,0,15.51048387,0,21.91176782,22.12437508,7.845556048,1,1,10.8,21.148,0,0,0,406148.8573,25283.64452
s-exist,s,exist, 12/13  10:00:00,12.625,0.195,57024.01208,931.3432641,3352835.751,0.868249877,397.2860372,232.3827218,140.8757382,0.750213723,341.2942419,199.9413753,116.7818563,465.6750547,1676430.197,0.750213723,341.290661,199.9413753,116.7911311,465.6682095,1676405.554,11563.1945,12.64267975,5086.716015,0,22.97859659,18.22650068,0,18.22641821,0,23.54375487,23.84012793,5.350431168,0.5,1,10.8,21.148,0,7182.15045,0,406148.8573,109095.5669
s-exist,s,exist, 12/13  11:00:00,13.625,0.195,36288.00769,1233.230503,4439629.809,0.838372868,545.0218482,345.849441,161.893592,0.661542463,439.1957333,273.6376856,127.6248628,616.6212644,2219836.552,0.661542463,439.1892156,273.6376856,127.6338251,616.6092382,2219793.257,10968.75726,14.11188288,3776.687187,0,25.07038891,19.89396599,0,19.89384244,0,23.99742646,24.81593508,6.545705244,0,0,10.8,21.148,0,0,0,406148.8573,487129.8335
s-exist,s,exist, 12/13  12:00:00,14,0.195,36288.00769,722.0199941,2599271.979,0.833801158,397.0991028,195.3607479,166.5758194,0.580918588,293.2410662,136.3976877,120.8538798,361.6999856,1302119.948,0.57852081,292.418268,135.8453721,120.6029603,360.3200085,1297152.031,3158.316288,13.5625546,2592.236562,0,25.86461129,19.24355345,0,19.23751971,0,23.99989877,24.77919465,6.47782979,0,0,10.8,21.148,0,0,0,406148.8573,423110.3404
s-exist,s,exist, 12/13  13:00:00,14.4375,0.195,36288.00769,502.8017656,1810086.356,0.83061679,330.2047406,159.3595032,137.5446932,0.550290413,236.7444468,105.2347505,97.43461949,261.8534623,942672.4641,0.496061586,223.6579149,96.31482014,93.28634058,240.9483034,867413.8922,2452.024147,12.70088336,2023.300823,0,25.93049331,19.08791928,0,19.00549409,0,24.00001791,24.77294391,6.490623012,0,0,10.8,21.148,0,0,0,406148.8573,413806.2562
s-exist,s,exist, 12/13  14:00:00,14.8875,0.195,36288.00769,21.97995876,79127.85153,0.819673483,84.44804075,10.493836,59.41634423,0.624166705,64.3179584,7.340183114,41.88973108,13.10733548,47186.40772,0.411999707,59.63256784,5.632556501,38.92498251,8.872623281,31941.44381,869.5184439,9.860879138,694.9682864,0,25.34369241,18.02427597,0,17.99643108,0,24.00028868,24.41939386,5.813685634,0,1,10.8,21.148,0,0,0,406148.8573,194482.6705
s-exist,s,exist, 12/13  15:00:00,15,0.195,36288.00769,2.573276833,9263.796597,0.816991543,66.09550273,7.906267978,46.63670932,0.756375141,54.80859376,7.570612886,35.2565597,2.978260485,10721.73774,0.480180577,49.31346227,5.230794871,32.11139235,0,0,613.5857707,8.437363988,493.6247592,0,24.605567,17.99851976,0,17.96504396,0,24.00019633,24.27099035,5.595861561,0,1,10.8,21.148,0,0,0,406148.8573,105193.6939
s-exist,s,exist, 12/13  16:00:00,15,0.3,36288.00769,7.92218141,28519.85307,0.886387968,84.61753862,20.7216211,50.76051035,0.875251687,75.34442281,20.39002478,41.40787202,6.317998634,22744.79508,0.722764342,68.29644907,16.52859026,38.2310584,1.699200217,6117.120783,652.9343757,8.655784685,531.3539213,0,24.27799367,18.23052279,0,18.19749549,0,24.00019635,24.26061133,5.584620104,0,1,10.8,21.148,0,0,0,406148.8573,108958.9646
s-exist,s,exist, 12/13  17:00:00,14.375,0.525,36288.00769,0,0,0.474355247,11.0024644,1.194659639,7.915859009,0.481150872,9.500620275,1.207308994,6.334083349,0,0,0.452644123,9.341791545,1.116926988,6.26722828,0,0,71.56018358,0.782778203,58.04046902,0,24.02206858,17.71117748,0,17.71046546,0,24.00244831,24.10751751,5.403855374,0,1,10.8,21.148,0,0,0,406148.8573,37279.10836
s-exist,s,exist, 12/13  18:00:00,13.375,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.71039885,16.92494994,0,16.92488782,0,23.98837109,23.98542811,5.296820432,0,1,10.8,21.148,0,0,0,406148.8573,7034.830073
s-exist,s,exist, 12/13  19:00:00,13,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.43455676,16.56749162,0,16.56738217,0,23.84655415,23.83415824,5.170959614,0,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/13  20:00:00,13,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.23648106,16.17899801,0,16.17889045,0,23.76710474,23.72526814,5.114710091,0,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/13  21:00:00,13,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.12724342,15.82312259,0,15.82302365,0,23.76270868,23.67369788,5.113875255,0,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/13  22:00:00,12.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.04737843,15.44058331,0,15.4404763,0,23.71347654,23.60040564,5.09297268,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/13  23:00:00,12,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.84313508,15.09765839,0,15.09755189,0,23.38072797,23.33579156,5.007623486,1,1,10.8,21.148,0,16680.48001,0,406148.8573,0
s-exist,s,exist, 12/13  24:00:00,12,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.56014722,15.36445855,0,15.36432278,0,23.06153759,23.07029036,5.06172537,1,1,10.8,21.148,0,12602.7274,0,406148.8573,0
s-exist,s,exist, 12/14  01:00:00,12.625,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.35758984,15.95814566,0,15.95805157,0,22.94164554,22.93813099,5.147855797,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/14  02:00:00,13,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.25676477,16.07940002,0,16.0793443,0,22.89928042,22.85672674,5.214017627,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/14  03:00:00,12.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.15607785,15.58133591,0,15.58128384,0,22.72069491,22.68626003,5.397741434,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/14  04:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.97836974,15.14636637,0,15.14627702,0,22.48683199,22.47480644,5.70726288,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/14  05:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.78816325,14.98044073,0,14.98031666,0,22.32540064,22.30889976,6.035701158,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/14  06:00:00,12,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.63310921,14.95639136,0,14.95628482,0,22.19697153,22.17215572,6.338644303,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/14  07:00:00,12,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.5890169,15.03437318,0,15.03430863,0,22.30621116,22.20474597,6.193540083,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/14  08:00:00,12.625,0.42,72576.01538,0,0,0.722822806,23.7542188,11.98583237,10.19849063,0.714226659,21.78883144,11.67443509,8.486444352,0,0,0.714240593,21.7890279,11.67443509,8.488014214,0,0,220.2174779,1.193697762,116.041269,0,21.68341368,15.62700596,0,15.6269612,0,22.56068778,22.39824703,5.762577822,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/14  09:00:00,13,0.42,57024.01208,138.978088,500321.117,0.920547366,119.0214856,47.31688327,63.51200276,0.850122328,105.8737019,43.81759027,53.57863164,69.48936747,250161.7229,0.850122328,105.8737295,43.81759027,53.58539853,69.48872058,250159.3941,1634.27901,8.478396834,1213.286738,0,22.13892515,16.48060137,0,16.48055833,0,22.80066474,22.81754433,5.189742099,1,1,10.8,21.148,0,0,0,406148.8573,8057.300923
s-exist,s,exist, 12/14  10:00:00,13,0.195,57024.01208,100.1753845,360631.3843,0.868249877,108.2076991,27.06399803,68.4803916,0.750213723,88.79721848,23.08154593,52.58881362,50.08786636,180316.3189,0.750213723,88.79797243,23.08154593,52.60053349,50.08751816,180315.0654,2005.491499,9.836660548,950.8899783,0,22.5083041,16.51250322,0,16.51246376,0,22.89989714,22.94341953,5.098679257,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/14  11:00:00,14.25,0.195,36288.00769,698.8423052,2515832.299,0.838372868,339.9025394,164.1496577,148.017754,0.661542463,270.8248541,127.9042836,114.4775175,349.4251452,1257930.523,0.661542463,270.8207089,127.9042836,114.4901192,349.4171601,1257901.776,4953.10534,13.18949618,2402.096918,0,23.36967213,18.80997149,0,18.80987177,0,23.62631116,23.92246698,5.726657372,0.25,1,10.8,21.148,0,0,0,406148.8573,123245.3419
s-exist,s,exist, 12/14  12:00:00,15.625,0.195,36288.00769,1109.878826,3995563.774,0.833801158,545.551164,350.1615016,152.7187438,0.580918588,399.9209636,243.8601999,112.7393006,555.9709158,2001495.297,0.57852081,398.6804308,242.8808041,112.4935532,553.9079105,1994068.478,3970.366744,13.97222556,3325.214448,0,25.06772548,20.8966134,0,20.88847211,0,23.99651761,24.83858798,7.502738527,0,0,10.8,21.148,0,0,0,406148.8573,581801.5021
s-exist,s,exist, 12/14  13:00:00,16,0.195,36288.00769,686.7636791,2472349.245,0.83061679,407.1134176,236.3116634,133.0469833,0.550290413,289.912923,156.0363984,95.44510667,357.169435,1285809.966,0.496061586,272.5924508,143.0084058,91.16863403,329.5942441,1186539.279,2786.488286,12.85054957,2332.843914,0,26.04403601,20.3007119,0,20.19120012,0,23.99983529,24.88870234,7.349202782,0,0,10.8,21.148,0,0,0,406148.8573,579561.8584
s-exist,s,exist, 12/14  14:00:00,15.375,0.195,36288.00769,44.23487975,159245.5671,0.819673483,100.8741061,16.91340499,67.84521802,0.624166705,76.99728434,11.92472738,48.36931119,25.23799248,90856.77291,0.411999707,69.97175365,9.02344671,44.25896552,18.99688728,68388.79419,979.9894287,10.33213106,785.987369,0,25.67425634,18.33865818,0,18.2940606,0,23.99995862,24.47691149,6.228822966,0,1,10.8,21.148,0,0,0,406148.8573,259373.5924
s-exist,s,exist, 12/14  15:00:00,14.375,0.195,36288.00769,0,0,0.816991543,63.50306413,3.068410272,48.52071568,0.756375141,51.19657152,2.928067289,35.88471594,0,0,0.480180577,47.07900861,2.0100055,32.69632978,0,0,627.2921923,8.651986386,501.4381438,0,24.82889483,17.41776798,0,17.39262485,0,24.00028836,24.27432365,5.836761958,0,1,10.8,21.148,0,0,0,406148.8573,97879.65195
s-exist,s,exist, 12/14  16:00:00,14,0.3,36288.00769,0,0,0.886387968,51.73037866,7.737851176,35.03014725,0.875251687,44.03774601,7.614151008,27.14213074,0,0,0.722764342,40.99839128,6.172734537,25.55174086,0,0,447.1068716,6.870717417,359.7691959,0,24.24047636,17.19166402,0,17.17901573,0,24.00664146,24.17586895,5.737288604,0,1,10.8,21.148,0,0,0,406148.8573,36678.71596
s-exist,s,exist, 12/14  17:00:00,13.375,0.525,36288.00769,0,0,0.474355247,7.292958661,0.450350647,5.515238174,0.481150872,6.076727705,0.455120897,4.243831592,0,0,0.452644123,6.008704233,0.421057203,4.211064223,0,0,48.30656506,0.220520481,38.80020279,0,23.80287115,16.6944591,0,16.69417618,0,23.93296169,23.98899887,5.544221872,0,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/14  18:00:00,13,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.44453605,16.47120196,0,16.47115155,0,23.80674129,23.8173528,5.357696278,0,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/14  19:00:00,13,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.2228793,16.40652708,0,16.40647486,0,23.72111772,23.70846925,5.251282671,0,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/14  20:00:00,13,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.08815367,16.24202129,0,16.24197284,0,23.67007631,23.62653375,5.193317341,0.75,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/14  21:00:00,13,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.02867872,16.11429236,0,16.11424818,0,23.7116704,23.61472498,5.221428631,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/14  22:00:00,13,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.99934636,16.11385494,0,16.11381168,0,23.77184034,23.62036554,5.27684979,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/14  23:00:00,13,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.88814538,16.15357406,0,16.15352946,0,23.56649796,23.45555912,5.142422884,1,1,10.8,21.148,0,12690.66041,0,406148.8573,0
s-exist,s,exist, 12/14  24:00:00,13,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.69478004,16.164252,0,16.16420588,0,23.28503557,23.22816653,5.02347519,1,1,10.8,21.148,0,12456.70218,0,406148.8573,0
s-exist,s,exist, 12/15  01:00:00,13,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.50844856,16.02515766,0,16.02511261,0,23.0717306,23.0342692,5.005568665,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/15  02:00:00,13,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.34947877,16.00978497,0,16.00974064,0,22.92805162,22.88652762,5.040367337,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/15  03:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.21538976,16.0389662,0,16.0389216,0,22.81705081,22.76446297,5.091569105,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/15  04:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.09692804,16.05714719,0,16.05710154,0,22.71457475,22.65176117,5.160934123,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/15  05:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.98861355,15.99780368,0,15.99775833,0,22.61886802,22.54420643,5.250927543,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/15  06:00:00,13,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.88699237,15.92180617,0,15.92176152,0,22.5245523,22.44074537,5.361339748,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/15  07:00:00,13,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.87727672,15.92803707,0,15.92799242,0,22.67634188,22.50577606,5.263831013,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/15  08:00:00,13,0.42,72576.01538,417.2204409,1501993.587,0.722822806,173.5053972,123.6610918,47.39329671,0.714226659,169.5686487,121.5401036,45.52555591,208.6095788,750994.4835,0.714240593,169.5696364,121.5415967,45.52628019,208.6108622,750999.1038,1232.889842,3.570841838,532.6910508,0,22.32908104,17.06791114,0,17.0678748,0,23.1932515,23.18426974,5.295309265,0.75,1,10.8,21.148,0,0,0,406148.8573,25715.92435
s-exist,s,exist, 12/15  09:00:00,13,0.42,57024.01208,1285.698736,4628515.45,0.920547366,486.9865342,369.0167475,102.932523,0.850122328,447.4517295,339.5280113,92.68100757,642.8523716,2314268.538,0.850122328,447.4485036,339.5280113,92.68264182,642.8463645,2314246.912,10322.76176,10.04083707,8089.344502,0,24.26984342,19.32974127,0,19.32967709,0,23.98095209,24.78650815,8.070551331,0,0.5,10.8,21.148,0,0,0,406148.8573,577168.2987
s-exist,s,exist, 12/15  10:00:00,13,0.195,57024.01208,1761.654036,6341954.53,0.868249877,683.7279476,542.6016922,110.0211407,0.750213723,594.150257,468.3566236,94.4099389,880.8315884,3170993.718,0.750213723,594.1451271,468.3566236,94.41139924,880.8224476,3170960.811,23948.08655,11.63043439,10393.22202,0,26.49322039,20.47878946,0,20.47871227,0,23.99902288,25.71573321,10.61924656,0,0,10.8,21.148,0,0,0,406148.8573,1254272.904
s-exist,s,exist, 12/15  11:00:00,13,0.195,36288.00769,1649.027663,5936499.588,0.838372868,714.9593142,574.1016612,98.32329041,0.661542463,575.8759247,453.024335,80.01952032,824.5190851,2968268.706,0.661542463,575.8699764,453.024335,80.02061469,824.5085782,2968230.882,15118.92222,11.68856894,3898.392101,0,27.56991795,20.47682178,0,20.47673814,0,23.99944605,25.9053115,10.66975149,0,0,10.8,21.148,0,0,0,406148.8573,1284965.587
s-exist,s,exist, 12/15  12:00:00,13,0.195,36288.00769,1341.305289,4828699.039,0.833801158,677.5135197,535.9788089,93.14883615,0.580918588,493.6982689,373.8826409,71.11764501,672.0073243,2419226.368,0.57852081,492.0735217,372.4128061,70.97011601,669.2979644,2409472.672,3605.016377,11.19460484,3243.810334,0,27.84155947,20.57754571,0,20.56660129,0,23.99969011,25.8791289,10.27213852,0,0,10.8,21.148,0,0,0,406148.8573,1187456.269
s-exist,s,exist, 12/15  13:00:00,13,0.195,36288.00769,936.2766616,3370595.982,0.83061679,579.1139068,447.2095899,83.81888894,0.550290413,407.4624293,296.0892267,62.97724157,492.6096244,1773394.648,0.496061586,376.3535916,267.8337916,60.13118494,443.6670372,1597201.334,2783.671932,10.22270048,2516.729077,0,27.83339563,19.30872502,0,19.12197501,0,23.99979937,25.72631377,9.536335566,0,0,10.8,21.148,0,0,0,406148.8573,1041805.703
s-exist,s,exist, 12/15  14:00:00,13,0.195,36288.00769,579.7063836,2086942.981,0.819673483,438.7291305,322.2433693,74.38547627,0.624166705,345.6538209,243.2471817,59.99379598,353.1221248,1271239.649,0.411999707,256.2050238,162.9688796,50.83069491,226.5842588,815703.3316,2069.289336,9.48928491,1871.570655,0,27.3611106,18.64561662,0,18.11556272,0,23.9998684,25.50215614,8.708426416,0,0,10.8,21.148,0,0,0,406148.8573,871895.0932
s-exist,s,exist, 12/15  15:00:00,13,0.195,36288.00769,254.5156039,916256.1742,0.816991543,271.4990718,172.1515289,68.96032161,0.756375141,248.5204612,158.2425822,59.53781999,166.3252318,598770.8346,0.480180577,179.4414823,98.77664354,49.93312671,88.19037211,317485.3396,1435.931687,9.616744233,1268.951805,0,26.62242421,18.166212,0,17.76488509,0,23.99989787,25.23652202,7.854159709,0,0,10.8,21.148,0,0,0,406148.8573,678254.1797
s-exist,s,exist, 12/15  16:00:00,13,0.3,36288.00769,0.714220292,2571.19305,0.886387968,132.9239209,72.06707423,43.7566986,0.875251687,125.5494349,70.82960365,37.35505497,2.219413504,7989.888616,0.722764342,109.5147902,57.0495151,35.10675893,0,0,741.4464156,8.419526559,635.273339,0,25.92550573,17.10798891,0,17.04982342,0,23.9999007,24.94016846,7.040060199,0,0,10.8,21.148,0,0,0,406148.8573,481269.7677
s-exist,s,exist, 12/15  17:00:00,12.375,0.525,36288.00769,0,0,0.474355247,12.60807796,3.764492186,7.031797224,0.481150872,11.68594506,3.804368732,6.027708294,0,0,0.452644123,11.33378048,3.519637413,5.961270482,0,0,67.82252187,0.692197997,56.39705846,0,25.12758525,15.96400179,0,15.96288603,0,23.99998046,24.59129184,6.293771225,0,0.75,10.8,21.148,0,0,0,406148.8573,251423.6379
s-exist,s,exist, 12/15  18:00:00,11.375,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.42267271,15.20553142,0,15.20537304,0,24.00020777,24.37824506,5.940856584,0,1,10.8,21.148,0,0,0,406148.8573,130881.2622
s-exist,s,exist, 12/15  19:00:00,10.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.93345717,14.38587887,0,14.38572602,0,23.99363269,24.22542854,5.729255096,0,1,10.8,21.148,0,0,0,406148.8573,22882.7065
s-exist,s,exist, 12/15  20:00:00,9.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.5727344,13.71221965,0,13.71209259,0,23.82959026,24.0119544,5.423211533,0,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/15  21:00:00,9,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.28008488,13.57987687,0,13.57973293,0,23.66841283,23.82290067,5.208450156,0,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/15  22:00:00,9,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.05160061,13.19081554,0,13.19066616,0,23.53712889,23.65114446,5.077737851,0.5,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/15  23:00:00,9,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.76303069,12.93416822,0,12.9340243,0,23.18599178,23.3297352,5.019094963,1,1,10.8,21.148,0,16549.05544,0,406148.8573,0
s-exist,s,exist, 12/15  24:00:00,9.625,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.42904262,13.21812697,0,13.21798245,0,22.85837954,23.01645098,5.202970933,1,1,10.8,21.148,0,12550.50291,0,406148.8573,0
s-exist,s,exist, 12/16  01:00:00,9.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.16643793,12.98773656,0,12.98759227,0,22.57667321,22.73339422,5.577327314,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/16  02:00:00,8.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.88307957,12.43111607,0,12.43096209,0,22.20925973,22.39104783,6.309671856,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/16  03:00:00,8,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.53710143,11.91595906,0,11.9158112,0,21.86046157,22.04958797,7.36696556,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/16  04:00:00,7.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.18748653,11.34990743,0,11.3497608,0,21.51107325,21.70725534,8.769176789,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/16  05:00:00,7.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.84292105,11.29882091,0,11.29867743,0,21.22397881,21.41110002,10.26754002,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/16  06:00:00,7.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.56680439,10.94782989,0,10.94769039,0,21.03374517,21.17510668,11.6442909,1,1,10.8,21.148,0,61676.82916,0,406148.8573,0
s-exist,s,exist, 12/16  07:00:00,7,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.35244068,10.37611403,0,10.37598575,0,21.00050235,21.03772827,12.55964282,1,1,10.8,21.148,0,233296.7167,0,406148.8573,0
s-exist,s,exist, 12/16  08:00:00,7.625,0.51,53136.01126,530.7749785,1910789.922,0.722822806,232.3089125,194.0030832,35.59100688,0.714226659,227.6957493,190.8097279,34.13271995,265.3865493,955391.5776,0.714240593,227.697699,190.8122538,34.13305397,265.3884291,955398.3449,1695.417076,2.42355698,596.5059129,0,20.70550278,12.16425334,0,12.16413491,0,21.44976943,21.72261411,9.710814783,1,1,10.8,21.148,0,54935.46408,0,406148.8573,21285.42246
