Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 12/16  09:00:00,10.5,0.51,72576.01538,1582.685347,5697667.248,0.920547366,597.0886774,498.3714233,81.67989532,0.850122328,550.1520439,459.2397178,73.71857567,791.3462679,2848846.565,0.850122328,550.1491366,459.2397178,73.71936796,791.3390789,2848820.684,13285.79245,7.824058548,10216.42548,0,23.36075578,17.46029719,0,17.46012965,0,23.79196037,24.58654625,6.345168905,0.25,0.5,10.8,21.148,0,21240.01187,0,406148.8573,443813.7343
s-exist,s,exist, 12/16  10:00:00,13.25,0.3,72576.01538,1854.69718,6676909.849,0.868249877,709.9683161,588.1408074,90.18147431,0.750213723,617.3672438,507.8855728,77.61016254,927.3536114,3338473.001,0.750213723,617.3627101,507.8855728,77.6109628,927.3435688,3338436.848,25987.25686,10.20131335,11160.46977,0,26.24802963,20.84893052,0,20.84873602,0,23.9995089,25.70656438,9.271994626,0,0,10.8,21.148,0,0,0,406148.8573,1118145.024
s-exist,s,exist, 12/16  11:00:00,15.25,0.3,53136.01126,1754.732926,6317038.534,0.838372868,735.5539514,603.137771,89.1889213,0.661542463,592.1601965,475.9101697,72.76511521,877.3723064,3158540.303,0.661542463,592.1546431,475.9101697,72.76565699,877.3606196,3158498.231,15451.45943,10.7811011,3782.773639,0,27.6570851,22.12657648,0,22.12637198,0,23.99997065,25.92632708,10.17365625,0,0,10.8,21.148,0,0,0,406148.8573,1234599.94
s-exist,s,exist, 12/16  12:00:00,16,0.3,42768.00906,1411.531215,5081512.375,0.833801158,690.7451511,567.5907648,73.59193878,0.580918588,502.6933676,395.9829394,56.88200228,707.1372917,2545694.25,0.57852081,501.0403634,394.4366631,56.78156638,704.3939237,2535818.125,3468.440115,10.21152648,3170.10065,0,28.10673516,21.89793899,0,21.88761939,0,23.99992134,25.90116047,10.07208091,0,0,10.8,21.148,0,0,0,406148.8573,1186802.899
s-exist,s,exist, 12/16  13:00:00,16.625,0.3,42768.00906,1024.280175,3687408.63,0.83061679,588.798512,462.1031164,78.05206371,0.550290413,413.559386,305.9267855,58.70821364,537.0724544,1933460.836,0.496061586,381.7697263,276.8492455,56.00274275,487.2077207,1753947.794,2714.54435,9.661870588,2476.02685,0,27.99279589,21.58301235,0,21.39344699,0,23.99990808,25.77900923,9.56545194,0,0,10.8,21.148,0,0,0,406148.8573,1081356.955
s-exist,s,exist, 12/16  14:00:00,17.625,0.3,42768.00906,686.2690445,2470568.56,0.819673483,444.9328741,332.5442601,69.81084777,0.624166705,350.64517,251.4022492,56.37892392,407.7041055,1467734.78,0.411999707,258.9133307,168.0114698,48.04463534,278.564939,1002833.78,2027.021875,9.038483927,1845.764926,0,27.56667579,21.81612128,0,21.26586008,0,23.99988565,25.5980296,8.883085189,0,0,10.8,21.148,0,0,0,406148.8573,956751.7538
s-exist,s,exist, 12/16  15:00:00,18.625,0.3,42768.00906,382.1890402,1375880.545,0.816991543,286.9350444,196.0034252,59.25661767,0.756375141,263.9216852,180.1776376,51.78709111,233.3356305,840008.2699,0.480180577,187.753746,112.4183815,43.385078,148.8534096,535872.2747,1369.586872,8.712286448,1230.953546,0,27.01433598,21.83521701,0,21.39776095,0,23.99987132,25.38086069,8.137346207,0,0,10.8,21.148,0,0,0,406148.8573,820191.7114
s-exist,s,exist, 12/16  16:00:00,18.375,0.3,42768.00906,44.55468689,160396.8728,0.886387968,135.2477477,76.74189472,41.37595493,0.875251687,128.5753531,75.41551595,35.7929888,25.76554394,92755.95819,0.722764342,111.5407445,60.70560187,33.4738997,19.21211285,69163.60628,704.0709497,8.041189855,606.9517374,0,26.40386281,20.58639416,0,20.52819246,0,24.00002902,25.09343032,7.281122117,0,0,10.8,21.148,0,0,0,406148.8573,643442.7812
s-exist,s,exist, 12/16  17:00:00,16.75,0.3,42768.00906,0,0,0.474355247,12.37357284,3.977754417,6.630736975,0.481150872,11.55833684,4.019896501,5.735329838,0,0,0.452644123,11.18775079,3.719061898,5.666478022,0,0,63.19848208,0.581823154,52.6650353,0,25.61187883,18.92190339,0,18.92081876,0,24.0002863,24.73439588,6.419411473,0,0.25,10.8,21.148,0,0,0,406148.8573,404772.025
s-exist,s,exist, 12/16  18:00:00,14.125,0.51,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.88843949,17.34429063,0,17.34410478,0,24.00035601,24.49810847,5.978106937,0,1,10.8,21.148,0,0,0,406148.8573,248048.0942
s-exist,s,exist, 12/16  19:00:00,11.75,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.36516079,15.55987434,0,15.55970314,0,24.00022607,24.32488235,5.705960989,0,1,10.8,21.148,0,0,0,406148.8573,108979.4934
s-exist,s,exist, 12/16  20:00:00,11,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.94211693,14.85799178,0,14.85782895,0,24.00008629,24.20303169,5.563738912,0,1,10.8,21.148,0,0,0,406148.8573,55458.64118
s-exist,s,exist, 12/16  21:00:00,10.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.64811978,14.4650066,0,14.46484193,0,24.00586736,24.1184439,5.480036283,0,1,10.8,21.148,0,0,0,406148.8573,20048.95388
s-exist,s,exist, 12/16  22:00:00,9.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.41733492,13.87681392,0,13.87665352,0,23.82058662,23.92454836,5.241198081,0,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/16  23:00:00,8.375,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.05041441,13.06565651,0,13.0655035,0,23.340784,23.51112073,5.019289938,0.75,1,10.8,21.148,0,47547.31769,0,406148.8573,0
s-exist,s,exist, 12/16  24:00:00,8,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.57266184,12.3379474,0,12.3377993,0,22.83231548,23.04516993,5.312906414,1,1,10.8,21.148,0,57339.59889,0,406148.8573,0
s-exist,s,exist, 12/17  01:00:00,7.9375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.13053907,11.99309618,0,11.99294938,0,22.43016995,22.6540514,5.978118701,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/17  02:00:00,7.9,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.76771538,11.82526914,0,11.82512299,0,22.11535655,22.32991503,6.812001434,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/17  03:00:00,7.7125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.44710776,11.56532997,0,11.56518571,0,21.8121744,22.01748628,7.870255612,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/17  04:00:00,7.6625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.14060414,11.39520901,0,11.39506601,0,21.52290319,21.7195225,9.103783434,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/17  05:00:00,7.7625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.86171127,11.35128642,0,11.35114457,0,21.27892932,21.45822445,10.36367501,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/17  06:00:00,7.925,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.61487257,11.35394118,0,11.35380092,0,21.060943,21.22080189,11.65877398,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/17  07:00:00,7.375,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.42487082,11.20400501,0,11.20385063,0,20.99782965,21.08236557,12.50961106,1,1,10.8,21.148,0,145968.2794,0,406148.8573,0
s-exist,s,exist, 12/17  08:00:00,7,0.51,53136.01126,570.0162921,2052058.652,0.722822806,234.2942084,201.5535032,30.09324702,0.714226659,229.6447424,198.1821809,28.78134966,285.0074432,1026026.796,0.714240593,229.6467469,198.1847317,28.7816019,285.0088489,1026031.856,1718.498034,1.996940567,583.3996631,0,20.81236065,13.41468932,0,13.41452365,0,21.51400915,21.82292244,9.485924955,1,1,10.8,21.148,0,40363.52325,0,406148.8573,22283.66808
s-exist,s,exist, 12/17  09:00:00,9.5,0.51,72576.01538,1692.404639,6092656.701,0.920547366,623.9233382,528.882802,77.67153151,0.850122328,575.1554869,487.3990725,70.24541954,846.206057,3046341.805,0.850122328,575.1526978,487.3990725,70.24598943,846.1985823,3046314.896,13786.71785,7.086987909,10595.59264,0,23.74936791,18.48184936,0,18.48165144,0,23.82879201,24.75077199,6.607017065,0,0.25,10.8,21.148,0,7496.985758,0,406148.8573,500812.0454
s-exist,s,exist, 12/17  10:00:00,12.875,0.3,72576.01538,1861.47894,6701324.186,0.868249877,714.787047,583.1065222,99.85686636,0.750213723,621.707253,504.0137882,85.61687945,930.7447589,3350681.132,0.750213723,621.702417,504.0137882,85.61802681,930.7341816,3350643.054,25356.73453,10.66627735,11418.15495,0,26.80662426,20.81662015,0,20.81642151,0,23.99907542,25.78321763,9.575249664,0,0,10.8,21.148,0,0,0,406148.8573,1167429.959
s-exist,s,exist, 12/17  11:00:00,14,0.3,53136.01126,1438.556723,5178804.204,0.838372868,633.7534034,449.7081102,144.2132448,0.661542463,511.4849802,356.1638771,114.9739747,719.2853128,2589427.126,0.661542463,511.4780112,356.1638771,114.9791906,719.2714106,2589377.078,13532.18204,13.98381648,4155.935703,0,27.7495169,20.43987401,0,20.43967456,0,24.00011943,25.74110894,9.358817584,0,0,10.8,21.148,0,0,0,406148.8573,1089147.475
s-exist,s,exist, 12/17  12:00:00,15.25,0.3,42768.00906,961.1927667,3460293.96,0.833801158,505.8150369,310.2663138,155.1095434,0.580918588,370.9609745,215.8457372,113.9883842,481.623838,1733845.817,0.57852081,369.7211487,214.861636,113.7489275,479.5689286,1726448.143,3716.081814,13.80643113,3103.239344,0,27.46520304,20.22477528,0,20.21711913,0,24.00014726,25.52179592,8.554301188,0,0,10.8,21.148,0,0,0,406148.8573,904955.2387
s-exist,s,exist, 12/17  13:00:00,17.25,0.3,42768.00906,986.0522064,3549787.943,0.83061679,555.8718583,389.3403131,119.2946194,0.550290413,393.4521732,257.887166,87.8391042,516.1772976,1858238.271,0.496061586,364.0151357,232.5711614,83.72963876,469.8749088,1691549.672,3172.502791,12.27099244,2752.732842,0,27.29185842,21.78228025,0,21.60401287,0,24.00003962,25.63086678,9.036080093,0,0,10.8,21.148,0,0,0,406148.8573,984564.206
s-exist,s,exist, 12/17  14:00:00,18,0.3,42768.00906,680.7598755,2450735.552,0.819673483,439.9140448,322.3468453,75.37457685,0.624166705,347.0990942,244.1326761,60.46033706,403.7358872,1453449.194,0.411999707,256.6457691,162.6446264,51.50247692,277.0239883,997286.3579,2074.674669,9.486898275,1873.926358,0,27.17345722,21.68079072,0,21.18800012,0,24.00005586,25.50928958,8.637595239,0,0,10.8,21.148,0,0,0,406148.8573,912957.4069
s-exist,s,exist, 12/17  15:00:00,18,0.3,42768.00906,365.224673,1314808.823,0.816991543,292.1330835,204.185113,55.77654481,0.756375141,268.9029039,187.6982471,48.77400346,225.1403662,810505.3182,0.480180577,190.7764159,117.068309,41.28358597,140.0843069,504303.5048,1358.352872,8.351329375,1228.678795,0,26.72929619,20.98050691,0,20.59895546,0,24.00017834,25.29441165,7.940183972,0,0,10.8,21.148,0,0,0,406148.8573,774805.5407
s-exist,s,exist, 12/17  16:00:00,17.375,0.3,42768.00906,30.47954756,109726.3712,0.886387968,134.7538942,76.30524295,41.38918463,0.875251687,128.1219252,74.98053588,35.84632255,18.27862825,65803.0617,0.722764342,111.1224763,60.32986772,33.5031153,12.20091931,43923.30952,702.8194411,8.045535768,605.8781445,0,26.09910198,19.64487842,0,19.59302792,0,24.0003439,25.00457741,7.108726834,0,0,10.8,21.148,0,0,0,406148.8573,586111.1396
s-exist,s,exist, 12/17  17:00:00,15.75,0.3,42768.00906,0,0,0.474355247,12.75895603,3.945005456,6.991053495,0.481150872,11.88951366,3.986810482,6.039526802,0,0,0.452644123,11.51749356,3.688493862,5.966776186,0,0,65.69137188,0.612257659,54.71100651,0,25.33247713,18.06421205,0,18.06317814,0,24.00037711,24.65027785,6.258726396,0,0.5,10.8,21.148,0,0,0,406148.8573,337825.5034
s-exist,s,exist, 12/17  18:00:00,13.75,0.51,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.65441623,16.47907101,0,16.47891408,0,24.00028554,24.41588676,5.785570808,0,1,10.8,21.148,0,0,0,406148.8573,187468.0133
s-exist,s,exist, 12/17  19:00:00,13,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.18102398,15.86127555,0,15.86111956,0,24.00013123,24.28273854,5.513561585,0,1,10.8,21.148,0,0,0,406148.8573,110035.9168
s-exist,s,exist, 12/17  20:00:00,11.75,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.86338663,15.04946022,0,15.04930378,0,24.00640756,24.17540825,5.367523947,0,1,10.8,21.148,0,0,0,406148.8573,51584.78277
s-exist,s,exist, 12/17  21:00:00,11,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.63244811,14.66005255,0,14.65989244,0,24.01054841,24.09645829,5.305602366,0,1,10.8,21.148,0,0,0,406148.8573,21243.49578
s-exist,s,exist, 12/17  22:00:00,11,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.44565254,14.52872947,0,14.52857255,0,23.95786235,23.99922168,5.216200261,0,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/17  23:00:00,9.125,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.16178368,13.22524778,0,13.22509013,0,23.47305459,23.59166019,5.030216526,0.5,1,10.8,21.148,0,56457.93197,0,406148.8573,0
s-exist,s,exist, 12/17  24:00:00,8,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.65821968,12.12795467,0,12.12780152,0,22.85068147,23.05090224,5.465516776,1,1,10.8,21.148,0,69263.02849,0,406148.8573,0
s-exist,s,exist, 12/18  01:00:00,8.625,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.16930387,12.42705344,0,12.42689081,0,22.51248452,22.70840274,6.213568223,1,1,10.8,21.148,0,13088.7769,0,406148.8573,0
s-exist,s,exist, 12/18  02:00:00,7.75,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.8326952,11.7782003,0,11.7780332,0,22.17852573,22.37250712,7.38988628,1,1,10.8,21.148,0,13139.72041,0,406148.8573,0
s-exist,s,exist, 12/18  03:00:00,7,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.46015766,11.16597871,0,11.16581135,0,21.77177277,21.98255445,9.162340912,1,1,10.8,21.148,0,29502.93203,0,406148.8573,0
s-exist,s,exist, 12/18  04:00:00,8.875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.12346069,12.26094888,0,12.26077999,0,21.62616468,21.79503941,10.23878239,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/18  05:00:00,9.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.00153252,12.46503314,0,12.46487035,0,21.58135778,21.686769,10.96348082,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/18  06:00:00,7.75,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.84655555,11.52137392,0,11.52120138,0,21.22941226,21.37031846,13.01064087,1,1,10.8,21.148,0,12591.25454,0,406148.8573,0
s-exist,s,exist, 12/18  07:00:00,6.375,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.607822,10.73372646,0,10.73354614,0,21.02634713,21.14530058,14.62226867,1,1,10.8,21.148,0,43040.08506,0,406148.8573,0
s-exist,s,exist, 12/18  08:00:00,6,0.42,72576.01538,520.4964041,1873787.055,0.722822806,231.024107,197.9413345,30.49496555,0.714226659,226.4416725,194.663858,29.15557889,260.2474365,936890.7713,0.714240593,226.4436737,194.6664088,29.1558438,260.2489677,936896.2835,1644.17862,2.09199271,565.9977069,0,20.88742212,12.03374602,0,12.03358814,0,21.52270564,21.83133125,11.19315928,1,1,10.8,21.148,0,28309.65649,0,406148.8573,18433.48568
s-exist,s,exist, 12/18  09:00:00,7.25,0.42,57024.01208,1579.459707,5686054.947,0.920547366,603.0004098,505.5128548,80.61245133,0.850122328,555.7569589,465.9569949,72.7727441,789.7337655,2843041.556,0.850122328,555.7541092,465.9569949,72.77349287,789.7259419,2843013.391,13077.71838,7.606208109,10026.24671,0,23.42634159,16.81401123,0,16.81379978,0,23.75845707,24.57027616,5.719448767,0.25,0.5,10.8,21.148,0,9302.11298,0,406148.8573,328836.729
s-exist,s,exist, 12/18  10:00:00,10.5,0.195,57024.01208,1796.800217,6468480.782,0.868249877,693.9493227,567.9201691,95.02594895,0.750213723,603.305701,490.4482085,81.60923669,898.4056465,3234260.328,0.750213723,603.3010466,490.4482085,81.61037941,898.3945706,3234220.454,24875.95886,10.7462563,10782.19896,0,26.43647282,20.49256059,0,20.49231325,0,23.99964064,25.67090825,7.785856902,0,0,10.8,21.148,0,0,0,406148.8573,986464.1411
s-exist,s,exist, 12/18  11:00:00,13.25,0.195,36288.00769,1709.215274,6153174.988,0.838372868,717.4176043,578.8335512,96.33446826,0.661542463,577.8306711,456.8810507,78.41267993,854.6141171,3076610.821,0.661542463,577.82484,456.8810507,78.41364656,854.6011574,3076564.167,14994.69404,11.47631173,3808.165282,0,28.11012242,22.15193733,0,22.15167737,0,23.99989288,25.90709284,8.684051936,0,0,10.8,21.148,0,0,0,406148.8573,1159595.621
s-exist,s,exist, 12/18  12:00:00,15.875,0.195,36288.00769,1394.577776,5020479.995,0.833801158,672.2361327,528.2897557,96.04963056,0.580918588,489.9661947,368.4876364,73.25710215,698.6397414,2515103.069,0.57852081,488.3489226,367.0300631,73.10508491,695.938035,2505376.926,3603.282257,11.41021582,3228.442701,0,28.769884,22.66058968,0,22.64883382,0,23.99992859,25.91306569,8.887218251,0,0,10.8,21.148,0,0,0,406148.8573,1158843.589
s-exist,s,exist, 12/18  13:00:00,18.25,0.195,36288.00769,1057.661776,3807582.393,0.83061679,579.1421334,443.1299372,87.94384787,0.550290413,407.7269945,293.337379,65.99025681,553.140797,1991306.869,0.496061586,376.9493729,265.5488116,63.00903314,504.5209787,1816275.523,2818.575811,10.51161887,2536.409731,0,28.70313953,23.24188507,0,23.02660351,0,23.99993609,25.84468241,8.831053162,0,0,10.8,21.148,0,0,0,406148.8573,1117309.896
s-exist,s,exist, 12/18  14:00:00,20.875,0.195,36288.00769,746.3285655,2686782.836,0.819673483,431.6202174,310.2389461,80.03561282,0.624166705,340.3962987,234.6780407,64.03956391,436.3870355,1570993.328,0.411999707,251.8868364,156.6877288,53.52829195,309.94153,1115789.508,2080.685166,9.850952438,1868.25392,0,28.20884306,24.69905948,0,24.03383528,0,23.99993109,25.70360237,8.47173559,0,0,10.8,21.148,0,0,0,406148.8573,1037906.412
s-exist,s,exist, 12/18  15:00:00,21.375,0.195,36288.00769,450.0863164,1620310.739,0.816991543,284.4739871,192.1083162,60.94616226,0.756375141,261.5821072,176.6189851,53.25400749,267.6167278,963420.2202,0.480180577,186.116587,110.2035182,44.21080523,182.4695886,656890.5189,1371.339168,8.822809145,1229.792656,0,27.74801686,24.4401096,0,23.88432264,0,23.9999031,25.50406684,7.860533071,0,0,10.8,21.148,0,0,0,406148.8573,913145.5643
s-exist,s,exist, 12/18  16:00:00,20.375,0.3,36288.00769,82.00770764,295227.7475,0.886387968,133.1006921,73.83658949,42.34143863,0.875251687,126.3085392,72.55881718,36.58380707,44.67347123,160824.4964,0.722764342,109.7701894,58.39910298,34.2109259,37.3342364,134403.2511,707.8181977,8.11826483,609.3313492,0,27.20318621,22.29701096,0,22.22712117,0,23.99990593,25.2017665,7.082103505,0,0,10.8,21.148,0,0,0,406148.8573,725389.6854
s-exist,s,exist, 12/18  17:00:00,17.5,0.525,36288.00769,0,0,0.474355247,12.78636657,3.855386567,7.105690156,0.481150872,11.90573723,3.896250391,6.143467656,0,0,0.452644123,11.53703876,3.604745963,6.067237125,0,0,66.08303017,0.625217393,55.03946713,0,26.2401215,19.57705978,0,19.57582184,0,23.99987126,24.81277766,6.259806617,0,0,10.8,21.148,0,0,0,406148.8573,458042.6808
s-exist,s,exist, 12/18  18:00:00,13.5,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.24683007,16.65373255,0,16.6535601,0,23.99993827,24.52512225,5.794942468,0,1,10.8,21.148,0,0,0,406148.8573,244509.4513
s-exist,s,exist, 12/18  19:00:00,12,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.48221793,15.44956247,0,15.44939974,0,24.00002581,24.3452469,5.544685347,0,1,10.8,21.148,0,0,0,406148.8573,116168.0655
s-exist,s,exist, 12/18  20:00:00,12,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.98760232,15.31006346,0,15.30990437,0,24.00001182,24.23449453,5.420069871,0,1,10.8,21.148,0,0,0,406148.8573,74698.67415
s-exist,s,exist, 12/18  21:00:00,11.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.7226563,14.87370593,0,14.87354517,0,24.00811471,24.15096246,5.326987156,0,1,10.8,21.148,0,0,0,406148.8573,38409.97277
s-exist,s,exist, 12/18  22:00:00,11,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.54953044,14.74233613,0,14.7421658,0,24.03597391,24.0949594,5.265928674,0,1,10.8,21.148,0,0,0,406148.8573,7633.587116
s-exist,s,exist, 12/18  23:00:00,11.625,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.34190698,15.03963453,0,15.03946405,0,23.85201076,23.91391867,5.09724654,0,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/18  24:00:00,11.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.10470084,14.71216646,0,14.71199926,0,23.55578893,23.63673327,5.01186001,0.5,1,10.8,21.148,0,12472.70179,0,406148.8573,0
s-exist,s,exist, 12/19  01:00:00,11,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.83559033,14.4273947,0,14.42723059,0,23.22541286,23.33400317,5.150264654,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/19  02:00:00,10.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.56867761,14.37200751,0,14.37183388,0,22.96357017,23.08072403,5.479707734,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/19  03:00:00,9.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.29429897,13.93426699,0,13.93408863,0,22.64532148,22.78583577,6.100486092,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/19  04:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.97991308,13.31007293,0,13.30990792,0,22.32014357,22.47240561,7.011191086,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/19  05:00:00,10.25,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.68895133,13.54013738,0,13.53998693,0,22.16872572,22.2804387,7.674694504,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/19  06:00:00,9.75,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.52975589,13.51098277,0,13.51081849,0,22.02877534,22.11918186,8.366674196,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/19  07:00:00,10.25,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.44656901,14.12750717,0,14.12731806,0,22.08162492,22.10847524,8.429550682,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/19  08:00:00,11,0.42,72576.01538,563.3737359,2028145.449,0.722822806,223.8874763,187.7753644,33.60780162,0.714226659,219.4108697,184.6528262,32.21795444,281.6863486,1014070.855,0.714240593,219.4127092,184.6552276,32.21823897,281.6873873,1014074.594,1532.378181,2.302197727,542.7929047,0,22.00070917,15.96070266,0,15.96052551,0,22.8688535,23.03254003,6.329906094,0.75,1,10.8,21.148,0,5696.945244,0,406148.8573,23362.79714
s-exist,s,exist, 12/19  09:00:00,11.625,0.42,57024.01208,1603.730056,5773428.2,0.920547366,587.7226143,489.7631491,81.48695097,0.850122328,541.4827914,451.3188009,73.53665973,801.8690005,2886728.402,0.850122328,541.4799399,451.3188009,73.53747064,801.861055,2886699.798,12668.82963,7.879067511,9755.282536,0,24.57320621,19.82315589,0,19.82293217,0,23.99233657,25.1092602,6.569550237,0,0.25,10.8,21.148,0,0,0,406148.8573,602129.204
s-exist,s,exist, 12/19  10:00:00,14.5,0.195,57024.01208,1886.993866,6793177.919,0.868249877,701.2871232,577.6658971,92.53205034,0.750213723,609.6531952,498.7854325,79.54456197,943.5023106,3396608.318,0.750213723,609.6486292,498.7854325,79.54553222,943.4915557,3396569.601,25180.93641,10.48139965,10813.65465,0,27.22779328,23.17862939,0,23.1783734,0,23.99972288,25.9885019,9.320773612,0,0,10.8,21.148,0,0,0,406148.8573,1221510.714
s-exist,s,exist, 12/19  11:00:00,16.625,0.195,36288.00769,1817.190298,6541885.073,0.838372868,737.1040023,599.1816322,94.70846014,0.661542463,593.5619495,472.9414676,77.12686711,908.6014636,3270965.269,0.661542463,593.556196,472.9414676,77.12773045,908.5888345,3270919.804,15401.78633,11.25975178,3850.511331,0,28.77150991,24.58176079,0,24.58149631,0,23.99993219,26.2044819,10.4487375,0,0,10.8,21.148,0,0,0,406148.8573,1368826.621
s-exist,s,exist, 12/19  12:00:00,18.25,0.195,36288.00769,1443.681218,5197252.384,0.833801158,678.3490293,536.3546264,93.84881925,0.580918588,494.3711301,374.3247976,71.58706544,723.1799092,2603447.673,0.57852081,492.7658239,372.8797923,71.43418517,720.5013086,2593804.711,3576.017346,11.20819171,3216.066699,0,29.33940576,24.28018316,0,24.26749348,0,23.99993858,26.14633481,10.42641906,0,0,10.8,21.148,0,0,0,406148.8573,1320446.301
s-exist,s,exist, 12/19  13:00:00,19,0.195,36288.00769,1031.752024,3714307.288,0.83061679,564.4013615,422.8204349,94.71648056,0.550290413,397.6942964,279.8841775,70.58765967,539.4288138,1941943.73,0.496061586,367.7730047,253.4532554,67.10575944,492.3232106,1772363.558,2850.568872,11.00175651,2541.362912,0,29.04531271,23.54036069,0,23.34270399,0,23.99988499,25.98000249,9.795263314,0,0,10.8,21.148,0,0,0,406148.8573,1203422.368
s-exist,s,exist, 12/19  14:00:00,18.375,0.195,36288.00769,682.5608497,2457219.059,0.819673483,423.4443977,297.9142061,84.82030638,0.624166705,334.296796,225.5228826,67.70421477,402.9937405,1450777.466,0.411999707,248.1555165,150.3868734,56.70745635,279.5671092,1006441.593,2110.105117,10.20318295,1881.808498,0,28.27775729,22.98924477,0,22.35924451,0,23.99991776,25.74737411,8.999227933,0,0,10.8,21.148,0,0,0,406148.8573,1035161.182
s-exist,s,exist, 12/19  15:00:00,19.875,0.195,36288.00769,417.2281847,1502021.465,0.816991543,285.7411277,193.4928945,60.66826897,0.756375141,262.8620818,177.9581442,53.0368428,251.3129663,904726.6785,0.480180577,186.9896843,111.1276843,44.0016976,165.9152185,597294.7866,1374.080418,8.808126809,1232.65171,0,27.63242679,23.2792636,0,22.75969394,0,23.99993669,25.5376477,8.391002807,0,0,10.8,21.148,0,0,0,406148.8573,914178.519
s-exist,s,exist, 12/19  16:00:00,21,0.3,36288.00769,92.33070907,332390.5527,0.886387968,137.7272139,76.31081048,43.74844134,0.875251687,130.5150171,74.99335198,37.59695063,50.1222382,180440.0575,0.722764342,113.508569,60.37218666,35.21774174,42.20847087,151950.4951,734.3478803,8.260693879,632.1691253,0,27.04540962,22.65070505,0,22.58189669,0,23.9998947,25.276246,7.53567125,0,0,10.8,21.148,0,0,0,406148.8573,775972.4538
s-exist,s,exist, 12/19  17:00:00,17.875,0.525,36288.00769,0,0,0.474355247,13.5113103,4.018054289,7.538439571,0.481150872,12.54857031,4.06065082,6.488998346,0,0,0.452644123,12.16341032,3.756882807,6.408649723,0,0,70.04904681,0.689927372,58.34685997,0,26.19330472,19.94189103,0,19.94054155,0,23.99985845,24.88633106,6.365284836,0,0,10.8,21.148,0,0,0,406148.8573,505822.2714
s-exist,s,exist, 12/19  18:00:00,14.125,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.32773937,17.09361997,0,17.09342694,0,23.99989432,24.59887374,5.723515707,0,0.75,10.8,21.148,0,0,0,406148.8573,295978.2436
s-exist,s,exist, 12/19  19:00:00,12.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.62157518,16.08372838,0,16.08353757,0,23.99994453,24.42427827,5.40875664,0,1,10.8,21.148,0,0,0,406148.8573,165209.4187
s-exist,s,exist, 12/19  20:00:00,10.75,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.13876822,15.36414629,0,15.3639562,0,23.99992867,24.29382241,5.241343146,0,1,10.8,21.148,0,0,0,406148.8573,77140.44202
s-exist,s,exist, 12/19  21:00:00,10.625,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.80695817,14.60518646,0,14.60503283,0,23.99993648,24.18626887,5.148676479,0,1,10.8,21.148,0,0,0,406148.8573,42522.84944
s-exist,s,exist, 12/19  22:00:00,11.625,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.5825327,14.89883029,0,14.89868115,0,23.99994821,24.11907393,5.092620502,0,1,10.8,21.148,0,0,0,406148.8573,48392.31776
s-exist,s,exist, 12/19  23:00:00,10.125,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.3773807,14.06036937,0,14.06021184,0,23.76502052,23.87161261,5.018149415,0,1,10.8,21.148,0,12777.67247,0,406148.8573,0
s-exist,s,exist, 12/19  24:00:00,8.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.98866865,12.99058228,0,12.99040548,0,23.238881,23.41064321,5.277746923,1,1,10.8,21.148,0,61621.61346,0,406148.8573,0
s-exist,s,exist, 12/20  01:00:00,7.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.50254885,11.95398481,0,11.95381011,0,22.74686674,22.95321165,6.092104618,1,1,10.8,21.148,0,54715.70044,0,406148.8573,0
s-exist,s,exist, 12/20  02:00:00,7,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.01740755,11.42661424,0,11.42645319,0,22.29176227,22.52318045,7.351461999,1,1,10.8,21.148,0,28879.63146,0,406148.8573,0
s-exist,s,exist, 12/20  03:00:00,7.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.60788753,11.8877096,0,11.88754954,0,21.99046202,22.21530924,8.558377719,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/20  04:00:00,7.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.33526791,12.11006329,0,12.10988213,0,21.76770197,21.97339634,9.710433653,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/20  05:00:00,6.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.06288755,11.2765913,0,11.27640297,0,21.39922235,21.62181564,11.62930987,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/20  06:00:00,6.625,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.72380915,10.95866834,0,10.95849762,0,21.09824078,21.30832342,13.56800773,1,1,10.8,21.148,0,12697.74453,0,406148.8573,0
s-exist,s,exist, 12/20  07:00:00,7,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.52290048,11.0779106,0,11.07774841,0,21.06811922,21.20499243,14.24200863,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/20  08:00:00,7.625,0.42,72576.01538,194.2482569,699293.7249,0.722822806,126.5139261,82.33700905,42.12847938,0.714226659,123.2053751,80.8802206,40.2227111,97.12456922,349648.4492,0.714240593,123.2059903,80.88115381,40.22367065,97.12368769,349645.2757,770.1393947,3.29829634,367.6204863,0,20.72246245,12.60081328,0,12.60065216,0,21.40492147,21.61794975,12.00301481,1,1,10.8,21.148,0,0,0,406148.8573,12682.2172
s-exist,s,exist, 12/20  09:00:00,8.625,0.42,57024.01208,802.0374297,2887334.747,0.920547366,349.9160633,229.8295102,107.636723,0.850122328,320.2057991,211.9129125,95.5746028,401.0220406,1443679.346,0.850122328,320.203502,211.9129125,95.57865637,401.0153891,1443655.401,6332.678021,10.1929039,4868.009956,0,22.24443929,15.76972203,0,15.76952925,0,22.99233216,23.34693889,5.87868732,0.75,1,10.8,21.148,0,6880.604459,0,406148.8573,33322.48033
s-exist,s,exist, 12/20  10:00:00,11.5,0.195,57024.01208,968.9965526,3488387.589,0.868249877,420.5687892,263.4104727,133.5643057,0.750213723,362.3084829,227.117833,111.1081121,484.5027046,1744209.737,0.750213723,362.3047884,227.117833,111.1159744,484.493848,1744177.853,12509.66758,12.59382969,5711.973186,0,24.3743446,18.28507238,0,18.28487636,0,23.96927754,24.59697735,5.44940994,0,0.5,10.8,21.148,0,0,0,406148.8573,292226.1668
s-exist,s,exist, 12/20  11:00:00,13.625,0.195,36288.00769,1192.696021,4293705.677,0.838372868,526.6099387,334.2328188,157.5132733,0.661542463,424.292228,264.1958158,124.6328766,596.3549773,2146877.918,0.661542463,424.2854857,264.1958158,124.6403208,596.341044,2146827.758,10315.06232,13.95441338,3570.351286,0,25.97578643,20.55788137,0,20.55765704,0,23.99949119,25.10328634,6.396623745,0,0,10.8,21.148,0,0,0,406148.8573,617577.4661
s-exist,s,exist, 12/20  12:00:00,14.625,0.195,36288.00769,742.1834434,2671860.396,0.833801158,402.1657346,208.5931446,158.8104473,0.580918588,296.9139909,146.1922721,115.1780677,371.7233954,1338204.223,0.57852081,296.1554448,145.7124911,114.9177904,370.460048,1333656.173,3121.840287,13.44274854,2577.23855,0,26.62674844,19.87837429,0,19.87321363,0,23.99994451,25.03035623,6.331618588,0,0,10.8,21.148,0,0,0,406148.8573,558626.0009
s-exist,s,exist, 12/20  13:00:00,16.25,0.195,36288.00769,501.4702912,1805293.048,0.83061679,310.0991933,126.1406567,150.820498,0.550290413,223.3642271,83.62633894,105.7132551,261.6104329,941797.5583,0.496061586,209.9035381,75.25874911,100.6411296,239.8598583,863495.4899,2370.048428,12.69267618,1941.445708,0,26.50382823,20.51487293,0,20.41257857,0,23.99993602,24.95550692,6.174340188,0,0,10.8,21.148,0,0,0,406148.8573,516514.0669
s-exist,s,exist, 12/20  14:00:00,18.25,0.195,36288.00769,510.7241689,1838607.008,0.819673483,308.9653779,158.1788035,116.9479857,0.624166705,244.7028872,120.9152118,89.26456382,296.2648136,1066553.329,0.411999707,189.0382823,79.28455126,75.24681276,214.4593554,772053.6793,2003.916446,11.63724184,1696.516952,0,26.35594817,22.2343055,0,21.79836105,0,23.99992227,25.01770706,6.299824661,0,0,10.8,21.148,0,0,0,406148.8573,579842.5845
s-exist,s,exist, 12/20  15:00:00,18.375,0.195,36288.00769,361.0881944,1299917.5,0.816991543,251.2743718,141.4445928,80.34326757,0.756375141,227.859991,129.9921295,67.91059991,216.1062652,777982.5545,0.480180577,167.1555557,80.90056609,56.30886425,144.9819293,521934.9454,1456.069851,10.1934968,1263.669301,0,26.40636688,21.73592935,0,21.33040456,0,23.9999387,24.9792785,6.237738828,0,0,10.8,21.148,0,0,0,406148.8573,560188.6509
s-exist,s,exist, 12/20  16:00:00,18,0.3,36288.00769,37.42194539,134719.0034,0.886387968,101.0738984,40.23803096,46.8048607,0.875251687,93.03683143,39.51720474,39.16076003,21.46212539,77263.65142,0.722764342,82.32494125,31.69879047,36.27504012,15.95981999,57455.35198,653.808786,8.271468172,546.3829073,0,26.03818527,20.27967641,0,20.23211871,0,23.99993123,24.75056717,5.792767317,0,0.25,10.8,21.148,0,0,0,406148.8573,425744.2709
s-exist,s,exist, 12/20  17:00:00,15.5,0.525,36288.00769,0,0,0.474355247,11.83969609,1.997114051,8.039792719,0.481150872,10.64466751,2.01829273,6.768004541,0,0,0.452644123,10.40018673,1.867337287,6.675794049,0,0,71.70158143,0.739352991,58.96882031,0,25.25881484,18.30138424,0,18.30024362,0,23.99987031,24.44982617,5.414405628,0,1,10.8,21.148,0,0,0,406148.8573,220324.3145
s-exist,s,exist, 12/20  18:00:00,12.125,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.51624674,15.91500641,0,15.91483455,0,23.99761899,24.22185706,5.25206305,0,1,10.8,21.148,0,0,0,406148.8573,60210.5866
s-exist,s,exist, 12/20  19:00:00,9.75,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.87842886,14.41761073,0,14.41742315,0,23.78313455,23.94591356,5.059804943,0,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/20  20:00:00,9,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.31512588,13.58867282,0,13.58848952,0,23.46962114,23.62920408,5.032456593,0.5,1,10.8,21.148,0,13048.48798,0,406148.8573,0
s-exist,s,exist, 12/20  21:00:00,8.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.90774059,12.87701119,0,12.87683935,0,23.22462634,23.36910078,5.201160841,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/20  22:00:00,8,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.58580649,12.55297645,0,12.55280537,0,23.00769639,23.13625821,5.485950911,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/20  23:00:00,6.75,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.21817871,11.51674441,0,11.51657931,0,22.55646388,22.72719361,6.347009375,1,1,10.8,21.148,0,50063.06795,0,406148.8573,0
s-exist,s,exist, 12/20  24:00:00,6,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.72044844,10.7960674,0,10.79590559,0,21.99899075,22.22522412,7.959829848,1,1,10.8,21.148,0,62058.19788,0,406148.8573,0
s-exist,s,exist, 12/21  01:00:00,6,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.23918607,10.5641979,0,10.56403762,0,21.56571913,21.80914231,9.79256585,1,1,10.8,21.148,0,27773.44492,0,406148.8573,0
s-exist,s,exist, 12/21  02:00:00,5.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.83049631,9.886279895,0,9.88612472,0,21.16695081,21.41029884,12.01002454,1,1,10.8,21.148,0,40434.93709,0,406148.8573,0
s-exist,s,exist, 12/21  03:00:00,4.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.45263326,9.718767891,0,9.718591793,0,21.00473738,21.15875815,13.53426961,1,1,10.8,21.148,0,237097.8523,0,406148.8573,0
s-exist,s,exist, 12/21  04:00:00,4,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.17244482,9.478396903,0,9.478242072,0,21.00010683,21.02805726,14.31901038,1,1,10.8,21.148,0,406666.3801,0,406148.8573,0
s-exist,s,exist, 12/21  05:00:00,5.25,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.96979103,10.0598496,0,10.05975962,0,21.00000993,20.94296251,14.79745419,1,1,10.8,21.148,0,413605.3156,0,406148.8573,0
s-exist,s,exist, 12/21  06:00:00,7.25,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.89751661,11.84946456,0,11.84939728,0,20.99994382,20.92212195,14.71098396,1,1,10.8,21.148,0,279190.9667,0,406148.8573,0
s-exist,s,exist, 12/21  07:00:00,8,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.98851109,12.1834316,0,12.18337151,0,20.99989766,20.91109609,14.42556657,1,1,10.8,21.148,0,134957.7857,0,406148.8573,0
s-exist,s,exist, 12/21  08:00:00,9.25,0.42,72576.01538,220.0662462,792238.4863,0.722822806,103.8959493,64.03389896,37.85319349,0.714226659,100.290832,62.37026967,35.85837477,110.0337767,396121.5963,0.714240593,100.2903219,62.37026967,35.85912629,110.0324694,396116.89,731.6714774,3.305335841,355.2761515,0,20.26018396,13.56922221,0,13.56916211,0,21.17040542,21.21009926,12.51221594,1,1,10.8,21.148,0,19879.27124,0,406148.8573,7799.465894
s-exist,s,exist, 12/21  09:00:00,10.625,0.42,57024.01208,1218.570028,4386852.099,0.920547366,474.4926622,339.7340064,118.9796839,0.850122328,434.6211498,312.7046135,105.8517839,609.2879749,2193436.709,0.850122328,434.6184899,312.7046135,105.8558846,609.2820527,2193415.39,8864.866628,10.7011467,6943.747736,0,22.16444186,16.95698949,0,16.95687606,0,23.1020996,23.47559133,5.788503967,0.5,1,10.8,21.148,0,16993.58202,0,406148.8573,86007.24205
s-exist,s,exist, 12/21  10:00:00,12.25,0.195,57024.01208,1239.707095,4462945.544,0.868249877,513.4211683,352.7633108,134.7398804,0.750213723,445.498135,305.9863106,113.1446994,619.858107,2231489.185,0.750213723,445.4938549,305.9863106,113.1510445,619.8489885,2231456.359,15338.32143,12.8614845,8041.28827,0,24.85608732,18.61935399,0,18.61919779,0,23.99574374,24.84405531,6.550720412,0,0,10.8,21.148,0,0,0,406148.8573,513276.8819
s-exist,s,exist, 12/21  11:00:00,14.875,0.195,36288.00769,104.2984409,375474.3872,0.838372868,122.8315716,32.5657387,74.91826062,0.661542463,97.92226898,26.5755196,55.44651813,52.14956878,187738.4476,0.661542463,97.92317069,26.5755196,55.46049377,52.14887212,187735.9396,2272.826001,11.14653983,1049.402614,0,25.07699828,18.13983373,0,18.13972977,0,24.00003224,24.258616,5.509483352,0,1,10.8,21.148,0,0,0,406148.8573,141533.4897
s-exist,s,exist, 12/21  12:00:00,14.75,0.195,36288.00769,0,0,0.833801158,53.4392878,0.514807065,42.39335693,0.580918588,40.60012614,0.37649449,29.26406216,0,0,0.57852081,40.59461569,0.37649449,29.26868719,0,0,653.1056085,8.784969412,515.1619937,0,24.3447888,17.64740874,0,17.64730425,0,23.94678916,23.96958157,5.216698654,0,1,10.8,21.148,0,0,0,406148.8573,10331.30803
s-exist,s,exist, 12/21  13:00:00,13.375,0.195,36288.00769,0,0,0.83061679,43.72046207,0,34.64204443,0.550290413,33.21963971,0,23.77060755,0,0,0.496061586,33.03918612,0,23.59892137,0,0,496.7252837,7.358873835,394.9151813,0,23.69475261,16.55277242,0,16.55158706,0,23.59195709,23.6265094,5.020587028,0.5,1,10.8,21.148,0,27251.50105,0,406148.8573,0
s-exist,s,exist, 12/21  14:00:00,13,0.195,36288.00769,0,0,0.819673483,68.83907754,0.412988831,55.16136495,0.624166705,52.91578075,0.335546542,38.7759029,0,0,0.411999707,50.10649218,0.198129771,36.11679628,0,0,760.2122083,9.603062362,603.4928341,0,23.274631,16.37909271,0,16.36204075,0,23.32207128,23.43098219,5.007596631,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/21  15:00:00,14.25,0.195,36288.00769,0,0,0.816991543,60.11657477,1.224557065,47.26042125,0.756375141,47.71756834,1.123797552,34.49367437,0,0,0.480180577,44.26666077,0.694605851,31.48304153,0,0,616.3815861,8.513325236,491.6075746,0,23.10615299,17.13762068,0,17.11583337,0,23.36508782,23.43629634,5.002323759,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/21  16:00:00,14.375,0.3,36288.00769,0,0,0.886387968,22.60734601,0.069639863,17.7544838,0.875251687,17.45522351,0.067728653,12.40940173,0,0,0.722764342,17.24117351,0.051435144,12.21625517,0,0,218.6050704,2.574493255,175.5782058,0,23.01997599,17.07989239,0,17.07844086,0,23.37192207,23.36645551,5.002803539,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/21  17:00:00,14,0.525,36288.00769,0,0,0.474355247,3.453494383,0,2.69282551,0.481150872,2.618696283,0,1.826974099,0,0,0.452644123,2.618879354,0,1.827891779,0,0,19.22698357,0,15.52788362,0,22.82575564,16.75643519,0,16.75637231,0,23.20471145,23.17622402,5.023805987,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/21  18:00:00,13.375,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.64530637,16.42419919,0,16.4241514,0,23.17043671,23.09021565,5.034362956,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/21  19:00:00,12.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.48747174,15.65495109,0,15.65485279,0,22.97340415,22.91860624,5.12525831,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/21  20:00:00,11.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.28215101,14.77239254,0,14.77229021,0,22.73689643,22.70949051,5.334855881,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/21  21:00:00,10.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.0746282,13.94704151,0,13.94691099,0,22.55653523,22.53405743,5.605463987,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/21  22:00:00,9.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.85799874,13.51928996,0,13.51911578,0,22.37328483,22.36092725,5.976267314,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/21  23:00:00,8.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.55003428,12.72415293,0,12.72398068,0,21.96470478,22.01759769,7.015232069,1,1,10.8,21.148,0,34886.93032,0,406148.8573,0
s-exist,s,exist, 12/21  24:00:00,8,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.13698813,12.17462737,0,12.17446137,0,21.49881775,21.61242714,8.656756135,1,1,10.8,21.148,0,31844.79594,0,406148.8573,0
s-exist,s,exist, 12/22  01:00:00,7.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.74950695,11.54768,0,11.54751854,0,21.13005214,21.26048531,10.50800758,1,1,10.8,21.148,0,41469.29798,0,406148.8573,0
s-exist,s,exist, 12/22  02:00:00,7,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.411361,10.87052166,0,10.87037409,0,21.00334596,21.0432783,11.80010946,1,1,10.8,21.148,0,205162.4301,0,406148.8573,0
s-exist,s,exist, 12/22  03:00:00,7,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.16755395,10.67106666,0,10.67092503,0,21.00015379,20.93271564,12.57040453,1,1,10.8,21.148,0,317435.8978,0,406148.8573,0
s-exist,s,exist, 12/22  04:00:00,6.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.99647136,10.62002121,0,10.61988559,0,21.00009067,20.84422601,13.20535119,1,1,10.8,21.148,0,417391.3388,0,406148.8573,0
s-exist,s,exist, 12/22  05:00:00,6,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.84220579,10.36512267,0,10.36497625,0,21.0001187,20.75573486,13.8510231,1,1,10.8,21.148,0,497154.2283,0,406148.8573,0
s-exist,s,exist, 12/22  06:00:00,6,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.6979632,10.03364694,0,10.03351527,0,21.00013592,20.6717179,14.51307787,1,1,10.8,21.148,0,558043.6417,0,406148.8573,0
s-exist,s,exist, 12/22  07:00:00,6.625,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.65198828,10.65925572,0,10.65910885,0,21.00007921,20.65854231,14.75056509,1,1,10.8,21.148,0,412562.4271,0,406148.8573,0
s-exist,s,exist, 12/22  08:00:00,7,0.42,72576.01538,428.159043,1541372.555,0.722822806,196.8400926,157.9456937,36.59761999,0.714226659,192.5690786,155.1796271,35.05351848,214.0793031,770685.4913,0.714240593,192.5703475,155.1814562,35.05388451,214.0797399,770687.0635,1245.002806,2.798276974,481.957466,0,20.07353177,12.24382063,0,12.24367274,0,21.16233623,21.17884501,12.13476454,1,1,10.8,21.148,0,126051.8966,0,406148.8573,8453.493161
s-exist,s,exist, 12/22  09:00:00,9.5,0.42,57024.01208,1352.650513,4869541.846,0.920547366,522.3892436,404.2312228,102.8780331,0.850122328,481.0129918,373.2496961,92.26976028,676.3288996,2434784.039,0.850122328,481.0100933,373.2496961,92.27191361,676.3216132,2434757.808,10018.28432,9.605643642,7525.345002,0,22.34544243,16.49443178,0,16.49425697,0,23.27057285,23.68681708,5.69258866,0.5,1,10.8,21.148,0,18746.24186,0,406148.8573,138597.7712
s-exist,s,exist, 12/22  10:00:00,11.625,0.195,57024.01208,1196.076692,4305876.092,0.868249877,501.4299022,337.7817595,137.6727239,0.750213723,433.4072725,291.4628435,115.5104113,598.0432809,2152955.811,0.750213723,433.4028753,291.4628435,115.5168629,598.0334113,2152920.281,15127.41229,12.97714917,6960.393821,0,24.83502039,18.37158623,0,18.37139503,0,23.99918829,24.78316505,6.520746796,0,0.25,10.8,21.148,0,0,0,406148.8573,465420.7196
s-exist,s,exist, 12/22  11:00:00,12.625,0.195,36288.00769,1373.048265,4942973.755,0.838372868,609.7947423,429.6594141,141.520086,0.661542463,490.7646318,339.1775511,112.4536081,686.5305782,2471510.082,0.661542463,490.758255,339.1775511,112.4594908,686.5176869,2471463.673,12080.32162,14.09659008,4014.365007,0,26.22105987,19.52853732,0,19.52834633,0,23.99987413,25.18565112,7.641912008,0,0,10.8,21.148,0,0,0,406148.8573,739389.4158
s-exist,s,exist, 12/22  12:00:00,13,0.195,36288.00769,1000.624511,3602248.24,0.833801158,533.5243578,348.4037988,144.3097732,0.580918588,391.398841,243.3302392,106.6606023,501.2854157,1804627.497,0.57852081,390.2266796,242.4108924,106.4219156,499.3390955,1797620.744,3820.459979,13.84524402,3205.933927,0,26.70248587,18.92700387,0,18.91969234,0,23.99989304,25.16921431,7.643525491,0,0,10.8,21.148,0,0,0,406148.8573,698180.3221
s-exist,s,exist, 12/22  13:00:00,13,0.195,36288.00769,731.3181502,2632745.341,0.83061679,465.4695527,291.6151215,132.7111963,0.550290413,331.2865647,193.2669515,96.27443907,384.575218,1384470.785,0.496061586,307.4264608,174.0133772,91.68214919,346.7429322,1248274.556,2971.1742,12.82845617,2516.91482,0,26.60937218,18.54243514,0,18.39095414,0,23.99990495,25.11549959,7.498891412,0,0,10.8,21.148,0,0,0,406148.8573,630975.8216
s-exist,s,exist, 12/22  14:00:00,13.625,0.195,36288.00769,593.4874992,2136554.997,0.819673483,420.7458315,287.7182801,92.24094194,0.624166705,332.4041599,217.8569752,73.35643216,357.1677769,1285803.997,0.411999707,247.9547225,145.1617756,61.61175489,236.3197222,850751,2192.68453,10.66328212,1939.096384,0,26.42227848,19.1709534,0,18.62114723,0,23.99989798,25.10187854,7.438962844,0,0,10.8,21.148,0,0,0,406148.8573,619440.9876
s-exist,s,exist, 12/22  15:00:00,13.375,0.195,36288.00769,253.8235238,913764.6858,0.816991543,262.4835731,161.5668116,71.28976675,0.756375141,239.6195137,148.21074,61.4116144,164.9078117,593668.1223,0.480180577,173.1696757,91.96752307,51.21375016,88.91571208,320096.5635,1422.834952,9.73673107,1252.373093,0,26.13039197,18.01190744,0,17.62549,0,23.99992479,24.906984,6.882813739,0,0,10.8,21.148,0,0,0,406148.8573,471587.9352
s-exist,s,exist, 12/22  16:00:00,12.375,0.3,36288.00769,0,0,0.886387968,108.4368465,46.63264059,47.10113144,0.875251687,100.6830884,45.80392476,39.86285582,0,0,0.722764342,88.7320082,36.77074684,36.95236351,0,0,693.2985082,8.571475464,581.8292756,0,25.49428227,16.37085637,0,16.32346287,0,23.99999253,24.61539117,6.240004676,0,0.5,10.8,21.148,0,0,0,406148.8573,258632.9955
s-exist,s,exist, 12/22  17:00:00,12,0.525,36288.00769,0,0,0.474355247,12.33373051,2.373044003,8.073808771,0.481150872,11.16639741,2.398220929,6.826392895,0,0,0.452644123,10.88897245,2.218898615,6.729589116,0,0,74.74818089,0.802252358,61.61904881,0,24.65219878,16.02407694,0,16.0225119,0,24.00020852,24.33014569,5.810762195,0,1,10.8,21.148,0,0,0,406148.8573,88992.20854
s-exist,s,exist, 12/22  18:00:00,10.75,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.9974188,15.04584338,0,15.04568293,0,23.95053539,24.11639918,5.530015807,0,1,10.8,21.148,0,0,0,406148.8573,11173.24215
s-exist,s,exist, 12/22  19:00:00,10,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.49691713,14.60709909,0,14.60694249,0,23.67544118,23.83432788,5.177701294,0,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/22  20:00:00,10.625,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.15359955,14.74335741,0,14.74321094,0,23.57353349,23.68292727,5.078157016,0.25,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/22  21:00:00,9.125,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.97102557,13.88459788,0,13.88444104,0,23.40543342,23.49881472,5.019687879,1,1,10.8,21.148,0,0,0,406148.8573,0
