Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 12/22  22:00:00,8,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.71419285,12.99897696,0,12.99881752,0,23.11038339,23.21949641,5.056168431,1,1,10.8,21.148,0,13912.86064,0,406148.8573,0
s-exist,s,exist, 12/22  23:00:00,7.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.32183126,12.30918082,0,12.30903733,0,22.66022889,22.82078177,5.491425622,1,1,10.8,21.148,0,35697.5754,0,406148.8573,0
s-exist,s,exist, 12/22  24:00:00,7,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.84986009,11.45816287,0,11.45802985,0,22.1461103,22.35098566,6.559526078,1,1,10.8,21.148,0,36375.15163,0,406148.8573,0
s-exist,s,exist, 12/23  01:00:00,7,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.41034491,11.3846278,0,11.38449628,0,21.75710357,21.97421505,7.843421741,1,1,10.8,21.148,0,13040.65016,0,406148.8573,0
s-exist,s,exist, 12/23  02:00:00,6.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.05467795,11.15659687,0,11.15645671,0,21.39833083,21.62804453,9.401297608,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/23  03:00:00,6,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.69385058,10.63761977,0,10.63747953,0,21.06286282,21.28023938,11.33048246,1,1,10.8,21.148,0,40304.97658,0,406148.8573,0
s-exist,s,exist, 12/23  04:00:00,6,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.38518794,10.36622726,0,10.3660926,0,21.00133113,21.10544553,12.43824475,1,1,10.8,21.148,0,201249.1046,0,406148.8573,0
s-exist,s,exist, 12/23  05:00:00,6,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.18291971,10.78187891,0,10.78172027,0,21.00006281,21.01348742,13.07869977,1,1,10.8,21.148,0,288853.1881,0,406148.8573,0
s-exist,s,exist, 12/23  06:00:00,5.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.03482867,10.16268807,0,10.16252503,0,21.0000562,20.90829269,13.7676148,1,1,10.8,21.148,0,433447.05,0,406148.8573,0
s-exist,s,exist, 12/23  07:00:00,4.375,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.87386292,8.859928136,0,8.859784749,0,21.00009662,20.78690999,14.58818519,1,1,10.8,21.148,0,622419.8822,0,406148.8573,0
s-exist,s,exist, 12/23  08:00:00,5.25,0.51,53136.01126,269.0213448,968476.8412,0.722822806,152.6578633,110.0689577,40.59600741,0.714226659,149.0188618,108.0190554,38.96437865,134.5119309,484242.9512,0.714240593,149.0194759,108.0201628,38.96489141,134.5094139,484233.89,981.1393488,3.198871365,428.3471499,0,20.03334337,11.18875519,0,11.18859139,0,21.07146775,21.13478117,12.88038248,1,1,10.8,21.148,0,271424.6234,0,406148.8573,0
s-exist,s,exist, 12/23  09:00:00,7.25,0.51,72576.01538,1160.804706,4178896.942,0.920547366,462.6388834,345.3569393,103.3058216,0.850122328,425.0846667,318.2030618,92.69125947,580.4062081,2089462.349,0.850122328,425.0817754,318.2030618,92.69343584,580.398498,2089434.593,8976.526475,10.09697033,6917.052705,0,22.05597808,16.02496005,0,16.02475815,0,23.05131208,23.44762936,5.890681202,0.5,1,10.8,21.148,0,17853.71986,0,406148.8573,90514.18803
s-exist,s,exist, 12/23  10:00:00,8.625,0.3,72576.01538,1181.922866,4254922.318,0.868249877,512.9529335,350.2949756,136.6034961,0.750213723,444.4184349,303.3275663,114.5807332,590.9662818,2127478.615,0.750213723,444.4141063,303.3275663,114.5871842,590.9565844,2127443.704,15376.91523,12.86891782,7718.941598,0,24.94838977,16.89905425,0,16.89886922,0,23.99608567,24.79769115,6.329221793,0,0,10.8,21.148,0,0,0,406148.8573,439228.0109
s-exist,s,exist, 12/23  11:00:00,10.875,0.3,53136.01126,644.7288017,2321023.686,0.838372868,351.0073544,162.5182989,159.9226899,0.661542463,281.4480906,128.8259272,123.2853156,322.3690228,1160528.482,0.661542463,281.4441413,128.8259272,123.2995932,322.359779,1160495.204,6083.209799,13.24937911,2471.079714,0,25.73398444,17.41335833,0,17.4131643,0,24.00015427,24.67157266,6.085099383,0,0.25,10.8,21.148,0,0,0,406148.8573,308897.2599
s-exist,s,exist, 12/23  12:00:00,12,0.3,42768.00906,546.9084741,1968870.507,0.833801158,332.6861428,129.8211725,170.4438874,0.580918588,245.6462542,90.47824055,121.8227572,273.9890786,986360.683,0.57852081,245.010546,90.10550866,121.5816435,272.9193955,982509.8237,2764.06115,13.26132707,2241.379314,0,25.74714939,18.30233626,0,18.2973048,0,24.00027769,24.69284809,6.174613055,0,0,10.8,21.148,0,0,0,406148.8573,317242.5816
s-exist,s,exist, 12/23  13:00:00,13.25,0.3,42768.00906,372.5501947,1341180.701,0.83061679,274.8322449,105.1194421,139.5769111,0.550290413,198.0623413,69.45004937,97.62985995,194.6667227,700800.2019,0.496061586,187.694544,63.43698114,93.29515698,177.883472,640380.4992,2195.245223,12.57651268,1787.279497,0,25.81053436,18.32754659,0,18.25304603,0,24.00028869,24.6697583,6.164308915,0,0.25,10.8,21.148,0,0,0,406148.8573,318879.9298
s-exist,s,exist, 12/23  14:00:00,13.375,0.3,42768.00906,38.41064537,138278.3233,0.819673483,114.1997586,18.1287929,78.580879,0.624166705,87.88585093,13.26162291,56.49754843,23.88506654,85986.23953,0.411999707,78.0129642,9.392633704,50.5087104,14.52557884,52292.08381,1039.771703,10.48467112,833.9144666,0,25.4150091,17.12803655,0,17.06184268,0,24.00019036,24.42554392,5.762454501,0,1,10.8,21.148,0,0,0,406148.8573,168105.1198
s-exist,s,exist, 12/23  15:00:00,12.375,0.3,42768.00906,0,0,0.816991543,58.15784359,7.831719885,40.14223396,0.756375141,48.130852,7.437095794,30.13677667,0,0,0.480180577,43.42306256,5.057783816,27.81712517,0,0,534.2899572,7.634003491,430.5934612,0,24.641717,15.96558571,0,15.93709464,0,24.00836246,24.21386636,5.507268604,0,1,10.8,21.148,0,0,0,406148.8573,13837.27416
s-exist,s,exist, 12/23  16:00:00,12.625,0.3,42768.00906,0,0,0.886387968,85.51000143,18.73364723,53.56842903,0.875251687,76.03481845,18.43574738,43.96945093,0,0,0.722764342,69.04939054,14.95261141,40.47713478,0,0,661.0603509,8.743592809,536.7755182,0,24.12951666,16.14053565,0,16.1070552,0,24.02550939,24.19732215,5.528249848,0,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/23  17:00:00,13,0.3,42768.00906,0,0,0.474355247,11.93826809,1.144359911,8.63166188,0.481150872,10.16135373,1.156504348,6.765194832,0,0,0.452644123,9.984194552,1.07004294,6.676328261,0,0,74.65902565,0.805938544,60.50910152,0,23.74019733,16.06679159,0,16.06556101,0,23.84621588,23.9449947,5.227872944,0,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/23  18:00:00,11.75,0.51,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.34446802,15.24883379,0,15.24867302,0,23.56920443,23.6442121,5.032432496,0.5,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/23  19:00:00,10.375,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.99146819,14.29381474,0,14.29366606,0,23.25220405,23.34732869,5.047117735,1,1,10.8,21.148,0,13256.63035,0,406148.8573,0
s-exist,s,exist, 12/23  20:00:00,8.75,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.64200203,13.01007975,0,13.00994019,0,22.92852282,23.03597931,5.288374473,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/23  21:00:00,8,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.29574494,12.53684199,0,12.53669235,0,22.70135473,22.79777752,5.597757055,1,1,10.8,21.148,0,13875.09824,0,406148.8573,0
s-exist,s,exist, 12/23  22:00:00,8,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.00684782,12.45934311,0,12.45918558,0,22.47703607,22.58129103,6.023523227,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/23  23:00:00,8,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.68875587,12.2613955,0,12.26123425,0,22.10031096,22.24644456,6.961882579,1,1,10.8,21.148,0,30468.76505,0,406148.8573,0
s-exist,s,exist, 12/23  24:00:00,8,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.33267693,12.12366522,0,12.12352965,0,21.69845397,21.87919733,8.366168654,1,1,10.8,21.148,0,16029.60502,0,406148.8573,0
s-exist,s,exist, 12/24  01:00:00,8,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.01822877,12.15113492,0,12.15100369,0,21.4347963,21.60239197,9.614139101,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/24  02:00:00,7.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.75641416,11.59393278,0,11.59377842,0,21.15118666,21.31648732,11.13618574,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/24  03:00:00,6.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.45631637,10.66834831,0,10.66819005,0,21.00110721,21.0792454,12.51591791,1,1,10.8,21.148,0,205845.0063,0,406148.8573,0
s-exist,s,exist, 12/24  04:00:00,5.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.18992822,10.08583243,0,10.08566941,0,21.00007459,20.95371809,13.29081904,1,1,10.8,21.148,0,396319.0814,0,406148.8573,0
s-exist,s,exist, 12/24  05:00:00,5.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.96589967,10.12260912,0,10.12244889,0,21.00006702,20.8601902,13.92332466,1,1,10.8,21.148,0,460730.3762,0,406148.8573,0
s-exist,s,exist, 12/24  06:00:00,5.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.80592978,9.999067962,0,9.998904922,0,21.00008494,20.77182993,14.48695895,1,1,10.8,21.148,0,534191.1344,0,406148.8573,0
s-exist,s,exist, 12/24  07:00:00,4.375,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.68102244,9.320974095,0,9.320811622,0,21.00011974,20.6802139,15.16591527,1,1,10.8,21.148,0,668387.0735,0,406148.8573,0
s-exist,s,exist, 12/24  08:00:00,5.875,0.51,53136.01126,67.61767106,243423.6158,0.722822806,71.94492974,44.15778603,26.0359391,0.714226659,69.10188927,43.08333251,24.21402146,33.80959108,121714.5279,0.714240593,69.10178415,43.08343205,24.21507841,33.80807998,121709.0879,464.2250604,2.720098888,242.1444662,0,19.70417199,10.57191295,0,10.5717657,0,21.0000562,20.8037683,14.59212248,1,1,10.8,21.148,0,418374.3699,0,406148.8573,0
s-exist,s,exist, 12/24  09:00:00,8.25,0.51,72576.01538,806.1802096,2902248.755,0.920547366,355.6841884,237.87428,105.3537019,0.850122328,324.7738759,218.5697432,93.49049877,403.0931216,1451135.238,0.850122328,324.7715333,218.5697432,93.49424602,403.0870881,1451113.517,6417.027719,10.3303606,5125.420605,0,20.96933819,14.16476818,0,14.16461783,0,22.04327592,22.28941647,7.898707389,1,1,10.8,21.148,0,7389.637027,0,406148.8573,33278.91849
s-exist,s,exist, 12/24  10:00:00,10.25,0.3,72576.01538,1393.869861,5017931.499,0.868249877,577.5648507,420.4556682,129.4538191,0.750213723,500.3580107,362.4988871,109.8241447,696.9400234,2508984.084,0.750213723,500.353022,362.4988871,109.8281364,696.9298375,2508947.415,18689.8796,12.85927534,8144.949011,0,23.67963268,16.97927558,0,16.97912271,0,23.90046564,24.49142606,5.905000678,0,0.5,10.8,21.148,0,9665.086251,0,406148.8573,330078.3932
s-exist,s,exist, 12/24  11:00:00,11.625,0.3,53136.01126,1527.722988,5499802.758,0.838372868,682.0779286,518.2822989,123.3095662,0.661542463,549.5500853,409.2279067,99.45582452,763.8681047,2749925.177,0.661542463,549.5432359,409.2279067,99.45797144,763.8548835,2749877.581,13920.78875,13.08396802,4001.299361,0,25.73123352,18.29474774,0,18.2945839,0,23.99896738,25.14504819,7.326212455,0,0,10.8,21.148,0,0,0,406148.8573,717537.7459
s-exist,s,exist, 12/24  12:00:00,12.625,0.3,42768.00906,1096.29629,3946666.645,0.833801158,579.616731,388.5539347,147.4359828,0.580918588,425.7759524,272.1455068,109.4084436,549.1238374,1976845.815,0.57852081,424.6114992,271.249386,109.1541912,547.1724529,1969820.83,4053.696746,13.84144493,3425.53167,0,26.41705727,18.60360289,0,18.59530377,0,23.99982646,25.17781657,7.417973965,0,0,10.8,21.148,0,0,0,406148.8573,695891.451
s-exist,s,exist, 12/24  13:00:00,13.625,0.3,42768.00906,606.9362673,2184970.562,0.83061679,399.3030195,221.8532618,139.4559405,0.550290413,285.2948688,147.0619954,99.50817825,318.8809261,1147971.334,0.496061586,265.8643256,132.4648647,94.69205565,288.0553411,1036999.228,2732.670542,12.81402718,2285.886544,0,26.31854507,18.51996999,0,18.40023217,0,24.00017214,24.99892465,6.915050209,0,0,10.8,21.148,0,0,0,406148.8573,546579.6014
s-exist,s,exist, 12/24  14:00:00,14.625,0.3,42768.00906,546.6441649,1967918.994,0.819673483,385.0128867,235.0341919,110.6322461,0.624166705,303.7406721,177.8383398,85.9820723,325.8288568,1172983.884,0.411999707,230.5657962,118.6246074,72.03450316,220.8153081,794935.1091,2270.25647,11.58699191,1959.288249,0,26.15149539,19.21993689,0,18.78649369,0,24.00035904,25.01177649,6.987806956,0,0,10.8,21.148,0,0,0,406148.8573,561588.9386
s-exist,s,exist, 12/24  15:00:00,15,0.3,42768.00906,223.0465221,802967.4795,0.816991543,220.1763332,109.8936684,83.50491563,0.756375141,197.2038993,100.3032398,69.60017972,141.8998758,510839.553,0.480180577,146.3650539,61.42999597,57.64694401,81.14664625,292127.9265,1395.788746,10.50174069,1190.472898,0,25.86187373,18.70403997,0,18.42094648,0,24.00014897,24.83926764,6.611992978,0,0,10.8,21.148,0,0,0,406148.8573,455068.7816
s-exist,s,exist, 12/24  16:00:00,14.375,0.3,42768.00906,0,0,0.886387968,39.7516987,5.547975755,27.10561267,0.875251687,33.13573459,5.395715987,20.38425584,0,0,0.722764342,30.81757528,4.097666481,19.37024117,0,0,347.3706294,4.889916053,281.1540336,0,25.19719679,17.32645293,0,17.31684131,0,24.00031003,24.49731254,5.942891231,0,1,10.8,21.148,0,0,0,406148.8573,229315.3465
s-exist,s,exist, 12/24  17:00:00,12.75,0.3,42768.00906,0,0,0.474355247,5.026339066,0,3.929432503,0.481150872,3.827865525,0,2.686179186,0,0,0.452644123,3.825548571,0,2.684921561,0,0,28.30700934,0,22.79996118,0,24.4222822,16.18682189,0,16.18665473,0,24.00644114,24.24405991,5.578027861,0,1,10.8,21.148,0,0,0,406148.8573,41668.87991
s-exist,s,exist, 12/24  18:00:00,11.375,0.51,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.82949918,15.17545648,0,15.17530743,0,23.88249422,24.01256455,5.310394411,0,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/24  19:00:00,9.75,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.37003009,13.780555,0,13.78040408,0,23.53048153,23.67348817,5.049013939,0.5,1,10.8,21.148,0,13681.88706,0,406148.8573,0
s-exist,s,exist, 12/24  20:00:00,8.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.94099025,12.80395742,0,12.80379974,0,23.18713631,23.33890211,5.04489721,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/24  21:00:00,7.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.5646624,12.06806617,0,12.06790907,0,22.91512717,23.05912265,5.257215533,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/24  22:00:00,6.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.20694423,11.76120186,0,11.76102807,0,22.55650418,22.73802867,5.790712252,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/24  23:00:00,6,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.77869489,11.24201285,0,11.24184083,0,22.0785921,22.30923322,7.012527797,1,1,10.8,21.148,0,36916.43235,0,406148.8573,0
s-exist,s,exist, 12/24  24:00:00,6.625,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.30820411,10.85680599,0,10.85665605,0,21.61636535,21.86759452,8.78789261,1,1,10.8,21.148,0,18277.50689,0,406148.8573,0
s-exist,s,exist, 12/25  01:00:00,6.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.93548339,11.06847819,0,11.06830765,0,21.31027868,21.54837967,10.39959428,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/25  02:00:00,5.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.63337386,10.85879569,0,10.85860231,0,21.04055305,21.25717539,12.15296533,1,1,10.8,21.148,0,67124.68521,0,406148.8573,0
s-exist,s,exist, 12/25  03:00:00,5,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.34245229,10.07347111,0,10.07329396,0,21.00058297,21.0827161,13.30045576,1,1,10.8,21.148,0,282171.9658,0,406148.8573,0
s-exist,s,exist, 12/25  04:00:00,6.875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.12084888,10.54956394,0,10.54941376,0,21.00006713,20.9908021,14.02319092,1,1,10.8,21.148,0,273120.2151,0,406148.8573,0
s-exist,s,exist, 12/25  05:00:00,8,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.03711246,11.08098873,0,11.08084678,0,21.00006677,20.92591264,14.59043855,1,1,10.8,21.148,0,259379.0489,0,406148.8573,0
s-exist,s,exist, 12/25  06:00:00,7.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.99686917,10.78673158,0,10.786592,0,21.00010152,20.84376837,15.30213967,1,1,10.8,21.148,0,358483.3944,0,406148.8573,0
s-exist,s,exist, 12/25  07:00:00,7,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.91466678,10.68008883,0,10.67995262,0,21.00012557,20.77717366,15.98228688,1,1,10.8,21.148,0,429201.6457,0,406148.8573,0
s-exist,s,exist, 12/25  08:00:00,7.625,0.51,53136.01126,449.3108568,1617519.084,0.722822806,205.1663607,170.3999831,32.53401391,0.714226659,200.8869011,167.5014104,31.1173482,224.6548556,808757.4801,0.714240593,200.8884348,167.5035008,31.1176379,224.6560012,808761.6042,1297.120559,2.502906704,483.2284798,0,20.26381057,12.07059929,0,12.07047549,0,21.20618865,21.30284495,13.23474471,1,1,10.8,21.148,0,139550.2624,0,406148.8573,7651.82392
s-exist,s,exist, 12/25  09:00:00,9.875,0.51,72576.01538,1452.418497,5228706.59,0.920547366,561.3072956,449.9247237,95.86518851,0.850122328,517.0042215,414.7985186,86.51145066,726.2128484,2614366.254,0.850122328,517.0012903,414.7985186,86.5127036,726.2056489,2614340.336,10959.35557,8.855748274,8437.653717,0,22.69564577,16.22931785,0,16.22915261,0,23.50718908,24.04004862,5.619146373,0.25,0.75,10.8,21.148,0,14317.27179,0,406148.8573,233048.37
s-exist,s,exist, 12/25  10:00:00,12.25,0.3,72576.01538,1572.24012,5660064.434,0.868249877,630.1081762,482.7457539,118.9150005,0.750213723,547.3659566,416.9509821,101.6545443,786.1256083,2830052.19,0.750213723,547.360753,416.9509821,101.6567454,786.1145122,2830012.244,21031.6553,12.2484232,9457.699848,0,25.4144203,18.81272162,0,18.81253087,0,23.99832479,25.23679696,6.715189533,0,0,10.8,21.148,0,0,0,406148.8573,772088.9154
s-exist,s,exist, 12/25  11:00:00,14.25,0.3,53136.01126,1512.115544,5443615.957,0.838372868,656.2178335,491.203636,125.8856912,0.661542463,528.6424591,387.5607291,101.562807,756.0647356,2721833.048,0.661542463,528.6355306,387.5607291,101.5651144,756.050808,2721782.909,13253.66502,13.23609364,3941.268303,0,26.65772436,20.44850044,0,20.44829531,0,23.99979129,25.49245687,7.388854824,0,0,10.8,21.148,0,0,0,406148.8573,918942.6647
s-exist,s,exist, 12/25  12:00:00,15,0.3,42768.00906,1243.200403,4475521.452,0.833801158,624.3077194,450.671282,128.4893222,0.580918588,456.8362231,314.8046006,96.42253308,622.7606182,2241938.226,0.57852081,455.435527,313.6438423,96.19352388,620.4397851,2233583.226,3922.178978,13.1427161,3386.317043,0,27.16054276,20.61291968,0,20.60442075,0,23.99980661,25.53168046,7.491405576,0,0,10.8,21.148,0,0,0,406148.8573,919904.2243
s-exist,s,exist, 12/25  13:00:00,15.75,0.3,42768.00906,717.3900509,2582604.183,0.83061679,436.3234352,261.123733,135.8219769,0.550290413,310.1308816,172.4093584,97.68695281,373.6978824,1345312.377,0.496061586,291.237395,158.1245926,93.09377067,343.6921686,1237291.807,2850.261386,12.71702017,2407.559253,0,27.09803329,20.14588701,0,20.03117997,0,23.99985261,25.33652798,6.969923989,0,0,10.8,21.148,0,0,0,406148.8573,777064.2749
s-exist,s,exist, 12/25  14:00:00,16.7,0.3,42768.00906,101.421287,365116.6334,0.819673483,134.1822971,36.50871836,78.86981176,0.624166705,105.0737604,27.69247055,57.97063314,62.09905822,223556.6096,0.411999707,88.86058595,18.5014589,50.96282717,39.32222883,141560.0238,1157.274528,10.83264676,939.449619,0,26.29837946,19.36488967,0,19.26779721,0,23.99990066,24.88426423,5.93901225,0,0,10.8,21.148,0,0,0,406148.8573,488305.2494
s-exist,s,exist, 12/25  15:00:00,17,0.3,42768.00906,198.0518618,712986.7025,0.816991543,178.4585167,70.18767198,84.91286415,0.756375141,158.7780068,65.04373986,69.79527438,120.6277824,434260.0166,0.480180577,123.5848638,41.31217347,58.34744246,77.42407941,278726.6859,1235.101952,10.55416207,1034.156131,0,25.63181505,19.83731135,0,19.63540438,0,23.99991167,24.82634227,5.843654416,0,0,10.8,21.148,0,0,0,406148.8573,447442.2804
s-exist,s,exist, 12/25  16:00:00,16.375,0.3,42768.00906,41.86903534,150728.5272,0.886387968,120.7578841,45.35221732,58.05489801,0.875251687,110.7896871,44.59645588,48.42076748,24.49934927,88197.65736,0.722764342,98.39047624,36.02023875,44.60774958,17.66803587,63604.92914,787.4997069,9.144895178,656.1279632,0,25.31567316,19.03125048,0,18.98430369,0,23.99991659,24.70484323,5.665812752,0,0.25,10.8,21.148,0,0,0,406148.8573,367784.0038
s-exist,s,exist, 12/25  17:00:00,13.5,0.3,42768.00906,0,0,0.474355247,15.76397523,2.614055266,10.60571241,0.481150872,14.04951008,2.641809553,8.785409646,0,0,0.452644123,13.72817574,2.444359567,8.663372463,0,0,94.79844966,1.09097082,78.01858878,0,24.82669789,16.65659001,0,16.65532197,0,23.9998945,24.40269993,5.336054198,0,1,10.8,21.148,0,0,0,406148.8573,138089.8752
s-exist,s,exist, 12/25  18:00:00,10.75,0.51,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.18711242,14.73207017,0,14.73190917,0,23.94927043,24.14889202,5.176087089,0,1,10.8,21.148,0,0,0,406148.8573,9845.345977
s-exist,s,exist, 12/25  19:00:00,8.75,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.58527115,13.28974569,0,13.28957817,0,23.58245125,23.78074623,5.018628074,0.25,1,10.8,21.148,0,14005.92711,0,406148.8573,0
s-exist,s,exist, 12/25  20:00:00,7.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.0431634,12.26002844,0,12.25985981,0,23.21085619,23.4119999,5.145605538,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/25  21:00:00,7,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.61092353,11.82263772,0,11.82247085,0,22.9602346,23.1370485,5.452884702,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/25  22:00:00,5.75,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.25051295,10.66618848,0,10.66603145,0,22.58875767,22.78083356,6.204133528,1,1,10.8,21.148,0,30024.71069,0,406148.8573,0
s-exist,s,exist, 12/25  23:00:00,5,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.75140851,10.05206946,0,10.05191164,0,21.99273553,22.25946582,7.922079113,1,1,10.8,21.148,0,52905.61419,0,406148.8573,0
s-exist,s,exist, 12/25  24:00:00,5,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.21037715,9.985458845,0,9.98529648,0,21.47494335,21.77696547,10.1637208,1,1,10.8,21.148,0,36593.25427,0,406148.8573,0
s-exist,s,exist, 12/26  01:00:00,5,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.77375415,10.34653368,0,10.34634959,0,21.13037498,21.42114334,12.17584473,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/26  02:00:00,4.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.45733656,10.21664578,0,10.21644979,0,21.00450574,21.20011457,13.51489525,1,1,10.8,21.148,0,175728.0988,0,406148.8573,0
s-exist,s,exist, 12/26  03:00:00,3.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.20189401,8.914333398,0,8.914160658,0,21.00009757,21.03560437,14.46476806,1,1,10.8,21.148,0,445028.8171,0,406148.8573,0
s-exist,s,exist, 12/26  04:00:00,3,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.94015433,8.194751557,0,8.194593168,0,21.00007455,20.89814571,15.35890408,1,1,10.8,21.148,0,621462.9632,0,406148.8573,0
s-exist,s,exist, 12/26  05:00:00,3.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.7214782,8.586467217,0,8.586305236,0,21.00010597,20.80492174,16.05672247,1,1,10.8,21.148,0,650743.093,0,406148.8573,0
s-exist,s,exist, 12/26  06:00:00,5.25,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.61530181,10.14914616,0,10.14895771,0,21.00009503,20.76939531,16.38440798,1,1,10.8,21.148,0,539007.2717,0,406148.8573,0
s-exist,s,exist, 12/26  07:00:00,4.75,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.6552197,9.726071863,0,9.725889258,0,21.0000738,20.72556709,16.78543046,1,1,10.8,21.148,0,495370.6293,0,406148.8573,0
s-exist,s,exist, 12/26  08:00:00,5.25,0.42,72576.01538,397.6458105,1431524.918,0.722822806,189.3187283,149.2551327,37.89130288,0.714226659,185.1523024,146.6238689,36.31631144,198.8230183,715762.866,0.714240593,185.1534725,146.6255736,36.31671912,198.8227922,715762.0519,1102.195589,2.856201511,443.9217609,0,20.04863019,11.73913536,0,11.73895283,0,21.15661125,21.21783359,14.04943611,1,1,10.8,21.148,0,197647.8534,0,406148.8573,7664.719836
s-exist,s,exist, 12/26  09:00:00,7.875,0.42,57024.01208,1469.150972,5288943.498,0.920547366,554.8479851,445.6751113,93.85873827,0.850122328,510.6890676,410.3699784,84.83596057,734.5795162,2644486.258,0.850122328,510.6862015,410.3699784,84.83709226,734.5714556,2644457.24,10895.67921,8.811561343,8520.393776,0,22.42117555,17.09600557,0,17.09577853,0,23.25682771,23.79895709,5.882664608,0.5,0.75,10.8,21.148,0,18448.56352,0,406148.8573,163012.9015
s-exist,s,exist, 12/26  10:00:00,11.5,0.195,57024.01208,1849.148185,6656933.468,0.868249877,701.3488491,579.6088342,91.22398753,0.750213723,609.6568457,500.4755462,78.43799785,924.5794461,3328486.006,0.750213723,609.6523922,500.4755462,78.43892082,924.5687393,3328447.461,24641.90733,10.37692872,10561.58739,0,25.91251967,20.97767754,0,20.97743178,0,23.99919193,25.40415319,7.151500554,0,0,10.8,21.148,0,0,0,406148.8573,845885.0036
s-exist,s,exist, 12/26  11:00:00,14.25,0.195,36288.00769,1732.790667,6238046.403,0.838372868,722.7798984,585.9180929,94.82812002,0.661542463,581.9583829,462.4436659,77.20267667,866.4016101,3119045.796,0.661542463,581.9526784,462.4436659,77.20355707,866.3890573,3119000.606,14877.03932,11.32060066,3757.875032,0,27.85091926,22.15319887,0,22.15295296,0,23.99988361,25.7163698,8.164541119,0,0,10.8,21.148,0,0,0,406148.8573,1068450.703
s-exist,s,exist, 12/26  12:00:00,15,0.195,36288.00769,1367.692671,4923693.616,0.833801158,672.5866178,529.7482923,95.22251695,0.580918588,490.3065192,369.8073987,72.56490306,685.1579321,2466568.556,0.57852081,488.7322284,368.3988762,72.40666717,682.5347391,2457125.061,3558.271752,11.30131025,3193.382679,0,28.38576663,21.45341068,0,21.4429338,0,23.99989017,25.71259585,8.223108358,0,0,10.8,21.148,0,0,0,406148.8573,1037319.725
s-exist,s,exist, 12/26  13:00:00,15,0.195,36288.00769,953.6900273,3433284.098,0.83061679,558.7176739,410.7963675,101.5173992,0.550290413,393.845234,271.9990183,75.06426823,500.4364263,1801571.135,0.496061586,364.1053925,246.0200102,71.31237788,453.253601,1631712.964,2896.860328,11.31777196,2565.311738,0,28.07299063,20.74394846,0,20.54158081,0,23.99991371,25.58038718,7.879448072,0,0,10.8,21.148,0,0,0,406148.8573,917398.205
s-exist,s,exist, 12/26  14:00:00,15.625,0.195,36288.00769,647.9632504,2332667.701,0.819673483,434.6347941,312.8421394,79.89806121,0.624166705,342.8870898,236.6267021,64.03455879,387.388942,1394600.191,0.411999707,253.8910773,157.9926035,53.68048078,260.5743084,938067.5104,2095.634212,9.785183702,1884.956192,0,27.53055089,20.79560161,0,20.20843383,0,23.99992486,25.42343822,7.503892104,0,0,10.8,21.148,0,0,0,406148.8573,807454.8991
s-exist,s,exist, 12/26  15:00:00,16.625,0.195,36288.00769,364.4132063,1311887.543,0.816991543,283.8944718,187.8115145,64.30461627,0.756375141,260.9366789,172.7098364,56.14224387,224.4738865,808105.9915,0.480180577,186.466805,107.8616733,46.52777792,139.9393198,503781.5512,1408.695745,9.007427635,1260.281101,0,26.95534531,21.06684344,0,20.56954012,0,23.99993246,25.23370785,7.068498155,0,0,10.8,21.148,0,0,0,406148.8573,690365.1455
s-exist,s,exist, 12/26  16:00:00,16.375,0.3,36288.00769,39.82475406,143369.1146,0.886387968,138.7590816,77.56227064,43.2455845,0.875251687,132.0626894,76.23544215,37.63524505,23.20519363,83538.69706,0.722764342,114.6826037,61.42542754,35.07086989,16.61956043,59830.41755,726.4202606,8.097592649,627.6757707,0,26.40896979,19.84118305,0,19.76497191,0,23.99991238,24.97005664,6.488844393,0,0,10.8,21.148,0,0,0,406148.8573,525372.8923
s-exist,s,exist, 12/26  17:00:00,14.125,0.525,36288.00769,0,0,0.474355247,14.4593805,4.314858399,7.983671868,0.481150872,13.50848119,4.360683849,6.942167337,0,0,0.452644123,13.08453853,4.034820284,6.845147571,0,0,73.49392642,0.692757233,61.43700195,0,25.65120574,17.40282381,0,17.40128531,0,23.9998988,24.60053077,5.842044291,0,0.75,10.8,21.148,0,0,0,406148.8573,272294.9848
s-exist,s,exist, 12/26  18:00:00,10.5,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.7515142,14.51519331,0,14.51502721,0,23.9883523,24.31255337,5.442187834,0,1,10.8,21.148,0,0,0,406148.8573,70167.59885
s-exist,s,exist, 12/26  19:00:00,9,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.9486815,13.35325519,0,13.35309351,0,23.79019538,24.02019242,5.125581697,0,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/26  20:00:00,8.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.34291457,12.81321893,0,12.81305831,0,23.50735447,23.71579597,5.012207408,0.25,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/26  21:00:00,8.625,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.95101519,12.70861143,0,12.70845659,0,23.33140212,23.49832196,5.062186756,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/26  22:00:00,9.625,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.742341,13.21461078,0,13.21445666,0,23.33321856,23.42330329,5.113579393,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/26  23:00:00,8.75,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.55440233,12.81753787,0,12.81736931,0,23.02029042,23.13880546,5.489560917,1,1,10.8,21.148,0,32392.7294,0,406148.8573,0
s-exist,s,exist, 12/26  24:00:00,8,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.19656611,12.24859603,0,12.24843148,0,22.52479306,22.70502261,6.480274958,1,1,10.8,21.148,0,33721.69467,0,406148.8573,0
s-exist,s,exist, 12/27  01:00:00,8,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.79906804,11.8956695,0,11.89551243,0,22.13417419,22.33171115,7.75553851,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/27  02:00:00,7.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.44134552,11.52987431,0,11.52970412,0,21.77176425,21.97938171,9.322486511,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/27  03:00:00,6.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.08551318,11.31981223,0,11.31961785,0,21.39607673,21.62492396,11.27452543,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/27  04:00:00,5.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.70563509,10.19600591,0,10.19582733,0,21.04936836,21.25625493,13.62227032,1,1,10.8,21.148,0,88659.21763,0,406148.8573,0
s-exist,s,exist, 12/27  05:00:00,6.875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.36842628,10.73519175,0,10.73502576,0,21.00060809,21.10917769,14.62856642,1,1,10.8,21.148,0,144086.7756,0,406148.8573,0
s-exist,s,exist, 12/27  06:00:00,7.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.22232473,11.30614032,0,11.30596735,0,21.00002904,21.03449748,15.21535552,1,1,10.8,21.148,0,181724.7927,0,406148.8573,0
s-exist,s,exist, 12/27  07:00:00,7.625,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.20685412,11.24888009,0,11.24872367,0,21.00001909,20.98587068,15.68259608,1,1,10.8,21.148,0,114104.7396,0,406148.8573,0
s-exist,s,exist, 12/27  08:00:00,8.625,0.42,72576.01538,0,0,0.726724955,19.85281635,6.725270765,11.73689443,0.724834083,18.27414435,6.675782732,10.15302962,0,0,0.724842677,18.27437873,6.67584152,10.15449877,0,0,115.3581166,0.457780951,71.9269477,0,20.2490918,12.1241528,0,12.12399728,0,21.02234572,21.0257567,15.68532568,1,1,10.8,21.148,0,13444.12551,0,406148.8573,0
s-exist,s,exist, 12/27  09:00:00,10.875,0.42,57024.01208,0,0,0.926058668,62.39623056,13.40682548,42.48850803,0.862320022,53.82383872,12.52755909,34.54268063,0,0,0.862320022,53.82462859,12.52755909,34.54944852,0,0,621.2674423,6.057080792,462.5115935,0,20.47152837,14.11871162,0,14.11855489,0,21.20141633,21.25523307,14.31089356,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/27  10:00:00,13.25,0.195,57024.01208,197.1764822,709835.3357,0.873648642,123.0197319,46.26952891,64.46651293,0.761091114,102.4542783,39.63056224,50.12823206,98.58925283,354921.3102,0.761091114,102.4546563,39.63056224,50.13835159,98.58722932,354914.0255,1335.257769,9.607091288,1117.536567,0,20.93396449,16.40509631,0,16.40492096,0,21.68381648,21.74069368,11.4118298,1,1,10.8,21.148,0,0,0,406148.8573,6599.334193
s-exist,s,exist, 12/27  11:00:00,14.625,0.195,36288.00769,1024.737389,3689054.602,0.84058722,438.8270648,247.816634,159.4842641,0.671818054,354.7013299,196.7854487,125.7130672,512.3746684,1844548.806,0.671818054,354.6958341,196.7854487,125.7235785,512.362721,1844505.796,3628.406203,13.56313824,3033.677184,0,22.73040576,20.09263211,0,20.09240902,0,23.4495077,23.66609837,5.499635534,0.5,1,10.8,21.148,0,7392.249865,0,406148.8573,88083.3882
s-exist,s,exist, 12/27  12:00:00,14.375,0.195,36288.00769,1203.136398,4331291.034,0.83452523,579.1784548,390.4902518,145.2546946,0.590080787,428.1821771,275.4694818,108.6929995,602.2025067,2167929.024,0.588827334,427.4277426,274.8407945,108.5811193,600.9338918,2163362.01,4081.759669,13.81498832,3454.331044,0,25.20198372,20.66916628,0,20.66371363,0,23.99560882,24.69500398,5.631486082,0,0.25,10.8,21.148,0,0,0,406148.8573,395743.8149
s-exist,s,exist, 12/27  13:00:00,15.25,0.195,36288.00769,1037.191799,3733890.475,0.832205806,568.6603882,418.5196774,103.6319387,0.551662058,400.8671112,277.3603903,76.60978229,538.7072451,1939346.082,0.507169573,375.8709278,255.4369772,73.54619463,498.4845535,1794544.393,3024.293933,11.55639808,2667.226335,0,26.56646622,21.34813242,0,21.1560531,0,23.99988631,24.99951973,6.313354598,0,0,10.8,21.148,0,0,0,406148.8573,573859.2791
s-exist,s,exist, 12/27  14:00:00,17.875,0.195,36288.00769,742.4409867,2672787.552,0.821829626,442.426848,317.7208798,83.13814874,0.613828591,343.3219868,235.5342277,65.8740778,430.2280149,1548820.854,0.422653225,262.2546846,164.3915484,55.95763674,312.2129718,1123966.698,2165.441584,10.10573652,1939.170186,0,27.01071089,22.45381476,0,21.86564667,0,23.9999302,25.03976567,6.480435401,0,0,10.8,21.148,0,0,0,406148.8573,622109.8253
s-exist,s,exist, 12/27  15:00:00,18.375,0.195,36288.00769,418.0135473,1504848.77,0.815619721,284.9521277,182.0112887,71.7257781,0.74526153,258.3701827,165.1387405,61.65521768,252.7646807,909952.8505,0.463568207,184.2380708,101.4625642,51.20782597,165.2488666,594895.9196,1493.321319,9.617733713,1322.793934,0,26.82753478,21.78521453,0,21.29834663,0,23.99995295,24.90984135,6.188349396,0,0,10.8,21.148,0,0,0,406148.8573,538440.9695
s-exist,s,exist, 12/27  16:00:00,18,0.3,36288.00769,86.43622605,311170.4138,0.878903582,150.5832302,86.79099259,45.18279211,0.864798228,142.9005392,85.04057844,38.99061252,48.73195068,175435.0224,0.700844348,122.4548178,67.36240779,36.22921015,37.70427537,135735.3913,776.5506169,8.315285698,672.0730856,0,26.20575469,20.60104634,0,20.50487202,0,23.99993262,24.70618568,5.728488084,0,0.25,10.8,21.148,0,0,0,406148.8573,412404.7753
s-exist,s,exist, 12/27  17:00:00,14.875,0.525,36288.00769,0,0,0.47051976,18.37821806,7.40460502,8.619305067,0.475793026,17.32482438,7.469570954,7.450540082,0,0,0.441411699,16.58617361,6.853475017,7.329177654,0,0,81.86595526,0.79665295,68.60545362,0,25.38667681,17.89799536,0,17.89661305,0,23.99992626,24.3602731,5.281797854,0,1,10.8,21.148,0,0,0,406148.8573,167002.8046
s-exist,s,exist, 12/27  18:00:00,11.75,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.5196057,15.40118921,0,15.40100356,0,23.97376942,24.09831772,5.093093432,0,1,10.8,21.148,0,0,0,406148.8573,13482.67103
s-exist,s,exist, 12/27  19:00:00,9.75,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.71708202,13.84630362,0,13.84613091,0,23.58688789,23.71238219,5.034573407,0.25,1,10.8,21.148,0,30305.72041,0,406148.8573,0
s-exist,s,exist, 12/27  20:00:00,7.75,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.02981616,12.35524148,0,12.35507314,0,23.09325232,23.26094257,5.417770182,1,1,10.8,21.148,0,33063.10217,0,406148.8573,0
s-exist,s,exist, 12/27  21:00:00,7,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.479043,11.52962901,0,11.52946821,0,22.71811287,22.89485334,6.09222111,1,1,10.8,21.148,0,12721.99319,0,406148.8573,0
s-exist,s,exist, 12/27  22:00:00,6.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.05148848,10.90890739,0,10.90874931,0,22.40496143,22.57721185,6.985040411,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/27  23:00:00,6,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.60892605,10.5863807,0,10.58621974,0,21.94911994,22.15934138,8.589976983,1,1,10.8,21.148,0,33363.75305,0,406148.8573,0
s-exist,s,exist, 12/27  24:00:00,6,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.16300381,10.75808229,0,10.75791372,0,21.53130345,21.76485908,10.53883378,1,1,10.8,21.148,0,29236.47188,0,406148.8573,0
s-exist,s,exist, 12/28  01:00:00,6,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.79443994,10.81225014,0,10.8120764,0,21.18260939,21.42165913,12.63165161,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/28  02:00:00,4.75,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.47852755,10.20848818,0,10.20829675,0,21.00867042,21.16483813,14.34132457,1,1,10.8,21.148,0,200955.7614,0,406148.8573,0
s-exist,s,exist, 12/28  03:00:00,4,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.19818289,9.188715051,0,9.188537506,0,21.00020226,21.00700094,15.36400834,1,1,10.8,21.148,0,436131.2722,0,406148.8573,0
s-exist,s,exist, 12/28  04:00:00,4,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.94329807,8.856340622,0,8.856172994,0,21.00007277,20.88672891,16.21166373,1,1,10.8,21.148,0,560533.4265,0,406148.8573,0
s-exist,s,exist, 12/28  05:00:00,3.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.74931128,8.997629979,0,8.99744116,0,21.00010091,20.79270313,16.91939092,1,1,10.8,21.148,0,656130.3076,0,406148.8573,0
s-exist,s,exist, 12/28  06:00:00,3.625,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.60224679,9.470357681,0,9.470151513,0,21.00011818,20.72225961,17.51014394,1,1,10.8,21.148,0,668482.5705,0,406148.8573,0
s-exist,s,exist, 12/28  07:00:00,4,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.5600379,9.681175883,0,9.680966363,0,21.00010906,20.68834565,17.93333961,1,1,10.8,21.148,0,555488.4809,0,406148.8573,0
s-exist,s,exist, 12/28  08:00:00,4.625,0.42,72576.01538,425.2098757,1530755.553,0.726724955,203.1353736,169.6371711,31.3709751,0.724834083,200.6674786,168.2342781,30.27289457,212.6052541,765378.9149,0.724842677,200.6683495,168.2356608,30.27316526,212.6046216,765376.6377,1278.297808,2.115917131,499.1901912,0,19.96796398,10.98600487,0,10.98582307,0,21.11610954,21.17443926,15.21044262,1,1,10.8,21.148,0,212473.3602,0,406148.8573,6985.828458
s-exist,s,exist, 12/28  09:00:00,7.5,0.42,57024.01208,1543.926533,5558135.518,0.926058668,585.8095459,490.330375,79.8052015,0.862320022,543.7111965,455.3468765,72.54453499,771.9670015,2779081.205,0.862320022,543.7084987,455.3468765,72.54528671,771.9595314,2779054.313,12129.69981,7.367186631,9485.600736,0,22.33890254,15.94732734,0,15.94712251,0,23.22510754,23.79843767,6.067071255,0.5,0.75,10.8,21.148,0,18029.69061,0,406148.8573,178130.1655
s-exist,s,exist, 12/28  10:00:00,10.875,0.195,57024.01208,1914.069937,6890651.772,0.873648642,729.5632903,612.9329888,85.60364156,0.761091114,639.0570387,533.6577891,74.16849281,957.0399932,3445343.976,0.761091114,639.0527978,533.6577891,74.16908018,957.0299434,3445307.796,11338.58214,9.451773529,10997.75004,0,25.71709033,19.87754394,0,19.87732318,0,23.99924735,25.45917251,6.863802694,0,0,10.8,21.148,0,0,0,406148.8573,877512.7749
s-exist,s,exist, 12/28  11:00:00,13.875,0.195,36288.00769,1797.765782,6471956.817,0.84058722,744.9067918,613.9344602,88.38994557,0.671818054,606.2639245,490.7912433,72.63961851,898.8888205,3235999.754,0.671818054,606.2585037,490.7912433,72.64012782,898.876962,3235957.063,4182.473366,10.60610296,3827.810179,0,27.52834687,21.63059861,0,21.6303722,0,23.99992512,25.76744706,7.880374542,0,0,10.8,21.148,0,0,0,406148.8573,1104838.185
s-exist,s,exist, 12/28  12:00:00,16.25,0.195,36288.00769,1474.328773,5307583.585,0.83452523,699.434768,563.8883696,86.92222712,0.590080787,515.0598292,399.2495887,66.90726458,737.9100395,2656476.142,0.588827334,514.1753878,398.4458691,66.83313821,736.418734,2651107.442,3573.675716,10.58831549,3250.866837,0,28.11783446,22.2781754,0,22.27151174,0,23.99992247,25.7966738,8.127993826,0,0,10.8,21.148,0,0,0,406148.8573,1109775.994
s-exist,s,exist, 12/28  13:00:00,17.625,0.195,36288.00769,1094.313586,3939528.911,0.832205806,598.5550728,467.8377863,82.10957847,0.551662058,420.5818973,310.0174874,61.6605703,568.0500134,2044980.048,0.507169573,394.1901718,285.9709912,59.32234636,526.2635729,1894548.863,2825.802416,10.0336776,2565.842567,0,28.07316577,22.54371533,0,22.37726845,0,23.99990288,25.72279911,7.97606765,0,0,10.8,21.148,0,0,0,406148.8573,1045738.035
s-exist,s,exist, 12/28  14:00:00,18.625,0.195,36288.00769,751.5801009,2705688.363,0.821829626,456.7119284,339.6144701,74.11636201,0.613828591,354.6219127,252.1063765,59.22908236,436.5562986,1571602.675,0.422653225,270.0586723,175.5408695,51.23857268,315.0238022,1134085.688,2122.548981,9.400794197,1924.677123,0,27.73543522,22.83433815,0,22.27709163,0,23.9999165,25.56947211,7.5806706,0,0,10.8,21.148,0,0,0,406148.8573,941020.1935
s-exist,s,exist, 12/28  15:00:00,17.125,0.195,36288.00769,413.7706549,1489574.358,0.815619721,309.7679887,212.6934023,63.49202179,0.74526153,281.9419226,192.8965326,55.16286839,256.0136438,921649.1176,0.463568207,197.6630117,118.3508235,45.43676254,157.7570111,567925.2401,1483.644888,8.905015656,1333.93415,0,27.24895024,21.30435078,0,20.76396606,0,23.99992164,25.33136734,7.017463532,0,0,10.8,21.148,0,0,0,406148.8573,759559.9351
s-exist,s,exist, 12/28  16:00:00,16,0.3,36288.00769,44.65755168,160767.1861,0.878903582,152.4049633,91.20262114,42.53550576,0.864798228,145.3712512,89.34856984,37.12272008,27.09413126,97538.87254,0.700844348,123.9494726,70.71078245,34.34424382,17.56342042,63228.31351,751.2229018,8.022782717,653.1914188,0,26.56861493,19.31213208,0,19.21852869,0,23.99992848,25.02191411,6.420909451,0,0,10.8,21.148,0,0,0,406148.8573,550741.5556
s-exist,s,exist, 12/28  17:00:00,14.125,0.525,36288.00769,0,0,0.47051976,18.31251118,7.710307235,8.276356465,0.475793026,17.34664122,7.778003606,7.196435186,0,0,0.441411699,16.58659762,7.136672976,7.078818807,0,0,78.41288618,0.719540493,65.90914798,0,25.63044015,17.4771349,0,17.47590558,0,23.99987826,24.64559039,5.803013143,0,0.5,10.8,21.148,0,0,0,406148.8573,298314.2324
s-exist,s,exist, 12/28  18:00:00,11.125,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.7526254,15.32915535,0,15.32897049,0,23.99991573,24.37817268,5.477452938,0,1,10.8,21.148,0,0,0,406148.8573,112355.37
s-exist,s,exist, 12/28  19:00:00,9.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06244011,13.71790482,0,13.71773844,0,23.93313934,24.15466902,5.227671264,0,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/28  20:00:00,8.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.48535695,12.72714278,0,12.72698575,0,23.59934503,23.81199862,5.020162568,0,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/28  21:00:00,7.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.03514509,12.05877649,0,12.05861637,0,23.29637679,23.50044708,5.086377154,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/28  22:00:00,7,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.66551292,11.80891947,0,11.80875484,0,23.0476327,23.2330476,5.342986456,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/28  23:00:00,6.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.276636,11.46626243,0,11.46609174,0,22.62836988,22.8462626,6.060343966,1,1,10.8,21.148,0,34623.47764,0,406148.8573,0
s-exist,s,exist, 12/28  24:00:00,6,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.82507626,11.06937285,0,11.06920304,0,22.13527028,22.39104041,7.363861257,1,1,10.8,21.148,0,34308.34379,0,406148.8573,0
s-exist,s,exist, 12/29  01:00:00,5.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.38473409,10.43354419,0,10.43337662,0,21.68885346,21.95757943,9.106062259,1,1,10.8,21.148,0,30575.32312,0,406148.8573,0
s-exist,s,exist, 12/29  02:00:00,5,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.95570879,10.14519369,0,10.1450219,0,21.26786261,21.54877803,11.23290236,1,1,10.8,21.148,0,14106.42519,0,406148.8573,0
s-exist,s,exist, 12/29  03:00:00,5,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.56457118,9.874993029,0,9.874822872,0,21.01161111,21.23786266,13.13860336,1,1,10.8,21.148,0,105356.9002,0,406148.8573,0
s-exist,s,exist, 12/29  04:00:00,5.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.2902578,9.872884419,0,9.872725254,0,21.00023481,21.0999195,14.0991819,1,1,10.8,21.148,0,237534.4126,0,406148.8573,0
s-exist,s,exist, 12/29  05:00:00,6,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.13370893,10.60001334,0,10.59983034,0,21.00003487,21.01956947,14.71616966,1,1,10.8,21.148,0,286503.7026,0,406148.8573,0
s-exist,s,exist, 12/29  06:00:00,6,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.03901125,10.52379323,0,10.52361039,0,21.00005312,20.93657188,15.3495235,1,1,10.8,21.148,0,364348.8153,0,406148.8573,0
s-exist,s,exist, 12/29  07:00:00,6,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.99581597,10.31676874,0,10.31659377,0,21.00005605,20.88299767,15.87957776,1,1,10.8,21.148,0,311236.9711,0,406148.8573,0
s-exist,s,exist, 12/29  08:00:00,6,0.42,72576.01538,346.6653959,1247995.425,0.726724955,177.2649487,139.1295969,36.14678916,0.724834083,174.8847797,137.9395641,34.91952393,173.3331815,623999.4533,0.724842677,174.8853875,137.9406726,34.91990157,173.3322144,623995.9719,1031.551463,2.644866971,440.2095559,0,20.31989624,11.53919855,0,11.539029,0,21.19498118,21.33866893,13.45741395,1,1,10.8,21.148,0,115959.8351,0,406148.8573,6981.451174
s-exist,s,exist, 12/29  09:00:00,7.875,0.42,57024.01208,1393.695467,5017303.683,0.926058668,533.9225401,423.6664342,95.54346718,0.862320022,494.9844427,393.2409494,86.85803618,696.8516617,2508665.982,0.862320022,494.9815685,393.2409494,86.8592502,696.8438057,2508637.7,10499.54894,8.709258755,8271.357569,0,22.4549596,16.42852797,0,16.42831543,0,23.24972927,23.79913641,5.893865888,0.5,0.75,10.8,21.148,0,17830.20976,0,406148.8573,158557.473
s-exist,s,exist, 12/29  10:00:00,10.875,0.195,57024.01208,1863.660475,6709177.711,0.873648642,704.9272058,572.7313113,101.6533711,0.761091114,617.1508184,498.5424444,87.81247358,931.8357771,3354608.798,0.761091114,617.1461326,498.5424444,87.81378181,931.8246983,3354568.914,10892.46123,10.8655693,10448.10427,0,25.79116726,20.68783099,0,20.68758578,0,23.99909778,25.46162892,7.264653873,0,0,10.8,21.148,0,0,0,406148.8573,858624.2853
s-exist,s,exist, 12/29  11:00:00,12.625,0.195,36288.00769,1728.587614,6222915.41,0.84058722,727.8475457,590.3541099,95.57066153,0.671818054,592.518742,471.923744,78.39161882,864.3000142,3111480.051,0.671818054,592.5130193,471.923744,78.39253424,864.2875996,3111435.358,4302.63869,11.34098631,3895.337571,0,27.80377734,20.87572287,0,20.87549401,0,23.9998885,25.75705291,8.249263082,0,0,10.8,21.148,0,0,0,406148.8573,1074204.981
s-exist,s,exist, 12/29  12:00:00,14.25,0.195,36288.00769,1381.738205,4974257.536,0.83452523,681.0399305,537.3331834,95.99732977,0.590080787,502.3149109,380.5387229,73.74588649,691.5714144,2489657.092,0.588827334,501.4684727,379.7805636,73.66519851,690.1667902,2484600.445,3694.69823,11.4300599,3314.777011,0,28.23290771,20.55491766,0,20.55002014,0,23.99989851,25.74413793,8.299375869,0,0,10.8,21.148,0,0,0,406148.8573,1048394.293
