Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 12/29  13:00:00,14.375,0.195,36288.00769,973.8076007,3505707.362,0.832205806,573.4981361,428.7696733,97.7465289,0.551662058,404.2155045,284.0991457,72.76493545,506.6222,1823839.92,0.507169573,379.4174545,262.3065078,69.76826416,467.1854007,1681867.443,2970.827313,11.24989116,2640.674855,0,27.84261171,20.0203279,0,19.86505164,0,23.99992547,25.61391973,8.009134839,0,0,10.8,21.148,0,0,0,406148.8573,932080.5538
s-exist,s,exist, 12/29  14:00:00,14,0.195,36288.00769,599.6582967,2158769.868,0.821829626,413.4051385,274.0965808,99.40484977,0.613828591,320.7957832,202.5434755,77.88842558,352.5003617,1269001.302,0.422653225,249.0567384,142.1924375,66.51130494,247.157935,889768.5659,2277.217765,11.16028248,1995.282286,0,27.29999142,19.8918815,0,19.38084553,0,23.99994937,25.40893189,7.535526284,0,0,10.8,21.148,0,0,0,406148.8573,771534.2395
s-exist,s,exist, 12/29  15:00:00,14,0.195,36288.00769,212.1412886,763708.6389,0.815619721,218.8620731,112.692112,80.23417491,0.74526153,194.5527011,101.4042546,66.71918271,138.3080097,497908.8348,0.463568207,142.8387464,61.34327043,55.07788602,73.83327893,265799.8041,1368.021345,10.39201702,1170.594414,0,26.76354698,18.88691665,0,18.52871356,0,23.99992499,25.11608286,6.796962193,0,0,10.8,21.148,0,0,0,406148.8573,570188.4776
s-exist,s,exist, 12/29  16:00:00,14,0.3,36288.00769,0,0,0.878903582,69.801613,16.74797264,42.36403067,0.864798228,61.54877665,16.36267641,34.15670432,0,0,0.700844348,55.42796901,12.75355706,31.65305414,0,0,552.7204581,7.800776442,449.6010639,0,25.98776637,17.55667445,0,17.52346023,0,23.99991348,24.78271699,6.163149784,0,0,10.8,21.148,0,0,0,406148.8573,363210.9695
s-exist,s,exist, 12/29  17:00:00,12.75,0.525,36288.00769,0,0,0.47051976,10.51560518,1.078233556,7.619164691,0.475793026,8.914136311,1.087712586,5.940934616,0,0,0.441411699,8.751972577,0.99807752,5.869997602,0,0,63.18772398,0.504777958,50.95016075,0,25.04768445,16.56060878,0,16.55985836,0,24.00001523,24.49365273,5.771646656,0,1,10.8,21.148,0,0,0,406148.8573,185802.9407
s-exist,s,exist, 12/29  18:00:00,10.75,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.33776327,15.37759493,0,15.37741231,0,24.00616034,24.29831505,5.518309906,0,1,10.8,21.148,0,0,0,406148.8573,62948.58972
s-exist,s,exist, 12/29  19:00:00,9.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.81060137,13.71518334,0,13.71502813,0,23.84974736,24.04762578,5.201648986,0,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/29  20:00:00,9.625,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.35007384,13.69070881,0,13.69055424,0,23.64460293,23.80983505,5.022173937,0,1,10.8,21.148,0,12985.31141,0,406148.8573,0
s-exist,s,exist, 12/29  21:00:00,8.75,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.09054248,13.64355096,0,13.64337256,0,23.52236375,23.65728734,5.010741684,0.5,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/29  22:00:00,7.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.85005275,12.97944183,0,12.97925679,0,23.24093048,23.39142529,5.150029951,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/29  23:00:00,6.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.45014152,11.63513668,0,11.63497514,0,22.73786805,22.93590373,5.824464991,1,1,10.8,21.148,0,50261.90217,0,406148.8573,0
s-exist,s,exist, 12/29  24:00:00,4.75,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.89852154,10.16265826,0,10.16250577,0,22.08984364,22.35267803,7.475647216,1,1,10.8,21.148,0,74852.3405,0,406148.8573,0
s-exist,s,exist, 12/30  01:00:00,4,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.29607737,9.550786796,0,9.550638317,0,21.52033316,21.82118025,9.75738416,1,1,10.8,21.148,0,61147.25485,0,406148.8573,0
s-exist,s,exist, 12/30  02:00:00,4,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.78105811,9.858476759,0,9.858312341,0,21.11306386,21.42120484,11.95523558,1,1,10.8,21.148,0,32937.72349,0,406148.8573,0
s-exist,s,exist, 12/30  03:00:00,3.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.40130148,9.138706188,0,9.138544723,0,21.00286174,21.17817107,13.34282732,1,1,10.8,21.148,0,275790.7859,0,406148.8573,0
s-exist,s,exist, 12/30  04:00:00,3,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.11182305,8.23065137,0,8.230499323,0,21.00010482,21.01702401,14.35865719,1,1,10.8,21.148,0,502706.7537,0,406148.8573,0
s-exist,s,exist, 12/30  05:00:00,2.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.86787581,7.980233988,0,7.980071306,0,21.00009981,20.89291602,15.28533565,1,1,10.8,21.148,0,663961.2166,0,406148.8573,0
s-exist,s,exist, 12/30  06:00:00,2,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.6669649,8.329940023,0,8.329755154,0,21.00011701,20.79875401,16.01535438,1,1,10.8,21.148,0,745243.2499,0,406148.8573,0
s-exist,s,exist, 12/30  07:00:00,2.625,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.52482341,8.290275837,0,8.290103169,0,21.00013024,20.71458758,16.71081346,1,1,10.8,21.148,0,778314.2439,0,406148.8573,0
s-exist,s,exist, 12/30  08:00:00,2.375,0.51,53136.01126,328.3438209,1182037.755,0.726724955,185.5933031,153.2709266,30.34078481,0.724834083,183.1091088,151.7928021,29.30366165,164.1723701,591020.5322,0.724842677,183.1097281,151.7939149,29.30390277,164.1714508,591017.223,1192.581056,1.988170958,466.4877332,0,19.80807883,9.373170864,0,9.373007103,0,21.03082421,21.0755729,14.77823482,1,1,10.8,21.148,0,424884.9165,0,406148.8573,0
s-exist,s,exist, 12/30  09:00:00,5.125,0.51,72576.01538,1513.687532,5449275.115,0.926058668,582.2524726,487.3921273,79.40478044,0.862320022,540.5506309,452.778618,72.17198257,756.8475257,2724651.093,0.862320022,540.5479466,452.778618,72.17271583,756.8400061,2724624.022,11962.30747,7.294817145,9312.256323,0,22.19733869,15.29466614,0,15.29445744,0,23.15009268,23.75820031,6.126953051,0.5,0.75,10.8,21.148,0,23471.31139,0,406148.8573,187372.564
s-exist,s,exist, 12/30  10:00:00,9.5,0.3,72576.01538,1740.98493,6267545.747,0.873648642,673.8394765,538.1215293,106.3343586,0.761091114,590.1354455,468.9955284,91.48134925,870.4981672,3133793.402,0.761091114,590.1305664,468.9955284,91.48297517,870.4867625,3133752.345,10939.17866,11.24363013,10456.80397,0,25.68718669,19.64451775,0,19.64427423,0,23.99863867,25.37983056,7.124484131,0,0,10.8,21.148,0,0,0,406148.8573,824929.5769
s-exist,s,exist, 12/30  11:00:00,12.25,0.3,53136.01126,1455.396753,5239428.312,0.84058722,631.9400945,456.76167,136.7749951,0.671818054,514.242631,364.828442,110.5526108,727.7056261,2619740.254,0.671818054,514.2357159,364.828442,110.5565339,727.6911273,2619688.058,4823.847681,13.81583516,4155.273767,0,27.4215142,20.1291084,0,20.12886672,0,23.9998124,25.51844484,7.554807416,0,0,10.8,21.148,0,0,0,406148.8573,901267.4337
s-exist,s,exist, 12/30  12:00:00,14.875,0.3,42768.00906,1378.057837,4961008.212,0.83452523,669.2455132,504.0606158,117.711852,0.590080787,493.9302606,356.3617146,89.68910719,689.7374811,2483054.932,0.588827334,493.0816639,355.607617,89.60422185,688.3203556,2477953.28,4019.435393,12.64804483,3522.078129,0,27.91289879,21.15786061,0,21.15231127,0,23.99983158,25.66757438,8.126305513,0,0,10.8,21.148,0,0,0,406148.8573,1006595.072
s-exist,s,exist, 12/30  13:00:00,14.125,0.3,42768.00906,1020.133092,3672479.132,0.832205806,598.7810329,462.4486707,87.37244902,0.551662058,421.2684295,306.4553289,65.53050297,531.0111244,1911640.048,0.507169573,394.8938247,282.5126774,63.10618323,489.1219677,1760839.084,2921.760655,10.45975358,2635.045943,0,27.81744088,19.95510522,0,19.79041405,0,23.99985486,25.59749813,8.025549587,0,0,10.8,21.148,0,0,0,406148.8573,929871.5007
s-exist,s,exist, 12/30  14:00:00,13.625,0.3,42768.00906,649.1989804,2337116.329,0.821829626,459.3154303,342.2696318,73.66396574,0.613828591,356.5833488,254.0109118,58.88839704,385.8093158,1388913.537,0.422653225,271.5383232,176.9467583,50.914674,263.3896646,948202.7925,2135.010647,9.337997448,1938.635286,0,27.34967966,19.236286,0,18.69957017,0,23.99987848,25.40587697,7.554698592,0,0,10.8,21.148,0,0,0,406148.8573,778626.2567
s-exist,s,exist, 12/30  15:00:00,14,0.3,42768.00906,341.1691636,1228208.989,0.815619721,308.5583605,211.060249,63.83281024,0.74526153,280.903485,191.4614841,55.47516748,219.2490409,789296.5473,0.463568207,197.1808545,117.5413333,45.67982096,121.9201226,438912.4415,1493.282712,8.952436637,1341.752787,0,26.73315683,18.86882813,0,18.37004984,0,23.99987529,25.18803092,7.076491889,0,0,10.8,21.148,0,0,0,406148.8573,630655.2295
s-exist,s,exist, 12/30  16:00:00,13.375,0.3,42768.00906,18.73881543,67459.73556,0.878903582,156.1291553,94.39712139,42.43912168,0.864798228,149.1359488,92.48716717,37.12521984,14.19656732,51107.64235,0.700844348,127.0697797,73.234179,34.31749519,5.146658603,18527.97097,765.2819903,8.032535971,666.4956754,0,26.05319781,17.30650007,0,17.21844495,0,24.00012271,24.89607582,6.571146527,0,0,10.8,21.148,0,0,0,406148.8573,439436.3073
s-exist,s,exist, 12/30  17:00:00,12.375,0.3,42768.00906,0,0,0.47051976,19.22669867,8.177485178,8.600716836,0.475793026,18.21731178,8.249426161,7.473259045,0,0,0.441411699,17.43556296,7.569831045,7.372196606,0,0,82.34966786,0.763403884,69.56683429,0,25.16626957,15.96246127,0,15.96141981,0,24.00024512,24.5309326,5.953032289,0,0.75,10.8,21.148,0,0,0,406148.8573,195500.7855
s-exist,s,exist, 12/30  18:00:00,10.125,0.51,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.35666619,14.47200925,0,14.47184504,0,23.97988519,24.27070384,5.609026799,0,1,10.8,21.148,0,0,0,406148.8573,38785.69637
s-exist,s,exist, 12/30  19:00:00,7.75,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.72022207,12.78211001,0,12.78194995,0,23.65593703,23.90486864,5.176781775,0,1,10.8,21.148,0,12625.39778,0,406148.8573,0
s-exist,s,exist, 12/30  20:00:00,7,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.1474835,12.21251585,0,12.21235505,0,23.33750105,23.56557542,5.008667344,0.75,1,10.8,21.148,0,17531.94279,0,406148.8573,0
s-exist,s,exist, 12/30  21:00:00,6.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.72907807,11.48368962,0,11.48353627,0,23.07019995,23.27463886,5.082290738,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/30  22:00:00,6,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.35870625,11.25032389,0,11.25017218,0,22.72055347,22.94422991,5.433204587,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/30  23:00:00,6,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.95132993,10.98977133,0,10.98962108,0,22.28862694,22.54178427,6.290059605,1,1,10.8,21.148,0,34794.69088,0,406148.8573,0
s-exist,s,exist, 12/30  24:00:00,5.375,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.49504107,10.2183721,0,10.21822251,0,21.76513677,22.05001603,7.918683344,1,1,10.8,21.148,0,48495.38858,0,406148.8573,0
s-exist,s,exist, 12/31  01:00:00,5,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.04887705,10.40608595,0,10.40591346,0,21.36710681,21.65815673,9.718281356,1,1,10.8,21.148,0,14498.79217,0,406148.8573,0
s-exist,s,exist, 12/31  02:00:00,3.75,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.66199823,9.572346626,0,9.572180332,0,21.05471752,21.30366893,11.68654509,1,1,10.8,21.148,0,132212.5415,0,406148.8573,0
s-exist,s,exist, 12/31  03:00:00,3,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.29314851,8.578051571,0,8.577910048,0,21.00101958,21.0921271,12.95999672,1,1,10.8,21.148,0,410916.9458,0,406148.8573,0
s-exist,s,exist, 12/31  04:00:00,3,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.9934248,8.191831356,0,8.191695674,0,21.00009417,20.95497255,13.86116719,1,1,10.8,21.148,0,568813.5415,0,406148.8573,0
s-exist,s,exist, 12/31  05:00:00,2.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.76531594,7.582900424,0,7.582759381,0,21.0001186,20.82515003,14.78120983,1,1,10.8,21.148,0,733265.6784,0,406148.8573,0
s-exist,s,exist, 12/31  06:00:00,2,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.56646314,8.021383408,0,8.021215817,0,21.00013553,20.73232998,15.47015033,1,1,10.8,21.148,0,802793.4179,0,406148.8573,0
s-exist,s,exist, 12/31  07:00:00,2,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.43622772,8.53874499,0,8.538560179,0,21.00013715,20.66975033,16.00185708,1,1,10.8,21.148,0,827440.4372,0,406148.8573,0
s-exist,s,exist, 12/31  08:00:00,2,0.51,53136.01126,160.251608,576905.7888,0.726724955,117.0279809,76.05210403,39.00158115,0.724834083,114.3202394,74.93102579,37.36293732,80.12659068,288455.7264,0.724842677,114.3201835,74.93132685,37.36381007,80.12501734,288450.0624,736.0787641,3.175808436,368.3278892,0,19.56683988,8.682823951,0,8.682659536,0,21.00009602,20.84355292,15.18529548,1,1,10.8,21.148,0,642234.6013,0,406148.8573,0
s-exist,s,exist, 12/31  09:00:00,4.5,0.51,72576.01538,1196.326723,4306776.204,0.926058668,495.2658285,371.7574256,108.6057209,0.862320022,457.8277712,344.7747082,97.91883133,598.1669092,2153400.873,0.862320022,457.8250076,344.7747082,97.9215454,598.159814,2153375.33,9483.189439,9.997635471,7561.606734,0,21.30888273,13.20633417,0,13.20615952,0,22.39746134,22.84493445,7.234061655,0.75,1,10.8,21.148,0,15319.90427,0,406148.8573,44933.11134
s-exist,s,exist, 12/31  10:00:00,7.875,0.3,72576.01538,1727.307351,6218306.464,0.873648642,679.9064652,545.5782875,104.7765809,0.761091114,595.0753853,474.7713505,90.49343538,863.659009,3109172.432,0.761091114,595.0706206,474.7713505,90.49479774,863.6483421,3109134.032,10408.07629,11.14418537,9945.782177,0,24.63986372,18.17263405,0,18.17242866,0,23.98281251,25.07455108,6.769880844,0,0,10.8,21.148,0,0,0,406148.8573,595598.7252
s-exist,s,exist, 12/31  11:00:00,10.875,0.3,53136.01126,1722.065488,6199435.757,0.84058722,730.9727336,590.9152783,97.80189266,0.671818054,594.9779501,472.2495871,80.1822944,861.0389104,3099740.077,0.671818054,594.972143,472.2495871,80.18335958,861.0265776,3099695.679,4387.869933,11.52682817,3962.890858,0,26.96452461,20.10911492,0,20.10890213,0,23.99973511,25.55017913,8.236467296,0,0,10.8,21.148,0,0,0,406148.8573,936988.3475
s-exist,s,exist, 12/31  12:00:00,12.625,0.3,42768.00906,1394.979555,5021926.399,0.83452523,694.0694667,554.9346789,90.61804958,0.590080787,511.3364849,392.7984178,69.72632241,698.2271522,2513617.748,0.588827334,510.4547113,391.9983177,69.65162771,696.7524031,2508308.651,3644.299404,10.93189927,3297.614392,0,27.87481127,19.87689126,0,19.87118199,0,23.99982603,25.61261638,8.529675661,0,0,10.8,21.148,0,0,0,406148.8573,961794.6506
s-exist,s,exist, 12/31  13:00:00,14.875,0.3,42768.00906,1050.513101,3781847.165,0.832205806,603.4062146,474.8226901,79.42613204,0.551662058,423.7684728,314.6555499,59.67290032,546.5893209,1967721.555,0.507169573,396.9830953,290.1459431,57.40381553,503.9237806,1814125.61,2818.922005,9.766341183,2570.645218,0,27.81415207,20.65572216,0,20.4774365,0,23.99981931,25.57797101,8.432213778,0,0,10.8,21.148,0,0,0,406148.8573,935139.0935
s-exist,s,exist, 12/31  14:00:00,14.125,0.3,42768.00906,671.7909936,2418447.577,0.821829626,465.4088949,350.2948186,71.12694745,0.613828591,361.1923361,259.9741315,56.94349509,398.2564171,1433723.102,0.422653225,274.5090789,181.0913291,49.14984341,273.5345765,984724.4755,2129.343017,9.081372999,1941.854637,0,27.42556024,19.63774723,0,19.08801722,0,23.99992208,25.39876269,7.91426498,0,0,10.8,21.148,0,0,0,406148.8573,791105.2826
s-exist,s,exist, 12/31  15:00:00,13,0.3,42768.00906,325.0376531,1170135.551,0.815619721,308.7455064,211.7904446,63.15341325,0.74526153,280.9160431,191.9243129,54.89079979,211.1716411,760217.9081,0.463568207,197.2550623,117.5777435,45.58346817,113.866012,409917.6432,1497.251083,8.896329401,1347.26068,0,26.7983935,18.30997543,0,17.80295885,0,24.00025153,25.1498314,7.264834933,0,0,10.8,21.148,0,0,0,406148.8573,610770.6428
s-exist,s,exist, 12/31  16:00:00,13.625,0.3,42768.00906,19.36027939,69697.00582,0.878903582,138.1747752,77.89443434,43.20764577,0.864798228,131.2336183,76.21271754,37.71058031,14.2684558,51366.44087,0.700844348,112.0716773,59.88584213,34.88113611,5.091823598,18330.56495,738.0904777,8.010703957,638.9386354,0,26.04483417,17.9240377,0,17.83418935,0,24.00032272,24.87648192,6.60705896,0,0,10.8,21.148,0,0,0,406148.8573,441867.4309
s-exist,s,exist, 12/31  17:00:00,12.75,0.3,42768.00906,0,0,0.47051976,5.925396888,2.165543397,2.985046918,0.475793026,5.561848025,2.180441254,2.588373254,0,0,0.441411699,5.293875206,1.983177726,2.518095147,0,0,34.35075049,0.139431211,28.59946894,0,25.19736017,16.36327309,0,16.3624381,0,24.00018611,24.5024211,5.841160471,0,1,10.8,21.148,0,0,0,406148.8573,185831.9878
s-exist,s,exist, 12/31  18:00:00,10.125,0.51,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.38619975,14.12342498,0,14.12326893,0,23.95131997,24.21930338,5.427342804,0,1,10.8,21.148,0,0,0,406148.8573,28225.01396
s-exist,s,exist, 12/31  19:00:00,8.375,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.68972645,12.86422184,0,12.86406713,0,23.6453131,23.87089518,5.084819745,0,1,10.8,21.148,0,25731.9837,0,406148.8573,0
s-exist,s,exist, 12/31  20:00:00,7.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.12799878,12.18059036,0,12.18043173,0,23.32598561,23.53838193,5.022307609,0.75,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/31  21:00:00,7,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.72849044,12.34520381,0,12.34502571,0,23.12092075,23.3077242,5.128086537,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/31  22:00:00,7.625,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.46004957,12.48219607,0,12.48202658,0,22.96021596,23.12106234,5.315664701,1,1,10.8,21.148,0,0,0,406148.8573,0
s-exist,s,exist, 12/31  23:00:00,6.125,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.14692949,11.27227349,0,11.27210905,0,22.47062658,22.6850699,6.140974717,1,1,10.8,21.148,0,56861.16359,0,406148.8573,0
s-exist,s,exist, 12/31  24:00:00,4.375,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.62099304,9.823642057,0,9.823479636,0,21.77277239,22.06787797,8.234612845,1,1,10.8,21.148,0,79220.56236,0,406148.8573,0
