Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 01/01  01:00:00,-6.65,39312,11.3589107,12.98535616,12.92143183,12.14017127,12.92700832,12.95618224,194.9895339,0,12.92143183,0.003220153,34.11649921,0.012827142,2.932365803,12.92700832,0.003319508,35.14587788,81.37561276,7.323728736,31.03618821,1,0,0,0,0,0,1473682.17,409.3561585,0,0,0,0,0,0,0.2625,414.9514648,1493825.273,528.6003849,1902961.386,0,0,0,0,0,0,0,0,0,0,294769.0805
Elowe,E,Lowe, 01/01  02:00:00,-7.9875,39312,11.11932504,12.99191373,12.77271913,11.94602209,12.89338827,12.942651,168.2094829,10.80287706,12.77271913,0.002933246,31.55980494,5.370740258,3.64646783,12.89338827,0.003033057,32.3371183,81.67989047,7.323728736,31.03618821,1,0,0,0,0,0,1287530.355,357.6473209,0,0,0,0,0,0,0.225,347.8721177,1252339.624,443.0140245,1594850.488,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/01  03:00:00,-7.425,16632,11.04668578,12.99500736,12.76625891,11.90647235,12.92274272,12.95887504,148.6461193,0.809381266,12.76625891,0.002652464,28.5369547,4.633301427,3.328767373,12.92274272,0.002725165,28.99001789,81.67345736,7.323728736,31.03618821,1,0,0,0,0,0,1211755.673,336.5987982,0,0,0,0,0,0,0.225,329.0048671,1184417.521,419.368473,1509726.503,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/01  04:00:00,-6.8875,16632,11.02802758,12.99305873,12.7643387,11.89618314,12.94667387,12.9698663,175.2701768,0.442128207,12.7643387,0.002442418,26.25483005,2.617876576,3.480915106,12.94667387,0.00249537,26.48699873,81.68181927,7.323728736,31.03618821,1,0,0,0,0,0,1291438.003,358.7327785,0,0,0,0,0,0,0.225,349.444994,1258001.978,445.1812,1602652.32,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/01  05:00:00,-6.325,16632,11.06721341,12.99214239,12.77338162,11.92029752,12.982703,12.9874227,163.0770396,0,12.77338162,0.002299107,24.67744375,2.044616166,0.458187783,12.982703,0.002332327,24.6808654,81.36118914,7.323728736,31.03618821,1,0,0,0,0,0,1214792.42,337.4423388,0,0,0,0,0,0,0.225,323.9470141,1166209.251,413.0456592,1486964.373,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/01  06:00:00,-6.1,16632,10.98456748,12.99161006,12.99322183,11.98889466,12.92257097,12.95709051,218.5695148,0.141965258,12.99322183,0.002205156,23.31455379,4.65429075,3.418806477,12.92257097,0.002232186,23.71197742,81.60359281,7.323728736,31.03618821,1,0,0,0,0,0,1616785.06,449.1069611,0,0,0,0,0,0,0.3,435.5767302,1568076.229,555.274738,1998989.057,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 01/01  07:00:00,-5.7875,61992,11.0015211,12.99124715,12.75682331,11.87917221,12.91906134,12.95515425,157.4091394,0.50275814,12.75682331,0.002136899,22.93954698,4.772691793,3.362896458,12.91906134,0.002156325,22.88363721,80.81613615,7.323728736,31.03618821,1,0,0,0,0,0,1176458.805,326.7941125,0,0,0,0,0,0,0.225,313.606331,1128982.791,399.9154876,1439695.755,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/01  08:00:00,-5.225,61992,11.10264047,12.98968032,12.78670123,11.94467085,12.90344344,12.94656188,152.0286285,8.728767141,12.78670123,0.002066849,22.10631909,4.952127174,3.373786295,12.90344344,0.002084127,22.11044889,80.31146099,7.323728736,31.03618821,1,0,0,0,0,0,1103374.184,306.4928288,0,0,0,0,0,0,0.225,294.9773609,1061918.499,376.2264995,1354415.398,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/01  09:00:00,-4.625,84672,11.3238866,12.988644,12.8595758,12.0917312,12.93508023,12.96186212,112.6573937,0.752965482,12.8595758,0.002019398,21.46862304,1.589212475,2.853714203,12.93508023,0.002030895,21.48100885,79.80140994,7.323728736,31.03618821,1,0,0,0,0,0,956287.6796,265.6354665,0,0,0,0,0,0,0.225,254.2378768,915256.3563,324.7977518,1169271.907,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/01  10:00:00,-3.7125,84672,11.77856436,12.9803467,12.92616914,12.35236675,12.9742766,12.97731165,79.12317493,0,12.92616914,0.001994965,21.10669239,1.935302492,0.402365585,12.9742766,0.002002937,21.12375355,79.00489298,7.323728736,31.03618821,1,0,0,0,0,0,813844.7989,226.0679997,0,0,0,0,0,0,0.225,209.7031014,754931.165,268.3205513,965953.9846,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/01  11:00:00,-2.6125,61992,12.10575742,12.9774052,12.96953527,12.53764635,12.90599862,12.94170191,92.53430333,0,12.96953527,0.001994619,21.02911238,1.050411851,1.839364844,12.90599862,0.001992271,21.09239941,78.13697605,7.323728736,31.03618821,1,0,0,0,0,0,950256.4383,263.9601218,0,0,0,0,0,0,0.3,242.1461617,871726.1821,310.1033132,1116371.928,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 01/01  12:00:00,-1.8875,49896,12.14278711,12.97813478,12.90161829,12.5222027,12.92998674,12.95406076,58.15055617,0,12.90161829,0.002029096,21.45144651,2.50257703,1.653471045,12.92998674,0.002014961,21.26281362,77.19517338,7.323728736,31.03618821,1,0,0,0,0,0,645321.7239,179.2560344,0,0,0,0,0,0,0.225,166.3678035,598924.0924,213.1375814,767295.293,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/01  13:00:00,-1.0125,49896,12.21768211,12.97673371,12.90028144,12.55898178,12.91387971,12.94530671,54.94409708,0,12.90028144,0.002099835,22.15342783,0.930226433,1.880470393,12.91387971,0.002070655,21.82823824,76.38587134,7.323728736,31.03618821,1,0,0,0,0,0,580331.0605,161.2030724,0,0,0,0,0,0,0.225,144.5721346,520459.6846,185.3719003,667338.841,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/01  14:00:00,-0.225,49896,12.25513599,12.97537827,12.91699773,12.58606686,12.94581402,12.96059615,53.2917987,0,12.91699773,0.002219631,23.35588139,0.086076179,1.730536052,12.94581402,0.002175429,22.84901863,75.59858612,7.323728736,31.03618821,1,0,0,0,0,0,541161.9167,150.3227547,0,0,0,0,0,0,0.225,136.5754409,491671.5871,175.1678322,630604.196,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/01  15:00:00,0.375,49896,12.37890594,12.97050103,12.9483012,12.66360357,12.96262037,12.9665607,28.41160134,0,12.9483012,0.002381175,25.00482744,0.944054854,0.090647149,12.96262037,0.002320763,24.34676937,75.04361914,7.323728736,31.03618821,1,0,0,0,0,0,442319.8154,122.8666154,0,0,0,0,0,0,0.225,111.0450672,399762.2418,142.5447282,513161.0216,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/01  16:00:00,0.6,49896,12.26617991,12.97134537,12.98005493,12.62311742,12.94018294,12.95576416,56.92743467,0,12.98005493,0.002599547,27.22105177,0.752606713,1.170775076,12.94018294,0.002523837,26.49930435,74.94371257,7.323728736,31.03618821,1,0,0,0,0,0,624849.4657,173.569296,0,0,0,0,0,0,0.3,159.7856345,575228.284,205.0495002,738178.2009,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 01/01  17:00:00,0.6,49896,11.99241772,12.96970606,12.90285717,12.44763744,12.93041906,12.95006256,71.07186516,0,12.90285717,0.002801218,29.45767345,2.357183565,1.586363484,12.93041906,0.002726246,28.62464405,74.75341704,7.323728736,31.03618821,1,0,0,0,0,0,583116.0261,161.9766739,0,0,0,0,0,0,0.225,152.0319854,547315.1475,194.8582822,701489.8159,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/01  18:00:00,0.6,49896,11.91058462,12.96819156,12.89994954,12.40526708,12.91071731,12.93945444,60.45247267,0,12.89994954,0.003019353,31.77226728,1.032316165,1.925660704,12.91071731,0.002957095,31.10087466,74.74726583,7.323728736,31.03618821,1,0,0,0,0,0,532383.3307,147.8842585,0,0,0,0,0,0,0.225,139.3812932,501772.6557,178.7466234,643487.8443,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/01  19:00:00,0.6,128520,11.94363775,12.96746056,12.92284071,12.43323923,12.94614285,12.9568017,50.54533682,0,12.92284071,0.00318,33.41801305,0.118601927,1.527710021,12.94614285,0.003128458,32.82879269,74.76174749,7.323728736,31.03618821,1,0,0,0,0,0,494606.1688,137.3906024,0,0,0,0,0,0,0.225,128.1237367,461245.4523,164.3735412,591744.7485,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/01  20:00:00,0.225,151200,11.97145389,12.96352146,12.96659178,12.46902283,12.96467145,12.96409646,14.04708573,0,12.96659178,0.003313948,34.71757411,0.956588295,0.032285548,12.96467145,0.00327035,34.26588234,75.12518054,7.323728736,31.03618821,1,0,0,0,0,0,389776.5287,108.271258,0,0,0,0,0,0,0.225,103.111344,371200.8383,132.3957977,476624.8717,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/01  21:00:00,-0.6875,151200,11.97179007,12.96626958,12.98757858,12.47968432,12.96095443,12.963612,10.4556585,0.162980378,12.98757858,0.003394628,35.50830826,0.571803896,0.599046184,12.96095443,0.003381458,35.43279994,76.22350299,7.323728736,31.03618821,1,0,0,0,0,0,531250.314,147.5695317,0,0,0,0,0,0,0.3,144.4032468,519851.6884,185.3819917,667375.1701,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 01/01  22:00:00,-1.475,151200,11.94541779,12.96636092,12.96329549,12.45435664,12.9604945,12.96342771,23.01876786,0,12.96329549,0.003433043,35.98821343,0.56124385,0.554192877,12.9604945,0.003424264,35.9033038,76.80393709,7.323728736,31.03618821,1,0,0,0,0,0,493732.5668,137.1479352,0,0,0,0,0,0,0.225,131.9276233,474939.444,169.2326631,609237.5871,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/01  23:00:00,-2.0125,128520,11.80242152,12.96446095,12.89806052,12.35024102,12.92625304,12.94535699,65.24691664,0,12.89806052,0.003441587,36.24878377,2.540518214,1.641904238,12.92625304,0.003439451,36.15708229,77.25712706,7.323728736,31.03618821,1,0,0,0,0,0,677350.8435,188.1530121,0,0,0,0,0,0,0.225,181.6528876,653950.3955,232.5907067,837326.5443,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/01  24:00:00,-3.2625,61992,11.60381879,12.96557835,12.83305746,12.21843812,12.91760822,12.94159329,110.3994913,0,12.83305746,0.003398886,35.95874844,1.738304066,2.879424679,12.91760822,0.003420306,35.97747049,78.33326636,7.323728736,31.03618821,1,0,0,0,0,0,886490.812,246.2474478,0,0,0,0,0,0,0.225,250.0018467,900006.648,319.3451099,1149642.396,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/02  01:00:00,-4.2125,39312,11.48417576,12.9560167,12.83703595,12.16060586,12.96741815,12.96171742,104.5175806,0,12.83703595,0.003303652,34.92597915,2.272142584,0.279391824,12.96741815,0.003334726,34.94570375,79.31400161,7.323728736,31.03618821,1,0,0,0,0,0,924089.6696,256.6915749,0,0,0,0,0,0,0.225,248.0307877,892910.8355,316.9790243,1141124.487,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/02  02:00:00,-4.4,39312,11.35193445,12.96059776,12.98990761,12.17092103,12.92057912,12.94058844,171.676678,6.974052098,12.98990761,0.003231267,33.82529853,4.067992213,2.717001381,12.92057912,0.003255498,34.23514555,79.91377246,7.323728736,31.03618821,1,0,0,0,0,0,1326132.27,368.3700751,0,0,0,0,0,0,0.3,356.6829065,1284058.463,455.4002984,1639441.074,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 01/02  03:00:00,-5.15,16632,11.25595239,12.96002601,12.81153465,12.03374352,12.90965928,12.93484265,145.3100718,7.472035927,12.81153465,0.003166554,33.54957189,4.448578999,2.906592016,12.90965928,0.003192335,33.58924368,80.18384324,7.323728736,31.03618821,1,0,0,0,0,0,1095125.056,304.2014043,0,0,0,0,0,0,0.225,302.6570264,1089565.295,385.9332042,1389359.535,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/02  04:00:00,-5.9125,16632,11.16080328,12.96061701,12.78657179,11.97368753,12.89863573,12.92962637,153.4437806,8.840822218,12.78657179,0.003053591,32.39994763,4.986669957,3.200258169,12.89863573,0.003087802,32.50432624,80.92899642,7.323728736,31.03618821,1,0,0,0,0,0,1143101.159,317.5280998,0,0,0,0,0,0,0.225,312.799564,1126078.43,398.7402157,1435464.777,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/02  05:00:00,-5.4125,16632,11.1301808,12.96060604,12.77835273,11.95426677,12.92469173,12.94264888,177.4852023,9.305627626,12.77835273,0.002946789,31.26602297,2.674913119,3.537622385,12.92469173,0.002975207,31.25140381,80.52612587,7.323728736,31.03618821,1,0,0,0,0,0,1204694.024,334.637229,0,0,0,0,0,0,0.225,316.5609295,1139619.346,403.5456396,1452764.302,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/02  06:00:00,-4.3125,16632,11.19137218,12.95797803,12.8026512,11.99701169,12.97306709,12.96552256,142.9378946,0,12.8026512,0.002901277,30.7237656,2.454836659,0.338160874,12.97306709,0.002908955,30.45009833,79.46821185,7.323728736,31.03618821,1,0,0,0,0,0,1064773.23,295.7703418,0,0,0,0,0,0,0.225,281.0104121,1011637.484,358.7658092,1291556.913,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/02  07:00:00,-3.9,61992,11.1812444,12.95758259,12.98555664,12.08340052,12.9038707,12.93072664,202.9308432,8.274839653,12.98555664,0.002907049,30.38570893,4.885876343,3.373254597,12.9038707,0.002908521,30.56543819,79.41676647,7.323728736,31.03618821,1,0,0,0,0,0,1407929.691,391.0915807,0,0,0,0,0,0,0.3,376.8184563,1356546.443,480.8600057,1731096.021,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 01/02  08:00:00,-3.525,61992,11.27788152,12.95801967,12.81915432,12.04851792,12.91307087,12.93554527,126.6995033,7.067813276,12.81915432,0.002920101,30.8516443,4.27281149,2.769890083,12.91307087,0.002914609,30.59828069,78.66181784,7.323728736,31.03618821,1,0,0,0,0,0,945386.7205,262.6074224,0,0,0,0,0,0,0.225,249.4289995,897944.3982,318.5891266,1146920.856,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/02  09:00:00,-2.6125,84672,12.19156744,12.95704957,12.91129977,12.5514336,12.91955917,12.93830437,41.36240788,62.25065868,12.91129977,0.002948338,30.93615045,2.937872996,1.937533397,12.91955917,0.002935239,30.78098132,77.92069805,7.323728736,31.03618821,1,0,0,0,0,0,400993.69,111.3871361,0,0,0,0,0,0,0.225,104.2067882,375144.4376,133.4561905,480442.2857,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/02  10:00:00,-1.8875,84672,15.37367291,12.97290918,14.54729301,14.96048296,13.12691065,13.04990992,0,101.7600648,14.54729301,0.00299112,28.28006729,4.267246577,0,13.12691065,0.002972158,30.73427686,77.81509816,7.323728736,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168439.4746
Elowe,E,Lowe, 01/02  11:00:00,-1.325,61992,16.39621515,12.96908906,16.57152696,16.48387105,12.99342548,12.98125727,0,0,16.57152696,0.003085755,25.53132575,0,0,12.99342548,0.002974089,31.00333113,77.81509816,7.323728736,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/02  12:00:00,-0.4125,49896,15.9378247,12.96738576,16.10000165,16.01891317,12.96559241,12.96648909,0,0,16.10000165,0.003243822,27.60960962,0,0,12.96559241,0.002974103,31.0081705,77.81509816,7.323728736,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/02  13:00:00,1.0625,49896,15.72241894,12.96754368,15.8987979,15.81060842,12.96742822,12.96748595,0,0,15.8987979,0.003387797,29.13805924,0,0,12.96742822,0.002974102,30.9407576,77.81509816,7.323728736,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/02  14:00:00,1.7,49896,15.25447293,12.96753336,15.45134116,15.35290705,12.96747106,12.96750221,0,0,15.45134116,0.003529054,31.18807813,0,0,12.96747106,0.002974102,30.89689072,77.81509816,7.323728736,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/02  15:00:00,1.7,49896,15.00816527,12.96752503,15.19069083,15.09942805,12.96750804,12.96751653,0,0,15.19069083,0.003660229,32.87058458,0,0,12.96750804,0.002974102,30.88487596,77.81509816,7.323728736,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/02  16:00:00,1.7,49896,14.54557828,12.96751942,14.75842234,14.65200031,12.96751644,12.96751793,0,0,14.75842234,0.003779119,34.89289785,0,0,12.96751644,0.002974102,30.88485885,77.81509816,7.323728736,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/02  17:00:00,1.7,49896,14.05034658,12.96751616,14.23059058,14.14046858,12.96751701,12.96751658,0,0,14.23059058,0.003882183,37.08230839,0,0,12.96751701,0.002974102,30.88485764,77.81509816,7.323728736,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/02  18:00:00,2.0125,49896,13.75193308,12.96751454,14.19972403,13.97582855,12.9675158,12.96751517,0,0,14.19972403,0.004004778,38.34171861,0,0,12.9675158,0.002974102,30.90476009,77.81509816,7.323728736,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/02  19:00:00,1.8875,128520,13.64610798,12.9675141,14.23819076,13.94214937,12.9675148,12.96751445,0,0,14.23819076,0.004157904,39.76707403,0,0,12.9675148,0.002974102,30.95650213,77.81509816,7.323728736,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/02  20:00:00,1.7,151200,13.62372414,12.96751453,14.42980885,14.0267665,12.96751447,12.9675145,0,0,14.42980885,0.004379465,41.38361891,0,0,12.96751447,0.002974102,30.98038314,77.81509816,7.323728736,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/02  21:00:00,-0.425,151200,13.60815015,12.96751544,14.52283782,14.06549398,12.96751482,12.96751513,0,0,14.52283782,0.004658088,43.79385317,0,0,12.96751482,0.002974102,31.02018225,77.81509816,7.323728736,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/02  22:00:00,-2.0125,151200,13.46648731,12.96751682,14.25649663,13.86149197,12.96751569,12.96751626,0,0,14.25649663,0.004835064,46.29973618,0,0,12.96751569,0.002974102,31.06396064,77.81509816,7.323728736,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/02  23:00:00,-3.95,128520,13.07437637,12.96751853,13.58038879,13.32738258,12.9675168,12.96751767,0,0,13.58038879,0.004900018,49.08113261,0,0,12.9675168,0.002974102,31.09579852,77.81509816,7.323728736,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/02  24:00:00,-6.375,61992,12.43688642,12.96576635,12.98648683,12.71168663,12.94871465,12.9572405,50.64934748,0,12.98648683,0.00404396,42.22118276,0.668336889,0.596531177,12.94871465,0.003862748,40.4518619,80.94224759,7.323728736,31.03618821,1,0,0,0,0,0,823619.2585,228.7831274,0,0,0,0,0,0,0.225,246.2501586,886500.5708,314.7197718,1132991.178,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/03  01:00:00,-7.8875,33264,11.96194281,12.96406915,12.8846436,12.42329321,12.917751,12.94091007,73.49368292,0,12.8846436,0.003459851,36.46563128,2.86119607,1.882290968,12.917751,0.003558811,37.40964149,81.8457077,7.323728736,31.03618821,1,0,0,0,0,0,972217.3404,270.0603723,0,0,0,0,0,0,0.225,260.222984,936802.7423,332.3925673,1196613.242,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/03  02:00:00,-8.9875,25704,11.63306396,12.96529175,12.82715068,12.23010732,12.9376911,12.95149142,126.0661937,6.461353251,12.82715068,0.003029575,32.10532782,2.109156367,2.656863003,12.9376911,0.003155781,33.18226641,81.74903403,7.323728736,31.03618821,1,0,0,0,0,0,1181839.332,328.2887034,0,0,0,0,0,0,0.225,317.2790198,1142204.471,404.4889449,1456160.202,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/03  03:00:00,-10.15,16632,11.40901608,12.96373154,12.79143417,12.10022513,12.98055479,12.97214316,132.1300481,0,12.79143417,0.002669013,28.39209893,1.963860361,0.205369667,12.98055479,0.002780296,29.20398483,81.6606226,7.323728736,31.03618821,1,0,0,0,0,0,1271234.946,353.1208183,0,0,0,0,0,0,0.225,343.4437487,1236397.495,437.6682756,1575605.792,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/03  04:00:00,-10.9125,16632,11.1539813,12.96162367,12.98720751,12.0705944,12.89786138,12.92974253,234.8604197,8.766286901,12.98720751,0.002374931,24.96164469,5.19634951,3.633677035,12.89786138,0.002464664,26.06164611,82.2,7.323728736,31.03618821,1,0,0,0,0,0,1941283.177,539.2453269,0,0,0,0,0,0,0.3,525.869499,1893130.196,668.9758168,2408312.94,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 01/03  05:00:00,-11.475,16632,10.98950369,12.96392413,12.74164545,11.86557457,12.90797667,12.9359504,207.0245897,14.71593393,12.74164545,0.002146057,22.96436262,5.078489359,3.451667982,12.90797667,0.002214782,23.40686017,81.59598158,7.323728736,31.03618821,1,0,0,0,0,0,1566736.89,435.2046918,0,0,0,0,0,0,0.225,424.7120116,1528963.242,539.6918658,1942890.717,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/03  06:00:00,-11.7,33264,10.87508452,12.96508454,12.71693553,11.79601003,12.89961962,12.93235208,213.7893682,16.63552479,12.71693553,0.001935004,20.77907513,5.577948306,3.686770079,12.89961962,0.00198901,21.07673271,81.54987909,7.323728736,31.03618821,1,0,0.25,0,0,0,1585638.443,440.455123,0,0,0,0,0,0,0.225,432.8229422,1558162.592,549.8397142,1979422.971,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/03  07:00:00,-12.0125,66528,11.97460689,13.40293163,17.03525867,14.50493278,15.6232649,14.51309827,772.6677725,11.05089637,17.03525867,0.001787178,14.64480404,102.0851742,0,15.6232649,0.001804796,16.11951975,80.45315714,7.353385028,30.82042713,1,0,0.25,0,0,0,4394635.049,1220.731958,0,0,31563.28447,31563.28447,8.767579021,8.767579021,0.273016827,1200.694996,4322501.984,1505.286547,5419031.57,61.31257269,220725.2617,10.37559354,37352.13675,200.909927,723275.7373,0.300239274,207.9362947,0.04127807,148.6010534,281716.2684
Elowe,E,Lowe, 01/03  08:00:00,-12.575,84672,13.62113513,14.21945191,18.87469173,16.24791343,18.01714094,16.11829642,1006.778299,0,18.87469173,0.001690085,12.24991447,277.0288707,0,18.01714094,0.001704864,13.04116815,64.37519832,7.22,29.4,1,0,1,0,0,0,10349843.15,2874.95643,0,0,4740810.15,4740810.15,1316.891708,1316.891708,1,2642.740688,9513866.477,3303.42586,11892333.1,555.5754037,2000071.453,1332.192901,4795894.445,1908.03779,6868936.045,2.43051532,1956.162571,1.996990779,7189.166803,797575.8683
Elowe,E,Lowe, 01/03  09:00:00,-12.425,66528,15.35865957,14.6975525,19.15690576,17.25778267,18.20922611,16.4533893,721.4664339,0,19.15690576,0.0016235,11.58149386,243.1634495,0,18.20922611,0.001636647,12.38386039,61.77115879,7.22,29.4,1,0,1,0,0,0,9634349.852,2676.208292,0,0,4793640.396,4793640.396,1331.566777,1331.566777,1,2645.346244,9523246.478,3306.682805,11904058.1,558.4640545,2010470.596,1361.325952,4900773.426,1919.790006,6911244.022,2.437005887,1969.17399,2.070045922,7452.165318,797575.8683
Elowe,E,Lowe, 01/03  10:00:00,-11.8875,66528,19.95459962,15.47358717,20.98902109,20.47181035,19.81074163,17.6421644,200.2644789,0,20.98902109,0.001537679,9.806521985,324.646617,0,19.81074163,0.001549089,10.62690081,62.32399965,7.22,29.4,1,0,1,0,0,0,9826283.426,2729.523174,0,0,6548948.574,6548948.574,1819.152382,1819.152382,1,2645.346244,9523246.478,3306.682805,11904058.1,700.2112921,2520760.651,1841.417399,6629102.638,2541.628692,9149863.29,2.625085108,2582.062408,4.794728661,17261.02318,797575.8683
Elowe,E,Lowe, 01/03  11:00:00,-11.0125,42336,21.28447279,16.09764113,22.91340212,22.09893745,19.96106415,18.02935264,323.9572443,0,22.91340212,0.001434194,8.137918803,275.074541,0,19.96106415,0.001458414,9.913612112,80.63820002,7.22,29.4,0,0,0,0,0,0,4979460.742,1383.183539,0,0,1262512.521,1262512.521,350.6979224,350.6979224,0.34375,1500.533446,5401920.405,1883.377989,6780160.761,484.6365624,1744691.625,414.3261906,1491574.286,1609.601578,5794565.682,2.304430885,1684.846361,0.84980434,3059.295623,365672.5066
Elowe,E,Lowe, 01/03  12:00:00,-10.225,42336,20.51010646,16.5772883,22.99941616,21.75476131,20.23768437,18.40748634,452.6942279,0,22.99941616,0.001343072,7.582677696,254.624173,0,20.23768437,0.001366134,9.133010862,82.2,7.22,29.4,0,0,0,0,0,0,5014876.901,1393.021361,0,0,962641.7547,962641.7547,267.4004874,267.4004874,0.3,1376.547674,4955571.627,1728.76789,6223564.403,464.9536762,1673833.234,300.7687655,1082767.556,1523.566947,5484841.008,2.276814497,1576.850235,0.410330076,1477.188273,336878.9492
Elowe,E,Lowe, 01/03  13:00:00,-8.9375,42336,20.07363123,17.04214436,23.00065097,21.5371411,20.47161933,18.75688184,524.9327006,0,23.00065097,0.001282435,7.240520698,232.9774116,0,20.47161933,0.001297192,8.548386845,82.2,7.22,29.4,0,0,0,0,0,0,5274946.635,1465.262954,0,0,1104471.783,1104471.783,306.7977174,306.7977174,0.3,1450.6818,5222454.481,1820.512236,6553844.049,464.9536762,1673833.234,339.8920334,1223611.32,1523.566947,5484841.008,2.276814497,1576.850235,0.483016998,1738.861192,336878.9492
Elowe,E,Lowe, 01/03  14:00:00,-7.9875,42336,20.00569837,17.46810762,22.99835472,21.50202654,20.68394322,19.07602542,536.3976164,0,22.99835472,0.001249719,7.057149965,213.5574266,0,20.68394322,0.00125661,8.17355038,82.2,7.22,29.4,0,0,0,0,0,0,5315378.95,1476.494153,0,0,1220390.395,1220390.395,338.9973321,338.9973321,0.3,1462.385261,5264586.94,1834.993482,6605976.534,464.9536762,1673833.234,372.4371377,1340773.696,1523.566947,5484841.008,2.276814497,1576.850235,0.542908114,1954.469211,336878.9492
Elowe,E,Lowe, 01/03  15:00:00,-7.8,42336,19.93575601,17.85851618,23.00164698,21.46870149,20.87531073,19.36691346,552.1084488,0,23.00164698,0.001234861,6.972021112,195.9349057,0,20.87531073,0.001238577,7.962020215,82.2,7.22,29.4,1,0,0,0,0,0,5372969.083,1492.491412,0,0,1284640.597,1284640.597,356.8446104,356.8446104,0.3,1478.282281,5321816.21,1854.663085,6676787.107,464.9536762,1673833.234,390.4386806,1405579.25,1523.566947,5484841.008,2.276814497,1576.850235,0.556754867,2004.317522,336878.9492
Elowe,E,Lowe, 01/03  16:00:00,-8.1125,42336,19.82939544,18.21770766,23.00081283,21.41510413,21.04985715,19.63378241,570.6189674,0,23.00081283,0.001242812,7.021623003,180.0027582,0,21.04985715,0.001237774,7.876728481,82.2,7.22,29.4,1,0,0,0,0,0,5439271.482,1510.908745,0,0,1314567.437,1314567.437,365.1576214,365.1576214,0.3,1496.471877,5387298.756,1877.168782,6757807.616,464.9536762,1673833.234,398.9136898,1436089.283,1523.566947,5484841.008,2.276814497,1576.850235,0.540350706,1945.262541,336878.9492
Elowe,E,Lowe, 01/03  17:00:00,-8.9875,42336,19.60693352,18.5477762,23.00117496,21.30405424,21.20649218,19.87713419,613.1683487,0,23.00117496,0.001291362,7.297939765,165.3448871,0,21.20649218,0.001273457,8.028584271,82.2,7.22,29.4,1,0,0,0,0,0,5592548.272,1553.485631,0,0,1306164.509,1306164.509,362.8234747,362.8234747,0.3,1538.60768,5538987.649,1929.302283,6945488.217,464.9536762,1673833.234,396.7600979,1428336.352,1523.566947,5484841.008,2.276814497,1576.850235,0.487917362,1756.502502,336878.9492
Elowe,E,Lowe, 01/03  18:00:00,-9.4,42336,19.57307626,18.85180433,23.00080511,21.28694069,21.35056898,20.10118665,595.1469216,0,23.00080511,0.001335729,7.553095483,152.173966,0,21.35056898,0.00132422,8.27988703,82.2,7.22,29.4,1,0,0,0,0,0,5527766.48,1535.490689,0,0,1321754.38,1321754.38,367.1539945,367.1539945,0.3,1522.095104,5479542.374,1908.871656,6871937.961,464.9536762,1673833.234,400.8053206,1442899.154,1523.566947,5484841.008,2.276814497,1576.850235,0.464010994,1670.439579,336878.9492
Elowe,E,Lowe, 01/03  19:00:00,-9.775,101304,19.61663298,19.1314712,22.99924001,21.30793649,21.48007524,20.30577322,585.0101562,0,22.99924001,0.00136059,7.696987147,140.0692606,0,21.48007524,0.001356141,8.415297027,82.2,7.22,29.4,1,0,0,0,0,0,5491012.338,1525.281205,0,0,1335551.123,1335551.123,370.9864232,370.9864232,0.3,1511.378738,5440963.457,1895.612651,6824205.543,464.9536762,1673833.234,404.8203328,1457353.198,1523.566947,5484841.008,2.276814497,1576.850235,0.437811388,1576.120996,336878.9492
Elowe,E,Lowe, 01/03  20:00:00,-10.375,134568,19.65872195,19.38999618,22.99926639,21.32899417,21.59980442,20.4949003,567.8933471,0,22.99926639,0.001403761,7.945676541,129.0987202,0,21.59980442,0.001387201,8.550021559,82.2,7.22,29.4,1,0,0,0,0,0,5429386.797,1508.162999,0,0,1333301.632,1333301.632,370.3615645,370.3615645,0.3,1494.49557,5380184.052,1874.723591,6749004.927,464.9536762,1673833.234,404.2052837,1455139.021,1523.566947,5484841.008,2.276814497,1576.850235,0.399839261,1439.421341,336878.9492
Elowe,E,Lowe, 01/03  21:00:00,-10.9125,151200,19.73175526,19.62855449,23.00041744,21.36608635,21.7091201,20.66883729,534.1199738,0,23.00041744,0.001442154,8.170142937,119.1072553,0,21.7091201,0.001433092,8.782308303,82.2,7.22,29.4,1,0,0,0,0,0,5308252.93,1474.514703,0,0,1331615.178,1331615.178,369.893105,369.893105,0.3,1461.207728,5260347.819,1833.536482,6600731.334,464.9536762,1673833.234,403.7228651,1453402.315,1523.566947,5484841.008,2.276814497,1576.850235,0.369120287,1328.833034,336878.9492
Elowe,E,Lowe, 01/03  22:00:00,-11.1,134568,19.07600673,19.54388128,19.83313302,19.45456988,19.82134405,19.68261267,0,0,19.83313302,0.001721883,11.89770349,0,0,19.82134405,0.001444551,9.950536998,75.66693696,7.872838519,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/03  23:00:00,-11.475,101304,17.81518013,19.46206773,17.95115568,17.88316791,19.51487156,19.48846965,0,0,17.95115568,0.002009291,15.5757219,0,0,19.51487156,0.001444549,10.13866751,75.66693696,7.872838519,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/03  24:00:00,-12.0125,49896,16.68416716,19.45977333,16.54868072,16.61642394,19.46194672,19.46086002,0,0,16.54868072,0.002419882,20.47148448,0,0,19.46194672,0.001444549,10.17845959,75.66693696,7.872838519,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/04  01:00:00,-12.575,33264,15.7351123,19.45821684,15.59023047,15.66267138,19.45885733,19.45853708,0,0,15.59023047,0.002739746,24.60749396,0,0,19.45885733,0.001444549,10.17785381,75.66693696,7.872838519,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/04  02:00:00,-12.8,25704,14.92488505,19.45702771,14.79416201,14.85952353,19.4574451,19.45723641,0,0,14.79416201,0.002983867,28.18095817,0,0,19.4574451,0.001444549,10.17490549,75.66693696,7.872838519,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/04  03:00:00,-13.1125,16632,14.18585557,19.45618434,14.06834474,14.12710015,19.45651688,19.45635061,0,0,14.06834474,0.003168036,31.3664763,0,0,19.45651688,0.001444549,10.18189767,75.66693696,7.872838519,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/04  04:00:00,-13.675,16632,13.47603279,19.45558907,13.36244153,13.41923716,19.45585458,19.45572182,0,0,13.36244153,0.003299077,34.18052457,0,0,19.45585458,0.001444549,10.1797552,75.66693696,7.872838519,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/04  05:00:00,-14.5875,16632,12.78813999,19.09361418,12.91879433,12.85346716,17.10551837,18.09956628,42.51815162,1.890572944,12.91879433,0.003063152,32.66089865,0,81.18555185,17.10551837,0.002087713,18.08543599,78.80151465,7.657978349,30.9816486,1,0,0,0,0,0,583821.8439,162.1727344,0,0,11309.47979,11309.47979,3.141522163,3.141522163,0.15,176.4009398,635043.3833,224.9474872,809810.9539,15.49845587,55794.44115,8.536719672,30732.19082,50.78556489,182828.0336,0.075893817,52.5616745,0.005433196,19.5595044,168439.4746
Elowe,E,Lowe, 01/04  06:00:00,-15.375,33264,12.26447728,18.48383748,12.86029951,12.5623884,15.6170524,17.05044494,100.2487501,3.102106124,12.86029951,0.00244338,26.20912248,0,140.0095753,15.6170524,0.002508986,22.54709066,81.79769509,7.459055191,31.03618821,1,0,0,0,0,0,946345.83,262.8738417,0,0,0,0,0,0,0.225,251.0119439,903642.9982,320.5825926,1154097.333,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/04  07:00:00,-15.6,66528,13.2016303,18.48255535,17.27936957,15.24049993,17.88973237,18.18614386,702.191902,9.740869494,17.27936957,0.002099503,17.02237853,11.26755586,13.46634931,17.88973237,0.002149232,16.76162547,80.59700743,7.288568355,30.14310214,1,0,0.25,0,0,0,3929076.4,1091.410111,0,0,69327.27679,69327.27679,19.25757688,19.25757688,0.254166667,1064.57247,3832460.892,1336.577956,4811680.642,253.7872149,913633.9738,39.25107664,141303.8759,831.6136251,2993809.05,1.242761246,860.69742,0.068840227,247.8248154,271854.9168
Elowe,E,Lowe, 01/04  08:00:00,-15.9125,84672,14.44677952,18.87853113,19.51610898,16.98144425,19.52073701,19.19963407,786.6776583,0,19.51610898,0.001915137,13.47027218,41.09271072,18.9891755,19.52073701,0.00193904,13.64144955,64.10054473,7.22,29.4,1,0,1,0,0,0,10275916.67,2854.421297,0,0,6245980.206,6245980.206,1734.994502,1734.994502,1,2640.23981,9504863.315,3300.296575,11881067.67,673.5291085,2424704.791,1741.496531,6269387.512,2425.477241,8731718.068,2.58766712,2466.853847,3.974814114,14309.33081,797575.8683
Elowe,E,Lowe, 01/04  09:00:00,-15.7875,66528,15.40006904,18.8365123,19.20324665,17.30165785,19.11794351,18.97722791,705.7345631,0,19.20324665,0.001791315,12.84720121,8.327562871,0,19.11794351,0.001817132,13.09962336,61.75853041,7.22,29.4,1,0,1,0,0,0,9631239.015,2675.344171,0,0,5663180.296,5663180.296,1573.105638,1573.105638,1,2645.346244,9523246.478,3306.682805,11904058.1,631.8148871,2274533.594,1605.611621,5780201.834,2237.426508,8054735.427,2.541246024,2290.708779,3.255187829,11718.67619,797575.8683
Elowe,E,Lowe, 01/04  10:00:00,-15.225,66528,16.97987219,18.90083606,19.81943639,18.39965429,19.57807059,19.23945332,514.4322657,0,19.81943639,0.001692774,11.69127612,27.2793717,0,19.57807059,0.001718833,12.05016501,61.73293482,7.22,29.4,1,0,1,0,0,0,9622954.864,2673.043018,0,0,6055148.881,6055148.881,1681.9858,1681.9858,1,2645.346244,9523246.478,3306.682805,11904058.1,662.8837223,2386381.4,1711.308524,6160710.686,2374.192246,8547092.086,2.581120899,2423.636476,3.864451141,13912.02411,797575.8683
Elowe,E,Lowe, 01/04  11:00:00,-14.625,42336,17.88951569,19.02545487,20.15480185,19.02215877,19.96744227,19.49644857,411.2881082,0,20.15480185,0.001604564,10.84729651,41.7517418,0,19.96744227,0.00162635,11.12248754,61.73079291,7.22,29.4,1,0,1,0,0,0,9622143.786,2672.817718,0,0,6590778.999,6590778.999,1830.771944,1830.771944,1,2645.346244,9523246.478,3306.682805,11904058.1,706.3930839,2543015.102,1861.094735,6699941.047,2567.487819,9242956.149,2.634558897,2618.477629,4.739227567,17061.21924,797575.8683
Elowe,E,Lowe, 01/04  12:00:00,-14.0875,42336,18.05871723,19.12825895,20.23261643,19.14566683,20.09185758,19.61005827,387.5759717,0,20.23261643,0.001528132,10.27769951,42.86210482,0,20.09185758,0.001547423,10.49820683,61.73096119,7.22,29.4,1,0,1,0,0,0,9622024.611,2672.784614,0,0,6807302.444,6807302.444,1890.917346,1890.917346,1,2645.346244,9523246.478,3306.682805,11904058.1,723.9465972,2606207.75,1922.274481,6920188.131,2646.221078,9526395.881,2.655263833,2698.713681,5.119359793,18429.69526,797575.8683
Elowe,E,Lowe, 01/04  13:00:00,-13.9,42336,17.99917923,19.20607361,20.21802866,19.10860395,20.0966467,19.65136015,392.2388027,0,20.21802866,0.001459405,9.813109689,38.53186159,0,20.0966467,0.001476767,10.004434,61.73138345,7.22,29.4,1,0,1,0,0,0,9622043.392,2672.789831,0,0,6836895.778,6836895.778,1899.137716,1899.137716,1,2645.346244,9523246.478,3306.682805,11904058.1,726.4699567,2615291.844,1931.105907,6951981.265,2657.575864,9567273.109,2.658204679,2710.895962,5.180283378,18649.02016,797575.8683
Elowe,E,Lowe, 01/04  14:00:00,-13.525,42336,17.97409811,19.27480113,20.22366523,19.09888167,20.10556483,19.69018298,390.9214877,0,20.22366523,0.001397663,9.388504738,35.09231396,0,20.10556483,0.00141324,9.562524763,61.73216191,7.22,29.4,1,0,1,0,0,0,9621955.426,2672.765396,0,0,6861387.458,6861387.458,1905.940961,1905.940961,1,2645.346244,9523246.478,3306.682805,11904058.1,728.343001,2622034.804,1937.670222,6975612.801,2666.013223,9597647.604,2.660379534,2719.053243,5.241027353,18867.69847,797575.8683
Elowe,E,Lowe, 01/04  15:00:00,-13.3,42336,17.88838205,19.3404338,20.19110505,19.03974355,20.1102939,19.72536385,401.0630116,0,20.19110505,0.001340299,9.021942474,31.57338554,0,20.1102939,0.001355254,9.168225283,61.73264508,7.22,29.4,1,0,1,0,0,0,9622039.429,2672.78873,0,0,6890554.317,6890554.317,1914.042866,1914.042866,1,2645.346244,9523246.478,3306.682805,11904058.1,730.7053563,2630539.283,1945.954612,7005436.604,2676.659968,9635975.887,2.663117898,2729.942646,5.298026284,19072.89462,797575.8683
Elowe,E,Lowe, 01/04  16:00:00,-13.3,42336,17.5191794,19.38548489,20.05068429,18.78493185,20.01140078,19.69844283,444.4897217,0,20.05068429,0.00128916,8.759600612,23.83014405,0,20.01140078,0.001301939,8.867850341,61.73316604,7.22,29.4,1,0,1,0,0,0,9621997.153,2672.776987,0,0,6813924.583,6813924.583,1892.756828,1892.756828,1,2645.346244,9523246.478,3306.682805,11904058.1,724.8060505,2609301.782,1925.285084,6931026.301,2650.091134,9540328.083,2.656263097,2704.112674,5.179678448,18646.84241,797575.8683
Elowe,E,Lowe, 01/04  17:00:00,-13.3,42336,17.13791773,19.41075753,19.9219633,18.52994052,19.89662296,19.65369024,484.1986417,0,19.9219633,0.001250978,8.57208108,16.89673705,0,19.89662296,0.00125962,8.64478939,61.73362324,7.22,29.4,1,0,1,0,0,0,9622046.393,2672.790665,0,0,6688109.678,6688109.678,1857.808244,1857.808244,1,2645.346244,9523246.478,3306.682805,11904058.1,714.8125155,2573325.056,1890.369668,6805330.806,2605.182184,9378655.861,2.644559126,2659.174972,4.978809562,17923.71442,797575.8683
Elowe,E,Lowe, 01/04  18:00:00,-13.3,42336,16.98407198,19.43190105,19.91091762,18.4474948,19.85684852,19.64437478,487.7687173,0,19.91091762,0.001220021,8.376715137,14.27608085,0,19.85684852,0.001227084,8.453458788,61.73401166,7.22,29.4,1,0,1,0,0,0,9622029.463,2672.785962,0,0,6614167.727,6614167.727,1837.268813,1837.268813,1,2645.346244,9523246.478,3306.682805,11904058.1,708.7987565,2551675.523,1869.424769,6729929.169,2578.223526,9281604.693,2.637452157,2631.656229,4.872740678,17541.86644,797575.8683
Elowe,E,Lowe, 01/04  19:00:00,-13.675,101304,16.94537634,19.45921971,19.89503603,18.42020619,19.85651931,19.65786951,492.4942285,0,19.89503603,0.001202891,8.26853688,13.03738396,0,19.85651931,0.00120575,8.307967877,61.73393793,7.22,29.4,1,0,1,0,0,0,9622161.349,2672.822597,0,0,6597930.666,6597930.666,1832.758518,1832.758518,1,2645.346244,9523246.478,3306.682805,11904058.1,707.5522322,2547188.036,1865.089682,6714322.856,2572.641914,9261510.892,2.635972637,2626.264192,4.84807215,17453.05974,797575.8683
Elowe,E,Lowe, 01/04  20:00:00,-14.2125,134568,16.92816172,19.4830681,19.90686943,18.41751558,19.86264885,19.67285848,488.9734565,0,19.90686943,0.001210167,8.309220826,12.27832609,0,19.86264885,0.001206183,8.304646951,61.73395562,7.22,29.4,1,0,1,0,0,0,9622050.451,2672.791792,0,0,6563911.975,6563911.975,1823.308882,1823.308882,1,2645.346244,9523246.478,3306.682805,11904058.1,704.7885192,2537238.669,1855.485891,6679749.208,2560.27441,9216987.877,2.632684394,2613.688544,4.770150215,17172.54077,797575.8683
Elowe,E,Lowe, 01/04  21:00:00,-14.775,151200,16.94791718,19.50925885,19.94599845,18.44695782,19.89482539,19.70204212,476.9276581,0,19.94599845,0.001222105,8.370705448,12.58383496,0,19.89482539,0.001219419,8.378860858,61.73398152,7.22,29.4,1,0,1,0,0,0,9622080.484,2672.800134,0,0,6557837.12,6557837.12,1821.621422,1821.621422,1,2645.346244,9523246.478,3306.682805,11904058.1,704.2746094,2535388.594,1853.701711,6673326.16,2557.97632,9208714.754,2.632071234,2611.259423,4.71640263,16979.04947,797575.8683
Elowe,E,Lowe, 01/04  22:00:00,-15,134568,16.34965833,19.50470393,17.16013362,16.75489598,19.60584566,19.55527479,0,0,17.16013362,0.001380319,11.31413817,0,0,19.60584566,0.001223213,8.562501566,49.82466816,10.22543023,32.1141256,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/04  23:00:00,-15,101304,15.14680352,19.4944703,15.17294361,15.15987356,19.50668007,19.50057519,0,0,15.17294361,0.001649985,15.30094025,0,0,19.50668007,0.001223216,8.618581057,49.82466816,10.22543023,32.1141256,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/04  24:00:00,-15.375,49896,14.0918919,19.49433603,13.95159571,14.02174381,19.4969605,19.49564827,0,0,13.95159571,0.001916151,19.22519454,0,0,19.4969605,0.001223216,8.62920298,49.82466816,10.22543023,32.1141256,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/05  01:00:00,-15.6,33264,13.17438849,19.4941522,13.01959322,13.09699086,19.49486278,19.49450749,0,0,13.01959322,0.002121051,22.58949063,0,0,19.49486278,0.001223216,8.628163619,49.82466816,10.22543023,32.1141256,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/05  02:00:00,-16.2875,25704,12.45886411,18.58841171,13.00127609,12.7300701,15.01290431,16.80065801,109.1932363,2.207166094,13.00127609,0.001803489,19.22354408,0,186.0053731,15.01290431,0.001813281,17.02286214,80.82597763,7.735719287,31.17685103,1,0,0,0,0,0,1270992.477,353.0534657,0,0,9278.972699,9278.972699,2.577492416,2.577492416,0.3,530.5258452,1909893.043,671.8066949,2418504.102,16.3958297,59024.98691,29.17698528,105037.147,54.56687961,196440.7666,0.077514467,70.47203464,0.083172927,299.4225368,336878.9492
Elowe,E,Lowe, 01/05  03:00:00,-17.7,16632,11.86154982,18.25958668,12.82953713,12.34554348,15.40617557,16.83288112,137.3054852,3.870270457,12.82953713,0.0015849,17.12374184,0,120.0759038,15.40617557,0.001632636,14.91681728,81.73292382,7.75350271,31.23812176,1,0,0,0,0,0,1301098.041,361.4161224,0,0,0,0,0,0,0.225,350.3070236,1261105.285,446.160344,1606177.239,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/05  04:00:00,-19.3625,16632,11.38436762,17.95275057,12.75605854,12.07021308,15.2325795,16.59266503,181.884761,5.351141285,12.75605854,0.001375203,14.94390466,0,113.0023358,15.2325795,0.001413332,13.07244277,81.52851354,7.75350271,31.23812176,1,0,0,0,0,0,1529019.546,424.7276516,0,0,0,0,0,0,0.225,414.2784787,1491402.523,526.5382156,1895537.576,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/05  05:00:00,-20,16632,11.04178522,17.6810911,12.6997981,11.87079166,15.15302081,16.41705595,249.7100404,6.167845965,12.6997981,0.001207169,13.16739357,0,113.6840471,15.15302081,0.001233004,11.47551005,81.3658036,7.75350271,31.23812176,1,0,0.25,0,0,0,1770277.541,491.7437614,0,0,0,0,0,0,0.225,480.2661947,1728958.301,609.3303821,2193589.375,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/05  06:00:00,-20.375,33264,10.8532927,17.20301463,12.6502126,11.75175265,15.04494637,16.1239805,225.1452024,0,12.6502126,0.001065164,11.67390877,0,108.5716216,15.04494637,0.001085452,10.19288744,81.45623903,7.75350271,31.23812176,1,0,0.25,0,0,0,1777694.728,493.8040911,0,0,0,0,0,0,0.225,484.7448734,1745081.544,615.3816117,2215373.802,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/05  07:00:00,-20.6,66528,11.9919204,17.70170948,17.87396527,14.93294283,17.55669503,17.62920226,1196.294496,0,17.87396527,0.000999854,7.83657951,26.57086107,15.1584771,17.55669503,0.001013069,8.111376404,82.0035755,7.793029998,31.00828552,1,0,0,0,0,0,6461922.089,1794.978358,0,0,58965.89073,58965.89073,16.37941409,16.37941409,0.338759766,1763.921994,6350119.179,2208.865319,7951915.149,15.49845587,55794.44115,16.89419662,60819.10784,50.78556489,182828.0336,0.075893817,55.37419349,0.008698879,31.31596575,360631.5341
Elowe,E,Lowe, 01/05  08:00:00,-20.9125,84672,13.68868324,17.84318151,18.90006642,16.29437483,18.82349055,18.33333603,1001.743095,0,18.90006642,0.000949619,6.966443073,42.12842032,0,18.82349055,0.000957912,7.062182555,64.35370148,7.22,29.39898133,1,0,1,0,0,0,10350543.74,2875.151039,0,0,5121498.718,5121498.718,1422.638533,1422.638533,1,2645.346244,9523246.478,3306.682805,11904058.1,583.8377039,2101815.734,1438.914056,5180090.603,2030.055086,7308198.31,2.471927182,2077.228312,2.017827726,7264.179813,797575.8683
Elowe,E,Lowe, 01/05  09:00:00,-20.7875,66528,15.14700729,17.89277152,19.01983192,17.0834196,18.75427062,18.32352107,766.7228079,0,19.01983192,0.000911455,6.644903494,39.01646415,0,18.75427062,0.000919303,6.811675255,61.78553999,7.22,29.4,1,0,1,0,0,0,9636671.726,2676.853257,0,0,4886866.314,4886866.314,1357.462865,1357.462865,1,2645.346244,9523246.478,3306.682805,11904058.1,566.6264501,2039855.221,1388.146218,4997326.386,1954.772668,7037181.606,2.449511771,2005.45281,1.723868661,6205.92718,797575.8683
Elowe,E,Lowe, 01/05  10:00:00,-19.85,66528,19.57177519,18.2276174,20.79038729,20.18108124,20.23207679,19.22984709,250.7771239,0,20.79038729,0.000856551,5.603486164,118.6735988,0,20.23207679,0.000865486,5.86151035,62.15281636,7.22,29.4,1,0,1,0,0,0,9765722.086,2712.700579,0,0,6443677.713,6443677.713,1789.910476,1789.910476,1,2645.346244,9523246.478,3306.682805,11904058.1,691.8129927,2490526.774,1812.384083,6524582.701,2504.197076,9015109.474,2.614920168,2544.858164,4.023699331,14485.31759,797575.8683
Elowe,E,Lowe, 01/05  11:00:00,-19.4,42336,20.47021563,18.61675652,21.26557709,20.86789636,20.85855041,19.73765346,160.2663213,0,21.26557709,0.00078098,4.958951302,132.6843797,0,20.85855041,0.000787798,5.129201213,62.85533782,7.22,29.4,1,0,1,0,0,0,9999301.928,2777.583869,0,0,7366176.196,7366176.196,2046.160055,2046.160055,1,2645.346244,9523246.478,3306.682805,11904058.1,768.1642766,2765391.396,2078.437083,7482373.499,2846.60136,10247764.9,2.70564174,2900.537625,5.508215333,19829.5752,797575.8683
Elowe,E,Lowe, 01/05  12:00:00,-19.0875,42336,19.09063224,18.75887166,20.61530785,19.85297005,20.43937698,19.59912432,302.1589738,0,20.61530785,0.000721356,4.767875144,89.46379912,0,20.43937698,0.00072755,4.861288626,62.10267363,7.22,29.4,1,0,1,0,0,0,9741566.698,2705.99075,0,0,6971658.951,6971658.951,1936.571931,1936.571931,1,2645.346244,9523246.478,3306.682805,11904058.1,737.590229,2655324.824,1970.253647,7092913.131,2707.843876,9748237.955,2.670972032,2763.481436,4.974934209,17909.76315,797575.8683
Elowe,E,Lowe, 01/05  13:00:00,-18.9,42336,18.14795555,18.83817336,20.25112924,19.19954239,20.10975608,19.47396472,387.7366369,0,20.25112924,0.000696216,4.700951476,61.7904175,0,20.10975608,0.000702133,4.782512642,61.76664879,7.22,29.4,1,0,1,0,0,0,9630540.042,2675.150012,0,0,6595791.435,6595791.435,1832.164288,1832.164288,1,2645.346244,9523246.478,3306.682805,11904058.1,707.7101928,2547756.694,1865.659913,6716375.688,2573.370106,9264132.382,2.636138682,2628.533853,4.432375154,15956.55055,797575.8683
Elowe,E,Lowe, 01/05  14:00:00,-18.9,42336,17.62651607,18.91301898,20.04355373,18.8350349,19.94019516,19.42660707,449.4622895,0,20.04355373,0.000675049,4.613640756,46.24476335,0,19.94019516,0.000680435,4.680297241,61.7424231,7.22,29.4,1,0,1,0,0,0,9623042.476,2673.067355,0,0,6404360.487,6404360.487,1778.989024,1778.989024,1,2645.346244,9523246.478,3306.682805,11904058.1,692.2257509,2492012.703,1811.975751,6523112.704,2504.201502,9015125.407,2.617580517,2558.554747,4.141994568,14911.18045,797575.8683
Elowe,E,Lowe, 01/05  15:00:00,-18.9,42336,17.22030229,18.96972152,19.8766401,18.54847119,19.80304261,19.38638207,500.5347257,0,19.8766401,0.000656232,4.531826414,34.86429165,0,19.80304261,0.000660882,4.584789998,61.7397739,7.22,29.4,1,0,1,0,0,0,9622174.763,2672.826323,0,0,6252444.976,6252444.976,1736.790271,1736.790271,1,2645.346244,9523246.478,3306.682805,11904058.1,679.9614299,2447861.148,1769.689973,6370883.904,2449.651403,8818745.052,2.602615629,2503.795841,3.917193912,14101.89808,797575.8683
Elowe,E,Lowe, 01/05  16:00:00,-19.2125,42336,16.85674128,19.01232242,19.73793276,18.29733702,19.68798574,19.35015408,543.1486544,0,19.73793276,0.000644832,4.491701523,26.25395759,0,19.68798574,0.000647131,4.521709232,61.73960654,7.22,29.4,1,0,1,0,0,0,9622079.044,2672.799734,0,0,6108056.715,6108056.715,1696.682421,1696.682421,1,2645.346244,9523246.478,3306.682805,11904058.1,668.298326,2405873.974,1729.66649,6226799.365,2397.964816,8632673.339,2.588147912,2452.125744,3.682572795,13257.26206,797575.8683
Elowe,E,Lowe, 01/05  17:00:00,-19.775,42336,16.44834018,19.04183389,19.59081847,18.01957933,19.56629132,19.3040626,588.3336729,0,19.59081847,0.000647076,4.548770368,18.60763542,0,19.56629132,0.000644966,4.540865016,61.7396636,7.22,29.4,1,0,1,0,0,0,9622080.585,2672.800163,0,0,5952585.878,5952585.878,1653.496077,1653.496077,1,2645.346244,9523246.478,3306.682805,11904058.1,655.7080324,2360548.917,1686.663942,6071990.193,2342.371975,8432539.11,2.572253953,2396.666209,3.4170406,12301.34616,797575.8683
Elowe,E,Lowe, 01/05  18:00:00,-20,42336,16.26227416,19.062617,19.56311831,17.91269624,19.50858197,19.28559948,596.8202637,0,19.56311831,0.000652649,4.598648225,15.13345602,0,19.50858197,0.00065123,4.604233474,61.73964505,7.22,29.4,1,0,1,0,0,0,9622090.307,2672.802863,0,0,5845059.602,5845059.602,1623.627667,1623.627667,1,2645.346244,9523246.478,3306.682805,11904058.1,646.7667764,2328360.395,1656.240454,5962465.634,2303.00723,8290826.029,2.560797247,2356.535611,3.238535299,11658.72708,797575.8683
Elowe,E,Lowe, 01/05  19:00:00,-20,101304,16.22543647,19.09057641,19.55325334,17.88934491,19.50802527,19.29930084,599.8451325,0,19.55325334,0.000658528,4.641700075,13.89389211,0,19.50802527,0.000656863,4.643015257,61.73955425,7.22,29.4,1,0,1,0,0,0,9622056.238,2672.7934,0,0,5845260.835,5845260.835,1623.683565,1623.683565,1,2645.346244,9523246.478,3306.682805,11904058.1,646.7590706,2328332.654,1656.213408,5962368.269,2302.972479,8290700.924,2.560788679,2356.367962,3.239129233,11660.86524,797575.8683
