Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 01/05  20:00:00,-20,134568,16.23381715,19.11764106,19.58180959,17.90781337,19.52915371,19.32339738,591.1034163,0,19.58180959,0.000677482,4.761892334,13.66029855,0,19.52915371,0.0006709,4.731114385,61.73977456,7.22,29.4,1,0,1,0,0,0,9622122.411,2672.811781,0,0,5858073.03,5858073.03,1627.242508,1627.242508,1,2645.346244,9523246.478,3306.682805,11904058.1,647.7401744,2331864.628,1659.546592,5974367.732,2307.286767,8306232.36,2.562053596,2360.404832,3.256365532,11722.91591,797575.8683
Elowe,E,Lowe, 01/05  21:00:00,-20,151200,16.29309051,19.14840623,19.64315223,17.96812137,19.57880827,19.36360725,572.203526,0,19.64315223,0.000699906,4.898771297,14.58033811,0,19.57880827,0.000694165,4.878063912,61.73957043,7.22,29.4,1,0,1,0,0,0,9622109.36,2672.808155,0,0,5902340.027,5902340.027,1639.538896,1639.538896,1,2645.346244,9523246.478,3306.682805,11904058.1,651.3108857,2344719.188,1671.687373,6018074.542,2322.998258,8362793.73,2.566642253,2375.943576,3.3210936,11955.93696,797575.8683
Elowe,E,Lowe, 01/05  22:00:00,-20,134568,15.60685459,19.14357072,16.34087684,15.97386572,19.2541033,19.19883701,0,0,16.34087684,0.00085283,7.395424383,0,0,19.2541033,0.000702072,5.031249723,49.83000695,9.941282128,31.8787494,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/05  23:00:00,-20,101304,14.19063348,19.13153514,14.11206386,14.15134867,19.14472122,19.13812818,0,0,14.11206386,0.001086599,10.80022787,0,0,19.14472122,0.000702077,5.060537014,49.83000695,9.941282128,31.8787494,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/05  24:00:00,-19.625,49896,13.02712784,18.78951098,13.02864581,13.02788682,16.76497901,17.777245,37.99713957,0.673112146,13.02864581,0.001168942,12.44606477,0,64.44756752,16.76497901,0.000905888,7.96539892,65.55046068,9.09770792,31.59290105,1,0,0,0,0,0,806641.8204,224.0671723,0,0,1996.612913,1996.612913,0.554614698,0.554614698,0.15,405.3924695,1459412.89,511.676152,1842034.147,7.903527857,28452.70029,18.13572836,65288.6221,26.03925622,93741.32239,0.038243952,35.08750097,0.036858002,132.6888057,168439.4746
Elowe,E,Lowe, 01/06  01:00:00,-19.4,33264,12.23638411,18.16757046,12.81993779,12.52816095,15.41969819,16.79363433,126.0114742,4.94235101,12.81993779,0.001034268,11.16366313,0,127.5193138,15.41969819,0.001024833,9.369453144,81.63887742,8.289793494,31.37281314,1,0,0,0,0,0,1263855.98,351.0711055,0,0,0,0,0,0,0.225,341.1454179,1228123.504,434.5111264,1564240.055,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/06  02:00:00,-19.0875,25704,11.73308095,17.64765426,12.76566072,12.24937084,15.29736285,16.47250856,124.3037858,0,12.76566072,0.000952072,10.30829462,0,122.6193248,15.29736285,0.000960751,8.842843666,81.66062606,8.289793494,31.37281314,1,0,0,0,0,0,1327381.846,368.7171794,0,0,0,0,0,0,0.225,360.4343412,1297563.628,459.1151496,1652814.539,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/06  03:00:00,-18.525,16632,11.32639706,17.51596418,13.00372357,12.16506031,14.51447438,16.01521928,246.892621,5.32640582,13.00372357,0.000899325,9.573331504,0,141.2680854,14.51447438,0.000910309,8.7881447,82.06747347,8.289793494,31.37281314,1,0,0,0,0,0,2038046.838,566.1241216,0,0,0,0,0,0,0.3,553.0192827,1990869.418,703.048102,2530973.167,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 01/06  04:00:00,-17.9875,16632,11.07880509,17.23783499,12.73135016,11.90507763,14.87184742,16.0548412,211.3370249,5.642699786,12.73135016,0.000874281,9.480416884,0,92.56885743,14.87184742,0.000875992,8.269757042,81.44527754,8.289793494,31.37281314,1,0,0.25,0,0,0,1639025.535,455.2848709,0,0,0,0,0,0,0.225,445.4159051,1603497.258,565.6645907,2036392.527,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/06  05:00:00,-17.8,16632,10.88345798,16.99723025,12.69879528,11.79112663,14.74213338,15.86968181,223.5858585,6.291936899,12.69879528,0.000849209,9.219654053,0,87.29559122,14.74213338,0.000848132,8.065796507,81.37976124,8.289793494,31.37281314,1,0,0.25,0,0,0,1675642.349,465.4562081,0,0,0,0,0,0,0.225,456.8363171,1644610.741,579.9468806,2087808.77,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/06  06:00:00,-17.8,33264,10.73665334,16.78353415,12.67456495,11.70560915,14.68530055,15.73441735,273.4041961,7.156445696,12.67456495,0.000836515,9.099325,0,88.64571951,14.68530055,0.00083056,7.928219545,81.30673835,8.289793494,31.37281314,1,0,0.25,0,0,0,1829623.835,508.228843,0,0,0,0,0,0,0.225,497.4667136,1790880.169,630.8640765,2271110.676,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/06  07:00:00,-17.425,66528,12.10998796,16.89525627,17.0908241,14.60040603,17.24213953,17.0686979,953.3179075,0,17.0908241,0.000856679,7.063783255,38.06132348,4.523707747,17.24213953,0.000837934,6.787005733,80.22399029,7.712629503,31.10935731,1,0,0.25,0,0,0,4985231.35,1384.786486,0,0,7964.059154,7964.059154,2.212238654,2.212238654,0.252811749,1355.063728,4878229.422,1696.373469,6106944.489,8.94141685,32189.10066,8.713166861,31367.4007,29.29936436,105477.7117,0.043784894,34.03269561,0.016763277,60.34779882,270538.5218
Elowe,E,Lowe, 01/06  08:00:00,-16.8875,84672,13.52698091,17.34622701,19.14053527,16.33375809,18.96261924,18.15442312,903.9443048,0,19.14053527,0.000867295,6.235825489,77.46285526,7.883596226,18.96261924,0.000869365,6.32352819,64.08206333,7.22,29.4,1,0,1,0,0,0,10268795,2852.443055,0,0,5587123.725,5587123.725,1551.978812,1551.978812,1,2643.281536,9515813.529,3304.10192,11894766.91,625.5409238,2251947.326,1565.970705,5637494.538,2213.694731,7969301.03,2.525681343,2260.693088,3.015616333,10856.2188,797575.8683
Elowe,E,Lowe, 01/06  09:00:00,-16.325,66528,15.69378078,17.44249798,19.2783683,17.48607454,18.87532207,18.15891003,685.3273247,0,19.2783683,0.000859873,6.124180576,74.64313056,0,18.87532207,0.000860875,6.28608256,61.76026721,7.22,29.4,1,0,1,0,0,0,9628842.758,2674.678544,0,0,5229533.411,5229533.411,1452.64817,1452.64817,1,2645.346244,9523246.478,3306.682805,11904058.1,595.0219596,2142079.055,1482.367729,5336523.823,2077.389688,7478602.878,2.490604787,2126.975105,2.496412224,8987.084007,797575.8683
Elowe,E,Lowe, 01/06  10:00:00,-15.4125,66528,19.87840651,17.87481406,20.97064635,20.42452643,20.35334573,19.11407989,207.6927762,0,20.97064635,0.000843645,5.414153907,155.9324159,0,20.35334573,0.00084644,5.643434093,62.31586067,7.22,29.4,1,0,1,0,0,0,9821325.576,2728.145993,0,0,6911011.597,6911011.597,1919.725444,1919.725444,1,2645.346244,9523246.478,3306.682805,11904058.1,729.3052542,2625498.915,1942.638516,6993498.658,2671.94377,9618997.573,2.659975548,2713.494849,5.043242353,18155.67247,797575.8683
Elowe,E,Lowe, 01/06  11:00:00,-14.3125,42336,20.46155552,18.30876708,21.37608319,20.91881936,20.8924299,19.60059849,167.1783169,0,21.37608319,0.000827527,5.180801397,160.6305292,0,20.8924299,0.000829022,5.346563246,63.34118572,7.22,29.4,1,0,1,0,0,0,10163405.04,2823.168067,0,0,7724467.649,7724467.649,2145.685458,2145.685458,1,2645.346244,9523246.478,3306.682805,11904058.1,795.7954235,2864863.525,2177.471509,7838897.432,2973.266932,10703760.96,2.73612155,3026.869697,6.436524297,23171.48747,797575.8683
Elowe,E,Lowe, 01/06  12:00:00,-13.525,42336,19.24213404,18.47213774,20.7269949,19.98456447,20.43435231,19.45324502,273.918607,0,20.7269949,0.000817868,5.330957482,109.5889737,0,20.43435231,0.000818599,5.432792573,62.2179332,7.22,29.4,1,0,1,0,0,0,9781474.068,2717.07613,0,0,7280706.518,7280706.518,2022.418477,2022.418477,1,2645.346244,9523246.478,3306.682805,11904058.1,761.8233014,2742563.885,2056.023701,7401685.325,2817.847003,10144249.21,2.698444578,2873.661457,5.874574099,21148.46676,797575.8683
Elowe,E,Lowe, 01/06  13:00:00,-12.6125,42336,18.68017152,18.60695366,20.48042841,19.58029997,20.23189781,19.41942574,316.7403374,0,20.48042841,0.000816311,5.398733855,85.74476716,0,20.23189781,0.000816056,5.480545379,61.76524818,7.22,29.4,1,0,1,0,0,0,9630522.891,2675.145248,0,0,7070207.922,7070207.922,1963.946645,1963.946645,1,2645.346244,9523246.478,3306.682805,11904058.1,744.9620766,2681863.476,1996.124297,7186047.471,2741.086374,9867910.946,2.679495836,2794.846146,5.624618342,20248.62603,797575.8683
Elowe,E,Lowe, 01/06  14:00:00,-12.2,42336,18.37122732,18.73985053,20.37959298,19.37541015,20.16855412,19.45420232,345.4127577,0,20.37959298,0.000819628,5.452447983,72.07788383,0,20.16855412,0.000818401,5.515770774,61.74059057,7.22,29.4,1,0,1,0,0,0,9623139.31,2673.094253,0,0,7019175.848,7019175.848,1949.771069,1949.771069,1,2645.346244,9523246.478,3306.682805,11904058.1,740.9320093,2667355.233,1981.913586,7134888.91,2722.845595,9802244.143,2.674889931,2776.51939,5.587741642,20115.86991,797575.8683
Elowe,E,Lowe, 01/06  15:00:00,-11.8875,42336,18.08104458,18.85223952,20.27211113,19.17657786,20.10432796,19.47828374,378.2215124,0,20.27211113,0.000826176,5.532583196,60.34681538,0,20.10432796,0.0008242,5.576934889,61.73772344,7.22,29.4,1,0,1,0,0,0,9622204.325,2672.834535,0,0,6974237.584,6974237.584,1937.288218,1937.288218,1,2645.346244,9523246.478,3306.682805,11904058.1,737.3671463,2654521.727,1969.361755,7089702.318,2706.728901,9744224.045,2.670800692,2760.287202,5.552053456,19987.39244,797575.8683
Elowe,E,Lowe, 01/06  16:00:00,-11.7,42336,17.77423016,18.94385483,20.16340941,18.96881979,20.03203212,19.48794347,411.568172,0,20.16340941,0.000844724,5.698480572,49.94753788,0,20.03203212,0.00083807,5.699742881,61.7374027,7.22,29.4,1,0,1,0,0,0,9622103.265,2672.806462,0,0,6910242.171,6910242.171,1919.511714,1919.511714,1,2645.346244,9523246.478,3306.682805,11904058.1,732.3587781,2636491.601,1951.759484,7026334.142,2684.118262,9662825.743,2.665028715,2737.85381,5.494186386,19779.07099,797575.8683
Elowe,E,Lowe, 01/06  17:00:00,-12.0125,42336,17.34995619,19.01470419,20.01714928,18.68355274,19.92623264,19.47046842,456.5228507,0,20.01714928,0.000876487,5.968491599,39.33153939,0,19.92623264,0.000868244,5.945803867,61.73746057,7.22,29.4,1,0,1,0,0,0,9622082.13,2672.800592,0,0,6793434.415,6793434.415,1887.065115,1887.065115,1,2645.346244,9523246.478,3306.682805,11904058.1,723.2160045,2603577.616,1919.722014,6910999.25,2642.938018,9514576.866,2.654408205,2697.114724,5.285576773,19028.07638,797575.8683
Elowe,E,Lowe, 01/06  18:00:00,-12.2,42336,17.15601651,19.0696618,19.98901047,18.57251349,19.8751747,19.47241825,465.0864355,0,19.98901047,0.000898638,6.133486004,33.42471728,0,19.8751747,0.000893515,6.141705759,61.73734732,7.22,29.4,1,0,1,0,0,0,9622110.748,2672.808541,0,0,6695798.503,6695798.503,1859.944029,1859.944029,1,2645.346244,9523246.478,3306.682805,11904058.1,715.3084801,2575110.528,1892.096731,6811548.232,2607.405211,9386658.761,2.645145506,2660.893471,5.100824771,18362.96918,797575.8683
Elowe,E,Lowe, 01/06  19:00:00,-12.2,101304,17.11702886,19.12999848,19.97617394,18.5466014,19.87832189,19.50416019,468.9333657,0,19.97617394,0.000917454,6.265098463,30.33494313,0,19.87832189,0.000912349,6.268178234,61.73710201,7.22,29.4,1,0,1,0,0,0,9622104.283,2672.806745,0,0,6701270.832,6701270.832,1861.46412,1861.46412,1,2645.346244,9523246.478,3306.682805,11904058.1,715.7244649,2576608.073,1893.546543,6816767.554,2609.271008,9393375.628,2.645636094,2662.647718,5.109536552,18394.33159,797575.8683
Elowe,E,Lowe, 01/06  20:00:00,-12.2,134568,17.11493461,19.18605703,19.99609446,18.55551453,19.89840945,19.54223324,462.7613208,0,19.99609446,0.000950526,6.480145782,28.40703418,0,19.89840945,0.000940097,6.448022407,61.73702729,7.22,29.4,1,0,1,0,0,0,9622123.885,2672.81219,0,0,6715111.09,6715111.09,1865.308636,1865.308636,1,2645.346244,9523246.478,3306.682805,11904058.1,716.7712387,2580376.459,1897.198932,6829916.154,2613.97017,9410292.613,2.646866579,2667.113979,5.135711943,18488.563,797575.8683
Elowe,E,Lowe, 01/06  21:00:00,-12.575,151200,17.16386389,19.24260795,20.05108476,18.60747433,19.94366945,19.5931387,445.6437969,0,20.05108476,0.000986971,6.705300782,27.88309663,0,19.94366945,0.000977697,6.6866875,61.73652696,7.22,29.4,1,0,1,0,0,0,9622146.109,2672.818364,0,0,6732099.124,6732099.124,1870.027534,1870.027534,1,2645.346244,9523246.478,3306.682805,11904058.1,718.131515,2585273.454,1901.946948,6847009.013,2620.078463,9432282.467,2.648463894,2673.270505,5.135611539,18488.20154,797575.8683
Elowe,E,Lowe, 01/06  22:00:00,-13.1125,134568,16.63117056,19.22932607,17.49781684,17.0644937,19.38850529,19.30891568,0,0,17.49781684,0.001165427,9.332919834,0,0,19.38850529,0.00099038,7.011299988,49.82700512,10.30721847,32.18140779,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/06  23:00:00,-13.3,101304,15.4996304,19.20747631,15.57661731,15.53812385,19.22840024,19.21793828,0,0,15.57661731,0.001457246,13.14362501,0,0,19.22840024,0.000990393,7.081341364,49.82700512,10.30721847,32.18140779,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/06  24:00:00,-13.3,49896,14.503735,19.20719796,14.41037968,14.45705734,19.21072517,19.20896157,0,0,14.41037968,0.001725691,16.76782714,0,0,19.21072517,0.000990393,7.093604767,49.82700512,10.30721847,32.18140779,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/07  01:00:00,-13.675,39312,13.62949214,19.20674862,13.52180602,13.57564908,19.20707751,19.20691306,0,0,13.52180602,0.001982898,20.38161198,0,0,19.20707751,0.000990393,7.09343189,49.82700512,10.30721847,32.18140779,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/07  02:00:00,-13.9,39312,12.89417747,18.85953808,12.97618643,12.93518195,16.80982039,17.83467924,27.0343375,0.902776069,12.97618643,0.001946252,20.71605387,0,65.33282177,16.80982039,0.001403057,12.39636626,65.12712186,9.027619589,31.65807871,1,0,0,0,0,0,607783.7193,168.8288109,0,0,10933.70087,10933.70087,3.03713913,3.03713913,0.15,352.9755454,1270711.964,445.4024173,1603448.702,16.58011517,59688.41463,30.14651578,108527.4568,55.34998396,199259.9423,0.07781892,72.00908253,0.094010966,338.4394788,168439.4746
Elowe,E,Lowe, 01/07  03:00:00,-14.2125,16632,12.34182145,18.22893724,12.87659859,12.60921002,15.4541748,16.84155602,85.9568252,3.239928125,12.87659859,0.001678772,18.00744334,0,129.2437887,15.4541748,0.001665358,15.15852513,81.82114908,7.785736475,31.25866032,1,0,0,0,0,0,884008.3039,245.5578622,0,0,0,0,0,0,0.225,236.0559436,849801.3969,301.6390269,1085900.497,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/07  04:00:00,-14.4,16632,11.9479038,17.70193994,12.82513771,12.38652076,15.32736012,16.51465003,88.78941269,0,12.82513771,0.001522047,16.39226725,0,124.4613598,15.32736012,0.001546163,14.1923677,81.81368293,7.785736475,31.25866032,1,0,0,0,0,0,981801.5789,272.7226608,0,0,0,0,0,0,0.225,264.4398532,951983.4715,337.7884661,1216038.478,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/07  05:00:00,-14.4,16632,11.60246588,17.56797603,13.00093814,12.30170201,14.53611622,16.05204612,181.4600871,3.913670258,13.00093814,0.001410561,15.01520843,0,143.197209,14.53611622,0.00143396,13.82160621,82.10165505,7.785736475,31.25866032,1,0,0,0,0,0,1552833.363,431.3426009,0,0,0,0,0,0,0.3,418.2436972,1505677.31,533.2830973,1919819.15,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 01/07  06:00:00,-14.4,16632,11.36282198,17.28629924,12.7890571,12.07593954,14.89773569,16.09201747,161.1585832,4.527849209,12.7890571,0.001339672,14.48676506,0,93.83851498,14.89773569,0.001352035,12.75617352,81.62144747,7.785736475,31.25866032,1,0,0,0,0,0,1298510.813,360.697448,0,0,0,0,0,0,0.225,350.8739229,1263146.122,446.8052442,1608498.879,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/07  07:00:00,-14.4,61992,11.20177536,17.04243224,12.75736424,11.9795698,14.76584716,15.9041397,174.2216314,5.068702631,12.75736424,0.001262892,13.67426089,0,88.50377855,14.76584716,0.001275623,12.12677026,81.54687392,7.785736475,31.25866032,1,0,0,0,0,0,1344308.128,373.4189244,0,0,0,0,0,0,0.225,364.5294292,1312305.945,463.9600844,1670256.304,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/07  08:00:00,-14.775,61992,11.20184015,16.82612582,12.75812471,11.97998243,14.71041593,15.76827087,183.030759,6.438289469,12.75812471,0.001187728,12.84708983,0,89.73796707,14.71041593,0.001200666,11.44715445,81.52049839,7.785736475,31.25866032,1,0,0,0,0,0,1363312.94,378.6980388,0,0,0,0,0,0,0.225,369.6377788,1330696.004,470.4196289,1693510.664,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/07  09:00:00,-14.3125,84672,12.62583606,16.44848375,13.26949068,12.94766337,14.64006458,15.54427416,39.20483527,18.67447569,13.26949068,0.001111521,11.63435174,0,86.43709294,14.64006458,0.001125916,10.7915607,82.01006437,7.785736475,31.25866032,1,0,0,0,0,0,846901.6764,235.2504657,0,0,0,0,0,0,0.225,230.8809469,831171.409,295.0590759,1062212.673,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/07  10:00:00,-13.2125,84672,17.29343248,16.81953069,17.06594311,17.1796878,16.68322053,16.75137561,0,0,17.06594311,0.001166383,9.574522989,0,0,16.68322053,0.00111361,9.353453055,81.44025748,7.785736475,31.25866032,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/07  11:00:00,-12.1125,61992,18.84643761,16.82048186,18.8465471,18.84649236,16.80121258,16.81084722,0,0,18.8465471,0.001261483,9.240199851,0,0,16.80121258,0.001113609,9.283286835,81.44025748,7.785736475,31.25866032,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/07  12:00:00,-10.6375,49896,17.67823304,16.81838931,17.74050923,17.70937113,16.81488456,16.81663693,0,0,17.74050923,0.001384601,10.88765655,0,0,16.81488456,0.001113609,9.275228471,81.44025748,7.785736475,31.25866032,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/07  13:00:00,-9.3125,49896,16.51653283,16.81816073,16.41008596,16.46330939,16.8174038,16.81778227,0,0,16.41008596,0.00150498,12.84399377,0,0,16.8174038,0.001113609,9.262082695,81.44025748,7.785736475,31.25866032,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/07  14:00:00,-8.2125,49896,15.7728129,16.81806268,15.59571435,15.68426362,16.81788097,16.81797183,0,0,15.59571435,0.001597671,14.33787626,0,0,16.81788097,0.001113609,9.248974148,81.44025748,7.785736475,31.25866032,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/07  15:00:00,-7.425,49896,15.10623838,16.81799291,14.93205812,15.01914825,16.81796686,16.81797989,0,0,14.93205812,0.001673326,15.67257964,0,0,16.81796686,0.001113609,9.251255943,81.44025748,7.785736475,31.25866032,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/07  16:00:00,-7.2,49896,14.4312525,16.81794368,14.28546743,14.35835997,16.8179642,16.81795394,0,0,14.28546743,0.001734786,16.93474901,0,0,16.8179642,0.001113609,9.248925136,81.44025748,7.785736475,31.25866032,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/07  17:00:00,-7.8875,49896,13.57392299,16.81790928,13.42299822,13.49846061,16.81793809,16.81792369,0,0,13.42299822,0.001781245,18.37298934,0,0,16.81793809,0.001113609,9.23961113,81.44025748,7.785736475,31.25866032,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/07  18:00:00,-8.3,49896,12.86093395,16.81788555,12.942074,12.90150397,16.04935882,16.43362219,14.14154355,1.155087468,12.942074,0.001788078,19.0331416,0,17.49418576,16.04935882,0.001235375,10.99634968,81.60508962,7.695143691,31.17337605,1,0,0,0,0,0,210642.029,58.51167471,0,0,4094.22454,4094.22454,1.137284595,1.137284595,0.075,53.99917224,194397.0201,69.15291786,248950.5043,11.62384191,41845.83086,5.487466236,19754.87845,38.08917367,137121.0252,0.056920362,42.2038598,0.026704147,96.1349288,84219.73729
Elowe,E,Lowe, 01/07  19:00:00,-8.675,128520,12.4984561,16.14525135,12.92735996,12.71290803,14.46324657,15.30424896,28.90691003,0,12.92735996,0.001563099,16.65590442,0,75.66202629,14.46324657,0.001583654,15.29900734,81.96173202,7.44596149,31.08613695,1,0,0,0,0,0,657924.2621,182.7567395,0,0,0,0,0,0,0.225,174.6017638,628566.3498,223.6515462,805145.5665,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/07  20:00:00,-8.525,151200,12.24944049,16.09731134,13.00017816,12.62480933,13.96737801,15.03234468,35.41777407,2.652890203,13.00017816,0.001504709,15.96149973,0,90.40824835,13.96737801,0.00152166,15.15921835,82.2,7.44596149,31.08613695,1,0,0,0,0,0,825509.2239,229.3081177,0,0,0,0,0,0,0.3,217.2348862,782045.5904,278.3637884,1002109.638,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 01/07  21:00:00,-8.675,151200,12.12022186,15.91895217,12.97573151,12.54797669,14.23089515,15.07492366,22.30666204,0.215886208,12.97573151,0.001474119,15.6695483,0,59.17230061,14.23089515,0.001481898,14.530942,81.97357773,7.44596149,31.08613695,1,0,0,0,0,0,645023.9962,179.1733323,0,0,0,0,0,0,0.225,169.4043955,609855.8239,217.0187235,781267.4045,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/07  22:00:00,-8.9,151200,11.97382574,15.7642507,12.93572141,12.45477357,14.14365527,14.95395298,40.36338313,1.679671016,12.93572141,0.001431001,15.25321853,0,55.87017956,14.14365527,0.001440049,14.19895808,81.93764972,7.44596149,31.08613695,1,0,0,0,0,0,708864.8497,196.9069027,0,0,0,0,0,0,0.225,187.2173647,673982.513,239.7108801,862959.1683,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/07  23:00:00,-9.5875,128520,11.7224061,15.62378069,12.84750256,12.28495433,14.10841736,14.86609903,107.3694102,3.018890076,12.84750256,0.001385715,14.86056889,0,57.93709744,14.10841736,0.001394735,13.78352644,81.83507577,7.44596149,31.08613695,1,0,0,0,0,0,968165.8187,268.9349496,0,0,0,0,0,0,0.225,257.929514,928546.2505,329.4977189,1186191.788,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/07  24:00:00,-10.375,61992,11.4755158,15.38055886,12.77836643,12.12694111,14.06721429,14.72388658,135.0062866,0,12.77836643,0.001335862,14.39554082,0,55.18038915,14.06721429,0.001345381,13.3318172,81.72816184,7.44596149,31.08613695,1,0,0,0,0,0,1149959.368,319.4331577,0,0,0,0,0,0,0.225,309.3914609,1113809.259,394.6681581,1420805.369,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/08  01:00:00,-10.6,39312,11.23821173,15.32031224,12.99560197,12.11690685,13.65763581,14.48897403,209.9190109,6.984035309,12.99560197,0.001308051,13.88053482,0,63.87616089,13.65763581,0.001315333,13.3697577,82.2,7.44596149,31.08613695,1,0,0,0,0,0,1643527.871,456.5355198,0,0,0,0,0,0,0.3,443.7752802,1597591.009,565.6167918,2036220.45,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 01/08  02:00:00,-11.2875,39312,11.10212096,15.19089088,12.77317547,11.93764821,13.84350608,14.51719848,165.9713233,7.994361648,12.77317547,0.001307887,14.09624555,0,41.03512411,13.84350608,0.001305068,13.11807987,81.70068093,7.44596149,31.08613695,1,0,0,0,0,0,1319283.927,366.4677575,0,0,0,0,0,0,0.225,355.7214171,1280597.102,453.0564271,1631003.137,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/08  03:00:00,-11.7,16632,10.96137992,15.08188448,12.74186897,11.85162445,13.78782745,14.43485597,179.2702965,8.571590324,12.74186897,0.001309394,14.15852045,0,39.08786065,13.78782745,0.001303761,13.1656637,81.63575021,7.44596149,31.08613695,1,0,0.25,0,0,0,1366987.827,379.7188408,0,0,0,0,0,0,0.225,371.5464997,1337567.399,473.0005033,1702801.812,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/08  04:00:00,-12.0125,16632,10.84958206,14.97886552,12.71616419,11.78287312,13.78309203,14.38097878,222.9802278,9.502312735,12.71616419,0.001306799,14.16207398,0,41.57611197,13.78309203,0.001301601,13.15030505,81.59578988,7.44596149,31.08613695,1,0,0.25,0,0,0,1528815.411,424.6709474,0,0,0,0,0,0,0.225,414.9961165,1493986.02,527.6817194,1899654.19,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/08  05:00:00,-11.8875,16632,10.82370669,14.80272081,12.70583261,11.76476965,13.77052566,14.28662323,207.5034457,0,12.70583261,0.001290231,13.98491375,0,38.93400809,13.77052566,0.001288155,13.01489388,81.57129074,7.44596149,31.08613695,1,0,0.25,0,0,0,1526990.216,424.1639488,0,0,0,0,0,0,0.225,413.6174619,1489022.863,526.0552661,1893798.958,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/08  06:00:00,-11.7,16632,10.67801106,14.75869261,12.99650662,11.83725884,13.44208598,14.10038929,294.1120658,9.758850943,12.99650662,0.001276679,13.56456669,0,44.89657889,13.44208598,0.001281453,13.22651548,82.00723161,7.44596149,31.08613695,1,0,0,0,0,0,2059644.45,572.1234582,0,0,0,0,0,0,0.3,559.8534757,2015472.512,711.461603,2561261.771,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 01/08  07:00:00,-11.325,61992,10.67317488,14.66775156,12.69125845,11.68221666,13.60226491,14.13500823,217.9505874,9.806490925,12.69125845,0.001265429,13.74088132,0,30.07603511,13.60226491,0.001266706,12.94782698,81.35482954,7.44596149,31.08613695,1,0,0.25,0,0,0,1520912.365,422.4756568,0,0,0,0,0,0,0.225,412.9188758,1486507.953,524.683046,1888858.966,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/08  08:00:00,-10.7875,61992,10.75235363,14.59012295,12.72028232,11.73631797,13.5635685,14.07684573,182.7334363,8.605845563,12.72028232,0.001239136,13.43295533,0,28.91240829,13.5635685,0.00124294,12.74418009,81.59275216,7.44596149,31.08613695,1,0,0.25,0,0,0,1363566.908,378.7685854,0,0,0,0,0,0,0.225,372.2641765,1340151.036,473.8589075,1705892.067,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/08  09:00:00,-10.6,84672,11.13135365,14.51049108,12.82541783,11.97838574,13.58687763,14.04868436,157.8541037,3.977025949,12.82541783,0.001223592,13.17949987,0,32.12788262,13.58687763,0.001223966,12.54292038,81.6725075,7.44596149,31.08613695,1,0,0,0,0,0,1276564.503,354.6012509,0,0,0,0,0,0,0.225,346.7684823,1248366.536,441.7827076,1590417.747,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/08  10:00:00,-9.85,84672,12.0309604,14.39186279,12.92243163,12.47669601,13.56120524,13.97653401,58.59124274,0,12.92243163,0.001201896,12.8733098,0,28.54823225,13.56120524,0.001208474,12.41688964,81.84995044,7.44596149,31.08613695,1,0,0,0,0,0,921559.9161,255.9888656,0,0,0,0,0,0,0.225,247.6007266,891362.6158,316.4397061,1139182.942,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/08  11:00:00,-9.0875,61992,12.0502305,14.35493687,12.99534325,12.52278687,13.3628307,13.85888378,116.155343,0,12.99534325,0.001184012,12.62566013,0,36.25282578,13.3628307,0.001190161,12.39043188,82.2,7.44596149,31.08613695,1,0,0,0,0,0,1300671.621,361.2976726,0,0,0,0,0,0,0.3,348.9117674,1256082.363,445.721651,1604597.944,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 01/08  12:00:00,-8.525,49896,12.51133934,14.28704491,12.92179254,12.71656594,13.47294641,13.87999566,36.58955338,0,12.92179254,0.001174806,12.59718313,0,24.6147972,13.47294641,0.001177813,12.18373479,81.84405186,7.44596149,31.08613695,1,0,0,0,0,0,773474.4436,214.8540121,0,0,0,0,0,0,0.225,206.2052299,742338.8275,263.8735227,949944.6818,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/08  13:00:00,-7.6125,49896,12.60378499,14.22767605,12.93848399,12.77113449,13.45175024,13.83971315,32.30481776,0,12.93848399,0.001169425,12.52213284,0,23.50204976,13.45175024,0.001168961,12.10609976,81.90188914,7.44596149,31.08613695,1,0,0,0,0,0,713007.1493,198.0575415,0,0,0,0,0,0,0.225,189.6128314,682606.1931,242.7692559,873969.3212,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/08  14:00:00,-7.2,49896,12.55272207,14.16954951,12.92749923,12.74011065,13.44249153,13.80602052,43.15534421,0,12.92749923,0.001170943,12.54291226,0,24.44701591,13.44249153,0.001170216,12.1213627,81.91600453,7.44596149,31.08613695,1,0,0,0,0,0,736767.0287,204.657508,0,0,0,0,0,0,0.225,194.8536988,701473.3158,249.4395542,897982.3952,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/08  15:00:00,-7.2,49896,12.31981685,14.08297331,12.89384968,12.60683326,13.42036806,13.75167069,54.00438074,0,12.89384968,0.001165618,12.51450442,0,21.23223148,13.42036806,0.001164399,12.0783436,81.87341907,7.44596149,31.08613695,1,0,0,0,0,0,797606.964,221.55749,0,0,0,0,0,0,0.225,212.0958047,763544.8971,271.3616545,976901.956,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/08  16:00:00,-6.8875,49896,12.00317669,14.05307845,12.99434536,12.49876103,13.25076431,13.65192138,113.0779652,0,12.99434536,0.0011747,12.53518126,0,26.91459636,13.25076431,0.001172089,12.29959816,82.2,7.44596149,31.08613695,1,0,0,0,0,0,1190062.907,330.5730296,0,0,0,0,0,0,0.3,317.5278614,1143100.301,405.914164,1461290.99,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 01/08  17:00:00,-7.3875,49896,11.55730243,14.00507884,12.82947052,12.19338647,13.32519703,13.66513794,138.3384815,0,12.82947052,0.001184047,12.78064013,0,17.48575014,13.32519703,0.001181627,12.34664411,81.82230313,7.44596149,31.08613695,1,0,0,0,0,0,1127895.461,313.3042948,0,0,0,0,0,0,0.225,302.0238331,1087285.799,385.3123854,1387124.587,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/08  18:00:00,-8.1125,49896,11.28570514,13.96224752,12.79186038,12.03878276,13.29337787,13.6278127,131.9526433,0.027587131,12.79186038,0.001193079,12.91985076,0,16.54700522,13.29337787,0.00118784,12.44523785,81.73780977,7.44596149,31.08613695,1,0,0,0,0,0,1127957.267,313.3214631,0,0,0,0,0,0,0.225,305.2789998,1099004.399,389.4295299,1401946.308,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/08  19:00:00,-8.675,128520,11.1968419,13.91666941,12.78173838,11.98929014,13.30302397,13.60984669,153.9719411,1.062739309,12.78173838,0.001205812,13.07206161,0.012514565,18.83241822,13.30302397,0.001198767,12.55570689,81.7039961,7.44596149,31.08613695,1,0,0,0,0,0,1229357.782,341.4882728,0,0,0,0,0,0,0.225,332.1377269,1195695.817,423.3574641,1524086.871,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/08  20:00:00,-8.9,151200,11.21303603,13.85098621,12.81963542,12.01633572,13.31291024,13.58194822,125.1112242,0,12.81963542,0.001236238,13.36917095,0,15.04917222,13.31291024,0.00121811,12.74789653,81.72474636,7.44596149,31.08613695,1,0,0,0,0,0,1146515.519,318.476533,0,0,0,0,0,0,0.225,308.6978112,1111312.12,393.7819412,1417614.988,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/08  21:00:00,-9.2125,151200,11.1756458,13.83150957,12.99290257,12.08427418,13.16176982,13.4966397,150.8736205,1.103966298,12.99290257,0.001264413,13.51045857,0,19.61732434,13.16176982,0.001259435,13.30971874,82.2,7.44596149,31.08613695,1,0,0,0,0,0,1487392.507,413.1645854,0,0,0,0,0,0,0.3,401.0331026,1443719.169,511.6521523,1841947.748,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 01/08  22:00:00,-9.775,151200,11.15268859,13.79376463,12.81812163,11.98540511,13.23324949,13.51350706,124.8379745,0,12.81812163,0.001284288,13.89488876,0,13.22705562,13.23324949,0.001278056,13.45421851,81.73777176,7.44596149,31.08613695,1,0,0,0,0,0,1196791.314,332.4420317,0,0,0,0,0,0,0.225,322.1925794,1159893.286,410.8029831,1478890.739,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/08  23:00:00,-10,128520,11.02431376,13.76161442,12.75549325,11.8899035,13.19891804,13.48026623,155.9319112,0.213539255,12.75549325,0.001292752,14.05281896,0.486254381,12.8447919,13.19891804,0.001286498,13.57835248,81.64574524,7.44596149,31.08613695,1,0,0,0,0,0,1312376.657,364.5490715,0,0,0,0,0,0,0.225,355.8080453,1280908.963,453.2075646,1631547.232,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/08  24:00:00,-9.625,61992,10.90094679,13.72645727,12.71818557,11.80956618,13.22215731,13.47430729,206.944133,6.200650255,12.71818557,0.001307401,14.25964167,0.821829462,15.47232196,13.22215731,0.001297783,13.6845649,81.59768932,7.44596149,31.08613695,1,0,0.25,0,0,0,1463778.366,406.6051018,0,0,0,0,0,0,0.225,397.6915456,1431689.564,505.9047858,1821257.229,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/09  01:00:00,-9.4,33264,10.88876634,13.67855029,12.72824888,11.80850761,13.23722348,13.45788688,191.0687763,0,12.72824888,0.001329116,14.49418249,0,11.03876625,13.23722348,0.001315072,13.856366,81.60333099,7.44596149,31.08613695,1,0,0.25,0,0,0,1414354.93,392.8763694,0,0,0,0,0,0,0.225,381.6399546,1373903.836,485.7958365,1748865.011,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/09  02:00:00,-9.4,25704,10.76608432,13.66363576,12.99498395,11.88053413,13.10055395,13.38209485,263.3779075,5.351074354,12.99498395,0.001358133,14.53679788,0.884953459,15.72598314,13.10055395,0.001350157,14.35237223,82.2,7.44596149,31.08613695,1,0,0,0,0,0,1905975.44,529.4376222,0,0,0,0,0,0,0.3,516.8752178,1860750.784,657.7210108,2367795.639,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 01/09  03:00:00,-9.4,16632,10.73760598,13.63491451,12.71670405,11.72715501,13.15564451,13.39527951,194.9703436,5.442090157,12.71670405,0.001396802,15.24757905,0.998036807,10.93644624,13.15564451,0.001384098,14.67162133,81.59269384,7.44596149,31.08613695,1,0,0.25,0,0,0,1422386.256,395.1072934,0,0,0,0,0,0,0.225,385.076098,1386273.953,489.9968773,1763988.758,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/09  04:00:00,-9.4,16632,10.70887574,13.61168099,12.70815386,11.7085148,13.14228653,13.37698376,191.8070271,5.65062826,12.70815386,0.001413078,15.43282365,1.133148999,10.48742292,13.14228653,0.001405618,14.90774961,81.58563977,7.44596149,31.08613695,1,0,0.25,0,0,0,1403459.556,389.8498766,0,0,0,0,0,0,0.225,382.5933523,1377336.068,486.8830207,1752778.875,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/09  05:00:00,-9.0875,16632,10.70842674,13.58297861,12.70991661,11.70917168,13.16051154,13.37174508,223.4107074,5.86967831,12.70991661,0.001415359,15.4599791,1.198283134,12.83697205,13.16051154,0.00140779,14.91629938,81.58248287,7.44596149,31.08613695,1,0,0.25,0,0,0,1509644.283,419.3456343,0,0,0,0,0,0,0.225,410.6909233,1478487.324,522.2496764,1880098.835,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/09  06:00:00,-9.2125,33264,10.75787324,13.54649688,12.71015367,11.73401345,13.17996204,13.36322946,208.662436,0,12.71015367,0.001413101,15.45191738,0,8.175705742,13.17996204,0.001407431,14.9072028,81.57530754,7.44596149,31.08613695,1,0,0.25,0,0,0,1473687.106,409.3575294,0,0,0,0,0,0,0.225,397.8071102,1432105.597,506.1455271,1822123.898,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/09  07:00:00,-9.4,66528,12.08756293,14.05854318,17.88566242,14.98661267,16.27915473,15.16884895,1075.44029,9.883483661,17.88566242,0.001432592,11.22649668,139.2305909,4.899479495,16.27915473,0.001426068,12.38397751,82.09078199,7.358704363,30.80429556,1,0,0,0,0,0,5675170.65,1576.436292,0,0,29310.55687,29310.55687,8.141821354,8.141821354,0.325,1546.748408,5568294.27,1939.594225,6982539.21,66.42195375,239119.0335,13.74322299,49475.60276,217.652421,783548.7154,0.325259214,226.0697771,0.077487163,278.9537873,353332.4106
Elowe,E,Lowe, 01/09  08:00:00,-9.4,84672,13.99471027,14.73678697,19.10245426,16.54858227,18.33304001,16.53491349,935.5174073,0,19.10245426,0.001438977,10.43870785,248.0024214,0,18.33304001,0.001440168,10.96340724,64.33284633,7.22,29.4,1,0,1,0,0,0,10342291.89,2872.858859,0,0,5250604.635,5250604.635,1458.501288,1458.501288,1,2645.346244,9523246.478,3306.682805,11904058.1,595.9061261,2145262.054,1469.001613,5288405.805,2082.355435,7496479.567,2.488778653,2127.543666,3.06313817,11027.29741,797575.8683
Elowe,E,Lowe, 01/09  09:00:00,-9.4,66528,15.50216645,15.19116592,19.26530962,17.38373804,18.43774786,16.81445689,689.1553643,0,19.26530962,0.001436538,10.32106647,218.6263159,0,18.43774786,0.001436811,10.86980212,61.77695208,7.22,29.4,1,0,1,0,0,0,9635541.144,2676.539207,0,0,5236725.807,5236725.807,1454.646058,1454.646058,1,2645.346244,9523246.478,3306.682805,11904058.1,595.7995753,2144878.471,1484.878996,5345564.386,2080.678571,7490442.857,2.491879634,2130.895887,3.090713037,11126.56693,797575.8683
Elowe,E,Lowe, 01/09  10:00:00,-9.0875,66528,18.41768199,15.78954605,20.40391512,19.41079855,19.44029643,17.61492124,334.8079259,0,20.40391512,0.00142278,9.528458636,255.4885533,0,19.44029643,0.001426499,10.1418859,61.72568435,7.22,29.4,1,0,1,0,0,0,9619985.433,2672.218176,0,0,6262206.384,6262206.384,1739.501773,1739.501773,1,2645.346244,9523246.478,3306.682805,11904058.1,679.020811,2444474.92,1766.894331,6360819.59,2445.915142,8805294.51,2.600887601,2492.817589,4.739906485,17063.66335,797575.8683
Elowe,E,Lowe, 01/09  11:00:00,-8.525,42336,18.76594675,16.3120185,20.5271843,19.64656552,19.76671816,18.03936833,297.3925332,0,20.5271843,0.001411542,9.380385825,236.4428626,0,19.76671816,0.00141351,9.845972424,61.73124587,7.22,29.4,1,0,1,0,0,0,9621810.206,2672.725057,0,0,6792100.513,6792100.513,1886.694587,1886.694587,1,2645.346244,9523246.478,3306.682805,11904058.1,722.6701021,2601612.367,1917.809686,6904114.869,2640.479788,9505727.236,2.653773562,2692.613383,5.679553723,20446.3934,797575.8683
Elowe,E,Lowe, 01/09  12:00:00,-7.6125,42336,18.69148882,16.71125917,20.52146375,19.60647629,19.86167809,18.28646863,299.2749694,0,20.52146375,0.001408194,9.367323138,208.2452783,0,19.86167809,0.001408452,9.759285229,61.73212818,7.22,29.4,1,0,1,0,0,0,9622032.227,2672.78673,0,0,6941552.735,6941552.735,1928.209093,1928.209093,1,2645.346244,9523246.478,3306.682805,11904058.1,734.4852295,2644146.826,1959.239158,7053260.968,2693.724387,9697407.794,2.66747411,2745.921332,6.013570123,21648.85244,797575.8683
Elowe,E,Lowe, 01/09  13:00:00,-7.2,42336,18.52407884,17.0561322,20.46849446,19.49628665,19.88737521,18.47175371,315.6622694,0,20.46849446,0.00140629,9.37710924,180.286331,0,19.88737521,0.0014073,9.727299694,61.73245281,7.22,29.4,1,0,1,0,0,0,9622055.718,2672.793255,0,0,7005987.628,7005987.628,1946.107675,1946.107675,1,2645.346244,9523246.478,3306.682805,11904058.1,739.7819767,2663215.116,1977.861504,7120301.415,2717.643481,9783516.531,2.67357306,2770.808953,6.153576978,22152.87712,797575.8683
Elowe,E,Lowe, 01/09  14:00:00,-6.5125,42336,18.53020619,17.36408792,20.47983875,19.50502247,19.9566002,18.66034406,312.110156,0,20.47983875,0.001401632,9.332574409,160.0145153,0,19.9566002,0.001402788,9.647442405,61.73240862,7.22,29.4,1,0,1,0,0,0,9622106.886,2672.807468,0,0,7109550.736,7109550.736,1974.875204,1974.875204,1,2645.346244,9523246.478,3306.682805,11904058.1,747.7589342,2691932.163,2006.007197,7221625.909,2753.766131,9913558.073,2.682676049,2806.21597,6.367129028,22921.6645,797575.8683
Elowe,E,Lowe, 01/09  15:00:00,-6.1,42336,18.41656809,17.640869,20.44764856,19.43210832,20.00552664,18.82319782,322.0086662,0,20.44764856,0.001397532,9.323848075,141.3860624,0,20.00552664,0.001398572,9.589384731,61.73236737,7.22,29.4,1,0,1,0,0,0,9622089.833,2672.802731,0,0,7199337.096,7199337.096,1999.81586,1999.81586,1,2645.346244,9523246.478,3306.682805,11904058.1,754.9284113,2717742.281,2031.368115,7312925.213,2786.296526,10030667.49,2.69080771,2839.330594,6.553076631,23591.07587,797575.8683
Elowe,E,Lowe, 01/09  16:00:00,-6.1,42336,18.13420293,17.87236731,20.3455412,19.23987206,19.97989182,18.92612956,353.262166,0,20.3455412,0.00139708,9.379813631,121.1320008,0,19.97989182,0.00139705,9.594192946,61.73213839,7.22,29.4,1,0,1,0,0,0,9622141.014,2672.816948,0,0,7190771.416,7190771.416,1997.436504,1997.436504,1,2645.346244,9523246.478,3306.682805,11904058.1,754.3632955,2715707.864,2029.365721,7305716.595,2783.729016,10021424.46,2.690169297,2837.248975,6.532683278,23517.6598,797575.8683
Elowe,E,Lowe, 01/09  17:00:00,-6.1,42336,17.78946135,18.06421347,20.23418013,19.01182074,19.9280235,18.99611849,387.5144185,0,20.23418013,0.001409887,9.531073446,102.6648638,0,19.9280235,0.001404378,9.675491479,61.73210386,7.22,29.4,1,0,1,0,0,0,9622106.241,2672.807289,0,0,7140280.509,7140280.509,1983.411252,1983.411252,1,2645.346244,9523246.478,3306.682805,11904058.1,750.4318603,2701554.697,2015.449162,7255616.982,2765.881022,9957171.679,2.68571767,2819.509572,6.459123534,23252.84472,797575.8683
Elowe,E,Lowe, 01/09  18:00:00,-6.475,42336,17.63895985,18.23113024,20.22244645,18.93070315,19.92270384,19.07691704,391.155279,0,20.22244645,0.001429235,9.674530571,90.17732657,0,19.92270384,0.001424249,9.821381567,61.73213223,7.22,29.4,1,0,1,0,0,0,9622074.354,2672.798432,0,0,7086350.752,7086350.752,1968.430764,1968.430764,1,2645.346244,9523246.478,3306.682805,11904058.1,746.1606893,2686178.481,2000.355347,7201279.249,2746.516036,9887457.731,2.680862101,2799.970717,6.346686209,22848.07035,797575.8683
Elowe,E,Lowe, 01/09  19:00:00,-6.7,101304,17.62746053,18.39063899,20.21828114,18.92287083,19.95196986,19.17130442,392.2524551,0,20.21828114,0.001448902,9.807385191,81.06747787,0,19.95196986,0.001443516,9.933413848,61.73182734,7.22,29.4,1,0,1,0,0,0,9622129.936,2672.813871,0,0,7107147.091,7107147.091,1974.207525,1974.207525,1,2645.346244,9523246.478,3306.682805,11904058.1,747.7439466,2691878.208,2005.946763,7221408.346,2753.690709,9913286.553,2.682664789,2806.912369,6.361827239,22902.57806,797575.8683
Elowe,E,Lowe, 01/09  20:00:00,-7.0125,134568,17.66287851,18.53724316,20.25435712,18.95861781,20.00289948,19.27007132,381.2567339,0,20.25435712,0.001482281,10.0066777,74.49133408,0,20.00289948,0.001472006,10.09325474,61.73207478,7.22,29.4,1,0,1,0,0,0,9622123.763,2672.812156,0,0,7133347.248,7133347.248,1981.485347,1981.485347,1,2645.346244,9523246.478,3306.682805,11904058.1,749.7788316,2699203.794,2013.139773,7247303.182,2762.918604,9946506.976,2.684976569,2816.049021,6.376130363,22954.06931,797575.8683
Elowe,E,Lowe, 01/09  21:00:00,-6.8875,151200,17.75682198,18.67773132,20.32828198,19.04255198,20.0782455,19.37798841,358.3018025,0,20.32828198,0.001519682,10.21174119,70.16658289,0,20.0782455,0.001509626,10.30236865,61.73161252,7.22,29.4,1,0,1,0,0,0,9622150.815,2672.819671,0,0,7211660.154,7211660.154,2003.238932,2003.238932,1,2645.346244,9523246.478,3306.682805,11904058.1,755.7959204,2720865.314,2034.449461,7324018.058,2790.245381,10044883.37,2.691782303,2842.872688,6.515659321,23456.37355,797575.8683
Elowe,E,Lowe, 01/09  22:00:00,-6.7,134568,17.38167724,18.63200893,18.24157458,17.81162591,18.86176097,18.74688495,0,0,18.24157458,0.001753163,13.43361189,0,0,18.86176097,0.001522863,11.20398147,49.82203684,10.53931434,32.37167997,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/09  23:00:00,-6.7,101304,16.54187743,18.58545799,16.81064618,16.6762618,18.62106461,18.6032613,0,0,16.81064618,0.002074767,17.37577083,0,0,18.62106461,0.001522967,11.36893805,49.82203684,10.53931434,32.37167997,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/09  24:00:00,-6.7,49896,15.76252309,18.58239785,15.82519811,15.7938606,18.58704027,18.58471906,0,0,15.82519811,0.002474376,22.02925332,0,0,18.58704027,0.001522965,11.3931333,49.82203684,10.53931434,32.37167997,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/10  01:00:00,-6.7,33264,15.09598501,18.58137359,15.1556466,15.12581581,18.58183474,18.58160417,0,0,15.1556466,0.002794626,25.93350951,0,0,18.58183474,0.001522965,11.38971794,49.82203684,10.53931434,32.37167997,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/10  02:00:00,-6.7,25704,14.53242548,18.58064695,14.60740036,14.56991292,18.58097318,18.58081006,0,0,14.60740036,0.003060006,29.39067449,0,0,18.58097318,0.001522965,11.38605431,49.82203684,10.53931434,32.37167997,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/10  03:00:00,-6.7,16632,14.04011605,18.58012978,14.13724351,14.08867978,18.58037292,18.58025135,0,0,14.13724351,0.003279348,32.45676973,0,0,18.58037292,0.001522965,11.38648224,49.82203684,10.53931434,32.37167997,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/10  04:00:00,-6.7,16632,13.59261569,18.57976437,13.70981551,13.6512156,18.57995862,18.5798615,0,0,13.70981551,0.003461314,35.21073136,0,0,18.57995862,0.001522965,11.38677774,49.82203684,10.53931434,32.37167997,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/10  05:00:00,-6.325,16632,13.18837774,18.57950656,13.32785702,13.25811738,18.57966207,18.57958431,0,0,13.32785702,0.003614376,37.65940694,0,0,18.57966207,0.001522965,11.37985811,49.82203684,10.53931434,32.37167997,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/10  06:00:00,-6.1,33264,12.83958813,18.57932741,13.01300113,12.92629463,18.5794506,18.579389,0,0,13.01300113,0.003744242,39.79967363,0,0,18.5794506,0.001522965,11.37573011,49.82203684,10.53931434,32.37167997,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/10  07:00:00,-5.7875,66528,13.7814458,18.53081002,17.86516261,15.82330421,17.74639425,18.13860214,708.5181158,1.482971475,17.86516261,0.002980145,23.25633265,15.71976267,26.86850423,17.74639425,0.002995321,23.56593961,79.55182849,7.259892504,29.46816113,1,0,0,0,0,0,4359350.224,1210.930618,0,0,724229.45,724229.45,201.1748472,201.1748472,0.3375,1364.482834,4912138.202,1714.511273,6172240.584,455.2500835,1638900.301,264.1897023,951082.9283,1498.888166,5395997.398,2.206020706,1571.809283,1.005191993,3618.691174,361559.1413
Elowe,E,Lowe, 01/10  08:00:00,-5.6,84672,15.74962691,18.67013757,19.93586886,17.84274788,19.69366274,19.18190016,674.3958258,0,19.93586886,0.002776865,18.99514755,42.49150628,0.523862412,19.69366274,0.002794243,19.40716691,64.30550003,7.22,29.4,1,0,1,0,0,0,10345233.9,2873.676084,0,0,6925215.937,6925215.937,1923.671094,1923.671094,1,2637.888273,9496397.784,3297.355473,11870479.7,726.6201648,2615832.593,1928.050443,6940981.596,2660.439169,9577581.009,2.655301602,2695.663593,6.054523572,21796.28486,797575.8683
Elowe,E,Lowe, 01/10  09:00:00,-5.225,66528,20.51091538,18.95522381,21.53668745,21.02380142,20.75081568,19.85301975,193.9575925,16.33889666,21.53668745,0.002658948,16.51434213,105.3455361,0,20.75081568,0.002675229,17.41070654,66.36775149,7.22,29.4,0.5,0,0.75,0,0,0,8387004.287,2329.723413,0,0,6186418.817,6186418.817,1718.449671,1718.449671,0.825,2401.745915,8646285.296,3003.723414,10813404.29,711.0149831,2559653.939,1773.83845,6385818.419,2602.519545,9369070.361,2.618348192,2673.925302,5.956530414,21443.50949,682401.6385
Elowe,E,Lowe, 01/10  10:00:00,-5,66528,23.38396749,19.35586226,23.00450217,23.19423483,21.57021889,20.46304058,0,101.4516034,23.00450217,0.002497801,14.14811789,132.5500618,0,21.57021889,0.002537108,15.68160426,80.51017964,7.22,29.4,0,0,0,0,0,0,3029048.286,841.4023017,0,0,1651970.648,1651970.648,458.8807354,458.8807354,0.3,833.0940519,2999138.587,1054.052804,3794590.094,464.9536762,1673833.234,492.4222715,1772720.177,1523.566947,5484841.008,2.276814497,1576.850245,0.872955555,3142.639999,336878.9492
Elowe,E,Lowe, 01/10  11:00:00,-4.625,42336,23.62162937,19.59700456,22.99813833,23.30988385,21.68898895,20.64299675,0,102.6852831,22.99813833,0.002403391,13.61550028,120.9237514,0,21.68898895,0.002425217,14.87791524,80.13742515,7.22,29.4,0,0,0,0,0,0,3021978.346,839.4384295,0,0,1705285.12,1705285.12,473.6903112,473.6903112,0.3,820.3674421,2953322.792,1038.194747,3737501.089,464.9536762,1673833.234,507.1748732,1825829.544,1523.566947,5484841.008,2.276814497,1576.850235,0.913357347,3288.086448,336878.9492
Elowe,E,Lowe, 01/10  12:00:00,-4.0875,42336,22.36784507,19.82205772,23.00311681,22.68548094,21.79447955,20.80826864,116.2496135,0,23.00311681,0.002346979,13.29313236,111.5624489,0,21.79447955,0.002362147,14.39924923,79.60314371,7.22,29.4,0,0,0,0,0,0,3811376.795,1058.715776,0,0,1765793.131,1765793.131,490.4980919,490.4980919,0.3,1038.074172,3737067.02,1309.192081,4713091.49,464.9536762,1673833.234,523.9977263,1886391.815,1523.566947,5484841.008,2.276814497,1576.850235,0.952727946,3429.820607,336878.9492
Elowe,E,Lowe, 01/10  13:00:00,-3.525,42336,21.60858083,20.03055084,22.99893864,22.30375973,21.88768883,20.95911983,223.3003575,0,22.99893864,0.002314141,13.09465328,102.7956041,0,21.88768883,0.002319362,14.0413964,79.04401198,7.22,29.4,0,0,0,0,0,0,4195194.989,1165.331941,0,0,1826146.084,1826146.084,507.2628011,507.2628011,0.3,1146.462934,4127266.561,1443.747848,5197492.253,464.9536762,1673833.234,540.747942,1946692.591,1523.566947,5484841.008,2.276814497,1576.850235,1.000277275,3600.99819,336878.9492
Elowe,E,Lowe, 01/10  14:00:00,-2.9875,42336,21.30312371,20.2219817,23.00358178,22.15335274,21.97340849,21.09769509,264.091383,0,23.00358178,0.002318506,13.09739336,94.94849134,0,21.97340849,0.002314535,13.91974481,78.50973054,7.22,29.4,0,0,0,0,0,0,4343652.562,1206.570156,0,0,1881534.365,1881534.365,522.6484347,522.6484347,0.3,1188.850695,4279862.502,1496.305717,5386700.581,464.9536762,1673833.234,556.1549799,2002157.928,1523.566947,5484841.008,2.276814497,1576.850235,1.052897998,3790.432791,336878.9492
