Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 01/10  15:00:00,-2.8,42336,21.08768906,20.39976889,22.99806409,22.04287658,22.05188731,21.2258281,300.239025,0,22.99806409,0.002348185,13.26385515,87.74370525,0,22.05188731,0.002336919,13.98141533,78.32335329,7.22,29.4,0,0,0,0,0,0,4472185.04,1242.273622,0,0,1915052.664,1915052.664,531.9590732,531.9590732,0.3,1228.092996,4421134.786,1544.939291,5561781.446,464.9536762,1673833.234,565.6084268,2036190.337,1523.566947,5484841.008,2.276814497,1576.850235,1.085182989,3906.658759,336878.9492
Elowe,E,Lowe, 01/10  16:00:00,-2.425,42336,20.87765663,20.56273971,22.99768197,21.9376693,22.11919143,21.34096557,334.8967341,0,22.99768197,0.002408176,13.59309961,80.99452445,0,22.11919143,0.002389084,14.22472234,77.9505988,7.22,29.4,0,0,0,0,0,0,4597064.504,1276.962362,0,0,1956200.609,1956200.609,543.3890581,543.3890581,0.3,1258.319261,4529949.341,1582.385835,5696589.006,464.9536762,1673833.234,576.875979,2076753.524,1523.566947,5484841.008,2.276814497,1576.850235,1.117755414,4023.91949,336878.9492
Elowe,E,Lowe, 01/10  17:00:00,-2.2,42336,20.59640284,20.71496654,23.00160696,21.7990049,22.18810841,21.45153748,379.576845,0,23.00160696,0.002510993,14.15344422,75.21943691,0,22.18810841,0.002474777,14.65624877,77.72694611,7.22,29.4,0,0,0,0,0,0,4759634.817,1322.120783,0,0,1988919.562,1988919.562,552.477656,552.477656,0.3,1307.644655,4707520.757,1643.472572,5916501.258,464.9536762,1673833.234,586.123465,2110044.474,1523.566947,5484841.008,2.276814497,1576.850235,1.141922441,4110.920789,336878.9492
Elowe,E,Lowe, 01/10  18:00:00,-2.575,42336,20.48835633,20.85531675,23.00009769,21.74422701,22.24568347,21.55050011,375.0844641,0,23.00009769,0.002620126,14.76179271,69.61823721,0,22.24568347,0.002590987,15.28226589,78.0997006,7.22,29.4,0,0,0,0,0,0,4743802.915,1317.723032,0,0,1983611.469,1983611.469,551.0031858,551.0031858,0.3,1308.731813,4711434.526,1644.819758,5921351.128,464.9536762,1673833.234,584.8324574,2105396.847,1523.566947,5484841.008,2.276814497,1576.850235,1.121516051,4037.457783,336878.9492
Elowe,E,Lowe, 01/10  19:00:00,-2.8,101304,20.48165346,20.98563201,22.9981503,21.73990188,22.3005055,21.64306875,375.5869624,0,22.9981503,0.002694621,15.17186781,64.60578884,0,22.3005055,0.002677325,15.72683368,78.32335329,7.22,29.4,0,0,0,0,0,0,4745110.275,1318.086187,0,0,1985443.303,1985443.303,551.5120287,551.5120287,0.3,1304.501362,4696204.903,1639.581567,5902493.642,464.9536762,1673833.234,585.1788693,2106643.93,1523.566947,5484841.008,2.276814497,1576.850235,1.093597521,3936.951074,336878.9492
Elowe,E,Lowe, 01/10  20:00:00,-3.1125,134568,20.48703795,21.1064589,22.99885389,21.74294592,22.34890167,21.72768029,366.5824229,0,22.99885389,0.002777458,15.61967323,59.89415798,0,22.34890167,0.00274948,16.08497765,78.63398204,7.22,29.4,0,0,0,0,0,0,4713372.7,1309.270195,0,0,1980756.502,1980756.502,550.2101395,550.2101395,0.3,1299.35442,4677675.914,1633.208294,5879549.859,464.9536762,1673833.234,584.0230875,2102483.115,1523.566947,5484841.008,2.276814497,1576.850235,1.062162827,3823.786177,336878.9492
Elowe,E,Lowe, 01/10  21:00:00,-3.3,151200,20.53657028,21.21956837,22.99938796,21.76797912,22.39764106,21.80860471,337.6631568,0,22.99938796,0.002855084,16.03749552,55.76876543,0,22.39764106,0.002834617,16.51503735,78.82035928,7.22,29.4,0,0,0,0,0,0,4609695.668,1280.471019,0,0,1983347.243,1983347.243,550.9297898,550.9297898,0.3,1267.488685,4562959.265,1593.744371,5737479.735,464.9536762,1673833.234,584.6032005,2104571.522,1523.566947,5484841.008,2.276814497,1576.850235,1.046131601,3766.073762,336878.9492
Elowe,E,Lowe, 01/10  22:00:00,-3.3,134568,20.13658222,21.18169869,20.95632618,20.5464542,21.37600505,21.27885187,0,0,20.95632618,0.003174644,20.21798436,0,0,21.37600505,0.002859441,17.7261829,73.15061178,8.167536716,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/10  23:00:00,-3.3,101304,19.30666889,21.14546526,19.5484374,19.42755314,21.17617481,21.16082003,0,0,19.5484374,0.003626072,25.1476266,0,0,21.17617481,0.002859624,17.9329013,73.15061178,8.167536716,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/10  24:00:00,-3.675,49896,18.51792097,21.14300498,18.56047576,18.53919836,21.14751344,21.14525921,0,0,18.56047576,0.004201818,30.91200046,0,0,21.14751344,0.00285962,17.9461975,73.15061178,8.167536716,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/11  01:00:00,-3.9,33264,17.82621633,21.14221495,17.86019135,17.84320384,21.14269371,21.14245433,0,0,17.86019135,0.004673865,35.85568078,0,0,21.14269371,0.00285962,17.93327382,73.15061178,8.167536716,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/11  02:00:00,-3.9,25704,17.24977145,21.14165401,17.30415268,17.27696207,21.14194154,21.14179777,0,0,17.30415268,0.005072107,40.22985001,0,0,21.14194154,0.00285962,17.91586484,73.15061178,8.167536716,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/11  03:00:00,-3.9,16632,16.73740487,21.14125813,16.81212835,16.77476661,21.14146609,21.14136211,0,0,16.81212835,0.005407321,44.20444135,0,0,21.14146609,0.00285962,17.90954869,73.15061178,8.167536716,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/11  04:00:00,-3.9,16632,16.27199141,21.14097932,16.36702299,16.3195072,21.14114407,21.1410617,0,0,16.36702299,0.005685559,47.72890415,0,0,21.14114407,0.00285962,17.88710485,73.15061178,8.167536716,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/11  05:00:00,-4.2125,16632,15.8286451,21.14078326,15.94056969,15.88460739,21.14091485,21.14084906,0,0,15.94056969,0.005917396,50.98793564,0,0,21.14091485,0.00285962,17.87367823,73.15061178,8.167536716,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/11  06:00:00,-4.4,33264,15.40786153,21.14064563,15.53070407,15.4692828,21.14075718,21.14070141,0,0,15.53070407,0.006106679,53.96533939,0,0,21.14075718,0.00285962,17.86245204,73.15061178,8.167536716,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/11  07:00:00,-4.775,66528,15.62927049,20.76967108,17.98062382,16.80494716,18.72315709,19.74641409,341.570849,8.279836175,17.98062382,0.004895628,37.0701731,4.189456528,89.88753404,18.72315709,0.004932218,35.70086453,80.12609423,7.22,29.4,1,0,0,0,0,0,2981479.2,828.1886666,0,0,1013069.309,1013069.309,281.4081413,281.4081413,0.311666667,836.8457561,3012644.722,1058.013488,3808848.557,466.9893451,1681161.642,319.8116603,1151321.977,1532.154379,5515755.764,2.280450054,1585.437914,0.954172596,3435.021346,344557.2311
Elowe,E,Lowe, 01/11  08:00:00,-5,84672,17.00162017,20.81203077,20.4764864,18.73905329,20.43038161,20.62120619,492.7191417,0,20.4764864,0.004371947,28.3462322,10.45638724,21.41467819,20.43038161,0.004411091,28.68907444,64.20649643,7.22,29.4,1,0,1,0,0,0,10320504.85,2866.806904,0,0,7784034.888,7784034.888,2162.231913,2162.231913,1,2633.51123,9480640.429,3291.903434,11850852.36,791.8748335,2850749.401,2163.901525,7790045.489,2958.085823,10649108.96,2.728877622,2988.61119,7.47626493,26914.55375,797575.8683
Elowe,E,Lowe, 01/11  09:00:00,-5,66528,21.63679393,20.96747398,22.13998642,21.88839018,21.63754445,21.30250921,117.3750098,36.2513897,22.13998642,0.004032821,23.68877338,39.97637136,0,21.63754445,0.004090063,24.73711445,71.08734607,7.22,29.4,0.25,0,0.5,0,0,0,6745878.785,1873.855218,0,0,5091028.444,5091028.444,1414.174568,1414.174568,0.65,1952.714926,7029773.734,2445.652559,8804349.211,654.8396371,2357422.694,1472.539286,5301141.43,2362.295937,8504265.372,2.532624375,2438.40241,4.886337358,17590.81449,567227.4087
Elowe,E,Lowe, 01/11  10:00:00,-4.625,66528,24.23603961,21.18808329,23.00013217,23.61808589,22.37969089,21.78388709,0,209.5820416,23.00013217,0.003642335,20.25943485,57.38153812,0,22.37969089,0.003741985,21.60915823,80.13742515,7.22,29.4,0,0,0,0,0,0,2645373.263,734.8259064,0,0,1903990.157,1903990.157,528.8861546,528.8861546,0.3,720.0543405,2592195.626,912.8172526,3286142.109,464.9536762,1673833.234,562.2073937,2023946.617,1523.566947,5484841.008,2.276814497,1576.850235,0.925552158,3331.987769,336878.9492
Elowe,E,Lowe, 01/11  11:00:00,-3.4,42336,24.40328705,21.29341244,22.99811051,23.70069878,22.42475763,21.85908504,0,209.2296559,22.99811051,0.003368783,18.74837881,53.19852169,0,22.42475763,0.003436213,19.79863595,78.91976048,7.22,29.4,0,0,0,0,0,0,2644382.439,734.5506775,0,0,1987800.274,1987800.274,552.1667428,552.1667428,0.3,708.360504,2550097.814,898.2303897,3233629.403,464.9536762,1673833.234,585.4105145,2107477.852,1523.566947,5484841.008,2.276814497,1576.850235,1.029634943,3706.685794,336878.9492
Elowe,E,Lowe, 01/11  12:00:00,-1.425,42336,23.12122991,21.39439345,22.99998265,23.06060628,22.46662047,21.93050696,18.31690818,24.44921654,22.99998265,0.003197276,17.78543846,49.42612188,0,22.46662047,0.003238629,18.60679839,76.95658683,7.22,29.4,0,0,0,0,0,0,3374973.811,937.4927253,0,0,2116720.465,2116720.465,587.9779069,587.9779069,0.3,904.7086212,3256951.036,1143.315248,4115934.894,464.9536762,1673833.234,621.02853,2235702.708,1523.566947,5484841.008,2.276814497,1576.850235,1.191656971,4289.965097,336878.9492
Elowe,E,Lowe, 01/11  13:00:00,-0.225,42336,22.39134488,21.48840044,23.00145725,22.69640107,22.50478539,21.99659291,102.1108007,0,23.00145725,0.003099906,17.23829341,45.96845196,0,22.50478539,0.003121752,17.89011596,75.76377246,7.22,29.4,0,0,0,0,0,0,3764624.607,1045.729057,0,0,2198753.593,2198753.593,610.7648869,610.7648869,0.3,1027.043783,3697357.617,1295.514508,4663852.227,464.9536762,1673833.234,644.2505463,2319301.967,1523.566947,5484841.008,2.276814497,1576.850235,1.304128705,4694.863337,336878.9492
Elowe,E,Lowe, 01/11  14:00:00,0.375,42336,22.06786058,21.57529584,22.99556011,22.53171034,22.53508018,22.05518801,133.613026,0,22.99556011,0.003100034,17.24515126,42.52336244,0,22.53508018,0.003084839,17.64698883,75.16736527,7.22,29.4,0,0,0,0,0,0,3876265.615,1076.740449,0,0,2243119.389,2243119.389,623.0887191,623.0887191,0.3,1058.589867,3810923.522,1334.699636,4804918.69,464.9536762,1673833.234,656.5771825,2363677.857,1523.566947,5484841.008,2.276814497,1576.850235,1.433247533,5159.691119,336878.9492
Elowe,E,Lowe, 01/11  15:00:00,0.9125,42336,21.80639128,21.65657218,23.00385396,22.40512262,22.57264965,22.11461092,165.2461905,0,23.00385396,0.003214856,17.87168974,39.94364383,0,22.57264965,0.00317541,18.12096241,74.63308383,7.22,29.4,0,0,0,0,0,0,3993712.369,1109.364547,0,0,2284830.458,2284830.458,634.6751273,634.6751273,0.3,1091.906558,3930863.61,1376.061896,4953822.824,464.9536762,1673833.234,668.1662542,2405398.515,1523.566947,5484841.008,2.276814497,1576.850235,1.563612167,5629.003802,336878.9492
Elowe,E,Lowe, 01/11  16:00:00,1.475,42336,21.5277641,21.73242483,23.00104854,22.26440632,22.5986728,22.16554882,205.3070139,0,23.00104854,0.003382663,18.81472055,37.04872355,0,22.5986728,0.003330638,18.98426534,74.0739521,7.22,29.4,0,0,0,0,0,0,4137964.267,1149.434518,0,0,2327161.294,2327161.294,646.4336928,646.4336928,0.3,1130.799141,4070876.908,1424.319051,5127548.584,464.9536762,1673833.234,679.9048563,2447657.483,1523.566947,5484841.008,2.276814497,1576.850235,1.663852608,5989.869388,336878.9492
Elowe,E,Lowe, 01/11  17:00:00,1.7,42336,21.19328355,21.80342496,23.00348141,22.09838248,22.6285644,22.21599468,253.9695266,0,23.00348141,0.003582477,19.93721635,34.71603974,0,22.6285644,0.003523013,20.05872761,73.8502994,7.22,29.4,0,0,0,0,0,0,4314926.344,1198.590651,0,0,2349476.98,2349476.98,652.6324944,652.6324944,0.3,1184.322683,4263561.66,1490.691454,5366489.235,464.9536762,1673833.234,686.2603005,2470537.082,1523.566947,5484841.008,2.276814497,1576.850235,1.698328498,6113.982591,336878.9492
Elowe,E,Lowe, 01/11  18:00:00,1.325,42336,21.02472521,21.86893796,23.00030677,22.01251599,22.65197761,22.26045778,258.731318,0,23.00030677,0.00371795,20.72499432,32.36099413,0,22.65197761,0.00369106,21.0149846,74.22305389,7.22,29.4,0,0,0,0,0,0,4331632.031,1203.23112,0,0,2334753.405,2334753.405,648.5426124,648.5426124,0.3,1194.342862,4299634.304,1503.113887,5411209.992,464.9536762,1673833.234,682.3485175,2456454.663,1523.566947,5484841.008,2.276814497,1576.850235,1.62509009,5850.324323,336878.9492
Elowe,E,Lowe, 01/11  19:00:00,0.4125,101304,20.94827071,21.92996091,23.00089096,21.97458083,22.67434873,22.30215482,275.4465022,0,23.00089096,0.003729337,20.81642156,30.2174646,0,22.67434873,0.003738222,21.28280542,75.13008982,7.22,29.4,0,0,0,0,0,0,4391850.644,1219.958512,0,0,2286814.19,2286814.19,635.226164,635.226164,0.3,1214.284681,4371424.853,1527.829229,5500185.224,464.9536762,1673833.234,669.1773396,2409038.423,1523.566947,5484841.008,2.276814497,1576.850235,1.463562269,5268.82417,336878.9492
Elowe,E,Lowe, 01/11  20:00:00,-0.6875,134568,20.89172985,21.98775019,23.00439785,21.94806385,22.69713518,22.34244268,280.3578171,0,23.00439785,0.003675728,20.53546696,28.34442902,0,22.69713518,0.003694925,21.0300945,76.22350299,7.22,29.4,0,0,0,0,0,0,4409977.726,1224.993813,0,0,2227452.453,2227452.453,618.7367924,618.7367924,0.3,1219.561966,4390423.078,1534.368966,5523728.278,464.9536762,1673833.234,652.7043948,2349735.821,1523.566947,5484841.008,2.276814497,1576.850235,1.296919328,4668.90958,336878.9492
Elowe,E,Lowe, 01/11  21:00:00,-1.7875,151200,20.86201463,22.04173615,23.0040006,21.93300761,22.71753557,22.37963586,270.4287641,0,23.0040006,0.00360208,20.14736498,26.59069646,0,22.71753557,0.003619142,20.59671745,77.31691617,7.22,29.4,0,0,0,0,0,0,4373702.342,1214.917317,0,0,2166502.971,2166502.971,601.806381,601.806381,0.3,1209.765326,4355155.175,1522.228638,5480023.097,464.9536762,1673833.234,635.7977938,2288872.058,1523.566947,5484841.008,2.276814497,1576.850235,1.205073163,4338.263388,336878.9492
Elowe,E,Lowe, 01/11  22:00:00,-2.2,134568,20.49390414,22.02873465,21.40270755,20.94830585,22.19438938,22.11156202,0,0,21.40270755,0.00381679,23.58593128,0,0,22.19438938,0.003597839,21.16004431,72.2961252,8.237276389,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/11  23:00:00,-2.575,101304,19.69585179,22.00764419,19.87936204,19.78760692,22.01845898,22.01305158,0,0,19.87936204,0.004402093,29.86702587,0,0,22.01845898,0.003597649,21.40795608,72.2961252,8.237276389,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/11  24:00:00,-2.8,49896,18.93545683,22.00754728,18.96426476,18.94986079,22.0102436,22.00889544,0,0,18.96426476,0.004965344,35.65090845,0,0,22.0102436,0.00359765,21.44042042,72.2961252,8.237276389,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/12  01:00:00,-3.1125,33264,18.26950117,22.00716364,18.30303881,18.28626999,22.00759744,22.00738054,0,0,18.30303881,0.005418851,40.52893646,0,0,22.00759744,0.00359765,21.45203068,72.2961252,8.237276389,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/12  02:00:00,-3.9875,25704,17.64702905,22.00689703,17.67713011,17.66207958,22.00710456,22.0070008,0,0,17.67713011,0.005788754,45.03510786,0,0,22.00710456,0.00359765,21.46626007,72.2961252,8.237276389,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/12  03:00:00,-5.15,16632,17.02078766,22.00670995,17.03507279,17.02793022,22.00684851,22.00677923,0,0,17.03507279,0.006084333,49.28856248,0,0,22.00684851,0.00359765,21.47474614,72.2961252,8.237276389,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/12  04:00:00,-5.9125,16632,16.42776536,22.00657912,16.44049925,16.43413231,22.006695,22.00663706,0,0,16.44049925,0.006307104,53.03761003,0,0,22.006695,0.00359765,21.47494726,72.2961252,8.237276389,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/12  05:00:00,-6.475,16632,15.86125718,22.00648852,15.88124538,15.87125128,22.00658651,22.00653751,0,0,15.88124538,0.006469104,56.39729139,0,0,22.00658651,0.00359765,21.48867463,72.2961252,8.237276389,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/12  06:00:00,-7.0125,33264,15.30799762,22.0064253,15.32681061,15.31740412,22.00649982,22.00646256,0,0,15.32681061,0.006574399,59.43651613,0,0,22.00649982,0.00359765,21.51052409,72.2961252,8.237276389,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/12  07:00:00,-7.8875,66528,15.45439828,21.50954454,17.97952666,16.71696247,18.9746185,20.24208152,403.5720653,9.38237468,17.97952666,0.005170939,39.58480296,4.432104295,116.5371133,18.9746185,0.0052778,38.04613734,81.8865216,7.22,29.4,1,0,0,0,0,0,3197164.421,888.1012281,0,0,906968.5792,906968.5792,251.9357165,251.9357165,0.311666667,914.9345742,3293764.467,1155.336548,4159211.573,467.9586505,1684651.142,291.5282575,1049501.727,1536.292223,5530652.001,2.281987725,1589.575876,0.695081756,2502.294321,344557.2311
Elowe,E,Lowe, 01/12  08:00:00,-8.3,84672,16.75743955,21.47121581,20.38633689,18.57188822,20.46506844,20.96814212,536.6794346,0,20.38633689,0.004419559,29.13194995,6.937399517,52.58306579,20.46506844,0.004475566,29.36682872,64.40809564,7.22,29.4,1,0,1,0,0,0,10379070.57,2883.075159,0,0,7645352.212,7645352.212,2123.708948,2123.708948,1,2634.96206,9485863.415,3293.707914,11857348.49,781.3485795,2812854.886,2125.863958,7653110.247,2909.543449,10474356.42,2.717431826,2941.172505,6.788184227,24437.46322,797575.8683
Elowe,E,Lowe, 01/12  09:00:00,-7.9875,66528,21.00740302,21.54940162,21.70867349,21.35803826,21.48653875,21.51797019,141.5083567,21.96761599,21.70867349,0.003959085,24.14955545,12.29730774,6.085543214,21.48653875,0.004019203,24.82264174,66.96343506,7.22,29.4,0.25,0,0.75,0,0,0,8399669.446,2333.241513,0,0,6667236.023,6667236.023,1852.010006,1852.010006,0.825,2398.928039,8636140.941,3000.217601,10800783.36,746.3137957,2686729.664,1909.151741,6872946.267,2765.61791,9956224.474,2.656779119,2840.630868,6.327792295,22780.05226,682401.6385
Elowe,E,Lowe, 01/12  10:00:00,-6.7375,66528,23.70960152,21.76741772,22.99988125,23.35474138,22.58663829,22.17702801,5.607413038,129.5466034,22.99988125,0.003442608,19.38233499,37.66522039,0,22.58663829,0.003573002,20.62474113,82.00741018,7.22,29.4,0,0,0,0,0,0,2952036.295,820.010082,0,0,1824770.241,1824770.241,506.8806224,506.8806224,0.3,807.1591525,2905772.949,1021.62631,3677854.717,464.9536762,1673833.234,540.1048374,1944377.415,1523.566947,5484841.008,2.276814497,1576.850245,0.712717252,2565.782107,336878.9492
Elowe,E,Lowe, 01/12  11:00:00,-4.725,42336,24.04549317,21.82848725,23.00026907,23.52288112,22.63437486,22.23143105,0,158.7666347,23.00026907,0.003051378,17.19676051,33.83154868,0,22.63437486,0.003142539,18.10524033,80.23682635,7.22,29.4,0,0,0,0,0,0,2824671.759,784.6310442,0,0,1966475.406,1966475.406,546.2431684,546.2431684,0.3,754.1290192,2714864.469,955.4746692,3439708.809,464.9536762,1673833.234,579.3528201,2085670.152,1523.566947,5484841.008,2.276814497,1576.850235,0.869630308,3130.669108,336878.9492
Elowe,E,Lowe, 01/12  12:00:00,-3.2125,42336,22.94180162,21.89301387,22.99971593,22.97075878,22.65910866,22.27606126,38.1357867,9.134318275,22.99971593,0.002835984,15.98894786,31.56694268,0,22.65910866,0.002883747,16.59617673,78.73338323,7.22,29.4,0,0,0,0,0,0,3499139.436,971.9831768,0,0,2061983.86,2061983.86,572.7732944,572.7732944,0.3,947.3649189,3410513.708,1196.416587,4307099.714,464.9536762,1673833.234,606.1686061,2182206.982,1523.566947,5484841.008,2.276814497,1576.850235,1.019324255,3669.567318,336878.9492
Elowe,E,Lowe, 01/12  13:00:00,-1.7375,42336,22.07180736,21.95379243,23.00088128,22.53634432,22.68242979,22.31811111,152.2523731,0,23.00088128,0.002741761,15.44922743,29.47519126,0,22.68242979,0.002760415,15.85702762,77.26721557,7.22,29.4,0,0,0,0,0,0,3942663.735,1095.184371,0,0,2156093.406,2156093.406,598.9148351,598.9148351,0.3,1068.20425,3845535.299,1346.636189,4847890.281,464.9536762,1673833.234,632.1218306,2275638.59,1523.566947,5484841.008,2.276814497,1576.850235,1.165790757,4196.846726,336878.9492
Elowe,E,Lowe, 01/12  14:00:00,-0.7875,42336,21.6722847,22.0100268,22.99732715,22.33480593,22.70027466,22.35515073,196.7551932,0,22.99732715,0.00270605,15.2463616,27.38314816,0,22.70027466,0.002714089,15.56923157,76.32290419,7.22,29.4,0,0,0,0,0,0,4101533.323,1139.314812,0,0,2218117.051,2218117.051,616.1436253,616.1436253,0.3,1121.584389,4037703.801,1412.888757,5086399.526,464.9536762,1673833.234,649.6763411,2338834.828,1523.566947,5484841.008,2.276814497,1576.850235,1.251998919,4507.196108,336878.9492
Elowe,E,Lowe, 01/12  15:00:00,-0.225,42336,21.50423045,22.06273513,22.99797231,22.25110138,22.72159173,22.39216343,218.295925,0,22.99797231,0.002696302,15.19107784,25.71487502,0,22.72159173,0.002695581,15.44352217,75.76377246,7.22,29.4,0,0,0,0,0,0,4179283.262,1160.912017,0,0,2257320.122,2257320.122,627.0333671,627.0333671,0.3,1142.804738,4114097.057,1439.21231,5181164.316,464.9536762,1673833.234,660.5243525,2377887.669,1523.566947,5484841.008,2.276814497,1576.850235,1.311758098,4722.329152,336878.9492
Elowe,E,Lowe, 01/12  16:00:00,0,42336,21.28244778,22.11187922,22.99906133,22.14075455,22.73741212,22.42464567,254.653736,0,22.99906133,0.00272707,15.36264479,23.99332742,0,22.73741212,0.002715509,15.54225268,75.54011976,7.22,29.4,0,0,0,0,0,0,4310499.816,1197.36106,0,0,2275182.538,2275182.538,631.9951494,631.9951494,0.3,1183.024027,4258886.497,1489.081224,5360692.406,464.9536762,1673833.234,665.6561132,2396362.008,1523.566947,5484841.008,2.276814497,1576.850235,1.338364327,4818.111577,336878.9492
Elowe,E,Lowe, 01/12  17:00:00,-0.375,42336,20.94645171,22.15847759,23.00054027,21.97349599,22.75722003,22.45784881,307.5056899,0,23.00054027,0.002788084,15.71338281,22.6416244,0,22.75722003,0.002768682,15.8362359,75.91287425,7.22,29.4,0,0,0,0,0,0,4501451.456,1250.403182,0,0,2258303.191,2258303.191,627.306442,627.306442,0.3,1240.476389,4465714.999,1560.281324,5617012.765,464.9536762,1673833.234,661.135674,2380088.426,1523.566947,5484841.008,2.276814497,1576.850235,1.295756012,4664.721642,336878.9492
Elowe,E,Lowe, 01/12  18:00:00,-0.6,42336,20.80082815,22.20112486,22.99827286,21.8995505,22.76937013,22.4852475,309.1164603,0,22.99827286,0.002831535,15.96536246,21.08723762,0,22.76937013,0.002820457,16.12525535,76.13652695,7.22,29.4,0,0,0,0,0,0,4506529.813,1251.813837,0,0,2248730.12,2248730.12,624.6472554,624.6472554,0.3,1238.505987,4458621.552,1557.841569,5608229.647,464.9536762,1673833.234,658.3187826,2369947.617,1523.566947,5484841.008,2.276814497,1576.850235,1.270574408,4574.06787,336878.9492
Elowe,E,Lowe, 01/12  19:00:00,-0.9125,101304,20.7650121,22.24180907,22.99932556,21.88216883,22.78542286,22.51361597,316.0006591,0,22.99932556,0.002853619,16.09844899,19.86368603,0,22.78542286,0.002850417,16.29020391,76.44715569,7.22,29.4,0,0,0,0,0,0,4532160.117,1258.933366,0,0,2234950.657,2234950.657,620.8196271,620.8196271,0.3,1248.980874,4496331.148,1570.818705,5654947.338,464.9536762,1673833.234,654.6241419,2356646.911,1523.566947,5484841.008,2.276814497,1576.850235,1.236721834,4452.198601,336878.9492
Elowe,E,Lowe, 01/12  20:00:00,-0.7875,134568,20.78401199,22.28003105,23.00630993,21.89516096,22.80083779,22.54043442,302.4159796,0,23.00630993,0.002884919,16.27348553,18.78203684,0,22.80083779,0.002873496,16.41233093,76.32290419,7.22,29.4,0,0,0,0,0,0,4485262.944,1245.906373,0,0,2246327.92,2246327.92,623.9799778,623.9799778,0.3,1229.073497,4424664.59,1546.154805,5566157.298,464.9536762,1673833.234,657.5084947,2367030.581,1523.566947,5484841.008,2.276814497,1576.850235,1.225277834,4411.000202,336878.9492
Elowe,E,Lowe, 01/12  21:00:00,-0.6,151200,20.84848906,22.31650382,23.00035235,21.92442071,22.81250156,22.56450269,268.1988892,0,23.00035235,0.002926325,16.51192077,17.59381829,0,22.81250156,0.002910122,16.60882332,76.13652695,7.22,29.4,0,0,0,0,0,0,4360160.44,1211.155678,0,0,2261300.24,2261300.24,628.1389556,628.1389556,0.3,1198.245636,4313684.288,1507.951399,5428625.037,464.9536762,1673833.234,661.8180954,2382545.144,1523.566947,5484841.008,2.276814497,1576.850235,1.256917613,4524.903406,336878.9492
Elowe,E,Lowe, 01/12  22:00:00,-0.9125,134568,20.53987361,22.30824747,21.48806825,21.01397093,22.43831606,22.37328177,0,0,21.48806825,0.003191959,19.77103599,0,0,22.43831606,0.002928693,17.09868055,70.77923706,8.290444651,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/12  23:00:00,-1.1,101304,19.80282397,22.29414521,20.04644109,19.92463253,22.30359279,22.298869,0,0,20.04644109,0.003829121,25.8786952,0,0,22.30359279,0.002928934,17.24043788,70.77923706,8.290444651,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/12  24:00:00,-1.1,49896,19.1084406,22.29403502,19.19053616,19.14948838,22.29688994,22.29546248,0,0,19.19053616,0.004469779,31.83078054,0,0,22.29688994,0.002928933,17.2583435,70.77923706,8.290444651,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/13  01:00:00,-1.475,33264,18.47886913,22.29378084,18.55628235,18.51757574,22.29434432,22.29406258,0,0,18.55628235,0.005005947,37.06423361,0,0,22.29434432,0.002928933,17.2675445,70.77923706,8.290444651,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/13  02:00:00,-1.325,25704,17.94753213,22.29360327,18.0362721,17.99190212,22.29382124,22.29371226,0,0,18.0362721,0.005457986,41.74136039,0,0,22.29382124,0.002928933,17.27897383,70.77923706,8.290444651,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/13  03:00:00,-1.7875,16632,17.45564385,22.29348123,17.56007645,17.50786015,22.29362277,22.293552,0,0,17.56007645,0.005839087,46.0066501,0,0,22.29362277,0.002928933,17.28571024,70.77923706,8.290444651,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/13  04:00:00,-3.95,16632,16.85797459,22.29339702,16.9157384,16.8868565,22.29350106,22.29344904,0,0,16.9157384,0.006119343,50.23197851,0,0,22.29350106,0.002928933,17.29671823,70.77923706,8.290444651,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/13  05:00:00,-6.0625,16632,16.19211939,22.29333835,16.19758812,16.19485376,22.29341252,22.29337543,0,0,16.19758812,0.006299925,54.16690587,0,0,22.29341252,0.002928933,17.31421912,70.77923706,8.290444651,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/13  06:00:00,-7.3875,33264,15.55383437,22.2932979,15.54336576,15.54860006,22.29334997,22.29332394,0,0,15.54336576,0.006410446,57.55398028,0,0,22.29334997,0.002928933,17.34257321,70.77923706,8.290444651,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/13  07:00:00,-8.1125,66528,15.60495401,21.75351834,17.97742244,16.79118822,19.07099838,20.41225836,377.7717807,8.39630511,17.97742244,0.004899882,37.81925569,3.81302053,124.8791005,19.07099838,0.004989337,36.05007277,81.83219152,7.22,29.4,1,0,0,0,0,0,3107482.419,863.1895608,0,0,924011.714,924011.714,256.6699206,256.6699206,0.311666667,901.5599913,3245615.969,1138.628239,4099061.659,468.4068249,1686264.57,296.6663489,1067998.856,1538.216397,5537579.029,2.282665078,1591.500106,0.666863374,2400.708147,344557.2311
Elowe,E,Lowe, 01/13  08:00:00,-8.9875,84672,16.64434268,21.69511991,20.35906479,18.50170373,20.5159301,21.10552501,546.3843217,0,20.35906479,0.004148096,27.61799476,6.351049481,63.21150802,20.5159301,0.00420502,27.73871543,64.41250774,7.22,29.4,1,0,1,0,0,0,10379473.59,2883.187108,0,0,7678626.51,7678626.51,2132.951808,2132.951808,1,2634.718694,9484987.3,3293.405044,11856258.16,783.8804957,2821969.784,2135.282671,7687017.614,2921.211468,10516361.28,2.72021951,2952.901677,6.728447065,24222.40944,797575.8683
Elowe,E,Lowe, 01/13  09:00:00,-9.4,66528,19.0330546,21.63663293,20.68946119,19.8612579,20.72688469,21.18175881,263.5800414,0,20.68946119,0.003748348,24.51465035,0.30268479,35.82584423,20.72688469,0.003806326,24.83172755,62.05871729,7.22,29.4,1,0,1,0,0,0,9741500.118,2705.972255,0,0,7734267.002,7734267.002,2148.4075,2148.4075,1,2645.346244,9523246.478,3306.682805,11904058.1,794.6056629,2860580.386,2173.827415,7825778.695,2968.433078,10686359.08,2.734491756,3014.393369,6.955066805,25038.2405,797575.8683
Elowe,E,Lowe, 01/13  10:00:00,-9.0875,66528,23.06972313,21.83582756,22.67858728,22.8741552,22.30386181,22.06984469,45.52654711,96.74844561,22.67858728,0.003245979,18.84764308,26.44155002,0.290020883,22.30386181,0.00335339,19.90717517,76.91167162,7.22,29.4,0,0,0.25,0,0,0,4863495.917,1350.971088,0,0,3411842.857,3411842.857,947.734127,947.734127,0.475,1457.67613,5247634.067,1830.180111,6588648.399,565.9970967,2037589.548,1012.32612,3644374.032,1971.487929,7097356.545,2.411177686,2053.781759,2.628173845,9461.425843,452053.1789
Elowe,E,Lowe, 01/13  11:00:00,-8.9,42336,23.83272915,21.93887201,23.00153939,23.41713427,22.67613447,22.30750324,0,124.7187088,23.00153939,0.002692863,15.31226457,30.12077447,0,22.67613447,0.002834313,16.43422599,82.2,7.22,29.4,0,0,0,0,0,0,2945280.852,818.1335699,0,0,1727382.823,1727382.823,479.8285618,479.8285618,0.3,804.1633005,2894987.882,1017.97337,3664704.132,464.9536762,1673833.234,513.6001788,1848960.644,1523.566947,5484841.008,2.276814497,1576.850235,0.508671259,1831.216532,336878.9492
Elowe,E,Lowe, 01/13  12:00:00,-8.2125,42336,22.4805635,21.99491981,22.99616361,22.73836355,22.69438662,22.34465322,114.218345,0,22.99616361,0.002306916,13.13314076,27.94558751,0,22.69438662,0.002407867,13.95873907,82.2,7.22,29.4,0,0,0,0,0,0,3801126.386,1055.868441,0,0,1772324.942,1772324.942,492.3124838,492.3124838,0.3,1038.513187,3738647.471,1309.730789,4715030.841,464.9536762,1673833.234,525.7628087,1892746.111,1523.566947,5484841.008,2.276814497,1576.850235,0.552103511,1987.57264,336878.9492
Elowe,E,Lowe, 01/13  13:00:00,-7.425,42336,21.65303458,22.04865513,22.9992112,22.32612289,22.71516158,22.38190836,229.437548,0,22.9992112,0.002020655,11.49691128,26.16107645,0,22.71516158,0.002097197,12.13826476,82.2,7.22,29.4,0,0,0,0,0,0,4215140.785,1170.87244,0,0,1823321.814,1823321.814,506.4782815,506.4782815,0.3,1156.580979,4163691.525,1456.296107,5242665.984,464.9536762,1673833.234,540.0492965,1944177.467,1523.566947,5484841.008,2.276814497,1576.850235,0.592769993,2133.971974,336878.9492
Elowe,E,Lowe, 01/13  14:00:00,-6.5125,42336,21.30465333,22.09947032,23.00318867,22.153921,22.7364702,22.41797026,274.9340269,0,23.00318867,0.001803395,10.24758337,24.62813784,0,22.7364702,0.001859505,10.73777784,81.95770958,7.22,29.4,0,0,0,0,0,0,4378968.687,1216.380191,0,0,1882516.889,1882516.889,522.921358,522.921358,0.3,1197.905425,4312459.53,1507.529231,5427105.231,464.9536762,1673833.234,556.3490004,2002856.401,1523.566947,5484841.008,2.276814497,1576.850235,0.643681854,2317.254675,336878.9492
Elowe,E,Lowe, 01/13  15:00:00,-6.1,42336,21.07358886,22.14659388,22.9989733,22.03628108,22.75110465,22.44884927,315.8538368,0,22.9989733,0.001643267,9.338894942,22.93748788,0,22.75110465,0.001686472,9.728882703,81.60359281,7.22,29.4,0,0,0,0,0,0,4523818.705,1256.616307,0,0,1910693.751,1910693.751,530.7482642,530.7482642,0.3,1242.470991,4472895.566,1562.753364,5625912.11,464.9536762,1673833.234,564.4833869,2032140.193,1523.566947,5484841.008,2.276814497,1576.850235,0.665198968,2394.716286,336878.9492
Elowe,E,Lowe, 01/13  16:00:00,-5.7875,42336,20.84450827,22.19050551,22.99971127,21.92210977,22.765853,22.47817925,353.2416101,0,22.99971127,0.001535241,8.720690474,21.46605507,0,22.765853,0.001560884,8.992543217,81.29296407,7.22,29.4,0,0,0,0,0,0,4658037.92,1293.899422,0,0,1932803.028,1932803.028,536.8897299,536.8897299,0.3,1275.943335,4593396.007,1604.215011,5775174.041,464.9536762,1673833.234,570.4783345,2053722.004,1523.566947,5484841.008,2.276814497,1576.850235,0.678937952,2444.176628,336878.9492
Elowe,E,Lowe, 01/13  17:00:00,-5.9125,42336,20.52231823,22.23226337,23.00305455,21.76268639,22.78245841,22.50736089,408.3979516,0,23.00305455,0.001502491,8.524780523,20.22703706,0,22.78245841,0.001504332,8.650027983,81.41721557,7.22,29.4,0,0,0,0,0,0,4857569.297,1349.324805,0,0,1929698.064,1929698.064,536.02724,536.02724,0.3,1338.243635,4817677.087,1681.355979,6052881.524,464.9536762,1673833.234,569.8925017,2051613.006,1523.566947,5484841.008,2.276814497,1576.850235,0.669526917,2410.296902,336878.9492
Elowe,E,Lowe, 01/13  18:00:00,-6.475,42336,20.34193301,22.27116502,23.00213676,21.67203488,22.79676221,22.53396361,420.6116262,0,23.00213676,0.001495431,8.476755154,19.01813991,0,22.79676221,0.00149732,8.593694642,81.97634731,7.22,29.4,0,0,0,0,0,0,4900953.052,1361.375848,0,0,1899757.591,1899757.591,527.7104421,527.7104421,0.3,1352.296598,4868267.755,1698.753611,6115513.001,464.9536762,1673833.234,561.6134823,2021808.536,1523.566947,5484841.008,2.276814497,1576.850235,0.634396477,2283.827317,336878.9492
Elowe,E,Lowe, 01/13  19:00:00,-6.7,101304,20.30953716,22.3075546,23.00275849,21.65614783,22.80960724,22.55858092,426.091241,0,23.00275849,0.00148958,8.43485134,17.88208949,0,22.80960724,0.00149109,8.542752801,82.2,7.22,29.4,0,0,0,0,0,0,4920605.434,1366.834843,0,0,1889494.374,1889494.374,524.8595482,524.8595482,0.3,1353.293458,4871856.449,1699.987661,6119955.578,464.9536762,1673833.234,558.5955952,2010944.143,1523.566947,5484841.008,2.276814497,1576.850235,0.618856943,2227.884995,336878.9492
Elowe,E,Lowe, 01/13  20:00:00,-7.0125,134568,20.30882171,22.34160606,23.00137242,21.65509707,22.81880308,22.58020457,416.5001198,0,23.00137242,0.001542219,8.724041203,16.70391646,0,22.81880308,0.001517339,8.679095659,82.2,7.22,29.4,0,0,0,0,0,0,4886256.701,1357.293528,0,0,1873680.654,1873680.654,520.4668484,520.4668484,0.3,1343.739916,4837463.698,1688.161559,6077381.612,464.9536762,1673833.234,554.3471703,1995649.813,1523.566947,5484841.008,2.276814497,1576.850235,0.614740346,2213.065246,336878.9492
Elowe,E,Lowe, 01/13  21:00:00,-7.2,151200,20.32940175,22.37410835,23.0014367,21.66541922,22.83146867,22.60278851,394.4747853,0,23.0014367,0.001624086,9.176677319,15.76821207,0,22.83146867,0.001602002,9.145873275,82.2,7.22,29.4,0,0,0,0,0,0,4806996.172,1335.276714,0,0,1865821.67,1865821.67,518.2837973,518.2837973,0.3,1322.098521,4759554.677,1661.369636,5980930.691,464.9536762,1673833.234,552.0229091,1987282.473,1523.566947,5484841.008,2.276814497,1576.850235,0.611065785,2199.836825,336878.9492
Elowe,E,Lowe, 01/13  22:00:00,-6.8875,134568,19.83748998,22.3647255,20.59797658,20.21773328,22.45843551,22.41158051,0,0,20.59797658,0.00193974,12.70518705,0,0,22.45843551,0.001629074,9.497577654,76.27244294,8.1130015,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/13  23:00:00,-6.7,101304,18.89334849,22.35463004,19.03591435,18.96463142,22.37230627,22.36346816,0,0,19.03591435,0.002369237,17.03250149,0,0,22.37230627,0.001629231,9.528915132,76.27244294,8.1130015,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/13  24:00:00,-6.0125,49896,18.04847767,22.35362184,18.01955535,18.03401651,22.35737945,22.35550064,0,0,18.01955535,0.002914136,22.23603329,0,0,22.35737945,0.001629228,9.518222652,76.27244294,8.1130015,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/14  01:00:00,-4.85,39312,17.38253629,22.35340577,17.38534649,17.38394139,22.35427695,22.35384136,0,0,17.38534649,0.003365617,26.62661141,0,0,22.35427695,0.001629228,9.494642811,76.27244294,8.1130015,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/14  02:00:00,-4.4,39312,16.84936252,22.35324392,16.89287734,16.87111993,22.35354256,22.35339324,0,0,16.89287734,0.003757735,30.5549527,0,0,22.35354256,0.001629228,9.466063297,76.27244294,8.1130015,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/14  03:00:00,-3.4,16632,16.4216029,22.35313647,16.51475182,16.46817736,22.35330426,22.35322037,0,0,16.51475182,0.004106567,34.09691453,0,0,22.35330426,0.001629228,9.443239347,76.27244294,8.1130015,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/14  04:00:00,-1.7375,16632,16.11422735,22.35306356,16.28139694,16.19781214,22.35316869,22.35311612,0,0,16.28139694,0.004438942,37.33543463,0,0,22.35316869,0.001629228,9.430023513,76.27244294,8.1130015,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/14  05:00:00,-0.4125,16632,15.87001323,22.35301284,16.10623284,15.98812304,22.35308151,22.35304717,0,0,16.10623284,0.004774402,40.54343372,0,0,22.35308151,0.001629228,9.420405284,76.27244294,8.1130015,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/14  06:00:00,0.375,16632,15.65724331,22.35297804,15.96185214,15.80954773,22.35302386,22.35300095,0,0,15.96185214,0.005106788,43.7283275,0,0,22.35302386,0.001629228,9.416812782,76.27244294,8.1130015,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/14  07:00:00,0.9125,61992,15.48418997,22.35295456,15.79138163,15.6377858,22.35298527,22.35296992,0,0,15.79138163,0.005382585,46.60380935,0,0,22.35298527,0.001629228,9.422877539,76.27244294,8.1130015,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/14  08:00:00,-0.65,61992,15.29834725,22.35293913,15.74987798,15.52411261,22.35295951,22.35294932,0,0,15.74987798,0.00552523,48.00356386,0,0,22.35295951,0.001629228,9.432560522,76.27244294,8.1130015,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/14  09:00:00,-3.7625,84672,15.15571355,22.35292961,15.78663861,15.47117608,22.35294265,22.35293613,0,0,15.78663861,0.005558445,48.28633304,0,0,22.35294265,0.001629228,9.454323624,76.27244294,8.1130015,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/14  10:00:00,-5.6875,84672,15.06110365,22.35292369,15.23214521,15.14662443,22.35293196,22.35292783,0,0,15.23214521,0.005500525,49.6385021,0,0,22.35293196,0.001629228,9.477292,76.27244294,8.1130015,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/14  11:00:00,-6.1,61992,15.33744515,22.35292071,15.05507267,15.19625891,22.3529257,22.35292321,0,0,15.05507267,0.005378147,49.23910212,0,0,22.3529257,0.001629228,9.502674644,76.27244294,8.1130015,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/14  12:00:00,-5.4125,49896,16.22184041,22.35291987,16.09475869,16.15829955,22.3529223,22.35292109,0,0,16.09475869,0.005265814,45.1867245,0,0,22.3529223,0.001629228,9.519596002,76.27244294,8.1130015,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/14  13:00:00,-4.625,49896,16.16347811,22.35292049,16.00799756,16.08573784,22.35292086,22.35292068,0,0,16.00799756,0.0051565,44.51481462,0,0,22.35292086,0.001629228,9.523222354,76.27244294,8.1130015,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/14  14:00:00,-4.4,49896,16.07700361,22.35292227,15.93272134,16.00486248,22.35292126,22.35292176,0,0,15.93272134,0.005057411,43.90462451,0,0,22.35292126,0.001629228,9.529264869,76.27244294,8.1130015,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/14  15:00:00,-4.4,49896,15.79844094,22.35292475,15.66258202,15.73051148,22.35292278,22.35292377,0,0,15.66258202,0.00495534,43.82025126,0,0,22.35292278,0.001629228,9.538932146,76.27244294,8.1130015,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/14  16:00:00,-4.4,49896,15.35857584,22.35292775,15.24068125,15.29962855,22.35292512,22.35292644,0,0,15.24068125,0.004855381,44.16688182,0,0,22.35292512,0.001629228,9.548599145,76.27244294,8.1130015,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/14  17:00:00,-5.4625,49896,14.56300607,22.35293114,14.45994009,14.51147308,22.35292803,22.35292958,0,0,14.45994009,0.004750655,45.50213313,0,0,22.35292803,0.001629228,9.558265586,76.27244294,8.1130015,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/14  18:00:00,-6.7875,49896,13.8291833,22.35293479,13.86324765,13.84621548,22.35293134,22.35293306,0,0,13.86324765,0.004663474,46.5092124,0,0,22.35293134,0.001629228,9.573974813,76.27244294,8.1130015,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/14  19:00:00,-7.575,128520,13.33832504,22.35293863,13.447475,13.39290002,22.35293494,22.35293679,0,0,13.447475,0.004600584,47.15045347,0,0,22.35293494,0.001629228,9.575181121,76.27244294,8.1130015,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/14  20:00:00,-7.8,151200,13.0017345,22.35294259,13.3667545,13.1842445,22.35293874,22.35294067,0,0,13.3667545,0.004594515,47.31957483,0,0,22.35293874,0.001629228,9.571553311,76.27244294,8.1130015,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/14  21:00:00,-8.1125,151200,12.79769679,22.35294666,13.39922677,13.09846178,22.35294268,22.35294467,0,0,13.39922677,0.004648553,47.80080929,0,0,22.35294268,0.001629228,9.577593736,76.27244294,8.1130015,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/14  22:00:00,-8.9875,151200,12.54024113,22.35295081,13.04312088,12.79168101,22.35294673,22.35294877,0,0,13.04312088,0.00466029,49.06837285,0,0,22.35294673,0.001629228,9.581216822,76.27244294,8.1130015,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/14  23:00:00,-9.775,128520,12.15383604,20.9778315,13.00063258,12.57723431,16.00924695,18.49353923,86.56272272,0.398599497,13.00063258,0.003562921,37.68163643,0,278.7096291,16.00924695,0.003551305,31.16596134,82.1475275,7.361443575,30.51806194,1,0,0,0,0,0,563876.8238,156.632451,0,0,55825.57829,55825.57829,15.50710508,15.50710508,0.3,164.9297322,593747.0359,211.1755698,760232.0513,147.2353308,530047.1909,34.87580537,125552.8993,482.4628665,1736866.319,0.720991257,499.3359078,0.143697681,517.3116532,336878.9492
Elowe,E,Lowe, 01/14  24:00:00,-10,61992,11.78291683,20.48590474,12.86008802,12.32150242,16.60275061,18.54432768,112.1109507,1.276152284,12.86008802,0.003007522,32.18493055,0,183.0344449,16.60275061,0.003121978,26.25611217,81.95909267,7.340297767,30.94853527,1,0,0,0,0,0,724365.7677,201.2127133,0,0,23870.06206,23870.06206,6.630572796,6.630572796,0.225,190.5725185,686061.0667,243.8505701,877862.0524,24.90823265,89669.63756,7.442146664,26791.72799,81.61965786,293830.7683,0.121972205,84.47411973,0.023866024,85.91768771,252659.2119
Elowe,E,Lowe, 01/15  01:00:00,-10.375,39312,11.53816543,20.02154305,12.83567745,12.18692144,16.34031438,18.18092871,113.6637547,2.310601185,12.83567745,0.002598874,27.84330998,0,171.591925,16.34031438,0.002668452,22.85175979,81.82349664,7.393005444,30.97325789,1,0,0,0,0,0,745768.6055,207.157946,0,0,17233.9831,17233.9831,4.787217527,4.787217527,0.225,197.3369315,710412.9535,252.3678931,908524.4153,17.8828337,64378.20132,5.509493403,19834.17625,58.59872872,210955.4234,0.087569788,60.64808596,0.016450367,59.22132034,252659.2119
Elowe,E,Lowe, 01/15  02:00:00,-10.6,39312,11.36355565,19.62010544,12.80797901,12.08576733,16.199104,17.90960472,151.6781165,3.620453294,12.80797901,0.002315596,24.83966004,0,170.156451,16.199104,0.002362057,20.41941574,81.72247447,7.410995259,30.97325789,1,0,0,0,0,0,846911.8425,235.2532896,0,0,11907.01103,11907.01103,3.307503064,3.307503064,0.225,225.5777746,812079.9885,288.2202248,1037592.809,17.8828337,64378.20132,5.109436814,18393.97253,58.59872872,210955.4234,0.087569788,60.64808596,0.016257189,58.52587936,252659.2119
Elowe,E,Lowe, 01/15  03:00:00,-10.9125,16632,11.24992459,18.90750326,12.76897858,12.00945158,16.01861218,17.46305772,144.5323068,0,12.76897858,0.0020818,22.39542789,0,163.5244658,16.01861218,0.002119634,18.54419234,81.83622888,7.380959035,31.03618821,1,0,0,0,0,0,922479.2398,256.2442333,0,0,0,0,0,0,0.225,247.2172797,889982.2069,315.9514758,1137425.313,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/15  04:00:00,-11.1,16632,11.05680883,18.73199474,13.01185384,12.03433134,15.02717516,16.87958495,226.956354,4.4252519,13.01185384,0.001911756,20.22433677,0,187.6380812,15.02717516,0.001944546,18.06270256,81.99162168,7.314803072,30.97325789,1,0,0,0,0,0,1406920.174,390.8111593,0,0,6251.050602,6251.050602,1.736402945,1.736402945,0.3,378.2121838,1361563.862,482.5133842,1737048.183,17.8828337,64378.20132,3.683452395,13260.42862,58.59872872,210955.4234,0.087569788,60.64808596,0.015216696,54.78010476,336878.9492
Elowe,E,Lowe, 01/15  05:00:00,-11.475,16632,10.94229671,18.36610559,12.75652053,11.84940862,15.46596525,16.91603542,180.3552069,5.002392098,12.75652053,0.001801099,19.39934164,0,122.8922663,15.46596525,0.001820978,16.47261878,81.54796367,7.337164863,31.00210095,1,0,0.25,0,0,0,1168413.356,324.5592656,0,0,3869.883027,3869.883027,1.074967507,1.074967507,0.225,314.7843184,1133223.546,401.0852148,1443906.773,9.686534921,34871.52572,1.489793534,5363.256721,31.74097806,114267.521,0.047433635,32.85104656,0.007886917,28.39289989,252659.2119
Elowe,E,Lowe, 01/15  06:00:00,-11.7,16632,10.83482979,18.04822825,12.73262625,11.78372802,15.29162608,16.66992717,188.2938111,6.116072837,12.73262625,0.001702746,18.38039138,0,115.667682,15.29162608,0.001716104,15.71167457,81.46710606,7.329500061,31.00210095,1,0,0.25,0,0,0,1199809.514,333.2804207,0,0,1343.330439,1343.330439,0.373147344,0.373147344,0.225,324.7753056,1169191.1,413.6415966,1489109.748,9.686534921,34871.52572,1.396631044,5027.871757,31.74097806,114267.521,0.047433635,32.85104656,0.007597334,27.35040268,252659.2119
Elowe,E,Lowe, 01/15  07:00:00,-11.7,61992,10.77996432,17.77064837,12.71340681,11.74668557,15.20496642,16.48780739,234.6861018,7.616979939,12.71340681,0.001617753,17.46849651,0,116.1356796,15.20496642,0.001629743,14.98964709,81.39576551,7.316126205,31.03618821,1,0,0.25,0,0,0,1331980.086,369.9944684,0,0,0,0,0,0,0.225,360.7291598,1298624.975,458.9270702,1652137.453,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/15  08:00:00,-11.0125,61992,11.03833665,17.28240526,12.84289245,11.94061455,15.09246938,16.18743732,180.5678547,0,12.84289245,0.001534114,16.40165884,0,111.208776,15.09246938,0.001547083,14.31994575,81.72468628,7.316126205,31.03618821,1,0,0,0,0,0,1201292.887,333.6924685,0,0,0,0,0,0,0.225,324.8056851,1169300.466,414.1436122,1490917.004,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/15  09:00:00,-10.225,84672,12.56113632,17.16285295,13.00359594,12.78236613,14.37531197,15.76908246,28.20755768,77.35163535,13.00359594,0.001484894,15.70651237,0,128.2244589,14.37531197,0.001494442,14.46271922,82.01756038,7.316126205,31.03618821,1,0,0,0,0,0,527534.7427,146.5374285,0,0,0,0,0,0,0.3,143.2484071,515694.2656,183.4630327,660466.9178,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 01/15  10:00:00,-9.3125,84672,14.81528424,17.26365679,14.73235228,14.77381826,16.78464295,17.02414987,0,0,14.73235228,0.001496361,14.15303605,0,0,16.78464295,0.001475728,12.2411805,81.79296834,7.316126205,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/15  11:00:00,-8.2125,61992,14.19760777,17.39195384,14.40427484,14.3009413,17.33290227,17.36242806,0,0,14.40427484,0.001543089,14.90370273,0,0,17.33290227,0.001475727,11.81575576,81.79296834,7.316126205,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/15  12:00:00,-7.1125,49896,14.11523077,17.38839879,14.11808796,14.11665937,17.38213867,17.38526873,0,0,14.11808796,0.001613199,15.85724772,0,0,17.38213867,0.001475728,11.77155372,81.79296834,7.316126205,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/15  13:00:00,-6.0125,49896,13.41937785,17.38812972,13.3824584,13.40091813,17.38701204,17.38757088,0,0,13.3824584,0.001697591,17.47594919,0,0,17.38701204,0.001475728,11.74855915,81.79296834,7.316126205,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
