Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 01/15  14:00:00,-4.85,49896,13.25977754,17.38800221,13.18193014,13.22085384,17.38774785,17.38787503,0,0,13.18193014,0.001771079,18.43980011,0,0,17.38774785,0.001475728,11.73162559,81.79296834,7.316126205,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/15  15:00:00,-3.7125,49896,13.28819119,17.38791666,13.26540331,13.27679725,17.3878767,17.38789668,0,0,13.26540331,0.001842101,19.06592233,0,0,17.3878767,0.001475728,11.72706076,81.79296834,7.316126205,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/15  16:00:00,-2.6125,49896,12.98875682,17.38785823,13.02888085,13.00881884,17.38787899,17.38786861,0,0,13.02888085,0.001910077,20.07722237,0,0,17.38787899,0.001475728,11.727059,81.79296834,7.316126205,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/15  17:00:00,-2.575,49896,12.50216895,16.78996236,12.99989318,12.75103106,14.17717072,15.48356654,48.1412838,0.845883698,12.99989318,0.001816624,19.13209481,0,108.8123307,14.17717072,0.001813697,17.71593718,78.63087619,7.354384055,30.93392645,1,0,0,0,0,0,517832.9888,143.8424969,0,0,24833.46779,24833.46779,6.898185496,6.898185496,0.3,102.1763652,367834.9148,131.1898098,472283.3154,29.05960476,104614.5772,8.530274586,30708.98851,95.22293417,342802.563,0.142300906,98.55313969,0.061559034,221.6125219,336878.9492
Elowe,E,Lowe, 01/15  18:00:00,-3.8,49896,12.10812016,16.59346434,12.9409266,12.52452338,14.56430371,15.57888403,52.26128927,1.186516135,12.9409266,0.001818369,19.22591304,0,76.43900344,14.56430371,0.001813042,17.28459194,79.03547317,7.363885424,30.97775292,1,0,0,0,0,0,505276.7691,140.3546581,0,0,7754.325937,7754.325937,2.153979427,2.153979427,0.225,142.0576107,511407.3984,182.1083062,655589.9024,16.60548844,59779.75837,3.283221403,11819.59705,54.41310524,195887.1789,0.081314803,56.31607982,0.032209251,115.9533041,252659.2119
Elowe,E,Lowe, 01/15  19:00:00,-4.4,128520,11.93322412,16.39666981,12.91374097,12.42348255,14.45390602,15.42528792,54.66288577,2.203764312,12.91374097,0.001812211,19.1959413,0,71.86278321,14.45390602,0.001810862,17.37945605,79.68502596,7.346137606,30.97775292,1,0,0,0,0,0,517917.889,143.8660803,0,0,3841.737963,3841.737963,1.067149434,1.067149434,0.225,135.2271638,486817.7898,173.3956203,624224.233,16.60548844,59779.75837,2.716261157,9778.540165,54.41310524,195887.1789,0.081314803,56.31607982,0.030275798,108.9928719,252659.2119
Elowe,E,Lowe, 01/15  20:00:00,-4.4,151200,11.88338121,16.21907782,12.93517806,12.40927964,14.41987895,15.31947839,46.59673545,1.504907877,12.93517806,0.001830619,19.37504324,0,73.56578791,14.41987895,0.001815546,17.47009079,79.74822395,7.318177295,30.9680137,1,0,0,0,0,0,474062.3431,131.6839842,0,0,2063.062621,2063.062621,0.57307295,0.57307295,0.225,122.5301862,441108.6704,157.212894,565966.4183,19.37306984,69743.05143,2.286134591,8230.084528,63.48195611,228535.042,0.094867271,65.70209313,0.035420179,127.5126457,252659.2119
Elowe,E,Lowe, 01/15  21:00:00,-4.4,151200,11.8898651,15.9108176,12.95791377,12.42388944,14.35013538,15.13047649,23.81822215,0,12.95791377,0.001853811,19.5974362,0,70.64839508,14.35013538,0.001843541,17.81556034,79.76003236,7.299659824,31.03618821,1,0,0,0,0,0,447189.4924,124.2193034,0,0,0,0,0,0,0.225,115.9732404,417503.6653,148.8437356,535837.4481,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/15  22:00:00,-4.4,151200,11.86272226,15.83415174,12.99920623,12.43096425,13.8709148,14.85253327,50.65542808,0,12.99920623,0.001856529,19.57190485,0,81.24708497,13.8709148,0.001860006,18.52826175,79.91377246,7.299659824,31.03618821,1,0,0,0,0,0,664407.5333,184.5576481,0,0,0,0,0,0,0.3,171.9192163,618909.1785,220.538867,793939.9212,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 01/15  23:00:00,-4.775,128520,11.70361396,15.67400488,12.88506391,12.29433894,14.09790206,14.88595347,82.85418847,2.804815062,12.88506391,0.001863695,19.79817378,0,53.34976592,14.09790206,0.001860215,18.27767554,80.06904567,7.299659824,31.03618821,1,0,0,0,0,0,701327.8291,194.8132859,0,0,0,0,0,0,0.225,188.0934072,677136.266,240.8071633,866905.7878,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/15  24:00:00,-5,61992,11.50892625,15.53392745,12.83203613,12.17048119,14.01973014,14.77682879,107.7391426,4.322982548,12.83203613,0.001866588,19.91417341,0,50.29078092,14.01973014,0.001862291,18.39992472,80.10178448,7.299659824,31.03618821,1,0,0,0,0,0,789293.0646,219.2480735,0,0,0,0,0,0,0.225,210.4879099,757756.4757,269.1783678,969042.1241,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/16  01:00:00,-5,39312,11.40619465,15.40645238,12.82992494,12.1180598,13.99358654,14.70001946,129.9642227,4.258095902,12.82992494,0.001884717,20.10516652,0,51.99749021,13.99358654,0.001869822,18.49831183,80.18066212,7.299659824,31.03618821,1,0,0,0,0,0,861246.622,239.2351728,0,0,0,0,0,0,0.225,229.8168051,827340.4983,293.8235652,1057764.835,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/16  02:00:00,-5,39312,11.37244189,15.18501019,12.81979274,12.09611732,13.96350275,14.57425647,120.9023837,0,12.81979274,0.001916065,20.44645717,0,49.65063175,13.96350275,0.001902547,18.84309688,80.15982034,7.299659824,31.03618821,1,0,0,0,0,0,877150.5011,243.652917,0,0,0,0,0,0,0.225,234.0329546,842518.6367,299.2177183,1077183.786,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/16  03:00:00,-5.375,16632,11.2474577,15.13013834,12.99822458,12.12284114,13.58387526,14.3570068,181.7214876,4.475261887,12.99822458,0.001937161,20.42061172,0,56.82282348,13.58387526,0.001934227,19.62691737,80.88293413,7.299659824,31.03618821,1,0,0,0,0,0,1258348.116,349.5411432,0,0,0,0,0,0,0.3,341.0800339,1227888.122,435.7238268,1568605.776,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 01/16  04:00:00,-5.6,16632,11.17779763,15.01464774,12.79947794,11.98863779,13.76230026,14.388474,142.6099338,5.087966884,12.79947794,0.001963173,20.97457136,0,37.23501718,13.76230026,0.001954133,19.61346974,80.71653595,7.299659824,31.03618821,1,0,0,0,0,0,991655.4857,275.4598571,0,0,0,0,0,0,0.225,265.4251008,955530.3627,338.9512544,1220224.516,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/16  05:00:00,-5.9125,16632,11.11336574,14.91701061,12.78689413,11.95012993,13.72156596,14.31928829,145.4814563,5.531956209,12.78689413,0.001978489,21.1438116,0,36.33166099,13.72156596,0.001970135,19.81030752,80.97329702,7.299659824,31.03618821,1,0,0,0,0,0,1001466.136,278.1850378,0,0,0,0,0,0,0.225,273.5467014,984768.125,349.2256377,1257212.296,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/16  06:00:00,-6.475,16632,11.04465373,14.82134401,12.77050718,11.90758046,13.72301436,14.27217919,178.0995556,5.992663618,12.77050718,0.001983254,21.22504061,0,39.04785974,13.72301436,0.001977011,19.87865742,81.48623391,7.299659824,31.03618821,1,0,0,0,0,0,1137412.48,315.9479111,0,0,0,0,0,0,0.225,310.9559355,1119441.368,396.5417943,1427550.46,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/16  07:00:00,-7.0125,61992,11.04908884,14.66902265,12.75446271,11.90177577,13.70525613,14.18713939,170.0130204,0,12.75446271,0.001954463,20.94846095,0,35.62104676,13.70525613,0.0019599,19.7356629,81.7151511,7.299659824,31.03618821,1,0,0,0,0,0,1170361.986,325.1005516,0,0,0,0,0,0,0.225,314.5180796,1132265.086,401.1324899,1444076.964,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/16  08:00:00,-7.2,61992,11.13139295,14.62634903,12.9966782,12.06403558,13.40447404,14.01541154,186.6838153,8.276353106,12.9966782,0.001914751,20.18728115,0,41.44749944,13.40447404,0.001927034,19.7848613,82.2,7.299659824,31.03618821,1,0,0,0,0,0,1415238.718,393.1218661,0,0,0,0,0,0,0.3,382.5284539,1377102.434,488.1351264,1757286.455,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 01/16  09:00:00,-7.2,84672,12.76314553,14.54321538,12.94576112,12.85445332,13.59763046,14.07042292,5.525292251,85.86745462,12.94576112,0.001885263,19.95759619,0,30.47908388,13.59763046,0.001895539,19.23259848,81.83117607,7.299659824,31.03618821,1,0,0,0,0,0,275815.8692,76.61551924,0,0,0,0,0,0,0.225,72.9715445,262697.5602,93.62478476,337049.2251,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/16  10:00:00,-6.5125,84672,15.81098473,14.5216217,15.11340549,15.46219511,14.05700071,14.28931121,0,56.11156139,15.11340549,0.001862216,17.19111002,0,11.10579955,14.05700071,0.001862083,18.34757552,82.21065625,7.299659824,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84219.73729
Elowe,E,Lowe, 01/16  11:00:00,-5.0375,61992,16.65297002,14.58897529,16.74185465,16.69741234,14.52708005,14.55802767,0,0,16.74185465,0.001937598,16.06144517,0,0,14.52708005,0.001862347,17.79421606,82.21065625,7.299659824,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/16  12:00:00,-3.7125,49896,16.02421772,14.59035907,16.10454003,16.06437887,14.58753161,14.58894534,0,0,16.10454003,0.00206532,17.8303624,0,0,14.58753161,0.001862347,17.72472773,82.21065625,7.299659824,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/16  13:00:00,-2.9875,49896,15.73787428,14.58995514,15.79054288,15.76420858,14.58874397,14.58934956,0,0,15.79054288,0.002180147,19.17145595,0,0,14.58874397,0.001862347,17.70087077,82.21065625,7.299659824,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/16  14:00:00,-2.1125,49896,15.5428586,14.58987094,15.59742688,15.57014274,14.58952804,14.58969949,0,0,15.59742688,0.002287814,20.34968276,0,0,14.58952804,0.001862347,17.68649302,82.21065625,7.299659824,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/16  15:00:00,-2.0125,49896,15.22652028,14.5898226,15.28471042,15.25561535,14.58972139,14.589772,0,0,15.28471042,0.002389107,21.67960609,0,0,14.58972139,0.001862347,17.68627233,82.21065625,7.299659824,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/16  16:00:00,-2.2,49896,14.72301048,14.58978852,14.74852275,14.73576662,14.58977159,14.58978006,0,0,14.74852275,0.002478328,23.27687939,0,0,14.58977159,0.001862347,17.68621485,82.21065625,7.299659824,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/16  17:00:00,-2.2,49896,14.06911978,14.58976473,14.09562446,14.08237212,14.58977298,14.58976885,0,0,14.09562446,0.002551946,25.00012165,0,0,14.58977298,0.001862347,17.68621335,82.21065625,7.299659824,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/16  18:00:00,-2.2,49896,13.51256489,14.58974839,13.73625494,13.62440991,14.5897615,14.58975494,0,0,13.73625494,0.002643148,26.49739863,0,0,14.5897615,0.001862347,17.68622643,82.21065625,7.299659824,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/16  19:00:00,-2.2,128520,13.22566564,14.58973759,13.59940128,13.41253346,14.5897491,14.58974335,0,0,13.59940128,0.002760642,27.91688762,0,0,14.5897491,0.001862347,17.68624059,82.21065625,7.299659824,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/16  20:00:00,-2.575,151200,13.05808832,14.5897308,13.74040911,13.39924871,14.58973923,14.58973501,0,0,13.74040911,0.002937004,29.41920407,0,0,14.58973923,0.001862347,17.6862519,82.21065625,7.299659824,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/16  21:00:00,-2.8,151200,13.01721152,14.58972699,13.85191138,13.43456145,14.58973244,14.58972971,0,0,13.85191138,0.003177276,31.58353413,0,0,14.58973244,0.001862347,17.68625967,82.21065625,7.299659824,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/16  22:00:00,-2.8,151200,12.9731721,14.58972469,13.74803633,13.36060421,14.58972813,14.58972641,0,0,13.74803633,0.00337622,33.78049185,0,0,14.58972813,0.001862347,17.68626457,82.21065625,7.299659824,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/16  23:00:00,-2.8,128520,12.73875898,14.5897237,13.2177778,12.97826839,14.58972554,14.58972462,0,0,13.2177778,0.003521226,36.46698418,0,0,14.58972554,0.001862347,17.68626757,82.21065625,7.299659824,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/16  24:00:00,-2.8,61992,12.39398274,14.46639226,12.96476752,12.67937513,13.65274874,14.0595705,28.41845064,0.088972044,12.96476752,0.003136469,33.06818292,0,24.28799816,13.65274874,0.002771823,28.16667562,79.69906253,7.299659824,31.03618821,1,0,0,0,0,0,497109.7965,138.0860546,0,0,0,0,0,0,0.225,92.82122332,334156.404,119.0689187,428648.1074,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/17  01:00:00,-2.8,33264,12.16572509,14.36626993,12.94792934,12.55682721,13.5174247,13.94184732,31.69003867,0,12.94792934,0.002917326,30.76909873,0,26.84900027,13.5174247,0.002906807,29.54243863,78.14362178,7.299659824,31.03618821,1,0,0,0,0,0,486627.6147,135.1743374,0,0,0,0,0,0,0.225,126.0894341,453921.9628,161.7731404,582383.3054,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/17  02:00:00,-2.8,25704,12.00588716,14.30218735,12.92094248,12.46341482,13.50059591,13.90139163,50.77161733,0,12.92094248,0.002837644,29.96302747,0,27.66224714,13.50059591,0.002855686,29.03448858,78.10769886,7.299659824,31.03618821,1,0,0,0,0,0,556908.215,154.6967264,0,0,0,0,0,0,0.225,145.0844849,522304.1457,186.0273644,669698.5119,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/17  03:00:00,-2.425,16632,11.92013547,14.20346919,12.91657593,12.4183557,13.47755016,13.84050968,54.47143841,0,12.91657593,0.002774923,29.31258881,0,24.16775976,13.47755016,0.002784535,28.35754362,77.76376563,7.299659824,31.03618821,1,0,0,0,0,0,582852.7711,161.9035475,0,0,0,0,0,0,0.225,149.4618111,538062.5201,191.6126557,689805.5605,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/17  04:00:00,-2.2,16632,11.83134601,14.17127047,12.99504005,12.41319303,13.29725211,13.73426129,83.46909055,0,12.99504005,0.002770537,29.11357754,0,30.49909937,13.29725211,0.00277249,28.56483337,77.72694611,7.299659824,31.03618821,1,0,0,0,0,0,790803.7891,219.6677192,0,0,0,0,0,0,0.3,206.087274,741914.1864,264.1590673,950972.6421,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 01/17  05:00:00,-2.2,16632,11.7668102,14.11351531,12.89764058,12.33222539,13.38746291,13.75048911,68.21839628,0,12.89764058,0.002802316,29.63688304,0,20.75763142,13.38746291,0.00278963,28.57791947,77.48830861,7.299659824,31.03618821,1,0,0,0,0,0,622653.749,172.9593747,0,0,0,0,0,0,0.225,163.3236205,587965.0336,209.2816469,753413.9287,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/17  06:00:00,-1.8875,33264,11.7369708,14.06311774,12.89132757,12.31414918,13.36110647,13.7121121,67.10876313,0,12.89132757,0.002858315,30.23901739,0,19.73579291,13.36110647,0.002834274,29.08368574,77.20295086,7.299659824,31.03618821,1,0,0,0,0,0,600342.231,166.7617308,0,0,0,0,0,0,0.225,154.6272948,556658.2613,198.1974326,713510.7573,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/17  07:00:00,-1.7,66528,12.85547947,14.36736847,17.2268319,15.04115569,15.99199736,15.17968291,652.3445743,11.0282711,17.2268319,0.002947278,23.6885068,89.69992368,0.956912897,15.99199736,0.002919206,25.31344801,75.50076021,7.296985375,29.87197737,1,0,0.25,0,0,0,3713587.8,1031.552167,0,0,319695.6288,319695.6288,88.80434133,88.80434133,0.259784405,1008.973338,3632304.016,1267.606318,4563382.745,330.8324235,1190996.724,110.026923,396096.9228,1084.076481,3902675.333,1.620041084,1121.98959,0.890482031,3205.735312,272253.842
Elowe,E,Lowe, 01/17  08:00:00,-1.7,84672,14.71873251,15.13716591,19.41598782,17.06736016,18.55625451,16.84671021,827.6610693,0,19.41598782,0.00296092,20.6516319,234.3672026,0,18.55625451,0.002964589,21.82037184,64.19829812,7.22,29.4,1,0,1,0,0,0,10321637.71,2867.121586,0,0,5922958.762,5922958.762,1645.266323,1645.266323,1,2639.85388,9503473.97,3299.817351,11879342.46,648.526074,2334693.866,1652.942868,5950594.324,2312.304203,8324295.13,2.559644661,2351.487186,5.032204974,18115.93791,797575.8683
Elowe,E,Lowe, 01/17  09:00:00,-2.3875,66528,16.23702975,15.61592454,19.6702804,17.95365508,18.8987487,17.25733662,568.6833355,0,19.6702804,0.002938426,20.18419176,221.2603257,0,18.8987487,0.002944135,21.21944716,61.87669854,7.22,29.4,1,0,1,0,0,0,9670878.609,2686.355169,0,0,6162631.268,6162631.268,1711.842019,1711.842019,1,2645.346244,9523246.478,3306.682805,11904058.1,672.0701397,2419452.503,1742.684314,6273663.531,2414.754454,8693116.033,2.592726939,2466.178064,5.483692735,19741.29385,797575.8683
Elowe,E,Lowe, 01/17  10:00:00,-2.425,66528,16.48457285,16.02602735,19.72111316,18.10284301,19.05452685,17.5402771,540.9901429,0,19.72111316,0.002910598,19.93855937,198.3726974,0,19.05452685,0.002918051,20.8361578,61.73635171,7.22,29.4,1,0,1,0,0,0,9627758.782,2674.37744,0,0,6417561.264,6417561.264,1782.655907,1782.655907,1,2645.346244,9523246.478,3306.682805,11904058.1,692.8884644,2494398.472,1814.260497,6531337.789,2507.148961,9025736.261,2.618389206,2559.702848,5.943526592,21396.69573,797575.8683
Elowe,E,Lowe, 01/17  11:00:00,-1.5125,42336,16.86811139,16.3826816,19.84371517,18.35591328,19.21862937,17.80065549,501.8799756,0,19.84371517,0.002894334,19.6774281,181.1317602,0,19.21862937,0.002897052,20.4762647,61.72019799,7.22,29.4,1,0,1,0,0,0,9622734.288,2672.981747,0,0,6626461.981,6626461.981,1840.683883,1840.683883,1,2645.346244,9523246.478,3306.682805,11904058.1,709.4339712,2553962.296,1871.650511,6737941.839,2581.084482,9291904.136,2.638189123,2632.976703,6.427265054,23138.15419,797575.8683
Elowe,E,Lowe, 01/17  12:00:00,-0.7875,42336,17.41758296,16.72911064,20.07059758,18.74409027,19.45841557,18.0937631,431.8271864,0,20.07059758,0.002888463,19.35126336,171.7535577,0,19.45841557,0.002889756,20.1096182,61.71842961,7.22,29.4,1,0,1,0,0,0,9622159.24,2672.822011,0,0,6899080.182,6899080.182,1916.411162,1916.411162,1,2645.346244,9523246.478,3306.682805,11904058.1,730.9684356,2631486.368,1946.911701,7008882.125,2677.880137,9640368.493,2.663392672,2729.364037,6.977002594,25117.20934,797575.8683
Elowe,E,Lowe, 01/17  13:00:00,-0.225,42336,17.89576184,17.0643853,20.25996378,19.07786281,19.68352156,18.37395343,373.5566451,0,20.25996378,0.002861239,18.93952871,162.5161101,0,19.68352156,0.002873699,19.71316696,61.71840814,7.22,29.4,1,0,1,0,0,0,9622074.472,2672.798464,0,0,7183017.456,7183017.456,1995.282627,1995.282627,1,2645.346244,9523246.478,3306.682805,11904058.1,753.3673706,2712122.534,2025.859496,7293094.185,2779.226867,10005216.72,2.689027368,2830.999035,7.397923547,26632.52477,797575.8683
Elowe,E,Lowe, 01/17  14:00:00,0.375,42336,18.46549243,17.38367723,20.47532088,19.47040665,19.9245287,18.65410296,307.4515255,0,20.47532088,0.002795142,18.24785106,155.8830242,0,19.9245287,0.002813983,19.00717539,61.71885854,7.22,29.4,1,0,1,0,0,0,9622019.329,2672.783147,0,0,7463014.154,7463014.154,2073.059487,2073.059487,1,2645.346244,9523246.478,3306.682805,11904058.1,775.1231889,2790443.48,2103.261429,7571741.145,2878.384618,10362184.63,2.713389166,2929.899004,7.810242478,28116.87292,797575.8683
Elowe,E,Lowe, 01/17  15:00:00,0.6,42336,18.56004427,17.68067607,20.52641931,19.54323179,20.06439239,18.87253423,292.0685805,0,20.52641931,0.002707107,17.61266218,143.1551703,0,20.06439239,0.002733261,18.29744806,61.7195691,7.22,29.4,1,0,1,0,0,0,9621993.101,2672.775861,0,0,7668446.721,7668446.721,2130.124089,2130.124089,1,2645.346244,9523246.478,3306.682805,11904058.1,791.2570551,2848525.398,2161.076681,7779876.052,2952.333736,10628401.45,2.731188333,3004.934786,8.07064764,29054.3315,797575.8683
Elowe,E,Lowe, 01/17  16:00:00,-0.15,42336,18.4028901,17.925745,20.4741709,19.4385305,20.08702206,19.00638353,308.5401217,0,20.4741709,0.002606518,17.01552404,125.4658328,0,20.08702206,0.002632291,17.59948892,61.72029275,7.22,29.4,1,0,1,0,0,0,9621969.028,2672.769174,0,0,7665737.634,7665737.634,2129.371565,2129.371565,1,2645.346244,9523246.478,3306.682805,11904058.1,791.2720899,2848579.524,2161.128675,7780063.229,2952.400765,10628642.75,2.731205962,3006.044762,7.917421777,28502.7184,797575.8683
Elowe,E,Lowe, 01/17  17:00:00,-1.6,42336,18.0958823,18.12973211,20.37239796,19.23414013,20.05350615,19.09161913,340.3861042,0,20.37239796,0.002519403,16.55277406,107.2817673,0,20.05350615,0.002540797,17.02545901,61.72127725,7.22,29.4,1,0,1,0,0,0,9621918.889,2672.755247,0,0,7553515.789,7553515.789,2098.19883,2098.19883,1,2645.346244,9523246.478,3306.682805,11904058.1,782.7142995,2817771.478,2130.401657,7669445.966,2913.115957,10487217.44,2.721801334,2967.254199,7.543286354,27155.83087,797575.8683
Elowe,E,Lowe, 01/17  18:00:00,-3.95,42336,17.83753644,18.30136262,20.306502,19.07201922,20.01891472,19.16013867,361.0216861,0,20.306502,0.002430417,16.04578201,92.08831646,0,20.01891472,0.002454833,16.49756015,61.72219915,7.22,29.4,1,0,1,0,0,0,9621995.109,2672.776419,0,0,7368322.251,7368322.251,2046.756181,2046.756181,1,2645.346244,9523246.478,3306.682805,11904058.1,768.4178354,2766304.207,2079.310941,7485519.389,2847.728777,10251823.6,2.705944094,2902.188134,6.957195932,25045.90535,797575.8683
Elowe,E,Lowe, 01/17  19:00:00,-5.6875,101304,17.71408513,18.45286501,20.24902647,18.9815558,19.99749989,19.22518245,379.1230564,0,20.24902647,0.002344015,15.53871337,79.92695115,0,19.99749989,0.002364742,15.92158302,61.72302359,7.22,29.4,1,0,1,0,0,0,9621954.079,2672.765022,0,0,7239639.197,7239639.197,2011.010888,2011.010888,1,2645.346244,9523246.478,3306.682805,11904058.1,758.2712156,2729776.376,2043.223939,7355606.181,2801.495155,10085382.56,2.694576006,2855.430573,6.580928142,23691.34131,797575.8683
Elowe,E,Lowe, 01/17  20:00:00,-6.475,134568,17.68203288,18.59091103,20.25481249,18.96842269,20.0177764,19.30434371,377.5654359,0,20.25481249,0.002287501,15.16009411,71.86092807,0,20.0177764,0.002299531,15.46477784,61.72360588,7.22,29.4,1,0,1,0,0,0,9621990.171,2672.775047,0,0,7199831.496,7199831.496,1999.953193,1999.953193,1,2645.346244,9523246.478,3306.682805,11904058.1,755.0357743,2718128.788,2031.74806,7314293.016,2786.783834,10032421.8,2.690929349,2840.150515,6.457754413,23247.91589,797575.8683
Elowe,E,Lowe, 01/17  21:00:00,-8.7625,151200,17.63012543,18.72123964,20.25648902,18.94330723,20.0504997,19.38586967,377.5314714,0,20.25648902,0.00222301,14.73250767,65.36056477,0,20.0504997,0.002244008,15.06213781,61.7246442,7.22,29.4,1,0,1,0,0,0,9621949.975,2672.763882,0,0,7099930.508,7099930.508,1972.202919,1972.202919,1,2645.346244,9523246.478,3306.682805,11904058.1,747.4063853,2690662.987,2004.76137,7217140.934,2752.167756,9907803.921,2.682275223,2806.420492,6.025243026,21690.87489,797575.8683
Elowe,E,Lowe, 01/17  22:00:00,-11.0625,134568,16.98189045,18.67235705,17.70930703,17.34559874,18.86325537,18.76780621,0,0,17.70930703,0.002376172,18.51377499,0,0,18.86325537,0.002216829,16.03320248,49.81540508,10.43785614,32.29036808,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/17  23:00:00,-13.075,101304,15.80426777,18.62821422,15.95136392,15.87781585,18.66715809,18.64768615,0,0,15.95136392,0.002563948,22.33310363,0,0,18.66715809,0.002216838,16.24546404,49.81540508,10.43785614,32.29036808,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/17  24:00:00,-14.5875,49896,14.65281595,18.62660878,14.50673604,14.57977599,18.62895723,18.62778301,0,0,14.50673604,0.002808029,26.86850187,0,0,18.62895723,0.002216839,16.32153966,49.81540508,10.43785614,32.29036808,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/18  01:00:00,-15.6875,33264,13.64531334,18.62565665,13.47035496,13.55783415,18.62617529,18.62591597,0,0,13.47035496,0.002972782,30.40053412,0,0,18.62617529,0.002216839,16.32231337,49.81540508,10.43785614,32.29036808,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/18  02:00:00,-16.475,25704,12.79339846,18.07673592,12.97481317,12.88410581,15.52741437,16.80207514,57.92811336,0.806220102,12.97481317,0.002605983,27.53489061,0,103.7399754,15.52741437,0.002474331,22.50774852,73.64042195,8.895592865,31.7630598,1,0,0,0,0,0,1039184.273,288.662298,0,0,3119.468511,3119.468511,0.866519031,0.866519031,0.225,471.032069,1695715.449,595.9240362,2145326.53,9.378725892,33763.41321,22.36553577,80515.92876,31.74426166,114279.342,0.042584096,43.17526514,0.065967706,237.4837408,252659.2119
Elowe,E,Lowe, 01/18  03:00:00,-17.3875,16632,12.14494635,17.65786044,12.8415492,12.49324777,15.08788853,16.37287449,108.9339472,5.142687595,12.8415492,0.002133945,22.79979684,0,105.2685458,15.08788853,0.002192269,20.2393746,81.69565861,8.4098345,31.64063892,1,0,0,0,0,0,1195289.208,332.0247801,0,0,0,0,0,0,0.225,321.6535915,1157952.929,409.9347395,1475765.062,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/18  04:00:00,-18.4875,16632,11.64066379,17.40804711,12.77091336,12.20578858,15.01093025,16.20948868,174.7160657,6.377071116,12.77091336,0.001801629,19.35340337,0,105.968333,15.01093025,0.001858403,17.27187009,81.53138362,8.4098345,31.64063892,1,0,0,0,0,0,1449487.364,402.6353788,0,0,0,0,0,0,0.225,390.8327755,1406997.992,497.0247227,1789289.002,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/18  05:00:00,-19.2125,16632,11.31130309,16.9625519,12.71702143,12.01416226,14.91325674,15.93790432,169.4671182,0,12.71702143,0.001522132,16.42465903,0,101.2097332,14.91325674,0.001570886,14.72288383,81.55624965,8.4098345,31.64063892,1,0,0.25,0,0,0,1545272.258,429.2422939,0,0,0,0,0,0,0.225,420.4003844,1513441.384,534.6063124,1924582.725,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/18  06:00:00,-19.775,33264,10.95596396,16.85285302,13.00363273,11.97979835,14.24044989,15.54665145,309.3813949,7.254521385,13.00363273,0.001312557,13.92719553,0,116.8024992,14.24044989,0.001354542,13.26870653,82.02968581,8.4098345,31.64063892,1,0,0,0,0,0,2398471.335,666.2420375,0,0,0,0,0,0,0.3,652.6455555,2349524,828.0063829,2980822.979,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 01/18  07:00:00,-20.375,66528,11.60845651,17.01290522,16.34306122,13.97575886,16.99790758,17.0054064,914.5204921,3.379598773,16.34306122,0.001191245,10.44196798,31.40101882,12.66148959,16.99790758,0.001211861,9.992897331,81.31720161,7.933748093,31.19187343,1,0,0.25,0,0,0,4934061.961,1370.572767,0,0,48108.83904,48108.83904,13.3635664,13.3635664,0.257282715,1339.767985,4823164.746,1677.489971,6038963.894,15.49845587,55794.44115,20.76530026,74755.08095,50.78556489,182828.0336,0.075893817,60.98042971,0.032671958,117.6190474,270812.9404
Elowe,E,Lowe, 01/18  08:00:00,-20.9125,84672,13.70795352,17.33937542,18.88620187,16.2970777,18.6901574,18.01476641,1000.693111,0,18.88620187,0.001090406,7.94519564,66.62576212,0,18.6901574,0.001102456,8.13275546,64.28896491,7.22,29.39998198,1,0,1,0,0,0,10333162.35,2870.322876,0,0,4956484.801,4956484.801,1376.801333,1376.801333,1,2645.346244,9523246.478,3306.682805,11904058.1,570.5497869,2053979.233,1393.689012,5017280.442,1972.536285,7101130.625,2.452778837,2021.455515,1.761965365,6343.075312,797575.8683
Elowe,E,Lowe, 01/18  09:00:00,-21.1,66528,16.63546982,17.51451184,19.61723991,18.12635487,19.11420404,18.31435794,580.612255,0,19.61723991,0.001028943,7.175979129,86.86435717,0,19.11420404,0.001040184,7.483395928,61.7575293,7.22,29.4,1,0,1,0,0,0,9628454.427,2674.570674,0,0,5173062.216,5173062.216,1436.961727,1436.961727,1,2645.346244,9523246.478,3306.682805,11904058.1,589.6789505,2122844.222,1464.728371,5273022.137,2054.407322,7395866.359,2.482676238,2101.409029,2.091347917,7528.852503,797575.8683
Elowe,E,Lowe, 01/18  10:00:00,-20.4125,66528,20.43635526,17.97243542,21.45124231,20.94379879,20.50143973,19.23693757,218.7560308,0,21.45124231,0.000950189,5.937261947,161.1302822,0,20.50143973,0.00096363,6.370879034,65.72175739,7.22,29.39608426,0.75,0,0.75,0,0,0,8921783.713,2478.273254,0,0,5545658.882,5545658.882,1540.460801,1540.460801,0.86875,2543.819035,9157748.525,3180.270787,11448974.83,666.6267956,2399856.464,1596.797879,5748472.366,2397.397414,8630630.689,2.573014753,2464.735254,3.619963122,13031.86724,711195.196
Elowe,E,Lowe, 01/18  11:00:00,-19.625,42336,21.50638458,18.40315558,22.98872686,22.24755572,21.09483291,19.74899424,317.3516835,0,22.98872686,0.000845116,4.797679604,171.039386,0,21.09483291,0.000871657,5.55497929,82.2,7.22,29.35750489,0,0,0,0,0,0,4520955.436,1255.820954,0,0,629331.9259,629331.9259,174.8144239,174.8144239,0.3,1242.412597,4472685.35,1562.66882,5625607.751,464.9356218,1673768.238,208.008683,748831.2589,1523.59057,5484926.054,2.276992555,1593.229668,0,0,336878.9492
Elowe,E,Lowe, 01/18  12:00:00,-18.7125,42336,20.48210247,18.72446649,22.9993262,21.74071434,21.28212891,20.0032977,491.0594592,0,22.9993262,0.000761596,4.323929822,158.0648636,0,21.28212891,0.000782142,4.930576037,82.2,7.22,29.37793456,0,0,0,0,0,0,5149337.196,1430.371443,0,0,743726.2997,743726.2997,206.5906388,206.5906388,0.3,1413.3819,5088174.842,1774.3533,6387671.88,464.9446351,1673800.686,239.9913292,863968.7851,1523.578777,5484883.599,2.276903662,1585.200024,0,0,336878.9492
Elowe,E,Lowe, 01/18  13:00:00,-17.6125,42336,19.88836337,19.01696744,23.00214254,21.44525295,21.42313316,20.2200503,596.4947845,0,23.00214254,0.000705877,4.00381255,145.3675771,0,21.42313316,0.000719928,4.495804716,82.2,7.22,29.39771948,1,0,0,0,0,0,5529500.346,1535.972318,0,0,848488.9112,848488.9112,235.6913642,235.6913642,0.3,1520.580799,5474090.877,1906.998059,6865193.013,464.9519009,1673826.843,269.0895015,968722.2053,1523.56927,5484849.371,2.276832005,1577.441543,0.00764182,27.51055025,336878.9492
Elowe,E,Lowe, 01/18  14:00:00,-16.8875,42336,19.72691254,19.28670386,23.00346088,21.36518671,21.55071824,20.41871105,630.5867948,0,23.00346088,0.000668987,3.791577424,133.8127032,0,21.55071824,0.000678192,4.199190775,82.2,7.22,29.4,1,0,0,0,0,0,5652486.079,1570.135022,0,0,927533.7463,927533.7463,257.6482629,257.6482629,0.3,1555.528216,5599901.579,1950.23777,7020855.97,464.9536762,1673833.234,291.2178625,1048384.305,1523.566947,5484841.008,2.276814497,1576.850235,0.036102112,129.9676032,336878.9492
Elowe,E,Lowe, 01/18  15:00:00,-16.325,42336,19.62946577,19.53424082,22.99996142,21.3147136,21.66291509,20.59857796,650.6423374,0,22.99996142,0.000644351,3.652872683,123.1277246,0,21.66291509,0.000650714,4.001623226,82.2,7.22,29.4,1,0,0,0,0,0,5723388.793,1589.83022,0,0,992403.0476,992403.0476,275.6675132,275.6675132,0.3,1575.303367,5671092.12,1974.705922,7108941.319,464.9536762,1673833.234,309.2256902,1113212.485,1523.566947,5484841.008,2.276814497,1576.850235,0.061504203,221.4151299,336878.9492
Elowe,E,Lowe, 01/18  16:00:00,-16.475,42336,19.4867897,19.76260276,22.99917805,21.24298387,21.7672484,20.76492558,678.2051547,0,22.99917805,0.000645254,3.658161306,113.5761717,0,21.7672484,0.000641999,3.922877629,82.2,7.22,29.4,1,0,0,0,0,0,5822383.412,1617.328726,0,0,1012335.802,1012335.802,281.2043893,281.2043893,0.3,1602.44905,5768816.58,2008.295671,7229864.415,464.9536762,1673833.234,315.1057355,1134380.648,1523.566947,5484841.008,2.276814497,1576.850235,0.054875393,197.5514153,336878.9492
Elowe,E,Lowe, 01/18  17:00:00,-17.0125,42336,19.25794431,19.97286747,22.99834645,21.12814538,21.85959007,20.91622877,721.810443,0,22.99834645,0.000694112,3.93754187,104.6858361,0,21.85959007,0.000674669,4.10155648,82.2,7.22,29.4,1,0,0,0,0,0,5979224.766,1660.895768,0,0,1006001,1006001,279.4447222,279.4447222,0.3,1645.671966,5924419.077,2061.78524,7422426.862,464.9536762,1673833.234,313.3297139,1127986.97,1523.566947,5484841.008,2.276814497,1576.850235,0.032641397,117.5090293,336878.9492
Elowe,E,Lowe, 01/18  18:00:00,-17.2,42336,19.15115218,20.16785961,23.00023624,21.07569421,21.94877404,21.05831683,721.8289047,0,23.00023624,0.000747227,4.242263622,96.90007712,0,21.94877404,0.000733222,4.437444895,82.2,7.22,29.4,1,0,0,0,0,0,5979916.243,1661.087845,0,0,1019179.2,1019179.2,283.1053333,283.1053333,0.3,1647.123181,5929643.452,2063.580496,7428889.784,464.9536762,1673833.234,316.8602695,1140696.97,1523.566947,5484841.008,2.276814497,1576.850235,0.026458151,95.24934311,336878.9492
Elowe,E,Lowe, 01/18  19:00:00,-17.575,101304,19.16090215,20.34825697,22.99715311,21.07902763,22.02624221,21.18724959,719.325701,0,22.99715311,0.000787081,4.47074102,89.44320811,0,22.02624221,0.000776486,4.678587437,82.2,7.22,29.4,1,0,0,0,0,0,5970181.77,1658.383825,0,0,1019115.077,1019115.077,283.0875213,283.0875213,0.3,1644.071588,5918657.718,2059.803762,7415293.544,464.9536762,1673833.234,317.0157017,1141256.526,1523.566947,5484841.008,2.276814497,1576.850235,0.01139306,41.01501443,336878.9492
Elowe,E,Lowe, 01/18  20:00:00,-17.8,134568,19.20653348,20.51523259,22.99999877,21.10326612,22.10025338,21.30774298,698.7353681,0,22.99999877,0.000860499,4.886349753,82.88509691,0,22.10025338,0.000833936,5.001542192,82.2,7.22,29.4,1,0,0,0,0,0,5897112.059,1638.086683,0,0,1025962.003,1025962.003,284.9894452,284.9894452,0.3,1624.199443,5847117.996,2035.210803,7326758.89,464.9536762,1673833.234,318.7552693,1147518.969,1523.566947,5484841.008,2.276814497,1576.850235,0.003634831,13.08539298,336878.9492
Elowe,E,Lowe, 01/18  21:00:00,-18.1125,151200,19.27151481,20.67021007,22.99768264,21.13459873,22.16608692,21.41814849,664.8680684,0,22.99768264,0.000933451,5.300758057,76.71436135,0,22.16608692,0.000914836,5.464167536,82.2,7.22,29.39539416,1,0,0,0,0,0,5774803.699,1604.112139,0,0,1026288.182,1026288.182,285.0800504,285.0800504,0.3,1590.383059,5725379.012,1993.364908,7176113.67,464.9529034,1673830.452,318.9963123,1148386.724,1523.567958,5484844.649,2.276822119,1578.939598,0,0,336878.9492
Elowe,E,Lowe, 01/18  22:00:00,-18.675,134568,18.43274108,20.62103722,19.26494854,18.84884481,20.91997974,20.77050848,0,0,19.26494854,0.001148277,8.254153747,0,0,20.91997974,0.000938371,6.049808344,75.07534148,7.733489416,31.03126405,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/18  23:00:00,-18.9,101304,16.81483819,20.56552177,16.69374268,16.75429044,20.59903421,20.58227799,0,0,16.69374268,0.001451233,12.21329579,0,0,20.59903421,0.000938384,6.173585557,75.07534148,7.733489416,31.03126405,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/18  24:00:00,-19.2125,49896,15.45460599,20.5643312,15.1736022,15.3141041,20.56671476,20.56552298,0,0,15.1736022,0.001787959,16.57192978,0,0,20.56671476,0.000938384,6.192114424,75.07534148,7.733489416,31.03126405,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/19  01:00:00,-19.775,33264,14.30800429,20.56330294,14.00767084,14.15783756,20.56384451,20.56357373,0,0,14.00767084,0.002037687,20.33627949,0,0,20.56384451,0.000938384,6.191655335,75.07534148,7.733489416,31.03126405,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/19  02:00:00,-20,25704,13.31820621,20.56253456,13.03452038,13.1763633,20.56286135,20.56269795,0,0,13.03452038,0.002210724,23.48516877,0,0,20.56286135,0.000938384,6.189698055,75.07534148,7.733489416,31.03126405,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/19  03:00:00,-20.375,16632,12.55596568,19.49375042,13.00245066,12.77920817,15.41055855,17.45215449,119.8340951,2.565566506,13.00245066,0.001755511,18.69312725,0,222.5262259,15.41055855,0.001760728,16.12148202,82.05204469,7.408812272,30.95821624,1,0,0,0,0,0,1444272.714,401.1868651,0,0,9588.201445,9588.201445,2.66338929,2.66338929,0.3,409.540965,1474347.474,522.0101049,1879236.378,15.49471293,55780.96656,7.073178563,25463.44283,50.79045992,182845.6557,0.075930733,53.26130347,0,0,336878.9492
Elowe,E,Lowe, 01/19  04:00:00,-20.6,16632,11.96307402,19.09838597,12.8232792,12.39317661,15.850828,17.47460699,139.9626895,3.891168923,12.8232792,0.00150605,16.25703926,0,143.3488089,15.850828,0.001556324,13.80181378,81.68800844,7.41532304,31.01318167,1,0,0,0,0,0,1370289.454,380.6359593,0,0,0,0,0,0,0.225,369.9872407,1331954.067,470.9684972,1695486.59,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/19  05:00:00,-20.6,16632,11.53076686,18.73294799,12.76108266,12.14592476,15.64632739,17.18963769,173.2338776,6.983009708,12.76108266,0.001302541,14.12222548,0,134.7500638,15.64632739,0.001336045,12.02020243,81.54881543,7.41532304,31.01318167,1,0,0,0,0,0,1486030.265,412.7861848,0,0,0,0,0,0,0.225,403.0066252,1450823.851,512.4139712,1844690.296,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/19  06:00:00,-20.6,33264,11.23016886,18.41308178,12.72452988,11.97734937,15.54290055,16.97799116,228.5815105,6.905486641,12.72452988,0.001152828,12.54400149,0,134.6199889,15.54290055,0.001174146,10.65861197,81.44076776,7.41532304,31.01318167,1,0,0.25,0,0,0,1655418.806,459.8385573,0,0,0,0,0,0,0.225,448.2838119,1613821.723,569.2570419,2049325.351,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/19  07:00:00,-20.225,66528,12.45887836,18.42931124,17.14462135,14.80174986,17.86194073,18.14562598,881.5382491,0,17.14462135,0.001061156,8.733600034,11.14888187,12.07084298,17.86194073,0.001063467,8.328251657,80.30304757,7.453405766,30.92570935,1,0,0.25,0,0,0,4758561.572,1321.822659,0,0,21733.41035,21733.41035,6.037058431,6.037058431,0.251923077,1293.719785,4657391.228,1620.353203,5833271.532,17.87402911,64346.50478,6.851876112,24666.754,58.61023672,210996.8522,0.087656634,61.43288139,0,0,270378.3241
Elowe,E,Lowe, 01/19  08:00:00,-20,84672,13.73980271,18.77713642,19.15359365,16.44669818,19.16331407,18.97022524,899.9361447,0,19.15359365,0.001012665,7.299157318,34.37148459,21.9744703,19.16331407,0.00102115,7.358958077,64.08663945,7.22,29.39303646,1,0,1,0,0,0,10270205.38,2852.834828,0,0,5605330.464,5605330.464,1557.03624,1557.03624,1,2642.653086,9513551.108,3303.316357,11891938.89,624.6346156,2248684.616,1567.975115,5644710.415,2209.369472,7953730.099,2.525777389,2252.467922,2.792062404,10051.42465,797575.8683
Elowe,E,Lowe, 01/19  09:00:00,-19.625,66528,14.82861024,18.73317198,18.94309981,16.88585502,18.86734778,18.80025988,788.5423746,0,18.94309981,0.000970822,7.085630329,3.774143989,0.538415366,18.86734778,0.000979466,7.181972779,61.7662243,7.22,29.4,1,0,1,0,0,0,9631217.424,2675.338173,0,0,5143511.811,5143511.811,1428.753281,1428.753281,1,2645.346244,9523246.478,3306.682805,11904058.1,588.6863777,2119270.96,1461.123511,5260044.638,2049.809888,7379315.598,2.4819488,2102.601216,2.195883746,7905.181486,797575.8683
Elowe,E,Lowe, 01/19  10:00:00,-18.7125,66528,16.11010593,18.78001799,19.46939648,17.78975121,19.28441109,19.03221454,624.9324203,0,19.46939648,0.000931496,6.582379524,18.56016411,0,19.28441109,0.000942634,6.738181451,61.74039795,7.22,29.4,1,0,1,0,0,0,9623039.395,2673.066499,0,0,5555993.514,5555993.514,1543.331532,1543.331532,1,2645.346244,9523246.478,3306.682805,11904058.1,622.1393905,2239701.806,1573.120986,5663235.548,2195.260376,7902937.354,2.528106469,2244.961251,2.851773972,10266.3863,797575.8683
Elowe,E,Lowe, 01/19  11:00:00,-17.6125,42336,16.88418092,18.8716337,19.75754327,18.32086209,19.60929698,19.24046534,536.2303393,0,19.75754327,0.000895043,6.212372935,30.19122493,0,19.60929698,0.000904026,6.332619392,61.73771536,7.22,29.4,1,0,1,0,0,0,9622195,2672.831944,0,0,6037330.465,6037330.465,1677.03624,1677.03624,1,2645.346244,9523246.478,3306.682805,11904058.1,661.884996,2382785.986,1707.760052,6147936.187,2369.645048,8530722.173,2.580053692,2420.791956,3.661967049,13183.08138,797575.8683
Elowe,E,Lowe, 01/19  12:00:00,-16.8875,42336,17.20272389,18.95410206,19.90054049,18.55163219,19.76662982,19.36036594,492.3569369,0,19.90054049,0.000863774,5.946202723,34.1744954,0,19.76662982,0.000871614,6.050170887,61.73749499,7.22,29.4,1,0,1,0,0,0,9622072.704,2672.797973,0,0,6272983.886,6272983.886,1742.495524,1742.495524,1,2645.346244,9523246.478,3306.682805,11904058.1,681.1750715,2452230.257,1773.868846,6385927.845,2455.043917,8838158.102,2.60410315,2507.207362,4.074727114,14669.01761,797575.8683
Elowe,E,Lowe, 01/19  13:00:00,-16.0125,42336,17.32860359,19.02877758,19.97263409,18.65061884,19.84153564,19.43515661,470.3062238,0,19.97263409,0.000837864,5.737363867,34.20320794,0,19.84153564,0.000843946,5.826106866,61.73766604,7.22,29.4,1,0,1,0,0,0,9622057.013,2672.793615,0,0,6415327.418,6415327.418,1782.035394,1782.035394,1,2645.346244,9523246.478,3306.682805,11904058.1,692.692576,2493693.274,1813.584775,6528905.19,2506.277351,9022598.463,2.618150604,2558.777528,4.352973355,15670.70408,797575.8683
Elowe,E,Lowe, 01/19  14:00:00,-15.225,42336,17.54218765,19.10354158,20.06417013,18.80317889,19.9277443,19.51564294,442.2755629,0,20.06417013,0.000818554,5.569391977,34.81785012,0,19.9277443,0.000823124,5.647975964,61.73786014,7.22,29.4,1,0,1,0,0,0,9622060.551,2672.794598,0,0,6546751.83,6546751.83,1818.542175,1818.542175,1,2645.346244,9523246.478,3306.682805,11904058.1,703.2215149,2531597.454,1850.051655,6660185.958,2553.27317,9191783.411,2.630808314,2605.807645,4.60959085,16594.52706,797575.8683
Elowe,E,Lowe, 01/19  15:00:00,-13.9375,42336,17.66436181,19.17905784,20.11299568,18.88867875,19.99901106,19.58903445,427.349007,0,20.11299568,0.000804171,5.451664391,34.47709817,0,19.99901106,0.000807522,5.513142835,61.73803178,7.22,29.4,1,0,1,0,0,0,9622066.076,2672.796132,0,0,6710387.837,6710387.837,1863.996621,1863.996621,1,2645.346244,9523246.478,3306.682805,11904058.1,716.2027612,2578329.94,1895.224678,6822808.842,2611.42744,9401138.783,2.646189313,2663.710746,4.950254369,17820.91573,797575.8683
Elowe,E,Lowe, 01/19  16:00:00,-12.9875,42336,17.50956136,19.24228255,20.0616115,18.78558643,19.98618463,19.61423359,442.9876539,0,20.0616115,0.000798652,5.432908886,30.17716589,0,19.98618463,0.000799266,5.462535079,61.73789589,7.22,29.4,1,0,1,0,0,0,9622162.835,2672.82301,0,0,6777669.94,6777669.94,1882.686095,1882.686095,1,2645.346244,9523246.478,3306.682805,11904058.1,721.7652288,2598354.824,1914.641336,6892708.809,2636.406565,9491063.633,2.652720335,2689.65974,5.133901393,18482.04502,797575.8683
Elowe,E,Lowe, 01/19  17:00:00,-13.1125,42336,17.11769842,19.28405103,19.92572,18.52170921,19.8889928,19.58652191,484.8731939,0,19.92572,0.000807754,5.539888707,22.78935789,0,19.8889928,0.000803836,5.525590245,61.73802201,7.22,29.4,1,0,1,0,0,0,9622049.17,2672.791436,0,0,6687707.979,6687707.979,1857.696661,1857.696661,1,2645.346244,9523246.478,3306.682805,11904058.1,714.8234166,2573364.3,1890.411618,6805481.826,2605.235035,9378846.125,2.644568097,2659.407692,4.995598284,17984.15382,797575.8683
Elowe,E,Lowe, 01/19  18:00:00,-13.675,42336,16.89190501,19.31142454,19.87844138,18.38517319,19.81994774,19.56568614,499.3096511,0,19.87844138,0.000821247,5.650199748,18.10021591,0,19.81994774,0.000817466,5.644630073,61.73801311,7.22,29.4,1,0,1,0,0,0,9622125.942,2672.812762,0,0,6556674.616,6556674.616,1821.298504,1821.298504,1,2645.346244,9523246.478,3306.682805,11904058.1,704.296387,2535466.993,1853.778369,6673602.129,2558.074756,9209069.122,2.632096112,2611.888113,4.758335491,17130.00777,797575.8683
Elowe,E,Lowe, 01/19  19:00:00,-13.9,101304,16.86259209,19.34282004,19.8706485,18.3666203,19.81283977,19.57782991,501.6119577,0,19.8706485,0.000834312,5.744871567,16.37291985,0,19.81283977,0.000831311,5.744790915,61.73771745,7.22,29.4,1,0,1,0,0,0,9622098.364,2672.805101,0,0,6529671.086,6529671.086,1813.797524,1813.797524,1,2645.346244,9523246.478,3306.682805,11904058.1,702.0551261,2527398.454,1845.99846,6645594.457,2548.053586,9172992.911,2.629420659,2601.474652,4.697550965,16911.18347,797575.8683
Elowe,E,Lowe, 01/19  20:00:00,-13.525,134568,16.91004634,19.37667636,19.91567007,18.4128582,19.85073963,19.61370799,487.8076352,0,19.91567007,0.000858653,5.895754145,16.56552649,0,19.85073963,0.000850347,5.862319526,61.73778711,7.22,29.4,1,0,1,0,0,0,9622102.463,2672.80624,0,0,6580330.082,6580330.082,1827.869467,1827.869467,1,2645.346244,9523246.478,3306.682805,11904058.1,705.9635623,2541468.824,1859.570714,6694454.57,2565.534276,9235923.394,2.634080782,2618.346067,4.80093928,17283.38141,797575.8683
Elowe,E,Lowe, 01/19  21:00:00,-13.3,151200,16.99278094,19.41452616,19.98423496,18.48850795,19.90909046,19.66180831,466.6950499,0,19.98423496,0.00088944,6.080938017,17.57934745,0,19.90909046,0.000881214,6.052855205,61.73769966,7.22,29.4,1,0,1,0,0,0,9622116.428,2672.810119,0,0,6649089.201,6649089.201,1846.969222,1846.969222,1,2645.346244,9523246.478,3306.682805,11904058.1,711.4653944,2561275.42,1878.707131,6763345.673,2590.172526,9324621.092,2.640608626,2643.072214,4.931324575,17752.76847,797575.8683
Elowe,E,Lowe, 01/19  22:00:00,-12.9875,134568,16.47334133,19.40829159,17.46012693,16.96673413,19.5422155,19.47525354,0,0,17.46012693,0.001047161,8.412513149,0,0,19.5422155,0.000892382,6.270849911,49.82810491,10.2776557,32.15679867,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/19  23:00:00,-13.1125,101304,15.38786284,19.39558884,15.59488458,15.49137371,19.424427,19.41000792,0,0,15.59488458,0.001253466,11.32532784,0,0,19.424427,0.000892389,6.316893961,49.82810491,10.2776557,32.15679867,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/19  24:00:00,-13.3,49896,14.39312596,19.39470501,14.31194997,14.35253797,19.39896984,19.39683742,0,0,14.31194997,0.001560939,15.29518919,0,0,19.39896984,0.00089239,6.330879156,49.82810491,10.2776557,32.15679867,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/20  01:00:00,-13.3,33264,13.5532962,19.39448484,13.46869299,13.5109946,19.39559124,19.39503804,0,0,13.46869299,0.001803281,18.64243976,0,0,19.39559124,0.00089239,6.330620284,49.82810491,10.2776557,32.15679867,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/20  02:00:00,-13.675,25704,12.8268909,19.03041386,12.95863515,12.89276303,17.04939528,18.03990457,35.06797264,1.537926637,12.95863515,0.001808259,19.31400033,0,78.74339221,17.04939528,0.001264364,11.01667815,64.67924514,9.020388109,31.64340737,1,0,0,0,0,0,536911.9871,149.1422186,0,0,12750.40794,12750.40794,3.541779983,3.541779983,0.15,335.6464584,1208327.25,423.2080373,1523548.934,16.5523453,59588.44307,30.17963368,108646.6812,55.23183202,198834.5953,0.077773581,71.57581059,0.092173227,331.8236157,168439.4746
Elowe,E,Lowe, 01/20  03:00:00,-13.9,16632,12.29664683,18.43103055,12.87628993,12.58646838,15.58991007,17.01047031,86.84015095,2.846330685,12.87628993,0.001560156,16.76097967,0,138.3723315,15.58991007,0.001569299,14.17573136,81.84462344,7.801914842,31.25358865,1,0,0,0,0,0,837432.1734,232.6200482,0,0,0,0,0,0,0.225,221.245427,796483.5371,282.8428472,1018234.25,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/20  04:00:00,-13.9,16632,11.93413973,17.85171264,12.83245146,12.3832956,15.41245938,16.63208601,86.85435766,0,12.83245146,0.001437216,15.4894602,0,129.194873,15.41245938,0.001452581,13.27567187,81.83125146,7.801914842,31.25358865,1,0,0,0,0,0,940434.3403,261.2317612,0,0,0,0,0,0,0.225,252.9650022,910674.0081,323.2437586,1163677.531,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/20  05:00:00,-13.9,16632,11.60609534,17.71302287,13.00084673,12.30347103,14.59574859,16.15438573,175.5874853,3.518553297,13.00084673,0.001364096,14.527341,0,148.6283777,14.59574859,0.001379932,13.25544477,82.1064882,7.801914842,31.25358865,1,0,0,0,0,0,1488107.058,413.3630717,0,0,0,0,0,0,0.3,400.3211155,1441156.016,510.6429043,1838314.455,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 01/20  06:00:00,-13.9,33264,11.38054823,17.42105371,12.79632318,12.0884357,14.96774677,16.19440024,155.6545348,4.153917164,12.79632318,0.001321504,14.29008407,0,97.40319848,14.96774677,0.001327737,12.48551141,81.64731032,7.801914842,31.25358865,1,0,0,0,0,0,1248013.393,346.670387,0,0,0,0,0,0,0.225,336.8447546,1212641.117,429.1257703,1544852.773,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/20  07:00:00,-14.2125,66528,12.25409944,17.57418556,16.95063702,14.60236823,17.22331522,17.39875039,734.9793411,0,16.95063702,0.001289497,10.75621761,29.02144792,18.93137658,17.22331522,0.001285251,10.46458565,80.66292269,7.472123629,30.42297523,1,0,0.25,0,0,0,4171656.03,1158.793342,0,0,175532.304,175532.304,48.75897334,48.75897334,0.271367521,1128.56859,4062846.924,1416.092267,5097932.163,174.854374,629475.7463,66.56162023,239621.8328,572.9653475,2062675.251,0.856237931,596.5099269,0.098080664,353.0903888,283175.4608
