Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 01/20  08:00:00,-14.0875,84672,14.11843586,17.8763936,19.12518637,16.62181112,18.96821882,18.42230621,931.8166868,0,19.12518637,0.001261252,9.092537169,51.13164308,0,18.96821882,0.001266384,9.220943536,64.35545989,7.22,29.4,1,0,1,0,0,0,10351781.16,2875.494768,0,0,5652354.872,5652354.872,1570.098576,1570.098576,1,2645.346244,9523246.478,3306.682805,11904058.1,626.2284454,2254422.404,1578.055061,5680998.219,2214.562507,7972425.024,2.53034713,2257.493374,3.24516113,11682.58007,797575.8683
Elowe,E,Lowe, 01/20  09:00:00,-13.525,66528,15.96584708,17.970393,19.43244784,17.69914746,19.10964745,18.54002023,638.8556407,0,19.43244784,0.001243523,8.795421629,55.34526389,0,19.10964745,0.001246134,8.991800568,61.78264105,7.22,29.4,1,0,1,0,0,0,9636674.576,2676.854049,0,0,5666465.722,5666465.722,1574.018256,1574.018256,1,2645.346244,9523246.478,3306.682805,11904058.1,631.1638149,2272189.733,1603.564121,5772830.836,2234.727936,8045020.57,2.540123335,2284.319065,3.41612893,12298.06415,797575.8683
Elowe,E,Lowe, 01/20  10:00:00,-12.9875,66528,19.21864475,18.28401917,20.71423921,19.96644198,20.22777098,19.25589508,264.598731,0,20.71423921,0.001221272,7.979904174,112.1906087,0,20.22777098,0.001225108,8.249655446,62.05808558,7.22,29.4,1,0,1,0,0,0,9734450.543,2704.01404,0,0,6910012.753,6910012.753,1919.447987,1919.447987,1,2645.346244,9523246.478,3306.682805,11904058.1,730.0355677,2628128.044,1944.588849,7000519.858,2674.624417,9628647.901,2.661465097,2719.039959,5.334103085,19202.7711,797575.8683
Elowe,E,Lowe, 01/20  11:00:00,-12.3,42336,20.10694635,18.61622398,21.15173882,20.62934258,20.75395346,19.68508872,187.1630253,0,21.15173882,0.001194977,7.598648954,124.6786008,0,20.75395346,0.001197162,7.801094406,62.78082783,7.22,29.4,1,0,1,0,0,0,9977341.369,2771.483714,0,0,7671799.252,7671799.252,2131.055348,2131.055348,1,2645.346244,9523246.478,3306.682805,11904058.1,791.4082173,2849069.582,2161.654032,7781954.515,2953.062249,10631024.1,2.7313355,3005.240028,6.603597421,23772.95072,797575.8683
Elowe,E,Lowe, 01/20  12:00:00,-11.125,42336,19.66537579,18.81574325,20.99055274,20.32796426,20.68328345,19.74951335,232.7409821,0,20.99055274,0.00118371,7.606901271,103.1476597,0,20.68328345,0.001183471,7.750467704,62.74136384,7.22,29.4,1,0,1,0,0,0,9963123.159,2767.534211,0,0,7692500.564,7692500.564,2136.805712,2136.805712,1,2645.346244,9523246.478,3306.682805,11904058.1,793.3977186,2856231.787,2168.8269,7807776.839,2962.224618,10664008.63,2.733505959,3016.224255,6.778634084,24403.0827,797575.8683
Elowe,E,Lowe, 01/20  13:00:00,-9.85,42336,19.2223359,18.95722661,20.77982139,20.00107865,20.53532566,19.74627613,259.8047817,0,20.77982139,0.001201027,7.811973697,82.21086528,0,20.53532566,0.00119885,7.916094883,62.27702705,7.22,29.4,1,0,1,0,0,0,9806069.606,2723.908224,0,0,7588811.43,7588811.43,2108.003175,2108.003175,1,2645.346244,9523246.478,3306.682805,11904058.1,785.3710051,2827335.618,2139.973234,7703903.643,2925.344239,10531239.26,2.724702479,2979.233124,6.757767277,24327.9622,797575.8683
Elowe,E,Lowe, 01/20  14:00:00,-9.0875,42336,18.96012213,19.07483817,20.6182601,19.78919112,20.42300596,19.74892207,272.4360125,0,20.6182601,0.001216496,7.985228188,66.75870284,0,20.42300596,0.001214011,8.065510319,61.7596939,7.22,29.4,1,0,1,0,0,0,9630048.064,2675.013351,0,0,7476384.26,7476384.26,2076.773406,2076.773406,1,2645.346244,9523246.478,3306.682805,11904058.1,776.6043075,2795775.507,2108.521974,7590679.108,2885.126282,10386454.61,2.715052288,2938.624033,6.657177224,23965.83801,797575.8683
Elowe,E,Lowe, 01/20  15:00:00,-8.525,42336,18.70178462,19.18093798,20.53502875,19.61840668,20.37379456,19.77736627,296.0032572,0,20.53502875,0.001227594,8.094319234,56.63435408,0,20.37379456,0.001224204,8.152714566,61.73675322,7.22,29.4,1,0,1,0,0,0,9623061.107,2673.07253,0,0,7455787.14,7455787.14,2071.051983,2071.051983,1,2645.346244,9523246.478,3306.682805,11904058.1,774.9833713,2789940.137,2102.727899,7569820.435,2877.71127,10359760.57,2.713255424,2931.108082,6.684546532,24064.36751,797575.8683
Elowe,E,Lowe, 01/20  16:00:00,-8.3,42336,18.36495905,19.26824897,20.41713478,19.39104692,20.29918554,19.78371725,331.8932736,0,20.41713478,0.001249393,8.294891705,46.50579123,0,20.29918554,0.001242519,8.309609764,61.73381962,7.22,29.4,1,0,1,0,0,0,9622239.421,2672.844284,0,0,7403181.237,7403181.237,2056.439232,2056.439232,1,2645.346244,9523246.478,3306.682805,11904058.1,770.9899141,2775563.691,2088.473598,7518504.951,2859.463512,10294068.64,2.708815563,2913.270717,6.642452704,23912.82974,797575.8683
Elowe,E,Lowe, 01/20  17:00:00,-8.3,42336,17.97771558,19.33342361,20.29109276,19.13440417,20.20357037,19.76849699,370.4644651,0,20.29109276,0.001287074,8.605965721,37.01079979,0,20.20357037,0.001275812,8.577006513,61.7331392,7.22,29.4,1,0,1,0,0,0,9622123.096,2672.811971,0,0,7304198.714,7304198.714,2028.944087,2028.944087,1,2645.346244,9523246.478,3306.682805,11904058.1,763.3047317,2747897.034,2061.10332,7419971.952,2824.408052,10167868.99,2.700230923,2878.31197,6.494459008,23380.05243,797575.8683
Elowe,E,Lowe, 01/20  18:00:00,-8.3,42336,17.74226636,19.38618395,20.24889467,18.99558052,20.14717511,19.76667953,383.4629653,0,20.24889467,0.001325196,8.879935489,30.96658448,0,20.14717511,0.001315557,8.871047543,61.73318982,7.22,29.4,1,0,1,0,0,0,9622095.28,2672.804245,0,0,7224461.073,7224461.073,2006.794742,2006.794742,1,2645.346244,9523246.478,3306.682805,11904058.1,757.001356,2725204.882,2038.717096,7339381.547,2795.718453,10064586.43,2.693146718,2849.274572,6.367336684,22922.41206,797575.8683
Elowe,E,Lowe, 01/20  19:00:00,-7.9875,101304,17.70149162,19.44040266,20.23744776,18.96946969,20.14486358,19.79263312,386.7204688,0,20.23744776,0.001362625,9.130834039,28.00366666,0,20.14486358,0.001352443,9.114787897,61.73270198,7.22,29.4,1,0,1,0,0,0,9622148.052,2672.818903,0,0,7237076.345,7237076.345,2010.298985,2010.298985,1,2645.346244,9523246.478,3306.682805,11904058.1,757.9165561,2728499.602,2041.962913,7351066.488,2799.879469,10079566.09,2.694178471,2853.098726,6.422671309,23121.61671,797575.8683
Elowe,E,Lowe, 01/20  20:00:00,-7.8,134568,17.72589393,19.49379586,20.27221898,18.99905646,20.17569782,19.83474684,376.0082477,0,20.27221898,0.001415984,9.457623204,26.82569388,0,20.17569782,0.001400148,9.408010809,61.73263794,7.22,29.4,1,0,1,0,0,0,9622127.423,2672.813173,0,0,7270297.812,7270297.812,2019.52717,2019.52717,1,2645.346244,9523246.478,3306.682805,11904058.1,760.4786155,2737723.016,2051.058459,7383810.453,2811.537075,10121533.47,2.69706035,2864.609002,6.503128446,23411.26241,797575.8683
Elowe,E,Lowe, 01/20  21:00:00,-7.425,151200,17.81158817,19.55013157,20.34495863,19.0782734,20.23588056,19.89300606,353.3415886,0,20.34495863,0.001475326,9.798885009,27.1078865,0,20.23588056,0.001459497,9.759495095,61.7320497,7.22,29.4,1,0,1,0,0,0,9622174.706,2672.826307,0,0,7347388.364,7347388.364,2040.941212,2040.941212,1,2645.346244,9523246.478,3306.682805,11904058.1,766.3989934,2759036.376,2072.116623,7459619.843,2838.515616,10218656.22,2.70369183,2891.195402,6.668583539,24006.90074,797575.8683
Elowe,E,Lowe, 01/20  22:00:00,-7.2,134568,17.42459206,19.5360086,18.24917349,17.83688277,19.66667655,19.60134257,0,0,18.24917349,0.001724204,13.07078698,0,0,19.66667655,0.001480365,10.25078488,49.82242039,10.59868686,32.42046893,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/20  23:00:00,-7.2,101304,16.57538514,19.51785444,16.80746355,16.69142435,19.5411058,19.52948012,0,0,16.80746355,0.002057762,17.05449593,0,0,19.5411058,0.001480528,10.32531176,49.82242039,10.59868686,32.42046893,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/20  24:00:00,-7.2,49896,15.7835387,19.51629186,15.81900972,15.80127421,19.52046457,19.51837821,0,0,15.81900972,0.002473681,21.77553159,0,0,19.52046457,0.001480525,10.32808135,49.82242039,10.59868686,32.42046893,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/21  01:00:00,-6.8875,39312,15.12953731,19.51589086,15.17834493,15.15394112,19.51649669,19.51619378,0,0,15.17834493,0.002810401,25.72756716,0,0,19.51649669,0.001480525,10.32016777,49.82242039,10.59868686,32.42046893,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/21  02:00:00,-6.7,39312,14.59251575,19.51560539,14.6674847,14.63000022,19.51583818,19.51572179,0,0,14.6674847,0.003096914,29.23459384,0,0,19.51583818,0.001480525,10.30358786,49.82242039,10.59868686,32.42046893,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/21  03:00:00,-6.325,16632,14.10680446,19.51540768,14.20235543,14.15457994,19.51555121,19.51547945,0,0,14.20235543,0.0033398,32.43037558,0,0,19.51555121,0.001480525,10.2893844,49.82242039,10.59868686,32.42046893,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/21  04:00:00,-5.7875,16632,13.69226011,19.51526865,13.82222449,13.7572423,19.51538045,19.51532455,0,0,13.82222449,0.00354707,35.2536208,0,0,19.51538045,0.001480525,10.27903017,49.82242039,10.59868686,32.42046893,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/21  05:00:00,-5.225,16632,13.34158897,19.51517299,13.51380973,13.42769935,19.51527082,19.51522191,0,0,13.51380973,0.003724381,37.71586204,0,0,19.51527082,0.001480525,10.26863689,49.82242039,10.59868686,32.42046893,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/21  06:00:00,-5,16632,13.01728737,19.51510669,13.22695685,13.12212211,19.51518312,19.5151449,0,0,13.22695685,0.003881415,39.99780589,0,0,19.51518312,0.001480525,10.25822918,49.82242039,10.59868686,32.42046893,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/21  07:00:00,-4.3125,61992,12.75985725,19.51506034,12.9595905,12.85972388,19.5151166,19.51508847,0,0,12.9595905,0.003996922,41.86172475,0,0,19.5151166,0.001480525,10.24780814,49.82242039,10.59868686,32.42046893,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/21  08:00:00,-3.525,61992,12.64584485,18.60451168,13.00239911,12.82412198,15.01396409,16.80923789,3.33251038,9.216163949,13.00239911,0.003355163,35.06301548,0,186.1404868,15.01396409,0.003281351,30.2241598,77.3222528,7.308702474,30.32672216,1,0,0,0,0,0,156805.0839,43.55696776,0,0,64077.34238,64077.34238,17.79926177,17.79926177,0.3,205.3951836,739422.6608,258.0816931,929094.095,207.3705465,746533.9673,66.66543381,239995.5617,681.4794956,2453326.184,1.008946262,727.3400536,0.597506794,2151.024458,336878.9492
Elowe,E,Lowe, 01/21  09:00:00,-2.9875,84672,13.72712476,18.78415382,14.04471061,13.88591768,18.17621013,18.48018198,0,0,14.04471061,0.003282576,32.10563299,0,0,18.17621013,0.003279816,24.62637765,78.88614133,7.30913473,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/21  10:00:00,-2.1125,84672,18.25022307,18.97051594,18.19240758,18.22131533,18.94453873,18.95752733,0,0,18.19240758,0.003355656,25.18449663,0,0,18.94453873,0.003279878,23.44751211,78.88614133,7.30913473,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/21  11:00:00,-1.325,61992,18.80126644,18.96509618,19.06862909,18.93494777,18.96028984,18.96269301,0,0,19.06862909,0.003456641,24.52020937,0,0,18.96028984,0.003279878,23.42443521,78.88614133,7.30913473,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/21  12:00:00,-1.7875,49896,17.58210074,18.96461021,17.66912071,17.62561073,18.96330758,18.9639589,0,0,17.66912071,0.003555486,27.53265248,0,0,18.96330758,0.003279878,23.42002125,78.88614133,7.30913473,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/21  13:00:00,-4.325,49896,17.3206368,18.96455379,17.26145833,17.29104756,18.96411301,18.9643334,0,0,17.26145833,0.003594599,28.57038591,0,0,18.96411301,0.003279878,23.43379382,78.88614133,7.30913473,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/21  14:00:00,-6.6,49896,16.64557404,18.96451997,16.47508026,16.56032715,18.9643777,18.96444884,0,0,16.47508026,0.003587141,30.00340055,0,0,18.9643777,0.003279878,23.45732775,78.88614133,7.30913473,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/21  15:00:00,-8.2625,49896,15.91335548,18.96449738,15.68019083,15.79677316,18.9644587,18.96447804,0,0,15.68019083,0.003555201,31.29643158,0,0,18.9644587,0.003279878,23.46617929,78.88614133,7.30913473,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/21  16:00:00,-9.9625,49896,15.14410795,18.96448208,14.88074139,15.01242467,18.9644771,18.96447959,0,0,14.88074139,0.003504297,32.51896069,0,0,18.9644771,0.003279878,23.49605319,78.88614133,7.30913473,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/21  17:00:00,-12.2875,49896,14.06772772,18.96447212,13.82504784,13.94638778,18.96447651,18.96447432,0,0,13.82504784,0.003442521,34.2605216,0,0,18.96447651,0.003279878,23.52894478,78.88614133,7.30913473,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/21  18:00:00,-14.3625,49896,13.00465506,18.96446607,12.96232357,12.98348932,17.76356226,18.36401417,25.2714812,2.285240687,12.96232357,0.003318628,34.97697714,0,27.12509104,17.76356226,0.003260082,25.48388337,79.57920841,7.311074997,30.9816486,1,0,0,0,0,0,320116.8151,88.92133752,0,0,6790.979968,6790.979968,1.886383324,1.886383324,0.075,103.9961732,374386.2234,132.3731723,476543.4203,15.49845587,55794.44115,2.782936771,10018.57237,50.78556489,182828.0336,0.075893817,52.5616745,0.005257825,18.92816943,84219.73729
Elowe,E,Lowe, 01/21  19:00:00,-16.0625,128520,12.3781274,17.87032492,12.83891625,12.60852183,15.56228735,16.71630614,74.51591006,0,12.83891625,0.002763998,29.41464021,0,142.0566257,15.56228735,0.00292541,26.17652228,81.8296906,7.331802845,31.03618821,1,0,0,0,0,0,924338.1623,256.7606006,0,0,0,0,0,0,0.225,248.9146267,896092.6563,318.0978158,1145152.137,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/21  20:00:00,-17.3875,151200,11.86517996,17.77250309,13.00210642,12.43364319,14.61938528,16.19594418,133.5440134,4.652470909,13.00210642,0.002253793,23.77848582,0,150.9799961,14.61938528,0.002349085,22.32629676,82.10858941,7.331802845,31.03618821,1,0,0,0,0,0,1533620.092,426.0055812,0,0,0,0,0,0,0.3,412.6217394,1485438.262,526.1945641,1894300.431,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 01/21  21:00:00,-18.8,151200,11.55465,17.47791643,12.84518672,12.19991836,14.99903521,16.23847582,123.8722738,5.666478902,12.84518672,0.001910814,20.42653926,0,98.96594576,14.99903521,0.001984795,18.41321574,81.64217037,7.331802845,31.03618821,1,0,0,0,0,0,1349878.199,374.9661663,0,0,0,0,0,0,0.225,364.7626198,1313145.431,464.3687987,1671727.675,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/21  22:00:00,-20.15,151200,11.25231845,17.22079724,12.77783709,12.01507777,14.85564301,16.03822013,164.2182606,7.040101713,12.77783709,0.001594462,17.14743149,0,93.27705654,14.85564301,0.001655251,15.53087392,81.49286213,7.331802845,31.03618821,1,0,0,0,0,0,1547144.626,429.762396,0,0,0,0,0,0,0.225,419.6438934,1510718.016,533.3094213,1919913.917,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/21  23:00:00,-21.2875,128520,10.88770548,16.99413229,12.67129403,11.77949976,14.79590377,15.89501803,272.5369852,7.622633164,12.67129403,0.001345371,14.59115446,0,94.46869422,14.79590377,0.001390975,13.13376065,81.26914112,7.331802845,31.03618821,1,0,0.25,0,0,0,1961328.241,544.8134002,0,0,0,0,0,0,0.225,532.2039853,1915934.347,674.3122107,2427523.959,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/21  24:00:00,-22.0125,61992,10.62907944,16.59677648,12.59380851,11.61144398,14.71085263,15.65381455,271.5450329,0,12.59380851,0.001125802,12.28834593,0,90.03430549,14.71085263,0.001161671,11.05663952,81.32709667,7.331802845,31.03618821,1,0,0.25,0,0,0,2066570.421,574.0473392,0,0,0,0,0,0,0.225,564.1863354,2031070.807,714.8225017,2573361.006,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/22  01:00:00,-22.575,39312,10.2838665,16.4974387,13.00468526,11.64427588,14.07298633,15.28521252,433.945324,8.725898597,13.00468526,0.000977538,10.37888195,0,103.8200407,14.07298633,0.001006067,9.970628561,81.97906216,7.331802845,31.03618821,1,0,0,0,0,0,3047369.981,846.4916615,0,0,0,0,0,0,0.301802202,832.9673303,2998682.389,1053.313936,3791930.169,0,0,0,0,0,0,0,0,0,0,337226.286
Elowe,E,Lowe, 01/22  02:00:00,-22.8,39312,10.10402555,16.2887121,12.56729855,11.33566205,14.34664025,15.31767617,349.6436722,9.385857238,12.56729855,0.000876978,9.633685626,0,67.83304482,14.34664025,0.000895488,8.721336227,81.02457289,7.331802845,31.03618821,1,0,0.25,0,0,0,2409815.334,669.3931483,0,0,0,0,0,0,0.227734375,659.1388588,2372899.892,832.7136232,2997769.044,0,0,0,0,0,0,0,0,0,0,253242.2436
Elowe,E,Lowe, 01/22  03:00:00,-22.8,16632,9.976582712,16.11185545,12.54298798,11.25978534,14.24347631,15.17766588,355.0573126,9.841824608,12.54298798,0.000788828,8.676995051,0,63.95797058,14.24347631,0.000798816,7.840476864,80.96555142,7.331802845,31.03618821,1,0,0.25,0,0,0,2424785.83,673.5516196,0,0,0,0,0,0,0.228604403,665.9600342,2397456.123,841.2047767,3028337.196,0,0,0,0,0,0,0,0,0,0,253471.4167
Elowe,E,Lowe, 01/22  04:00:00,-23.1125,16632,9.873196195,15.94768387,12.5188207,11.19600845,14.214917,15.08130043,419.1849914,10.41611545,12.5188207,0.000733054,8.073886634,0.254473631,66.78478719,14.214917,0.000736437,7.245121837,80.91363404,7.331802845,31.03618821,1,0,0.25,0,0,0,2649974.689,736.1040802,0,0,0,0,0,0,0.229474432,724.5802597,2608488.935,914.2136696,3291169.21,0,0,0,0,0,0,0,0,0,0,253743.8423
Elowe,E,Lowe, 01/22  05:00:00,-23.3,16632,9.877571046,15.66643158,12.49942624,11.18849865,14.19852165,14.93247661,367.2023796,0,12.49942624,0.00067835,7.48692678,0,61.30508856,14.19852165,0.000681035,6.711807965,81.12490485,7.331802845,31.03618821,1,0,0.25,0,0,0,2544358.297,706.7661935,0,0,0,0,0,0,0.225,696.3237955,2506765.664,879.6141289,3166610.864,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/22  06:00:00,-23.3,16632,9.657911143,15.61612077,12.99991279,11.32891197,13.77362347,14.69487212,592.1583417,10.7533694,12.99991279,0.000646662,6.885656207,0.530411015,80.19764016,13.77362347,0.000655695,6.641226391,81.9404766,7.331802845,31.03618821,1,0,0,0,0,0,3713995.701,1031.665473,0,0,0,0,0,0,0.305158026,1018.527602,3666699.367,1284.315215,4623534.774,0,0,0,0,0,0,0,0,0,0,338194.3194
Elowe,E,Lowe, 01/22  07:00:00,-23.3,61992,9.618590285,15.46944731,12.4839389,11.05126459,13.98635056,14.72789893,466.7690864,11.05404885,12.4839389,0.000622409,6.891131917,0.776666599,55.16807238,13.98635056,0.000627202,6.271579713,80.83429804,7.331802845,31.03618821,1,0,0.25,0,0,0,2885351.618,801.4865606,0,0,0,0,0,0,0.230903764,790.4629343,2845666.564,996.0884614,3585918.461,0,0,0,0,0,0,0,0,0,0,254282.2725
Elowe,E,Lowe, 01/22  08:00:00,-23.3,61992,9.802858081,15.34139305,12.50247968,11.15266888,13.8527682,14.59708063,350.8134848,11.11146819,12.50247968,0.000575131,6.359108186,0.744839015,45.15792397,13.8527682,0.000586292,5.913312321,80.84311081,7.331802845,31.03618821,1,0,0.25,0,0,0,2478952.612,688.5979477,0,0,0,0,0,0,0.230251243,685.2061935,2466742.297,865.021359,3114076.892,0,0,0,0,0,0,0,0,0,0,254033.1445
Elowe,E,Lowe, 01/22  09:00:00,-22.9875,84672,12.03044565,15.21997486,12.97672817,12.50358691,13.9246608,14.57231783,146.2472277,37.1464752,12.97672817,0.000526769,5.628027545,0,46.86631822,13.9246608,0.000534824,5.374347676,81.45711457,7.331802845,31.03618821,1,0,0,0,0,0,1613123.676,448.0899101,0,0,0,0,0,0,0.225,445.1402477,1602504.892,564.9765314,2033915.513,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/22  10:00:00,-22.1125,84672,15.73502023,15.01518754,13.65379077,14.6944055,13.88488643,14.45003698,0,285.4546322,13.65379077,0.000488774,5.011901945,0,45.12277203,13.88488643,0.000500822,5.049172456,82.17667759,7.331802845,31.03618821,1,0,0,0,0,0,226163.9527,62.82332019,0,0,0,0,0,0,0.225,61.89026624,222804.9585,79.3377771,285615.9976,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/22  11:00:00,-21.0125,61992,16.87281891,15.1997232,16.50867277,16.69074584,14.9675243,15.08362375,0,0,16.50867277,0.000530171,4.511760797,0,0,14.9675243,0.00049094,4.614430757,82.15335518,7.331802845,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/22  12:00:00,-19.85,49896,15.59218888,15.20968583,15.47534337,15.53376613,15.19008586,15.19988584,0,0,15.47534337,0.000618335,5.63619024,0,0,15.19008586,0.00049089,4.546745521,82.15335518,7.331802845,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/22  13:00:00,-18.7125,49896,14.076816,15.20841036,13.75270145,13.91475872,15.20630581,15.20735809,0,0,13.75270145,0.000705341,7.171630182,0,0,15.20630581,0.00049089,4.54029587,82.15335518,7.331802845,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/22  14:00:00,-17.6125,49896,13.13814963,15.11128129,12.96431578,13.05123271,14.31548131,14.7133813,31.66641732,0.165150476,12.96431578,0.000699596,7.478207001,0,20.25689318,14.31548131,0.000582328,5.765830042,82.17667759,7.331802845,31.03618821,1,0,0,0,0,0,795047.4485,220.8465135,0,0,0,0,0,0,0.15,207.4166602,746699.9768,264.5362445,952330.4801,0,0,0,0,0,0,0,0,0,0,168439.4746
Elowe,E,Lowe, 01/22  15:00:00,-16.8875,49896,12.63823786,14.9121044,12.87096397,12.75460091,13.77843356,14.34526898,87.04786187,0,12.87096397,0.00061123,6.572293027,0,41.11815586,13.77843356,0.000615932,6.242989291,81.71144269,7.331802845,31.03618821,1,0,0,0,0,0,1288492.433,357.9145647,0,0,0,0,0,0,0.225,347.6945175,1251700.263,443.0222866,1594880.232,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/22  16:00:00,-16.325,49896,12.11494527,14.75395965,12.80153439,12.45823983,13.74777856,14.25086911,97.04238312,0,12.80153439,0.000575227,6.210954019,0,37.99453101,13.74777856,0.000582117,5.909126251,81.65074464,7.331802845,31.03618821,1,0,0,0,0,0,1325715.2,368.2542224,0,0,0,0,0,0,0.225,359.1914697,1293089.291,457.5439584,1647158.25,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/22  17:00:00,-16.1,49896,11.49836097,14.71280598,12.99795698,12.24815897,13.45912976,14.08596787,237.9898145,2.190813271,12.99795698,0.000557018,5.929068839,0,45.56472093,13.45912976,0.000562051,5.805746928,82.2,7.331802845,31.03618821,1,0,0,0,0,0,2135078.337,593.0773157,0,0,0,0,0,0,0.3,578.7791279,2083604.86,735.6769,2648436.84,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 01/22  18:00:00,-16.1,49896,11.07402804,14.62255615,12.7367355,11.90538177,13.58452879,14.10354247,207.4877364,4.01037643,12.7367355,0.000561576,6.087249451,0,29.36689552,13.58452879,0.000558172,5.722702039,81.52658379,7.331802845,31.03618821,1,0,0.25,0,0,0,1719814.326,477.7262018,0,0,0,0,0,0,0.225,467.2573563,1682126.483,593.3426261,2136033.454,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/22  19:00:00,-15.7875,128520,10.9317552,14.54783815,12.71859126,11.82517323,13.54671815,14.04727815,199.5091332,5.504417476,12.71859126,0.000574454,6.23402697,0,28.16940101,13.54671815,0.000568386,5.840617277,81.50977572,7.331802845,31.03618821,1,0,0.25,0,0,0,1661234.732,461.4540921,0,0,0,0,0,0,0.225,454.2010095,1635123.634,576.9458261,2077004.974,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/22  20:00:00,-15.6,151200,10.88475853,14.47168315,12.74088366,11.8128211,13.55946355,14.01557335,200.2347735,7.351202726,12.74088366,0.000609878,6.60342409,0,30.78849918,13.55946355,0.000589416,6.045495428,81.53697736,7.331802845,31.03618821,1,0,0.25,0,0,0,1648629.518,457.9526439,0,0,0,0,0,0,0.225,449.0403576,1616545.287,570.4891116,2053760.802,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/22  21:00:00,-15.225,151200,10.93387711,14.35447246,12.7727859,11.8533315,13.54920763,13.95184004,163.7244548,0,12.7727859,0.000648355,6.997626946,0,27.3341029,13.54920763,0.000631873,6.475106163,81.56490721,7.331802845,31.03618821,1,0,0,0,0,0,1541667.532,428.240981,0,0,0,0,0,0,0.225,418.0355636,1504928.029,531.6177965,1913824.068,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/22  22:00:00,-15,151200,10.85577056,14.32371838,12.99424025,11.9250054,13.31738802,13.8205532,233.6701519,3.211976449,12.99424025,0.000663614,7.047247036,0,33.97108451,13.31738802,0.000662851,6.89245349,82.2,7.331802845,31.03618821,1,0,0,0,0,0,2082574.65,578.4929582,0,0,0,0,0,0,0.3,565.7963461,2036866.846,719.3417215,2589630.197,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 01/22  23:00:00,-15,128520,10.71481444,14.25828659,12.69862449,11.70671947,13.42467397,13.84148028,225.862238,6.729418391,12.69862449,0.000683559,7.40461554,0,22.36546027,13.42467397,0.000675256,6.971009741,81.54766476,7.331802845,31.03618821,1,0,0.25,0,0,0,1745175.159,484.7708775,0,0,0,0,0,0,0.225,473.4845133,1704544.248,601.1207511,2164034.704,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/22  24:00:00,-15,61992,10.54643792,14.20320009,12.64698795,11.59671294,13.39953725,13.80136867,256.6588127,10.06729675,12.64698795,0.000709282,7.703969862,0.115558621,21.44870214,13.39953725,0.000696992,7.199878706,81.43322773,7.331802845,31.03618821,1,0,0.25,0,0,0,1837510.796,510.4196657,0,0,0,0,0,0,0.225,502.6854229,1809667.522,637.6818141,2295654.531,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/23  01:00:00,-15,33264,10.44694706,14.14487457,12.6405407,11.54374388,13.40774569,13.77631013,292.4551307,11.1631136,12.6405407,0.000759843,8.251580122,0.180051766,23.88130454,13.40774569,0.000736131,7.591293625,81.41443696,7.331802845,31.03618821,1,0,0.25,0,0,0,1965132.63,545.870175,0,0,0,0,0,0,0.225,536.205265,1930338.954,679.6720621,2446819.424,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/23  02:00:00,-15,25704,10.44480605,14.05927389,12.62873266,11.53676936,13.4102416,13.73475774,265.9162928,0,12.62873266,0.000808827,8.779001812,0,20.00707858,13.4102416,0.000789111,8.119173848,81.3929563,7.331802845,31.03618821,1,0,0.25,0,0,0,1913148.713,531.4301982,0,0,0,0,0,0,0.225,520.1464325,1872527.157,659.6992841,2374917.423,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/23  03:00:00,-14.625,16632,10.29251571,14.035405,12.99405041,11.64328306,13.21629903,13.62585202,376.343283,11.88345945,12.99405041,0.000849155,8.969433931,0.390559666,25.66807017,13.21629903,0.000838866,8.732912786,82.2,7.331802845,31.03618821,1,0,0,0,0,0,2572863.127,714.6842019,0,0,0,0,0,0,0.3,702.1133281,2527607.981,890.1673149,3204602.334,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 01/23  04:00:00,-14.4,16632,10.26284615,13.9867078,12.62265853,11.44275234,13.30718111,13.64694446,280.8862338,12.43104922,12.62265853,0.000901777,9.760454605,0.524097137,17.43650335,13.30718111,0.000883544,9.135854901,81.39392246,7.331802845,31.03618821,1,0,0.25,0,0,0,1913285.869,531.4682969,0,0,0,0,0,0,0.225,521.0098375,1875635.415,660.56967,2378050.812,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/23  05:00:00,-14.0875,16632,10.2447721,13.94622032,12.61586006,11.43031608,13.28653678,13.61637855,270.5318045,12.62936901,12.61586006,0.000946079,10.227298,0.670996927,16.72239021,13.28653678,0.000929537,9.603416766,81.13127848,7.331802845,31.03618821,1,0,0.25,0,0,0,1852822.36,514.6728777,0,0,0,0,0,0,0.225,508.6214194,1831037.11,644.5972807,2320550.211,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/23  06:00:00,-13.9,33264,10.24568295,13.9011935,12.61572576,11.43070436,13.30027628,13.60073489,311.6641147,12.6687296,12.61572576,0.000984382,10.62807014,0.795339955,19.10064201,13.30027628,0.000965361,9.94888664,81.13537501,7.331802845,31.03618821,1,0,0.25,0,0,0,1997453.648,554.8482354,0,0,0,0,0,0,0.225,546.2025111,1966329.04,691.6732852,2490023.827,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/23  07:00:00,-13.525,66528,11.77911047,14.30481859,17.04510802,14.41210924,15.94807999,15.12644929,1023.674176,0,17.04510802,0.001051709,8.593877013,104.5584372,0.469759897,15.94807999,0.001020119,8.864757888,80.0884691,7.331802845,31.03618821,1,0,0.25,0,0,0,5277273.949,1465.90943,0,0,0,0,0,0,0.254648688,1434.065164,5162634.591,1794.403605,6459852.977,0,0,0,0,0,0,0,0,0,0,270926.7819
Elowe,E,Lowe, 01/23  08:00:00,-13.3,84672,13.23675752,14.94736215,19.04465796,16.14070774,18.45884348,16.70310282,932.5034163,0,19.04465796,0.00110001,7.847932106,198.0539515,1.410199714,18.45884348,0.001096923,8.124506015,64.07254327,7.22,29.4,1,0,1,0,0,0,10266752.73,2851.875758,0,0,5252031.685,5252031.685,1458.89769,1458.89769,1,2644.146915,9518928.894,3305.183644,11898661.12,603.6455099,2173123.836,1470.552174,5293987.826,2118.378917,7626164.103,2.495252227,2165.688693,2.864443473,10311.9965,797575.8683
Elowe,E,Lowe, 01/23  09:00:00,-12.9875,66528,14.7343248,15.33672002,18.94469392,16.83950936,18.23647217,16.7865961,787.5941262,0,18.94469392,0.001122213,8.033849443,186.8172136,0,18.23647217,0.001116755,8.357318309,61.76490768,7.22,29.4,1,0,1,0,0,0,9631181.213,2675.328115,0,0,4829230.876,4829230.876,1341.453021,1341.453021,1,2645.346244,9523246.478,3306.682805,11904058.1,562.0521553,2023387.759,1373.052794,4942990.057,1935.104949,6966377.816,2.442669665,1986.729837,2.117526355,7623.094879,797575.8683
Elowe,E,Lowe, 01/23  10:00:00,-12.8,66528,15.90533275,15.75096381,19.42962815,17.66748045,18.72373456,17.23734919,636.3889394,0,19.42962815,0.001129856,7.842677919,192.8958157,0,18.72373456,0.001129848,8.19591002,61.73873296,7.22,29.4,1,0,1,0,0,0,9623133.604,2673.092668,0,0,5328156.357,5328156.357,1480.043433,1480.043433,1,2645.346244,9523246.478,3306.682805,11904058.1,603.3427221,2172033.799,1510.070923,5436255.322,2113.413645,7608289.121,2.502410119,2163.247394,2.905551838,10459.98662,797575.8683
Elowe,E,Lowe, 01/23  11:00:00,-12.1125,42336,15.90313304,16.1225933,19.3965525,17.64984277,18.85336901,17.48798115,646.1896022,0,19.3965525,0.001132477,7.878962191,172.4464813,0,18.85336901,0.00113133,8.142213073,61.73552057,7.22,29.4,1,0,1,0,0,0,9622234.475,2672.84291,0,0,5640692.243,5640692.243,1566.858956,1566.858956,1,2645.346244,9523246.478,3306.682805,11904058.1,629.843516,2267436.657,1598.950322,5756221.161,2228.793838,8023657.818,2.538644948,2281.442445,3.474720606,12508.99418,797575.8683
Elowe,E,Lowe, 01/23  12:00:00,-12.0125,42336,16.03077881,16.41483246,19.44936948,17.74007414,18.93352432,17.67417839,629.8523811,0,19.44936948,0.001137694,7.89224803,154.2652411,0,18.93352432,0.001136375,8.140707667,61.7349135,7.22,29.4,1,0,1,0,0,0,9622105.328,2672.807036,0,0,5695071.116,5695071.116,1581.964199,1581.964199,1,2645.346244,9523246.478,3306.682805,11904058.1,634.3156057,2283536.181,1614.057003,5810605.209,2248.372608,8094141.39,2.544553718,2301.115008,3.57251551,12861.05583,797575.8683
Elowe,E,Lowe, 01/23  13:00:00,-12.2,42336,16.18962054,16.69225729,19.51229179,17.85095617,19.03366007,17.86295868,610.4998422,0,19.51229179,0.001142359,7.893602244,139.8529467,0,19.03366007,0.001141176,8.124093688,61.73483509,7.22,29.4,1,0,1,0,0,0,9622095.875,2672.80441,0,0,5791958.94,5791958.94,1608.877483,1608.877483,1,2645.346244,9523246.478,3306.682805,11904058.1,642.2481434,2312093.316,1640.910206,5907276.743,2283.15835,8219370.059,2.554937665,2335.878083,3.710925607,13359.33218,797575.8683
Elowe,E,Lowe, 01/23  14:00:00,-12.2,42336,16.51621077,16.95567015,19.65073555,18.08347316,19.1943955,18.07503282,567.9681664,0,19.65073555,0.00114458,7.841178393,131.5389564,0,19.1943955,0.001144505,8.066506897,61.73482073,7.22,29.4,1,0,1,0,0,0,9622086.306,2672.801752,0,0,5941645.57,5941645.57,1650.457103,1650.457103,1,2645.346244,9523246.478,3306.682805,11904058.1,654.3319558,2355595.041,1681.981629,6055133.864,2336.313585,8410728.905,2.570490921,2388.482074,3.933432141,14160.35571,797575.8683
Elowe,E,Lowe, 01/23  15:00:00,-12.2,42336,16.56825489,17.19969972,19.67185888,18.12005689,19.27955452,18.23962712,561.5243979,0,19.67185888,0.001141968,7.818053356,119.2774242,0,19.27955452,0.001143057,8.018779479,61.7348614,7.22,29.4,1,0,1,0,0,0,9622056.15,2672.793375,0,0,6065750.765,6065750.765,1684.930768,1684.930768,1,2645.346244,9523246.478,3306.682805,11904058.1,664.6040474,2392574.57,1717.020869,6181275.129,2381.624917,8573849.699,2.583523237,2434.578669,4.126543869,14855.55793,797575.8683
Elowe,E,Lowe, 01/23  16:00:00,-11.5125,42336,16.73952563,17.41587443,19.75931535,18.24942049,19.38041755,18.39814599,534.6386589,0,19.75931535,0.001142519,7.787420912,110.3724209,0,19.38041755,0.0011417,7.967282403,61.7349093,7.22,29.4,1,0,1,0,0,0,9622093.387,2672.803719,0,0,6190278.814,6190278.814,1719.521893,1719.521893,1,2645.346244,9523246.478,3306.682805,11904058.1,674.484638,2428144.697,1750.883364,6303180.11,2425.368002,8731324.807,2.595837872,2477.498503,4.362967563,15706.68323,797575.8683
Elowe,E,Lowe, 01/23  17:00:00,-11.475,42336,16.645561,17.61916811,19.74609685,18.19582893,19.43609334,18.52763072,538.5752753,0,19.74609685,0.001156705,7.8985301,99.45180238,0,19.43609334,0.001151457,8.015637408,61.73470111,7.22,29.4,1,0,1,0,0,0,9622142.32,2672.817311,0,0,6283297.581,6283297.581,1745.360439,1745.360439,1,2645.346244,9523246.478,3306.682805,11904058.1,682.2615498,2456141.579,1777.598089,6399353.122,2459.859639,8855494.701,2.605449429,2513.135918,4.523551965,16284.78707,797575.8683
Elowe,E,Lowe, 01/23  18:00:00,-12.0125,42336,16.53470313,17.78801365,19.74404701,18.13937507,19.45061466,18.61931416,539.0813689,0,19.74404701,0.001173605,8.027984853,88.28056899,0,19.45061466,0.001169341,8.146013833,61.73428371,7.22,29.4,1,0,1,0,0,0,9622100.006,2672.805557,0,0,6258079.016,6258079.016,1738.355282,1738.355282,1,2645.346244,9523246.478,3306.682805,11904058.1,680.2363158,2448850.737,1770.629645,6374266.721,2450.86596,8823117.457,2.60296108,2504.209879,4.450369621,16021.33064,797575.8683
Elowe,E,Lowe, 01/23  19:00:00,-12.2,101304,16.57676832,17.94624767,19.76376035,18.17026434,19.49285558,18.71955162,533.2262173,0,19.76376035,0.00118884,8.128226624,80.16779484,0,19.49285558,0.001184987,8.239422455,61.7347216,7.22,29.4,1,0,1,0,0,0,9622064.646,2672.795735,0,0,6287530.204,6287530.204,1746.536168,1746.536168,1,2645.346244,9523246.478,3306.682805,11904058.1,682.5533301,2457191.988,1778.603377,6402972.157,2461.156707,8860164.145,2.605806296,2514.246116,4.482003415,16135.21229,797575.8683
Elowe,E,Lowe, 01/23  20:00:00,-12.2,134568,16.66287653,18.09594845,19.82149701,18.24218677,19.56503771,18.83049308,515.3143604,0,19.82149701,0.001214784,8.28083324,74.82145063,0,19.56503771,0.001206588,8.357047393,61.73444369,7.22,29.4,1,0,1,0,0,0,9622128.597,2672.813499,0,0,6357099.183,6357099.183,1765.860884,1765.860884,1,2645.346244,9523246.478,3306.682805,11904058.1,688.0896808,2477122.851,1797.686364,6471670.909,2485.776044,8948793.76,2.612567878,2538.595165,4.588908063,16520.06903,797575.8683
Elowe,E,Lowe, 01/23  21:00:00,-12.2,151200,16.78367959,18.23951072,19.90539514,18.34453736,19.65086693,18.94518882,489.4269438,0,19.90539514,0.001242456,8.433693672,70.96397353,0,19.65086693,0.0012354,8.519348867,61.73417336,7.22,29.4,1,0,1,0,0,0,9622123.713,2672.812143,0,0,6440820.683,6440820.683,1789.116856,1789.116856,1,2645.346244,9523246.478,3306.682805,11904058.1,694.7872518,2501234.106,1820.826709,6554976.151,2515.61396,9056210.257,2.620683235,2568.342215,4.72012381,16992.44572,797575.8683
Elowe,E,Lowe, 01/23  22:00:00,-12.2,134568,16.27500576,18.19818851,17.30769775,16.79135175,18.49631406,18.34725129,0,0,17.30769775,0.001396864,11.19989238,0,0,18.49631406,0.001245046,9.237826103,49.82466413,10.18941592,32.08376593,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/23  23:00:00,-12.2,101304,15.1937279,18.1475169,15.45405414,15.32389102,18.20180999,18.17466345,0,0,15.45405414,0.001599462,14.42018431,0,0,18.20180999,0.001245053,9.412391921,49.82466413,10.18941592,32.08376593,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/23  24:00:00,-12.2,49896,14.23014736,18.14557365,14.19555733,14.21285235,18.15021092,18.14789228,0,0,14.19555733,0.001902651,18.6064073,0,0,18.15021092,0.001245053,9.460898287,49.82466413,10.18941592,32.08376593,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/24  01:00:00,-12.2,33264,13.41115097,18.14463644,13.36694425,13.38904761,18.14527963,18.14495804,0,0,13.36694425,0.002141197,22.10447743,0,0,18.14527963,0.001245053,9.474617372,49.82466413,10.18941592,32.08376593,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/24  02:00:00,-13.2625,25704,12.67796586,17.87429274,12.903593,12.79077943,16.16217202,17.01823238,38.95566723,3.084468557,12.903593,0.002098488,22.33362773,0,54.76615233,16.16217202,0.001609914,14.44006961,64.5930653,9.243110193,31.74932123,1,0,0,0,0,0,642957.2204,178.5992279,0,0,3842.199822,3842.199822,1.067277728,1.067277728,0.15,361.4936635,1301377.189,455.8603926,1641097.413,8.882778844,31978.00384,20.76116696,74740.20107,29.64394581,106718.2049,0.04173639,40.18030508,0.057863882,208.3099752,168439.4746
Elowe,E,Lowe, 01/24  03:00:00,-14.5875,16632,12.10549453,17.36023644,12.84544972,12.47547213,14.99440054,16.17731849,106.9788807,5.191718009,12.84544972,0.001804233,19.29313079,0,104.7753625,14.99440054,0.001800431,16.7741565,81.73282587,8.336686118,31.48950158,1,0,0,0,0,0,1040154.423,288.9317841,0,0,0,0,0,0,0.225,278.5752989,1002871.076,355.4536608,1279633.179,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/24  04:00:00,-15.6875,16632,11.70064048,16.93276872,12.78896464,12.24480256,14.89739215,15.91508044,113.9298934,0,12.78896464,0.001622559,17.42716184,0,100.3777714,14.89739215,0.001652775,15.50521832,81.71009315,8.336686118,31.48950158,1,0,0,0,0,0,1186479.09,329.5775251,0,0,0,0,0,0,0.225,320.6516957,1154346.105,408.9054398,1472059.583,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/24  05:00:00,-16.1,16632,11.332373,16.82418181,13.00097703,12.16667502,14.23193488,15.52805834,229.0949983,6.340183588,13.00097703,0.001486061,15.74734917,0,115.7314589,14.23193488,0.001514677,14.82107573,82.06705071,8.336686118,31.48950158,1,0,0,0,0,0,1893308.591,525.9190531,0,0,0,0,0,0,0.3,512.642803,1845514.091,652.2507565,2348102.723,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 01/24  06:00:00,-16.1,33264,11.10797136,16.59503439,12.74467664,11.926324,14.54795959,15.57149699,199.3730613,6.930362837,12.74467664,0.001391618,15.04662556,0,76.65082331,14.54795959,0.001412211,13.5700549,81.47120161,8.336686118,31.48950158,1,0,0.25,0,0,0,1559088.091,433.0800254,0,0,0,0,0,0,0.225,422.6107059,1521398.541,537.0009317,1933203.354,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/24  07:00:00,-16.7875,66528,11.98742203,16.77158417,16.89120979,14.43931591,16.90293123,16.8372577,787.8767911,1.467716798,16.89120979,0.001313497,10.96715065,44.7144374,15.96794113,16.90293123,0.001314467,10.8808397,80.48525319,8.008169996,30.95291229,1,0,0.25,0,0,0,4481761.613,1244.933781,0,0,118088.967,118088.967,32.80249083,32.80249083,0.271367521,1214.503286,4372211.83,1522.59576,5481344.737,30.7982136,110873.5689,32.60037869,117361.3633,100.9200328,363312.1181,0.150814635,111.6212405,0.038010143,136.8365155,283175.4608
Elowe,E,Lowe, 01/24  08:00:00,-16.8875,84672,13.99695214,17.14274855,19.03549339,16.51622276,18.75595219,17.94935037,955.2949777,0,19.03549339,0.001267661,9.158758344,86.06604497,0,18.75595219,0.001274726,9.372907691,64.30371986,7.22,29.4,1,0,1,0,0,0,10337266.1,2871.462804,0,0,5234859.472,5234859.472,1454.127631,1454.127631,1,2645.346244,9523246.478,3306.682805,11904058.1,593.6303987,2137069.435,1477.160175,5317776.629,2072.347834,7460452.201,2.485996999,2117.881736,2.447101246,8809.564486,797575.8683
Elowe,E,Lowe, 01/24  09:00:00,-16.7,66528,16.79757248,17.37725864,19.74617689,18.27187469,19.23422291,18.30574077,539.4751498,0,19.74617689,0.001232621,8.529045731,103.0799827,0,19.23422291,0.001238683,8.848178353,61.74748503,7.22,29.4,1,0,1,0,0,0,9625921.344,2673.86704,0,0,5580722.175,5580722.175,1550.200604,1550.200604,1,2645.346244,9523246.478,3306.682805,11904058.1,623.7670163,2245561.259,1578.701873,5683326.744,2202.46889,7928888.003,2.530094566,2250.562844,3.03525494,10926.91778,797575.8683
Elowe,E,Lowe, 01/24  10:00:00,-15.6375,66528,18.19754624,17.66863167,20.27437652,19.23596138,19.74642616,18.70752891,376.1136171,0,20.27437652,0.00120081,8.045340577,120.373652,0,19.74642616,0.001209579,8.372530516,61.73405953,7.22,29.4,1,0,1,0,0,0,9621928.198,2672.757833,0,0,6259251.77,6259251.77,1738.681047,1738.681047,1,2645.346244,9523246.478,3306.682805,11904058.1,679.3623248,2445704.369,1767.711905,6363762.858,2447.07423,8809467.228,2.60177665,2496.278532,4.157276549,14966.19558,797575.8683
Elowe,E,Lowe, 01/24  11:00:00,-14.3125,42336,20.43324514,18.07558481,21.25231699,20.84278106,20.68802964,19.38180723,156.3168083,0,21.25231699,0.001156953,7.29895259,164.5834928,0,20.68802964,0.001161539,7.586863539,62.76606003,7.22,29.4,1,0,1,0,0,0,9975344.213,2770.928948,0,0,7434294.911,7434294.911,2065.08192,2065.08192,1,2645.346244,9523246.478,3306.682805,11904058.1,771.6574093,2777966.673,2091.218269,7528385.77,2862.875679,10306352.44,2.709315567,2909.051015,5.992763965,21573.95027,797575.8683
Elowe,E,Lowe, 01/24  12:00:00,-12.525,42336,19.89744552,18.38918658,21.11553646,20.50649099,20.71642959,19.55280809,212.4160531,0,21.11553646,0.001122453,7.144073035,137.9239249,0,20.71642959,0.001125545,7.341693922,62.9524841,7.22,29.4,1,0,1,0,0,0,10031162.29,2786.433969,0,0,7663948.236,7663948.236,2128.87451,2128.87451,1,2645.346244,9523246.478,3306.682805,11904058.1,791.4035282,2849052.702,2161.703172,7782131.42,2953.1067,10631184.12,2.731294213,3008.029068,6.563800768,23629.68277,797575.8683
Elowe,E,Lowe, 01/24  13:00:00,-11.0125,42336,19.29730881,18.56031254,20.83191861,20.06461371,20.50128943,19.53080099,261.0517071,0,20.83191861,0.001092017,7.066741518,108.2436565,0,20.50128943,0.001094648,7.229595121,62.50226392,7.22,29.4,1,0,1,0,0,0,9882591.146,2745.164207,0,0,7499399.155,7499399.155,2083.166432,2083.166432,1,2645.346244,9523246.478,3306.682805,11904058.1,778.4939668,2802578.281,2115.327917,7615180.5,2893.821883,10417758.78,2.717115834,2947.893333,6.437514044,23175.05056,797575.8683
Elowe,E,Lowe, 01/24  14:00:00,-10.6,42336,18.95700804,18.71173229,20.6053298,19.78116892,20.35110043,19.53141636,278.7479387,0,20.6053298,0.001066317,6.992545608,86.82046378,0,20.35110043,0.001070297,7.129590489,61.77943605,7.22,29.4,1,0,1,0,0,0,9635731.507,2676.592085,0,0,7311104.487,7311104.487,2030.862358,2030.862358,1,2645.346244,9523246.478,3306.682805,11904058.1,763.8051558,2749698.561,2062.882401,7426376.645,2826.687557,10176075.21,2.700792043,2880.410315,6.175337531,22231.21511,797575.8683
Elowe,E,Lowe, 01/24  15:00:00,-10.225,42336,18.7568672,18.84977818,20.54133792,19.64910256,20.31371027,19.58174423,295.0956311,0,20.54133792,0.001051571,6.923284242,74.44477137,0,20.31371027,0.001055259,7.045869344,61.74055293,7.22,29.4,1,0,1,0,0,0,9623632.107,2673.231141,0,0,7281933.469,7281933.469,2022.759297,2022.759297,1,2645.346244,9523246.478,3306.682805,11904058.1,761.4283625,2741142.105,2054.431234,7395952.442,2815.859596,10137094.55,2.698127881,2869.131436,6.157226399,22166.01503,797575.8683
Elowe,E,Lowe, 01/24  16:00:00,-10,42336,18.42978323,18.97174899,20.43349614,19.43163968,20.26626236,19.61900568,327.8123194,0,20.43349614,0.001045866,6.931817254,63.06750836,0,20.26626236,0.001046204,7.006037209,61.73602782,7.22,29.4,1,0,1,0,0,0,9622273.452,2672.853737,0,0,7261351.418,7261351.418,2017.042061,2017.042061,1,2645.346244,9523246.478,3306.682805,11904058.1,759.9047566,2735657.124,2049.020769,7376474.77,2808.925526,10112131.89,2.696415164,2862.555631,6.154311989,22155.52316,797575.8683
Elowe,E,Lowe, 01/24  17:00:00,-10.375,42336,17.91913701,19.06003862,20.25565432,19.08739567,20.13885967,19.59944914,382.521663,0,20.25565432,0.001057276,7.084830161,49.35317247,0,20.13885967,0.00105266,7.105064604,61.73572726,7.22,29.4,1,0,1,0,0,0,9622080.511,2672.800142,0,0,7121906.398,7121906.398,1978.307333,1978.307333,1,2645.346244,9523246.478,3306.682805,11904058.1,749.1558963,2696961.227,2010.947449,7239410.815,2760.103345,9936372.042,2.684261473,2814.484887,5.921035296,21315.72707,797575.8683
Elowe,E,Lowe, 01/24  18:00:00,-10.9125,42336,17.59735283,19.12705185,20.17650477,18.8869288,20.05547447,19.59126316,406.752739,0,20.17650477,0.001070267,7.206824284,40.36372861,0,20.05547447,0.001067322,7.241030784,61.73564136,7.22,29.4,1,0,1,0,0,0,9622127.373,2672.813159,0,0,6975792.15,6975792.15,1937.720042,1937.720042,1,2645.346244,9523246.478,3306.682805,11904058.1,737.5582414,2655209.669,1970.034941,7092125.788,2707.593182,9747335.457,2.671019612,2761.479232,5.645299609,20323.07859,797575.8683
Elowe,E,Lowe, 01/24  19:00:00,-10.7875,101304,17.49303416,19.19207476,20.13660788,18.81482102,20.02629317,19.60918396,418.9633041,0,20.13660788,0.001081246,7.298591627,35.03630562,0,20.02629317,0.001078184,7.327824919,61.735432,7.22,29.4,1,0,1,0,0,0,9622086.084,2672.80169,0,0,6947174.891,6947174.891,1929.770803,1929.770803,1,2645.346244,9523246.478,3306.682805,11904058.1,735.1908448,2646687.041,1961.70772,7062147.793,2696.898565,9708834.834,2.668297053,2750.268617,5.609767785,20195.16402,797575.8683
Elowe,E,Lowe, 01/24  20:00:00,-10.6,134568,17.47667683,19.25505432,20.1538905,18.81528366,20.04297134,19.64901283,413.6810183,0,20.1538905,0.001103747,7.442240198,32.47928483,0,20.04297134,0.001096776,7.446229454,61.73559969,7.22,29.4,1,0,1,0,0,0,9622122.92,2672.811922,0,0,6964266.775,6964266.775,1934.518549,1934.518549,1,2645.346244,9523246.478,3306.682805,11904058.1,736.4921357,2651371.688,1966.283751,7078621.505,2702.775887,9729993.193,2.669794573,2755.929185,5.645969897,20325.49163,797575.8683
Elowe,E,Lowe, 01/24  21:00:00,-10.9125,151200,17.50664845,19.31865436,20.20075039,18.85369942,20.08590876,19.70228156,399.1809952,0,20.20075039,0.00112633,7.567456055,31.40911602,0,20.08590876,0.001120489,7.581939089,61.735342,7.22,29.4,1,0,1,0,0,0,9622115.741,2672.809928,0,0,6984174.141,6984174.141,1940.048372,1940.048372,1,2645.346244,9523246.478,3306.682805,11904058.1,738.0663615,2657038.902,1971.822435,7098560.767,2709.888797,9755599.669,2.671603786,2763.067898,5.645876108,20325.15399,797575.8683
Elowe,E,Lowe, 01/24  22:00:00,-11.1,134568,17.00166839,19.30012793,17.75675085,17.37920962,19.44333604,19.37173199,0,0,17.75675085,0.001343819,10.54534698,0,0,19.44333604,0.001128363,7.943139259,49.82576052,10.42025398,32.27451157,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/24  23:00:00,-11.1,101304,16.01259479,19.27940324,16.1370158,16.07480529,19.30440147,19.29190236,0,0,16.1370158,0.001634772,14.18234268,0,0,19.30440147,0.001128412,8.007072622,49.82576052,10.42025398,32.27451157,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/24  24:00:00,-11.1,49896,15.08908274,19.27760161,15.03935748,15.06422011,19.28147803,19.27953982,0,0,15.03935748,0.001929905,17.94340221,0,0,19.28147803,0.001128411,8.020525451,49.82576052,10.42025398,32.27451157,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/25  01:00:00,-11.1,33264,14.30194456,19.27709062,14.24594654,14.27394555,19.27743729,19.27726395,0,0,14.24594654,0.002219838,21.67864584,0,0,19.27743729,0.001128411,8.015457468,49.82576052,10.42025398,32.27451157,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/25  02:00:00,-11.1,25704,13.62740381,19.2767435,13.5870264,13.60721511,19.27696729,19.2768554,0,0,13.5870264,0.002436317,24.80254676,0,0,19.27696729,0.001128411,8.009618239,49.82576052,10.42025398,32.27451157,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/25  03:00:00,-11.1,16632,13.01961598,19.27649556,12.99669374,13.00815486,19.27665122,19.27657339,0,0,12.99669374,0.002602233,27.52213911,0,0,19.27665122,0.001128411,8.009776093,49.82576052,10.42025398,32.27451157,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
