Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 01/25  04:00:00,-11.1,16632,12.53610326,18.40836998,13.00301437,12.76955881,14.9431067,16.67573834,66.4203289,1.015538609,13.00301437,0.002142822,22.65102373,0,179.3385205,14.9431067,0.002129837,19.92735899,80.86465475,7.849691344,31.22827907,1,0,0,0,0,0,837175.0511,232.5486253,0,0,17035.13054,17035.13054,4.731980706,4.731980706,0.3,413.6562872,1489162.634,523.5729442,1884862.599,16.90265163,60849.54585,32.12149009,115637.3643,56.72611882,204214.0278,0.078332367,74.36009971,0.110587948,398.1166117,336878.9492
Elowe,E,Lowe, 01/25  05:00:00,-11.1,16632,12.15626436,18.09046015,12.89783164,12.527048,15.32303567,16.70674791,75.61965173,1.774852616,12.89783164,0.001918198,20.40323039,0,115.484977,15.32303567,0.001963456,17.85593294,81.92463596,7.55361678,31.10059677,1,0,0,0,0,0,793774.1888,220.4928302,0,0,3410.633567,3410.633567,0.947398213,0.947398213,0.225,210.543882,757957.9753,269.319952,969551.8271,11.62384191,41845.83086,6.081920583,21894.9141,38.08917367,137121.0252,0.056920362,42.61239546,0.02356739,84.84260349,252659.2119
Elowe,E,Lowe, 01/25  06:00:00,-11.1,33264,11.87217874,17.79446472,12.86240858,12.36729366,15.15910786,16.47678629,93.43936736,2.425751696,12.86240858,0.001727204,18.40513868,0,108.6912245,15.15910786,0.001760169,16.17685507,81.8350286,7.389710213,31.03003344,1,0,0,0,0,0,857338.943,238.1497064,0,0,1017.763393,1017.763393,0.282712054,0.282712054,0.225,228.3676862,822123.6705,291.9050058,1050858.021,11.62384191,41845.83086,2.431354143,8752.874915,38.08917367,137121.0252,0.056920362,40.13772059,0.012014117,43.25082052,252659.2119
Elowe,E,Lowe, 01/25  07:00:00,-11.475,66528,12.77005982,17.91800396,17.18737048,14.97871515,17.45608566,17.68704481,659.7033092,11.3762819,17.18737048,0.001582539,12.83716392,24.69557824,18.32730602,17.45608566,0.001591872,12.64751882,80.49566259,7.473240976,30.15917147,1,0,0.25,0,0,0,3842412.735,1067.336871,0,0,286958.8856,286958.8856,79.71080154,79.71080154,0.272430889,1046.019093,3765668.735,1313.600548,4728961.974,249.2419947,897271.1809,97.08492877,349505.7436,816.7197815,2940191.213,1.220503925,845.4901281,0.178391548,642.2095742,282844.3425
Elowe,E,Lowe, 01/25  08:00:00,-11.325,84672,14.34292606,18.1893837,19.1953463,16.76913618,19.1058612,18.64762245,898.686063,0,19.1953463,0.001506611,10.71826787,40.32927238,1.516173619,19.1058612,0.001517684,10.8595907,64.23819091,7.22,29.4,1,0,1,0,0,0,10312964.59,2864.712387,0,0,6002042.769,6002042.769,1667.234103,1667.234103,1,2636.413014,9491086.849,3295.513137,11863847.29,654.6975818,2356911.294,1674.523924,6028286.127,2339.721935,8422998.965,2.567446859,2380.772221,3.94523224,14202.83606,797575.8683
Elowe,E,Lowe, 01/25  09:00:00,-11.1,66528,15.28065862,18.25799572,19.19379184,17.23722523,19.04090706,18.64945139,711.0019804,0,19.19379184,0.001458611,10.37464792,32.20966437,0,19.04090706,0.001468764,10.54644819,61.77576029,7.22,29.4,1,0,1,0,0,0,9635577.031,2676.549175,0,0,5842219.119,5842219.119,1622.838644,1622.838644,1,2645.346244,9523246.478,3306.682805,11904058.1,646.249405,2326497.858,1654.49673,5956188.229,2300.746135,8282686.087,2.560107872,2353.011695,3.848953906,13856.23406,797575.8683
Elowe,E,Lowe, 01/25  10:00:00,-11.1,66528,16.64457519,18.36111836,19.69008101,18.1673281,19.38877129,18.87494482,554.9304275,0,19.69008101,0.001410582,9.728744281,48.73020083,0,19.38877129,0.001422845,9.996964188,61.73297827,7.22,29.4,1,0,1,0,0,0,9622134.318,2672.815088,0,0,6132026.626,6132026.626,1703.340729,1703.340729,1,2645.346244,9523246.478,3306.682805,11904058.1,669.2310434,2409231.756,1732.957111,6238645.6,2402.188154,8647877.356,2.589187001,2452.146769,4.285842216,15429.03198,797575.8683
Elowe,E,Lowe, 01/25  11:00:00,-10.4125,42336,19.61762776,18.65446867,20.88396965,20.2507987,20.47836596,19.56641731,227.5336515,0,20.88396965,0.001351245,8.656624005,103.2612828,0,20.47836596,0.001358319,8.922962788,62.26258889,7.22,29.4,1,0,1,0,0,0,9805299.164,2723.694212,0,0,7390385.925,7390385.925,2052.884979,2052.884979,1,2645.346244,9523246.478,3306.682805,11904058.1,767.8986425,2764435.113,2078.255453,7481719.632,2846.154096,10246154.74,2.704803526,2891.259288,6.232759549,22437.93438,797575.8683
Elowe,E,Lowe, 01/25  12:00:00,-9.625,42336,19.49607329,18.89973224,20.93186999,20.21397164,20.65367365,19.77670294,242.3162931,0,20.93186999,0.00129024,8.239056148,94.73878872,0,20.65367365,0.001295226,8.413754448,62.64758503,7.22,29.4,1,0,1,0,0,0,9931797.161,2758.832545,0,0,7753389.033,7753389.033,2153.719176,2153.719176,1,2645.346244,9523246.478,3306.682805,11904058.1,798.2463615,2873686.901,2186.318235,7870745.644,2984.564596,10744432.55,2.738790134,3039.269271,6.940495756,24985.78472,797575.8683
Elowe,E,Lowe, 01/25  13:00:00,-9.0875,42336,19.06079545,19.02019517,20.6797459,19.87027068,20.47624096,19.74821806,270.220719,0,20.6797459,0.001251414,8.106645814,74.0250684,0,20.47624096,0.001254547,8.229548741,61.9810438,7.22,29.4,1,0,1,0,0,0,9704123.55,2695.589875,0,0,7557215.221,7557215.221,2099.22645,2099.22645,1,2645.346244,9523246.478,3306.682805,11904058.1,782.9078942,2818468.419,2131.108728,7671991.421,2914.016622,10490459.84,2.722007376,2967.815671,6.696899318,24108.83754,797575.8683
Elowe,E,Lowe, 01/25  14:00:00,-8.525,42336,18.71553551,19.12560079,20.52904186,19.62228868,20.3575083,19.74155454,298.9200077,0,20.52904186,0.001242115,8.115528749,59.34002623,0,20.3575083,0.001243581,8.211579666,61.75037982,7.22,29.4,1,0,1,0,0,0,9627323.618,2674.25656,0,0,7450102.598,7450102.598,2069.472944,2069.472944,1,2645.346244,9523246.478,3306.682805,11904058.1,774.64195,2788711.02,2101.510112,7565436.403,2876.152062,10354147.42,2.712875287,2930.007738,6.598826062,23755.77382,797575.8683
Elowe,E,Lowe, 01/25  15:00:00,-8.3,42336,18.63057144,19.22185853,20.50292071,19.56674608,20.34214524,19.78200188,305.9393717,0,20.50292071,0.001240575,8.11340859,52.14006498,0,20.34214524,0.001240381,8.193073018,61.73575083,7.22,29.4,1,0,1,0,0,0,9622586.377,2672.94066,0,0,7420288.236,7420288.236,2061.191177,2061.191177,1,2645.346244,9523246.478,3306.682805,11904058.1,772.2066016,2779943.766,2092.812136,7534123.69,2865.018738,10314067.46,2.710171046,2918.324683,6.581195482,23692.30374,797575.8683
Elowe,E,Lowe, 01/25  16:00:00,-7.9875,42336,18.28638475,19.30771161,20.38622415,19.33630445,20.28137106,19.79454133,341.4561996,0,20.38622415,0.001250588,8.23484408,43.13075743,0,20.28137106,0.00124677,8.263090286,61.73402192,7.22,29.4,1,0,1,0,0,0,9622256.634,2672.849065,0,0,7406560.018,7406560.018,2057.377783,2057.377783,1,2645.346244,9523246.478,3306.682805,11904058.1,771.2127926,2776366.053,2089.267939,7521364.58,2860.480732,10297730.63,2.709064135,2914.103111,6.603894061,23774.01862,797575.8683
Elowe,E,Lowe, 01/25  17:00:00,-8.1125,42336,17.93126826,19.36738856,20.27194897,19.10160861,20.19044237,19.77891547,376.4979493,0,20.27194897,0.001279714,8.49146964,34.36758516,0,20.19044237,0.001270033,8.469844295,61.73347082,7.22,29.4,1,0,1,0,0,0,9622105.611,2672.807114,0,0,7298840.088,7298840.088,2027.45558,2027.45558,1,2645.346244,9523246.478,3306.682805,11904058.1,762.9065845,2746463.704,2059.688342,7414878.03,2822.594926,10161341.73,2.69978414,2876.587961,6.448556432,23214.80316,797575.8683
Elowe,E,Lowe, 01/25  18:00:00,-7.9875,42336,17.68424097,19.41612584,20.22650458,18.95537277,20.13295415,19.77454,390.4034857,0,20.22650458,0.001311158,8.727267154,28.63765273,0,20.13295415,0.001303779,8.728581335,61.73328578,7.22,29.4,1,0,1,0,0,0,9622080.592,2672.800165,0,0,7228888.792,7228888.792,2008.024664,2008.024664,1,2645.346244,9523246.478,3306.682805,11904058.1,757.3200543,2726352.195,2039.847308,7343450.31,2797.167362,10069802.5,2.693506056,2850.601396,6.345543444,22843.9564,797575.8683
Elowe,E,Lowe, 01/25  19:00:00,-8.1125,101304,17.6228328,19.46618411,20.20353375,18.91318328,20.12586094,19.79602252,397.1247745,0,20.20353375,0.001338555,8.921908358,25.63365051,0,20.12586094,0.001331081,8.914911804,61.73270138,7.22,29.4,1,0,1,0,0,0,9622181.926,2672.828313,0,0,7213692.5,7213692.5,2003.803472,2003.803472,1,2645.346244,9523246.478,3306.682805,11904058.1,756.1704476,2722213.612,2035.770419,7328773.508,2791.940867,10050987.12,2.692209853,2845.522736,6.316089347,22737.92165,797575.8683
Elowe,E,Lowe, 01/25  20:00:00,-8.3,134568,17.61025798,19.51207292,20.2194204,18.91483919,20.13476853,19.82342072,392.2729474,0,20.2194204,0.001379259,9.189396254,23.76353784,0,20.13476853,0.001367236,9.157253595,61.73253814,7.22,29.4,1,0,1,0,0,0,9622072.734,2672.797982,0,0,7201596.593,7201596.593,2000.443498,2000.443498,1,2645.346244,9523246.478,3306.682805,11904058.1,755.1401502,2718504.541,2032.118403,7315626.252,2787.258554,10034130.79,2.691046894,2840.473682,6.285391749,22627.4103,797575.8683
Elowe,E,Lowe, 01/25  21:00:00,-7.9875,151200,17.68525864,19.56182424,20.28863926,18.98694895,20.19001173,19.87591798,370.9839111,0,20.28863926,0.001420335,9.425566169,24.1218038,0,20.19001173,0.00140994,9.413916452,61.73260966,7.22,29.4,1,0,1,0,0,0,9622093.104,2672.80364,0,0,7266070.046,7266070.046,2018.352791,2018.352791,1,2645.346244,9523246.478,3306.682805,11904058.1,760.0720451,2736259.362,2049.619289,7378629.439,2809.691334,10114888.8,2.696600077,2862.42809,6.409980719,23075.93059,797575.8683
Elowe,E,Lowe, 01/25  22:00:00,-7.8,134568,17.29649032,19.55253216,18.23765969,17.767075,19.70963235,19.63108226,0,0,18.23765969,0.001607772,12.15633465,0,0,19.70963235,0.001424101,9.795997715,49.82296621,10.56091711,32.389529,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/25  23:00:00,-8.1125,101304,16.37217883,19.53277001,16.5160935,16.44413616,19.543533,19.5381515,0,0,16.5160935,0.002017075,16.96546204,0,0,19.543533,0.001424215,9.898052362,49.82296621,10.56091711,32.389529,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/25  24:00:00,-8.3,49896,15.53599795,19.53264079,15.53781299,15.53690547,19.53524986,19.53394533,0,0,15.53781299,0.00240219,21.49583013,0,0,19.53524986,0.001424214,9.909429902,49.82296621,10.56091711,32.389529,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/26  01:00:00,-8.3,33264,14.81552361,19.53227827,14.82102229,14.81827295,19.53269603,19.53248715,0,0,14.82102229,0.002708892,25.35519471,0,0,19.53269603,0.001424214,9.908489431,49.82296621,10.56091711,32.389529,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/26  02:00:00,-8.675,25704,14.19050751,19.53202757,14.21140988,14.2009587,19.53222393,19.53212575,0,0,14.21140988,0.002963505,28.80965212,0,0,19.53222393,0.001424214,9.898724245,49.82296621,10.56091711,32.389529,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/26  03:00:00,-8.9,16632,13.62403981,19.53185118,13.65663129,13.64033555,19.53198146,19.53191632,0,0,13.65663129,0.00316968,31.93912364,0,0,19.53198146,0.001424214,9.901387486,49.82296621,10.56091711,32.389529,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/26  04:00:00,-8.9,16632,13.11699108,19.53172741,13.17158774,13.14428941,19.53183544,19.53178142,0,0,13.17158774,0.003338075,34.71910953,0,0,19.53183544,0.001424214,9.905248328,49.82296621,10.56091711,32.389529,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/26  05:00:00,-8.9,16632,12.67237205,18.89258618,12.97032758,12.82134981,16.10027943,17.49643281,31.37138985,0.710533278,12.97032758,0.002999582,31.63182799,0,135.6719361,16.10027943,0.002450183,21.99314893,72.81475272,8.297420502,31.36889016,1,0,0,0,0,0,488813.7123,135.7815868,0,0,25739.95611,25739.95611,7.149987809,7.149987809,0.225,320.7885981,1154838.953,404.995676,1457984.433,25.03371897,90121.38831,39.70026618,142920.9582,83.75735435,301526.4756,0.116858473,106.4943789,0.15559894,560.1561854,252659.2119
Elowe,E,Lowe, 01/26  06:00:00,-8.9,33264,12.34097459,18.39807311,12.92951919,12.63524689,15.47454686,16.93630998,46.77638778,1.367890265,12.92951919,0.002638834,27.91701011,0,125.1817242,15.47454686,0.00268521,24.14184336,82.01615156,7.436894818,31.01125883,1,0,0,0,0,0,545157.1376,151.4325382,0,0,8188.001695,8188.001695,2.274444915,2.274444915,0.225,141.2876398,508635.5034,181.103521,651972.6756,23.24768381,83691.66172,6.530793953,23510.85823,76.17834734,274242.0504,0.113840725,80.50922791,0.035819895,128.9516212,252659.2119
Elowe,E,Lowe, 01/26  07:00:00,-8.9,66528,13.16726106,18.51140137,17.24649099,15.20687603,17.70360562,18.1075035,583.6052359,15.77919755,17.24649099,0.002445638,19.67475983,16.52661597,23.49875374,17.70360562,0.00246172,19.19892217,80.25000508,7.323920357,29.92269019,1,0,0.25,0,0,0,3518855.618,977.459894,0,0,430599.0924,430599.0924,119.610859,119.610859,0.273383247,956.5722351,3443660.046,1202.108608,4327590.987,316.4268074,1139136.507,140.8673016,507122.2859,1036.87195,3732739.019,1.549498755,1073.222663,0.379125228,1364.850822,284318.0488
Elowe,E,Lowe, 01/26  08:00:00,-8.525,84672,14.73048084,18.7426182,19.37624071,17.05336078,19.30982502,19.02622161,837.4124306,0,19.37624071,0.002357544,16.51810463,32.83070704,3.861720949,19.30982502,0.002371303,16.68599551,64.2060934,7.22,29.4,1,0,1,0,0,0,10305794.14,2862.720594,0,0,6381288.584,6381288.584,1772.580162,1772.580162,1,2634.775098,9485190.351,3293.475231,11856510.83,684.4058622,2463861.104,1778.607246,6402986.087,2471.368551,8896926.782,2.604660038,2509.873077,4.876654658,17555.95677,797575.8683
Elowe,E,Lowe, 01/26  09:00:00,-8.3,66528,16.44389705,18.797375,19.64720027,18.04554866,19.42321169,19.11029335,567.4949801,0,19.64720027,0.002294889,15.82624843,26.12261227,0,19.42321169,0.00230776,16.13372529,61.7579645,7.22,29.4,1,0,1,0,0,0,9632313.177,2675.642549,0,0,6333508.257,6333508.257,1759.307849,1759.307849,1,2645.346244,9523246.478,3306.682805,11904058.1,685.5261607,2467894.178,1788.942407,6440192.664,2474.468567,8908086.842,2.60932974,2524.631408,4.971098001,17895.95281,797575.8683
Elowe,E,Lowe, 01/26  10:00:00,-7.9875,66528,20.08756277,19.08259699,21.15039659,20.61897968,20.75947998,19.92103848,167.1466505,0,21.15039659,0.002215245,13.92795351,93.62396116,0,20.75947998,0.002226093,14.33912178,62.55225587,7.22,29.4,1,0,1,0,0,0,9906040.116,2751.67781,0,0,7822731.272,7822731.272,2172.980909,2172.980909,1,2645.346244,9523246.478,3306.682805,11904058.1,800.9308461,2883351.046,2197.208248,7909949.692,2998.139094,10793300.74,2.741039681,3042.064534,7.271366309,26176.91871,797575.8683
Elowe,E,Lowe, 01/26  11:00:00,-7.8,42336,19.46607993,19.27538978,20.92144704,20.19376349,20.75695882,20.0161743,232.9828554,0,20.92144704,0.002142054,13.6558427,73.93272042,0,20.75695882,0.002150155,13.84616781,62.51225083,7.22,29.4,1,0,1,0,0,0,9885585.473,2745.995965,0,0,8000559.494,8000559.494,2222.377637,2222.377637,1,2645.346244,9523246.478,3306.682805,11904058.1,817.2285814,2942022.893,2255.180853,8118651.07,3072.409434,11060673.96,2.759291283,3127.658645,7.675616406,27632.21906,797575.8683
Elowe,E,Lowe, 01/26  12:00:00,-7.1125,42336,19.93408759,19.41846365,21.13147143,20.53277951,20.89254641,20.15550503,192.3722821,0,21.13147143,0.002071162,13.03564424,75.66877266,0,20.89254641,0.002077302,13.26783893,62.80649759,7.22,29.4,1,0,1,0,0,0,9988526.594,2774.590721,0,0,8139218.292,8139218.292,2260.89397,2260.89397,1,2645.346244,9523246.478,3306.682805,11904058.1,827.1113688,2977600.928,2291.100776,8247962.794,3118.212145,11225563.72,2.76992851,3170.243926,7.931720594,28554.19414,797575.8683
Elowe,E,Lowe, 01/26  13:00:00,-6.7,42336,19.67715624,19.5458666,21.04704602,20.36210113,20.8582152,20.2020409,216.0137702,0,21.04704602,0.002009676,12.70742813,64.23937563,0,20.8582152,0.002014459,12.88638157,62.78216861,7.22,29.4,1,0,1,0,0,0,9979159.827,2771.988841,0,0,8144087.855,8144087.855,2262.246626,2262.246626,1,2645.346244,9523246.478,3306.682805,11904058.1,827.8471719,2980249.819,2293.784312,8257623.524,3121.631484,11237873.34,2.770716601,3175.392354,7.995127017,28782.45726,797575.8683
Elowe,E,Lowe, 01/26  14:00:00,-6.7,42336,19.50771899,19.6478744,20.98231761,20.2450183,20.81964457,20.23375948,232.1570435,0,20.98231761,0.001969256,12.48967501,55.16671417,0,20.81964457,0.001971751,12.6312314,62.73844265,7.22,29.4,1,0,1,0,0,0,9964830.882,2768.008578,0,0,8099858.03,8099858.03,2249.960564,2249.960564,1,2645.346244,9523246.478,3306.682805,11904058.1,824.4492059,2968017.141,2281.371726,8212938.213,3105.820932,11180955.35,2.76708606,3159.376352,7.937775599,28575.99216,797575.8683
Elowe,E,Lowe, 01/26  15:00:00,-6.7,42336,19.34163244,19.73689802,20.91683463,20.12923353,20.7810569,20.25897746,244.7065819,0,20.91683463,0.001963901,12.50145757,46.9293702,0,20.7810569,0.001962912,12.59994397,62.65003609,7.22,29.4,1,0,1,0,0,0,9934737.476,2759.649299,0,0,8058111.504,8058111.504,2238.364307,2238.364307,1,2645.346244,9523246.478,3306.682805,11904058.1,821.3421692,2956831.809,2270.041507,8172149.426,3091.383676,11128981.23,2.763758156,3145.175475,7.916225234,28498.41084,797575.8683
Elowe,E,Lowe, 01/26  16:00:00,-6.7,42336,19.02091407,19.80010366,20.73640708,19.87866058,20.66007833,20.230091,260.6262017,0,20.73640708,0.001987886,12.79519584,36.16694359,0,20.66007833,0.00198665,12.84734642,62.12949477,7.22,29.4,1,0,1,0,0,0,9757743.01,2710.48417,0,0,7913127.201,7913127.201,2198.090889,2198.090889,1,2645.346244,9523246.478,3306.682805,11904058.1,810.3053716,2917099.338,2229.914581,8027692.492,3040.219953,10944791.83,2.751883703,3094.211044,7.684483793,27664.14165,797575.8683
Elowe,E,Lowe, 01/26  17:00:00,-7.0125,42336,18.5198296,19.83772918,20.50563883,19.51273421,20.47259956,20.15516437,304.0130787,0,20.50563883,0.002006314,13.09829889,24.12577634,0,20.47259956,0.002000165,13.08486468,61.75514741,7.22,29.4,1,0,1,0,0,0,9630844.008,2675.234447,0,0,7693697.674,7693697.674,2137.138243,2137.138243,1,2645.346244,9523246.478,3306.682805,11904058.1,793.629688,2857066.877,2169.629475,7810666.109,2963.259163,10667732.99,2.733776953,3017.870868,7.316950354,26341.02127,797575.8683
Elowe,E,Lowe, 01/26  18:00:00,-7.575,42336,18.13564088,19.86087185,20.40224763,19.26894426,20.36117237,20.11102211,333.64576,0,20.40224763,0.002020707,13.28467403,17.58479153,0,20.36117237,0.002018682,13.30510012,61.72991042,7.22,29.4,1,0,1,0,0,0,9623117.208,2673.088113,0,0,7515935.702,7515935.702,2087.759917,2087.759917,1,2645.346244,9523246.478,3306.682805,11904058.1,779.802551,2807289.184,2119.96849,7631886.564,2899.771041,10439175.75,2.718588836,2953.906475,6.963926992,25070.13717,797575.8683
Elowe,E,Lowe, 01/26  19:00:00,-7.8,101304,17.99274036,19.88448828,20.34741535,19.17007786,20.30881171,20.09664999,350.1089024,0,20.34741535,0.002023822,13.3552765,14.14877948,0,20.30881171,0.002023176,13.38291034,61.72661531,7.22,29.4,1,0,1,0,0,0,9622236.308,2672.843419,0,0,7439322.742,7439322.742,2066.478539,2066.478539,1,2645.346244,9523246.478,3306.682805,11904058.1,773.7659493,2785557.418,2098.379896,7554167.627,2872.145846,10339725.04,2.711903536,2925.823653,6.804777437,24497.19877,797575.8683
Elowe,E,Lowe, 01/26  20:00:00,-7.8,134568,17.95172218,19.90877327,20.35544526,19.15358372,20.30897929,20.10887628,347.6828944,0,20.35544526,0.002038846,13.44742016,13.12635433,0,20.30897929,0.002033317,13.44961403,61.72637606,7.22,29.4,1,0,1,0,0,0,9622095.7,2672.804361,0,0,7425540.232,7425540.232,2062.650064,2062.650064,1,2645.346244,9523246.478,3306.682805,11904058.1,772.6054253,2781379.531,2094.235831,7539248.992,2866.841256,10320628.52,2.710614365,2920.102406,6.78000197,24408.00709,797575.8683
Elowe,E,Lowe, 01/26  21:00:00,-8.1125,151200,17.96735066,19.93642778,20.39681896,19.18208481,20.34217594,20.13930186,334.8602754,0,20.39681896,0.002057088,13.53271227,13.43545256,0,20.34217594,0.00205237,13.54740172,61.72621003,7.22,29.4,1,0,1,0,0,0,9622111.093,2672.808637,0,0,7434388.145,7434388.145,2065.107818,2065.107818,1,2645.346244,9523246.478,3306.682805,11904058.1,773.2889971,2783840.39,2096.676575,7548035.671,2869.965573,10331876.06,2.711373835,2923.207468,6.764171588,24351.01772,797575.8683
Elowe,E,Lowe, 01/26  22:00:00,-8.3,134568,17.53490377,19.93013034,18.31541074,17.92515726,20.01740169,19.97376601,0,0,18.31541074,0.002283686,17.12925432,0,0,20.01740169,0.002058658,13.86473982,49.81678117,10.62071657,32.43918855,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/26  23:00:00,-8.3,101304,16.67020644,19.92108745,16.86207352,16.76613998,19.93826488,19.92967617,0,0,16.86207352,0.002604633,21.37733222,0,0,19.93826488,0.002058706,13.92417882,49.81678117,10.62071657,32.43918855,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/26  24:00:00,-8.675,49896,15.82249479,19.9200824,15.81449416,15.81849448,19.92357477,19.92182859,0,0,15.81449416,0.002998789,26.28268154,0,0,19.92357477,0.002058705,13.94039595,49.81678117,10.62071657,32.43918855,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/27  01:00:00,-9.2125,33264,15.0540795,19.91984276,15.03185409,15.0429668,19.92057034,19.92020655,0,0,15.03185409,0.003298642,30.36752063,0,0,19.92057034,0.002058706,13.93944797,49.81678117,10.62071657,32.43918855,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/27  02:00:00,-9.4,25704,14.37981903,19.91966834,14.36283131,14.37132517,19.91990776,19.91978805,0,0,14.36283131,0.003527239,33.87586078,0,0,19.91990776,0.002058706,13.93470463,49.81678117,10.62071657,32.43918855,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/27  03:00:00,-10.4625,16632,13.72352606,19.91955014,13.70279229,13.71315918,19.91969129,19.91962071,0,0,13.70279229,0.003695646,37.03600467,0,0,19.91969129,0.002058706,13.93489161,49.81678117,10.62071657,32.43918855,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/27  04:00:00,-12.475,16632,13.01788686,19.91946858,13.04732036,13.03260361,18.52722071,19.22334464,15.5296197,0.598858676,13.04732036,0.003678613,38.46654625,0,31.35172644,18.52722071,0.002337104,18.16672656,57.02964001,9.919549275,32.09971006,1,0,0,0,0,0,259839.8245,72.17772903,0,0,18058.36478,18058.36478,5.016212438,5.016212438,0.075,259.5815355,934493.5276,326.1880227,1174276.882,17.32252444,62361.08799,34.09533359,122743.2009,58.52833194,210701.995,0.078967702,78.03440785,0.121838444,438.6184001,84219.73729
Elowe,E,Lowe, 01/27  05:00:00,-13.9875,16632,12.4255536,18.61768955,12.86357506,12.64456433,16.00741287,17.31255121,63.33085965,0,12.86357506,0.002971306,31.48023856,0,167.5526927,16.00741287,0.003063987,26.58344793,81.9205564,7.907747004,31.33993218,1,0,0,0,0,0,726383.9718,201.7733255,0,0,0,0,0,0,0.225,194.4219217,699918.9183,248.8781533,895961.3518,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/27  06:00:00,-15.15,33264,11.91496368,18.50644086,13.00387293,12.45941831,14.92717059,16.71680573,146.9002564,2.471789935,13.00387293,0.002511524,26.41959205,0,178.9866663,14.92717059,0.00259862,24.146522,82.12909913,7.447222511,31.0753417,1,0,0,0,0,0,1381070.399,383.6306665,0,0,1075.752249,1075.752249,0.298820069,0.298820069,0.3,369.6393846,1330701.784,471.8754516,1698751.626,10.56712901,38041.66442,5.762206565,20743.94363,34.62652152,124655.4775,0.051745784,39.47664291,0.02030291,73.09047487,336878.9492
Elowe,E,Lowe, 01/27  07:00:00,-16.2875,66528,12.38488354,18.63252606,16.49791914,14.44140134,17.63128079,18.13190343,757.1506213,0,16.49791914,0.002232497,19.14070359,12.27566582,24.88381891,17.63128079,0.002292868,17.98020628,81.70206104,7.409071504,30.42732224,1,0,0.25,0,0,0,4160722.11,1155.756142,0,0,119785.4861,119785.4861,33.27374615,33.27374615,0.251923077,1127.999757,4060799.123,1415.128015,5094460.855,178.828337,643782.0132,48.08618217,173110.2558,585.9872872,2109554.234,0.875697883,607.7407638,0.036196862,130.3087028,270378.3241
Elowe,E,Lowe, 01/27  08:00:00,-17.3875,84672,14.61135069,18.83777939,19.29676493,16.95405781,19.22830789,19.03304364,873.3739975,0,19.29676493,0.00201575,14.19488451,23.7251624,5.455683356,19.22830789,0.002042704,14.44792188,64.32865891,7.22,29.4,1,0,1,0,0,0,10340985.13,2872.495868,0,0,5715954.897,5715954.897,1587.765249,1587.765249,1,2645.346244,9523246.478,3306.682805,11904058.1,630.9778181,2271520.145,1594.851457,5741465.245,2235.245644,8046884.319,2.536967451,2277.590051,3.06453261,11032.31739,797575.8683
Elowe,E,Lowe, 01/27  09:00:00,-17.425,66528,17.393582,18.9236773,19.98655973,18.69007086,19.71424066,19.31895898,464.163977,0,19.98655973,0.001879937,12.69946249,33.16077632,0,19.71424066,0.001906605,13.09969586,61.75443791,7.22,29.4,1,0,1,0,0,0,9630237.925,2675.06609,0,0,6048248.736,6048248.736,1680.069093,1680.069093,1,2645.346244,9523246.478,3306.682805,11904058.1,662.000476,2383201.714,1708.355619,6150080.23,2370.356095,8533281.943,2.579918429,2418.416075,3.660895223,13179.2228,797575.8683
Elowe,E,Lowe, 01/27  10:00:00,-16.5125,66528,18.16950317,19.05149949,20.25501034,19.21225675,20.0234922,19.53749584,379.7738478,0,20.25501034,0.00177524,11.80221771,44.13579501,0,20.0234922,0.001801698,12.14816395,61.7300189,7.22,29.4,1,0,1,0,0,0,9622384.32,2672.884533,0,0,6570632.962,6570632.962,1825.175823,1825.175823,1,2645.346244,9523246.478,3306.682805,11904058.1,704.8654065,2537515.464,1855.7637,6680749.319,2560.629106,9218264.783,2.632764896,2612.031235,4.540980741,16347.53067,797575.8683
Elowe,E,Lowe, 01/27  11:00:00,-15.4125,42336,20.42753728,19.2819307,21.21950415,20.82352071,20.90344844,20.09268957,159.6409307,0,21.21950415,0.001634143,10.2475367,88.60734858,0,20.90344844,0.001650705,10.55470658,62.70679143,7.22,29.4,1,0,1,0,0,0,9957130.423,2765.869562,0,0,7602124.721,7602124.721,2111.701311,2111.701311,1,2645.346244,9523246.478,3306.682805,11904058.1,784.6394647,2824702.073,2137.671888,7695618.796,2922.311353,10520320.87,2.723700013,2968.420458,6.100565638,21962.0363,797575.8683
Elowe,E,Lowe, 01/27  12:00:00,-14.625,42336,19.85610372,19.46400382,21.06900893,20.46255633,20.88950995,20.17675689,223.2556468,0,21.06900893,0.001488545,9.426767323,70.9469165,0,20.88950995,0.001503012,9.623934179,62.92981801,7.22,29.4,1,0,1,0,0,0,10024931.93,2784.703313,0,0,7730118.783,7730118.783,2147.255218,2147.255218,1,2645.346244,9523246.478,3306.682805,11904058.1,796.6935582,2868096.81,2180.817704,7850943.734,2977.511262,10719040.54,2.737044452,3033.421548,6.43846637,23178.47893,797575.8683
Elowe,E,Lowe, 01/27  13:00:00,-14.0875,42336,19.17393513,19.51951018,20.7047143,19.93932471,20.59048614,20.05499816,274.5308542,0,20.7047143,0.001360323,8.810658635,48.42667191,0,20.59048614,0.001371987,8.949182043,62.15228768,7.22,29.4,1,0,1,0,0,0,9762446.321,2711.790645,0,0,7393966.618,7393966.618,2053.879616,2053.879616,1,2645.346244,9523246.478,3306.682805,11904058.1,770.348238,2773253.657,2086.227265,7510418.154,2856.575503,10283671.81,2.708074219,2910.806246,5.984775268,21545.19096,797575.8683
Elowe,E,Lowe, 01/27  14:00:00,-13.2125,42336,18.705005,19.57535916,20.49109793,19.59805146,20.40603992,19.99069954,311.49436,0,20.49109793,0.001302226,8.544627237,34.87268481,0,20.40603992,0.001312673,8.658347831,61.76222997,7.22,29.4,1,0,1,0,0,0,9631029.71,2675.286031,0,0,7236530.902,7236530.902,2010.147473,2010.147473,1,2645.346244,9523246.478,3306.682805,11904058.1,758.0442158,2728959.177,2042.420466,7352713.678,2800.464682,10081672.85,2.694318959,2854.468092,5.822845038,20962.24214,797575.8683
Elowe,E,Lowe, 01/27  15:00:00,-12.1125,42336,18.57821935,19.6256239,20.45767572,19.51794754,20.36778704,19.99670547,319.7763146,0,20.45767572,0.001265567,8.321784775,30.02470594,0,20.36778704,0.001274464,8.426856318,61.73670682,7.22,29.4,1,0,1,0,0,0,9623020.341,2673.061206,0,0,7222775.957,7222775.957,2006.326655,2006.326655,1,2645.346244,9523246.478,3306.682805,11904058.1,756.7566588,2724323.972,2037.849921,7336259.716,2794.60658,10060583.69,2.692870383,2847.647948,5.889080119,21200.68843,797575.8683
Elowe,E,Lowe, 01/27  16:00:00,-11.7,42336,18.18350465,19.67329324,20.32164503,19.25257484,20.29051344,19.98190334,361.5110721,0,20.32164503,0.001242354,8.238348448,23.28498055,0,20.29051344,0.001247022,8.285166192,61.73436157,7.22,29.4,1,0,1,0,0,0,9622187.28,2672.8298,0,0,7202447.086,7202447.086,2000.679746,2000.679746,1,2645.346244,9523246.478,3306.682805,11904058.1,755.3668332,2719320.6,2032.927721,7318539.797,2788.294555,10037860.4,2.691298502,2842.213416,5.909131747,21272.87429,797575.8683
Elowe,E,Lowe, 01/27  17:00:00,-12.3875,42336,17.73501153,19.6948464,20.16396937,18.94949045,20.15440764,19.92462702,409.9550201,0,20.16396937,0.001235053,8.275573861,15.58498814,0,20.15440764,0.001235973,8.286631723,61.73406018,7.22,29.4,1,0,1,0,0,0,9622090.401,2672.802889,0,0,7017341.751,7017341.751,1949.261597,1949.261597,1,2645.346244,9523246.478,3306.682805,11904058.1,740.9654991,2667475.797,1982.042254,7135352.114,2723.007753,9802827.911,2.674919609,2777.50423,5.575153944,20070.5542,797575.8683
Elowe,E,Lowe, 01/27  18:00:00,-14.55,42336,17.32304926,19.7059854,20.03635469,18.67970197,20.03188802,19.86893671,449.2204566,0,20.03635469,0.001223096,8.27414255,9.776113024,0,20.03188802,0.001227294,8.304804818,61.73412747,7.22,29.4,1,0,1,0,0,0,9622074.239,2672.7984,0,0,6752896.724,6752896.724,1875.804646,1875.804646,1,2645.346244,9523246.478,3306.682805,11904058.1,720.1841208,2592662.835,1909.138824,6872899.768,2629.322945,9465562.603,2.650848423,2684.349726,5.002162056,18007.7834,797575.8683
Elowe,E,Lowe, 01/27  19:00:00,-15.9125,101304,17.11759346,19.71211165,19.94918295,18.5333882,19.94145375,19.8267827,476.0288118,0,19.94918295,0.001203634,8.187903633,6.129157003,0,19.94145375,0.001209026,8.228450658,61.73423358,7.22,29.4,1,0,1,0,0,0,9622102.95,2672.806375,0,0,6566781.819,6566781.819,1824.106061,1824.106061,1,2645.346244,9523246.478,3306.682805,11904058.1,705.1630737,2538587.065,1856.79097,6684447.491,2561.954043,9223034.556,2.633126351,2616.041493,4.604408728,16575.87142,797575.8683
Elowe,E,Lowe, 01/27  20:00:00,-17.1625,134568,16.98874135,19.7193756,19.91268705,18.4507142,19.90980009,19.81458785,487.3034233,0,19.91268705,0.001193301,8.133048191,4.738334176,0,19.90980009,0.001194859,8.145110338,61.73429684,7.22,29.4,1,0,1,0,0,0,9622076.467,2672.799019,0,0,6449992.325,6449992.325,1791.664535,1791.664535,1,2645.346244,9523246.478,3306.682805,11904058.1,695.8254001,2504971.44,1824.418085,6567905.105,2520.243485,9072876.545,2.621935943,2574.315673,4.333940659,15602.18637,797575.8683
Elowe,E,Lowe, 01/27  21:00:00,-18.1125,151200,16.92105582,19.7253191,19.91440552,18.41773067,19.89400064,19.80965987,486.8804911,0,19.91440552,0.001183428,8.070135016,4.154316177,0,19.89400064,0.001186183,8.099138355,61.73444044,7.22,29.4,1,0,1,0,0,0,9622029.389,2672.785941,0,0,6364465.033,6364465.033,1767.906954,1767.906954,1,2645.346244,9523246.478,3306.682805,11904058.1,688.8386889,2479819.28,1800.268454,6480966.433,2489.107142,8960785.713,2.613482163,2542.640587,4.134146064,14882.92583,797575.8683
Elowe,E,Lowe, 01/27  22:00:00,-18.3,134568,16.24564619,19.72371154,16.82511782,16.535382,19.76702227,19.74536691,0,0,16.82511782,0.001365744,11.35564472,0,0,19.76702227,0.001182526,8.141162779,49.82515851,10.13529418,32.03972348,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/27  23:00:00,-17.9875,101304,14.98702618,19.72046471,14.88481774,14.93592196,19.72766877,19.72406674,0,0,14.88481774,0.001629005,15.28490836,0,0,19.72766877,0.001182527,8.161052061,49.82515851,10.13529418,32.03972348,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/27  24:00:00,-18.1125,49896,13.88433779,19.72012856,13.71352753,13.79893266,19.72200137,19.72106497,0,0,13.71352753,0.001840469,18.62590018,0,0,19.72200137,0.001182527,8.169083067,49.82515851,10.13529418,32.03972348,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/28  01:00:00,-17.6125,39312,12.96886712,19.33286511,12.97810479,12.97348595,17.25600441,18.29443476,35.70892923,0.860498573,12.97810479,0.001853955,19.66194229,0,82.76807035,17.25600441,0.001450607,12.22978895,65.11483222,8.913901382,31.56720294,1,0,0,0,0,0,630680.1713,175.1889365,0,0,8036.427227,8036.427227,2.232340896,2.232340896,0.15,360.6472297,1298330.027,454.980004,1637928.014,16.19665662,58307.96384,28.18445371,101464.0333,53.72306509,193403.0343,0.07717552,68.78931004,0.071600932,257.763355,168439.4746
Elowe,E,Lowe, 01/28  02:00:00,-16.8875,39312,12.35530832,18.69975421,12.85804379,12.60667605,15.73426067,17.21700744,99.16799389,3.275836404,12.85804379,0.001573101,16.81899012,0,146.3424373,15.73426067,0.00160464,14.27194124,81.7737809,7.726259197,31.21573114,1,0,0,0,0,0,993186.8723,275.8852423,0,0,0,0,0,0,0.225,264.303726,951493.4136,337.4344137,1214763.889,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/28  03:00:00,-17.3875,16632,11.88380263,18.08757349,12.78705855,12.33543059,15.5480243,16.81779889,105.4152561,0,12.78705855,0.001382915,14.86073861,0,136.7160677,15.5480243,0.001413191,12.73458308,81.73835086,7.726259197,31.21573114,1,0,0,0,0,0,1137372.378,315.9367717,0,0,0,0,0,0,0.225,307.257485,1106126.946,391.9808247,1411130.969,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/28  04:00:00,-18.4875,16632,11.41781983,17.94075486,13.00214732,12.20998358,14.68785767,16.31430626,233.5988275,4.502135609,13.00214732,0.0012393,13.12824949,0,157.1959497,14.68785767,0.001269109,12.05766585,82.08273609,7.726259197,31.21573114,1,0,0,0,0,0,1945974.167,540.5483798,0,0,0,0,0,0,0.3,526.4762691,1895314.569,669.7201399,2410992.504,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 01/28  05:00:00,-19.5875,16632,11.06312603,17.63202748,12.72517591,11.89415097,15.07237722,16.35220235,223.8603791,5.692826443,12.72517591,0.001134492,12.27382854,0,102.9546014,15.07237722,0.00115437,10.71388622,81.45390439,7.726259197,31.21573114,1,0,0.25,0,0,0,1736880.686,482.4668572,0,0,0,0,0,0,0.225,471.6803577,1698049.288,598.6294776,2155066.119,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/28  06:00:00,-20.375,16632,10.78805746,17.36506219,12.67292092,11.73048919,14.92525847,16.14516033,248.6830049,8.001792437,12.67292092,0.001031928,11.2300206,0,97.12640643,14.92525847,0.00104691,9.834706579,81.31782971,7.726259197,31.21573114,1,0,0.25,0,0,0,1849756.904,513.8213623,0,0,0,0,0,0,0.225313314,504.8259618,1817373.462,640.0924476,2304332.811,0,0,0,0,0,0,0,0,0,0,252715.504
Elowe,E,Lowe, 01/28  07:00:00,-20.9125,61992,10.5979092,17.12881465,12.6317779,11.61484355,14.84918532,15.98899998,314.6409309,8.423031163,12.6317779,0.000934387,10.19366873,0,98.40444023,14.84918532,0.000950124,8.970756096,81.21606852,7.726259197,31.21573114,1,0,0.25,0,0,0,2083767.132,578.8242034,0,0,0,0,0,0,0.226452637,567.0806796,2041490.447,717.9593803,2584653.769,0,0,0,0,0,0,0,0,0,0,252934.429
Elowe,E,Lowe, 01/28  08:00:00,-21.475,61992,10.64893149,16.71462887,12.67342583,11.66117866,14.77235213,15.7434905,251.1983179,0,12.67342583,0.000823736,8.954293172,0,93.1854999,14.77235213,0.000843104,8.004357054,81.39347686,7.726259197,31.21573114,1,0,0.25,0,0,0,1960714.779,544.6429941,0,0,0,0,0,0,0.225,536.0033742,1929612.147,679.5771932,2446477.896,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/28  09:00:00,-22.7,84672,11.63606298,16.61443648,13.00286095,12.31946197,14.14570271,15.38006959,158.3793741,21.35089793,13.00286095,0.000733917,7.808959001,0,108.304552,14.14570271,0.000752587,7.437181146,82.00709905,7.726259197,31.21573114,1,0,0,0,0,0,2003405.301,556.5014725,0,0,0,0,0,0,0.3,550.5863807,1982110.97,699.4498934,2518019.616,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 01/28  10:00:00,-23.675,84672,14.65113659,16.69448751,14.36599925,14.50856792,16.21811845,16.45630298,0,0,14.36599925,0.000722062,7.03559167,0,0,16.21811845,0.000718244,6.214234366,80.65219783,7.726259197,31.21573114,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/28  11:00:00,-23.525,61992,13.5828585,16.63758969,13.34246374,13.46266112,15.36510594,16.00134781,6.608949702,7.012413674,13.34246374,0.000716355,7.455439903,0,45.70287203,15.36510594,0.0007118,6.525031134,81.38310441,7.726259197,31.21573114,1,0,0,0,0,0,785536.469,218.2045747,0,0,0,0,0,0,0.15,210.5630563,758027.0028,268.4001749,966240.6295,0,0,0,0,0,0,0,0,0,0,168439.4746
Elowe,E,Lowe, 01/28  12:00:00,-23.3,49896,13.38008672,16.26434612,12.96706826,13.17357749,14.44900917,15.35667765,21.14014715,3.918306463,12.96706826,0.000616515,6.587530214,0,74.62393609,14.44900917,0.000637329,6.189003293,81.74924902,7.726259197,31.21573114,1,0,0,0,0,0,1214722.549,337.4229303,0,0,0,0,0,0,0.225,326.8195061,1176550.222,416.6638844,1499989.984,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/28  13:00:00,-22.6125,49896,12.51613581,15.95655187,12.80376431,12.65995006,14.37491734,15.1657346,101.7616474,0,12.80376431,0.000549388,5.932607193,0,71.98151346,14.37491734,0.000566103,5.524927405,81.57601124,7.726259197,31.21573114,1,0,0,0,0,0,1547050.768,429.7363243,0,0,0,0,0,0,0.225,420.0413247,1512148.769,534.1666185,1922999.827,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/28  14:00:00,-22.2,49896,11.9386038,15.87927353,12.99874695,12.46867538,13.87573952,14.87750652,208.0570832,5.608980832,12.99874695,0.000498397,5.30535724,0,83.04559516,13.87573952,0.000510929,5.138353485,82.2,7.726259197,31.21573114,1,0,0,0,0,0,2282465.124,634.01809,0,0,0,0,0,0,0.3,620.5466689,2233968.008,788.1293578,2837265.688,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 01/28  15:00:00,-21.8875,49896,11.5238385,15.71487246,12.74797428,12.13590639,14.10716642,14.91101944,206.6388103,7.060888294,12.74797428,0.000464905,5.039505683,0,54.39013624,14.10716642,0.000472865,4.68577371,81.5100329,7.726259197,31.21573114,1,0,0.25,0,0,0,1898726.751,527.4240974,0,0,0,0,0,0,0.225,516.3447922,1858841.252,654.8847967,2357585.268,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/28  16:00:00,-21.7,49896,11.1228146,15.57293336,12.6852807,11.90404765,14.0270302,14.79998178,241.9386268,10.9217702,12.6852807,0.000436021,4.74846902,0,51.1599219,14.0270302,0.000441116,4.396800114,81.21754041,7.726259197,31.21573114,1,0,0.25,0,0,0,2000070.039,555.5750109,0,0,0,0,0,0,0.225,547.190233,1969884.839,692.9784613,2494722.461,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/28  17:00:00,-22.3875,49896,10.66967295,15.4422944,12.59764187,11.63365741,14.00306808,14.72268124,341.6567478,10.99388463,12.59764187,0.000411287,4.50737329,0,53.66829991,14.00306808,0.000416029,4.15379396,81.05892271,7.726259197,31.21573114,1,0,0.25,0,0,0,2381550.895,661.5419152,0,0,0,0,0,0,0.226367187,648.5175659,2334663.237,819.4306065,2949950.183,0,0,0,0,0,0,0,0,0,0,252925.1361
Elowe,E,Lowe, 01/28  18:00:00,-23.4875,49896,10.35730807,15.21695538,12.55647551,11.45689179,13.98268171,14.59981854,307.0125841,0,12.55647551,0.000394706,4.343764494,0,50.12812996,13.98268171,0.00039355,3.937156133,81.19212987,7.726259197,31.21573114,1,0,0.25,0,0,0,2368677.254,657.9659039,0,0,0,0,0,0,0.225,648.2580332,2333728.92,819.7300717,2951028.258,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/28  19:00:00,-24.2125,128520,10.06584022,15.15973047,13.00145859,11.53364941,13.56608697,14.36290872,479.6921929,12.01454757,13.00145859,0.000385164,4.104103091,0.213571982,58.29802462,13.56608697,0.000387111,3.976714406,81.93673785,7.726259197,31.21573114,1,0,0,0,0,0,3436321.882,954.533856,0,0,0,0,0,0,0.302597656,941.1493335,3388137.601,1187.985673,4276748.423,0,0,0,0,0,0,0,0,0,0,337402.0462
Elowe,E,Lowe, 01/28  20:00:00,-24.775,151200,9.992810805,15.04126959,12.57217592,11.28249336,13.75604803,14.39865881,342.5431005,13.53480327,12.57217592,0.000406441,4.464332391,0.034880252,37.67991613,13.75604803,0.000396976,4.030910701,80.86723399,7.726259197,31.21573114,1,0,0.25,0,0,0,2552700.95,709.0835973,0,0,0,0,0,0,0.226063368,698.7118476,2515362.651,881.874376,3174747.754,0,0,0,0,0,0,0,0,0,0,252856.0375
Elowe,E,Lowe, 01/28  21:00:00,-25.375,151200,9.953903976,14.94045966,12.57802233,11.26596315,13.70297367,14.32171666,318.5706885,14.01641792,12.57802233,0.000427949,4.698112053,0.099337019,35.19162298,13.70297367,0.00041742,4.249841081,80.89504517,7.726259197,31.21573114,1,0,0.25,0,0,0,2479580.909,688.7724748,0,0,0,0,0,0,0.225759549,682.3766432,2456555.916,861.5697117,3101650.962,0,0,0,0,0,0,0,0,0,0,252797.7892
Elowe,E,Lowe, 01/28  22:00:00,-25.9125,151200,9.88985362,14.84382218,12.54808684,11.21897023,13.7063389,14.27508054,393.0413865,14.65408212,12.54808684,0.000430459,4.733982708,0.299900729,39.7989703,13.7063389,0.000425745,4.32938007,80.82693274,7.726259197,31.21573114,1,0,0.25,0,0,0,2758512.685,766.2535236,0,0,0,0,0,0,0.227354601,755.3417727,2719230.382,952.3546426,3428476.713,0,0,0,0,0,0,0,0,0,0,253125.9704
Elowe,E,Lowe, 01/28  23:00:00,-26.475,128520,9.828563112,14.68364607,12.47665422,11.15260867,13.70864893,14.1961475,387.7613953,0,12.47665422,0.000419497,4.64008275,0,35.50502363,13.70864893,0.000416191,4.230605467,81.00248566,7.726259197,31.21573114,1,0,0.25,0,0,0,2829918.006,786.0883351,0,0,0,0,0,0,0.225,773.7754298,2785591.547,975.9185569,3513306.805,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/28  24:00:00,-26.7,61992,9.498349218,14.64285155,12.99652759,11.2474384,13.36708001,14.00496578,613.9078113,14.09449857,12.99652759,0.000408252,4.350837186,1.541321303,44.52176807,13.36708001,0.000410937,4.276239778,81.89869135,7.726259197,31.21573114,1,0,0,0,0,0,4099264.424,1138.684562,0,0,0,0,0,0,0.305878906,1124.541683,4048350.059,1415.86066,5097098.375,0,0,0,0,0,0,0,0,0,0,338416.4894
Elowe,E,Lowe, 01/29  01:00:00,-26.325,39312,9.408350283,14.55684567,12.44225932,10.9253048,13.50230464,14.02957516,458.5401419,14.32965686,12.44225932,0.000419537,4.657065143,2.249329871,30.75932936,13.50230464,0.00041216,4.251714113,80.61079117,7.726259197,31.21573114,1,0,0.25,0,0,0,3052116.707,847.8101964,0,0,0,0,0,0,0.231938477,837.1254311,3013651.552,1053.931983,3794155.14,0,0,0,0,0,0,0,0,0,0,254652.8211
Elowe,E,Lowe, 01/29  02:00:00,-26.1,39312,9.36458787,14.48734787,12.43274278,10.89866532,13.46118638,13.97426713,446.9954048,14.36270287,12.43274278,0.000428715,4.763716468,2.525046375,29.50181965,13.46118638,0.000420938,4.353402813,80.62216155,7.726259197,31.21573114,1,0,0.25,0,0,0,2990250.344,830.6250957,0,0,0,0,0,0,0.232246094,824.9909682,2969967.485,1038.890735,3740006.647,0,0,0,0,0,0,0,0,0,0,254778.2177
Elowe,E,Lowe, 01/29  03:00:00,-26.1,16632,9.323027525,14.41101734,12.42129139,10.87215946,13.48247152,13.94674443,519.466751,14.52742211,12.42129139,0.000432011,4.806606559,2.875146269,33.96493632,13.48247152,0.00042233,4.362824782,80.59627116,7.726259197,31.21573114,1,0,0.25,0,0,0,3254608.989,904.0580524,0,0,0,0,0,0,0.232792969,892.784924,3214025.726,1123.046847,4042968.649,0,0,0,0,0,0,0,0,0,0,255043.6315
Elowe,E,Lowe, 01/29  04:00:00,-26.1,16632,9.407483457,14.29805327,12.42039202,10.91393774,13.51579541,13.90692434,453.2030301,0,12.42039202,0.000432624,4.815929576,0,24.94416047,13.51579541,0.000423528,4.363081532,80.89858835,7.726259197,31.21573114,1,0,0.25,0,0,0,3075574.474,854.3262429,0,0,0,0,0,0,0.225,842.6336436,3033481.117,1061.390531,3821005.913,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/29  05:00:00,-26.475,16632,9.190953455,14.26667696,12.99492368,11.09293857,13.2302722,13.74847458,648.8063364,14.70812815,12.99492368,0.000431046,4.592946513,3.121893412,35.14429854,13.2302722,0.000431095,4.525041752,81.87798949,7.726259197,31.21573114,1,0,0,0,0,0,4239083.856,1177.523293,0,0,0,0,0,0,0.308134766,1164.098051,4190752.983,1464.945417,5273803.5,0,0,0,0,0,0,0,0,0,0,339439.5485
Elowe,E,Lowe, 01/29  06:00:00,-26.7,16632,9.159449382,14.20320126,12.40034789,10.77989864,13.33543584,13.76931855,491.163863,15.03137981,12.40034789,0.000442587,4.934798823,3.461345427,24.76586594,13.33543584,0.000435407,4.54403225,80.54534544,7.726259197,31.21573114,1,0,0.25,0,0,0,3206418.248,890.6717356,0,0,0,0,0,0,0.23375,879.3845626,3165784.425,1106.387286,3982994.23,0,0,0,0,0,0,0,0,0,0,255557.889
Elowe,E,Lowe, 01/29  07:00:00,-26.7,61992,9.170395552,14.15310393,12.39602454,10.78321005,13.30429932,13.72870162,478.9053836,15.11952268,12.39602454,0.000437312,4.872570073,3.655770402,23.61531303,13.30429932,0.000434493,4.538561887,80.52698974,7.726259197,31.21573114,1,0,0.25,0,0,0,3149498.128,874.8605911,0,0,0,0,0,0,0.234023438,869.6046412,3130576.708,1094.284373,3939423.742,0,0,0,0,0,0,0,0,0,0,255717.1297
Elowe,E,Lowe, 01/29  08:00:00,-26.7,61992,9.974308775,14.0935855,12.56475291,11.26953084,13.38253286,13.73805918,429.0542874,19.28798935,12.56475291,0.000416915,4.579742918,0.678050473,24.00872858,13.38253286,0.000418575,4.347900196,80.88371546,7.726259197,31.21573114,1,0,0.25,0,0,0,2960622.822,822.3952283,0,0,0,0,0,0,0.225,817.6338198,2943481.751,1029.94892,3707816.113,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/29  09:00:00,-26.325,84672,13.23390314,14.01434131,13.11506914,13.17448614,13.38070008,13.6975207,0,97.51981372,13.11506914,0.000398044,4.210437007,0,18.74208484,13.38070008,0.00039918,4.151080424,81.77531048,7.726259197,31.21573114,1,0,0,0,0,0,1118977.792,310.8271646,0,0,0,0,0,0,0.225,306.9727564,1105101.923,391.6154322,1409815.556,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/29  10:00:00,-26.1,84672,12.37938781,14.03483938,13.04098154,12.71018468,13.59178363,13.8133115,110.6766802,0,13.04098154,0.000417152,4.436218642,0,19.98543399,13.59178363,0.000407507,4.184030916,81.49218413,7.726259197,31.21573114,1,0,0,0,0,0,1486797.901,412.9994171,0,0,0,0,0,0,0.175,400.2157054,1440776.54,507.7042174,1827735.183,0,0,0,0,0,0,0,0,0,0,196512.7203
Elowe,E,Lowe, 01/29  11:00:00,-25.7875,61992,11.44528764,13.96049662,12.6807238,12.06300572,13.2893859,13.62494126,207.3924747,4.885510816,12.6807238,0.000388257,4.23709497,0.413772143,16.63670989,13.2893859,0.000393286,4.117727742,81.31682013,7.726259197,31.21573114,1,0,0.25,0,0,0,2178099.509,605.0276413,0,0,0,0,0,0,0.225,595.8970779,2145229.48,754.293611,2715457,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/29  12:00:00,-24.85,49896,11.54965372,13.91759914,12.73148787,12.1405708,13.30500221,13.61130067,222.6526323,0.625013111,12.73148787,0.000367303,3.996767497,0.356772912,19.03422748,13.30500221,0.000370752,3.882295176,81.33990814,7.726259197,31.21573114,1,0,0.25,0,0,0,2209577.452,613.7715145,0,0,0,0,0,0,0.225,602.8596778,2170294.84,763.0909384,2747127.378,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/29  13:00:00,-23.7125,49896,11.54789768,13.85354934,12.72730239,12.13760003,13.31444667,13.58399801,177.80793,0,12.72730239,0.000352614,3.834753307,0,15.07932485,13.31444667,0.000354324,3.70499901,81.36365702,7.726259197,31.21573114,1,0,0.25,0,0,0,2004269.559,556.7415442,0,0,0,0,0,0,0.225,547.6215742,1971437.667,694.1139875,2498810.355,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/29  14:00:00,-22.9875,49896,11.36145416,13.83451,12.99424788,12.17785102,13.15172112,13.49311556,276.8737898,0.337456518,12.99424788,0.000343652,3.66607686,0.545817261,20.04972439,13.15172112,0.0003465,3.658975312,82.2,7.726259197,31.21573114,1,0,0,0,0,0,2770096.39,769.4712196,0,0,0,0,0,0,0.3,756.6712896,2724016.642,958.5385636,3450738.829,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 01/29  15:00:00,-22.425,49896,11.150403,13.79672348,12.6943817,11.92239235,13.21724496,13.50698422,231.8625518,0.103260638,12.6943817,0.000341333,3.716365975,0.845153444,13.93981092,13.21724496,0.00034112,3.58475409,81.35295949,7.726259197,31.21573114,1,0,0.25,0,0,0,2145950.134,596.0972594,0,0,0,0,0,0,0.225,585.4648752,2107673.551,741.2962043,2668666.336,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/29  16:00:00,-22.575,49896,10.82089069,13.76581879,12.6416488,11.73126974,13.20439913,13.48510896,268.5161015,4.733183377,12.6416488,0.000340513,3.720061551,1.080705517,13.4837124,13.20439913,0.000338787,3.562001707,81.3037638,7.726259197,31.21573114,1,0,0.25,0,0,0,2266557.003,629.5991675,0,0,0,0,0,0,0.225,621.2916673,2236650.002,786.001335,2829604.806,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/29  17:00:00,-22.8,49896,10.3655531,13.72950778,12.55088813,11.45822061,13.2188282,13.47416799,378.6817047,10.12440058,12.55088813,0.000341365,3.755020312,1.471723427,16.31860398,13.2188282,0.000339061,3.561443737,81.17222505,7.726259197,31.21573114,1,0,0.25,0,0,0,2660015.873,738.8932981,0,0,0,0,0,0,0.225,726.1167283,2614020.222,916.5841475,3299702.931,0,0,0,0,0,0,0,0,0,0,252659.2119
