Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 01/29  18:00:00,-23.1125,49896,10.09492572,13.68081955,12.52016981,11.30754777,13.23849487,13.45965721,343.8870283,0,12.52016981,0.000348538,3.851340091,0,10.98088118,13.23849487,0.000341027,3.581398327,81.09426443,7.726259197,31.21573114,1,0,0.25,0,0,0,2577032.145,715.8422625,0,0,0,0,0,0,0.225,705.2696504,2538970.741,890.7199812,3206591.932,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/29  19:00:00,-23.675,128520,9.829673066,13.66494502,12.99503876,11.41235591,13.08527363,13.37510932,518.4259134,14.45959418,12.99503876,0.000354298,3.77840209,2.08806402,17.07006247,13.08527363,0.00035338,3.746755433,82.2,7.726259197,31.21573114,1,0,0,0,0,0,3648744.209,1013.540058,0,0,0,0,0,0,0.302093506,999.9809629,3599931.466,1261.666438,4541999.177,0,0,0,0,0,0,0,0,0,0,337282.6847
Elowe,E,Lowe, 01/29  20:00:00,-24.2125,151200,9.790014716,13.63632208,12.53905796,11.16453634,13.14923335,13.39277772,362.6215386,13.265544,12.53905796,0.000384453,4.232321293,1.727568113,11.74083256,13.14923335,0.000372476,3.930889712,81.0568805,7.726259197,31.21573114,1,0,0.25,0,0,0,2668197.776,741.166049,0,0,0,0,0,0,0.225,730.7189854,2630588.347,922.2389366,3320060.172,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/29  21:00:00,-24.775,151200,9.777184021,13.61326769,12.54988887,11.16353645,13.13854903,13.37590836,336.5784573,13.68578224,12.54988887,0.000412694,4.543673217,1.735771594,11.17278823,13.13854903,0.000400875,4.233452229,81.09294222,7.726259197,31.21573114,1,0,0.25,0,0,0,2589034.449,719.1762359,0,0,0,0,0,0,0.225,712.9368264,2566572.575,900.1447788,3240521.204,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/29  22:00:00,-25.375,151200,9.743053147,13.58423549,12.52539606,11.1342246,13.15411146,13.36917347,408.3884849,13.73042393,12.52539606,0.000417995,4.609741093,1.98204105,13.89479516,13.15411146,0.000411885,4.344422755,81.04834509,7.726259197,31.21573114,1,0,0.25,0,0,0,2877863.723,799.4065896,0,0,0,0,0,0,0.225,788.5571337,2838805.681,994.2044321,3579135.956,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/29  23:00:00,-25.6,128520,9.7301718,13.54714693,12.47169952,11.10093566,13.18153755,13.36434224,401.5336746,0,12.47169952,0.000413939,4.582888646,0,8.005972663,13.18153755,0.000408903,4.301891435,80.96697643,7.726259197,31.21573114,1,0,0.25,0,0,0,2906609.155,807.3914321,0,0,0,0,0,0,0.225,794.5426792,2860353.645,1001.705985,3606141.546,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/29  24:00:00,-25.9125,61992,9.417829317,13.53393342,12.99359221,11.20571076,13.03227899,13.2831062,621.9887265,14.03372909,12.99359221,0.000406051,4.32825961,3.106165161,14.51727036,13.03227899,0.000408408,4.343389518,82.2,7.726259197,31.21573114,1,0,0,0,0,0,4169199.907,1158.111085,0,0,0,0,0,0,0.303546143,1143.661163,4117180.186,1440.14255,5184513.182,0,0,0,0,0,0,0,0,0,0,337626.6913
Elowe,E,Lowe, 01/30  01:00:00,-26.475,33264,9.300633025,13.51049582,12.42502653,10.86282978,13.06330929,13.28690255,474.850305,14.80647057,12.42502653,0.00041679,4.63326258,4.103067986,11.53098872,13.06330929,0.000409858,4.348495831,80.88677639,7.726259197,31.21573114,1,0,0.25,0,0,0,3182388.025,883.9966736,0,0,0,0,0,0,0.229827881,872.4835575,3140940.807,1098.377831,3954160.191,0,0,0,0,0,0,0,0,0,0,253726.6196
Elowe,E,Lowe, 01/30  02:00:00,-26.7,25704,9.225938984,13.4942144,12.4029287,10.81443384,13.04204491,13.26812965,471.9533046,16.3027184,12.4029287,0.000421987,4.701027362,5.134343594,11.92572327,13.04204491,0.000415572,4.415075299,80.86128065,7.726259197,31.21573114,1,0,0.25,0,0,0,3161735.61,878.2598916,0,0,0,0,0,0,0.232519531,872.4205368,3140713.932,1098.343069,3954035.048,0,0,0,0,0,0,0,0,0,0,254773.264
Elowe,E,Lowe, 01/30  03:00:00,-27.3875,16632,9.159681875,13.46889502,12.38404114,10.77186151,13.0691818,13.26903841,552.5289581,15.73634792,12.38404114,0.000419206,4.678534193,4.915065368,15.4777262,13.0691818,0.000410879,4.35935781,80.82123273,7.726259197,31.21573114,1,0,0.25,0,0,0,3491619.738,969.8943717,0,0,0,0,0,0,0.233506944,957.7120254,3447763.291,1204.134798,4334885.273,0,0,0,0,0,0,0,0,0,0,255232.7624
Elowe,E,Lowe, 01/30  04:00:00,-28.1125,16632,9.224860052,13.4388712,12.37715379,10.80100692,13.12813631,13.28350375,488.3810631,0,12.37715379,0.00041654,4.650740918,1.039629073,6.01424947,13.12813631,0.000408064,4.30808163,80.77783671,7.726259197,31.21573114,1,0,0.25,0,0,0,3338364.799,927.3235553,0,0,0,0,0,0,0.225,915.087826,3294316.174,1151.227854,4144420.274,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/30  05:00:00,-28.9875,16632,8.959765572,13.42816417,12.99001301,10.97488929,12.96242871,13.19529644,711.7474956,15.55265127,12.99001301,0.000408543,4.350436076,6.6532233,15.24919753,12.96242871,0.000410733,4.383834252,82.2,7.726259197,31.21573114,1,0,0,0,0,0,4682739.223,1300.760895,0,0,0,0,0,0,0.309342448,1286.368157,4630925.367,1617.13123,5821672.428,0,0,0,0,0,0,0,0,0,0,339887.2441
Elowe,E,Lowe, 01/30  06:00:00,-29.775,33264,8.902193957,13.41479735,12.34193851,10.62206624,13.01720293,13.21600014,602.2471072,14.92512741,12.34193851,0.000418883,4.690152812,5.862999689,14.57861546,13.01720293,0.000411409,4.381179729,80.72117511,7.726259197,31.21573114,1,0,0.25,0,0,0,3803888.536,1056.635705,0,0,0,0,0,0,0.235557726,1044.713074,3760967.066,1311.914603,4722892.571,0,0,0,0,0,0,0,0,0,0,256381.9286
Elowe,E,Lowe, 01/30  07:00:00,-30.375,66528,10.02770987,13.81009207,16.37784073,13.2027753,15.70440855,14.75725031,1160.651481,0,16.37784073,0.000429905,3.759309546,100.1487764,7.519058481,15.70440855,0.000417858,3.745242935,77.51605031,7.6224265,31.10151706,1,0,0.25,0,0,0,6594536.097,1831.815583,0,0,9692.724538,9692.724538,2.692423483,2.692423483,0.310992987,1797.802592,6472089.329,2247.483839,8090941.819,10.56712901,38041.66442,5.456871813,19644.73853,34.62652152,124655.4775,0.051745784,38.60383474,0,0,304463.9698
Elowe,E,Lowe, 01/30  08:00:00,-30.9125,84672,12.53217773,14.41912052,18.26778048,15.3999791,17.55058184,15.98485118,1198.051165,0,18.26778048,0.000427592,3.247012484,208.6499157,0,17.55058184,0.000428814,3.406612885,64.31863671,7.22,28.45203608,1,0,1,0,0,0,10352355.53,2875.654315,0,0,3020099.101,3020099.101,838.9164169,838.9164169,1,2645.346244,9523246.478,3306.682805,11904058.1,459.6009692,1654563.489,861.0062793,3099622.606,1530.359963,5509295.867,2.329857257,1443.037189,0,0,797575.8683
Elowe,E,Lowe, 01/30  09:00:00,-30.4125,66528,16.66389006,14.99390236,19.55021925,18.10705465,18.51945743,16.7566799,602.2364547,0,19.55021925,0.000425321,2.983298211,245.0190402,0,18.51945743,0.000425076,3.179672612,61.75018878,7.22,28.42685119,1,0,1,0,0,0,9624186.757,2673.38521,0,0,3957086.7,3957086.7,1099.19075,1099.19075,1,2645.346244,9523246.478,3306.682805,11904058.1,486.9145066,1752892.224,1125.428328,4051541.981,1645.264929,5922953.743,2.376333883,1649.864798,0,0,797575.8683
Elowe,E,Lowe, 01/30  10:00:00,-28.9375,66528,18.69330405,15.62256353,20.36546243,19.52938324,19.40092523,17.51174438,351.5400442,0,20.36546243,0.000417272,2.782993274,266.3262275,0,19.40092523,0.000420677,2.978863209,61.74082255,7.22,29.4,1,0,1,0,0,0,9621642.78,2672.67855,0,0,5032515.121,5032515.121,1397.920867,1397.920867,1,2645.346244,9523246.478,3306.682805,11904058.1,578.2614649,2081741.274,1427.140948,5137707.413,2005.402413,7219448.686,2.467058856,2039.01044,1.435425578,5167.53208,797575.8683
Elowe,E,Lowe, 01/30  11:00:00,-26.925,42336,18.29992515,16.11830804,20.19750703,19.24871609,19.52415265,17.82123035,403.087804,0,20.19750703,0.000408218,2.750875821,232.0299975,0,19.52415265,0.000410361,2.883222044,61.7419755,7.22,29.4,1,0,1,0,0,0,9622089.14,2672.802539,0,0,5479700.752,5479700.752,1522.139098,1522.139098,1,2645.346244,9523246.478,3306.682805,11904058.1,616.5497224,2219579.001,1554.200971,5595123.494,2170.750693,7814702.494,2.520797662,2223.220938,2.277416139,8198.698099,797575.8683
Elowe,E,Lowe, 01/30  12:00:00,-25.0375,42336,17.55418138,16.45427178,19.95839889,18.75629013,19.38836309,17.92131744,476.3237003,0,19.95839889,0.000402046,2.751469545,189.3862944,0,19.38836309,0.000403304,2.859528099,61.7417107,7.22,29.4,1,0,1,0,0,0,9622118.007,2672.810557,0,0,5442685.104,5442685.104,1511.856973,1511.856973,1,2645.346244,9523246.478,3306.682805,11904058.1,613.6957696,2209304.77,1544.62082,5560634.952,2158.31659,7769939.723,2.516915563,2211.774733,2.332940296,8398.585066,797575.8683
Elowe,E,Lowe, 01/30  13:00:00,-23.4,42336,17.25059625,16.74864317,19.86828411,18.55944018,19.35466659,18.05165488,504.1268036,0,19.86828411,0.00039943,2.74475518,161.2207063,0,19.35466659,0.000399806,2.836423189,61.7418599,7.22,29.4,1,0,1,0,0,0,9622019.16,2672.7831,0,0,5474738.629,5474738.629,1520.76073,1520.76073,1,2645.346244,9523246.478,3306.682805,11904058.1,616.2011284,2218324.062,1553.031675,5590914.031,2169.232804,7809238.093,2.520321799,2222.074761,2.461621787,8861.838433,797575.8683
Elowe,E,Lowe, 01/30  14:00:00,-22.1125,42336,17.17094082,17.02084945,19.86040907,18.51567494,19.39724395,18.2090467,506.5168606,0,19.86040907,0.000400131,2.746055605,142.3390224,0,19.39724395,0.000399611,2.822547278,61.74197056,7.22,29.4,1,0,1,0,0,0,9622089.302,2672.802584,0,0,5583737.09,5583737.09,1551.038081,1551.038081,1,2645.346244,9523246.478,3306.682805,11904058.1,625.131277,2250472.597,1583.066989,5699041.16,2208.198266,7949513.758,2.532357592,2260.78209,2.690558476,9686.010515,797575.8683
Elowe,E,Lowe, 01/30  15:00:00,-21.325,42336,17.02957338,17.26493498,19.80388338,18.41672838,19.41944743,18.34219121,523.7826237,0,19.80388338,0.000403248,2.777875911,124.7696919,0,19.41944743,0.000402343,2.838630458,61.7418518,7.22,29.4,1,0,1,0,0,0,9622122.171,2672.811714,0,0,5672273.573,5672273.573,1575.631548,1575.631548,1,2645.346244,9523246.478,3306.682805,11904058.1,632.5066368,2277023.892,1607.941562,5788589.624,2240.448199,8065613.516,2.54217185,2293.438553,2.872643485,10341.51655,797575.8683
Elowe,E,Lowe, 01/30  16:00:00,-20.4125,42336,16.76010727,17.46700466,19.70552594,18.2328166,19.38566493,18.42633479,553.995261,0,19.70552594,0.000413053,2.863917414,106.7716446,0,19.38566493,0.000409646,2.89731403,61.7418417,7.22,29.4,1,0,1,0,0,0,9622082.935,2672.800815,0,0,5699757.741,5699757.741,1583.266039,1583.266039,1,2645.346244,9523246.478,3306.682805,11904058.1,634.788703,2285239.331,1615.65337,5816352.132,2250.442073,8101591.463,2.545181784,2303.564899,2.969967944,10691.8846,797575.8683
Elowe,E,Lowe, 01/30  17:00:00,-20.375,42336,16.3901259,17.6347822,19.57735948,17.98374269,19.31986633,18.47732426,593.2229873,0,19.57735948,0.000436538,3.048987604,89.68368126,0,19.31986633,0.000429029,3.044887722,61.74163497,7.22,29.4,1,0,1,0,0,0,9622103.332,2672.806481,0,0,5643853.306,5643853.306,1567.737029,1567.737029,1,2645.346244,9523246.478,3306.682805,11904058.1,630.3888362,2269399.81,1600.793719,5762857.39,2231.182556,8032257.2,2.539363112,2285.122779,2.895076887,10422.27679,797575.8683
Elowe,E,Lowe, 01/30  18:00:00,-21.975,42336,16.04904201,17.77136614,19.47484233,17.76194217,19.25065087,18.5110085,624.6398095,0,19.47484233,0.000460041,3.234328677,75.29800321,0,19.25065087,0.000454426,3.239722841,61.7415098,7.22,29.4,1,0,1,0,0,0,9622096.924,2672.804701,0,0,5468592.606,5468592.606,1519.053502,1519.053502,1,2645.346244,9523246.478,3306.682805,11904058.1,616.0699484,2217851.814,1552.598251,5589353.705,2168.6682,7807205.52,2.520129943,2223.148508,2.547252771,9170.109976,797575.8683
Elowe,E,Lowe, 01/30  19:00:00,-22.8,101304,15.90703219,17.89056616,19.41029944,17.65866581,19.20795554,18.54926085,644.2271556,0,19.41029944,0.000479135,3.381067592,64.51330307,0,19.20795554,0.000474356,3.389803842,61.74102877,7.22,29.4,1,0,1,0,0,0,9622129.083,2672.813634,0,0,5367803.987,5367803.987,1491.056663,1491.056663,1,2645.346244,9523246.478,3306.682805,11904058.1,607.5275245,2187099.088,1523.953276,5486231.792,2131.4808,7673330.88,2.508449623,2185.077503,2.343190249,8435.484897,797575.8683
Elowe,E,Lowe, 01/30  20:00:00,-22.8,134568,15.87372544,18.00254433,19.41851953,17.64612249,19.2243445,18.61344441,641.6674141,0,19.41851953,0.000508244,3.58311801,58.34495909,0,19.2243445,0.000499194,3.562126842,61.74084833,7.22,29.4,1,0,1,0,0,0,9622100.446,2672.805679,0,0,5370935.545,5370935.545,1491.92654,1491.92654,1,2645.346244,9523246.478,3306.682805,11904058.1,607.6850414,2187666.149,1524.480608,5488130.187,2132.165649,7675796.336,2.508666726,2185.30436,2.34457091,8440.455277,797575.8683
Elowe,E,Lowe, 01/30  21:00:00,-23.4875,151200,15.88367576,18.11093321,19.45286334,17.66826955,19.26805036,18.68949178,631.1602188,0,19.45286334,0.000537323,3.779863637,54.30200417,0,19.26805036,0.000530383,3.774198944,61.74085041,7.22,29.4,1,0,1,0,0,0,9622067.693,2672.796581,0,0,5370692.08,5370692.08,1491.858911,1491.858911,1,2645.346244,9523246.478,3306.682805,11904058.1,607.7204336,2187793.561,1524.598649,5488555.138,2132.319083,7676348.699,2.508716419,2185.691049,2.306622804,8303.842093,797575.8683
Elowe,E,Lowe, 01/30  22:00:00,-24.5875,134568,15.04336518,18.07705211,15.80440671,15.42388594,18.32370978,18.20038095,0,0,15.80440671,0.000674171,6.013127456,0,0,18.32370978,0.000540091,4.077431753,49.83128145,9.688825102,31.66961582,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/30  23:00:00,-25,101304,13.4369193,18.03724748,13.3208232,13.37887125,17.67991664,17.85858206,16.52565759,0,13.3208232,0.000839645,8.741303835,0,25.36140559,17.67991664,0.000569009,4.526470413,53.87737127,9.688825102,31.66961582,1,0,0,0,0,0,128346.8923,35.65191452,0,0,0,0,0,0,0.0375,224.1636705,806989.2138,280.5733293,1010063.986,0,0,0,0,0,0,0,0,0,0,42109.86865
Elowe,E,Lowe, 01/30  24:00:00,-24.625,49896,12.33747125,17.29165101,12.75936145,12.54841635,15.22069723,16.25617412,115.5200983,0,12.75936145,0.00078228,8.447631504,0,124.8944943,15.22069723,0.000777049,7.160648348,81.55865327,9.688825102,31.66961582,1,0,0,0,0,0,1464144.052,406.7066812,0,0,0,0,0,0,0.225,403.9716957,1454298.104,513.9226459,1850121.525,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/31  01:00:00,-24.4,33264,11.54261029,17.10324248,13.00038225,12.27149627,14.34492503,15.72408375,249.0029736,8.662053479,13.00038225,0.000720289,7.643531531,0,126.0904171,14.34492503,0.000731972,7.120663185,82.04532237,9.688825102,31.66961582,1,0,0,0,0,0,2424902.458,673.5840162,0,0,0,0,0,0,0.3,659.8912075,2375608.347,837.112279,3013604.204,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 01/31  02:00:00,-24.775,25704,11.04685407,16.85661772,12.70266577,11.87475992,14.67531637,15.76596705,250.267246,8.512388344,12.70266577,0.000689871,7.47167017,0,82.68731093,14.67531637,0.000692823,6.595302091,81.28102958,9.688825102,31.66961582,1,0,0.25,0,0,0,2106051.681,585.0143558,0,0,0,0,0,0,0.225,574.0415218,2066549.479,726.6639927,2615990.374,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/31  03:00:00,-25,16632,10.69860277,16.64163979,12.64161001,11.67010639,14.54475906,15.59319942,278.1646405,9.350782356,12.64161001,0.000656919,7.147272943,0,78.09089613,14.54475906,0.000657358,6.31315027,81.13040548,9.688825102,31.66961582,1,0,0.25,0,0,0,2209411.623,613.7254507,0,0,0,0,0,0,0.226087536,605.0221935,2178079.896,765.2653808,2754955.371,0,0,0,0,0,0,0,0,0,0,252863.1821
Elowe,E,Lowe, 01/31  04:00:00,-25.6875,16632,10.43475317,16.44768733,12.58941167,11.51208242,14.4880898,15.46788856,351.6027447,10.37851112,12.58941167,0.000634006,6.922094157,0,79.77839049,14.4880898,0.000631281,6.083328989,81.02155351,9.688825102,31.66961582,1,0,0.25,0,0,0,2479137.546,688.6493184,0,0,0,0,0,0,0.227330433,676.1098311,2433995.392,853.8806055,3073970.18,0,0,0,0,0,0,0,0,0,0,253142.1968
Elowe,E,Lowe, 01/31  05:00:00,-25.7875,16632,10.32524121,16.11132178,12.56318634,11.44421377,14.44156799,15.27644488,307.2453618,0,12.56318634,0.000605968,6.627409756,0,74.78378598,14.44156799,0.00060352,5.829408614,81.18887985,9.688825102,31.66961582,1,0,0.25,0,0,0,2409090.473,669.191798,0,0,0,0,0,0,0.225,659.8722263,2375540.015,834.2338283,3003241.782,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 01/31  06:00:00,-25.6,33264,10.07742945,16.0277017,13.00160931,11.53951938,13.87526701,14.95148436,473.2727709,10.66356292,13.00160931,0.000584617,6.201368412,0,87.11279053,13.87526701,0.000589392,5.908154521,81.96047991,9.688825102,31.66961582,1,0,0,0,0,0,3408853.991,946.9038864,0,0,0,0,0,0,0.303107244,933.6844689,3361264.088,1178.774371,4243587.734,0,0,0,0,0,0,0,0,0,0,337560.088
Elowe,E,Lowe, 01/31  07:00:00,-24.85,66528,10.93046053,16.22080477,16.19384035,13.56215044,16.62973657,16.42527067,1030.367347,0,16.19384035,0.000593856,5.240445424,49.77337828,12.09310453,16.62973657,0.000584506,4.920500384,80.89711567,8.839817921,31.38376177,1,0,0.25,0,0,0,5614643.279,1559.623133,0,0,24911.58517,24911.58517,6.919884771,6.919884771,0.269228516,1528.730731,5503430.63,1912.111799,6883602.478,8.120783919,29234.82211,18.83129805,67792.67297,26.95208197,97027.49508,0.038648358,33.2952627,0.024263383,87.34817927,277732.0653
Elowe,E,Lowe, 01/31  08:00:00,-23.7125,84672,13.07292894,16.6203968,18.61110406,15.8420165,18.34981736,17.48510708,1090.817178,0,18.61110406,0.000597472,4.421344254,94.78568851,0,18.34981736,0.00059862,4.503138216,64.32158591,7.22,29.39478675,1,0,1,0,0,0,10347634.75,2874.342986,0,0,4423266.522,4423266.522,1228.685145,1228.685145,1,2645.346244,9523246.478,3306.682805,11904058.1,527.9100392,1900476.141,1255.944699,4521400.916,1790.013265,6444047.755,2.387564008,1843.783998,0.87517208,3150.619488,797575.8683
Elowe,E,Lowe, 01/31  09:00:00,-22.9875,66528,14.0279943,16.75913158,18.59247826,16.31023628,18.27620898,17.51767028,900.3712012,0,18.59247826,0.000595082,4.410657796,78.44067552,0,18.27620898,0.000595472,4.501888865,61.80356604,7.22,29.4,1,0,1,0,0,0,9641537.955,2678.204988,0,0,4312435.917,4312435.917,1197.898866,1197.898866,1,2645.346244,9523246.478,3306.682805,11904058.1,518.281757,1865814.325,1230.002475,4428008.911,1748.284232,6293823.237,2.373110074,1800.297125,0.727452886,2618.830389,797575.8683
Elowe,E,Lowe, 01/31  10:00:00,-22.1125,66528,14.657457,16.94398839,18.83947414,16.74846557,18.52367314,17.73383076,819.8068156,0,18.83947414,0.00058557,4.272598526,82.91767384,0,18.52367314,0.000588792,4.381879255,61.74760786,7.22,29.4,1,0,1,0,0,0,9624331.575,2673.425437,0,0,4627045.317,4627045.317,1285.290366,1285.290366,1,2645.346244,9523246.478,3306.682805,11904058.1,544.8867666,1961592.36,1316.684595,4740064.543,1861.571362,6701656.902,2.416264375,1912.774033,1.245697539,4484.511142,797575.8683
Elowe,E,Lowe, 01/31  11:00:00,-20.6375,42336,14.97277949,17.11825336,18.95017298,16.96147623,18.65908944,17.8886714,785.2694869,0,18.95017298,0.000578053,4.189747661,80.24847983,0,18.65908944,0.000579713,4.278916305,61.74112784,7.22,29.4,1,0,1,0,0,0,9622345.875,2672.873854,0,0,4889029.353,4889029.353,1358.063709,1358.063709,1,2645.346244,9523246.478,3306.682805,11904058.1,567.1943543,2041899.675,1389.95516,5003838.577,1957.149515,7045738.253,2.450528615,2009.129693,1.729927414,6227.738691,797575.8683
Elowe,E,Lowe, 01/31  12:00:00,-18.9375,42336,15.31954689,17.28395147,19.11030835,17.21492762,18.81537257,18.04966202,736.0771811,0,19.11030835,0.000574563,4.124599765,79.45490864,0,18.81537257,0.000574967,4.204223897,61.7404168,7.22,29.4,1,0,1,0,0,0,9622106.381,2672.807328,0,0,5139835.952,5139835.952,1427.732209,1427.732209,1,2645.346244,9523246.478,3306.682805,11904058.1,588.1067969,2117184.469,1459.208557,5253150.806,2047.315354,7370335.274,2.481092558,2098.910841,2.205575277,7940.070998,797575.8683
Elowe,E,Lowe, 01/31  13:00:00,-17.6125,42336,15.60240906,17.44910319,19.23701083,17.41970995,18.95523588,18.20216953,697.160325,0,19.23701083,0.000576293,4.101834432,77.68925902,0,18.95523588,0.000575345,4.167718056,61.74031367,7.22,29.4,1,0,1,0,0,0,9622093.254,2672.803682,0,0,5373680.812,5373680.812,1492.689115,1492.689115,1,2645.346244,9523246.478,3306.682805,11904058.1,607.6569082,2187564.869,1524.400026,5487840.094,2132.056934,7675404.964,2.508599906,2184.088277,2.647340425,9530.425529,797575.8683
Elowe,E,Lowe, 01/31  14:00:00,-16.8875,42336,15.80184197,17.60502146,19.32484155,17.56334176,19.06316303,18.33409225,670.157698,0,19.32484155,0.000584652,4.13698063,74.35888082,0,19.06316303,0.000581605,4.18312232,61.74021891,7.22,29.4,1,0,1,0,0,0,9622099.322,2672.805367,0,0,5539413.984,5539413.984,1538.726107,1538.726107,1,2645.346244,9523246.478,3306.682805,11904058.1,621.4582715,2237249.777,1570.702714,5654529.771,2192.160986,7891779.548,2.52742716,2244.637604,2.95914363,10652.91707,797575.8683
Elowe,E,Lowe, 01/31  15:00:00,-16.7,42336,15.98702167,17.74953269,19.40117026,17.69409596,19.15070174,18.45011721,646.6719427,0,19.40117026,0.00059897,4.218095596,70.48017659,0,19.15070174,0.000595023,4.256224246,61.74008324,7.22,29.4,1,0,1,0,0,0,9622103.992,2672.806664,0,0,5643834.137,5643834.137,1567.731705,1567.731705,1,2645.346244,9523246.478,3306.682805,11904058.1,630.1176945,2268423.7,1599.877522,5759559.08,2229.995217,8027982.78,2.539005371,2282.762041,3.141522171,11309.47982,797575.8683
Elowe,E,Lowe, 01/31  16:00:00,-16.325,42336,16.22152784,17.89139982,19.51358859,17.86755822,19.26661468,18.57900725,612.1102191,0,19.51358859,0.000620651,4.340163449,68.68497914,0,19.26661468,0.000614072,4.3606734,61.73994175,7.22,29.4,1,0,1,0,0,0,9622105.49,2672.807081,0,0,5777928.917,5777928.917,1604.980255,1604.980255,1,2645.346244,9523246.478,3306.682805,11904058.1,640.9938926,2307578.013,1636.667338,5892002.417,2277.661231,8199580.43,2.553290997,2329.932609,3.371085354,12135.90727,797575.8683
Elowe,E,Lowe, 01/31  17:00:00,-15.7875,42336,16.20756766,18.02654355,19.53727617,17.87242191,19.33163994,18.67909174,604.7226202,0,19.53727617,0.000658686,4.599196792,64.02275196,0,19.33163994,0.00064681,4.574406671,61.73969859,7.22,29.4,1,0,1,0,0,0,9622129.55,2672.813764,0,0,5903923.703,5903923.703,1639.978806,1639.978806,1,2645.346244,9523246.478,3306.682805,11904058.1,651.4098764,2345075.555,1672.023618,6019285.026,2323.433495,8364360.581,2.566769965,2376.227558,3.612464632,13004.87267,797575.8683
Elowe,E,Lowe, 01/31  18:00:00,-15.6,42336,16.09624448,18.14013182,19.54004861,17.81814654,19.3477045,18.74391816,603.6635858,0,19.54004861,0.000701014,4.896629733,57.69622624,0,19.3477045,0.000690256,4.879540937,61.73921347,7.22,29.4,1,0,1,0,0,0,9622147.742,2672.818817,0,0,5933545.23,5933545.23,1648.207008,1648.207008,1,2645.346244,9523246.478,3306.682805,11904058.1,653.911419,2354081.108,1680.536313,6049930.726,2334.447732,8404011.834,2.569973633,2387.642966,3.679905462,13247.65966,797575.8683
Elowe,E,Lowe, 01/31  19:00:00,-14.85,101304,16.17256113,18.24614599,19.57866807,17.8756146,19.38710991,18.81662795,591.7586007,0,19.57866807,0.000741517,5.168626131,53.51076906,0,19.38710991,0.000730786,5.154956467,61.73899078,7.22,29.4,1,0,1,0,0,0,9622103.823,2672.806617,0,0,6010539.243,6010539.243,1669.594234,1669.594234,1,2645.346244,9523246.478,3306.682805,11904058.1,660.0438303,2376157.789,1701.44765,6125211.54,2361.49148,8501369.329,2.577763653,2414.133193,3.850072062,13860.25942,797575.8683
Elowe,E,Lowe, 01/31  20:00:00,-14.0875,134568,16.31839638,18.35437227,19.66821377,17.99330507,19.47677621,18.91557424,564.0569452,0,19.66821377,0.000792706,5.494321835,52.33649851,0,19.47677621,0.000778192,5.45832803,61.73856269,7.22,29.4,1,0,1,0,0,0,9622147.732,2672.818814,0,0,6141584.832,6141584.832,1705.995787,1705.995787,1,2645.346244,9523246.478,3306.682805,11904058.1,670.6424337,2414312.761,1737.696964,6255709.071,2408.339398,8670021.832,2.591073615,2460.85434,4.104581871,14776.49474,797575.8683
Elowe,E,Lowe, 01/31  21:00:00,-13.9,151200,16.47603487,18.46305599,19.76906291,18.12254889,19.57553267,19.01929433,532.8976851,0,19.76906291,0.000842881,5.805169711,51.74786329,0,19.57553267,0.000830125,5.786479769,61.73809145,7.22,29.4,1,0,1,0,0,0,9622150.749,2672.819652,0,0,6253983.166,6253983.166,1737.217546,1737.217546,1,2645.346244,9523246.478,3306.682805,11904058.1,679.7508817,2447103.174,1768.965489,6368275.76,2448.716371,8815378.935,2.602356971,2501.36636,4.290109469,15444.39409,797575.8683
Elowe,E,Lowe, 01/31  22:00:00,-13.775,134568,15.90193417,18.43158902,16.69680145,16.29936781,18.60183873,18.51671388,0,0,16.69680145,0.001061327,8.908714688,0,0,18.60183873,0.000847452,6.277843692,49.82850092,10.10631325,32.01512539,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/31  23:00:00,-13.6375,101304,14.74472777,18.39596105,14.86995618,14.80734198,18.42198504,18.40897304,0,0,14.86995618,0.001318243,12.40725568,0,0,18.42198504,0.000847452,6.352390098,49.82850092,10.10631325,32.01512539,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 01/31  24:00:00,-13.5375,49896,13.73680164,18.39455685,13.68162034,13.70921099,18.39791817,18.39623751,0,0,13.68162034,0.001570216,15.95217063,0,0,18.39791817,0.000847452,6.368401832,49.82850092,10.10631325,32.01512539,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/01  01:00:00,-13.5,33264,12.89421242,18.39393151,12.94223195,12.91822218,17.3300627,17.86199711,23.24722001,2.636503272,12.94223195,0.001742053,18.54378282,0,26.49259147,17.3300627,0.001012172,8.521070138,56.51476512,9.641835931,31.83584913,1,0,0,0,0,0,290800.6833,80.77796759,0,0,5008.942153,5008.942153,1.39137282,1.39137282,0.075,266.8061554,960502.1596,335.0126233,1206045.444,8.746706475,31488.14331,20.32362263,73165.04145,29.0703291,104653.1848,0.041492399,39.2331136,0.053648243,193.1336751,84219.73729
Elowe,E,Lowe, 02/01  02:00:00,-13.4375,25704,12.33915569,17.39652063,12.86358782,12.60137176,15.14823108,16.27237585,59.44313063,0,12.86358782,0.001478255,15.8282955,0,113.152114,15.14823108,0.001500015,13.89302285,81.87170086,8.327511956,31.44402191,1,0,0,0,0,0,897620.4831,249.3390231,0,0,0,0,0,0,0.225,241.4302834,869149.0203,308.5982077,1110953.548,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 02/01  03:00:00,-13.3375,16632,11.89537567,17.32380862,12.99912058,12.44724813,14.43927762,15.88154312,138.5957748,4.167632588,12.99912058,0.001393851,14.79482249,0,134.1575417,14.43927762,0.001412326,13.65737996,82.11770973,8.327511956,31.44402191,1,0,0,0,0,0,1355958.604,376.6551679,0,0,0,0,0,0,0.3,363.6657435,1309196.677,464.2743887,1671387.799,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 02/01  04:00:00,-13.3,16632,11.60083794,17.06007942,12.82590794,12.21337294,14.78248075,15.92128008,133.9420405,4.736799777,12.82590794,0.001341631,14.41553244,0,87.87594253,14.78248075,0.001349929,12.7859844,81.69844455,8.327511956,31.44402191,1,0,0,0,0,0,1163720.047,323.2555687,0,0,0,0,0,0,0.225,313.42356,1128324.816,399.5706596,1438454.375,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 02/01  05:00:00,-13.3,16632,11.38027202,16.83170718,12.79199168,12.08613185,14.65984338,15.74577528,147.7537103,5.312905633,12.79199168,0.001285543,13.84562511,0,83.07354877,14.65984338,0.001292065,12.33437008,81.61525706,8.327511956,31.44402191,1,0,0,0,0,0,1211641.544,336.5670956,0,0,0,0,0,0,0.225,327.5203776,1179073.359,417.3169738,1502341.106,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 02/01  06:00:00,-13.3,33264,11.21624855,16.62791486,12.76368106,11.9899648,14.61911776,15.62351631,189.5463592,5.823377528,12.76368106,0.00123404,13.32523943,0,85.18806939,14.61911776,0.001238847,11.86462574,81.55013088,8.327511956,31.44402191,1,0,0,0,0,0,1348616.841,374.6157892,0,0,0,0,0,0,0.225,364.5691473,1312448.93,464.022222,1670479.999,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 02/01  07:00:00,-13.3,66528,12.51841393,16.75157817,17.18207265,14.85024329,17.17736886,16.96447352,853.370336,0,17.18207265,0.001238399,10.13230964,41.8906215,4.353781167,17.17736886,0.001223108,9.955109964,80.41874785,7.333441252,30.33154454,1,0,0.25,0,0,0,4492882.83,1248.023008,0,0,48754.75548,48754.75548,13.54298763,13.54298763,0.251923077,1219.073007,4388662.826,1527.913369,5500488.128,203.8643042,733911.4951,38.85567204,139880.4193,668.0255074,2404891.827,0.998295587,697.9660697,0.14369449,517.300165,270378.3241
Elowe,E,Lowe, 02/01  08:00:00,-13.3,84672,14.2493018,17.25857609,19.49811472,16.87370826,19.19653291,18.2275545,791.0739959,0,19.49811472,0.001241445,8.740064783,101.2185415,6.568250749,19.19653291,0.001244029,8.92818959,64.06320941,7.22,29.4,1,0,1,0,0,0,10262591.53,2850.719869,0,0,6020362.473,6020362.473,1672.322909,1672.322909,1,2641.711145,9510160.122,3302.138931,11887700.15,658.2445089,2369680.232,1679.384345,6045783.643,2358.698836,8491315.809,2.567467698,2400.78791,3.90495753,14057.84711,797575.8683
Elowe,E,Lowe, 02/01  09:00:00,-12.6125,66528,16.81297579,17.44213873,19.77554523,18.29426051,19.28438079,18.36325976,530.6499559,0,19.77554523,0.001231964,8.514784701,102.5609689,0,19.28438079,0.001232619,8.782516818,61.75028302,7.22,29.4,1,0,1,0,0,0,9626888.561,2674.135711,0,0,5890419.916,5890419.916,1636.227755,1636.227755,1,2645.346244,9523246.478,3306.682805,11904058.1,649.3018227,2337486.562,1665.077387,5994278.594,2314.37921,8331765.156,2.563723145,2363.133106,3.826733489,13776.24056,797575.8683
Elowe,E,Lowe, 02/01  10:00:00,-11.2,66528,20.38792749,17.89008944,21.52602424,20.95697586,20.47397492,19.18203218,226.5581488,10.77292893,21.52602424,0.001228648,7.638526638,165.7305235,0,20.47397492,0.001228634,8.139205314,66.63175984,7.22,29.4,0.75,0,0.75,0,0,0,8495707.536,2359.91876,0,0,5660644.857,5660644.857,1572.401349,1572.401349,0.825,2446.158073,8806169.064,3058.878135,11011961.29,679.8733586,2447544.091,1628.760465,5863537.674,2459.717366,8854982.518,2.583845495,2528.797807,4.637422095,16694.71954,682401.6385
Elowe,E,Lowe, 02/01  11:00:00,-9.5375,42336,22.31055837,18.33108248,22.99954175,22.65505006,21.0828113,19.70694689,102.6802812,0,22.99954175,0.001259158,7.132233934,176.6476092,0,21.0828113,0.001248435,7.948263889,82.2,7.22,29.4,0,0,0,0,0,0,3754561.454,1042.933737,0,0,1239499.671,1239499.671,344.3054641,344.3054641,0.3,1031.954938,3715037.776,1301.614016,4685810.458,464.9536762,1673833.234,377.3635436,1358508.757,1523.566947,5484841.008,2.276814497,1576.850243,0.495105722,1782.380599,336878.9492
Elowe,E,Lowe, 02/01  12:00:00,-8.9,42336,21.5323059,18.65381563,23.00099477,22.26665033,21.25221333,19.95301448,261.1540947,0,23.00099477,0.001295049,7.340118111,161.2891541,0,21.25221333,0.001285471,8.105141351,82.2,7.22,29.4,0,0,0,0,0,0,4325851.999,1201.625555,0,0,1323147.284,1323147.284,367.5409123,367.5409123,0.3,1184.566614,4264439.811,1490.976545,5367515.562,464.9536762,1673833.234,401.1779809,1444240.731,1523.566947,5484841.008,2.276814497,1576.850235,0.535470273,1927.692981,336878.9492
Elowe,E,Lowe, 02/01  13:00:00,-8.2125,42336,20.90898186,18.95176184,23.00347255,21.9562272,21.3947881,20.17327497,357.5148011,0,23.00347255,0.001329411,7.541823273,148.28336,0,21.3947881,0.001318235,8.248243818,82.2,7.22,29.4,0,0,0,0,0,0,4673758.443,1298.266234,0,0,1404017.583,1404017.583,390.0048841,390.0048841,0.3,1284.18393,4623062.148,1614.421631,5811917.871,464.9536762,1673833.234,423.3406614,1524026.381,1523.566947,5484841.008,2.276814497,1576.850235,0.58398786,2102.356295,336878.9492
Elowe,E,Lowe, 02/01  14:00:00,-7.8,42336,20.81213033,19.22576436,22.99853833,21.90533433,21.52073862,20.37325149,370.7848276,0,22.99853833,0.001367736,7.756175436,136.2295137,0,21.52073862,0.001357355,8.421925574,82.2,7.22,29.4,0,0,0,0,0,0,4720152.499,1311.153472,0,0,1464435.962,1464435.962,406.7877672,406.7877672,0.3,1297.110852,4669599.066,1630.429538,5869546.338,464.9536762,1673833.234,440.4425728,1585593.262,1523.566947,5484841.008,2.276814497,1576.850235,0.610626526,2198.255494,336878.9492
Elowe,E,Lowe, 02/01  15:00:00,-7.8,42336,20.53961821,19.47801084,22.9984246,21.76902141,21.63837365,20.55819225,423.9197197,0,22.9984246,0.001402769,7.95147659,125.5742739,0,21.63837365,0.001391996,8.571223698,82.2,7.22,29.4,0,0,0,0,0,0,4911622.47,1364.339575,0,0,1496934.194,1496934.194,415.8150538,415.8150538,0.3,1349.886808,4859592.51,1695.770103,6104772.371,464.9536762,1673833.234,449.4813475,1618132.851,1523.566947,5484841.008,2.276814497,1576.850235,0.615375148,2215.350532,336878.9492
Elowe,E,Lowe, 02/01  16:00:00,-8.1125,42336,20.39153517,19.71050784,22.99845404,21.69499461,21.74389725,20.72720255,450.837154,0,22.99845404,0.001451707,8.228216141,115.7248238,0,21.74389725,0.001437055,8.791082017,82.2,7.22,29.4,0,0,0,0,0,0,5008710.256,1391.308405,0,0,1507831.38,1507831.38,418.84205,418.84205,0.3,1377.142007,4957711.224,1729.506162,6226222.183,464.9536762,1673833.234,452.6533922,1629552.212,1523.566947,5484841.008,2.276814497,1576.850235,0.595457167,2143.645802,336878.9492
Elowe,E,Lowe, 02/01  17:00:00,-9.3625,42336,20.13415259,19.92518895,22.99789926,21.56602593,21.84023884,20.88271389,497.3112843,0,22.99789926,0.001510291,8.554333867,106.7586376,0,21.84023884,0.00149351,9.076229343,82.2,7.22,29.4,0,0,0,0,0,0,5175763.822,1437.712173,0,0,1460305.925,1460305.925,405.6405346,405.6405346,0.3,1422.895676,5122424.434,1786.12876,6430063.534,464.9536762,1673833.234,439.8008812,1583283.172,1523.566947,5484841.008,2.276814497,1576.850235,0.503443164,1812.395392,336878.9492
Elowe,E,Lowe, 02/01  18:00:00,-11.0625,42336,19.81506814,20.12364958,23.00018289,21.40762552,21.92978364,21.02671661,545.8969818,0,23.00018289,0.001535022,8.689602411,98.71518767,0,21.92978364,0.001530845,9.248531988,82.2,7.22,29.4,0.75,0,0,0,0,0,5351458.969,1486.51638,0,0,1383496.171,1383496.171,384.3044918,384.3044918,0.3,1471.986317,5299150.741,1846.872903,6648742.451,464.9536762,1673833.234,418.4872955,1506554.264,1523.566947,5484841.008,2.276814497,1576.850235,0.396414415,1427.091895,336878.9492
Elowe,E,Lowe, 02/01  19:00:00,-12.7,101304,19.69887119,20.30771481,23.00039778,21.34963449,22.01120286,21.15945884,577.1684064,0,23.00039778,0.00152826,8.651297872,91.26960375,0,22.01120286,0.001533866,9.220893656,82.2,7.22,29.4,1,0,0,0,0,0,5463954.462,1517.765128,0,0,1308659.581,1308659.581,363.5165502,363.5165502,0.3,1503.376455,5412155.239,1885.711667,6788562.002,464.9536762,1673833.234,397.6898811,1431683.572,1523.566947,5484841.008,2.276814497,1576.850235,0.298645958,1075.125447,336878.9492
Elowe,E,Lowe, 02/01  20:00:00,-13.3,134568,19.66729854,20.47767222,23.00123961,21.33426908,22.08488415,21.28127818,577.1543876,0,23.00123961,0.001542892,8.733484447,84.43271089,0,22.08488415,0.001532836,9.173298152,82.2,7.22,29.4,1,0,0,0,0,0,5464034.275,1517.787299,0,0,1293155.844,1293155.844,359.2099567,359.2099567,0.3,1503.905102,5414058.369,1886.365757,6790916.726,464.9536762,1673833.234,392.9504648,1414621.673,1523.566947,5484841.008,2.276814497,1576.850235,0.262727553,945.8191913,336878.9492
Elowe,E,Lowe, 02/01  21:00:00,-14.3625,151200,19.67667637,20.63527936,22.99892012,21.33779824,22.15193966,21.39360951,558.0761481,0,22.99892012,0.001560621,8.829261084,78.13679202,0,22.15193966,0.00155845,9.282369934,82.2,7.22,29.4,1,0,0,0,0,0,5394602.756,1498.500766,0,0,1248522.487,1248522.487,346.8118019,346.8118019,0.3,1484.796179,5345266.246,1862.722702,6705801.729,464.9536762,1673833.234,381.0378908,1371736.407,1523.566947,5484841.008,2.276814497,1576.850235,0.203361117,732.1000227,336878.9492
Elowe,E,Lowe, 02/01  22:00:00,-15.375,134568,18.93178058,20.5861501,19.70929206,19.32053632,20.86661722,20.72638366,0,0,19.70929206,0.001776123,12.35678263,0,0,20.86661722,0.001561722,10.06148525,75.52368101,7.821447097,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/01  23:00:00,-14.85,101304,17.52763329,20.52710961,17.48359493,17.50561411,20.55011065,20.53861013,0,0,17.48359493,0.00215102,17.10732684,0,0,20.55011065,0.001561723,10.25124783,75.52368101,7.821447097,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/01  24:00:00,-14.775,49896,16.36975244,20.52704821,16.17506664,16.27240954,20.52888488,20.52796655,0,0,16.17506664,0.002531443,21.84629207,0,0,20.52888488,0.001561723,10.26079141,75.52368101,7.821447097,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/02  01:00:00,-14.625,33264,15.38717451,20.52601606,15.19029529,15.2887349,20.52657067,20.52629337,0,0,15.19029529,0.002831189,25.98022326,0,0,20.52657067,0.001561723,10.25577756,75.52368101,7.821447097,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/02  02:00:00,-13.4,25704,14.61197986,20.52522707,14.4593117,14.53564578,20.52555296,20.52539001,0,0,14.4593117,0.003062996,29.41651038,0,0,20.52555296,0.001561723,10.24605487,75.52368101,7.821447097,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/02  03:00:00,-11.7375,16632,14.01369547,20.52467096,13.92454518,13.96912032,20.52492696,20.52479896,0,0,13.92454518,0.003250086,32.24734132,0,0,20.52492696,0.001561723,10.2296043,75.52368101,7.821447097,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/02  04:00:00,-10.4125,16632,13.53398311,20.52427889,13.509059,13.52152105,20.52448262,20.52438076,0,0,13.509059,0.003405167,34.6533265,0,0,20.52448262,0.001561723,10.21562969,75.52368101,7.821447097,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/02  05:00:00,-8.25,16632,13.16334219,20.52400561,13.20749931,13.18542075,20.52416667,20.52408614,0,0,13.20749931,0.00353755,36.66852168,0,0,20.52416667,0.001561723,10.20546149,75.52368101,7.821447097,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/02  06:00:00,-6.8875,33264,12.87511841,20.52381514,12.99339262,12.93425552,20.52394335,20.52387924,0,0,12.99339262,0.003653031,38.37788979,0,0,20.52394335,0.001561723,10.20171431,75.52368101,7.821447097,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/02  07:00:00,-6.0125,66528,13.84447043,20.23450814,17.92256331,15.88351687,18.30574513,19.27012664,700.7795297,0.635762238,17.92256331,0.002891245,22.19255683,12.91139292,75.78337332,18.30574513,0.002923277,21.95731703,81.44212202,7.33115173,29.49901804,1,0,0,0,0,0,4313914.609,1198.309614,0,0,881781.0088,881781.0088,244.9391691,244.9391691,0.323333333,1183.861761,4261902.341,1490.101713,5364366.168,443.806219,1597702.388,278.6621068,1003183.585,1456.315143,5242734.513,2.16647861,1506.934523,0.726095849,2613.945056,352235.5131
Elowe,E,Lowe, 02/02  08:00:00,-5.6,84672,15.65150912,20.25607787,19.91823746,17.78487329,19.87827725,20.06717756,682.5482659,0,19.91823746,0.002677646,18.1160746,9.254017701,24.45395046,19.87827725,0.002694303,18.27800738,64.33185213,7.22,29.4,1,0,1,0,0,0,10354125.49,2876.145968,0,0,7157624.796,7157624.796,1988.22911,1988.22911,1,2637.672579,9495621.284,3297.085902,11869509.25,744.0668974,2678640.831,1991.485744,7169348.678,2739.130181,9860868.652,2.675726067,2772.13744,6.305743853,22700.67787,797575.8683
Elowe,E,Lowe, 02/02  09:00:00,-4.85,66528,17.51495774,20.26760047,20.13236807,18.82366291,19.99319411,20.13039729,421.1882724,0,20.13236807,0.002586633,17.2781759,0.3305169,6.267985981,19.99319411,0.00260298,17.53636994,61.80464981,7.22,29.4,1,0,1,0,0,0,9647750.383,2679.930662,0,0,7150240.289,7150240.289,1986.177858,1986.177858,1,2645.346244,9523246.478,3306.682805,11904058.1,750.7296115,2702626.601,2016.601493,7259765.373,2767.331104,9962391.975,2.685980099,2819.004128,6.645081479,23922.29332,797575.8683
Elowe,E,Lowe, 02/02  10:00:00,-4.0875,66528,19.37351899,20.34071732,20.89511844,20.13431872,20.77818031,20.55944882,222.2273787,0,20.89511844,0.002503473,15.95270932,16.86660642,0,20.77818031,0.002516381,16.15265682,62.29440063,7.22,29.4,1,0,1,0,0,0,9819296.125,2727.582257,0,0,8107254.33,8107254.33,2252.015092,2252.015092,1,2645.346244,9523246.478,3306.682805,11904058.1,823.4584998,2964450.599,2278.336467,8202011.28,3101.794966,11166461.88,2.765763428,3148.792288,8.21108036,29559.8893,797575.8683
Elowe,E,Lowe, 02/02  11:00:00,-3.525,42336,19.22949773,20.3959767,20.87213005,20.05081389,20.84735978,20.62166824,248.6933597,0,20.87213005,0.0024074,15.35544086,14.67754514,0,20.84735978,0.002414081,15.42133078,62.55402985,7.22,29.4,1,0,1,0,0,0,9904264.898,2751.184694,0,0,8332126.674,8332126.674,2314.479632,2314.479632,1,2645.346244,9523246.478,3306.682805,11904058.1,842.1856754,3031868.432,2346.367885,8446924.387,3188.553561,11478792.82,2.785955903,3242.892432,8.731524616,31433.48862,797575.8683
Elowe,E,Lowe, 02/02  12:00:00,-3.3,42336,19.33570655,20.41582727,20.88033699,20.10802177,20.84003695,20.62793211,235.0848306,0,20.88033699,0.002365277,15.08049521,14.20532948,0,20.84003695,0.002366788,15.12757981,62.41398087,7.22,29.4,1,0,1,0,0,0,9858162.331,2738.378425,0,0,8314469.571,8314469.571,2309.574881,2309.574881,1,2645.346244,9523246.478,3306.682805,11904058.1,840.5856058,3026108.181,2340.452594,8425629.338,3181.0382,11451737.52,2.784272399,3234.075251,8.778603956,31602.97424,797575.8683
Elowe,E,Lowe, 02/02  13:00:00,-2.9875,42336,19.3329806,20.44305876,20.88627654,20.10962857,20.85040128,20.64673002,233.5662838,0,20.88627654,0.002370721,15.09991485,13.3630652,0,20.85040128,0.002369358,15.12458599,62.41773061,7.22,29.4,1,0,1,0,0,0,9859394.235,2738.720621,0,0,8346002.423,8346002.423,2318.334006,2318.334006,1,2645.346244,9523246.478,3306.682805,11904058.1,842.9538749,3034633.95,2349.161206,8456980.342,3192.115081,11491614.29,2.786780414,3245.129079,8.903162624,32051.38545,797575.8683
Elowe,E,Lowe, 02/02  14:00:00,-2.425,42336,19.4877285,20.47553133,20.97283111,20.23027981,20.92854293,20.70203713,219.5689792,0,20.97283111,0.002401262,15.20665851,15.44308232,0,20.92854293,0.002398021,15.22755251,62.56913535,7.22,29.4,1,0,1,0,0,0,9910873.866,2753.020518,0,0,8462156.748,8462156.748,2350.599097,2350.599097,1,2645.346244,9523246.478,3306.682805,11904058.1,851.5669694,3065641.09,2380.917214,8571301.971,3232.484184,11636943.06,2.795872574,3284.967856,9.183272956,33059.78264,797575.8683
Elowe,E,Lowe, 02/02  15:00:00,-2.2,42336,19.44050863,20.51157058,20.9910569,20.21578276,20.9574184,20.73449449,227.112762,0,20.9910569,0.002449689,15.49497091,15.05894381,0,20.9574184,0.002444891,15.49662682,62.7319885,7.22,29.4,1,0,1,0,0,0,9964315.004,2767.865279,0,0,8519501.453,8519501.453,2366.528181,2366.528181,1,2645.346244,9523246.478,3306.682805,11904058.1,856.0912521,3081928.508,2397.644299,8631519.476,3253.735551,11713447.98,2.800633273,3307.250088,9.34597804,33645.52094,797575.8683
Elowe,E,Lowe, 02/02  16:00:00,-2.2,42336,19.22388555,20.53252056,20.92155446,20.07272001,20.90306824,20.7177944,240.7576434,0,20.92155446,0.002515404,15.96717728,11.28727137,0,20.90306824,0.00250942,15.94727411,62.6452218,7.22,29.4,1,0,1,0,0,0,9934887.5,2759.690972,0,0,8466095.542,8466095.542,2351.693206,2351.693206,1,2645.346244,9523246.478,3306.682805,11904058.1,852.2137411,3067969.468,2383.315289,8579935.04,3235.52903,11647904.51,2.796550982,3289.573678,9.277582614,33399.29741,797575.8683
Elowe,E,Lowe, 02/02  17:00:00,-2.2,42336,18.9352317,20.5342582,20.72644523,19.83083846,20.73892694,20.63659257,251.4257671,0,20.72644523,0.002600628,16.69938275,5.193344239,0.053205641,20.73892694,0.002591427,16.62747863,62.01790857,7.22,29.4,1,0,1,0,0,0,9723267.655,2700.907682,0,0,8271102.152,8271102.152,2297.528375,2297.528375,1,2645.346244,9523246.478,3306.682805,11904058.1,837.5247892,3015089.241,2329.232816,8385238.137,3166.757605,11400327.38,2.781018189,3220.891977,8.97247267,32300.90161,797575.8683
Elowe,E,Lowe, 02/02  18:00:00,-2.2,42336,18.64106254,20.53198067,20.62869877,19.63488065,20.63289615,20.58243841,262.0978441,0,20.62869877,0.002645866,17.09045135,1.917003609,0,20.63289615,0.002637667,17.03323673,61.73518118,7.22,29.4,1,0,1,0,0,0,9626615.67,2674.059908,0,0,8128647.389,8128647.389,2257.957608,2257.957608,1,2645.346244,9523246.478,3306.682805,11904058.1,826.6934867,2976096.552,2289.529524,8242306.287,3116.223011,11218402.84,2.769500323,3170.007811,8.746937881,31488.97637,797575.8683
Elowe,E,Lowe, 02/02  19:00:00,-2.8875,101304,18.48942874,20.53128676,20.56517638,19.52730256,20.57724962,20.55426819,280.4524716,0,20.56517638,0.00265246,17.21091079,0.614188701,0,20.57724962,0.002656291,17.22286857,61.72199292,7.22,29.4,1,0,1,0,0,0,9622659.794,2672.961054,0,0,8028183.611,8028183.611,2230.051003,2230.051003,1,2645.346244,9523246.478,3306.682805,11904058.1,819.127143,2948857.715,2261.940858,8142987.089,3081.068001,11091844.8,2.761395713,3135.170259,8.391655279,30209.95901,797575.8683
Elowe,E,Lowe, 02/02  20:00:00,-3.675,134568,18.4117048,20.53003826,20.55289252,19.48229866,20.55074906,20.54039366,284.150093,0,20.55289252,0.002634831,17.1165322,0.250109796,0.019459602,20.55074906,0.002638799,17.14447684,61.72038291,7.22,29.4,1,0,1,0,0,0,9622137.079,2672.815855,0,0,7940844.435,7940844.435,2205.790121,2205.790121,1,2645.346244,9523246.478,3306.682805,11904058.1,812.3686702,2924527.213,2237.366657,8054519.966,3049.735327,10979047.18,2.754126175,3103.384609,8.07572456,29072.60842,797575.8683
Elowe,E,Lowe, 02/02  21:00:00,-3.9,151200,18.42931814,20.53157525,20.59697643,19.51314729,20.5806049,20.55609007,270.8133697,0,20.59697643,0.002612886,16.92850458,0.913419325,0,20.5806049,0.002619222,16.98656962,61.72075129,7.22,29.4,1,0,1,0,0,0,9622051.773,2672.792159,0,0,7944481.692,7944481.692,2206.80047,2206.80047,1,2645.346244,9523246.478,3306.682805,11904058.1,812.5255304,2925091.909,2237.937502,8056575.006,3050.463032,10981666.92,2.754294658,3103.551035,8.023747408,28885.49067,797575.8683
Elowe,E,Lowe, 02/02  22:00:00,-4.5875,134568,18.0738273,20.53285243,19.01793625,18.54588177,20.55898439,20.54591841,0,0,19.01793625,0.002777298,19.85872277,0,0,20.55898439,0.002610921,16.94470505,49.81148305,10.85595503,32.63142159,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/02  23:00:00,-5.6875,101304,17.23134793,20.53175931,17.42928034,17.33031413,20.53543412,20.53359671,0,0,17.42928034,0.003203895,25.27160598,0,0,20.53543412,0.002610827,16.96223797,49.81148305,10.85595503,32.63142159,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/02  24:00:00,-6.1,49896,16.43212111,20.53166977,16.46331765,16.44771938,20.53287373,20.53227175,0,0,16.46331765,0.003603913,30.18904641,0,0,20.53287373,0.002610827,16.96491983,49.81148305,10.85595503,32.63142159,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/03  01:00:00,-6.475,33264,15.73533919,20.53163505,15.76706083,15.75120001,20.53208361,20.53185933,0,0,15.76706083,0.00392002,34.30490224,0,0,20.53208361,0.002610827,16.96574664,49.81148305,10.85595503,32.63142159,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/03  02:00:00,-7.0125,25704,15.10712772,20.53161144,15.1405216,15.12382466,20.5317908,20.53170112,0,0,15.1405216,0.004169136,37.9636897,0,0,20.5317908,0.002610827,16.96605333,49.81148305,10.85595503,32.63142159,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/03  03:00:00,-7.575,16632,14.51660001,20.531596,14.55070083,14.53365042,20.53167105,20.53163352,0,0,14.55070083,0.004360453,41.22999733,0,0,20.53167105,0.002610827,16.9661786,49.81148305,10.85595503,32.63142159,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/03  04:00:00,-8.4875,16632,13.93974379,20.53158631,13.97250207,13.95612293,20.53161964,20.53160298,0,0,13.97250207,0.004500946,44.14322306,0,0,20.53161964,0.002610827,16.95542297,49.81148305,10.85595503,32.63142159,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/03  05:00:00,-8.9,16632,13.39272291,20.53158062,13.42793286,13.41032789,20.53159622,20.53158842,0,0,13.42793286,0.00459699,46.68386673,0,0,20.53159622,0.002610827,16.94896209,49.81148305,10.85595503,32.63142159,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/03  06:00:00,-9.2125,33264,12.89488744,20.53157773,13.00748548,12.95118646,19.01501315,19.77329544,10.7955816,0.688409238,13.00748548,0.004503474,47.00990606,0,34.00847681,19.01501315,0.002933146,22.09568888,56.62080913,10.03237665,32.17826728,1,0,0,0,0,0,190795.4535,52.99873707,0,0,35261.70737,35261.70737,9.794918713,9.794918713,0.075,242.0764662,871475.2784,304.0015187,1094405.467,25.73647922,92651.32518,44.54601796,160365.6647,86.80001065,312480.0383,0.117855729,112.9789946,0.180282629,649.0174654,84219.73729
