Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 02/03  07:00:00,-9.4,66528,13.73149694,19.68681392,17.39310928,15.56230311,18.43545902,19.06113647,585.3684109,12.6174047,17.39310928,0.003637648,28.76051705,4.195554455,33.36977068,18.43545902,0.003730018,27.64897525,80.53841898,7.316368181,29.87769609,1,0,0.25,0,0,0,3453729.159,959.3692109,0,0,364655.4906,364655.4906,101.2931918,101.2931918,0.251774089,934.2857142,3363428.571,1174.659638,4228774.697,329.3421873,1185631.874,126.6164371,455819.1736,1079.193254,3885095.714,1.612743602,1119.150353,0.357401542,1286.64555,268741.4737
Elowe,E,Lowe, 02/03  08:00:00,-9.4,84672,15.34275839,20.17915194,19.89417197,17.61846518,19.92481958,20.05198576,662.8516846,0,19.89417197,0.003339371,22.54313105,24.38276172,31.48126097,19.92481958,0.00337961,22.7779122,64.07293841,7.22,29.4,1,0,1,0,0,0,10269359,2852.599723,0,0,7033329.587,7033329.587,1953.702663,1953.702663,1,2637.655292,9495559.052,3297.068111,11869445.2,733.7314082,2641433.07,1957.683721,7047661.396,2695.234268,9702843.365,2.661421332,2731.246425,5.683285678,20459.82844,797575.8683
Elowe,E,Lowe, 02/03  09:00:00,-9.0875,66528,17.39558964,20.13805199,20.04953492,18.72256228,19.9668797,20.05246585,438.2989026,0,20.04953492,0.003123979,20.85801047,0.161842419,4.362673504,19.9668797,0.003164732,21.23664032,61.72530518,7.22,29.4,1,0,1,0,0,0,9624852.081,2673.570022,0,0,6905536.846,6905536.846,1918.204679,1918.204679,1,2645.346244,9523246.478,3306.682805,11904058.1,731.2236411,2632405.108,1947.83647,7012211.291,2679.060111,9644616.399,2.663662374,2729.393142,5.727048101,20617.37317,797575.8683
Elowe,E,Lowe, 02/03  10:00:00,-8.525,66528,18.14373476,20.1621935,20.32249784,19.2331163,20.24064019,20.20141685,353.9261533,0,20.32249784,0.002965451,19.47266238,2.278970675,0,20.24064019,0.003005772,19.83488483,61.71812295,7.22,29.4,1,0,1,0,0,0,9622283.481,2672.856523,0,0,7270336.759,7270336.759,2019.537989,2019.537989,1,2645.346244,9523246.478,3306.682805,11904058.1,760.1898087,2736683.311,2050.04534,7380163.222,2810.235148,10116846.53,2.696726833,2861.95456,6.370039374,22932.14174,797575.8683
Elowe,E,Lowe, 02/03  11:00:00,-6.925,42336,19.2374059,20.2021955,20.74977076,19.99358833,20.64671924,20.42445737,245.876747,0,20.74977076,0.002808122,17.96641226,15.93012045,0,20.64671924,0.002836317,18.26255952,62.0352155,7.22,29.4,1,0,1,0,0,0,9731861.388,2703.29483,0,0,7806900.672,7806900.672,2168.58352,2168.58352,1,2645.346244,9523246.478,3306.682805,11904058.1,800.9061021,2883261.968,2196.1702,7906212.719,2997.076302,10789474.69,2.741556778,3045.482931,7.354116852,26474.82067,797575.8683
Elowe,E,Lowe, 02/03  12:00:00,-4.725,42336,19.74176331,20.28975815,21.06344864,20.40260598,20.97895442,20.63435629,200.587629,0,21.06344864,0.002591566,16.25617608,27.40635898,0,20.97895442,0.002607301,16.4399764,62.68103901,7.22,29.4,1,0,1,0,0,0,9948675.991,2763.521109,0,0,8379651.296,8379651.296,2327.680916,2327.680916,1,2645.346244,9523246.478,3306.682805,11904058.1,845.1849721,3042665.9,2357.406581,8486663.691,3202.591553,11529329.59,2.789128664,3254.229648,8.550525426,30781.89154,797575.8683
Elowe,E,Lowe, 02/03  13:00:00,-2.8375,42336,19.80539961,20.35048517,21.12023551,20.46281756,21.04263749,20.69656133,194.5759292,0,21.12023551,0.00246878,15.41884459,27.45710687,0,21.04263749,0.002476792,15.54267465,62.81227039,7.22,29.4,1,0,1,0,0,0,9990687.539,2775.190983,0,0,8566906.377,8566906.377,2379.696216,2379.696216,1,2645.346244,9523246.478,3306.682805,11904058.1,859.3953838,3093823.382,2409.88113,8675572.068,3269.276514,11769395.45,2.804103334,3321.663512,9.12927653,32865.39551,797575.8683
Elowe,E,Lowe, 02/03  14:00:00,-1.5125,42336,20.01100885,20.41321072,21.21382793,20.61241839,21.1317732,20.77249196,171.3765117,0,21.21382793,0.002421524,15.0323226,28.8660345,0,21.1317732,0.002423152,15.11835316,62.87231083,7.22,29.4,1,0,1,0,0,0,10010174.13,2780.603925,0,0,8737204.294,8737204.294,2427.001193,2427.001193,1,2645.346244,9523246.478,3306.682805,11904058.1,872.1222919,3139640.251,2457.180997,8845851.59,3329.303289,11985491.84,2.817420731,3381.799139,9.628533586,34662.72091,797575.8683
Elowe,E,Lowe, 02/03  15:00:00,-0.7875,42336,19.92279456,20.46609419,21.19128965,20.55704211,21.12777169,20.79693294,177.6238095,0,21.19128965,0.002430465,15.10856993,25.55604745,0,21.12777169,0.002428653,15.1562277,62.86618225,7.22,29.4,1,0,1,0,0,0,10008048.99,2780.013609,0,0,8785805.29,8785805.29,2440.501469,2440.501469,1,2645.346244,9523246.478,3306.682805,11904058.1,875.9335451,3153360.763,2471.399163,8897036.989,3347.332709,12050397.75,2.821394084,3400.794924,9.859636832,35494.69259,797575.8683
Elowe,E,Lowe, 02/03  16:00:00,-0.6,42336,19.67470082,20.50343587,21.1193628,20.39703181,21.07248644,20.78796115,195.6034449,0,21.1193628,0.002468085,15.40955092,20.75836284,0,21.07248644,0.002464197,15.42956512,62.82167777,7.22,29.4,1,0,1,0,0,0,9993544.78,2775.984661,0,0,8741510.042,8741510.042,2428.197234,2428.197234,1,2645.346244,9523246.478,3306.682805,11904058.1,872.7250348,3141810.125,2459.433448,8853960.412,3332.158483,11995770.54,2.818048149,3386.005673,9.833174677,35399.42884,797575.8683
Elowe,E,Lowe, 02/03  17:00:00,-0.9125,42336,19.25717003,20.52377822,20.97465683,20.11591343,20.95142589,20.73760205,230.980111,0,20.97465683,0.002538909,15.99191217,13.93798268,0,20.95142589,0.002531121,15.96561955,62.72345334,7.22,29.4,1,0,1,0,0,0,9961610.528,2767.114036,0,0,8600819.927,8600819.927,2389.116647,2389.116647,1,2645.346244,9523246.478,3306.682805,11904058.1,862.3471075,3104449.587,2420.847882,8715052.374,3283.194989,11819501.96,2.80719301,3337.573759,9.59706534,34549.43522,797575.8683
Elowe,E,Lowe, 02/03  18:00:00,-1.1,42336,18.94318417,20.53211073,20.86131528,19.90224972,20.84540074,20.68875573,240.0209315,0,20.86131528,0.002619187,16.6105486,8.855828775,0,20.84540074,0.002613067,16.58801361,62.41645664,7.22,29.4,1,0,1,0,0,0,9858821.164,2738.561434,0,0,8464262.158,8464262.158,2351.183933,2351.183933,1,2645.346244,9523246.478,3306.682805,11904058.1,852.0215788,3067277.684,2382.598629,8577355.065,3234.620208,11644632.75,2.796350761,3288.461139,9.366264176,33718.55103,797575.8683
Elowe,E,Lowe, 02/03  19:00:00,-1.1,101304,18.81282614,20.53822973,20.74273429,19.77778022,20.74122309,20.63972641,245.1939717,0,20.74273429,0.002700106,17.24695724,5.231916205,0.030923725,20.74122309,0.002691279,17.19228266,62.00755204,7.22,29.4,1,0,1,0,0,0,9720343.289,2700.095358,0,0,8334002.53,8334002.53,2315.000703,2315.000703,1,2645.346244,9523246.478,3306.682805,11904058.1,842.2425973,3032073.35,2346.554571,8447596.454,3188.797168,11479669.8,2.786024216,3242.741148,9.210515987,33157.85755,797575.8683
Elowe,E,Lowe, 02/03  20:00:00,-1.1,134568,18.76327095,20.54103374,20.70770797,19.73548946,20.69373131,20.61738252,237.2740294,0,20.70770797,0.002756971,17.64612023,3.602163491,0,20.69373131,0.002744298,17.58045533,61.73386702,7.22,29.4,1,0,1,0,0,0,9626507.749,2674.02993,0,0,8244282.947,8244282.947,2290.078596,2290.078596,1,2645.346244,9523246.478,3306.682805,11904058.1,835.3781853,3007361.467,2321.311583,8356721.698,3156.689768,11364083.17,2.778755045,3210.140792,9.070252015,32652.90725,797575.8683
Elowe,E,Lowe, 02/03  21:00:00,-1.475,151200,18.79465294,20.55745957,20.83277428,19.81371361,20.80823611,20.68284784,235.357474,0,20.83277428,0.002850042,18.09878776,7.215280115,0,20.80823611,0.00283953,18.05940591,62.26999561,7.22,29.4,1,0,1,0,0,0,9814057.021,2726.12695,0,0,8390371.123,8390371.123,2330.658645,2330.658645,1,2645.346244,9523246.478,3306.682805,11904058.1,846.2010045,3046323.616,2361.117651,8500023.544,3207.318656,11546347.16,2.7902134,3259.870061,9.27580078,33392.88281,797575.8683
Elowe,E,Lowe, 02/03  22:00:00,-1.7,134568,18.53836744,20.55778002,19.41902061,18.97869403,20.62098516,20.58938259,0,0,19.41902061,0.003151797,21.8425313,0,0,20.62098516,0.002888365,18.57048138,50.03086323,11.03718694,32.78098142,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/03  23:00:00,-1.7,101304,17.93826146,20.55276506,18.31671486,18.12748816,20.56397427,20.55836966,0,0,18.31671486,0.003568283,26.47048337,0,0,20.56397427,0.002888923,18.63220045,50.03086323,11.03718694,32.78098142,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/03  24:00:00,-2.0125,49896,17.29539192,20.55204101,17.46060312,17.37799752,20.55274974,20.55239538,0,0,17.46060312,0.004108402,32.11485915,0,0,20.55274974,0.002888952,18.64528382,50.03086323,11.03718694,32.78098142,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/04  01:00:00,-2.2,39312,16.72945326,20.55197435,16.87667059,16.80306192,20.55239262,20.55218349,0,0,16.87667059,0.004531484,36.69788578,0,0,20.55239262,0.002888951,18.63374975,50.03086323,11.03718694,32.78098142,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/04  02:00:00,-2.575,39312,16.23833052,20.55190232,16.39579166,16.31706109,20.55209224,20.55199728,0,0,16.39579166,0.004883376,40.73523371,0,0,20.55209224,0.002888951,18.62693094,50.03086323,11.03718694,32.78098142,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/04  03:00:00,-3.1125,16632,15.7654456,20.55185195,15.92251418,15.84397989,20.55195195,20.55190195,0,0,15.92251418,0.005175083,44.46978079,0,0,20.55195195,0.002888951,18.62709228,50.03086323,11.03718694,32.78098142,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/04  04:00:00,-3.675,16632,15.30955402,20.55181732,15.46811561,15.38883482,20.5518747,20.55184601,0,0,15.46811561,0.005415146,47.88746247,0,0,20.5518747,0.002888951,18.62718076,50.03086323,11.03718694,32.78098142,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/04  05:00:00,-3.9,16632,14.88103067,20.55179385,15.04362198,14.96232632,20.55182894,20.55181139,0,0,15.04362198,0.005606886,50.93664336,0,0,20.55182894,0.002888951,18.62723336,50.03086323,11.03718694,32.78098142,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/04  06:00:00,-4.5875,16632,14.44863211,20.5517783,14.61257917,14.53060564,20.55180046,20.55178938,0,0,14.61257917,0.005757295,53.83481422,0,0,20.55180046,0.002888951,18.65114734,50.03086323,11.03718694,32.78098142,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/04  07:00:00,-6.0625,61992,13.97720099,20.55176838,14.06961429,14.02340764,20.55178242,20.5517754,0,0,14.06961429,0.005818841,56.39162261,0,0,20.55178242,0.002888951,18.66549687,50.03086323,11.03718694,32.78098142,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/04  08:00:00,-7.3875,61992,13.76891986,20.55176246,13.89360332,13.83126159,20.55177111,20.55176679,0,0,13.89360332,0.005757438,56.51522923,0,0,20.55177111,0.002888951,18.6893912,50.03086323,11.03718694,32.78098142,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/04  09:00:00,-8.1125,84672,14.70753724,20.5517594,14.88995593,14.79874658,20.55176632,20.55176286,0,0,14.88995593,0.005692806,52.53849172,0,0,20.55176632,0.002888951,18.72760632,50.03086323,11.03718694,32.78098142,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/04  10:00:00,-8.3,84672,17.52540763,20.55175838,17.60270635,17.56405699,20.55176233,20.55176036,0,0,17.60270635,0.005609137,43.66727235,0,0,20.55176233,0.002888951,18.76582087,50.03086323,11.03718694,32.78098142,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/04  11:00:00,-8.3,61992,19.21623101,20.55175881,19.17248303,19.19435702,20.55176066,20.55175973,0,0,19.17248303,0.005547475,39.1562878,0,0,20.55176066,0.002888951,18.79209204,50.03086323,11.03718694,32.78098142,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/04  12:00:00,-8.3,49896,19.18257071,20.55176024,19.15462538,19.16859804,20.55175993,20.55176009,0,0,19.15462538,0.005469109,38.67926075,0,0,20.55175993,0.002888951,18.81119753,50.03086323,11.03718694,32.78098142,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/04  13:00:00,-8.3,49896,18.25441802,20.55176239,18.08834114,18.17137958,20.55176082,20.55176161,0,0,18.08834114,0.005398429,40.83659317,0,0,20.55176082,0.002888951,18.81836133,50.03086323,11.03718694,32.78098142,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/04  14:00:00,-8.3,49896,17.55084727,20.55176507,17.29044086,17.42064406,20.5517628,20.55176394,0,0,17.29044086,0.005294746,42.1210192,0,0,20.5517628,0.002888951,18.81835884,50.03086323,11.03718694,32.78098142,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/04  15:00:00,-8.675,49896,16.85859903,20.55176812,16.58362887,16.72111395,20.55176535,20.55176673,0,0,16.58362887,0.005180929,43.16827326,0,0,20.55176535,0.002888951,18.84223695,50.03086323,11.03718694,32.78098142,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/04  16:00:00,-8.9,49896,16.09826841,20.55177143,15.82204318,15.96015579,20.55176831,20.55176987,0,0,15.82204318,0.005052452,44.23576978,0,0,20.55176831,0.002888951,18.85656233,50.03086323,11.03718694,32.78098142,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/04  17:00:00,-9.2125,49896,15.27022828,20.55177493,15.02715608,15.14869218,20.55177157,20.55177325,0,0,15.02715608,0.004914392,45.31819649,0,0,20.55177157,0.002888951,18.8684993,50.03086323,11.03718694,32.78098142,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/04  18:00:00,-9.775,49896,14.40010923,20.55177856,14.32085522,14.36048223,20.55177503,20.5517768,0,0,14.32085522,0.004801029,46.36597576,0,0,20.55177503,0.002888951,18.87565948,50.03086323,11.03718694,32.78098142,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/04  19:00:00,-10.375,128520,13.74988895,20.55178229,13.73617085,13.7430299,20.55177864,20.55178046,0,0,13.73617085,0.004714239,47.29319365,0,0,20.55177864,0.002888951,18.87565504,50.03086323,11.03718694,32.78098142,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/04  20:00:00,-11.6,151200,13.23161127,20.55178609,13.41377884,13.32269505,20.55178234,20.55178422,0,0,13.41377884,0.004680853,47.98952896,0,0,20.55178234,0.002888951,18.88759116,50.03086323,11.03718694,32.78098142,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/04  21:00:00,-13.2625,151200,12.77935026,20.55178993,13.07300454,12.9261774,20.55178613,20.55178803,0,0,13.07300454,0.004696048,49.24563213,0,0,20.55178613,0.002888951,18.89475106,50.03086323,11.03718694,32.78098142,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/04  22:00:00,-14.5875,151200,12.33326395,19.79202572,12.93385967,12.63356181,16.60326195,18.19764383,55.51758385,1.745630035,12.93385967,0.004032912,42.75211644,0,158.7251617,16.60326195,0.003624662,31.26833308,72.82413565,8.729902207,31.70802503,1,0,0,0,0,0,764635.3025,212.3986951,0,0,21019.58659,21019.58659,5.838774052,5.838774052,0.225,392.7151649,1413774.593,496.3504959,1786861.785,18.18896195,65480.26302,38.30371323,137893.3676,62.28723251,224234.037,0.080180928,85.67461708,0.150054643,540.1967164,252659.2119
Elowe,E,Lowe, 02/04  23:00:00,-15.6875,128520,11.84336697,19.21154246,12.83534427,12.33935562,15.89612972,17.55383609,118.5987597,4.30382455,12.83534427,0.003191115,34.10066941,0,148.1519722,15.89612972,0.003361071,29.44245017,81.80338676,7.748724919,31.26042461,1,0,0,0,0,0,1032659.734,286.8499262,0,0,2159.714423,2159.714423,0.599920673,0.599920673,0.225,275.5436653,991957.1953,351.6357901,1265888.844,9.686534921,34871.52572,6.262455065,22544.83824,31.74097806,114267.521,0.047433635,37.50089012,0.022745959,81.88545408,252659.2119
Elowe,E,Lowe, 02/04  24:00:00,-16.7875,61992,11.39222599,18.86091549,12.74689506,12.06956053,15.7829531,17.32193429,205.785058,7.180277386,12.74689506,0.002621948,28.20256871,0,147.7278057,15.7829531,0.00272948,24.15441536,81.46369838,7.514455363,31.15279441,1,0,0.25,0,0,0,1360391.285,377.8864681,0,0,0,0,0,0,0.225,365.9183568,1317306.085,465.4073089,1675466.312,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 02/05  01:00:00,-17.575,39312,11.11837103,18.24134144,12.70105478,11.90971291,15.63379608,16.93756876,181.781536,0,12.70105478,0.002152373,23.23170431,0,141.7178139,15.63379608,0.002232431,19.99145045,81.61883754,7.514455363,31.15279441,1,0,0.25,0,0,0,1410470.961,391.7974891,0,0,0,0,0,0,0.225,383.4816729,1380534.023,488.1500469,1757340.169,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 02/05  02:00:00,-18.1125,39312,10.80885267,18.08906719,13.00605176,11.90745222,14.7460086,16.4175379,319.8140672,8.536528812,13.00605176,0.001818275,19.23802533,0,162.8702439,14.7460086,0.00188229,17.80185575,82.04896159,7.514455363,31.15279441,1,0,0,0,0,0,2206715.455,612.9765152,0,0,0,0,0,0,0.3,599.4830956,2158139.144,761.3953424,2741023.233,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 02/05  03:00:00,-17.6125,16632,10.64906895,17.76976266,12.67195806,11.66051351,15.14389098,16.45682682,257.1549121,10.39490547,12.67195806,0.001589313,17.24801945,0,106.6964302,15.14389098,0.001633831,15.05888853,81.19395483,7.514455363,31.15279441,1,0,0.25,0,0,0,1731284.128,480.9122578,0,0,0,0,0,0,0.225,471.5682471,1697645.69,598.0660134,2153037.648,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 02/05  04:00:00,-17.575,16632,10.52523193,17.49342295,12.65206618,11.58864905,14.98823951,16.24083123,263.4612841,10.9851635,12.65206618,0.001396782,15.18174904,0,100.5560131,14.98823951,0.001427926,13.31597196,81.33398862,7.514455363,31.15279441,1,0,0.25,0,0,0,1757135.359,488.0931554,0,0,0,0,0,0,0.225484212,479.4733215,1726103.958,608.3371785,2190013.843,0,0,0,0,0,0,0,0,0,0,252747.0948
Elowe,E,Lowe, 02/05  05:00:00,-17.8,16632,10.4156238,17.24921546,12.63236947,11.52399664,14.91612104,16.08266825,317.3512723,11.59384775,12.63236947,0.00125316,13.63964707,0,101.6731788,14.91612104,0.001273079,11.94256895,81.26523106,7.514455363,31.15279441,1,0,0.25,0,0,0,1934073.817,537.242727,0,0,0,0,0,0,0.22611084,526.6822724,1896056.18,667.4765425,2402915.553,0,0,0,0,0,0,0,0,0,0,252874.9837
Elowe,E,Lowe, 02/05  06:00:00,-17.8,16632,10.40423482,16.82135122,12.61081042,11.50752262,14.83199913,15.82667517,274.73995,0,12.61081042,0.001131427,12.332658,0,96.55124832,14.83199913,0.001147378,10.82726623,81.41618135,7.514455363,31.15279441,1,0,0.25,0,0,0,1875549.598,520.9859995,0,0,0,0,0,0,0.225,511.1051773,1839978.638,648.4038257,2334253.773,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 02/05  07:00:00,-17.8,61992,10.24358448,16.71686684,13.00357495,11.62357971,14.17442906,15.44564795,406.3862093,9.885021425,13.00357495,0.001032217,10.95495391,0,112.057573,14.17442906,0.001052749,10.35811903,81.99465996,7.514455363,31.15279441,1,0,0,0,0,0,2635621.305,732.1170292,0,0,0,0,0,0,0.300807884,719.3562232,2589682.403,911.4506639,3281222.39,0,0,0,0,0,0,0,0,0,0,337024.9395
Elowe,E,Lowe, 02/05  08:00:00,-17.8,61992,11.29765008,16.49472719,12.62522488,11.96143748,14.49164369,15.49318544,114.8404359,21.76501372,12.62522488,0.000947417,10.34545134,0,74.12815453,14.49164369,0.000966589,9.322235346,81.18514233,7.514455363,31.15279441,1,0,0.25,0,0,0,1289173.193,358.1036647,0,0,0,0,0,0,0.225512695,356.3149795,1282733.926,452.806067,1630101.841,0,0,0,0,0,0,0,0,0,0,252743.5159
Elowe,E,Lowe, 02/05  09:00:00,-17.425,84672,16.72924262,16.44809854,15.82021483,16.27472873,15.55020482,15.99915168,0,69.35383657,15.82021483,0.000902461,8.04495782,0,29.03627908,15.55020482,0.000895923,8.090330965,82.09897669,7.514455363,31.15279441,1,0,0,0,0,0,38055.963,10.57110083,0,0,0,0,0,0,0.075,11.83609803,42609.9529,15.23333566,54840.00837,0,0,0,0,0,0,0,0,0,0,84219.73729
Elowe,E,Lowe, 02/05  10:00:00,-16.8875,84672,20.97661077,16.63012308,20.74068845,20.85864961,16.53445903,16.58229105,0,0,20.74068845,0.001005564,6.550105605,0,0,16.53445903,0.000896323,7.599605887,82.06530225,7.514455363,31.15279441,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/05  11:00:00,-16.0125,61992,21.94804751,16.62626352,21.98345618,21.96575185,16.60839284,16.61732818,0,0,21.98345618,0.001172212,7.080469918,0,0,16.60839284,0.000896323,7.566702048,82.06530225,7.514455363,31.15279441,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/05  12:00:00,-15.225,49896,20.18881676,16.62600404,20.2371458,20.21298128,16.62256526,16.62428465,0,0,20.2371458,0.001339505,9.025323562,0,0,16.62256526,0.000896323,7.564637011,82.06530225,7.514455363,31.15279441,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/05  13:00:00,-14.3125,49896,18.4413626,16.62586083,18.22947998,18.33542129,16.62474503,16.62530293,0,0,18.22947998,0.00146582,11.17517135,0,0,16.62474503,0.000896323,7.561687554,82.06530225,7.514455363,31.15279441,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/05  14:00:00,-13.525,49896,17.34762109,16.62577986,17.01071953,17.17917031,16.62545475,16.6256173,0,0,17.01071953,0.001569022,12.903319,0,0,16.62545475,0.000896323,7.558494792,82.06530225,7.514455363,31.15279441,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/05  15:00:00,-13.3,49896,16.38966071,16.62572105,16.03790397,16.21378234,16.62563372,16.62567738,0,0,16.03790397,0.001643292,14.38330697,0,0,16.62563372,0.000896323,7.563161251,82.06530225,7.514455363,31.15279441,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/05  16:00:00,-13.675,49896,15.38940355,16.62567964,15.03959769,15.21450062,16.62567231,16.62567598,0,0,15.03959769,0.001694451,15.81545298,0,0,16.62567231,0.000896323,7.565994184,82.06530225,7.514455363,31.15279441,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/05  17:00:00,-14.2125,49896,14.36369161,16.62565076,14.03097171,14.19733166,16.62566576,16.62565826,0,0,14.03097171,0.001723496,17.17950178,0,0,16.62566576,0.000896323,7.570749907,82.06530225,7.514455363,31.15279441,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/05  18:00:00,-15.4625,49896,13.32693419,16.62563094,13.13206673,13.22950046,16.62564877,16.62563985,0,0,13.13206673,0.001761269,18.62155028,0,0,16.62564877,0.000896323,7.573609566,82.06530225,7.514455363,31.15279441,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/05  19:00:00,-16.7875,128520,12.58807774,16.14880873,12.99838067,12.79322921,13.94662524,15.04771698,85.28687655,2.593453843,12.99838067,0.001384131,14.76658821,0,87.89396559,13.94662524,0.001417295,14.24408994,82.2,7.514455363,31.15279441,1,0,0,0,0,0,1517948.189,421.6522748,0,0,0,0,0,0,0.3,402.887852,1450396.267,513.9902335,1850364.841,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 02/05  20:00:00,-17.575,151200,12.11058692,15.98860358,12.89187934,12.50123313,14.25526587,15.12193472,83.43581791,2.596513994,12.89187934,0.001244742,13.39341909,0,61.15343148,14.25526587,0.001269585,12.49713246,81.73363801,7.514455363,31.15279441,1,0,0,0,0,0,1258934.035,349.7038985,0,0,0,0,0,0,0.225,339.5309955,1222311.584,432.7291358,1557824.889,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 02/05  21:00:00,-18.1125,151200,11.79426935,15.83072897,12.86955532,12.33191233,14.167341,14.99903498,89.14704369,3.229805366,12.86955532,0.001108855,11.95375601,0,57.57334713,14.167341,0.001135116,11.24165179,81.71444855,7.514455363,31.15279441,1,0,0,0,0,0,1291886.661,358.8574059,0,0,0,0,0,0,0.225,349.7147141,1258972.971,445.5670501,1604041.38,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 02/05  22:00:00,-17.9875,151200,11.56343184,15.68601159,12.82700814,12.19521999,14.14141935,14.91371547,134.9664556,4.711012381,12.82700814,0.000995923,10.76768856,0,59.67939154,14.14141935,0.001022579,10.14914996,81.64685696,7.514455363,31.15279441,1,0,0,0,0,0,1438826.348,399.6739856,0,0,0,0,0,0,0.225,389.2585546,1401330.796,495.3869222,1783392.92,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 02/05  23:00:00,-17.8,128520,11.32656168,15.43644137,12.74078359,12.03367263,14.09732122,14.76688129,163.9585346,0,12.74078359,0.00090611,9.862258494,0,56.68481562,14.09732122,0.000926113,9.228789536,81.54671202,7.514455363,31.15279441,1,0,0.25,0,0,0,1587067.778,440.8521607,0,0,0,0,0,0,0.225,430.6322022,1550275.928,547.4659902,1970877.565,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 02/05  24:00:00,-17.425,61992,10.99181644,15.37409494,12.99803965,11.99492804,13.67776373,14.52592933,305.4844583,7.644997895,12.99803965,0.000838214,8.968671153,0,65.67201234,13.67776373,0.00085484,8.752325488,82.2,7.514455363,31.15279441,1,0,0,0,0,0,2390747.148,664.09643,0,0,0,0,0,0,0.3,650.4930741,2341775.067,825.6387633,2972299.548,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 02/06  01:00:00,-18.2625,33264,10.74777455,15.2423857,12.69350499,11.72063977,13.87059338,14.55648954,254.4317524,10.02802794,12.69350499,0.000807963,8.836117424,0,42.83115919,13.87059338,0.000813078,8.223427311,81.47404912,7.514455363,31.15279441,1,0,0.25,0,0,0,1943262.059,539.7950163,0,0,0,0,0,0,0.225,528.3579402,1902088.585,669.8703599,2411533.296,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 02/06  02:00:00,-18.525,25704,10.54912937,15.1292923,12.64815299,11.59864118,13.81166167,14.47047699,266.290691,10.34351274,12.64815299,0.000776503,8.525845573,0,40.14010318,13.81166167,0.000779235,7.916896422,81.16230224,7.514455363,31.15279441,1,0,0.25,0,0,0,1979432.56,549.8423777,0,0,0,0,0,0,0.225,542.8011988,1954084.316,687.4662979,2474878.673,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 02/06  03:00:00,-18.9875,16632,10.39365224,15.0238039,12.61446674,11.50405949,13.80474693,14.41427541,330.3381476,11.06870108,12.61446674,0.000742495,8.174874827,0,42.65444897,13.80474693,0.000744226,7.56794536,81.09449517,7.514455363,31.15279441,1,0,0.25,0,0,0,2220852.846,616.9035682,0,0,0,0,0,0,0.225,605.6975372,2180511.134,766.0467777,2757768.4,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 02/06  04:00:00,-20.15,16632,10.31176584,14.84194844,12.57986618,11.44581601,13.79163931,14.31679387,300.5205904,0,12.57986618,0.000706173,7.800284362,0,39.93353723,13.79163931,0.000708948,7.220207343,81.25909359,7.514455363,31.15279441,1,0,0.25,0,0,0,2221096.406,616.9712238,0,0,0,0,0,0,0.225,606.1326627,2182077.586,767.1856925,2761868.493,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 02/06  05:00:00,-20.6,16632,10.06459219,14.79901723,13.00090945,11.53275082,13.46146622,14.13024172,460.6152813,11.96185623,13.00090945,0.000672501,7.214985955,0.115978924,47.36470686,13.46146622,0.000680853,7.089968454,81.93242643,7.514455363,31.15279441,1,0,0,0,0,0,3177834.509,882.7318082,0,0,0,0,0,0,0.300759549,869.5913004,3130528.681,1098.834786,3955805.228,0,0,0,0,0,0,0,0,0,0,337017.5264
Elowe,E,Lowe, 02/06  06:00:00,-21.2875,33264,9.954824438,14.70482859,12.55468446,11.25475445,13.61464296,14.15973577,363.102755,12.49288731,12.55468446,0.000655108,7.266630471,0.278690718,31.84253477,13.61464296,0.000656317,6.770542215,80.93508131,7.514455363,31.15279441,1,0,0.25,0,0,0,2488499.63,691.2498973,0,0,0,0,0,0,0.226291233,680.0205664,2448074.039,858.581876,3090894.754,0,0,0,0,0,0,0,0,0,0,252893.3673
Elowe,E,Lowe, 02/06  07:00:00,-22.3875,66528,10.97070114,14.98021189,16.66686699,13.81878406,16.13208998,15.55615094,970.7850746,8.406134819,16.66686699,0.000644051,5.547202125,81.70951174,9.938501855,16.13208998,0.000635291,5.58580654,79.68670172,7.691394386,31.06602213,1,0,0.25,0,0,0,5461385.707,1517.051585,0,0,41145.26179,41145.26179,11.42923939,11.42923939,0.280802284,1489.911479,5363681.325,1864.208254,6711149.715,11.62384191,41845.83086,8.275478356,29791.72208,38.08917367,137121.0252,0.056920362,40.87972573,0.001632372,5.876537546,285069.0061
Elowe,E,Lowe, 02/06  08:00:00,-23.4875,84672,14.16319447,15.53560352,18.99017369,16.57668408,18.30594065,16.92077208,976.6526787,0,18.99017369,0.000631073,4.629914511,179.5571915,0,18.30594065,0.00063388,4.852985081,64.36425162,7.22,29.38420214,1,0,1,0,0,0,10355803.53,2876.612093,0,0,4234383.122,4234383.122,1176.217534,1176.217534,1,2645.346244,9523246.478,3306.682805,11904058.1,514.8373909,1853414.607,1193.824293,4297767.456,1734.594144,6244538.919,2.366715055,1781.541529,0.649327745,2337.579881,797575.8683
Elowe,E,Lowe, 02/06  09:00:00,-21.8375,66528,20.37412545,16.2637731,21.31404041,20.84408293,19.90580963,18.08479136,231.9162218,7.710778352,21.31404041,0.000625001,3.976599843,261.8357136,0,19.90580963,0.000624404,4.327978589,65.82361311,7.22,29.39542718,0.75,0,0.75,0,0,0,8677036.803,2410.288001,0,0,4845846.994,4845846.994,1346.068609,1346.068609,0.86,2494.646836,8980728.609,3119.29529,11229463.05,615.8385207,2217018.674,1399.341801,5037630.484,2172.634355,7821483.679,2.508512723,2234.178376,2.615044149,9414.158936,705436.4845
Elowe,E,Lowe, 02/06  10:00:00,-19.1625,66528,23.85331318,16.80098963,23.00175736,23.42753527,20.33785066,18.56942015,0,163.4760521,23.00175736,0.000619108,3.550645383,245.3652139,0,20.33785066,0.000624509,4.215526611,82.2,7.22,29.37853445,0,0,0,0,0,0,2793196.542,775.8879282,0,0,452360.2066,452360.2066,125.6556129,125.6556129,0.3,769.48359,2770140.924,974.5917212,3508530.196,464.9429654,1673794.675,158.519702,570670.927,1523.580962,5484891.464,2.276920129,1584.306502,0,0,336878.9492
Elowe,E,Lowe, 02/06  11:00:00,-17.3,42336,23.85947588,17.24899225,22.99965249,23.42956418,20.56956999,18.90928112,0,136.481489,22.99965249,0.000613469,3.520109261,223.8748169,0,20.56956999,0.000613679,4.08501186,82.2,7.22,29.4,0,0,0,0,0,0,2889661.297,802.6836937,0,0,629178.717,629178.717,174.7718658,174.7718658,0.3,786.593237,2831735.653,995.9916874,3585570.075,464.9534826,1673832.538,207.9418265,748590.5755,1523.5672,5484841.92,2.276816406,1576.775632,0.046617859,167.8242934,336878.9492
Elowe,E,Lowe, 02/06  12:00:00,-15.6375,42336,21.98496947,17.65977651,23.00001437,22.49249192,20.77292943,19.21635297,219.4250207,0,23.00001437,0.000621311,3.564986555,205.0131433,0,20.77292943,0.000617743,4.060737286,82.2,7.22,29.4,0,0,0,0,0,0,4171015.754,1158.615487,0,0,785257.1314,785257.1314,218.1269809,218.1269809,0.3,1139.477373,4102118.542,1435.033431,5166120.351,464.9536762,1673833.234,251.2847855,904625.2278,1523.566947,5484841.008,2.276814497,1576.850235,0.126286125,454.6300513,336878.9492
Elowe,E,Lowe, 02/06  13:00:00,-14.3125,42336,20.85085865,18.03580054,23.00174173,21.92630019,20.95742338,19.49661196,395.1572538,0,23.00174173,0.000638245,3.659373874,188.0659886,0,20.95742338,0.000632853,4.110398271,82.2,7.22,29.4,0,0,0,0,0,0,4804327.468,1334.535408,0,0,916019.4603,916019.4603,254.4498501,254.4498501,0.3,1318.990053,4748364.19,1657.518138,5967065.297,464.9536762,1673833.234,287.7853992,1036027.437,1523.566947,5484841.008,2.276814497,1576.850235,0.190254737,684.9170545,336878.9492
Elowe,E,Lowe, 02/06  14:00:00,-13.525,42336,20.43109543,18.38163157,22.99955927,21.71532735,21.1255171,19.75357434,467.5806872,0,22.99955927,0.000656208,3.761365753,172.7848155,0,21.1255171,0.00065125,4.184752029,82.2,7.22,29.4,0,0,0,0,0,0,5064440.336,1406.788982,0,0,1010088.274,1010088.274,280.5800762,280.5800762,0.3,1392.063551,5011428.782,1747.973293,6292703.856,464.9536762,1673833.234,314.0696767,1130650.836,1523.566947,5484841.008,2.276814497,1576.850235,0.2281653,821.3950795,336878.9492
Elowe,E,Lowe, 02/06  15:00:00,-12.9875,42336,20.212045,18.69884721,23.00022008,21.60613254,21.27502916,19.98693819,513.1920025,0,23.00022008,0.000672784,3.856117916,158.7166763,0,21.27502916,0.000667778,4.251655019,82.2,7.22,29.4,0.25,0,0,0,0,0,5228962.569,1452.489602,0,0,1083937.032,1083937.032,301.0936201,301.0936201,0.3,1438.006656,5176823.963,1804.828152,6497381.348,464.9536762,1673833.234,334.6261517,1204654.146,1523.566947,5484841.008,2.276814497,1576.850235,0.255919172,921.3090204,336878.9492
Elowe,E,Lowe, 02/06  16:00:00,-12.8,42336,20.03661595,18.99163562,23.00405269,21.52033432,21.41568936,20.20366249,545.5299915,0,23.00405269,0.000707842,4.058429258,146.2393886,0,21.41568936,0.000695454,4.392299305,82.2,7.22,29.4,1,0,0,0,0,0,5346748.582,1485.207939,0,0,1134120.497,1134120.497,315.0334713,315.0334713,0.3,1470.681269,5294452.568,1845.258192,6642929.493,464.9536762,1673833.234,348.7076648,1255347.593,1523.566947,5484841.008,2.276814497,1576.850235,0.267362774,962.505988,336878.9492
Elowe,E,Lowe, 02/06  17:00:00,-13.1125,42336,19.82345624,19.26161294,23.00368521,21.41357073,21.5419331,20.40177302,582.3352371,0,23.00368521,0.000782776,4.489293077,134.7300297,0,21.5419331,0.000756404,4.741587896,82.2,7.22,29.4,1,0,0,0,0,0,5479153.386,1521.987052,0,0,1150756.573,1150756.573,319.6546036,319.6546036,0.3,1507.280275,5426208.99,1890.54171,6805950.158,464.9536762,1673833.234,353.4837193,1272541.389,1523.566947,5484841.008,2.276814497,1576.850235,0.253095342,911.1432314,336878.9492
Elowe,E,Lowe, 02/06  18:00:00,-14.7375,42336,19.58275608,19.5096514,22.99799457,21.29037533,21.65187591,20.58076365,613.0266753,0,22.99799457,0.000849567,4.873475204,123.9251266,0,21.65187591,0.000833592,5.189955994,82.2,7.22,29.4,1,0,0,0,0,0,5588173.095,1552.270304,0,0,1084845.068,1084845.068,301.3458521,301.3458521,0.3,1537.644915,5535521.693,1928.111111,6941200.001,464.9536762,1673833.234,335.7017616,1208526.342,1523.566947,5484841.008,2.276814497,1576.850235,0.171923436,618.9243697,336878.9492
Elowe,E,Lowe, 02/06  19:00:00,-14.85,101304,19.52798436,19.73930109,23.00192033,21.26495235,21.75890529,20.74910319,625.3253164,0,23.00192033,0.000892957,5.12081697,114.5108517,0,21.75890529,0.000880798,5.447757628,82.2,7.22,29.4,1,0,0,0,0,0,5633977.608,1564.99378,0,0,1107663.89,1107663.89,307.6844138,307.6844138,0.3,1551.099418,5583957.903,1944.758014,7001128.852,464.9536762,1673833.234,341.0682291,1227845.625,1523.566947,5484841.008,2.276814497,1576.850235,0.166246128,598.4860619,336878.9492
Elowe,E,Lowe, 02/06  20:00:00,-15.4625,134568,19.52602784,19.95131869,22.99637841,21.26120313,21.85263311,20.9019759,616.0382663,0,22.99637841,0.000970194,5.564929563,105.6530286,0,21.85263311,0.000943365,5.800711568,82.2,7.22,29.4,1,0,0,0,0,0,5598932.271,1555.258964,0,0,1097437.235,1097437.235,304.8436765,304.8436765,0.3,1541.156845,5548164.642,1932.456221,6956842.396,464.9536762,1673833.234,339.0534944,1220592.58,1523.566947,5484841.008,2.276814497,1576.850235,0.139299625,501.4786512,336878.9492
Elowe,E,Lowe, 02/06  21:00:00,-16.475,151200,19.54924665,20.14702972,22.99766731,21.27345698,21.93772694,21.04237833,594.0373271,0,22.99766731,0.001040897,5.969325202,97.5141329,0,21.93772694,0.001022979,6.256974064,82.2,7.22,29.4,1,0,0,0,0,0,5520528.663,1533.480184,0,0,1060947.322,1060947.322,294.7075894,294.7075894,0.3,1519.976305,5471914.697,1906.250136,6862500.488,464.9536762,1673833.234,328.6230178,1183042.864,1523.566947,5484841.008,2.276814497,1576.850235,0.091288541,328.6387471,336878.9492
Elowe,E,Lowe, 02/06  22:00:00,-16.7,134568,18.81486302,20.08510606,19.58858526,19.20172414,20.40861665,20.24686136,0,0,19.58858526,0.001275405,9.086134126,0,0,20.40861665,0.001045508,7.030237134,75.40519249,7.749019863,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/06  23:00:00,-18.075,101304,17.26807016,20.01160135,17.17328425,17.22067721,20.03613838,20.02386986,0,0,17.17328425,0.001642492,13.54114859,0,0,20.03613838,0.001045521,7.194945564,75.40519249,7.749019863,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/06  24:00:00,-19.9625,49896,15.85830581,20.01150759,15.56751214,15.71290897,20.01288318,20.01219538,0,0,15.56751214,0.001993238,18.17825454,0,0,20.01288318,0.001045522,7.205313394,75.40519249,7.749019863,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/07  01:00:00,-19.85,33264,14.67597089,20.01023491,14.3652306,14.52060074,20.01072779,20.01048135,0,0,14.3652306,0.002252038,22.1635938,0,0,20.01072779,0.001045522,7.206275429,75.40519249,7.749019863,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/07  02:00:00,-20.4625,25704,13.68489613,20.00925312,13.39373385,13.53931499,20.00962898,20.00944105,0,0,13.39373385,0.002431945,25.48182869,0,0,20.00962898,0.001045522,7.206765928,75.40519249,7.749019863,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/07  03:00:00,-21.1,16632,12.81425966,19.32926898,12.9508607,12.88256018,16.37863127,17.85395013,76.13314781,1.405210629,12.9508607,0.002128868,22.96104066,0,150.2292473,16.37863127,0.001748175,15.76080897,80.43806515,7.575746043,31.00336175,1,0,0,0,0,0,1127826.468,313.2851299,0,0,4432.11078,4432.11078,1.231141883,1.231141883,0.225,322.7015808,1161725.691,411.2276499,1480419.54,7.748292151,27893.85175,4.107870699,14788.33452,25.39400667,91418.424,0.037956137,26.69551149,0,0,252659.2119
Elowe,E,Lowe, 02/07  04:00:00,-19.725,16632,12.25753836,18.78593264,12.84767751,12.55260794,15.67121556,17.2285741,105.138748,4.039731785,12.84767751,0.001734745,18.84533849,0,136.0253635,15.67121556,0.001798747,16.28293719,81.68459591,7.52476056,31.0292889,1,0,0,0,0,0,1190434.042,330.6761226,0,0,0,0,0,0,0.225,321.4636253,1157269.051,409.7388073,1475059.706,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 02/07  05:00:00,-18.525,16632,11.87544738,18.46198493,12.80261229,12.33902983,15.57057989,17.01628241,149.8197002,4.309109906,12.80261229,0.001509969,16.45480051,0,136.0336042,15.57057989,0.001547525,14.12222558,81.62599982,7.52476056,31.0292889,1,0,0,0,0,0,1281779.771,356.0499365,0,0,0,0,0,0,0.225,345.1915766,1242689.676,439.6213189,1582636.748,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 02/07  06:00:00,-18.3,33264,11.60697241,17.89108904,12.77147283,12.18922262,15.43229381,16.66169143,131.8341878,0,12.77147283,0.001322457,14.44376321,0,130.2808907,15.43229381,0.001352735,12.46588832,81.67537487,7.52476056,31.0292889,1,0,0,0,0,0,1296749.391,360.2081643,0,0,0,0,0,0,0.225,352.0173697,1267262.531,448.4999905,1614599.966,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 02/07  07:00:00,-17.6125,66528,12.69655794,18.42670703,17.88927432,15.29291613,17.7045542,18.06563061,1022.282416,4.616158343,17.88927432,0.001229965,9.672831899,15.2093739,21.37889804,17.7045542,0.001248919,9.95464712,82.08634782,8.018304009,30.96964085,1,0,0,0,0,0,5583076.146,1550.854485,0,0,89018.64546,89018.64546,24.72740152,24.72740152,0.325390625,1520.808149,5474909.336,1907.635041,6867486.149,16.60366636,59773.19891,20.53933866,73941.61919,54.41548892,195895.7601,0.081332774,56.12402466,0,0,353403.186
Elowe,E,Lowe, 02/07  08:00:00,-16.5125,84672,14.48327698,18.51152298,19.27424466,16.87876082,19.20854248,18.86003273,882.3959413,0,19.27424466,0.001164831,8.387573169,33.92535334,2.492285678,19.20854248,0.001173859,8.488741282,64.32607411,7.22,29.4,1,0,1,0,0,0,10337406.11,2871.501697,0,0,5786024.834,5786024.834,1607.229121,1607.229121,1,2645.346244,9523246.478,3306.682805,11904058.1,637.3621276,2294503.659,1622.228651,5840023.144,2263.268701,8147767.323,2.545388927,2305.361789,3.274951679,11789.82604,797575.8683
Elowe,E,Lowe, 02/07  09:00:00,-16.1,66528,15.38943747,18.55480166,19.21433116,17.30188432,19.11435151,18.83457658,706.5440921,0,19.21433116,0.001129532,8.1630915,20.4314553,0,19.11435151,0.001136363,8.26356373,61.78654542,7.22,29.4,1,0,1,0,0,0,9637902.717,2677.195199,0,0,5624486.177,5624486.177,1562.357271,1562.357271,1,2645.346244,9523246.478,3306.682805,11904058.1,628.4274191,2262338.709,1594.183815,5739061.735,2222.611234,8001400.443,2.536743446,2274.97058,3.186568216,11471.64558,797575.8683
Elowe,E,Lowe, 02/07  10:00:00,-15.0375,66528,16.25468936,18.61698178,19.53259816,17.89364376,19.31061912,18.96380045,604.9909695,0,19.53259816,0.001096623,7.771316187,28.1929514,0,19.31061912,0.001105998,7.945823692,61.74120362,7.22,29.4,1,0,1,0,0,0,9623878.324,2673.299534,0,0,5859944.178,5859944.178,1627.762272,1627.762272,1,2645.346244,9523246.478,3306.682805,11904058.1,647.512293,2331044.255,1658.799943,5971679.793,2306.312236,8302724.048,2.561716564,2357.805831,3.619313422,13029.52832,797575.8683
Elowe,E,Lowe, 02/07  11:00:00,-12.7125,42336,18.2069139,18.75791587,20.28306346,19.24498868,19.93840029,19.34815808,374.0491865,0,20.28306346,0.001070917,7.239523929,56.40761874,0,19.93840029,0.001076224,7.432487,61.7361378,7.22,29.4,1,0,1,0,0,0,9622278.68,2672.855189,0,0,6551262.18,6551262.18,1819.79505,1819.79505,1,2645.346244,9523246.478,3306.682805,11904058.1,702.4082147,2528669.573,1847.541204,6651148.334,2549.949419,9179817.907,2.629501277,2597.684525,4.828527304,17382.6983,797575.8683
Elowe,E,Lowe, 02/07  12:00:00,-10.6375,42336,18.7747811,18.94320096,20.52379997,19.64929053,20.28287964,19.6130403,300.1608663,0,20.52379997,0.001058734,7.043920974,66.73080955,0,20.28287964,0.001060826,7.163618874,61.73580505,7.22,29.4,1,0,1,0,0,0,9622084.016,2672.801116,0,0,7179159.479,7179159.479,1994.210966,1994.210966,1,2645.346244,9523246.478,3306.682805,11904058.1,752.9318858,2710554.789,2024.323214,7287563.571,2777.2551,9998118.36,2.688530177,2828.359311,6.000028062,21600.10102,797575.8683
Elowe,E,Lowe, 02/07  13:00:00,-9.3125,42336,18.89019729,19.07716321,20.57500206,19.73259968,20.36636819,19.7217657,284.3355215,0,20.57500206,0.001057805,7.008514082,63.23511603,0,20.36636819,0.001056974,7.093775264,61.73562783,7.22,29.4,1,0,1,0,0,0,9622111.437,2672.808732,0,0,7371107.783,7371107.783,2047.52994,2047.52994,1,2645.346244,9523246.478,3306.682805,11904058.1,768.1924845,2765492.944,2078.504445,7482616.003,2846.69693,10248108.95,2.705694936,2899.118314,6.4389248,23180.12928,797575.8683
Elowe,E,Lowe, 02/07  14:00:00,-8.525,42336,18.71409359,19.19000637,20.52307847,19.61858603,20.36017268,19.77508953,300.2423201,0,20.52307847,0.001065469,7.074788087,55.46368238,0,20.36017268,0.00106297,7.129559004,61.73553884,7.22,29.4,1,0,1,0,0,0,9622114.964,2672.809712,0,0,7437007.802,7437007.802,2065.835501,2065.835501,1,2645.346244,9523246.478,3306.682805,11904058.1,773.4944751,2784580.111,2097.409644,7550674.718,2870.904119,10335254.83,2.711602514,2924.138912,6.632431385,23876.75299,797575.8683
Elowe,E,Lowe, 02/07  15:00:00,-8.3,42336,18.51241489,19.27983014,20.46271567,19.48756528,20.32467306,19.8022516,318.683155,0,20.46271567,0.001079383,7.186581396,47.58318103,0,20.32467306,0.001074946,7.218341016,61.73527904,7.22,29.4,1,0,1,0,0,0,9622106.407,2672.807335,0,0,7410624.944,7410624.944,2058.506929,2058.506929,1,2645.346244,9523246.478,3306.682805,11904058.1,771.5030164,2777410.859,2090.301636,7525085.889,2861.804652,10302496.75,2.709388247,2915.318913,6.6313182,23872.74552,797575.8683
Elowe,E,Lowe, 02/07  16:00:00,-7.9875,42336,18.27854804,19.35606303,20.38359677,19.33107241,20.27361935,19.81484119,342.768662,0,20.38359677,0.001109917,7.422992657,39.90979775,0,20.27361935,0.001099772,7.405370855,61.73489063,7.22,29.4,1,0,1,0,0,0,9622162.812,2672.823003,0,0,7385152.542,7385152.542,2051.431262,2051.431262,1,2645.346244,9523246.478,3306.682805,11904058.1,769.515119,2770254.428,2083.212042,7499563.352,2852.727161,10269817.78,2.707174243,2906.203847,6.655607592,23960.18733,797575.8683
Elowe,E,Lowe, 02/07  17:00:00,-8.1125,42336,18.03394633,19.41853893,20.31325377,19.17360005,20.22654951,19.82254422,364.2732755,0,20.31325377,0.001162188,7.800967831,33.61110688,0,20.22654951,0.00114712,7.741245588,61.73456587,7.22,29.4,1,0,1,0,0,0,9622120.698,2672.811305,0,0,7325059.344,7325059.344,2034.738707,2034.738707,1,2645.346244,9523246.478,3306.682805,11904058.1,764.8939029,2753618.05,2066.754288,7440315.436,2831.648191,10193933.49,2.702011999,2885.379827,6.56772786,23643.8203,797575.8683
Elowe,E,Lowe, 02/07  18:00:00,-8.3,42336,17.73976451,19.46923606,20.24709506,18.99342978,20.16847152,19.81885379,384.4399367,0,20.24709506,0.001214049,8.173488714,27.69417594,0,20.16847152,0.001200939,8.124705684,61.73427623,7.22,29.4,1,0,1,0,0,0,9622146.536,2672.818482,0,0,7254622.707,7254622.707,2015.172974,2015.172974,1,2645.346244,9523246.478,3306.682805,11904058.1,759.385042,2733786.151,2047.174993,7369829.976,2806.560035,10103616.13,2.695831102,2860.228306,6.437095786,23173.54483,797575.8683
Elowe,E,Lowe, 02/07  19:00:00,-8.675,101304,17.61050744,19.5117345,20.19490079,18.90270411,20.12776595,19.81975022,400.2291277,0,20.19490079,0.001260316,8.503139698,23.40288647,0,20.12776595,0.001248744,8.460262971,61.73379739,7.22,29.4,1,0,1,0,0,0,9622190.913,2672.830809,0,0,7184701.587,7184701.587,1995.750441,1995.750441,1,2645.346244,9523246.478,3306.682805,11904058.1,753.9512804,2714224.609,2027.907224,7300466.005,2781.858504,10014690.61,2.689702802,2835.672188,6.290064017,22644.23046,797575.8683
Elowe,E,Lowe, 02/07  20:00:00,-8.9,134568,17.57575185,19.55194669,20.20219524,18.88897354,20.12680835,19.83937752,397.820637,0,20.20219524,0.001313872,8.856331343,21.36282653,0,20.12680835,0.001298643,8.794756656,61.73323907,7.22,29.4,1,0,1,0,0,0,9622121.591,2672.811553,0,0,7158168.233,7158168.233,1988.380065,1988.380065,1,2645.346244,9523246.478,3306.682805,11904058.1,751.7532503,2706311.701,2020.123905,7272446.057,2771.877155,9978757.759,2.68721595,2825.150646,6.221137704,22396.09573,797575.8683
Elowe,E,Lowe, 02/07  21:00:00,-8.9,151200,17.63217667,19.59620042,20.26314108,18.94765887,20.1751734,19.88568691,379.0298945,0,20.26314108,0.001363743,9.151371734,21.63623696,0,20.1751734,0.001351736,9.120385689,61.73315316,7.22,29.4,1,0,1,0,0,0,9622125.914,2672.812754,0,0,7197225.188,7197225.188,1999.229219,1999.229219,1,2645.346244,9523246.478,3306.682805,11904058.1,754.7413293,2717068.785,2030.70752,7310547.07,2785.448849,10027615.86,2.690594678,2838.404351,6.264941822,22553.79056,797575.8683
Elowe,E,Lowe, 02/07  22:00:00,-8.2125,134568,17.2622085,19.5883741,18.21232064,17.73726457,19.73643143,19.66240277,0,0,18.21232064,0.001552839,11.86015223,0,0,19.73643143,0.001368223,9.476664573,49.8235789,10.52325265,32.35886471,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/07  23:00:00,-7.1125,101304,16.41090795,19.57051843,16.58443963,16.49767379,19.58107258,19.57579551,0,0,16.58443963,0.00196998,16.63120422,0,0,19.58107258,0.001368352,9.565569501,49.8235789,10.52325265,32.35886471,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/07  24:00:00,-7.0125,49896,15.63768319,19.57038692,15.67929596,15.65848958,19.57313866,19.57176279,0,0,15.67929596,0.002372801,21.18616273,0,0,19.57313866,0.001368351,9.564258239,49.8235789,10.52325265,32.35886471,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/08  01:00:00,-7.2,33264,14.94498427,19.57006077,14.97899081,14.96198754,19.57051943,19.5702901,0,0,14.97899081,0.002697769,25.14796002,0,0,19.57051943,0.001368351,9.556176361,49.8235789,10.52325265,32.35886471,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/08  02:00:00,-7.2,25704,14.35636311,19.5698359,14.40351917,14.37994114,19.57003511,19.56993551,0,0,14.40351917,0.002963434,28.64385719,0,0,19.57003511,0.001368351,9.552848991,49.8235789,10.52325265,32.35886471,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/08  03:00:00,-7.8875,16632,13.79157223,19.56967839,13.84337239,13.81747231,19.56980541,19.5697419,0,0,13.84337239,0.003179442,31.85645074,0,0,19.56980541,0.001368351,9.552985448,49.8235789,10.52325265,32.35886471,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/08  04:00:00,-8.9875,16632,13.22015725,19.56956841,13.26366108,13.24190917,19.56967533,19.56962187,0,0,13.26366108,0.003345946,34.78154359,0,0,19.56967533,0.001368351,9.547037844,49.8235789,10.52325265,32.35886471,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/08  05:00:00,-9.775,16632,12.67999028,19.19253624,12.923351,12.80167064,17.15867725,18.17560674,30.57964507,1.270050964,12.923351,0.003153099,33.52141491,0,80.73906935,17.15867725,0.00208772,18.12056308,64.67272743,9.016301499,31.66297545,1,0,0,0,0,0,410609.1798,114.0581055,0,0,23203.42629,23203.42629,6.445396192,6.445396192,0.15,302.0890088,1087520.432,380.681909,1370454.872,24.93569289,89768.4944,38.86056423,139898.0312,83.33575555,300008.72,0.116712532,105.6395489,0.146453556,527.2328023,168439.4746
