Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 02/08  06:00:00,-10,33264,12.29184988,18.57494054,12.90306498,12.59745743,15.66808041,17.12151048,66.85022386,1.75990162,12.90306498,0.002627883,27.98916022,0,142.6453956,15.66808041,0.002662097,23.76016164,81.96218144,7.507166332,31.07935267,1,0,0,0,0,0,587399.5193,163.1665331,0,0,6470.892557,6470.892557,1.797470155,1.797470155,0.225,152.0048793,547217.5654,194.7632177,701147.5835,11.62384191,41845.83086,3.84990035,13859.64126,38.08917367,137121.0252,0.056920362,40.73479302,0.017686732,63.67223543,252659.2119
Elowe,E,Lowe, 02/08  07:00:00,-10,66528,13.31756405,18.56661479,17.32248718,15.32002562,17.92958204,18.24809842,668.7235826,12.81371232,17.32248718,0.002367912,19.03782795,10.37328992,14.53078387,17.92958204,0.002401461,18.5702078,80.26903396,7.303583849,29.87730304,1,0,0.25,0,0,0,3761396.503,1044.832362,0,0,288468.4305,288468.4305,80.13011957,80.13011957,0.254166667,1016.916436,3660899.171,1277.099606,4597558.581,329.3421873,1185631.874,103.6992052,373317.1388,1079.193254,3885095.714,1.612743602,1117.315877,0.327219312,1177.989523,271854.9168
Elowe,E,Lowe, 02/08  08:00:00,-10,84672,15.77021276,19.00278627,20.07136311,17.92078793,19.95731555,19.48005091,613.6860713,0,20.07136311,0.002229567,15.05407662,56.44617051,18.60093774,19.95731555,0.002248216,15.29216396,64.09063158,7.22,29.4,1,0,1,0,0,0,10272934.96,2853.593043,0,0,6953672.027,6953672.027,1931.575563,1931.575563,1,2639.674609,9502828.594,3299.58944,11878521.98,727.4616734,2618862.024,1933.364359,6960111.692,2666.817108,9600541.59,2.653179474,2700.854247,5.504624928,19816.64974,797575.8683
Elowe,E,Lowe, 02/08  09:00:00,-9.625,66528,21.37599464,19.27644444,21.98984603,21.68292033,21.08231016,20.1793773,138.01226,33.43698248,21.98984603,0.002091614,12.56679662,107.4781508,0,21.08231016,0.002110122,13.3737732,70.96108678,7.22,29.4,0.5,0,0.5,0,0,0,7040006.23,1955.557286,0,0,4866903.387,4866903.387,1351.917608,1351.917608,0.685,2044.699995,7360919.981,2560.031099,9216111.955,646.0947904,2325941.245,1410.02208,5076079.488,2317.426486,8342735.348,2.528367942,2390.011536,4.119954722,14831.837,590262.2547
Elowe,E,Lowe, 02/08  10:00:00,-8.4,66528,24.64810556,19.61653106,23.00154469,23.82482513,21.70077461,20.65865283,0,288.5161206,23.00154469,0.001934626,10.90650445,120.0853759,0,21.70077461,0.001971338,12.02825556,82.2,7.22,29.4,0,0,0,0,0,0,2351212.806,653.1146683,0,0,1478262.429,1478262.429,410.6284524,410.6284524,0.3,645.2513819,2322904.975,819.0498689,2948579.528,464.9536762,1673833.234,443.8944336,1598019.961,1523.566947,5484841.008,2.276814497,1576.850235,0.572421444,2060.717198,336878.9492
Elowe,E,Lowe, 02/08  11:00:00,-6.425,42336,24.95586241,19.8389304,22.9986129,23.97723766,21.79824037,20.81858539,0,306.3788243,22.9986129,0.001866373,10.52217305,110.7205178,0,21.79824037,0.001880039,11.40178118,81.78997006,7.22,29.4,0,0,0,0,0,0,2285498.137,634.8605936,0,0,1625921.187,1625921.187,451.6447742,451.6447742,0.3,612.1228497,2203642.259,777.6122332,2799404.04,464.9536762,1673833.234,484.6984443,1744914.399,1523.566947,5484841.008,2.276814497,1576.850235,0.713384374,2568.183748,336878.9492
Elowe,E,Lowe, 02/08  12:00:00,-5.225,42336,23.50915039,20.04600077,23.00338546,23.25626793,21.89514224,20.97057151,5.252369743,67.77427514,23.00338546,0.001854277,10.44717169,102.3166924,0,21.89514224,0.001852912,11.1670386,80.73383234,7.22,29.4,0,0,0,0,0,0,3164937.133,879.1492036,0,0,1723905.26,1723905.26,478.8625721,478.8625721,0.3,857.2932431,3086255.675,1084.202399,3903128.636,464.9536762,1673833.234,512.3536078,1844472.988,1523.566947,5484841.008,2.276814497,1576.850235,0.810845625,2919.044251,336878.9492
Elowe,E,Lowe, 02/08  13:00:00,-4.3125,42336,22.56478732,20.23748889,23.00348515,22.78413624,21.98144179,21.10946534,96.02079169,0,23.00348515,0.00188113,10.59123571,94.48463916,0,21.98144179,0.001870573,11.20675213,79.82679641,7.22,29.4,0,0,0,0,0,0,3735875.468,1037.743185,0,0,1802888.929,1802888.929,500.8024802,500.8024802,0.3,1014.930826,3653750.975,1280.460301,4609657.084,464.9536762,1673833.234,534.1553255,1922959.172,1523.566947,5484841.008,2.276814497,1576.850235,0.889600795,3202.562864,336878.9492
Elowe,E,Lowe, 02/08  14:00:00,-3.2125,42336,22.19480687,20.41375858,23.00313488,22.59897087,22.0572231,21.23549084,139.3177382,0,23.00313488,0.001936544,10.89142897,87.1941905,0,22.0572231,0.001916927,11.41900506,78.73338323,7.22,29.4,0,0,0,0,0,0,3892018.729,1081.116314,0,0,1890123.437,1890123.437,525.0342881,525.0342881,0.3,1059.291464,3813449.27,1335.57122,4808056.391,464.9536762,1673833.234,558.3850952,2010186.343,1523.566947,5484841.008,2.276814497,1576.850235,0.986784642,3552.424712,336878.9492
Elowe,E,Lowe, 02/08  15:00:00,-2.425,42336,21.96199901,20.57689899,23.00328717,22.48264309,22.128708,21.3528035,162.9315191,0,23.00328717,0.002016182,11.33348331,80.71275282,0,22.128708,0.001991961,11.80847619,77.9505988,7.22,29.4,0,0,0,0,0,0,3977608.275,1104.891187,0,0,1957218.978,1957218.978,543.6719382,543.6719382,0.3,1086.686249,3912070.498,1369.582032,4930495.314,464.9536762,1673833.234,577.1574548,2077766.837,1523.566947,5484841.008,2.276814497,1576.850235,1.063736251,3829.450505,336878.9492
Elowe,E,Lowe, 02/08  16:00:00,-2.2,42336,21.52260129,20.72784306,22.99574615,22.25917372,22.19054743,21.45919525,219.253822,0,22.99574615,0.002121407,11.92080697,74.52362671,0,22.19054743,0.002087759,12.32005251,77.72694611,7.22,29.4,0,0,0,0,0,0,4178436.089,1160.676691,0,0,1988802.837,1988802.837,552.4452326,552.4452326,0.3,1146.082799,4125898.076,1443.274192,5195787.091,464.9536762,1673833.234,586.1006571,2109962.366,1523.566947,5484841.008,2.276814497,1576.850235,1.096266125,3946.558052,336878.9492
Elowe,E,Lowe, 02/08  17:00:00,-2.2,42336,21.14085198,20.86720708,23.00147658,22.07116428,22.2507195,21.55896329,277.1157538,0,23.00147658,0.002264866,12.71479738,69.18908374,0,22.2507195,0.002220216,13.04599051,77.72694611,7.22,29.4,0,0,0,0,0,0,4389262.75,1219.239653,0,0,2005194.827,2005194.827,556.998563,556.998563,0.3,1204.897444,4337630.797,1516.193681,5458297.25,464.9536762,1673833.234,590.6525075,2126349.027,1523.566947,5484841.008,2.276814497,1576.850235,1.102040558,3967.34601,336878.9492
Elowe,E,Lowe, 02/08  18:00:00,-3.575,42336,20.77412653,20.99782545,23.00628664,21.89020659,22.30901404,21.65341975,324.5775049,0,23.00628664,0.002369708,13.29729876,64.36481079,0,22.30901404,0.002347731,13.74377739,79.09371257,7.22,29.4,0,0,0,0,0,0,4562191.891,1267.275525,0,0,1939934.895,1939934.895,538.8708041,538.8708041,0.3,1268.989705,4568362.937,1595.601308,5744164.708,464.9536762,1673833.234,573.1473312,2063330.392,1523.566947,5484841.008,2.276814497,1576.850235,0.983062389,3539.024601,336878.9492
Elowe,E,Lowe, 02/08  19:00:00,-4.4,101304,20.59986472,21.11859302,23.00186855,21.80086664,22.35792382,21.73825842,359.7816879,0,23.00186855,0.002415499,13.54827458,59.68143784,0,22.35792382,0.002404059,14.02161585,79.91377246,7.22,29.4,0,0,0,0,0,0,4687684.898,1302.134694,0,0,1904971.005,1904971.005,529.1586124,529.1586124,0.3,1288.371227,4638136.419,1619.607373,5830586.544,464.9536762,1673833.234,562.8440445,2026238.56,1523.566947,5484841.008,2.276814497,1576.850235,0.912008735,3283.231447,336878.9492
Elowe,E,Lowe, 02/08  20:00:00,-4.775,134568,20.54597099,21.22977304,23.00095025,21.77346062,22.4003226,21.81504782,361.0800637,0,23.00095025,0.002487351,13.94513065,55.34004366,0,22.4003226,0.002462482,14.31852292,80.28652695,7.22,29.4,0,0,0,0,0,0,4692509.298,1303.474805,0,0,1894280.19,1894280.19,526.1889417,526.1889417,0.3,1294.240656,4659266.363,1626.875844,5856753.037,464.9536762,1673833.234,560.0559418,2016201.39,1523.566947,5484841.008,2.276814497,1576.850235,0.884189374,3183.081747,336878.9492
Elowe,E,Lowe, 02/08  21:00:00,-3.625,151200,20.6269354,21.33407512,22.99992953,21.81343246,22.44317992,21.88862752,320.545352,0,22.99992953,0.002583073,14.48042927,51.46120439,0,22.44317992,0.002549827,14.78575602,79.14341317,7.22,29.4,0,0,0,0,0,0,4546595.299,1262.943139,0,0,1975107.206,1975107.206,548.6408907,548.6408907,0.3,1234.275652,4443392.348,1552.599736,5589359.051,464.9536762,1673833.234,581.7159306,2094177.35,1523.566947,5484841.008,2.276814497,1576.850235,0.993152259,3575.348134,336878.9492
Elowe,E,Lowe, 02/08  22:00:00,-2.1125,134568,20.34108779,21.29975971,21.16795049,20.75451914,21.48513229,21.392446,0,0,21.16795049,0.00293642,18.41382978,0,0,21.48513229,0.00258801,15.90093244,72.82014553,8.185714965,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/08  23:00:00,-0.6375,101304,19.69078447,21.26599667,19.97911104,19.83494775,21.28852171,21.27725919,0,0,19.97911104,0.003446704,23.22461856,0,0,21.28852171,0.002588353,16.08838139,72.82014553,8.185714965,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/08  24:00:00,0,49896,19.08557152,21.26330018,19.22143709,19.1535043,21.26332001,21.26331009,0,0,19.22143709,0.004133474,29.12001953,0,0,21.26332001,0.002588371,16.10309489,72.82014553,8.185714965,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/09  01:00:00,0.375,33264,18.56068578,21.26280178,18.69951666,18.63010122,21.26318173,21.26299176,0,0,18.69951666,0.00469767,34.15938618,0,0,21.26318173,0.002588371,16.10732641,72.82014553,8.185714965,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/09  02:00:00,0.225,25704,18.10221322,21.26227689,18.26179244,18.18200283,21.26251973,21.26239831,0,0,18.26179244,0.005192116,38.78789649,0,0,21.26251973,0.002588371,16.11412765,72.82014553,8.185714965,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/09  03:00:00,-0.6875,16632,17.61652115,21.26191116,17.76138232,17.68895174,21.26210731,21.26200923,0,0,17.76138232,0.005615486,43.26277778,0,0,21.26210731,0.002588371,16.11453538,72.82014553,8.185714965,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/09  04:00:00,-0.7875,16632,17.16029041,21.26165338,17.30253169,17.23141105,21.26181013,21.26173175,0,0,17.30253169,0.005969114,47.3071747,0,0,21.26181013,0.002588371,16.11482928,72.82014553,8.185714965,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/09  05:00:00,-1.2875,16632,16.73564743,21.26147221,16.89601873,16.81583308,21.2615979,21.26153505,0,0,16.89601873,0.006267529,50.94495456,0,0,21.2615979,0.002588371,16.11503905,72.82014553,8.185714965,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/09  06:00:00,-1.7,33264,16.31829963,21.26134525,16.47596387,16.39713175,21.26145541,21.26140033,0,0,16.47596387,0.00651264,54.34543066,0,0,21.26145541,0.002588371,16.11517999,72.82014553,8.185714965,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/09  07:00:00,-3.075,66528,16.30557325,20.86512691,17.99412821,17.14985073,18.78468552,19.82490622,202.7453465,10.24755639,17.99412821,0.005105938,38.81457679,2.196792801,90.08947296,18.78468552,0.005142823,37.26238371,78.34921396,7.22,29.4,1,0,0,0,0,0,2502361.033,695.1002869,0,0,1142728.648,1142728.648,317.4246244,317.4246244,0.313461538,700.4589279,2521652.14,887.4836689,3194941.208,468.2788451,1685803.842,355.6597661,1280375.158,1537.644938,5535521.776,2.282553456,1590.92863,1.113954077,4010.234677,345738.5053
Elowe,E,Lowe, 02/09  08:00:00,-3.9,84672,18.46749421,20.93841616,21.03759181,19.75254301,20.89494811,20.91668213,335.4110731,0.832686398,21.03759181,0.004534315,28.586472,16.93944606,12.53449529,20.89494811,0.004582651,29.15772188,64.39628194,7.22,29.4,0.75,0,1,0,0,0,10391689.16,2886.580324,0,0,8271697.157,8271697.157,2297.693655,2297.693655,1,2631.872202,9474739.927,3289.867747,11843523.89,826.726088,2976213.917,2291.675393,8250031.414,3120.23923,11232861.23,2.76623222,3141.271373,8.282760815,29817.93894,797575.8683
Elowe,E,Lowe, 02/09  09:00:00,-2.15,66528,23.9668361,21.21626905,22.98940008,23.47811809,22.28866848,21.75246876,61.07915631,213.5844982,22.98940008,0.00411755,23.0417599,56.00412659,0,22.28866848,0.004205974,24.56632919,77.29452988,7.22,29.4,0,0,0,0,0,0,2849659.252,791.5720145,0,0,1999162.095,1999162.095,555.3228042,555.3228042,0.3,895.6721404,3224419.706,1130.617242,4070222.072,464.9536762,1673833.234,621.3673449,2236922.442,1523.566947,5484841.008,2.276814497,1609.14722,1.297529106,4671.104782,336878.9492
Elowe,E,Lowe, 02/09  10:00:00,-0.0375,66528,26.87046191,21.34102134,23.00086606,24.93566398,22.44500584,21.89301359,0,710.0189929,23.00086606,0.003804795,21.29983422,51.61953757,0,22.44500584,0.003882126,22.47554966,75.57739521,7.22,29.4,0,0,0,0,0,0,845610.3843,234.8917734,0,0,2197746.13,2197746.13,610.4850361,610.4850361,0.3,216.567945,779644.6019,277.2702741,998172.9869,464.9536762,1673833.234,643.6591752,2317173.031,1523.566947,5484841.008,2.276814497,1576.850235,1.359454457,4894.036046,336878.9492
Elowe,E,Lowe, 02/09  11:00:00,1.2875,42336,26.71960213,21.43753057,22.99844295,24.85902254,22.48275312,21.96014184,0,668.3533793,22.99844295,0.003631467,20.33316634,47.80951499,0,22.48275312,0.00367028,21.20227344,74.26032934,7.22,29.4,0,0,0,0,0,0,993628.1087,276.007808,0,0,2286162.311,2286162.311,635.0450863,635.0450863,0.3,251.3898432,905003.4356,321.7280071,1158220.826,464.9536762,1673833.234,668.3771422,2406157.712,1523.566947,5484841.008,2.276814497,1576.850235,1.516568099,5459.645155,336878.9492
Elowe,E,Lowe, 02/09  12:00:00,2.0125,42336,24.72574083,21.52865928,23.0002824,23.86301162,22.51924892,22.0239541,0,267.9517903,23.0002824,0.003549824,19.86880953,44.43555884,0,22.51924892,0.003567633,20.55905528,73.53967066,7.22,29.4,0,0,0,0,0,0,2434982.544,676.3840401,0,0,2339130.274,2339130.274,649.7584093,649.7584093,0.3,653.2114858,2351561.349,828.9928709,2984374.335,464.9536762,1673833.234,683.2452829,2459683.018,1523.566947,5484841.008,2.276814497,1576.850235,1.623827541,5845.779146,336878.9492
Elowe,E,Lowe, 02/09  13:00:00,3.2625,42336,23.55317388,21.61336189,22.99920419,23.27618903,22.55288741,22.08312465,0,55.22037699,22.99920419,0.003521776,19.71399087,41.36284933,0,22.55288741,0.003524834,20.27229294,72.29715569,7.22,29.4,0,0,0,0,0,0,3200201.373,888.9448257,0,0,2423385.546,2423385.546,673.1626516,673.1626516,0.3,861.544054,3101558.595,1089.554629,3922396.665,464.9536762,1673833.234,706.3035691,2542692.849,1523.566947,5484841.008,2.276814497,1576.850235,1.767889393,6364.401814,336878.9492
Elowe,E,Lowe, 02/09  14:00:00,4.5875,42336,23.11648689,21.69211889,23.000634,23.05856044,22.58363049,22.13787469,7.194245534,2.615955821,23.000634,0.003487834,19.51096319,38.53330527,0,22.58363049,0.003497624,20.06645578,70.98008982,8.381698763,31.03618821,0,0,0,0,0,0,3415730.45,948.8140139,0,0,0,0,0,0,0.3,926.9757046,3337112.537,1171.070634,4215854.283,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 02/09  15:00:00,5.375,42336,22.81085912,21.76594434,23.00244514,22.90665213,22.61347212,22.18970823,35.92074523,0,23.00244514,0.003505912,19.60189834,35.98623864,0,22.61347212,0.003497994,20.02450751,70.19730539,8.381698763,31.03618821,0,0,0,0,0,0,3529338.969,980.3719357,0,0,0,0,0,0,0.3,962.3919119,3464610.883,1215.14187,4374510.731,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 02/09  16:00:00,5.6,42336,22.49360676,21.83451658,22.99863146,22.74611911,22.63901755,22.23676707,59.82314791,0,22.99863146,0.003542677,19.81087366,33.56120765,0,22.63901755,0.003532,20.18674222,69.97365269,8.381698763,31.03618821,0,0,0,0,0,0,3614218.104,1003.949473,0,0,0,0,0,0,0.3,990.4779309,3565720.551,1250.069528,4500250.302,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 02/09  17:00:00,4.85,42336,22.10342085,21.89784942,22.99683767,22.55012926,22.65918191,22.27851566,97.18715931,0,22.99683767,0.00359608,20.10995617,31.18572944,0,22.65918191,0.003578945,20.42847099,70.71916168,8.381698763,31.03618821,0,0,0,0,0,0,3748187.803,1041.163279,0,0,0,0,0,0,0.3,1035.955222,3729438.799,1306.583852,4703701.868,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 02/09  18:00:00,3.7125,42336,21.7092943,21.95792944,23.0008463,22.3550703,22.68356244,22.32074594,135.2474266,0,23.0008463,0.00362427,20.27469404,29.21438386,0,22.68356244,0.003615177,20.61673668,71.8498503,7.510424691,29.80904705,0,0,0,0,0,0,3886593.457,1079.609294,0,0,1859898.133,1859898.133,516.6383701,516.6383701,0.3,1073.912345,3866084.443,1353.722772,4873401.981,348.7152572,1255374.926,541.8680108,1950724.839,1142.67521,4113630.756,1.707610873,1182.637676,1.343353196,4836.071507,336878.9492
Elowe,E,Lowe, 02/09  19:00:00,2.9875,101304,21.49936403,22.01378552,23.00218998,22.250777,22.70623444,22.36000998,170.405358,0,23.00218998,0.003653973,20.44597722,27.47471249,0,22.70623444,0.003648416,20.78449815,72.57050898,7.22,29.4,0,0,0,0,0,0,4013922.808,1114.978558,0,0,2449870.123,2449870.123,680.5194787,680.5194787,0.3,1105.105129,3978378.464,1392.442108,5012791.59,464.9536762,1673833.234,714.2795334,2571406.32,1523.566947,5484841.008,2.276814497,1576.850235,1.723335353,6204.007272,336878.9492
Elowe,E,Lowe, 02/09  20:00:00,2.425,134568,21.39658037,22.06568419,22.99829517,22.19743777,22.72219991,22.39394205,178.7910774,0,22.99829517,0.003711811,20.77259036,25.54091271,0,22.72219991,0.003690054,20.99993306,73.12964072,7.22,29.4,0,0,0,0,0,0,4042878.054,1123.021682,0,0,2421419.491,2421419.491,672.6165254,672.6165254,0.3,1114.007795,4010428.063,1403.489112,5052560.804,464.9536762,1673833.234,706.4150103,2543094.037,1523.566947,5484841.008,2.276814497,1576.850235,1.672798448,6022.074412,336878.9492
Elowe,E,Lowe, 02/09  21:00:00,1.2,151200,21.32454925,22.11466343,23.00000481,22.16227703,22.74106756,22.4278655,175.7900079,0,23.00000481,0.003759008,21.03296299,24.00907143,0,22.74106756,0.003750291,21.31629024,74.34730539,7.22,29.4,0,0,0,0,0,0,4032850.854,1120.236348,0,0,2352813.369,2352813.369,653.5592691,653.5592691,0.3,1118.725142,4027410.511,1409.341997,5073631.19,464.9536762,1673833.234,687.6454362,2475523.57,1523.566947,5484841.008,2.276814497,1576.850235,1.532657248,5517.566092,336878.9492
Elowe,E,Lowe, 02/09  22:00:00,0.225,134568,20.99953751,22.09985495,21.76782261,21.38368006,22.21574899,22.15780197,0,0,21.76782261,0.004073358,24.57407164,0,0,22.21574899,0.003761639,22.07464794,69.90423227,8.316189622,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/09  23:00:00,0,101304,20.37378496,22.08432973,20.63883417,20.50630956,22.1015312,22.09293046,0,0,20.63883417,0.00459429,29.69093073,0,0,22.1015312,0.003761725,22.22868562,69.90423227,8.316189622,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/09  24:00:00,-0.6875,49896,19.67901298,22.08275014,19.75314334,19.71607816,22.08324329,22.08299671,0,0,19.75314334,0.005275696,35.95214955,0,0,22.08324329,0.003761729,22.25347867,69.90423227,8.316189622,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/10  01:00:00,-1.7875,33264,18.99971433,22.08251304,19.04112704,19.02042069,22.08285444,22.08268374,0,0,19.04112704,0.005809031,41.33607059,0,0,22.08285444,0.003761729,22.25400554,69.90423227,8.316189622,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/10  02:00:00,-2.2,25704,18.39986662,22.08227092,18.44267047,18.42126854,22.08243904,22.08235498,0,0,18.44267047,0.006244715,46.09311852,0,0,22.08243904,0.003761729,22.25456898,69.90423227,8.316189622,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/10  03:00:00,-2.2,16632,17.87861102,22.08210243,17.944123,17.91136701,22.0822293,22.08216586,0,0,17.944123,0.006612046,50.32532821,0,0,22.0822293,0.003761729,22.25485361,69.90423227,8.316189622,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/10  04:00:00,-2.8875,16632,17.37501985,22.08198496,17.45205397,17.41353691,22.08209653,22.08204074,0,0,17.45205397,0.006916863,54.27734812,0,0,22.08209653,0.003761729,22.25503409,69.90423227,8.316189622,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/10  05:00:00,-3.675,16632,16.86380642,22.08190337,16.93783651,16.90082146,22.08199398,22.08194868,0,0,16.93783651,0.007152708,57.9250607,0,0,22.08199398,0.003761729,22.24103719,69.90423227,8.316189622,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/10  06:00:00,-5.275,33264,16.31094549,22.08184655,16.36348494,16.33721521,22.08191415,22.08188035,0,0,16.36348494,0.00732204,61.50226742,0,0,22.08191415,0.003761729,22.24679978,69.90423227,8.316189622,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/10  07:00:00,-5.7875,66528,16.23059908,21.57242072,17.98856445,17.10958176,19.04254291,20.30748181,240.4521761,5.19975796,17.98856445,0.005782917,43.92284158,1.801026438,115.8076588,19.04254291,0.005873189,41.83869109,81.20874793,7.22,29.4,1,0,0,0,0,0,2640958.287,733.5995242,0,0,1057630.579,1057630.579,293.7862719,293.7862719,0.311666667,773.0150733,2782854.264,978.3504058,3522061.461,468.4662574,1686478.527,333.4136686,1200289.207,1538.471312,5538496.722,2.282755527,1591.755028,0.907027937,3265.300573,344557.2311
Elowe,E,Lowe, 02/10  08:00:00,-4.5375,84672,18.69367556,21.5923294,21.08243762,19.88805659,21.05171087,21.32202013,337.6352621,0.822478483,21.08243762,0.005075323,31.87302918,10.69305179,22.74067705,21.05171087,0.005128314,32.27557349,64.68673539,7.22,29.4,0.75,0,1,0,0,0,10491044.96,2914.179155,0,0,8430144.223,8430144.223,2341.706728,2341.706728,1,2631.280426,9472609.532,3289.133409,11840880.27,838.4159434,3018297.396,2335.120537,8406433.935,3174.877461,11429558.86,2.778721917,3195.528058,8.450143806,30420.5177,797575.8683
Elowe,E,Lowe, 02/10  09:00:00,-1.8375,66528,24.16129871,21.85337714,22.98774893,23.57452382,22.54029511,22.19683613,54.62567817,240.9488882,22.98774893,0.004571308,25.56499468,32.9326942,0,22.54029511,0.004675248,26.87429827,77.00896707,7.22,29.4,0,0,0,0,0,0,2730113.898,758.3649717,0,0,2085722.938,2085722.938,579.3674827,579.3674827,0.3,860.2099256,3096755.732,1086.235299,3910447.077,465.0010345,1674003.724,645.3759189,2323353.308,1523.765152,5485554.546,2.276906873,1609.728545,1.361270928,4900.575341,336878.9492
Elowe,E,Lowe, 02/10  10:00:00,1.525,66528,26.86989812,21.92663879,23.00158236,24.93574024,22.67173114,22.29918496,0,701.1840909,23.00158236,0.004225875,23.62531276,30.51444757,0,22.67173114,0.004309375,24.57551011,74.0242515,7.22,29.4,0,0,0,0,0,0,880168.9159,244.4913655,0,0,2356411.739,2356411.739,654.5588163,654.5588163,0.3,212.3506956,764462.5042,271.978025,979120.8902,464.9536762,1673833.234,687.2456392,2474084.301,1523.566947,5484841.008,2.276814497,1576.850235,1.566634463,5639.884066,336878.9492
Elowe,E,Lowe, 02/10  11:00:00,4.175,42336,26.54105092,21.98415923,22.99972714,24.77038903,22.69368725,22.33892324,0,623.7718388,22.99972714,0.003946848,22.07755547,28.48889002,0,22.69368725,0.004054668,23.10156341,71.39011976,7.809524702,30.2180941,0,0,0,0,0,0,1156562.533,321.2673704,0,0,1243043.725,1243043.725,345.2899236,345.2899236,0.3,288.9842259,1040343.213,369.5981285,1330553.263,232.4768381,836916.6172,361.7916426,1302449.913,761.7834734,2742420.504,1.138407249,788.4251175,0.90004838,3240.174168,336878.9492
Elowe,E,Lowe, 02/10  12:00:00,5.375,42336,25.07040092,22.03910842,23.00073667,24.03556879,22.71371179,22.3764101,0,327.624284,23.00073667,0.003682186,20.60472846,26.59007435,0,22.71371179,0.003708223,21.11369236,70.19730539,8.399049403,31.03618821,0,0,0,0,0,0,2221214.088,617.0039133,0,0,0,0,0,0,0.3,594.8790577,2141564.608,755.8834475,2721180.411,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 02/10  13:00:00,6.2875,42336,24.1874753,22.0902411,23.00150138,23.59448834,22.73219499,22.41121804,0,162.7032635,23.00150138,0.003726996,20.83974264,24.86246301,0,22.73219499,0.003705042,21.05852002,69.29026946,8.399049403,31.03618821,0,0,0,0,0,0,2815441.085,782.0669682,0,0,0,0,0,0,0.3,759.4477653,2734011.955,962.1268391,3463656.621,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 02/10  14:00:00,7.3875,42336,23.79462896,22.13809778,23.00179322,23.39821109,22.74933579,22.44371678,0,97.46989553,23.00179322,0.003904227,21.8157745,23.2973436,0,22.74933579,0.003830096,21.73396055,68.19685629,8.399049403,31.03618821,0,0,0,0,0,0,3051709.625,847.697118,0,0,0,0,0,0,0.3,825.7695847,2972770.505,1044.946028,3761805.703,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 02/10  15:00:00,8.1125,42336,23.40698998,22.18307841,22.99828794,23.20263896,22.76426477,22.47367159,0,41.20802931,22.99828794,0.004163704,23.24614527,21.74299739,0,22.76426477,0.004099613,23.21747331,67.4761976,8.399049403,31.03618821,0,0,0,0,0,0,3254607.906,904.0577517,0,0,0,0,0,0,0.3,886.583998,3191702.393,1120.767506,4034763.02,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 02/10  16:00:00,7.9875,42336,23.03710872,22.22493788,23.00079695,23.01895283,22.78021303,22.50257545,6.897691836,5.205309551,23.00079695,0.004250401,23.72944827,20.46888148,0,22.78021303,0.004250759,24.05071492,67.6004491,8.399049403,31.03618821,0,0,0,0,0,0,3410003.619,947.2232274,0,0,0,0,0,0,0.3,937.2815342,3374213.523,1183.897229,4262030.024,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 02/10  17:00:00,7.425,42336,22.60628267,22.2646293,22.99909342,22.80268805,22.79253177,22.52858054,33.58613246,0,22.99909342,0.004230975,23.63320516,19.10904123,0,22.79253177,0.004231081,23.93138592,68.15958084,8.399049403,31.03618821,0,0,0,0,0,0,3523907.404,978.8631679,0,0,0,0,0,0,0.3,969.7536082,3491112.99,1224.297597,4407471.351,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 02/10  18:00:00,6.2,42336,22.13627493,22.30147367,23.00211367,22.5691943,22.80662569,22.55404968,65.07500506,0,23.00211367,0.004186395,23.38159075,18.02559084,0,22.80662569,0.004207824,23.78041694,69.37724551,8.399049403,31.03618821,0,0,0,0,0,0,3637844.695,1010.512415,0,0,0,0,0,0,0.3,1008.546399,3630767.036,1272.526233,4581094.439,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 02/10  19:00:00,4.85,101304,21.84685942,22.33667955,23.00198516,22.42442229,22.82054047,22.57861001,108.8921846,0,23.00198516,0.004111579,22.98120064,17.02888374,0,22.82054047,0.004130071,23.33900421,70.71916168,8.399049403,31.03618821,0,0,0,0,0,0,3795082.421,1054.189561,0,0,0,0,0,0,0.3,1049.402738,3777849.858,1323.290115,4763844.413,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 02/10  20:00:00,4.4,134568,21.69972242,22.36891154,23.00135578,22.3505391,22.82888995,22.59890074,123.3290764,0,23.00135578,0.00411004,22.98232945,15.89726873,0,22.82888995,0.004102691,23.18241168,71.16646707,8.399049403,31.03618821,0,0,0,0,0,0,3846656.623,1068.515729,0,0,0,0,0,0,0.3,1055.257314,3798926.331,1330.561719,4790022.189,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 02/10  21:00:00,4.0875,151200,21.63915561,22.39964312,23.00214937,22.32065249,22.84038338,22.62001325,114.7809462,0,23.00214937,0.004062527,22.71728118,15.02139969,0,22.84038338,0.004082193,23.0513147,71.47709581,8.104287052,30.62714116,0,0,0,0,0,0,3815780.295,1059.938971,0,0,636361.4977,636361.4977,176.7670827,176.7670827,0.3,1050.608696,3782191.304,1324.788651,4769239.145,116.2384191,418458.3086,184.9795812,665926.4925,380.8917367,1371210.252,0.569203624,394.2125588,0.473358059,1704.089014,336878.9492
Elowe,E,Lowe, 02/10  22:00:00,3.525,134568,21.41800642,22.39103671,22.11040815,21.76420728,22.43092988,22.41098329,0,0,22.11040815,0.004485636,26.48689295,0,0,22.43092988,0.00403885,23.38262441,66.93422237,8.417905376,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/10  23:00:00,2.9875,101304,20.90950487,22.37831739,21.32288505,21.11619496,22.36955212,22.37393475,0,0,21.32288505,0.005121255,31.68268064,0,0,22.36955212,0.004036309,23.4548591,66.93422237,8.417905376,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/10  24:00:00,2.425,49896,20.32251574,22.37868711,20.44667365,20.3845947,22.37570612,22.37719661,0,0,20.44667365,0.005720385,37.31414365,0,0,22.37570612,0.004036544,23.44744137,66.93422237,8.417905376,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/11  01:00:00,1.5125,39312,19.74535208,22.37855627,19.85466513,19.8000086,22.37812687,22.37834157,0,0,19.85466513,0.006312896,42.69575622,0,0,22.37812687,0.004036537,23.4588398,66.93422237,8.417905376,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/11  02:00:00,1.475,39312,19.2518573,22.37841568,19.36711521,19.30948625,22.3783883,22.37840199,0,0,19.36711521,0.006812643,47.49644436,0,0,22.3783883,0.004036538,23.48229288,66.93422237,8.417905376,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/11  03:00:00,1.325,16632,18.8153978,22.37831501,18.95619635,18.88579707,22.37836609,22.37834055,0,0,18.95619635,0.007247147,51.82055025,0,0,22.37836609,0.004036538,23.49125917,66.93422237,8.417905376,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/11  04:00:00,0.0375,16632,18.34591521,22.37824456,18.47807327,18.41199424,22.37830607,22.37827532,0,0,18.47807327,0.007613447,56.06047302,0,0,22.37830607,0.004036538,23.49134467,66.93422237,8.417905376,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/11  05:00:00,-0.9125,16632,17.86330435,22.37819571,17.98013895,17.92172165,22.3782479,22.37822181,0,0,17.98013895,0.007907791,60.04660829,0,0,22.3782479,0.004036538,23.49142779,66.93422237,8.417905376,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/11  06:00:00,-0.7875,16632,17.43448366,22.37816224,17.56708504,17.50078435,22.37820165,22.37818194,0,0,17.56708504,0.008141803,63.42762778,0,0,22.37820165,0.004036538,23.49149421,66.93422237,8.417905376,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/11  07:00:00,-1.975,61992,17.01648444,22.3781397,17.12616767,17.07132606,22.37816777,22.37815374,0,0,17.12616767,0.008267981,66.21842996,0,0,22.37816777,0.004036538,23.49154224,66.93422237,8.417905376,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/11  08:00:00,-2.1125,61992,18.36647299,22.37812499,18.06423929,18.21535614,22.37814829,22.37813664,0,0,18.06423929,0.008254669,62.47261412,0,0,22.37814829,0.004036538,23.49157035,66.93422237,8.417905376,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/11  09:00:00,-0.2625,84672,24.08742071,22.37811585,23.78876707,23.93809389,22.37813591,22.37812588,0,0,23.78876707,0.008294676,44.31670957,0,0,22.37813591,0.004036538,23.49158796,66.93422237,8.417905376,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/11  10:00:00,2.2875,84672,28.62859101,22.37811063,28.55142495,28.59000798,22.3781245,22.37811757,0,0,28.55142495,0.00842921,33.8363584,0,0,22.3781245,0.004036538,23.50649488,66.93422237,8.417905376,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/11  11:00:00,4.3625,61992,30.2452985,22.37810822,30.19212028,30.21870939,22.37811766,22.37811294,0,0,30.19212028,0.008570711,31.22975457,0,0,22.37811766,0.004036538,23.50054873,66.93422237,8.417905376,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/11  12:00:00,6.0625,49896,29.31210544,22.3781077,29.43346878,29.37278711,22.37811236,22.37811003,0,0,29.43346878,0.008769511,33.36984135,0,0,22.37811236,0.004036538,23.49162161,66.93422237,8.417905376,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/11  13:00:00,8.075,49896,28.2928378,22.37810857,28.385899,28.3393684,22.37811032,22.37810944,0,0,28.385899,0.008913744,35.9984755,0,0,22.37811032,0.004036538,23.47673394,66.93422237,8.417905376,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/11  14:00:00,9.5875,49896,27.82367112,22.37811044,27.87164978,27.84766045,22.37810991,22.37811018,0,0,27.87164978,0.009080639,37.75801415,0,0,22.37810991,0.004036538,23.46780018,66.93422237,8.417905376,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/11  15:00:00,9.3125,49896,27.35999041,22.37811301,27.39287591,27.37643316,22.37811117,22.37811209,0,0,27.39287591,0.009246556,39.52998528,0,0,22.37811117,0.004036538,23.4677978,66.93422237,8.417905376,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/11  16:00:00,9.2125,49896,26.832602,22.37811609,26.83027924,26.83144062,22.37811346,22.37811478,0,0,26.83027924,0.009392396,41.46434826,0,0,22.37811346,0.004036538,23.452904,66.93422237,8.417905376,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/11  17:00:00,8.4,49896,26.10170883,22.37811953,26.0814733,26.09159107,22.37811639,22.37811796,0,0,26.0814733,0.009505105,43.80776957,0,0,22.37811639,0.004036538,23.42907442,66.93422237,8.417905376,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/11  18:00:00,6.7375,49896,25.18834326,22.37812322,25.28320907,25.23577617,22.37811975,22.37812149,0,0,25.28320907,0.009711064,46.89750362,0,0,22.37811975,0.004036538,23.4201359,66.93422237,8.417905376,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/11  19:00:00,5.4125,128520,24.48627932,22.37812709,24.6074447,24.54686201,22.37812339,22.37812524,0,0,24.6074447,0.009998501,50.24143246,0,0,22.37812339,0.004036538,23.42013047,66.93422237,8.417905376,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/11  20:00:00,5.375,151200,24.02535516,22.37813109,24.30600322,24.16567919,22.37812723,22.37812916,0,0,24.30600322,0.010506533,53.70876247,0,0,22.37812723,0.004036538,23.42012503,66.93422237,8.417905376,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/11  21:00:00,5.225,151200,23.74362625,22.37813517,24.27175216,24.00768921,22.37813119,22.37813318,0,0,24.27175216,0.011238421,57.46313722,0,0,22.37813119,0.004036538,23.40522888,66.93422237,8.417905376,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/11  22:00:00,5.6875,151200,23.51242862,22.37813931,24.03615451,23.77429157,22.37813526,22.37813729,0,0,24.03615451,0.011774715,60.98861377,0,0,22.37813526,0.004036538,23.39628801,66.93422237,8.417905376,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/11  23:00:00,5.7875,128520,23.14516591,22.37814352,23.41171918,23.27844255,22.37813876,22.37814114,0,0,23.41171918,0.012051564,64.79358459,0,0,22.37813876,0.004036538,23.39628326,66.93422237,8.417905376,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/11  24:00:00,4.85,61992,22.56928426,22.37814775,22.56663656,22.56796041,22.37814311,22.37814543,0,0,22.56663656,0.012282874,69.43303905,0,0,22.37814311,0.004036538,23.38138645,66.93422237,8.417905376,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/12  01:00:00,3.7125,39312,21.99232962,22.37815201,22.05129328,22.02181145,22.37814766,22.37814983,0,0,22.05129328,0.012591201,73.37649277,0,0,22.37814766,0.004036538,23.37244558,66.93422237,8.417905376,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/12  02:00:00,3.3,39312,21.50955289,22.37815629,21.58369889,21.54662589,22.37815202,22.37815415,0,0,21.58369889,0.012934039,77.46438953,0,0,22.37815202,0.004036538,23.35754878,66.93422237,8.417905376,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/12  03:00:00,3.3,16632,21.07560012,22.37816057,21.1736093,21.12460471,22.37815634,22.37815846,0,0,21.1736093,0.013217611,81.10994952,0,0,22.37815634,0.004036538,23.34860793,66.93422237,8.417905376,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/12  04:00:00,3.3,16632,20.6707108,22.37816487,20.7892658,20.7299883,22.37816064,22.37816275,0,0,20.7892658,0.013443687,84.4383309,0,0,22.37816064,0.004036538,23.34860218,66.93422237,8.417905376,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/12  05:00:00,3.3,16632,20.29250713,22.37816917,20.43202585,20.36226649,22.37816494,22.37816706,0,0,20.43202585,0.01360994,87.36238606,0,0,22.37816494,0.004036538,23.34859574,66.93422237,8.417905376,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/12  06:00:00,2.9875,16632,19.91776878,22.37817348,20.07235579,19.99506228,22.37816924,22.37817136,0,0,20.07235579,0.013733424,90.06214029,0,0,22.37816924,0.004036538,23.33369931,66.93422237,8.417905376,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/12  07:00:00,2.8,61992,19.58436085,22.37817777,19.73113623,19.65774854,22.37817354,22.37817566,0,0,19.73113623,0.013736587,91.91134685,0,0,22.37817354,0.004036538,23.30986745,66.93422237,8.417905376,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/12  08:00:00,2.425,61992,19.44365736,22.37818204,19.77779691,19.61072714,22.37817784,22.37817994,0,0,19.77779691,0.013549221,90.39018473,0,0,22.37817784,0.004036538,23.30092764,66.93422237,8.417905376,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/12  09:00:00,1.8875,84672,19.68489352,22.37818636,20.30932353,19.99710853,22.37818213,22.37818424,0,0,20.30932353,0.013294154,85.80638841,0,0,22.37818213,0.004036538,23.28603021,66.93422237,8.417905376,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/12  10:00:00,2.0125,84672,20.43582051,22.37819068,20.73856985,20.58719518,22.37818644,22.37818856,0,0,20.73856985,0.013002341,81.73241268,0,0,22.37818644,0.004036538,23.27709041,66.93422237,8.417905376,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/12  11:00:00,1.8875,61992,20.84984161,22.378195,20.78247029,20.81615595,22.37819076,22.37819288,0,0,20.78247029,0.012658547,79.39083563,0,0,22.37819076,0.004036538,23.27708366,66.93422237,8.417905376,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/12  12:00:00,1.325,49896,21.14359253,22.37819929,21.01717411,21.08038332,22.37819507,22.37819718,0,0,21.01717411,0.012323779,76.17787188,0,0,22.37819507,0.004036538,23.2621876,66.93422237,8.417905376,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/12  13:00:00,0.7875,49896,21.26838997,22.37820356,21.11767719,21.19303358,22.37819936,22.37820146,0,0,21.11767719,0.012003839,73.75031089,0,0,22.37819936,0.004036538,23.25324646,66.93422237,8.417905376,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/12  14:00:00,0.6,49896,21.3857007,22.37820786,21.22892264,21.30731167,22.37820366,22.37820576,0,0,21.22892264,0.011707407,71.4729992,0,0,22.37820366,0.004036538,23.25324107,66.93422237,8.417905376,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/12  15:00:00,0.6,49896,21.35624366,22.37821214,21.20804161,21.28214263,22.37820793,22.37821004,0,0,21.20804161,0.011424256,69.86337965,0,0,22.37820793,0.004036538,23.25323432,66.93422237,8.417905376,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/12  16:00:00,0.6,49896,21.03899777,22.37821649,20.90351456,20.97125617,22.37821225,22.37821437,0,0,20.90351456,0.011150304,69.55018721,0,0,22.37821225,0.004036538,23.26811957,66.93422237,8.417905376,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/12  17:00:00,1.2875,49896,20.4629402,22.37822081,20.35521184,20.40907602,22.37821657,22.37821869,0,0,20.35521184,0.010883518,70.27696777,0,0,22.37821657,0.004036538,23.27704721,66.93422237,8.417905376,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/12  18:00:00,1.7,49896,19.80130671,22.37822512,19.93455001,19.86792836,22.37822088,22.378223,0,0,19.93455001,0.010698533,70.97332822,0,0,22.37822088,0.004036538,23.2919321,66.93422237,8.417905376,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/12  19:00:00,1.7,128520,19.31796512,22.37822944,19.52030669,19.4191359,22.3782252,22.37822732,0,0,19.52030669,0.010587037,72.10095106,0,0,22.3782252,0.004036538,23.30086006,66.93422237,8.417905376,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/12  20:00:00,1.325,151200,19.00097677,22.37823373,19.46505513,19.23301595,22.37822951,22.37823162,0,0,19.46505513,0.010629903,72.63749317,0,0,22.37822951,0.004036538,23.30085432,66.93422237,8.417905376,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/12  21:00:00,1.1,151200,18.80819211,22.37823804,19.48492068,19.14655639,22.37823381,22.37823592,0,0,19.48492068,0.010821142,73.83046505,0,0,22.37823381,0.004036538,23.3008479,66.93422237,8.417905376,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/12  22:00:00,0.7875,151200,18.6224056,22.37824234,19.24718537,18.93479549,22.37823811,22.37824023,0,0,19.24718537,0.010914098,75.56488953,0,0,22.37823811,0.004036538,23.30084216,66.93422237,8.417905376,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/12  23:00:00,0.6,128520,18.26208814,22.37824666,18.60287426,18.4324812,22.37824176,22.37824421,0,0,18.60287426,0.01089943,78.56955119,0,0,22.37824176,0.004036538,23.30083675,66.93422237,8.417905376,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/12  24:00:00,0.225,61992,17.75655385,22.37825097,17.82883632,17.79269508,22.37824623,22.3782486,0,0,17.82883632,0.010845448,82.07920982,0,0,22.37824623,0.004036538,23.30083067,66.93422237,8.417905376,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/13  01:00:00,-0.6875,33264,17.24396738,22.37825529,17.39870895,17.32133817,22.37825087,22.37825308,0,0,17.39870895,0.010805523,84.08464354,0,0,22.37825087,0.004036538,23.31571418,66.93422237,8.417905376,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/13  02:00:00,-1.1,25704,16.79308655,22.3782596,16.95167445,16.8723805,22.3782553,22.37825745,0,0,16.95167445,0.01078499,86.36889065,0,0,22.3782553,0.004036538,23.3246428,66.93422237,8.417905376,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/13  03:00:00,-1.1,16632,16.3926283,22.37826392,16.57474181,16.48368506,22.37825965,22.37826179,0,0,16.57474181,0.010728569,88.00611424,0,0,22.37825965,0.004036538,23.32463637,66.93422237,8.417905376,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/13  04:00:00,-1.1,16632,16.02631887,22.37826824,16.23058933,16.1284541,22.37826398,22.37826611,0,0,16.23058933,0.010650343,89.2542449,0,0,22.37826398,0.004036538,23.30973969,66.93422237,8.417905376,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/13  05:00:00,-1.1,16632,15.67879786,22.37827255,15.90075201,15.78977494,22.37826831,22.37827043,0,0,15.90075201,0.010555204,90.31894081,0,0,22.37826831,0.004036538,23.30079925,66.93422237,8.417905376,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/13  06:00:00,-1.475,33264,15.34024605,22.37827686,15.5732536,15.45674982,22.37827262,22.37827474,0,0,15.5732536,0.010443174,91.3283399,0,0,22.37827262,0.004036538,23.31568341,66.93422237,8.417905376,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/13  07:00:00,-2.3875,66528,15.60018521,21.82486578,17.98203664,16.79111092,19.09831472,20.46159025,332.564961,11.94118505,17.98203664,0.007689065,58.00104945,3.630183078,127.0663939,19.09831472,0.007828151,55.20445303,77.61196798,7.22,29.4,1,0,0,0,0,0,2940793.728,816.8871466,0,0,1284546.621,1284546.621,356.8185058,356.8185058,0.311666667,858.0726883,3089061.678,1084.368213,3903725.565,469.4436007,1689996.962,396.5055565,1427420.003,1542.69304,5553694.946,2.284165765,1595.976878,1.1106419,3998.310841,344557.2311
Elowe,E,Lowe, 02/13  08:00:00,-2.8,84672,17.06998917,21.76078322,20.45427967,18.76213442,20.55563721,21.15821022,471.3974808,0,20.45427967,0.006471394,41.91105594,4.50546314,64.08577271,20.55563721,0.006554307,42.19862187,63.93953202,7.22,29.4,1,0,1,0,0,0,10250952.55,2847.48682,0,0,8090669.558,8090669.558,2247.40821,2247.40821,1,2632.390078,9476604.279,3290.510653,11845838.35,814.3483527,2931654.07,2247.329434,8090385.961,3061.75046,11022301.66,2.753519518,3088.797207,8.086396059,29111.02581,797575.8683
Elowe,E,Lowe, 02/13  09:00:00,-2.8,66528,18.0501349,21.69082116,20.36243153,19.20628322,20.50347491,21.09714803,334.8453332,0,20.36243153,0.005951693,38.82227892,0,53.64094956,20.50347491,0.006058819,39.17020886,61.75871497,7.22,29.4,1,0,1,0,0,0,9643379.902,2678.716639,0,0,7965507.824,7965507.824,2212.641062,2212.641062,1,2645.346244,9523246.478,3306.682805,11904058.1,814.2726236,2931381.445,2244.282319,8079416.349,3058.554943,11010797.79,2.756177371,3112.370856,8.20936158,29553.70169,797575.8683
Elowe,E,Lowe, 02/13  10:00:00,-2.1125,66528,19.0601976,21.63340359,20.71994578,19.89007169,20.78601318,21.20970839,241.686349,0,20.71994578,0.005508861,35.1859972,0,33.80011799,20.78601318,0.00559207,35.5656875,61.98954402,7.22,29.4,1,0,1,0,0,0,9724909.517,2701.363755,0,0,8304937.211,8304937.211,2306.927003,2306.927003,1,2645.346244,9523246.478,3306.682805,11904058.1,838.8147663,3019733.159,2334.208794,8403151.659,3173.023561,11422884.82,2.782301261,3221.522843,8.778228929,31601.62415,797575.8683
Elowe,E,Lowe, 02/13  11:00:00,-1.325,42336,21.39719328,21.78513602,22.58406676,21.99063002,22.18253448,21.98383525,203.5589197,12.04855879,22.58406676,0.004827112,27.58255663,26.79875788,1.599554725,22.18253448,0.004964132,29.04061482,72.96453411,7.22,29.4,0,0,0.25,0,0,0,5648785.748,1569.107152,0,0,3801671.964,3801671.964,1056.01999,1056.01999,0.475,1630.637853,5870296.272,2045.399528,7363438.301,570.6441532,2054318.951,1119.563186,4030427.469,1993.385574,7176188.066,2.416176798,2077.305854,3.454542257,12436.35213,452053.1789
Elowe,E,Lowe, 02/13  12:00:00,-0.4125,42336,21.88686865,21.90629905,23.0032695,22.44506907,22.66449695,22.285398,162.7657126,0,23.0032695,0.00414312,23.04557001,31.31548902,0,22.66449695,0.004313124,24.48250554,75.9501497,7.22,29.4,0,0,0,0,0,0,3989373.735,1108.159371,0,0,2239254.373,2239254.373,622.0151035,622.0151035,0.3,1087.033767,3913321.56,1370.014182,4932051.054,464.9536762,1673833.234,655.4032955,2359451.864,1523.566947,5484841.008,2.276814497,1576.850235,1.182627614,4257.459409,336878.9492
Elowe,E,Lowe, 02/13  13:00:00,0.375,42336,21.84769396,21.96435881,23.0028682,22.42528108,22.68840685,22.32638283,168.5549309,0,23.0028682,0.003690029,20.52763615,29.25947038,0,22.68840685,0.003806967,21.58189408,75.16736527,7.22,29.4,0,0,0,0,0,0,4007484.323,1113.19009,0,0,2290795.281,2290795.281,636.3320224,636.3320224,0.3,1095.559985,3944015.946,1380.596715,4970148.172,464.9536762,1673833.234,669.8251683,2411370.606,1523.566947,5484841.008,2.276814497,1576.850235,1.25872583,4531.412987,336878.9492
Elowe,E,Lowe, 02/13  14:00:00,0.9125,42336,21.89458223,22.01961296,23.00544787,22.45001505,22.70869899,22.36415597,159.1314971,0,23.00544787,0.003372692,18.76171118,27.38343372,0,22.70869899,0.003453617,19.55813221,74.63308383,7.22,29.4,0,0,0,0,0,0,3972620.752,1103.505764,0,0,2326087.2,2326087.2,646.1353333,646.1353333,0.3,1086.700976,3912123.514,1369.601178,4930564.241,464.9536762,1673833.234,679.6520833,2446747.5,1523.566947,5484841.008,2.276814497,1576.850235,1.315535865,4735.929113,336878.9492
