Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 02/13  15:00:00,1.475,42336,21.88766353,22.07241189,22.99972681,22.44369517,22.72606176,22.39923683,157.5110153,0,22.99972681,0.003149255,17.53108837,25.4727857,0,22.72606176,0.003207311,18.15121331,74.0739521,7.22,29.4,0,0,0,0,0,0,3963590.125,1100.997257,0,0,2364156.813,2364156.813,656.7102259,656.7102259,0.3,1083.234894,3899645.617,1365.298679,4915075.244,464.9536762,1673833.234,690.1945502,2484700.381,1523.566947,5484841.008,2.276814497,1576.850235,1.366847211,4920.64996,336878.9492
Elowe,E,Lowe, 02/13  16:00:00,1.7,42336,21.69400037,22.12133822,23.00154278,22.34777158,22.74238551,22.43186186,180.0366917,0,23.00154278,0.003003548,16.72206191,23.7930364,0,22.74238551,0.003038656,17.18434447,73.8502994,7.22,29.4,0,0,0,0,0,0,4044221.355,1123.394821,0,0,2380945.66,2380945.66,661.3737945,661.3737945,0.3,1109.553376,3994392.154,1397.961273,5032660.583,464.9536762,1673833.234,695.0206136,2502074.209,1523.566947,5484841.008,2.276814497,1576.850235,1.38533003,4987.188108,336878.9492
Elowe,E,Lowe, 02/13  17:00:00,1.325,42336,21.37904127,22.16730084,23.00161032,22.19032579,22.76008317,22.46369201,219.9872459,0,23.00161032,0.002934449,16.33910534,22.34996831,0,22.76008317,0.002948464,16.65877572,74.22305389,7.22,29.4,0,0,0,0,0,0,4187517.442,1163.199289,0,0,2362641.613,2362641.613,656.289337,656.289337,0.3,1153.365667,4152116.402,1452.30724,5228306.064,464.9536762,1673833.234,690.1036839,2484373.262,1523.566947,5484841.008,2.276814497,1576.850235,1.343749753,4837.499112,336878.9492
Elowe,E,Lowe, 02/13  18:00:00,-0.275,42336,20.98463587,22.21054465,22.99744488,21.99104038,22.7742744,22.49240952,270.1513844,0,22.99744488,0.002873997,16.01826279,20.85256043,0,22.7742744,0.002893461,16.34578364,75.81347305,7.22,29.4,0,0,0,0,0,0,4366258.257,1212.849516,0,0,2270973.592,2270973.592,630.8259977,630.8259977,0.3,1214.625913,4372653.287,1528.248625,5501695.05,464.9536762,1673833.234,665.1015831,2394365.699,1523.566947,5484841.008,2.276814497,1576.850235,1.203208966,4331.552277,336878.9492
Elowe,E,Lowe, 02/13  19:00:00,-1.475,101304,20.7593121,22.25045438,23.00369584,21.88150397,22.7894551,22.51995474,318.2006334,0,23.00369584,0.002806495,15.64384226,19.64958306,0,22.7894551,0.002824682,15.95047786,77.00628743,7.22,29.4,0,0,0,0,0,0,4540963.931,1261.37887,0,0,2202195.588,2202195.588,611.7209966,611.7209966,0.3,1251.886896,4506792.824,1574.418427,5667906.337,464.9536762,1673833.234,645.558454,2324010.434,1523.566947,5484841.008,2.276814497,1576.850235,1.106389506,3983.002223,336878.9492
Elowe,E,Lowe, 02/13  20:00:00,-1.7,134568,20.6981359,22.28828362,23.00528706,21.85171148,22.80394124,22.54611243,321.4936463,0,23.00528706,0.002770577,15.45287174,18.54829467,0,22.80394124,0.002780476,15.69815955,77.22994012,7.22,29.4,0,0,0,0,0,0,4552693.929,1264.637203,0,0,2192765.809,2192765.809,609.1016137,609.1016137,0.3,1251.171684,4504218.062,1573.532671,5664717.616,464.9536762,1673833.234,642.788933,2314040.159,1523.566947,5484841.008,2.276814497,1576.850235,1.061065567,3819.83604,336878.9492
Elowe,E,Lowe, 02/13  21:00:00,-2.0125,151200,20.70341783,22.32391028,23.00310191,21.85325987,22.81549936,22.56970482,302.2767778,0,23.00310191,0.002712148,15.14584806,17.36588812,0,22.81549936,0.002730245,15.4207194,77.54056886,7.22,29.4,0,0,0,0,0,0,4482571.111,1245.158642,0,0,2177632.895,2177632.895,604.8980264,604.8980264,0.3,1235.615722,4448216.601,1554.260757,5595338.727,464.9536762,1673833.234,638.7213281,2299396.781,1523.566947,5484841.008,2.276814497,1576.850235,1.015357181,3655.285853,336878.9492
Elowe,E,Lowe, 02/13  22:00:00,-2.8875,134568,20.27438807,22.31347682,21.07005977,20.67222392,22.41118167,22.36232925,0,0,21.07005977,0.002979338,18.76419601,0,0,22.41118167,0.002708916,15.69729874,72.18173441,8.248246838,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/13  23:00:00,-3.675,101304,19.4130584,22.30233171,19.62740775,19.52023307,22.3205721,22.31145191,0,0,19.62740775,0.003415305,23.50018115,0,0,22.3205721,0.002708749,15.78882985,72.18173441,8.248246838,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/13  24:00:00,-3.525,49896,18.62639298,22.30126248,18.64915464,18.63777381,22.30511054,22.30318651,0,0,18.64915464,0.003964087,28.94028486,0,0,22.30511054,0.002708752,15.80369937,72.18173441,8.248246838,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/14  01:00:00,-3.675,33264,17.95092283,22.3010264,17.98026505,17.96559394,22.30185676,22.30144158,0,0,17.98026505,0.004415036,33.60562425,0,0,22.30185676,0.002708752,15.81688883,72.18173441,8.248246838,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/14  02:00:00,-4.5875,25704,17.30471159,22.30084972,17.32243055,17.31357107,22.30112039,22.30098505,0,0,17.32243055,0.004789589,37.98939674,0,0,22.30112039,0.002708752,15.82363413,72.18173441,8.248246838,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/14  03:00:00,-5.375,16632,16.6853753,22.30073115,16.69735463,16.69136497,22.30088951,22.30081033,0,0,16.69735463,0.005089305,42.00189789,0,0,22.30088951,0.002708752,15.83391733,72.18173441,8.248246838,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/14  04:00:00,-6.2875,16632,16.08792246,22.30064944,16.09771333,16.09281789,22.3007574,22.30070342,0,0,16.09771333,0.005321398,45.65539555,0,0,22.3007574,0.002708752,15.85014248,72.18173441,8.248246838,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/14  05:00:00,-7.0125,16632,15.50767004,22.30059256,15.51581439,15.51174222,22.30066657,22.30062957,0,0,15.51581439,0.005495178,48.93725745,0,0,22.30066657,0.002708752,15.85626651,72.18173441,8.248246838,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/14  06:00:00,-7.2,33264,14.98338265,22.30055341,15.00654156,14.99496211,22.30060424,22.30057882,0,0,15.00654156,0.00561926,51.72790347,0,0,22.30060424,0.002708752,15.86638791,72.18173441,8.248246838,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/14  07:00:00,-7.575,66528,15.23420388,21.74977221,17.97586254,16.60503321,18.97683334,20.36330277,439.7292938,11.66495092,17.97586254,0.004335321,33.15103533,5.579441105,120.4150431,18.97683334,0.004441113,31.97041811,81.82854968,7.22,29.4,1,0,0,0,0,0,3328128.495,924.4801375,0,0,953611.2196,953611.2196,264.8920054,264.8920054,0.314492188,950.8758793,3423153.165,1200.145968,4320525.484,469.0087762,1688431.594,304.5069954,1096225.183,1540.809974,5546915.907,2.283549915,1594.093757,0.672195325,2419.903168,345207.1113
Elowe,E,Lowe, 02/14  08:00:00,-8.4875,84672,17.10787063,21.69723551,20.51941384,18.81364223,20.58123884,21.13923717,513.2789472,0,20.51941384,0.003714572,24.27877333,5.702653576,57.88294706,20.58123884,0.003770933,24.56301442,64.57141478,7.22,29.4,1,0,1,0,0,0,10431829.48,2897.730411,0,0,7705290.242,7705290.242,2140.3584,2140.3584,1,2635.346025,9487245.692,3294.18592,11859069.31,785.2786134,2827003.008,2140.042908,7704154.469,2927.459863,10538855.51,2.721842533,2956.17585,6.72822913,24221.62487,797575.8683
Elowe,E,Lowe, 02/14  09:00:00,-8.9,66528,19.68348098,21.7091516,21.0136862,20.34858359,21.02180696,21.36547928,195.816506,0,21.0136862,0.003358956,21.34549404,0.022804948,23.59051413,21.02180696,0.00340511,21.62846805,62.44758224,7.22,29.4,1,0,1,0,0,0,9869545.329,2741.540369,0,0,8097994.751,8097994.751,2249.442987,2249.442987,1,2645.346244,9523246.478,3306.682805,11904058.1,823.0641579,2963030.969,2276.797517,8196471.06,3099.861675,11159502.03,2.76539484,3148.284422,7.51531442,27055.13191,797575.8683
Elowe,E,Lowe, 02/14  10:00:00,-8.525,66528,22.04589992,21.89818388,22.9842122,22.51505606,22.52457346,22.21137867,172.557131,11.17852427,22.9842122,0.002875186,16.20898013,32.85822456,0.114128708,22.52457346,0.002985891,17.31951176,81.53115316,7.22,29.4,0,0,0,0,0,0,3969772.334,1102.714537,0,0,1671114.957,1671114.957,464.1985991,464.1985991,0.3,1244.952837,4481830.214,1566.037655,5637735.559,464.9536762,1673833.234,529.7758238,1907192.966,1523.566947,5484841.008,2.276814497,1606.363635,0.669600379,2410.561366,336878.9492
Elowe,E,Lowe, 02/14  11:00:00,-7.6125,42336,22.57774513,21.9796748,23.00328138,22.79051325,22.69064347,22.33515913,90.08130374,0,23.00328138,0.002472596,13.93979565,28.71279293,0,22.69064347,0.002574298,14.78863599,82.2,7.22,29.4,0,0,0,0,0,0,3717668.267,1032.68563,0,0,1807469.168,1807469.168,502.0747688,502.0747688,0.3,1019.434777,3669965.196,1286.061643,4629821.915,464.9536762,1673833.234,535.5107937,1927838.857,1523.566947,5484841.008,2.276814497,1576.850235,0.588686273,2119.270582,336878.9492
Elowe,E,Lowe, 02/14  12:00:00,-7.2,42336,22.37674674,22.03456807,23.00467001,22.69070838,22.71371699,22.37414253,128.2172003,0,23.00467001,0.002186131,12.33417671,26.87153875,0,22.71371699,0.002261668,12.9859473,82.2,7.22,29.4,0,0,0,0,0,0,3853592.476,1070.442354,0,0,1836849.167,1836849.167,510.2358797,510.2358797,0.3,1056.154904,3802157.655,1331.672583,4794021.301,464.9536762,1673833.234,543.9775687,1958319.247,1523.566947,5484841.008,2.276814497,1576.850235,0.613367291,2208.122246,336878.9492
Elowe,E,Lowe, 02/14  13:00:00,-6.5125,42336,21.7755611,22.08585928,23.00206919,22.38881515,22.73042289,22.40814109,210.3352234,0,23.00206919,0.001977295,11.16152361,25.05684596,0,22.73042289,0.002030492,11.65109181,81.95770958,7.22,29.4,0,0,0,0,0,0,4147193.703,1151.998251,0,0,1881269.386,1881269.386,522.5748294,522.5748294,0.3,1133.278566,4079802.839,1427.395052,5138622.188,464.9536762,1673833.234,556.0122393,2001644.062,1523.566947,5484841.008,2.276814497,1576.850235,0.659717961,2374.984661,336878.9492
Elowe,E,Lowe, 02/14  14:00:00,-5.4125,42336,21.47908028,22.13435961,23.00305943,22.24106986,22.74976549,22.44206255,248.2100222,0,23.00305943,0.001837265,10.37274776,23.48709571,0,22.74976549,0.001872127,10.73249178,80.92020958,7.22,29.4,0,0,0,0,0,0,4283070.811,1189.741892,0,0,1951782.262,1951782.262,542.1617394,542.1617394,0.3,1167.775583,4203992.099,1470.17824,5292641.665,464.9536762,1673833.234,575.5739637,2072066.269,1523.566947,5484841.008,2.276814497,1576.850235,0.73594643,2649.407147,336878.9492
Elowe,E,Lowe, 02/14  15:00:00,-5,42336,21.23470552,22.17923507,23.00006575,22.11738564,22.76236767,22.47080137,285.7029898,0,23.00006575,0.001728936,9.770743841,21.85443077,0,22.76236767,0.001761182,10.09685808,80.51017964,7.22,29.4,0,0,0,0,0,0,4416125.449,1226.701513,0,0,1979693.115,1979693.115,549.9147541,549.9147541,0.3,1212.380959,4364571.451,1525.468995,5491688.383,464.9536762,1673833.234,583.6384287,2101098.343,1523.566947,5484841.008,2.276814497,1576.850235,0.75139677,2705.028372,336878.9492
Elowe,E,Lowe, 02/14  16:00:00,-5,42336,21.00371169,22.22144283,23.00367346,22.00369257,22.78027181,22.50085732,325.0298136,0,23.00367346,0.001639602,9.268745944,20.65502351,0,22.78027181,0.001661784,9.521843949,80.51017964,7.22,29.4,0,0,0,0,0,0,4558378.639,1266.216289,0,0,1983681.289,1983681.289,551.0225803,551.0225803,0.3,1252.085752,4507508.708,1574.664202,5668791.126,464.9536762,1673833.234,584.7358087,2105048.911,1523.566947,5484841.008,2.276814497,1576.850235,0.738153573,2657.352864,336878.9492
Elowe,E,Lowe, 02/14  17:00:00,-5.6875,42336,20.73817711,22.26130297,23.00092003,21.86954857,22.79176232,22.52653265,367.2272611,0,23.00092003,0.001605778,9.085268841,19.23634304,0,22.79176232,0.001610145,9.226078877,81.19356287,7.22,29.4,0,0,0,0,0,0,4709006.579,1308.057383,0,0,1946307.319,1946307.319,540.6409218,540.6409218,0.3,1301.62693,4685856.949,1636.020588,5889674.118,464.9536762,1673833.234,574.6738916,2068826.01,1523.566947,5484841.008,2.276814497,1576.850235,0.688218609,2477.586994,336878.9492
Elowe,E,Lowe, 02/14  18:00:00,-6.7875,42336,20.4539305,22.29870777,23.0021665,21.7280485,22.80689501,22.55280139,400.5395943,0,23.0021665,0.001577138,8.931936584,18.16237386,0,22.80689501,0.001587225,9.095896411,82.10681138,7.22,29.4,0,0,0,0,0,0,4829089.52,1341.413756,0,0,1884320.106,1884320.106,523.4222517,523.4222517,0.3,1331.831352,4794592.868,1673.418576,6024306.875,464.9536762,1673833.234,557.4585474,2006850.771,1523.566947,5484841.008,2.276814497,1576.850235,0.613475985,2208.513547,336878.9492
Elowe,E,Lowe, 02/14  19:00:00,-7.575,101304,20.28823771,22.33321033,23.00125682,21.64474727,22.81678345,22.57499689,436.7018297,0,23.00125682,0.001540702,8.735381403,17.04064478,0,22.81678345,0.001550725,8.890880759,82.2,7.22,29.4,0,0,0,0,0,0,4958887.224,1377.468673,0,0,1839582.347,1839582.347,510.9950965,510.9950965,0.3,1363.47838,4908522.167,1712.594518,6165340.265,464.9536762,1673833.234,544.9137537,1961689.513,1523.566947,5484841.008,2.276814497,1576.850235,0.565500146,2035.800527,336878.9492
Elowe,E,Lowe, 02/14  20:00:00,-7.8,134568,20.23803892,22.36596248,23.00160523,21.61982207,22.82720133,22.5965819,439.1137034,0,23.00160523,0.001548799,8.789853474,15.93289712,0,22.82720133,0.001541147,8.839414964,82.2,7.22,29.4,0,0,0,0,0,0,4967329.573,1379.81377,0,0,1829391.806,1829391.806,508.1643905,508.1643905,0.3,1366.131293,4918072.656,1715.87831,6177161.914,464.9536762,1673833.234,541.9090659,1950872.637,1523.566947,5484841.008,2.276814497,1576.850235,0.551145485,1984.123746,336878.9492
Elowe,E,Lowe, 02/14  21:00:00,-8.4875,151200,20.230441,22.39676675,23.0028816,21.6166613,22.83913284,22.6179498,423.6393502,0,23.0028816,0.001561569,8.86478933,15.10281699,0,22.83913284,0.0015594,8.940743854,82.2,7.22,29.4,0,0,0,0,0,0,4912090.11,1364.469475,0,0,1791162.51,1791162.51,497.5451417,497.5451417,0.3,1351.055211,4863798.758,1697.217037,6109981.333,464.9536762,1673833.234,531.6027029,1913769.73,1523.566947,5484841.008,2.276814497,1576.850235,0.508188439,1829.478382,336878.9492
Elowe,E,Lowe, 02/14  22:00:00,-9.2125,134568,19.63991821,22.38774789,20.29187919,19.9658987,22.47161141,22.42967965,0,0,20.29187919,0.00184407,12.40779708,0,0,22.47161141,0.001562362,9.165638755,76.12033348,8.068800152,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/14  23:00:00,-9.4,101304,18.52377042,22.3776419,18.56475558,18.544263,22.39298932,22.38531561,0,0,18.56475558,0.002231032,16.67808015,0,0,22.39298932,0.001562362,9.212872213,76.12033348,8.068800152,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/14  24:00:00,-9.775,49896,17.49773654,22.37694621,17.37866388,17.43820021,22.38021733,22.37858177,0,0,17.37866388,0.002619238,21.08221308,0,0,22.38021733,0.001562362,9.225813789,76.12033348,8.068800152,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/15  01:00:00,-10.6875,33264,16.57291666,22.37673351,16.43003717,16.50147691,22.37733787,22.37703569,0,0,16.43003717,0.002996623,25.59231134,0,0,22.37733787,0.001562362,9.230901296,76.12033348,8.068800152,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/15  02:00:00,-11.475,25704,15.73990304,22.37658312,15.59461678,15.66725991,22.37683227,22.37670769,0,0,15.59461678,0.003270185,29.4409534,0,0,22.37683227,0.001562362,9.231185075,76.12033348,8.068800152,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/15  03:00:00,-12.3875,16632,14.96093098,22.37648093,14.81888069,14.88990584,22.37663313,22.37655703,0,0,14.81888069,0.003473838,32.88105917,0,0,22.37663313,0.001562362,9.237083911,76.12033348,8.068800152,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/15  04:00:00,-13.1125,16632,14.22365484,22.37640996,14.0865114,14.15508312,22.3765098,22.37645988,0,0,14.0865114,0.003617017,35.89852586,0,0,22.3765098,0.001562362,9.240625468,76.12033348,8.068800152,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/15  05:00:00,-13.675,16632,13.52900062,22.37636079,13.40332129,13.46616096,22.37642778,22.37639428,0,0,13.40332129,0.003711146,38.49872718,0,0,22.37642778,0.001562362,9.240671563,76.12033348,8.068800152,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/15  06:00:00,-14.2125,33264,12.88065569,21.79380673,12.9557629,12.91820929,18.98084833,20.38732753,33.79361341,0.749825074,12.9557629,0.003401946,36.38199163,0,119.5666767,18.98084833,0.002280368,18.31174376,79.05035434,7.784710023,30.9543788,1,0,0,0,0,0,452409.8099,125.6693916,0,0,40925.21623,40925.21623,11.36811562,11.36811562,0.15,139.6774142,502838.6912,178.3654672,642115.6818,23.24768381,83691.66172,18.59627148,66946.57732,76.17834734,274242.0504,0.113840725,78.84251175,0.009200492,33.12176978,168439.4746
Elowe,E,Lowe, 02/15  07:00:00,-14.775,66528,13.43723792,21.34234312,17.28071012,15.35897402,18.99124783,20.16679547,586.0047992,16.70316911,17.28071012,0.002661272,21.67616927,4.130075932,82.72625711,18.99124783,0.002738691,20.03199966,80.28834742,7.371621186,29.97161703,1,0,0.25,0,0,0,3521127.796,978.0910544,0,0,421205.2106,421205.2106,117.0014474,117.0014474,0.267628205,955.4278082,3439540.109,1200.814159,4322930.974,302.5179368,1089064.572,140.6205898,506234.1232,991.2951608,3568662.579,1.48138892,1025.963454,0.105733811,380.6417209,280714.473
Elowe,E,Lowe, 02/15  08:00:00,-14.625,84672,16.61985102,21.2912409,20.16091161,18.39038131,20.0805792,20.68591005,626.0372307,0,20.16091161,0.002184557,14.81474192,2.874699963,63.54989902,20.0805792,0.002221506,15.14189493,64.53467692,7.22,29.4,1,0,1,0,0,0,10412897.19,2892.471442,0,0,6618631.742,6618631.742,1838.508817,1838.508817,1,2635.90197,9489247.091,3294.878381,11861562.17,701.5924666,2525732.88,1837.921559,6616517.613,2547.898086,9172433.109,2.625817364,2579.936455,4.547644819,16371.52135,797575.8683
Elowe,E,Lowe, 02/15  09:00:00,-13.4,66528,22.40081216,21.56464945,22.2353602,22.31808618,21.84619557,21.70542251,77.22878378,79.253135,22.2353602,0.001946798,11.65882098,24.59418047,0.764122151,21.84619557,0.001988605,12.18055466,72.17990506,7.22,29.4,0.25,0,0.5,0,0,0,6534463.592,1815.128776,0,0,4710214.373,4710214.373,1308.392881,1308.392881,0.65,1906.21927,6862389.374,2387.840786,8596226.829,643.2093352,2315553.607,1368.161652,4925381.947,2308.057872,8309008.339,2.520222692,2382.638009,3.712037057,13363.3334,567227.4087
Elowe,E,Lowe, 02/15  10:00:00,-12.1125,66528,25.72151036,21.72533791,23.00234887,24.36192962,22.59545685,22.16039738,0,440.1078482,23.00234887,0.001659205,9.46509297,37.5738058,0,22.59545685,0.001737537,10.1584809,82.2,7.22,29.4,0,0,0,0,0,0,1804052.943,501.1258174,0,0,1508498.437,1508498.437,419.0273437,419.0273437,0.3,493.3175365,1775943.131,628.0138196,2260849.75,464.9536762,1673833.234,452.244919,1628081.708,1523.566947,5484841.008,2.276814497,1576.850235,0.29472025,1060.992899,336878.9492
Elowe,E,Lowe, 02/15  11:00:00,-10.6375,42336,25.69044586,21.79338413,22.99799373,24.3442198,22.61956977,22.20647695,0,425.9371922,22.99799373,0.00143359,8.183224096,34.94247967,0,22.61956977,0.001491686,8.711787695,82.2,7.22,29.4,0,0,0,0,0,0,1852282.376,514.5228822,0,0,1602271.743,1602271.743,445.0754841,445.0754841,0.3,498.6055086,1794979.831,634.7968572,2285268.686,464.9536762,1673833.234,478.3740704,1722146.653,1523.566947,5484841.008,2.276814497,1576.850235,0.371519011,1337.468441,336878.9492
Elowe,E,Lowe, 02/15  12:00:00,-9.625,42336,23.67067077,21.86015879,22.99986543,23.3352681,22.64481856,22.25248868,10.89774392,77.03295554,22.99986543,0.00127147,7.254458543,32.56400741,0,22.64481856,0.001313705,7.658055931,82.2,7.22,29.4,0,0,0,0,0,0,3146992.596,874.1646101,0,0,1668779.524,1668779.524,463.5498679,463.5498679,0.3,855.0722715,3078260.177,1081.382946,3892978.604,464.9536762,1673833.234,497.1391198,1789700.831,1523.566947,5484841.008,2.276814497,1576.850235,0.424890071,1529.604255,336878.9492
Elowe,E,Lowe, 02/15  13:00:00,-8.7125,42336,22.40652539,21.92298783,23.00124176,22.70388357,22.67044828,22.29671805,139.2985505,0,23.00124176,0.001153019,6.572737755,30.49512951,0,22.67044828,0.001184042,6.885972698,82.2,7.22,29.4,0,0,0,0,0,0,3886182.011,1079.495003,0,0,1729754.339,1729754.339,480.4873165,480.4873165,0.3,1064.28286,3831418.296,1341.76122,4830340.392,464.9536762,1673833.234,513.9312524,1850152.509,1523.566947,5484841.008,2.276814497,1576.850235,0.472298196,1700.273506,336878.9492
Elowe,E,Lowe, 02/15  14:00:00,-7.9875,42336,21.86807303,21.98173598,23.00205696,22.43506499,22.69293485,22.33733541,201.578977,0,23.00205696,0.001067495,6.083399207,28.52429041,0,22.69293485,0.001089323,6.324996462,82.2,7.22,29.4,0,0,0,0,0,0,4110161.488,1141.711524,0,0,1779062.059,1779062.059,494.1839053,494.1839053,0.3,1127.714393,4059771.816,1420.492781,5113774.012,464.9536762,1673833.234,527.7926731,1900053.623,1523.566947,5484841.008,2.276814497,1576.850235,0.513224876,1847.609552,336878.9492
Elowe,E,Lowe, 02/15  15:00:00,-7.1125,42336,21.5071615,22.03619041,23.0030969,22.2551292,22.71244624,22.37431833,247.2365639,0,23.0030969,0.001003613,5.716056258,26.63015238,0,22.71244624,0.001021483,5.921047848,82.2,7.22,29.4,0,0,0,0,0,0,4274454.398,1187.348444,0,0,1836340,1836340,510.0944443,510.0944443,0.3,1173.310221,4223916.797,1477.039461,5317342.059,464.9536762,1673833.234,543.5232144,1956683.572,1523.566947,5484841.008,2.276814497,1576.850235,0.557768169,2007.965407,336878.9492
Elowe,E,Lowe, 02/15  16:00:00,-7.0125,42336,21.18115076,22.08781273,23.00221912,22.09168494,22.73240702,22.41010987,299.579713,0,23.00221912,0.000959925,5.465800825,24.97797816,0,22.73240702,0.000970771,5.61857635,82.2,7.22,29.4,0,0,0,0,0,0,4462468.577,1239.574605,0,0,1848311.582,1848311.582,513.419884,513.419884,0.3,1225.154073,4410554.661,1541.295606,5548664.181,464.9536762,1673833.234,547.2933146,1970255.932,1523.566947,5484841.008,2.276814497,1576.850235,0.551782496,1986.416987,336878.9492
Elowe,E,Lowe, 02/15  17:00:00,-7.2,42336,20.8540481,22.13540057,23.0002089,21.9271285,22.74876186,22.44208122,350.4532581,0,23.0002089,0.0009643,5.491330905,23.36346833,0,22.74876186,0.000956263,5.529223645,82.2,7.22,29.4,0,0,0,0,0,0,4644389.25,1290.108125,0,0,1840993.836,1840993.836,511.3871768,511.3871768,0.3,1275.91639,4593299.005,1604.181407,5775053.064,464.9536762,1673833.234,545.1259358,1962453.369,1523.566947,5484841.008,2.276814497,1576.850235,0.538539595,1938.742542,336878.9492
Elowe,E,Lowe, 02/15  18:00:00,-8.575,42336,20.51605243,22.18043345,22.9997944,21.75792341,22.76275602,22.47159474,393.8080693,0,22.9997944,0.000989933,5.637223802,21.76117166,0,22.76275602,0.000982322,5.674846892,82.2,7.22,29.4,0,0,0,0,0,0,4800538.066,1333.482796,0,0,1763258.383,1763258.383,489.7939954,489.7939954,0.3,1318.995874,4748385.145,1657.526169,5967094.208,464.9536762,1673833.234,524.1531611,1886951.38,1523.566947,5484841.008,2.276814497,1576.850235,0.46800862,1684.831034,336878.9492
Elowe,E,Lowe, 02/15  19:00:00,-9.4,101304,20.32243573,22.22189621,23.00406747,21.6632516,22.78038817,22.50114219,434.8751387,0,23.00406747,0.001011385,5.75769001,20.62606119,0,22.78038817,0.001006107,5.805818,82.2,7.22,29.4,0,0,0,0,0,0,4949761.222,1374.933673,0,0,1717679.424,1717679.424,477.1331735,477.1331735,0.3,1361.026633,4899695.88,1709.559864,6154415.511,464.9536762,1673833.234,510.8905254,1839205.892,1523.566947,5484841.008,2.276814497,1576.850235,0.423750182,1525.500654,336878.9492
Elowe,E,Lowe, 02/15  20:00:00,-9.4,134568,20.2656867,22.26142644,23.00127691,21.63348181,22.79246124,22.52694384,436.278766,0,23.00127691,0.001068996,6.086134064,19.2623597,0,22.79246124,0.001046399,6.033492112,82.2,7.22,29.4,0,0,0,0,0,0,4954055.814,1376.126615,0,0,1721884.239,1721884.239,478.3011775,478.3011775,0.3,1362.452063,4904827.427,1711.324275,6160767.39,464.9536762,1673833.234,512.065086,1843434.309,1523.566947,5484841.008,2.276814497,1576.850235,0.42581639,1532.939002,336878.9492
Elowe,E,Lowe, 02/15  21:00:00,-9.4,151200,20.27722635,22.29802362,22.99741601,21.63732118,22.8023978,22.55021071,412.6983954,0,22.99741601,0.001132342,6.447618452,17.96511175,0,22.8023978,0.001115986,6.430155882,82.2,7.22,29.4,0,0,0,0,0,0,4868256.116,1352.293366,0,0,1725055.571,1725055.571,479.182103,479.182103,0.3,1339.147267,4820930.16,1682.476177,6056914.236,464.9536762,1673833.234,512.9422527,1846592.11,1523.566947,5484841.008,2.276814497,1576.850235,0.426111416,1534.001097,336878.9492
Elowe,E,Lowe, 02/15  22:00:00,-10.4625,134568,19.68064939,22.28682815,20.32897333,20.00481136,22.37781945,22.3323238,0,0,20.32897333,0.001429287,9.621795281,0,0,22.37781945,0.001136076,6.716813076,76.20705373,8.050198336,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/15  23:00:00,-10.7875,101304,18.51880722,22.27420783,18.48107172,18.49993947,22.28532342,22.27976562,0,0,18.48107172,0.001882757,14.16116831,0,0,22.28532342,0.001136074,6.75033314,76.20705373,8.050198336,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/15  24:00:00,-10.9125,49896,17.50838399,22.27368113,17.38276261,17.4455733,22.27560141,22.27464127,0,0,17.38276261,0.002287526,18.4074956,0,0,22.27560141,0.001136073,6.751782948,76.20705373,8.050198336,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/16  01:00:00,-12.85,33264,16.5522405,22.27344224,16.39543538,16.47383794,22.27375945,22.27360085,0,0,16.39543538,0.00268358,22.96248281,0,0,22.27375945,0.001136073,6.752539821,76.20705373,8.050198336,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/16  02:00:00,-14.2125,25704,15.64489115,22.27326441,15.46631643,15.55560379,22.27343389,22.27334915,0,0,15.46631643,0.002969754,26.92785041,0,0,22.27343389,0.001136073,6.748436211,76.20705373,8.050198336,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/16  03:00:00,-14.775,16632,14.82982192,22.27314025,14.66205242,14.74593717,22.27326625,22.27320325,0,0,14.66205242,0.003184162,30.38058552,0,0,22.27326625,0.001136073,6.74596262,76.20705373,8.050198336,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/16  04:00:00,-15,16632,14.08169253,22.27305434,13.92717586,14.0044342,22.27315373,22.27310403,0,0,13.92717586,0.003339344,33.4020804,0,0,22.27315373,0.001136073,6.746008829,76.20705373,8.050198336,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/16  05:00:00,-15.6875,16632,13.36634632,22.27299446,13.2237651,13.29505571,22.27306768,22.27303107,0,0,13.2237651,0.003447117,36.08913076,0,0,22.27306768,0.001136073,6.746044171,76.20705373,8.050198336,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/16  06:00:00,-16.475,33264,12.69975653,21.31992545,12.94525873,12.82250763,17.48251522,19.40122034,66.67804507,0.822449987,12.94525873,0.002916653,31.11966415,0,200.0603605,17.48251522,0.002285392,19.51170182,80.58185138,7.59937447,30.9543788,1,0,0,0,0,0,764558.4693,212.3773526,0,0,33166.39033,33166.39033,9.212886202,9.212886202,0.225,221.9152573,798894.9262,283.4421559,1020391.761,23.24768381,83691.66172,16.9337351,60961.44635,76.17834734,274242.0504,0.113840725,78.84251175,0.004373214,15.74357112,252659.2119
Elowe,E,Lowe, 02/16  07:00:00,-16.325,66528,13.20281761,21.11456122,17.13017499,15.1664963,18.90319051,20.00887586,600.0776546,24.26412397,17.13017499,0.002353358,19.33812539,4.546783417,87.60710521,18.90319051,0.002409623,17.64162244,80.68876004,7.502278065,30.03716945,1,0,0.25,0,0,0,3549664.737,986.0179825,0,0,364910.4244,364910.4244,101.3640068,101.3640068,0.267628205,957.0357059,3445328.541,1202.904117,4330454.823,283.889985,1022003.946,122.4506734,440822.4241,930.2548184,3348917.346,1.39017039,962.7883647,0.053700631,193.3222707,280714.473
Elowe,E,Lowe, 02/16  08:00:00,-15.0375,84672,16.134874,21.16934384,20.04177801,18.08832601,19.9872952,20.57831952,671.1856238,0,20.04177801,0.002070759,14.07538555,3.747926972,60.29422399,19.9872952,0.002096052,14.29974276,64.62612937,7.22,29.4,1,0,1,0,0,0,10439218.05,2899.782792,0,0,6635509.773,6635509.773,1843.197159,1843.197159,1,2645.346244,9523246.478,3306.682805,11904058.1,702.2878457,2528236.244,1845.13576,6642488.737,2551.015352,9183655.269,2.626542369,2585.279201,4.539161742,16340.98227,797575.8683
Elowe,E,Lowe, 02/16  09:00:00,-12.7125,66528,19.07860156,21.20405756,20.73210785,19.90535471,20.66546351,20.93476054,262.6885148,0,20.73210785,0.001913868,12.46567386,0.236554923,17.42561659,20.66546351,0.001938343,12.67953552,62.13150176,7.22,29.4,1,0,1,0,0,0,9758391.042,2710.664178,0,0,7408079.712,7408079.712,2057.79992,2057.79992,1,2645.346244,9523246.478,3306.682805,11904058.1,769.6527224,2770749.801,2084.483177,7504139.438,2854.1359,10274889.24,2.706815374,2901.060393,6.063015028,21826.8541,797575.8683
Elowe,E,Lowe, 02/16  10:00:00,-10.2625,66528,19.52824674,21.25113159,20.97235801,20.25030237,21.00426669,21.12769914,222.5595771,0,20.97235801,0.001691843,10.85794595,0.034880976,7.055623856,21.00426669,0.001709674,10.95078369,62.57062738,7.22,29.4,1,0,1,0,0,0,9909083.54,2752.523206,0,0,8066924.394,8066924.394,2240.812332,2240.812332,1,2645.346244,9523246.478,3306.682805,11904058.1,821.6774309,2958038.751,2271.270504,8176573.816,3092.947935,11134612.57,2.7641144,3145.257461,7.32131767,26356.74361,797575.8683
Elowe,E,Lowe, 02/16  11:00:00,-8.4,42336,19.41795798,21.22786645,20.89898806,20.15847302,20.94248012,21.08517329,240.5537814,0,20.89898806,0.001534393,9.887805693,0,8.878274743,20.94248012,0.001546206,9.937073412,62.51283212,7.22,29.4,1,0,1,0,0,0,9887386.438,2746.496233,0,0,8118189.986,8118189.986,2255.052774,2255.052774,1,2645.346244,9523246.478,3306.682805,11904058.1,825.786303,2972830.691,2286.250033,8230500.119,3112.036336,11203330.81,2.768517132,3165.320884,7.605949595,27381.41854,797575.8683
Elowe,E,Lowe, 02/16  12:00:00,-6.7375,42336,19.54059058,21.21212185,20.95202359,20.24630708,20.97702342,21.09457263,224.4089912,0,20.95202359,0.001414641,9.079555315,0.112123704,6.514502967,20.97702342,0.00142254,9.116166223,62.50478283,7.22,29.4,1,0,1,0,0,0,9886049.771,2746.124936,0,0,8239128.477,8239128.477,2288.646799,2288.646799,1,2645.346244,9523246.478,3306.682805,11904058.1,834.6825268,3004857.096,2318.797036,8347669.329,3153.479563,11352526.43,2.778001874,3205.557021,7.951428742,28625.14347,797575.8683
Elowe,E,Lowe, 02/16  13:00:00,-5.0375,42336,19.77514708,21.21751372,21.09520271,20.43517489,21.10932817,21.16342094,205.0834354,0,21.09520271,0.001348009,8.568207843,0.573112296,2.60839663,21.10932817,0.001352369,8.588484465,62.79516347,7.22,29.4,1,0,1,0,0,0,9981736.09,2772.704469,0,0,8483383.104,8483383.104,2356.495307,2356.495307,1,2645.346244,9523246.478,3306.682805,11904058.1,853.0729506,3071062.622,2386.489228,8591361.22,3239.562178,11662423.84,2.797455857,3291.631926,8.520256375,30672.92295,797575.8683
Elowe,E,Lowe, 02/16  14:00:00,-3.4,42336,19.91602668,21.22077358,21.16630357,20.54116512,21.18019786,21.20048572,187.892801,0,21.16630357,0.001325728,8.381579855,1.286450959,1.827177193,21.18019786,0.001326285,8.377939093,62.84645202,7.22,29.4,1,0,1,0,0,0,9998150.361,2777.263989,0,0,8660114.336,8660114.336,2405.587316,2405.587316,1,2645.346244,9523246.478,3306.682805,11904058.1,866.3768753,3118956.751,2435.794416,8768859.896,3302.171291,11887816.65,2.811418357,3354.644553,9.009143601,32432.91697,797575.8683
Elowe,E,Lowe, 02/16  15:00:00,-2.425,42336,19.94312786,21.22173385,21.18863463,20.56588124,21.20622919,21.21398152,182.7732112,0,21.18863463,0.001329891,8.387866144,1.486918306,1.788187721,21.20622919,0.001329355,8.375396072,62.86623555,7.22,29.4,1,0,1,0,0,0,10004541.53,2779.039314,0,0,8750658.179,8750658.179,2430.738383,2430.738383,1,2645.346244,9523246.478,3306.682805,11904058.1,873.2785082,3143802.63,2461.490363,8861365.307,3334.768871,12005167.94,2.818627209,3388.002508,9.276434595,33395.16454,797575.8683
Elowe,E,Lowe, 02/16  16:00:00,-1.5125,42336,19.6471874,21.21505066,21.11158377,20.37938558,21.13721825,21.17613446,202.1780483,0,21.11158377,0.001360481,8.61254958,0.7251825,2.546057303,21.13721825,0.001355948,8.570297576,62.82085458,7.22,29.4,1,0,1,0,0,0,9989703.726,2774.917702,0,0,8738591.669,8738591.669,2427.386575,2427.386575,1,2645.346244,9523246.478,3306.682805,11904058.1,872.4262654,3140734.556,2458.316913,8849940.886,3330.743178,11990675.44,2.817737204,3384.218893,9.403845014,33853.84205,797575.8683
Elowe,E,Lowe, 02/16  17:00:00,-1.475,42336,19.3537246,21.20207908,21.01664798,20.18518629,21.04982357,21.12595133,224.8479723,0,21.01664798,0.001450947,9.234570817,0.083736815,4.09761427,21.04982357,0.001441385,9.154941989,62.75272066,7.22,29.4,1,0,1,0,0,0,9967699.505,2768.805418,0,0,8651896.064,8651896.064,2403.304462,2403.304462,1,2645.346244,9523246.478,3306.682805,11904058.1,866.1364556,3118091.24,2434.916175,8765698.232,3301.052631,11883789.47,2.811162526,3355.304509,9.319399179,33549.83705,797575.8683
Elowe,E,Lowe, 02/16  18:00:00,-1.7,42336,19.02576945,21.18315099,20.92997448,19.97787196,20.96668499,21.07491799,241.5057603,0,20.92997448,0.001548166,9.897887809,0.008179547,6.300779875,20.96668499,0.001540618,9.827331061,62.64209919,7.22,29.4,1,0,1,0,0,0,9930812.499,2758.559027,0,0,8548170.85,8548170.85,2374.491903,2374.491903,1,2645.346244,9523246.478,3306.682805,11904058.1,858.3307439,3089990.678,2405.941776,8661390.393,3264.27252,11751381.07,2.8029842,3318.184592,9.135542576,32887.95327,797575.8683
Elowe,E,Lowe, 02/16  19:00:00,-1.7,101304,18.85280505,21.1511019,20.76126944,19.80703725,20.81214032,20.98162111,244.731457,0,20.76126944,0.001630499,10.52763755,0,10.52637461,20.81214032,0.001621799,10.43877061,62.02292855,7.22,29.4,1,0,1,0,0,0,9721842.587,2700.51183,0,0,8359631.951,8359631.951,2322.119987,2322.119987,1,2645.346244,9523246.478,3306.682805,11904058.1,844.1900185,3039084.067,2353.72584,8473413.023,3197.915858,11512497.09,2.788083084,3251.992463,8.873126045,31943.25376,797575.8683
Elowe,E,Lowe, 02/16  20:00:00,-1.7,134568,18.78828776,21.12200824,20.72070239,19.75449507,20.75739092,20.93969958,238.0435061,0,20.72070239,0.001691897,10.93591218,0,11.39659626,20.75739092,0.001676551,10.8124851,61.74421254,7.22,29.4,1,0,1,0,0,0,9626574.268,2674.048408,0,0,8262386.455,8262386.455,2295.107349,2295.107349,1,2645.346244,9523246.478,3306.682805,11904058.1,836.753856,3012313.882,2326.357158,8374885.768,3163.111014,11387199.65,2.780216606,3216.597292,8.742273415,31472.18429,797575.8683
Elowe,E,Lowe, 02/16  21:00:00,-1.7,151200,18.81153995,21.11241377,20.84249929,19.82701962,20.86316587,20.98778982,236.927161,0,20.84249929,0.001845312,11.8257267,0,6.714317407,20.86316587,0.001826509,11.69038887,62.27986393,7.22,29.4,1,0,1,0,0,0,9814125.076,2726.145854,0,0,8419890.301,8419890.301,2338.858417,2338.858417,1,2645.346244,9523246.478,3306.682805,11904058.1,848.3837114,3054181.361,2369.166116,8528998.017,3217.549827,11583179.38,2.792517132,3269.934604,9.121097877,32835.95236,797575.8683
Elowe,E,Lowe, 02/16  22:00:00,-2.0125,134568,18.53359473,21.12444769,19.39087015,18.96223244,21.06949101,21.09696935,0,0,19.39087015,0.002199882,15.42782854,0,0,21.06949101,0.001915857,12.09947298,50.04008704,11.05666528,32.79677976,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/16  23:00:00,-2.575,101304,17.87803539,21.12938031,18.2071133,18.04257435,21.11959929,21.1244898,0,0,18.2071133,0.002630379,19.83612588,0,0,21.11959929,0.001916938,12.05676996,50.04008704,11.05666528,32.79677976,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/16  24:00:00,-2.8,49896,17.19478486,21.12988346,17.31257817,17.25368152,21.12935184,21.12961765,0,0,17.31257817,0.0031869,25.3668468,0,0,21.12935184,0.001916994,12.04530244,50.04008704,11.05666528,32.79677976,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/17  01:00:00,-2.8,33264,16.60783486,21.12982619,16.72113036,16.66448261,21.12952297,21.12967458,0,0,16.72113036,0.003630465,29.95139432,0,0,21.12952297,0.001916992,12.03750914,50.04008704,11.05666528,32.79677976,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/17  02:00:00,-2.8,25704,16.11773753,21.12981671,16.25245712,16.18509733,21.12971692,21.12976682,0,0,16.25245712,0.004011168,34.05723629,0,0,21.12971692,0.001916992,12.03277117,50.04008704,11.05666528,32.79677976,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/17  03:00:00,-2.8,16632,15.68575392,21.1298118,15.84422769,15.7649908,21.12977793,21.12979487,0,0,15.84422769,0.004342716,37.80009985,0,0,21.12977793,0.001916992,12.02506777,50.04008704,11.05666528,32.79677976,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/17  04:00:00,-2.8,16632,15.29270456,21.12980937,15.47228357,15.38249406,21.1297984,21.12980388,0,0,15.47228357,0.004630821,41.21724465,0,0,21.1297984,0.001916992,12.01279918,50.04008704,11.05666528,32.79677976,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/17  05:00:00,-2.8,16632,14.92851157,21.12980878,15.12921566,15.02886361,21.12980505,21.12980691,0,0,15.12921566,0.004882811,44.39316364,0,0,21.12980505,0.001916992,12.00819929,50.04008704,11.05666528,32.79677976,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/17  06:00:00,-2.8,33264,14.59662864,21.12980953,14.81931934,14.70797399,21.12980763,21.12980858,0,0,14.81931934,0.005099795,47.25266429,0,0,21.12980763,0.001916992,12.00053924,50.04008704,11.05666528,32.79677976,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/17  07:00:00,-2.8,66528,15.08129416,20.75369048,17.94108523,16.51118969,18.5673512,19.66052084,422.5720266,8.077175553,17.94108523,0.004068083,30.95525061,8.156598799,89.10924218,18.5673512,0.004092614,29.99556056,76.89426424,7.22,29.4,1,0,0,0,0,0,3298473.576,916.24266,0,0,1155302.765,1155302.765,320.9174349,320.9174349,0.323333333,1051.73699,3786253.164,1325.47004,4771692.145,478.064048,1721030.573,388.5711242,1398856.047,1581.121348,5692036.852,2.295112438,1662.80261,1.504953617,5417.833022,352235.5131
Elowe,E,Lowe, 02/17  08:00:00,-2.425,84672,16.45183793,20.77426143,20.22115996,18.33649895,20.22833801,20.50129972,553.3942375,0,20.22115996,0.003825982,25.2472886,7.751530625,29.68557865,20.22833801,0.003843581,25.3576718,63.94714353,7.22,29.4,1,0,1,0,0,0,10246119.92,2846.144423,0,0,7733366.359,7733366.359,2148.157322,2148.157322,1,2632.591073,9477327.862,3290.760246,11846736.88,787.7932341,2836055.643,2149.296475,7737467.311,2938.991451,10580369.22,2.724606035,2968.369175,7.809209517,28113.15426,797575.8683
Elowe,E,Lowe, 02/17  09:00:00,-2.2,66528,17.8420981,20.76000213,20.26919182,19.05564496,20.18985234,20.47492723,373.1398334,0,20.26919182,0.003710753,24.40411928,0,19.09515073,20.18985234,0.003736475,24.68975107,61.78049795,7.22,29.4,1,0,1,0,0,0,9643628.13,2678.785592,0,0,7587003.618,7587003.618,2107.501005,2107.501005,1,2645.346244,9523246.478,3306.682805,11904058.1,785.1398316,2826503.394,2139.103834,7700773.804,2924.243666,10527277.2,2.724470798,2977.734658,7.868622581,28327.04129,797575.8683
Elowe,E,Lowe, 02/17  10:00:00,-1.5125,66528,20.4139642,20.84090949,21.6618574,21.0379108,21.34255098,21.09173024,186.6645827,10.04980269,21.6618574,0.003528552,21.32575056,25.8110295,0,21.34255098,0.003555758,21.88956764,65.80339357,7.22,29.4,0.5,0,0.75,0,0,0,8551311.036,2375.364177,0,0,6981379.002,6981379.002,1939.271945,1939.271945,0.825,2394.725005,8621010.018,2995.049912,10782179.68,764.7159564,2752977.443,1996.609976,7187795.913,2851.574894,10265669.62,2.676520637,2928.675001,7.590189327,27324.68158,682401.6385
Elowe,E,Lowe, 02/17  11:00:00,-0.0375,42336,22.01913287,21.10165999,23.0007588,22.50994584,22.3215271,21.71159355,146.9909034,0,23.0007588,0.003328099,18.5013707,62.05886516,0,22.3215271,0.003372057,19.53423087,75.57739521,7.22,29.4,0,0,0,0,0,0,3927105.078,1090.862522,0,0,2149417.536,2149417.536,597.0604266,597.0604266,0.3,1066.83234,3840596.425,1344.912419,4841684.708,464.9536762,1673833.234,630.1733953,2268624.223,1523.566947,5484841.008,2.276814497,1576.850249,1.301631258,4685.872527,336878.9492
Elowe,E,Lowe, 02/17  12:00:00,1.6,42336,22.25703687,21.20942846,23.00281911,22.62992799,22.39303476,21.80123161,100.0122182,0,23.00281911,0.003202275,17.80318734,56.56112451,0,22.39303476,0.003230778,18.63789741,73.9497006,7.22,29.4,0,0,0,0,0,0,3758089.995,1043.913888,0,0,2277788.05,2277788.05,632.7189029,632.7189029,0.3,1019.160436,3668977.57,1285.720453,4628593.632,464.9536762,1673833.234,665.902381,2397248.572,1523.566947,5484841.008,2.276814497,1576.850235,1.45212865,5227.663141,336878.9492
Elowe,E,Lowe, 02/17  13:00:00,3.2625,42336,22.3510425,21.31558366,22.99315788,22.67210019,22.43160986,21.87359676,81.94435196,0,22.99315788,0.00313936,17.45421731,52.16012525,0,22.43160986,0.003151841,18.13056025,72.29715569,7.22,29.4,0,0,0,0,0,0,3689514.294,1024.865082,0,0,2388801.221,2388801.221,663.5558948,663.5558948,0.3,999.4808119,3598130.923,1261.262037,4540543.335,464.9536762,1673833.234,696.6977958,2508112.065,1523.566947,5484841.008,2.276814497,1576.850235,1.634614424,5884.611928,336878.9492
Elowe,E,Lowe, 02/17  14:00:00,4.9625,42336,22.40617118,21.41439446,23.00207841,22.7041248,22.47429799,21.94434623,71.24971497,0,23.00207841,0.003047542,16.93054588,48.61678951,0,22.47429799,0.003075289,17.63983178,70.60733533,8.366154716,31.03618821,0,0,0,0,0,0,3653364.888,1014.82358,0,0,0,0,0,0,0.3,989.3324939,3561596.978,1248.646028,4495125.702,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 02/17  15:00:00,5.6,42336,22.3930201,21.50703576,23.00309779,22.69805895,22.51292291,22.00997933,71.15503114,0,23.00309779,0.003032596,16.84688237,45.30208974,0,22.51292291,0.003033101,17.35807259,69.97365269,8.366154716,31.03618821,0,0,0,0,0,0,3653388.936,1014.83026,0,0,0,0,0,0,0.3,1001.502103,3605407.571,1263.774675,4549588.83,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 02/17  16:00:00,5.6,42336,22.23353948,21.59345004,23.00338477,22.61846212,22.54814859,22.07079932,87.05861536,0,23.00338477,0.00308264,17.13424789,42.22651735,0,22.54814859,0.003057935,17.47323179,69.97365269,8.366154716,31.03618821,0,0,0,0,0,0,3711070.018,1030.852783,0,0,0,0,0,0,0.3,1017.313341,3662328.027,1283.424524,4620328.286,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 02/17  17:00:00,4.5375,42336,21.81534022,21.67360201,23.00345811,22.40939917,22.57821022,22.12590611,137.6132273,0,23.00345811,0.00315926,17.57583298,39.26033941,0,22.57821022,0.003142078,17.93722544,71.02979042,8.079616037,30.62714116,0,0,0,0,0,0,3893195.756,1081.443266,0,0,617632.6126,617632.6126,171.5646146,171.5646146,0.3,1079.510837,3886239.015,1360.670798,4898414.874,116.2384191,418458.3086,179.7888193,647239.7494,380.8917367,1371210.252,0.569203624,394.2125588,0.433412438,1560.284777,336878.9492
Elowe,E,Lowe, 02/17  18:00:00,2.525,42336,21.33664708,21.74862882,23.00268986,22.16966847,22.60767599,22.1781524,197.475076,0,23.00268986,0.003246892,18.08018475,36.61887741,0,22.60767599,0.003215501,18.34014162,73.03023952,7.22,29.4,0,0,0,0,0,0,4109027.897,1141.396638,0,0,2393009.028,2393009.028,664.7247299,664.7247299,0.3,1143.316525,4115939.489,1439.843073,5183435.064,464.9536762,1673833.234,698.9578999,2516248.44,1523.566947,5484841.008,2.276814497,1576.850235,1.630812524,5870.925086,336878.9492
Elowe,E,Lowe, 02/17  19:00:00,1.325,101304,21.08804592,21.81786482,23.00120002,22.04462297,22.63261599,22.22524041,244.874098,0,23.00120002,0.003328394,18.55218336,34.11092054,0,22.63261599,0.003310021,18.86711242,74.22305389,7.22,29.4,0,0,0,0,0,0,4279663.805,1188.795501,0,0,2328264.595,2328264.595,646.7401653,646.7401653,0.3,1179.462211,4246063.959,1484.667503,5344803.01,464.9536762,1673833.234,680.5432684,2449955.766,1523.566947,5484841.008,2.276814497,1576.850235,1.508683388,5431.260196,336878.9492
Elowe,E,Lowe, 02/17  20:00:00,0.7875,134568,20.9939759,21.88192549,23.00238399,21.99817994,22.65641334,22.26916941,254.9027202,0,23.00238399,0.003409148,19.00570951,31.89806513,0,22.65641334,0.003382308,19.25641642,74.75733533,7.22,29.4,0,0,0,0,0,0,4316471.455,1199.019849,0,0,2302799.805,2302799.805,639.6666126,639.6666126,0.3,1189.158596,4280970.945,1496.687773,5388075.982,464.9536762,1673833.234,673.4558704,2424441.133,1523.566947,5484841.008,2.276814497,1576.850235,1.452647815,5229.532135,336878.9492
Elowe,E,Lowe, 02/17  21:00:00,-0.15,151200,20.9428824,21.94274494,23.00250823,21.97269531,22.68007046,22.3114077,250.0746093,0,23.00250823,0.003418579,19.06998812,29.83604818,0,22.68007046,0.00343368,19.53177335,75.68922156,7.22,29.4,0,0,0,0,0,0,4298736.6,1194.0935,0,0,2253940.135,2253940.135,626.0944819,626.0944819,0.3,1189.538504,4282338.615,1497.158687,5389771.272,464.9536762,1673833.234,660.079165,2376284.994,1523.566947,5484841.008,2.276814497,1576.850235,1.293685054,4657.266195,336878.9492
Elowe,E,Lowe, 02/17  22:00:00,-1.975,134568,20.51252667,21.92781801,21.41230368,20.96241517,22.10496689,22.01639245,0,0,21.41230368,0.003613305,22.24372329,0,0,22.10496689,0.00341916,20.15044976,70.78077543,8.276121298,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/17  23:00:00,-3.1125,101304,19.63029236,21.90415617,19.78255914,19.70642575,21.91524429,21.90970023,0,0,19.78255914,0.004179406,28.42177729,0,0,21.91524429,0.003418863,20.39534835,70.78077543,8.276121298,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/17  24:00:00,-3.9875,49896,18.78876843,21.90407489,18.78678774,18.78777808,21.90664064,21.90535776,0,0,18.78678774,0.004714822,34.08645146,0,0,21.90664064,0.003418865,20.41386399,70.78077543,8.276121298,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/18  01:00:00,-5.15,39312,18.00319853,21.90365142,17.98102231,17.99211042,21.90405438,21.9038529,0,0,17.98102231,0.005134312,38.98238646,0,0,21.90405438,0.003418864,20.40409168,70.78077543,8.276121298,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/18  02:00:00,-6.2875,39312,17.28893371,21.90335547,17.26122373,17.27507872,21.90356353,21.9034595,0,0,17.26122373,0.005461696,43.38006921,0,0,21.90356353,0.003418865,20.40990122,70.78077543,8.276121298,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/18  03:00:00,-6.7,16632,16.63332837,21.90314698,16.60912424,16.62122631,21.90329105,21.90321902,0,0,16.60912424,0.005713043,47.25671631,0,0,21.90329105,0.003418865,20.40504261,70.78077543,8.276121298,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/18  04:00:00,-7.0125,16632,16.041304,21.90300085,16.03703421,16.03916911,21.90311797,21.90305941,0,0,16.03703421,0.005904646,50.61931165,0,0,21.90311797,0.003418865,20.39746074,70.78077543,8.276121298,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/18  05:00:00,-7.575,16632,15.46886016,21.90289946,15.47178523,15.4703227,21.90300277,21.90295111,0,0,15.47178523,0.006043775,53.7079416,0,0,21.90300277,0.003418865,20.39760442,70.78077543,8.276121298,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/18  06:00:00,-7.8,16632,14.9288672,21.90282876,14.94279362,14.93583041,21.9029094,21.90286908,0,0,14.94279362,0.006137856,56.42075112,0,0,21.9029094,0.003418865,20.39772049,70.78077543,8.276121298,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/18  07:00:00,-8.1125,61992,14.45277227,21.9027797,14.4538502,14.45331124,21.90283887,21.90280928,0,0,14.4538502,0.006155641,58.39426183,0,0,21.90283887,0.003418865,20.39780836,70.78077543,8.276121298,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/18  08:00:00,-6.925,61992,14.41674644,21.90274622,14.55700839,14.48687742,21.90278807,21.90276714,0,0,14.55700839,0.006076537,57.27581151,0,0,21.90278807,0.003418865,20.39787189,70.78077543,8.276121298,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
