Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 02/18  09:00:00,-5.4125,84672,15.53929181,21.90272351,15.89166095,15.71547638,21.90275924,21.90274137,0,0,15.89166095,0.006011986,52.07191619,0,0,21.90275924,0.003418865,20.39790771,70.78077543,8.276121298,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/18  10:00:00,-3.9375,84672,18.31090915,21.90270873,18.48256183,18.39673549,21.90273461,21.90272167,0,0,18.48256183,0.005960697,43.78676458,0,0,21.90273461,0.003418865,20.39793844,70.78077543,8.276121298,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/18  11:00:00,-2.6125,61992,18.43058596,21.90269964,18.50779514,18.46919055,21.90271763,21.90270863,0,0,18.50779514,0.00592699,43.45267221,0,0,21.90271763,0.003418865,20.39795917,70.78077543,8.276121298,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/18  12:00:00,-1.5125,49896,18.52485596,21.90269442,18.52442647,18.52464121,21.90270393,21.90269918,0,0,18.52442647,0.00588366,43.09094106,0,0,21.90270393,0.003418865,20.39797639,70.78077543,8.276121298,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/18  13:00:00,-0.0375,49896,18.62056486,21.90269168,18.62265975,18.6216123,21.90269679,21.90269424,0,0,18.62265975,0.005859562,42.65267776,0,0,21.90269679,0.003418865,20.3979853,70.78077543,8.276121298,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/18  14:00:00,1.2875,49896,18.85136425,21.90269101,18.88486362,18.86811393,21.90269318,21.90269209,0,0,18.88486362,0.005854215,41.92105039,0,0,21.90269318,0.003418865,20.39798975,70.78077543,8.276121298,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/18  15:00:00,0.6375,49896,18.73362265,21.90269169,18.77252306,18.75307286,21.902692,21.90269184,0,0,18.77252306,0.005850837,42.22016294,0,0,21.902692,0.003418865,20.4109866,70.78077543,8.276121298,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/18  16:00:00,0.375,49896,18.24080777,21.90269346,18.21519678,18.22800228,21.90269242,21.90269294,0,0,18.21519678,0.005826701,43.58686359,0,0,21.90269242,0.003418865,20.43177936,70.78077543,8.276121298,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/18  17:00:00,0.225,49896,17.73496234,21.90269593,17.70284941,17.71890587,21.90269397,21.90269495,0,0,17.70284941,0.005786614,44.75379992,0,0,21.90269397,0.003418865,20.45257063,70.78077543,8.276121298,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/18  18:00:00,-0.6875,49896,17.06149904,21.90269891,17.23756773,17.14953338,21.9026963,21.90269761,0,0,17.23756773,0.005782667,46.10717667,0,0,21.9026963,0.003418865,20.47336071,70.78077543,8.276121298,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/18  19:00:00,-1.7875,128520,16.50819163,21.90270225,16.71765794,16.61292478,21.90269918,21.90270072,0,0,16.71765794,0.005813441,47.94957987,0,0,21.90269918,0.003418865,20.49415018,70.78077543,8.276121298,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/18  20:00:00,-3.2625,151200,16.08711867,21.90270585,16.5189693,16.30304399,21.90270245,21.90270415,0,0,16.5189693,0.005923177,49.48642247,0,0,21.90270245,0.003418865,20.5019437,70.78077543,8.276121298,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/18  21:00:00,-3.9,151200,15.79135351,21.90270961,16.41568974,16.10352162,21.90270599,21.9027078,0,0,16.41568974,0.006115226,51.44314968,0,0,21.90270599,0.003418865,20.51493458,70.78077543,8.276121298,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/18  22:00:00,-4.5875,151200,15.50812511,21.90271352,16.05354644,15.78083578,21.90270973,21.90271163,0,0,16.05354644,0.006229022,53.67228734,0,0,21.90270973,0.003418865,20.53572284,70.78077543,8.276121298,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/18  23:00:00,-5.6875,128520,14.98185946,21.90271752,15.12911963,15.05548954,21.90271324,21.90271538,0,0,15.12911963,0.006234656,57.06545474,0,0,21.90271324,0.003418865,20.55651153,70.78077543,8.276121298,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/18  24:00:00,-6.7875,61992,14.31013804,21.90272159,14.28647466,14.29830635,21.90271755,21.90271957,0,0,14.28647466,0.006190269,59.88425644,0,0,21.90271755,0.003418865,20.57729933,70.78077543,8.276121298,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/19  01:00:00,-7.8875,39312,13.67321985,21.9027257,13.72416822,13.69869403,21.90272162,21.90272366,0,0,13.72416822,0.00614286,61.66015442,0,0,21.90272162,0.003418865,20.58509192,70.78077543,8.276121298,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/19  02:00:00,-8.675,39312,13.10760092,21.90272984,13.16056007,13.13408049,21.90272573,21.90272778,0,0,13.16056007,0.006100297,63.52824085,0,0,21.90272573,0.003418865,20.58508653,70.78077543,8.276121298,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/19  03:00:00,-9.2125,16632,12.59210605,20.99399505,12.95842359,12.77526482,17.29171349,19.14285427,45.26477943,0.787066013,12.95842359,0.005195347,54.92288433,0,191.6760208,17.29171349,0.004550939,38.00344314,79.08889137,7.616679452,30.927109,1,0,0,0,0,0,403581.4198,112.10595,0,0,51590.26443,51590.26443,14.33062901,14.33062901,0.225,166.7793746,600405.7485,212.1277287,763659.8232,30.99691175,111588.8823,25.47261531,91701.41512,101.5711298,365656.0672,0.151787633,105.123349,0.032266363,116.1589058,252659.2119
Elowe,E,Lowe, 02/19  04:00:00,-9.775,16632,12.18289849,20.28948027,12.90183816,12.54236833,16.47846533,18.3839728,65.15752154,1.104662952,12.90183816,0.004106818,43.65518581,0,179.4235426,16.47846533,0.004317583,36.46715937,82.01395356,7.3716128,30.94179274,1,0,0,0,0,0,516509.5509,143.4748752,0,0,21603.43156,21603.43156,6.00095321,6.00095321,0.225,132.6658123,477596.9244,169.9922542,611972.1153,26.82425055,96567.30198,8.686484313,31271.34353,87.89809308,316433.1351,0.131354683,90.97212895,0.025584564,92.10442934,252659.2119
Elowe,E,Lowe, 02/19  05:00:00,-10.375,16632,11.86480309,19.86992405,12.86272097,12.36376203,16.33297179,18.10144792,104.6259251,1.96042072,12.86272097,0.003441587,36.73253407,0,177.7970553,16.33297179,0.003566075,30.51633237,81.86387004,7.350099378,30.97325789,1,0,0,0,0,0,649923.4762,180.5342989,0,0,14318.82584,14318.82584,3.977451621,3.977451621,0.225,170.2221923,612799.8922,217.863178,784307.441,17.8828337,64378.20132,4.720634386,16994.28379,58.59872872,210955.4234,0.087569788,60.64808596,0.015522197,55.87990959,252659.2119
Elowe,E,Lowe, 02/19  06:00:00,-11.2875,16632,11.62333281,19.12681923,12.80781632,12.21557457,16.14520548,17.63601236,108.0158952,0,12.80781632,0.002883835,30.92481515,0,170.8090198,16.14520548,0.00298406,25.90743514,81.89616105,7.397733045,31.03618821,1,0,0,0,0,0,785065.9317,218.0738699,0,0,0,0,0,0,0.225,209.5517637,754386.3493,268.1296297,965266.6669,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 02/19  07:00:00,-12.3875,61992,11.36509493,18.94351812,13.00859399,12.18684446,15.11135139,17.02743476,203.3362648,3.479171026,13.00859399,0.002460982,26.05927012,0,195.9686545,15.11135139,0.002543158,23.5178128,82.01432061,7.408794902,31.00210095,1,0,0,0,0,0,1377069.105,382.5191959,0,0,6682.623839,6682.623839,1.8562844,1.8562844,0.3,369.1741136,1329026.809,471.1056865,1695980.471,9.686534921,34871.52572,2.407176163,8665.834188,31.74097806,114267.521,0.047433635,32.85104656,0.006787008,24.43323031,336878.9492
Elowe,E,Lowe, 02/19  08:00:00,-12.1125,61992,14.4321005,19.10433678,14.22428452,14.32819251,18.47781811,18.79107744,0,0,14.22428452,0.002332098,22.89567803,0,0,18.47781811,0.002388532,17.85202827,80.57118895,7.412811814,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/19  09:00:00,-10.6375,84672,19.02533763,19.29539095,18.93533748,18.98033755,19.23166666,19.2635288,0,0,18.93533748,0.002422089,17.62031811,0,0,19.23166666,0.002388433,17.02933334,80.57118895,7.412811814,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/19  10:00:00,-9.3125,84672,18.2740236,19.28937527,18.70670497,18.49036429,19.27362801,19.28150164,0,0,18.70670497,0.002505944,18.47679689,0,0,19.27362801,0.002388433,16.99117653,80.57118895,7.412811814,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/19  11:00:00,-8.525,61992,18.23318903,19.28912178,18.12300259,18.17809581,19.28574119,19.28743149,0,0,18.12300259,0.002572749,19.65016173,0,0,19.28574119,0.002388433,16.96767438,80.57118895,7.412811814,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/19  12:00:00,-7.3,49896,18.39877895,19.28909153,18.32685703,18.36281799,19.28824157,19.28866655,0,0,18.32685703,0.00265243,19.99156871,0,0,19.28824157,0.002388433,16.95862075,80.57118895,7.412811814,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/19  13:00:00,-5.6375,49896,18.18150279,19.28902147,18.08971501,18.1356089,19.28874524,19.28888335,0,0,18.08971501,0.002731616,20.88200643,0,0,19.28874524,0.002388433,16.94740437,80.57118895,7.412811814,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/19  14:00:00,-4.625,49896,18.02196377,19.28897522,17.91881722,17.9703905,19.28890085,19.28893804,0,0,17.91881722,0.002804665,21.66129509,0,0,19.28890085,0.002388433,16.9408295,80.57118895,7.412811814,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/19  15:00:00,-4.0875,49896,17.7995413,19.28894297,17.68699608,17.74326869,19.28893505,19.28893901,0,0,17.68699608,0.002871032,22.48400053,0,0,19.28893505,0.002388433,16.93010912,80.57118895,7.412811814,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/19  16:00:00,-3.9,49896,17.26243391,19.28892046,17.15335858,17.20789625,19.28893126,19.28892586,0,0,17.15335858,0.002929984,23.73891742,0,0,19.28893126,0.002388433,16.93438681,80.57118895,7.412811814,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/19  17:00:00,-3.9,49896,16.52677733,19.28890544,16.42255259,16.47466496,19.2889186,19.28891202,0,0,16.42255259,0.002977938,25.2813598,0,0,19.2889186,0.002388433,16.94081088,80.57118895,7.412811814,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/19  18:00:00,-4.2125,49896,15.77576293,19.28889579,15.86797357,15.82186825,19.28890653,19.28890116,0,0,15.86797357,0.003062396,26.93277056,0,0,19.28890653,0.002388433,16.94082371,80.57118895,7.412811814,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/19  19:00:00,-5.15,128520,15.19468824,19.28888996,15.3394053,15.26704677,19.28889746,19.28889371,0,0,15.3394053,0.003174477,28.85425211,0,0,19.28889746,0.002388433,16.93014909,80.57118895,7.412811814,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/19  20:00:00,-5.6,151200,14.79832057,19.2888869,15.1779057,14.98811313,19.28889149,19.28888919,0,0,15.1779057,0.003349304,30.73841328,0,0,19.28889149,0.002388433,16.92374487,80.57118895,7.412811814,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/19  21:00:00,-5.9125,151200,14.55233029,19.28888584,15.17573718,14.86403373,19.28888812,19.28888698,0,0,15.17573718,0.003597478,33.0070508,0,0,19.28888812,0.002388433,16.92374814,80.57118895,7.412811814,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/19  22:00:00,-6.475,151200,14.3031085,19.28888615,14.85151357,14.57731104,19.28888674,19.28888644,0,0,14.85151357,0.003783654,35.4399862,0,0,19.28888674,0.002388433,16.9237499,80.57118895,7.412811814,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/19  23:00:00,-8.7625,128520,13.7537627,19.28888742,13.90143623,13.82759946,19.28888681,19.28888712,0,0,13.90143623,0.003872194,38.55254767,0,0,19.28888681,0.002388433,16.91306546,80.57118895,7.412811814,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/19  24:00:00,-8.625,61992,13.09406376,19.28888937,13.06056647,13.07731511,19.28888788,19.28888863,0,0,13.06056647,0.003932034,41.31982149,0,0,19.28888788,0.002388433,16.90665369,80.57118895,7.412811814,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/20  01:00:00,-7.1125,39312,12.68657371,18.41559837,13.00210035,12.84433703,14.93964171,16.67762004,25.47532121,1.377920327,13.00210035,0.003309518,34.9423855,0,179.3567759,14.93964171,0.003326562,31.06946995,82.15776524,7.416243202,30.9543788,1,0,0,0,0,0,461288.7708,128.1357697,0,0,27371.11457,27371.11457,7.603087381,7.603087381,0.3,121.0907807,435926.8105,155.4444114,559599.8811,23.24768381,83691.66172,9.155969817,32961.49134,76.17834734,274242.0504,0.113840725,78.84251175,0.031996087,115.185912,336878.9492
Elowe,E,Lowe, 02/20  02:00:00,-6.325,39312,12.41464956,18.09896833,12.95885508,12.68675232,15.32990262,16.71443548,30.76315235,0.588404745,12.95885508,0.003000702,31.79338491,0,115.7137391,15.32990262,0.003065272,27.88362954,81.75929508,7.361248177,30.94528886,1,0,0,0,0,0,426918.8846,118.588579,0,0,14725.8471,14725.8471,4.090513083,4.090513083,0.225,104.6987098,376915.3552,134.396592,483827.7313,25.83075979,92990.73524,6.773482791,24384.53805,84.64260815,304713.3893,0.126489694,87.60279084,0.040836245,147.0104805,252659.2119
Elowe,E,Lowe, 02/20  03:00:00,-6.475,16632,12.14721413,17.80251115,12.92619536,12.53670474,15.16655627,16.48453371,48.0990678,1.346937317,12.92619536,0.00275612,29.25880285,0,108.9239196,15.16655627,0.002802691,25.77011644,81.75796871,7.322758077,30.94528886,1,0,0,0,0,0,496051.4305,137.792064,0,0,9282.483856,9282.483856,2.578467738,2.578467738,0.225,131.8169563,474541.0427,169.0147421,608453.0716,25.83075979,92990.73524,4.90537734,17659.35843,84.64260815,304713.3893,0.126489694,87.60279084,0.039906945,143.6650009,252659.2119
Elowe,E,Lowe, 02/20  04:00:00,-7.3875,16632,11.88144017,17.54057219,12.87953071,12.38048544,15.08751154,16.31404186,84.06919415,2.25546575,12.87953071,0.002547389,27.12478432,0,109.5213356,15.08751154,0.002584464,23.88716038,81.91284358,7.310354275,30.99073854,1,0,0,0,0,0,630235.331,175.0653697,0,0,4230.443109,4230.443109,1.175123086,1.175123086,0.225,165.1204266,594433.5359,211.4867464,761352.287,12.9153799,46495.36762,1.806230606,6502.43018,42.32130408,152356.6947,0.063244847,43.80139542,0.017377853,62.56027137,252659.2119
Elowe,E,Lowe, 02/20  05:00:00,-8.4875,16632,11.67348137,17.07968473,12.83361192,12.25354664,14.97943033,16.02955753,94.88420607,0,12.83361192,0.002346072,25.0806,0,105.0783859,14.97943033,0.002383847,22.21028967,81.88816188,7.336191678,31.03618821,1,0,0,0,0,0,783459.8391,217.6277331,0,0,0,0,0,0,0.225,208.3523343,750068.4035,266.6052128,959778.7659,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 02/20  06:00:00,-7.525,16632,11.51738649,16.96651559,13.00339477,12.26039063,14.29486155,15.63068857,148.8035611,3.772491309,13.00339477,0.002196999,23.23601391,0,121.0038678,14.29486155,0.002224402,21.63713804,82.11171388,7.298377812,30.99073854,1,0,0,0,0,0,1086622.477,301.8395769,0,0,1083.231472,1083.231472,0.300897631,0.300897631,0.3,290.1467881,1044528.437,371.0269671,1335697.082,12.9153799,46495.36762,1.609580995,5794.491582,42.32130408,152356.6947,0.063244847,43.80139542,0.016218356,58.38608057,336878.9492
Elowe,E,Lowe, 02/20  07:00:00,-7.0125,61992,11.47424761,16.72809225,12.83524395,12.15474578,14.62255725,15.67532475,113.9057192,3.394711744,12.83524395,0.002103444,22.51134541,0,80.04679167,14.62255725,0.002125282,20.26337037,81.81543979,7.295910671,30.98505733,1,0,0,0,0,0,848039.9489,235.5666525,0,0,1545.01767,1545.01767,0.429171575,0.429171575,0.225,225.4629271,811666.5374,288.2140314,1037570.513,14.52980238,52307.28858,1.520215851,5472.777063,47.61146708,171401.2815,0.071150453,49.27656985,0.02140944,77.07398238,252659.2119
Elowe,E,Lowe, 02/20  08:00:00,-7.2,61992,13.02930871,16.67518863,13.46164537,13.24547704,15.75142591,16.21330727,13.16684804,0,13.46164537,0.002030249,20.8565809,0,31.27420681,15.75142591,0.002044601,18.13960472,81.59681784,7.297574089,31.03618821,1,0,0,0,0,0,172556.7724,47.93243678,0,0,0,0,0,0,0.075,47.5499844,171179.9438,60.97414562,219506.9242,0,0,0,0,0,0,0,0,0,0,84219.73729
Elowe,E,Lowe, 02/20  09:00:00,-6.5125,84672,16.9107332,16.8781748,17.1954887,17.05311095,16.8557561,16.86696545,0,0,17.1954887,0.002160528,17.48313358,0,0,16.8557561,0.002045171,16.89002721,81.39575712,7.297574089,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/20  10:00:00,-5.7875,84672,20.45485272,16.87203691,20.47061623,20.46273447,16.8722292,16.87213305,0,0,20.47061623,0.002311969,15.2376813,0,0,16.8722292,0.002045171,16.878758,81.39575712,7.297574089,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/20  11:00:00,-5.225,61992,22.52508721,16.87115616,22.52860116,22.52684418,16.87163645,16.8713963,0,0,22.52860116,0.002484017,14.41475591,0,0,16.87163645,0.002045171,16.87939316,81.39575712,7.297574089,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/20  12:00:00,-4.3125,49896,21.52456153,16.87101835,21.64266732,21.58361442,16.87125947,16.87113891,0,0,21.64266732,0.002664973,16.34028891,0,0,16.87125947,0.002045171,16.87979684,81.39575712,7.297574089,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/20  13:00:00,-3.525,49896,20.25761242,16.87093608,20.2682373,20.26292486,16.87107493,16.87100551,0,0,20.2682373,0.002831945,18.87867454,0,0,16.87107493,0.002045171,16.87999454,81.39575712,7.297574089,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/20  14:00:00,-2.9875,49896,19.38865388,16.87087817,19.34125411,19.364954,16.87096574,16.87092195,0,0,19.34125411,0.002955746,20.8621377,0,0,16.87096574,0.002045171,16.88011152,81.39575712,7.297574089,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/20  15:00:00,-2.425,49896,18.69919654,16.87083756,18.59570263,18.64744959,16.87089528,16.87086642,0,0,18.59570263,0.003054109,22.57772005,0,0,16.87089528,0.002045171,16.88018713,81.39575712,7.297574089,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/20  16:00:00,-2.2,49896,18.06988568,16.87080946,17.95179998,18.01084283,16.87084829,16.87082888,0,0,17.95179998,0.003134355,24.1076258,0,0,16.87084829,0.002045171,16.86958022,81.39575712,7.297574089,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/20  17:00:00,-2.575,49896,17.41564798,16.87079029,17.30450004,17.36007401,16.87081655,16.87080342,0,0,17.30450004,0.003194522,25.58241894,0,0,16.87081655,0.002045171,16.86322064,81.39575712,7.297574089,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/20  18:00:00,-4.8625,49896,16.61787909,16.87077752,16.67118768,16.64453338,16.87079514,16.87078633,0,0,16.67118768,0.003283523,27.39130095,0,0,16.87079514,0.002045171,16.87390036,81.39575712,7.297574089,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/20  19:00:00,-5.7875,128520,15.94153358,16.8707693,16.01501773,15.97827565,16.87078089,16.8707751,0,0,16.01501773,0.003396619,29.54341362,0,0,16.87078089,0.002045171,16.88030948,81.39575712,7.297574089,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/20  20:00:00,-5.9125,151200,15.53091318,16.87076437,15.85510014,15.69300666,16.87077168,16.87076803,0,0,15.85510014,0.003581981,31.46582498,0,0,16.87077168,0.002045171,16.88031919,81.39575712,7.297574089,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/20  21:00:00,-8.5375,151200,15.14297021,16.87076177,15.60556232,15.37426626,16.87076605,16.87076391,0,0,15.60556232,0.00384489,34.287395,0,0,16.87076605,0.002045171,16.8696688,81.39575712,7.297574089,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/20  22:00:00,-8.9375,151200,14.72269301,16.87076083,15.04172595,14.88220948,16.87076295,16.87076189,0,0,15.04172595,0.004020331,37.14588108,0,0,16.87076295,0.002045171,16.8632778,81.39575712,7.297574089,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/20  23:00:00,-8.9875,128520,14.20519069,16.8707611,14.33434114,14.26976591,16.87076185,16.87076148,0,0,14.33434114,0.004090564,39.53461413,0,0,16.87076185,0.002045171,16.85262243,81.39575712,7.297574089,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/20  24:00:00,-9.4,61992,13.53560147,16.87076221,13.4586466,13.49712404,16.87076182,16.87076202,0,0,13.4586466,0.004126533,42.19715188,0,0,16.87076182,0.002045171,16.84622849,81.39575712,7.297574089,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/21  01:00:00,-9.4,33264,12.93487273,16.87076393,12.96788711,12.95137992,16.87076266,16.87076329,0,0,12.96788711,0.004170061,43.9979522,0,0,16.87076266,0.002045171,16.8355707,81.39575712,7.297574089,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/21  02:00:00,-9.4,25704,12.48429085,16.35506255,13.00172738,12.74300912,14.01857429,15.18681842,57.35854491,1.531699576,13.00172738,0.003247379,34.19981672,0,94.6480422,14.01857429,0.003320673,32.80330789,82.16983769,7.316465674,30.99900211,1,0,0,0,0,0,968826.0138,269.1183372,0,0,2588.728928,2588.728928,0.719091369,0.719091369,0.3,256.089818,921923.3447,327.8007368,1180082.653,10.56712901,38041.66442,1.271859379,4578.693766,34.62652152,124655.4775,0.051745784,35.83750534,0.010907492,39.26697204,336878.9492
Elowe,E,Lowe, 02/21  03:00:00,-9.0875,16632,12.14540721,16.18289611,12.90482905,12.52511813,14.35269333,15.26779472,68.9284967,2.452269122,12.90482905,0.002879506,30.50642039,0,66.01265627,14.35269333,0.002947294,28.40586795,81.92880155,7.318709062,31.03618821,1,0,0,0,0,0,807847.1928,224.401998,0,0,0,0,0,0,0.225,214.3190227,771548.4819,274.1734409,987024.3872,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 02/21  04:00:00,-8.525,16632,11.91633963,16.01281762,12.87993054,12.39813509,14.25786658,15.1353421,78.64765689,3.463858893,12.87993054,0.002538696,26.91023942,0,62.22697174,14.25786658,0.002608085,25.26553674,81.89727339,7.318709062,31.03618821,1,0,0,0,0,0,808335.945,224.5377625,0,0,0,0,0,0,0.225,215.5138201,775849.7523,275.6811808,992452.251,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 02/21  05:00:00,-8.675,16632,11.72963418,15.85768597,12.85305933,12.29134675,14.23062036,15.04415317,107.7869251,4.594473433,12.85305933,0.002285615,24.26831796,0,64.19116031,14.23062036,0.002347669,22.79372983,81.85763357,7.318709062,31.03618821,1,0,0,0,0,0,907396.6841,252.0546345,0,0,0,0,0,0,0.225,241.9901493,871164.5374,309.2856245,1113428.248,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 02/21  06:00:00,-8.525,33264,11.62228555,15.5897559,12.83847326,12.2303794,14.17887349,14.88431469,102.7036166,0,12.83847326,0.002084869,22.14923782,0,61.2369002,14.17887349,0.002129665,20.74931991,81.82765625,7.318709062,31.03618821,1,0,0,0,0,0,943097.134,261.9714261,0,0,0,0,0,0,0.225,252.7932647,910055.7527,323.0216548,1162877.957,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 02/21  07:00:00,-7.9875,66528,12.84692061,16.06268605,17.90547627,15.37619844,17.07327523,16.56798064,888.5903771,3.923898699,17.90547627,0.002004956,15.38006051,69.13525875,8.926997688,17.07327523,0.002020559,16.35687426,82.1342854,7.247437561,29.49439547,1,0,0,0,0,0,4996941.324,1388.039257,0,0,316218.6051,316218.6051,87.83850142,87.83850142,0.326923077,1358.579286,4890885.428,1706.501109,6143403.992,438.1294257,1577265.932,118.6802355,427248.8479,1435.668854,5168407.873,2.145459815,1485.878106,0.546243253,1966.475711,354598.0614
Elowe,E,Lowe, 02/21  08:00:00,-7.425,84672,15.52170244,16.52064592,19.85608797,17.6888952,19.23120246,17.87592419,728.5344616,0,19.85608797,0.001939645,13.15041222,160.5699445,0,19.23120246,0.001945274,13.71380543,64.61168426,7.22,29.4,1,0,1,0,0,0,10436969.81,2899.158281,0,0,6269765.072,6269765.072,1741.601409,1741.601409,1,2641.871238,9510736.457,3302.339048,11888420.57,675.5632544,2432027.716,1746.551316,6287584.736,2431.948873,8755015.944,2.593809564,2469.79293,4.748995045,17096.38216,797575.8683
Elowe,E,Lowe, 02/21  09:00:00,-6.2,66528,19.1816097,16.99226251,20.76415437,19.97288204,19.98288583,18.48757417,252.0997586,0,20.76415437,0.001923834,12.31449142,198.8462038,0,19.98288583,0.001923942,12.92420443,62.11693622,7.22,29.4,1,0,1,0,0,0,9753930.872,2709.425242,0,0,7082097.984,7082097.984,1967.24944,1967.24944,1,2645.346244,9523246.478,3306.682805,11904058.1,743.132784,2675278.022,1990.950018,7167420.064,2734.082802,9842698.086,2.676407504,2777.069453,6.265837134,22557.01368,797575.8683
Elowe,E,Lowe, 02/21  10:00:00,-3.475,66528,22.68192361,17.54033052,22.98564457,22.83378409,20.62489484,19.08261268,80.23472722,50.79935007,22.98564457,0.001931535,10.77566158,208.5064716,0,20.62489484,0.001925356,12.40882415,78.46237432,7.22,29.4,0,0,0,0,0,0,3490550.681,969.5974115,0,0,1479083.444,1479083.444,410.8565123,410.8565123,0.3,1077.383291,3878579.849,1357.607147,4887385.729,464.9536762,1673833.234,474.247904,1707292.454,1523.566947,5484841.008,2.276814497,1602.646936,1.044129375,3758.865751,336878.9492
Elowe,E,Lowe, 02/21  11:00:00,-0.45,42336,22.74902076,17.92146314,22.99985584,22.8744383,20.90069358,19.41107836,36.69300172,0.242335088,22.99985584,0.00199841,11.11216697,193.8803135,0,20.90069358,0.001971581,12.46139756,75.98742515,7.22,29.4,0,0,0,0,0,0,3520886.244,978.0239566,0,0,1733572.615,1733572.615,481.5479486,481.5479486,0.3,942.6112736,3393400.585,1190.524878,4285889.561,464.9536762,1673833.234,514.3373699,1851614.532,1523.566947,5484841.008,2.276814497,1576.850235,1.174613159,4228.607372,336878.9492
Elowe,E,Lowe, 02/21  12:00:00,2.2875,42336,22.26060654,18.27758575,22.99871304,22.62965979,21.07375609,19.67567092,109.7123175,0,22.99871304,0.002124685,11.79158139,177.6327821,0,21.07375609,0.002083511,13.0036057,73.26631737,7.22,29.4,0,0,0,0,0,0,3785103.157,1051.417543,0,0,1946396.531,1946396.531,540.6657032,540.6657032,0.3,1017.319456,3662350.041,1283.431406,4620353.063,464.9536762,1673833.234,573.4421814,2064391.853,1523.566947,5484841.008,2.276814497,1576.850235,1.436208014,5170.348849,336878.9492
Elowe,E,Lowe, 02/21  13:00:00,5.05,42336,21.96709453,18.6054737,22.99966009,22.48337731,21.2335925,19.9195331,137.0651904,0,22.99966009,0.002391062,13.23240623,163.2858255,0,21.2335925,0.002283664,14.0752018,70.52035928,7.961037878,30.62714116,0,0,0,0,0,0,3886103.336,1079.473149,0,0,519534.2547,519534.2547,144.3150708,144.3150708,0.3,1045.460119,3763656.428,1318.39402,4746218.472,116.2384191,418458.3086,152.4936721,548977.2197,380.8917367,1371210.252,0.569203624,394.2125588,0.41055449,1477.996164,336878.9492
Elowe,E,Lowe, 02/21  14:00:00,6.7875,42336,21.95475722,18.90598981,22.99873706,22.47674714,21.3749204,20.1404551,129.8441657,0,22.99873706,0.002690564,14.85733373,150.0607773,0,21.3749204,0.002633507,16.05467203,68.79326347,8.208050504,31.03618821,0,0,0,0,0,0,3861341.611,1072.594892,0,0,0,0,0,0,0.3,1051.284688,3784624.876,1325.628231,4772261.632,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 02/21  15:00:00,7.8875,42336,21.85927696,19.18314584,22.99795236,22.42861466,21.50430278,20.34372431,138.4894425,0,22.99795236,0.002852203,15.73034148,138.0782918,0,21.50430278,0.00279939,16.90966753,67.6998503,8.208050504,31.03618821,0,0,0,0,0,0,3893276.493,1081.465693,0,0,0,0,0,0,0.3,1060.039524,3816142.287,1336.50054,4811401.943,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 02/21  16:00:00,9.3625,42336,21.79535288,19.43793211,22.99927486,22.39731387,21.62190783,20.52991997,135.9216742,0,22.99927486,0.003054639,16.82255107,127.2439156,0,21.62190783,0.002999111,17.96175891,66.23368263,8.208050504,31.03618821,0,0,0,0,0,0,3885558.195,1079.321721,0,0,0,0,0,0,0.3,1053.838034,3793816.922,1328.7993,4783677.48,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 02/21  17:00:00,9.625,42336,21.66461039,19.67394185,22.99604209,22.33032624,21.73014177,20.70204181,143.783518,0,22.99604209,0.003262771,17.94781617,117.3461729,0,21.73014177,0.003197845,18.99999157,65.97275449,8.208050504,31.03618821,0,0,0,0,0,0,3913847.062,1087.17974,0,0,0,0,0,0,0.3,1078.166941,3881400.986,1359.006901,4892424.843,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 02/21  18:00:00,7.7125,42336,21.41247548,19.89089716,23.00408226,22.20827887,21.82866768,20.85978242,166.2249634,0,23.00408226,0.003296588,18.10545507,108.3859337,0,21.82866768,0.003325057,19.61397304,67.8738024,8.208050504,31.03618821,0,0,0,0,0,0,3996875.148,1110.243097,0,0,0,0,0,0,0.3,1116.230226,4018428.813,1406.243335,5062476.007,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 02/21  19:00:00,5.6375,101304,21.20882541,20.09328806,23.00262337,22.10572439,21.92037943,21.00683375,207.9721321,0,23.00262337,0.003191525,17.53733269,100.1923687,0,21.92037943,0.003208737,18.83038787,69.93637725,8.208050504,31.03618821,0,0,0,0,0,0,4146186.425,1151.718451,0,0,0,0,0,0,0.3,1150.540592,4141946.13,1448.806268,5215702.564,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 02/21  20:00:00,3.9375,134568,21.10766393,20.27918137,23.00179687,22.0547304,22.0020388,21.14061009,221.7769728,0,23.00179687,0.003213138,17.66324215,92.62108121,0,22.0020388,0.003191616,18.64437069,71.6261976,7.714025252,30.2180941,0,0,0,0,0,0,4195671.12,1165.4642,0,0,1144581.286,1144581.286,317.9392461,317.9392461,0.3,1164.455697,4192040.51,1466.061936,5277822.971,232.4768381,836916.6172,333.8509422,1201863.392,761.7834734,2742420.504,1.138407249,788.4251175,0.82223336,2960.040098,336878.9492
Elowe,E,Lowe, 02/21  21:00:00,3.675,151200,21.11446922,20.45108619,22.99710071,22.05578496,22.07410778,21.26259699,201.3600303,0,22.99710071,0.003316157,18.23172157,85.52873664,0,22.07410778,0.003288619,19.12370928,71.88712575,7.22,29.4,0,0,0,0,0,0,4121243.57,1144.78988,0,0,2313870.185,2313870.185,642.741718,642.741718,0.3,1127.77715,4059997.739,1420.572135,5114059.686,464.9536762,1673833.234,676.1599911,2434175.968,1523.566947,5484841.008,2.276814497,1576.850235,1.657524012,5967.086443,336878.9492
Elowe,E,Lowe, 02/21  22:00:00,2.8375,134568,20.85990961,20.40204293,21.84308331,21.35149646,20.75479634,20.57841963,0,0,21.84308331,0.00358783,21.16867856,0,0,20.75479634,0.003322051,20.9476193,66.61691605,8.323068117,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/21  23:00:00,1.2,101304,20.18621605,20.33900744,20.59515462,20.39068533,20.37898797,20.35899771,0,0,20.59515462,0.004105553,26.14100158,0,0,20.37898797,0.003322325,21.4366232,66.61691605,8.323068117,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/21  24:00:00,-0.15,49896,19.43818964,20.3371079,19.56126372,19.49972668,20.34137143,20.33923966,0,0,19.56126372,0.00477514,32.35860518,0,0,20.34137143,0.003322324,21.486406,66.61691605,8.323068117,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/22  01:00:00,-0.9125,33264,18.75778333,20.33592021,18.84841525,18.80309929,20.33636945,20.33614483,0,0,18.84841525,0.005324921,37.70258471,0,0,20.33636945,0.003322324,21.50695318,66.61691605,8.323068117,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/22  02:00:00,-2.1625,25704,18.13002129,20.33505536,18.20932445,18.16967287,20.33540505,20.3352302,0,0,18.20932445,0.005775622,42.54798275,0,0,20.33540505,0.003322324,21.51657863,66.61691605,8.323068117,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/22  03:00:00,-3.4875,16632,17.50146294,20.33443845,17.55732839,17.52939566,20.3347044,20.33457143,0,0,17.55732839,0.006132316,47.03886263,0,0,20.3347044,0.003322324,21.51751049,66.61691605,8.323068117,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/22  04:00:00,-2.8375,16632,16.99885696,20.33400455,17.08153697,17.04019697,20.33421638,20.33411047,0,0,17.08153697,0.006419113,50.7119632,0,0,20.33421638,0.003322324,21.51815869,66.61691605,8.323068117,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/22  05:00:00,-2.575,16632,16.60033292,20.33370044,16.73754249,16.6689377,20.33386971,20.33378507,0,0,16.73754249,0.006664726,53.79491016,0,0,20.33386971,0.003322324,21.51861989,66.61691605,8.323068117,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/22  06:00:00,-3.1125,33264,16.17475879,20.33348416,16.30982669,16.24229274,20.33362067,20.33355242,0,0,16.30982669,0.00686753,56.97901205,0,0,20.33362067,0.003322324,21.53285948,66.61691605,8.323068117,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/22  07:00:00,-3.9875,66528,16.18343728,20.06803946,17.98735904,17.08539816,18.48250767,19.27527356,225.9866683,7.688005652,17.98735904,0.005385256,40.28966384,4.44760831,65.36682366,18.48250767,0.005469618,39.72513247,79.40389582,7.22,29.4,1,0,0,0,0,0,2605406.766,723.7241016,0,0,1016630.224,1016630.224,282.3972845,282.3972845,0.315909091,776.3710959,2794935.945,982.4965836,3536987.701,467.8497015,1684258.925,322.6345491,1161484.377,1535.83174,5528994.264,2.281810303,1589.11538,0.982716867,3537.78072,347349.3337
Elowe,E,Lowe, 02/22  08:00:00,-3.025,84672,20.43756794,20.29139274,22.19453135,21.31604964,21.47980013,20.88559644,283.5890271,35.35241487,22.19453135,0.004753177,27.5421592,78.82618336,2.838425555,21.47980013,0.004836996,29.24383519,71.98873515,7.22,29.4,0.5,0,0.5,0,0,0,7417307.036,2060.363065,0,0,5142234.258,5142234.258,1428.398405,1428.398405,0.65,1938.236208,6977650.349,2427.569523,8739250.282,647.1108883,2329599.198,1456.26899,5242568.363,2330.240969,8388867.487,2.52092749,2383.547416,4.764737065,17153.05343,567227.4087
Elowe,E,Lowe, 02/22  09:00:00,-0.825,66528,25.55941919,20.61065694,22.99892356,24.27917138,22.13810385,21.3743804,0,431.4627006,22.99892356,0.004264142,23.47820455,79.68093086,0,22.13810385,0.00436613,25.32642069,76.36017964,7.22,29.4,0,0,0,0,0,0,1850148.618,513.9301718,0,0,2067143.427,2067143.427,574.2065075,574.2065075,0.3,493.6736852,1777225.267,627.9164598,2260499.255,464.9536762,1673833.234,607.0517619,2185386.343,1523.566947,5484841.008,2.276814497,1576.850235,1.222355376,4400.479352,336878.9492
Elowe,E,Lowe, 02/22  10:00:00,1.0625,66528,27.22647742,20.75606222,23.00102753,25.11375248,22.20366149,21.47986186,0,785.1180882,23.00102753,0.00394041,21.71803068,73.93004486,0,22.20366149,0.004028101,23.29986968,74.48398204,7.22,29.4,0,0,0,0,0,0,576259.1893,160.071997,0,0,2196691.884,2196691.884,610.1921899,610.1921899,0.3,137.7489167,495896.1003,176.831091,636591.9275,464.9536762,1673833.234,643.3409424,2316027.392,1523.566947,5484841.008,2.276814497,1576.850235,1.401533511,5045.520641,336878.9492
Elowe,E,Lowe, 02/22  11:00:00,2.3875,42336,26.56856715,20.89515466,23.00071242,24.78463979,22.26244722,21.57880094,0,627.5322491,23.00071242,0.003691748,20.36401658,68.38072553,0,22.26244722,0.003757145,21.67272864,73.16691617,7.22,29.4,0,0,0,0,0,0,1141738.503,317.1495843,0,0,2291526.827,2291526.827,636.5352297,636.5352297,0.3,291.9171003,1050901.561,373.2468648,1343688.713,464.9536762,1673833.234,669.8399819,2411423.935,1523.566947,5484841.008,2.276814497,1576.850235,1.510366786,5437.320431,336878.9492
Elowe,E,Lowe, 02/22  12:00:00,3.8,42336,25.05570611,21.0243571,23.00331311,24.02950961,22.317835,21.67109605,0,322.4101541,23.00331311,0.003404028,18.79435855,63.41905198,0,22.317835,0.003527068,20.29754684,71.76287425,7.781175715,30.2180941,0,0,0,0,0,0,2238807.508,621.8909745,0,0,1181647.947,1181647.947,328.2355407,328.2355407,0.3,592.9411581,2134588.169,753.4616581,2712461.969,232.4768381,836916.6172,344.81088,1241319.168,761.7834734,2742420.504,1.138407249,788.4251175,0.812171454,2923.817234,336878.9492
Elowe,E,Lowe, 02/22  13:00:00,4.4,42336,24.20554716,21.14434977,23.00439408,23.60497062,22.36846684,21.7564083,0,160.023393,23.00439408,0.00299633,16.53863222,58.84115088,0,22.36846684,0.003073854,17.63228122,71.16646707,8.34235143,31.03618821,0,0,0,0,0,0,2821284.631,783.6901753,0,0,0,0,0,0,0.3,768.948513,2768214.647,973.9959977,3506385.592,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 02/22  14:00:00,4.775,42336,23.82082978,21.255086,23.00061443,23.41072211,22.41114494,21.83311547,0,94.35721728,23.00061443,0.002868193,15.84620402,54.48987863,0,22.41114494,0.002892039,16.55912214,70.79371257,8.34235143,31.03618821,0,0,0,0,0,0,3055679.052,848.7997366,0,0,0,0,0,0,0.3,830.6928716,2990494.338,1051.089219,3783921.188,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 02/22  15:00:00,5,42336,23.49748286,21.35800937,23.00042244,23.24895265,22.45354182,21.9057756,0,44.51929558,23.00042244,0.002861595,15.81217258,50.68515936,0,22.45354182,0.002851116,16.28591437,70.57005988,8.34235143,31.03618821,0,0,0,0,0,0,3235103.151,898.6397642,0,0,0,0,0,0,0.3,884.9478473,3185812.25,1118.730082,4027428.296,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 02/22  16:00:00,4.3125,42336,23.1729409,21.4539758,23.00316111,23.088051,22.49255305,21.97326443,6.465932064,7.84638779,23.00316111,0.002927512,16.17623365,47.17808526,0,22.49255305,0.002908712,16.57828759,71.25344311,8.061763572,30.62714116,0,0,0,0,0,0,3391655.664,942.1265735,0,0,611651.9454,611651.9454,169.9033182,169.9033182,0.3,936.3872402,3370994.065,1182.783556,4258020.803,116.2384191,418458.3086,177.9941994,640779.1178,380.8917367,1371210.252,0.569203624,394.2125588,0.423164069,1523.390647,336878.9492
Elowe,E,Lowe, 02/22  17:00:00,3.9,42336,22.70151299,21.54335456,23.00389759,22.85270529,22.52790533,22.03562995,39.62720335,0,23.00389759,0.003017216,16.66437764,43.92400645,0,22.52790533,0.002988539,16.99004999,71.66347305,7.22,29.4,0,0,0,0,0,0,3539794.117,983.2761436,0,0,2452377.176,2452377.176,681.2158823,681.2158823,0.3,969.7246586,3491008.771,1224.261598,4407341.752,464.9536762,1673833.234,714.8171823,2573341.856,1523.566947,5484841.008,2.276814497,1576.850235,1.677550345,6039.181242,336878.9492
Elowe,E,Lowe, 02/22  18:00:00,3.525,42336,22.13968958,21.62693484,22.99980304,22.56974631,22.55981599,22.09337541,73.97503773,0,22.99980304,0.003086618,17.04350692,40.85055689,0,22.55981599,0.003069034,17.4050365,72.03622754,7.22,29.4,0,0,0,0,0,0,3662626.52,1017.396255,0,0,2439894.331,2439894.331,677.7484253,677.7484253,0.3,1007.936688,3628572.078,1271.767902,4578364.447,464.9536762,1673833.234,711.5220054,2561479.219,1523.566947,5484841.008,2.276814497,1576.850235,1.633973526,5882.304693,336878.9492
Elowe,E,Lowe, 02/22  19:00:00,3.3,101304,21.81259527,21.70354871,22.99803489,22.40531508,22.58730765,22.14542818,118.7712013,0,22.99803489,0.003144133,17.38376471,38.03189836,0,22.58730765,0.003126652,17.72344496,72.25988024,7.22,29.4,0,0,0,0,0,0,3823446.55,1062.068486,0,0,2433540.597,2433540.597,675.9834992,675.9834992,0.3,1048.474403,3774507.852,1322.137191,4759693.889,464.9536762,1673833.234,709.6034665,2554572.479,1523.566947,5484841.008,2.276814497,1576.850235,1.629275889,5865.3932,336878.9492
Elowe,E,Lowe, 02/22  20:00:00,2.9875,134568,21.65839589,21.77597472,23.00064776,22.32952182,22.61540862,22.19569167,133.9607525,0,23.00064776,0.003242366,17.93501446,35.47715332,0,22.61540862,0.003209767,18.17508447,72.57050898,7.22,29.4,0,0,0,0,0,0,3879544.385,1077.651218,0,0,2423330.948,2423330.948,673.1474855,673.1474855,0.3,1067.858479,3844290.524,1346.208961,4846352.26,464.9536762,1673833.234,706.9013078,2544844.708,1523.566947,5484841.008,2.276814497,1576.850235,1.611560062,5801.616222,336878.9492
Elowe,E,Lowe, 02/22  21:00:00,2.8,151200,21.59547166,21.84288993,23.00353235,22.29950201,22.64312345,22.24300669,125.2540328,0,23.00353235,0.003324005,18.3809901,33.28188882,0,22.64312345,0.003305076,18.68050139,72.75688623,7.22,29.4,0,0,0,0,0,0,3849407.762,1069.279934,0,0,2419727.61,2419727.61,672.1465584,672.1465584,0.3,1056.348719,3802855.387,1331.917223,4794902.004,464.9536762,1673833.234,705.7624815,2540744.933,1523.566947,5484841.008,2.276814497,1576.850235,1.562633678,5625.48124,336878.9492
Elowe,E,Lowe, 02/22  22:00:00,2.425,134568,21.36784576,21.82156044,22.03910324,21.7034745,21.87568298,21.84862171,0,0,22.03910324,0.003765611,22.09094506,0,0,21.87568298,0.00332684,19.70374171,67.99236353,8.362826765,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/22  23:00:00,2.2,101304,20.84545257,21.79508399,21.1531195,20.99928604,21.79662874,21.79585637,0,0,21.1531195,0.004564843,28.20455504,0,0,21.79662874,0.003327728,19.79007943,67.99236353,8.362826765,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/22  24:00:00,1.8875,49896,20.26502185,21.79601634,20.38952698,20.32727442,21.79630841,21.79616238,0,0,20.38952698,0.005263238,34.00152461,0,0,21.79630841,0.003327706,19.76995826,67.99236353,8.362826765,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/23  01:00:00,1.325,33264,19.70424187,21.7955313,19.81344431,19.75884309,21.79575477,21.79564303,0,0,19.81344431,0.005852864,39.12448922,0,0,21.79575477,0.003327706,19.76298998,67.99236353,8.362826765,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/23  02:00:00,0.4125,25704,19.17198805,21.79520067,19.27506387,19.22352596,21.7953829,21.79529178,0,0,19.27506387,0.006363423,43.91871603,0,0,21.7953829,0.003327706,19.75070424,67.99236353,8.362826765,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/23  03:00:00,0,16632,18.67401335,21.79496619,18.77805292,18.72603313,21.79511199,21.79503909,0,0,18.77805292,0.006814169,48.42288962,0,0,21.79511199,0.003327706,19.73065633,67.99236353,8.362826765,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/23  04:00:00,0,16632,18.23441221,21.79480161,18.35999784,18.29720503,21.79492009,21.79486085,0,0,18.35999784,0.007206345,52.47922619,0,0,21.79492009,0.003327706,19.71051244,67.99236353,8.362826765,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/23  05:00:00,0,16632,17.83404164,21.79468693,17.98220866,17.90812515,21.79479381,21.79474037,0,0,17.98220866,0.007538026,56.16048312,0,0,21.79479381,0.003327706,19.70302355,67.99236353,8.362826765,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/23  06:00:00,0,33264,17.47565737,21.79460803,17.64985008,17.56275372,21.79469413,21.79465108,0,0,17.64985008,0.007823045,59.45017894,0,0,21.79469413,0.003327706,19.69040908,67.99236353,8.362826765,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/23  07:00:00,0,66528,17.32695958,21.29308059,18.0018661,17.66441284,18.98265141,20.137866,27.64111878,14.39428782,18.0018661,0.006234697,46.40616081,0,92.30965683,18.98265141,0.006317926,44.3126202,75.54011976,7.22,29.4,1,0,0,0,0,0,1788148.09,496.7078029,0,0,1227265.836,1227265.836,340.9071767,340.9071767,0.3,514.4858859,1852149.189,654.4186868,2355907.273,464.9536762,1673833.234,379.8049649,1367297.874,1523.566947,5484841.008,2.276814497,1576.850235,1.396516853,5027.460671,336878.9492
Elowe,E,Lowe, 02/23  08:00:00,0.375,84672,18.08541664,21.34867681,20.77114142,19.42827903,20.74210668,21.04539174,358.8223408,0,20.77114142,0.005703015,35.75791531,13.24440248,25.71711167,20.74210668,0.005753128,36.14572575,63.75333489,7.22,29.4,1,0,1,0,0,0,10204947.33,2834.707591,0,0,8442801.29,8442801.29,2345.222581,2345.222581,1,2627.434786,9458765.231,3284.356731,11823684.23,840.4551226,3025638.441,2343.965499,8438275.798,3184.420622,11463914.24,2.781077454,3210.022145,9.395680669,33824.45041,797575.8683
Elowe,E,Lowe, 02/23  09:00:00,0.6,66528,19.24966219,21.37003999,20.90781084,20.07873652,20.93713557,21.15358778,211.7920777,0,20.90781084,0.005302982,32.967458,0.048786704,13.45282342,20.93713557,0.005338691,33.12737938,62.37256797,7.22,29.4,1,0,1,0,0,0,9855356.937,2737.599149,0,0,8667901.284,8667901.284,2407.750357,2407.750357,1,2645.346244,9523246.478,3306.682805,11904058.1,866.3804704,3118969.694,2435.873797,8769145.671,3302.254268,11888115.36,2.811403336,3352.14904,10.12731313,36458.32727,797575.8683
Elowe,E,Lowe, 02/23  10:00:00,0.6,66528,20.2022057,21.4100115,21.63662005,20.91941288,21.45548577,21.43274864,196.9160885,0,21.63662005,0.004916202,29.25073509,8.691894375,2.338703761,21.45548577,0.004955813,29.78658352,65.16890998,7.22,29.4,0.75,0,0.75,0,0,0,9131257.89,2536.460525,0,0,7763595.943,7763595.943,2156.554429,2156.554429,0.86875,2498.202289,8993528.24,3123.615881,11245017.17,817.3883183,2942597.946,2218.970652,7988294.348,3092.999369,11134797.73,2.739097227,3177.495846,9.24691037,33288.87733,711195.196
Elowe,E,Lowe, 02/23  11:00:00,0.6,42336,20.8814821,21.5975414,22.98891664,21.93519937,22.48478469,22.04116304,341.4765156,0,22.98891664,0.004586279,25.08209775,42.54966869,0,22.48478469,0.004665438,26.30736436,74.94371257,7.22,29.4,0,0,0,0,0,0,4630722.362,1286.311767,0,0,2227300.643,2227300.643,618.694623,618.694623,0.3,1274.153679,4586953.246,1601.983947,5767142.21,464.9536762,1673833.234,651.8363202,2346610.753,1523.566947,5484841.008,2.276814497,1576.851131,1.476404863,5315.057507,336878.9492
Elowe,E,Lowe, 02/23  12:00:00,0.9125,42336,21.55167865,21.67489482,23.00252803,22.27710334,22.57779813,22.12634648,214.08587,0,23.00252803,0.004331999,23.65649613,39.43878356,0,22.57779813,0.004395641,24.62794336,74.63308383,7.22,29.4,0,0,0,0,0,0,4175509.722,1159.863812,0,0,2292411.164,2292411.164,636.7808789,636.7808789,0.3,1144.680672,4120850.42,1441.532912,5189518.485,464.9536762,1673833.234,670.2924611,2413052.86,1523.566947,5484841.008,2.276814497,1576.850235,1.498894672,5396.02082,336878.9492
Elowe,E,Lowe, 02/23  13:00:00,1.1,42336,21.87685141,21.74962953,22.99928811,22.43806976,22.60499871,22.17731412,158.5667096,0,22.99928811,0.004148127,22.63993057,36.57359972,0,22.60499871,0.004196037,23.45377211,74.44670659,7.22,29.4,0,0,0,0,0,0,3973416.733,1103.72687,0,0,2310942.361,2310942.361,641.9284335,641.9284335,0.3,1090.763786,3926749.631,1374.643868,4948717.926,464.9536762,1673833.234,675.5780552,2432080.999,1523.566947,5484841.008,2.276814497,1576.850235,1.511251706,5440.506143,336878.9492
Elowe,E,Lowe, 02/23  14:00:00,1.1,42336,21.68645999,21.81986724,23.00068224,22.34357112,22.63272697,22.2262971,188.2551278,0,23.00068224,0.004023732,21.94059322,34.09686048,0,22.63272697,0.004052759,22.59636549,74.44670659,7.22,29.4,0,0,0,0,0,0,4080135.477,1133.370966,0,0,2317915.166,2317915.166,643.8653239,643.8653239,0.3,1119.451988,4030027.158,1410.24339,5076876.204,464.9536762,1673833.234,677.5056265,2439020.255,1523.566947,5484841.008,2.276814497,1576.850235,1.525970752,5493.494709,336878.9492
Elowe,E,Lowe, 02/23  15:00:00,1.1,42336,21.56574391,21.8846913,22.99819488,22.2819694,22.65473591,22.26971361,205.5413953,0,22.99819488,0.003951356,21.52921956,31.71344278,0,22.65473591,0.003969781,22.08399664,74.44670659,7.22,29.4,0,0,0,0,0,0,4140982.439,1150.2729,0,0,2323532.099,2323532.099,645.425583,645.425583,0.3,1136.714173,4092171.023,1431.658186,5153969.47,464.9536762,1673833.234,679.0780084,2444680.83,1523.566947,5484841.008,2.276814497,1576.850235,1.533783952,5521.622228,336878.9492
