Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 02/23  16:00:00,1.1,42336,21.45774342,21.94554497,22.99904406,22.22839374,22.67975437,22.31264967,215.3910677,0,22.99904406,0.003918127,21.33982179,29.71582574,0,22.67975437,0.003923689,21.78749576,74.44670659,7.22,29.4,0,0,0,0,0,0,4176552.284,1160.153412,0,0,2329964.243,2329964.243,647.2122898,647.2122898,0.3,1146.507409,4127426.671,1443.804406,5197695.861,464.9536762,1673833.234,680.8491022,2451056.768,1523.566947,5484841.008,2.276814497,1576.850235,1.532797524,5518.071087,336878.9492
Elowe,E,Lowe, 02/23  17:00:00,1.1,42336,21.24894738,22.00232789,23.00152425,22.12523582,22.70093317,22.35163053,243.010863,0,23.00152425,0.003942658,21.46937381,27.8268205,0,22.70093317,0.003929573,21.79189696,74.44670659,7.22,29.4,0,0,0,0,0,0,4276666.818,1187.963005,0,0,2335579.498,2335579.498,648.7720828,648.7720828,0.3,1174.062515,4226625.055,1477.972581,5320701.293,464.9536762,1673833.234,682.4187196,2456707.391,1523.566947,5484841.008,2.276814497,1576.850235,1.532797524,5518.071087,336878.9492
Elowe,E,Lowe, 02/23  18:00:00,1.1,42336,21.06590347,22.0557149,23.00141561,22.03365954,22.71990224,22.38780857,249.2346118,0,23.00141561,0.003977766,21.65947303,25.96602271,0,22.71990224,0.00396855,21.98138186,74.44670659,7.22,29.4,0,0,0,0,0,0,4299309.577,1194.25266,0,0,2341569.665,2341569.665,650.436018,650.436018,0.3,1180.691856,4250490.682,1486.191533,5350289.519,464.9536762,1673833.234,684.0770917,2462677.53,1523.566947,5484841.008,2.276814497,1576.850235,1.532797524,5518.071087,336878.9492
Elowe,E,Lowe, 02/23  19:00:00,1.475,101304,20.96238471,22.10477677,23.00037353,21.98137912,22.73731412,22.42104545,266.301184,0,23.00037353,0.004006212,21.80049738,24.3551556,0,22.73731412,0.003998113,22.10627008,74.0739521,7.22,29.4,0,0,0,0,0,0,4360620.022,1211.283339,0,0,2368890.793,2368890.793,658.0252204,658.0252204,0.3,1193.397249,4296230.097,1501.941944,5406991,464.9536762,1673833.234,691.5047195,2489416.99,1523.566947,5484841.008,2.276814497,1576.850235,1.576172196,5674.219905,336878.9492
Elowe,E,Lowe, 02/23  20:00:00,1.7,134568,20.96446272,22.15160734,23.00246016,21.98346144,22.75547083,22.45353908,255.6972378,0,23.00246016,0.004085426,22.2172276,22.86649287,0,22.75547083,0.004054451,22.38228904,73.8502994,7.22,29.4,0,0,0,0,0,0,4323326.352,1200.923987,0,0,2387609.52,2387609.52,663.2248667,663.2248667,0.3,1187.648954,4275536.235,1494.816604,5381339.775,464.9536762,1673833.234,696.8628251,2508706.17,1523.566947,5484841.008,2.276814497,1576.850235,1.612852164,5806.267792,336878.9492
Elowe,E,Lowe, 02/23  21:00:00,1.7,151200,21.0123072,22.19548668,23.00263645,22.00747183,22.77181139,22.48364903,227.0277752,0,23.00263645,0.004182728,22.72773111,21.48919423,0,22.77181139,0.004156749,22.90555045,73.8502994,7.22,29.4,0,0,0,0,0,0,4220751.128,1172.430869,0,0,2392548.845,2392548.845,664.5969014,664.5969014,0.3,1159.593065,4174535.035,1460.032599,5256117.355,464.9536762,1673833.234,698.2342144,2513643.172,1523.566947,5484841.008,2.276814497,1576.850235,1.621389968,5837.003884,336878.9492
Elowe,E,Lowe, 02/23  22:00:00,2.0125,134568,20.76751007,22.18144046,21.51597678,21.14174343,22.23830432,22.20987239,0,0,21.51597678,0.004639374,27.58864782,0,0,22.23830432,0.004187602,23.81069051,68.66332745,8.349830397,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/23  23:00:00,2.575,101304,20.20847768,22.16499286,20.61836768,20.41342268,22.16875847,22.16687567,0,0,20.61836768,0.005425537,34.00692278,0,0,22.16875847,0.004188272,23.90531238,68.66332745,8.349830397,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/23  24:00:00,2.8,49896,19.67019634,22.16533082,19.89264134,19.78141884,22.16602292,22.16567687,0,0,19.89264134,0.006118925,40.03406281,0,0,22.16602292,0.004188256,23.89355811,68.66332745,8.349830397,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/24  01:00:00,2.425,33264,19.17300075,22.16503272,19.38114837,19.27707456,22.1652521,22.16514241,0,0,19.38114837,0.006713306,45.24257638,0,0,22.1652521,0.004188256,23.86964464,68.66332745,8.349830397,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/24  02:00:00,2.2,25704,18.7366761,22.16482616,18.94952992,18.84310301,22.16497039,22.16489828,0,0,18.94952992,0.007229989,49.95632182,0,0,22.16497039,0.004188256,23.84501667,68.66332745,8.349830397,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/24  03:00:00,2.575,16632,18.37575212,22.16468136,18.62058851,18.49817032,22.16479521,22.16473828,0,0,18.62058851,0.007683207,54.09197037,0,0,22.16479521,0.004188256,23.82023389,68.66332745,8.349830397,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/24  04:00:00,2.8,16632,18.06864029,22.16458277,18.36124529,18.21494279,22.16468125,22.16463201,0,0,18.36124529,0.008088867,57.78247043,0,0,22.16468125,0.004188256,23.79536141,68.66332745,8.349830397,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/24  05:00:00,2.8,16632,17.77661089,22.16451389,18.09726671,17.9369388,22.16458985,22.16455187,0,0,18.09726671,0.008456267,61.35651616,0,0,22.16458985,0.004188256,23.78610454,68.66332745,8.349830397,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/24  06:00:00,2.8,33264,17.51129198,22.16446611,17.85529086,17.68329142,22.16452144,22.16449378,0,0,17.85529086,0.008782272,64.66503109,0,0,22.16452144,0.004188256,23.78620335,68.66332745,8.349830397,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/24  07:00:00,2.8,66528,17.41147347,21.6044948,18.00099878,17.70623613,19.09550038,20.34999759,7.136706811,19.01678242,18.00099878,0.007186761,52.56321763,0,102.4543673,19.09550038,0.007271128,49.76064751,72.75688623,7.22,29.4,1,0,0,0,0,0,1700658.871,472.405242,0,0,1423574.744,1423574.744,395.4374289,395.4374289,0.3,463.4081386,1668269.299,590.4510788,2125623.884,464.9536762,1673833.234,433.2276888,1559619.68,1523.566947,5484841.008,2.276814497,1576.850235,1.795740474,6464.665705,336878.9492
Elowe,E,Lowe, 02/24  08:00:00,2.8,84672,18.15070819,21.64399617,20.76087546,19.45579182,20.77618905,21.21009261,333.3747846,0,20.76087546,0.00665014,41.01231831,8.961455125,33.2879771,20.77618905,0.006700844,41.29512834,63.43385964,7.22,29.4,1,0,1,0,0,0,10117324.78,2810.367996,0,0,8628467.792,8628467.792,2396.796609,2396.796609,1,2626.076738,9453876.259,3282.674833,11817629.4,854.4399802,3075983.929,2395.28508,8623026.288,3249.72506,11699010.22,2.796314347,3273.936021,10.30448767,37096.15563,797575.8683
Elowe,E,Lowe, 02/24  09:00:00,2.8,66528,18.92114772,21.62223276,20.77713595,19.84914184,20.86399747,21.24311511,227.0402535,0,20.77713595,0.006344136,39.09578409,0,29.87949246,20.86399747,0.006390729,39.16963804,62.06707379,7.22,29.4,1,0,1,0,0,0,9751872.88,2708.853578,0,0,8690528.439,8690528.439,2414.035677,2414.035677,1,2645.346244,9523246.478,3306.682805,11904058.1,868.3921282,3126211.662,2443.358573,8796090.862,3311.750701,11922302.52,2.813506232,3363.122584,10.71201525,38563.2549,797575.8683
Elowe,E,Lowe, 02/24  10:00:00,1.7375,66528,19.58791563,21.61751361,21.07074608,20.32933085,21.12327318,21.3703934,184.5156885,0,21.07074608,0.005853273,35.47635446,0,16.87451047,21.12327318,0.005898555,35.63304402,62.66453979,7.22,29.4,1,0,1,0,0,0,9953739.267,2764.927574,0,0,8963938.171,8963938.171,2489.982825,2489.982825,1,2645.346244,9523246.478,3306.682805,11904058.1,888.8864099,3199991.076,2519.901931,9071646.95,3408.78834,12271638.03,2.834852392,3461.223494,10.85410529,39074.77903,797575.8683
Elowe,E,Lowe, 02/24  11:00:00,0.4125,42336,20.48247832,21.66080601,22.04447891,21.26347861,21.73497132,21.69788866,254.2451752,0,22.04447891,0.005342086,30.63777305,17.78811324,4.879073312,21.73497132,0.005411048,31.57819321,68.38576073,7.22,29.4,0.25,0,0.5,0,0,0,7797232.632,2165.897953,0,0,6039410.841,6039410.841,1677.614123,1677.614123,0.69375,2162.900794,7786442.857,2706.717089,9744181.519,710.4148323,2557493.396,1741.110127,6267996.457,2617.057537,9421407.132,2.598429509,2702.359101,6.865372641,24715.34151,596020.9662
Elowe,E,Lowe, 02/24  12:00:00,-0.375,42336,21.467226,21.81917722,22.99931698,22.23327149,22.63111427,22.22514575,235.7589008,0,22.99931698,0.004802655,25.95635936,34.09639324,0,22.63111427,0.004934005,27.26239384,75.91287425,7.22,29.4,0,0,0,0,0,0,4254990.418,1181.941783,0,0,2234287.615,2234287.615,620.6354486,620.6354486,0.3,1175.819545,4232950.363,1480.14417,5328519.013,464.9536762,1673833.234,654.3394387,2355621.979,1523.566947,5484841.008,2.276814497,1576.850235,1.302525313,4689.091128,336878.9492
Elowe,E,Lowe, 02/24  13:00:00,-0.9125,42336,21.87250302,21.88190474,23.00170393,22.43710347,22.65720426,22.2695545,166.5005032,0,23.00170393,0.004369287,23.64235529,32.07955921,0,22.65720426,0.004488549,24.7956628,76.44715569,7.22,29.4,0,0,0,0,0,0,4004043.075,1112.234188,0,0,2206703.949,2206703.949,612.9733192,612.9733192,0.3,1103.510367,3972637.32,1390.462052,5005663.387,464.9536762,1673833.234,646.7762032,2328394.331,1523.566947,5484841.008,2.276814497,1576.850235,1.212379384,4364.565783,336878.9492
Elowe,E,Lowe, 02/24  14:00:00,-1.475,42336,22.06965982,21.9427403,23.00097796,22.53531889,22.67898113,22.31086071,138.7263867,0,23.00097796,0.00399742,21.666768,29.91203421,0,22.67898113,0.004098785,22.65053682,77.00628743,7.22,29.4,0,0,0,0,0,0,3901497.896,1083.749416,0,0,2177218.424,2177218.424,604.7828957,604.7828957,0.3,1075.216315,3870778.734,1355.34441,4879239.876,464.9536762,1673833.234,638.6305505,2299069.982,1523.566947,5484841.008,2.276814497,1576.850235,1.141344096,4108.838746,336878.9492
Elowe,E,Lowe, 02/24  15:00:00,-2.0125,42336,21.99831868,22.00039044,22.99879414,22.49855641,22.69827414,22.34933229,153.0668106,0,22.99879414,0.003677454,19.96619862,27.79994659,0,22.69827414,0.003766938,20.82511661,77.54056886,7.22,29.4,0,0,0,0,0,0,3950564.043,1097.378901,0,0,2149706.149,2149706.149,597.140597,597.140597,0.3,1087.351099,3914463.957,1370.407556,4933467.201,464.9536762,1673833.234,630.9665421,2271479.552,1523.566947,5484841.008,2.276814497,1576.850235,1.072101417,3859.565099,336878.9492
Elowe,E,Lowe, 02/24  16:00:00,-2.8875,42336,21.72923333,22.05357184,22.99854555,22.36388944,22.71743146,22.38550165,190.5202374,0,22.99854555,0.003413297,18.57166864,26.01028552,0,22.71743146,0.003483111,19.27506097,78.41032934,7.22,29.4,0,0,0,0,0,0,4083455.613,1134.293226,0,0,2100393.401,2100393.401,583.4426114,583.4426114,0.3,1128.291203,4061848.33,1421.207788,5116348.038,464.9536762,1673833.234,617.445897,2222805.229,1523.566947,5484841.008,2.276814497,1576.850235,0.988098029,3557.152903,336878.9492
Elowe,E,Lowe, 02/24  17:00:00,-3.675,42336,21.29691194,22.10384043,22.99789683,22.14740439,22.73545379,22.41964711,248.9850205,0,22.99789683,0.003225577,17.58159186,24.31399511,0,22.73545379,0.003273639,18.12825779,79.19311377,7.22,29.4,0,0,0,0,0,0,4292273.401,1192.298167,0,0,2057657.579,2057657.579,571.5715496,571.5715496,0.3,1182.166609,4255799.792,1488.015737,5356856.654,464.9536762,1673833.234,605.4436086,2179596.991,1523.566947,5484841.008,2.276814497,1576.850235,0.908782624,3271.617447,336878.9492
Elowe,E,Lowe, 02/24  18:00:00,-4.2125,42336,20.87222003,22.15081109,23.00222995,21.93722499,22.75418498,22.45249803,304.8122993,0,23.00222995,0.003051931,16.65270745,22.85918409,0,22.75418498,0.003103071,17.18681783,79.72739521,7.22,29.4,0,0,0,0,0,0,4493729.629,1248.25823,0,0,2029962.235,2029962.235,563.8783986,563.8783986,0.3,1237.579425,4455285.93,1556.691111,5604087.999,464.9536762,1673833.234,597.7216736,2151798.025,1523.566947,5484841.008,2.276814497,1576.850235,0.842809465,3034.114075,336878.9492
Elowe,E,Lowe, 02/24  19:00:00,-4.775,101304,20.62175979,22.19482732,23.00452031,21.81314005,22.77083007,22.48282869,355.4964635,0,23.00452031,0.002889252,15.77326748,21.49191121,0,22.77083007,0.002932745,16.23790627,80.28652695,7.22,29.4,0,0,0,0,0,0,4675822.424,1298.839562,0,0,1999875.34,1999875.34,555.5209278,555.5209278,0.3,1289.093229,4640735.625,1620.501128,5833804.06,464.9536762,1673833.234,589.4047244,2121857.008,1523.566947,5484841.008,2.276814497,1576.850235,0.794379483,2859.76614,336878.9492
Elowe,E,Lowe, 02/24  20:00:00,-5,134568,20.54019718,22.23591948,23.00007409,21.77013564,22.78487456,22.51039702,361.4717518,0,23.00007409,0.002805197,15.33050937,20.14321229,0,22.78487456,0.002820647,15.61685524,80.51017964,7.22,29.4,0,0,0,0,0,0,4694967.874,1304.157743,0,0,1989862.076,1989862.076,552.7394657,552.7394657,0.3,1290.646827,4646328.578,1622.425454,5840731.635,464.9536762,1673833.234,586.4628377,2111266.216,1523.566947,5484841.008,2.276814497,1576.850235,0.780746967,2810.68908,336878.9492
Elowe,E,Lowe, 02/24  21:00:00,-5,151200,20.54372116,22.2740761,23.00161867,21.77266991,22.79689971,22.5354879,341.9545755,0,23.00161867,0.002758524,15.0908851,18.87663285,0,22.79689971,0.002770747,15.34661816,80.51017964,7.22,29.4,0,0,0,0,0,0,4624949.436,1284.708177,0,0,1992453.075,1992453.075,553.4591875,553.4591875,0.3,1271.531083,4577511.899,1598.751289,5755504.64,464.9536762,1673833.234,587.1780744,2113841.068,1523.566947,5484841.008,2.276814497,1576.850235,0.783130975,2819.27151,336878.9492
Elowe,E,Lowe, 02/24  22:00:00,-5,134568,20.12042273,22.26503256,21.00600972,20.56321622,22.39534036,22.33018646,0,0,21.00600972,0.002978561,18.458743,0,0,22.39534036,0.002755585,15.65636758,74.81885995,8.170073823,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/24  23:00:00,-5,101304,19.21030036,22.25009211,19.32609548,19.26819792,22.25926353,22.25467782,0,0,19.32609548,0.003549116,24.37652189,0,0,22.25926353,0.002755466,15.80191403,74.81885995,8.170073823,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/24  24:00:00,-5,49896,18.38544967,22.25000219,18.37364205,18.37954586,22.2526799,22.25134104,0,0,18.37364205,0.004098824,29.85111452,0,0,22.2526799,0.002755467,15.8144098,74.81885995,8.170073823,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/25  01:00:00,-4.625,39312,17.69464303,22.24973456,17.69983184,17.69723744,22.2502211,22.24997783,0,0,17.69983184,0.00454568,34.52570358,0,0,22.2502211,0.002755467,15.82704217,74.81885995,8.170073823,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/25  02:00:00,-4.0875,39312,17.14141387,22.24954838,17.18068649,17.16105018,22.24974411,22.24964624,0,0,17.18068649,0.004921984,38.64356025,0,0,22.24974411,0.002755467,15.8439268,74.81885995,8.170073823,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/25  03:00:00,-3.525,16632,16.65880298,22.24941959,16.72981062,16.6943068,22.24955029,22.24948494,0,0,16.72981062,0.005240685,42.35902734,0,0,22.24955029,0.002755467,15.86053914,74.81885995,8.170073823,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/25  04:00:00,-3.675,16632,16.20346256,22.24933069,16.29615603,16.2498093,22.24943158,22.24938114,0,0,16.29615603,0.005507941,45.79285477,0,0,22.24943158,0.002755467,15.87707883,74.81885995,8.170073823,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/25  05:00:00,-3.9,16632,15.75453478,22.2492687,15.85418397,15.80435938,22.24934226,22.24930548,0,0,15.85418397,0.00572284,48.97306584,0,0,22.24934226,0.002755467,15.89359061,74.81885995,8.170073823,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/25  06:00:00,-4.2125,16632,15.32194277,22.24922589,15.43796043,15.3799516,22.24927811,22.249252,0,0,15.43796043,0.005890548,51.81015703,0,0,22.24927811,0.002755467,15.91007809,74.81885995,8.170073823,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/25  07:00:00,-4.775,61992,14.90119713,22.24919671,14.98448328,14.94284021,22.24923305,22.24921488,0,0,14.98448328,0.00597185,54.1254574,0,0,22.24923305,0.002755467,15.92654721,74.81885995,8.170073823,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/25  08:00:00,-4.625,61992,16.3117744,22.24917719,16.28522071,16.29849756,22.24920825,22.24919272,0,0,16.28522071,0.005953564,49.74352704,0,0,22.24920825,0.002755467,15.93273092,74.81885995,8.170073823,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/25  09:00:00,-4.0875,84672,19.08062385,22.2491647,19.48766205,19.28414295,22.24918383,22.24917426,0,0,19.48766205,0.005965147,40.77087594,0,0,22.24918383,0.002755467,15.94302035,74.81885995,8.170073823,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/25  10:00:00,-3.2125,84672,22.31442693,22.24915706,22.49642181,22.40542437,22.2491685,22.24916278,0,0,22.49642181,0.006014833,34.16980493,0,0,22.2491685,0.002755467,15.95946085,74.81885995,8.170073823,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/25  11:00:00,-2.8,61992,22.21431857,22.24915292,22.29719413,22.25575635,22.24916063,22.24915678,0,0,22.29719413,0.006039616,34.74199339,0,0,22.24916063,0.002755467,15.975894,74.81885995,8.170073823,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/25  12:00:00,-2.8,49896,21.45467403,22.24915119,21.37312604,21.41390003,22.24915494,22.24915306,0,0,21.37312604,0.006049088,36.84549537,0,0,22.24915494,0.002755467,15.99232499,74.81885995,8.170073823,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/25  13:00:00,-2.8,49896,21.16731906,22.24915115,21.05507555,21.11119731,22.24915245,22.2491518,0,0,21.05507555,0.006042337,37.54397941,0,0,22.24915245,0.002755467,15.99848713,74.81885995,8.170073823,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/25  14:00:00,-2.8,49896,20.62891705,22.2491524,20.44749687,20.53820696,22.24915203,22.24915222,0,0,20.44749687,0.006020294,38.86001489,0,0,22.24915203,0.002755467,16.00875356,74.81885995,8.170073823,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/25  15:00:00,-2.425,49896,20.17414908,22.24915452,19.98884252,20.0814958,22.24915302,22.24915377,0,0,19.98884252,0.005987301,39.77560271,0,0,22.24915302,0.002755467,16.01491198,74.81885995,8.170073823,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/25  16:00:00,-2.575,49896,19.49932972,22.24915727,19.31340898,19.40636935,22.24915498,22.24915612,0,0,19.31340898,0.005945159,41.21859538,0,0,22.24915498,0.002755467,16.02517609,74.81885995,8.170073823,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/25  17:00:00,-2.8,49896,18.88881601,22.24916046,18.70142507,18.79512054,22.24915761,22.24915904,0,0,18.70142507,0.00588884,42.46398405,0,0,22.24915761,0.002755467,16.04159908,74.81885995,8.170073823,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/25  18:00:00,-3.1125,49896,18.12256282,22.24916398,18.15383941,18.13820112,22.24916073,22.24916235,0,0,18.15383941,0.005889045,43.99769647,0,0,22.24916073,0.002755467,16.0580216,74.81885995,8.170073823,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/25  19:00:00,-3.3,128520,17.53196682,22.24916772,17.62535569,17.57866126,22.24916419,22.24916595,0,0,17.62535569,0.0059396,45.94581657,0,0,22.24916419,0.002755467,16.08470937,74.81885995,8.170073823,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/25  20:00:00,-3.675,151200,17.13845934,22.24917161,17.4621664,17.30031287,22.24916788,22.24916975,0,0,17.4621664,0.006097803,47.71292631,0,0,22.24916788,0.002755467,16.10729168,74.81885995,8.170073823,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/25  21:00:00,-3.525,151200,16.88024051,22.24917561,17.42559194,17.15291623,22.24917174,22.24917367,0,0,17.42559194,0.006360764,49.88143984,0,0,22.24917174,0.002755467,16.11344704,74.81885995,8.170073823,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/25  22:00:00,-3.675,151200,16.63620347,22.24917969,17.13941044,16.88780695,22.24917572,22.24917771,0,0,17.13941044,0.006537165,52.22360164,0,0,22.24917572,0.002755467,16.12370879,74.81885995,8.170073823,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/25  23:00:00,-4.5875,128520,16.15305755,22.24918385,16.29421382,16.22363568,22.2491794,22.24918163,0,0,16.29421382,0.006596,55.66108145,0,0,22.2491794,0.002755467,16.14013092,74.81885995,8.170073823,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/25  24:00:00,-5,61992,15.54131495,22.24918804,15.52604356,15.53367925,22.24918389,22.24918596,0,0,15.52604356,0.006614124,58.63656683,0,0,22.24918389,0.002755467,16.14628639,74.81885995,8.170073823,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/26  01:00:00,-5,39312,15.01342017,22.24919226,15.10564686,15.05953352,22.24918809,22.24919018,0,0,15.10564686,0.006640518,60.47758944,0,0,22.24918809,0.002755467,16.14628194,74.81885995,8.170073823,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/26  02:00:00,-6.0625,39312,14.50759212,22.2491965,14.60268045,14.55513629,22.24919232,22.24919441,0,0,14.60268045,0.006684585,62.96312641,0,0,22.24919232,0.002755467,16.16680984,74.81885995,8.170073823,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/26  03:00:00,-6.7,16632,13.98531168,22.24920076,14.06794145,14.02662656,22.24919656,22.24919866,0,0,14.06794145,0.006688703,65.35084867,0,0,22.24919656,0.002755467,16.19965663,74.81885995,8.170073823,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/26  04:00:00,-7.3875,16632,13.48403583,22.24920503,13.57451396,13.52927489,22.24920081,22.24920292,0,0,13.57451396,0.006661252,67.21495213,0,0,22.24920081,0.002755467,16.20170559,74.81885995,8.170073823,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/26  05:00:00,-7.8,16632,12.99289497,22.2492093,13.08173232,13.03731364,22.24920507,22.24920718,0,0,13.08173232,0.006605412,68.80812803,0,0,22.24920507,0.002755467,16.19554179,74.81885995,8.170073823,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/26  06:00:00,-7.8,16632,12.57591927,21.29824544,12.95691542,12.76641735,17.46291798,19.38058171,38.53162342,1.147752716,12.95691542,0.005556186,58.51093453,0,199.5414469,17.46291798,0.004558774,38.12982495,80.12998633,7.523262984,30.24536391,1,0,0,0,0,0,323546.0042,89.87389006,0,0,84897.90803,84897.90803,23.58275223,23.58275223,0.225,114.0037106,410413.358,145.5129976,523846.7915,224.7276102,809019.3966,48.88745704,175994.8454,736.3906909,2651006.487,1.10046034,762.1442803,0.296775767,1068.392761,252659.2119
Elowe,E,Lowe, 02/26  07:00:00,-7.8,61992,12.28962939,20.56347711,12.92312769,12.60637854,16.62776019,18.59561865,50.28953861,1.018655823,12.92312769,0.004440445,46.90207325,0,187.4348583,16.62776019,0.004637696,38.65043525,82.05329714,7.333846162,30.53274568,1,0,0,0,0,0,392038.7324,108.8996479,0,0,62412.37387,62412.37387,17.33677052,17.33677052,0.225,98.60057699,354962.0771,126.5228378,455482.2162,143.0626696,515025.6106,26.62784383,95860.23778,468.7898298,1687643.387,0.700558307,485.1846877,0.190469844,685.6914375,252659.2119
Elowe,E,Lowe, 02/26  08:00:00,-7.1125,61992,13.8675214,20.12575836,13.75787795,13.81269968,17.61306035,18.86940935,0,9.088027738,13.75787795,0.003847857,38.61808344,0,138.1646784,17.61306035,0.003977185,31.34097008,82.20886579,7.300500104,30.62714116,1,0,0,0,0,0,26165.01676,7.268060211,0,0,4689.396611,4689.396611,1.30261017,1.30261017,0.15,6.878688388,24763.2782,8.852377145,31868.55772,116.2384191,418458.3086,11.14390896,40118.07225,380.8917367,1371210.252,0.569203624,394.2125588,0.166062519,597.8250689,168439.4746
Elowe,E,Lowe, 02/26  09:00:00,-6.0125,84672,19.33664861,20.73899205,19.3405106,19.3385796,20.65601476,20.69750341,0,0,19.3405106,0.003875631,27.36300677,0,0,20.65601476,0.003938058,25.49745029,82.21182105,7.283246454,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/26  10:00:00,-4.5375,84672,23.32790773,20.73666827,23.19386261,23.26088517,20.73368612,20.73517719,0,0,23.19386261,0.003982093,22.11491627,0,0,20.73368612,0.003938058,25.37500606,82.21182105,7.283246454,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/26  11:00:00,-3.2125,61992,25.07768562,20.73350979,24.99922595,25.03845579,20.73383244,20.73367111,0,0,24.99922595,0.004114432,20.46587646,0,0,20.73383244,0.003938058,25.374777,82.21182105,7.283246454,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/26  12:00:00,-2.1125,49896,24.1134087,20.73335366,24.21552409,24.1644664,20.73358132,20.73346749,0,0,24.21552409,0.004284734,22.34732813,0,0,20.73358132,0.003938058,25.37517013,82.21182105,7.283246454,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/26  13:00:00,-1.325,49896,22.90128445,20.73330616,22.909857,22.90557073,20.73341882,20.73336249,0,0,22.909857,0.00446357,25.16843474,0,0,20.73341882,0.003938058,25.3754239,82.21182105,7.283246454,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/26  14:00:00,-0.4125,49896,22.23946302,20.73327349,22.19595713,22.21771007,20.73333489,20.73330419,0,0,22.19595713,0.004604563,27.08504327,0,0,20.73333489,0.003938058,25.35948627,82.21182105,7.283246454,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/26  15:00:00,0,49896,21.68621109,20.7332514,21.6179699,21.6520905,20.73328742,20.73326941,0,0,21.6179699,0.004724385,28.7537286,0,0,20.73328742,0.003938058,25.33385052,82.21182105,7.283246454,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/26  16:00:00,-0.375,49896,21.02514741,20.73323686,20.89589101,20.96051921,20.73325891,20.73324788,0,0,20.89589101,0.004821714,30.65912116,0,0,20.73325891,0.003938058,25.32425396,82.21182105,7.283246454,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/26  17:00:00,-0.9125,49896,20.30565104,20.73322767,20.16144087,20.23354596,20.73324131,20.73323449,0,0,20.16144087,0.004896225,32.57230578,0,0,20.73324131,0.003938058,25.32428148,82.21182105,7.283246454,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/26  18:00:00,-1.7875,49896,19.47699847,20.73322228,19.52460524,19.50080186,20.73323051,20.7332264,0,0,19.52460524,0.005020327,34.7615141,0,0,20.73323051,0.003938058,25.3403673,82.21182105,7.283246454,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/26  19:00:00,-2.575,128520,18.76720673,20.7332196,18.85383113,18.81051893,20.73322419,20.7332219,0,0,18.85383113,0.005187635,37.4535619,0,0,20.73322419,0.003938058,25.35001821,82.21182105,7.283246454,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/26  20:00:00,-2.8,151200,18.3029619,20.73321885,18.59834733,18.45065461,20.73322093,20.73321989,0,0,18.59834733,0.005465126,40.07258324,0,0,20.73322093,0.003938058,25.35002305,82.21182105,7.283246454,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/26  21:00:00,-2.8,151200,18.02610781,20.73321952,18.5579501,18.29202895,20.7332198,20.73321966,0,0,18.5579501,0.005859679,43.04451031,0,0,20.7332198,0.003938058,25.35002528,82.21182105,7.283246454,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/26  22:00:00,-2.425,151200,17.78692539,20.73322114,18.29621651,18.04157095,20.73322018,20.73322066,0,0,18.29621651,0.006147915,45.89151127,0,0,20.73322018,0.003938058,25.35002454,82.21182105,7.283246454,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/26  23:00:00,-2.8875,128520,17.33470286,20.73322345,17.49406085,17.41438185,20.73322149,20.73322247,0,0,17.49406085,0.006285821,49.35133834,0,0,20.73322149,0.003938058,25.35002231,82.21182105,7.283246454,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/26  24:00:00,-3.675,61992,16.71140911,20.73322622,16.69824429,16.7048267,20.73322377,20.73322499,0,0,16.69824429,0.006397572,52.8090924,0,0,20.73322377,0.003938058,25.35001896,82.21182105,7.283246454,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/27  01:00:00,-4.2125,33264,16.14413513,20.73322935,16.21934778,16.18174145,20.73322646,20.73322791,0,0,16.21934778,0.006508611,55.37603226,0,0,20.73322646,0.003938058,25.35001449,82.21182105,7.283246454,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/27  02:00:00,-4.775,25704,15.64543936,20.73323273,15.73587505,15.69065721,20.73322953,20.73323113,0,0,15.73587505,0.006642286,58.27476345,0,0,20.73322953,0.003938058,25.35000965,82.21182105,7.283246454,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/27  03:00:00,-5,16632,15.16969923,20.73323629,15.26876947,15.21923435,20.73323287,20.73323458,0,0,15.26876947,0.006743128,60.90894424,0,0,20.73323287,0.003938058,25.33393609,82.21182105,7.283246454,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/27  04:00:00,-5,16632,14.72748626,20.73323998,14.84272004,14.78510315,20.73323639,20.73323819,0,0,14.84272004,0.006813772,63.22666915,0,0,20.73323639,0.003938058,25.32428929,82.21182105,7.283246454,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/27  05:00:00,-5.6875,16632,14.26768968,20.73324376,14.38380438,14.32574703,20.73324006,20.73324191,0,0,14.38380438,0.006847472,65.44786969,0,0,20.73324006,0.003938058,25.32428334,82.21182105,7.283246454,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/27  06:00:00,-6.1,33264,13.82082501,20.7332476,13.93469255,13.87775878,20.73324382,20.73324571,0,0,13.93469255,0.006841296,67.31927349,0,0,20.73324382,0.003938058,25.32427739,82.21182105,7.283246454,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/27  07:00:00,-6.1,66528,14.44757695,20.41403752,17.94776054,16.19766874,18.43403273,19.42403513,583.430279,8.150186659,17.94776054,0.005362519,40.98538805,10.03571665,79.39200283,18.43403273,0.005513198,40.95473104,81.31727806,7.29791185,29.46617684,1,0,0,0,0,0,3887895.521,1079.970978,0,0,915187.3095,915187.3095,254.2186971,254.2186971,0.323333333,1046.630244,3767868.878,1319.316495,4749539.383,451.5455885,1625564.119,282.9928329,1018774.198,1481.67364,5334025.103,2.204380357,1533.181074,0.765143245,2754.515681,352235.5131
Elowe,E,Lowe, 02/27  08:00:00,-6.475,84672,16.24154449,20.45250328,20.16650588,18.20402519,20.13497919,20.29374123,600.0636161,0,20.16650588,0.004645144,30.92820067,11.11136909,23.67381269,20.13497919,0.004700032,31.36687446,64.35386918,7.22,29.4,1,0,1,0,0,0,10365662.36,2879.350655,0,0,7413280.19,7413280.19,2059.244497,2059.244497,1,2636.867598,9492723.354,3296.08218,11865895.85,763.6128517,2749006.266,2061.267972,7420564.698,2828.202922,10181530.52,2.697752603,2859.830142,6.638366451,23898.11923,797575.8683
Elowe,E,Lowe, 02/27  09:00:00,-6.7,66528,18.00153683,20.46196499,20.29955269,19.15054476,20.22329638,20.34263068,368.8018672,0,20.29955269,0.004292997,28.40591951,4.418634449,7.485376942,20.22329638,0.004355756,28.95267716,61.88382112,7.22,29.4,1,0,1,0,0,0,9681698.524,2689.360701,0,0,7361076.047,7361076.047,2044.743346,2044.743346,1,2645.346244,9523246.478,3306.682805,11904058.1,766.3941653,2759018.995,2072.499212,7460997.164,2838.893378,10220016.16,2.703440385,2887.325787,6.741003197,24267.61151,797575.8683
Elowe,E,Lowe, 02/27  10:00:00,-6.325,66528,21.67084489,20.64896768,22.22722154,21.94903321,21.66293649,21.15595209,99.2916423,29.53442318,22.22722154,0.003813309,22.50295127,53.4230772,0,21.66293649,0.003900216,23.77608182,71.68735883,7.22,29.4,0.25,0,0.5,0,0,0,6799990.836,1888.886343,0,0,5113940.103,5113940.103,1420.538917,1420.538917,0.65,1968.432513,7086357.048,2465.153543,8874552.756,659.5463228,2374366.762,1482.242105,5336071.577,2384.200387,8583121.392,2.537653401,2464.090546,4.761234477,17140.44412,567227.4087
Elowe,E,Lowe, 02/27  11:00:00,-5.4125,42336,22.63363947,20.8748788,23.00107667,22.81735807,22.25485261,21.56486571,68.83656308,0,23.00107667,0.003239782,18.19668637,69.13476383,0,22.25485261,0.003368607,19.79350156,80.92020958,7.22,29.4,0,0,0,0,0,0,3645224.177,1012.562271,0,0,1819043.474,1819043.474,505.2898538,505.2898538,0.3,989.3577143,3561687.772,1248.676621,4495235.835,464.9536762,1673833.234,538.7571339,1939525.682,1523.566947,5484841.008,2.276814497,1576.850235,0.789438371,2841.978135,336878.9492
Elowe,E,Lowe, 02/27  12:00:00,-4.3125,42336,22.27167184,21.00371261,23.00221833,22.63694508,22.30728543,21.65549902,129.5692983,0,23.00221833,0.002894423,16.26491645,64.28990976,0,22.30728543,0.002985452,17.49715442,79.82679641,7.22,29.4,0,0,0,0,0,0,3862093.193,1072.803665,0,0,1899172.264,1899172.264,527.5478512,527.5478512,0.3,1050.436465,3781571.276,1324.573797,4768465.669,464.9536762,1673833.234,560.9290461,2019344.566,1523.566947,5484841.008,2.276814497,1576.850235,0.866419727,3119.111019,336878.9492
Elowe,E,Lowe, 02/27  13:00:00,-3.525,42336,21.97536668,21.12532298,23.00358039,22.48947354,22.35774181,21.74153239,168.6831548,0,23.00358039,0.002646049,14.86461618,59.52689797,0,22.35774181,0.002709043,15.82546041,79.04401198,7.22,29.4,0,0,0,0,0,0,4001919.798,1111.644388,0,0,1959485.861,1959485.861,544.301628,544.301628,0.3,1093.338816,3936019.739,1377.839654,4960222.755,464.9536762,1673833.234,577.8181573,2080145.366,1523.566947,5484841.008,2.276814497,1576.850235,0.926700481,3336.121732,336878.9492
Elowe,E,Lowe, 02/27  14:00:00,-2.6125,42336,21.86309541,21.23782708,23.00029577,22.43169559,22.40437064,21.82109886,178.4455041,0,23.00029577,0.002483393,13.95185652,55.25016276,0,22.40437064,0.00252312,14.69616062,78.13697605,7.22,29.4,0,0,0,0,0,0,4035050.364,1120.847323,0,0,2026154.958,2026154.958,562.8208217,562.8208217,0.3,1099.389053,3957800.59,1385.348917,4987256.102,464.9536762,1673833.234,596.1928264,2146294.175,1523.566947,5484841.008,2.276814497,1576.850235,1.004430478,3615.94972,336878.9492
Elowe,E,Lowe, 02/27  15:00:00,-2.2,42336,21.69939967,21.3417719,22.99887396,22.34913681,22.44469403,21.89323297,200.8113857,0,22.99887396,0.002357352,13.2475809,51.20655548,0,22.44469403,0.002395999,13.92440049,77.72694611,7.22,29.4,0,0,0,0,0,0,4114292.877,1142.859133,0,0,2061507.569,2061507.569,572.6409914,572.6409914,0.3,1128.95038,4064221.369,1422.026908,5119296.867,464.9536762,1673833.234,606.3113586,2182720.891,1523.566947,5484841.008,2.276814497,1576.850235,1.014505031,3652.218111,336878.9492
Elowe,E,Lowe, 02/27  16:00:00,-2.2,42336,21.46909339,21.43902651,23.00245228,22.23577284,22.48564289,21.9623347,229.6138482,0,23.00245228,0.002254733,12.67022627,47.72142578,0,22.48564289,0.002277626,13.20602891,77.72694611,7.22,29.4,0,0,0,0,0,0,4218485.113,1171.80142,0,0,2072265.789,2072265.789,575.6293859,575.6293859,0.3,1157.918826,4168507.773,1457.955879,5248641.166,464.9536762,1673833.234,609.3014559,2193485.241,1523.566947,5484841.008,2.276814497,1576.850235,1.006587561,3623.715218,336878.9492
Elowe,E,Lowe, 02/27  17:00:00,-2.2,42336,21.14379648,21.52940286,23.00121489,22.07250568,22.5207884,22.02509563,276.0354517,0,23.00121489,0.002228673,12.53320176,44.36805058,0,22.5207884,0.002230427,12.91384428,77.72694611,7.22,29.4,0,0,0,0,0,0,4384781.664,1217.994907,0,0,2081667.956,2081667.956,578.2410988,578.2410988,0.3,1203.573918,4332866.105,1514.552903,5452390.451,464.9536762,1673833.234,611.9164428,2202899.194,1523.566947,5484841.008,2.276814497,1576.850235,1.00525703,3618.925309,336878.9492
Elowe,E,Lowe, 02/27  18:00:00,-2.575,42336,20.82604655,21.61349136,22.99942742,21.91273698,22.55222942,22.08286039,310.1824504,0,22.99942742,0.002208745,12.42760774,41.22413591,0,22.55222942,0.002216255,12.81248483,78.0997006,7.22,29.4,0,0,0,0,0,0,4507052.92,1251.959144,0,0,2068604.946,2068604.946,574.612485,574.612485,0.3,1242.20876,4471951.535,1562.427173,5624737.822,464.9536762,1673833.234,608.4604106,2190457.478,1523.566947,5484841.008,2.276814497,1576.850235,0.967663354,3483.588073,336878.9492
Elowe,E,Lowe, 02/27  19:00:00,-3.1125,101304,20.61969305,21.69164509,23.00046945,21.81008125,22.5831895,22.13741729,351.8777598,0,23.00046945,0.002186044,12.29954314,38.4732979,0,22.5831895,0.002190864,12.64240715,78.63398204,7.22,29.4,0,0,0,0,0,0,4657502.854,1293.750793,0,0,2044916.501,2044916.501,568.0323615,568.0323615,0.3,1283.400403,4620241.45,1613.451251,5808424.505,464.9536762,1673833.234,601.8609431,2166699.395,1523.566947,5484841.008,2.276814497,1576.850235,0.932476239,3356.91446,336878.9492
Elowe,E,Lowe, 02/27  20:00:00,-3.9875,134568,20.5408946,21.76403491,23.00250197,21.77169828,22.6122917,22.18816331,360.5243729,0,23.00250197,0.002224361,12.51282171,35.99406768,0,22.6122917,0.002205673,12.70503819,79.50374251,7.22,29.4,0,0,0,0,0,0,4689079.822,1302.522173,0,0,1999712.696,1999712.696,555.4757489,555.4757489,0.3,1296.834122,4668602.838,1630.087296,5868314.266,464.9536762,1673833.234,589.4800829,2122128.299,1523.566947,5484841.008,2.276814497,1576.850235,0.886389255,3191.001318,336878.9492
Elowe,E,Lowe, 02/27  21:00:00,-4.775,151200,20.51837662,21.8321088,23.00112538,21.759751,22.63847926,22.23529403,348.2270861,0,23.00112538,0.002277346,12.81085294,33.64627418,0,22.63847926,0.002264071,13.01949324,80.28652695,7.22,29.4,0,0,0,0,0,0,4644855.413,1290.237615,0,0,1959979.128,1959979.128,544.4386468,544.4386468,0.3,1281.410632,4613078.276,1610.987231,5799554.032,464.9536762,1673833.234,578.3106892,2081918.481,1523.566947,5484841.008,2.276814497,1576.850235,0.836382341,3010.976427,336878.9492
Elowe,E,Lowe, 02/27  22:00:00,-5.6875,134568,20.04298176,21.81453023,20.92959245,20.48628711,22.00103849,21.90778436,0,0,20.92959245,0.002521084,16.14076601,0,0,22.00103849,0.002280682,13.64272057,74.76650009,8.150018372,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/27  23:00:00,-6.475,101304,19.05545853,21.78928335,19.26000232,19.15773042,21.82210427,21.80569381,0,0,19.26000232,0.002887283,20.4698379,0,0,21.82210427,0.002280793,13.79773524,74.76650009,8.150018372,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/27  24:00:00,-7.0125,49896,18.12964497,21.78868607,18.07680837,18.10322667,21.79143535,21.79006071,0,0,18.07680837,0.003394207,25.87251867,0,0,21.79143535,0.002280792,13.82358981,74.76650009,8.150018372,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/28  01:00:00,-7.2,33264,17.33313235,21.78822346,17.27662371,17.30487803,21.78884263,21.78853304,0,0,17.27662371,0.003816927,30.56831108,0,0,21.78884263,0.002280792,13.8257807,74.76650009,8.150018372,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/28  02:00:00,-7.575,25704,16.64086881,21.78788613,16.59997498,16.62042189,21.7881221,21.78800411,0,0,16.59997498,0.004158732,34.74350747,0,0,21.7881221,0.002280792,13.82638929,74.76650009,8.150018372,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/28  03:00:00,-8.1125,16632,15.9924794,21.78764973,15.95871138,15.97559539,21.78780883,21.78772928,0,0,15.95871138,0.004431494,38.54751589,0,0,21.78780883,0.002280792,13.82665394,74.76650009,8.150018372,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/28  04:00:00,-8.9875,16632,15.35685486,21.78748386,15.32290594,15.3398804,21.78760751,21.78754568,0,0,15.32290594,0.004639511,42.01986521,0,0,21.78760751,0.002280792,13.82682392,74.76650009,8.150018372,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/28  05:00:00,-9.4,16632,14.74378952,21.78736827,14.71059623,14.72719288,21.78747859,21.78742343,0,0,14.71059623,0.004789782,45.11136851,0,0,21.78747859,0.002280792,13.82693269,74.76650009,8.150018372,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/28  06:00:00,-9.775,33264,14.1792252,21.78728793,14.16282982,14.17102751,21.78737763,21.78733278,0,0,14.16282982,0.004892261,47.75975364,0,0,21.78737763,0.002280792,13.83576494,74.76650009,8.150018372,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/28  07:00:00,-10.375,66528,14.61812792,21.31447654,17.94985893,16.28399342,18.74212137,20.02829896,577.6627403,8.727710917,17.94985893,0.003732929,28.70033141,9.259393415,108.7831138,18.74212137,0.003825882,28.07296756,81.79977011,7.353683971,29.51449772,1,0,0,0,0,0,3871156.52,1075.321256,0,0,779412.5083,779412.5083,216.5034745,216.5034745,0.323333333,1080.472016,3889699.258,1361.403262,4901051.745,446.4440797,1607198.687,254.4222003,915919.9209,1467.664783,5283593.219,2.170524714,1518.284489,0.502733313,1809.839926,352235.5131
Elowe,E,Lowe, 02/28  08:00:00,-9.1625,84672,21.12294364,21.4602691,22.25088537,21.6869145,21.83708783,21.64867847,262.8022452,76.6020129,22.25088537,0.003238256,19.15143895,37.90245586,6.279454392,21.83708783,0.003303441,20.02577305,74.25168566,7.22,29.4,0.5,0,0.5,0,0,0,7236102.037,2010.028344,0,0,4936013.384,4936013.384,1371.114829,1371.114829,0.65,1906.931329,6864952.783,2388.440349,8598385.258,640.719098,2306588.753,1399.039122,5036540.84,2300.181274,8280652.586,2.514158133,2353.486858,3.964359833,14271.6954,567227.4087
Elowe,E,Lowe, 02/28  09:00:00,-7.3,66528,26.989669,21.70254891,23.04766738,25.01866819,22.58374807,22.14314849,0,705.8196036,23.04766738,0.002839345,15.96342724,38.58706415,0,22.58374807,0.002930876,16.94357752,82.11179147,7.22,29.4,0,0,0,0,0,0,870209.1542,241.7247651,0,0,1798452.976,1798452.976,499.5702711,499.5702711,0.3,241.6984664,870114.4792,308.250299,1109701.077,464.9536762,1673833.234,532.6497461,1917539.086,1523.566947,5484841.008,2.276814497,1576.850235,0.634357719,2283.687787,336878.9492
Elowe,E,Lowe, 02/28  10:00:00,-5.6375,66528,28.90633988,21.80945162,23.73600449,26.32117219,22.96829626,22.38887394,0,1010.69956,23.73600449,0.002522404,13.61430125,55.28609881,0,22.96829626,0.002610492,14.75735136,81.84716588,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1962453.848,1962453.848,545.126069,545.126069,0.3,0,0,0,0,464.9536762,1673833.234,577.7775983,2079999.354,1523.566947,5484841.008,2.276814497,1576.850235,0.73457635,2644.474861,336878.9492
Elowe,E,Lowe, 02/28  11:00:00,-3.9375,42336,27.84178797,21.9409319,23.21734691,25.52956744,22.91272796,22.42682993,0,884.3680734,23.21734691,0.00228349,12.71396631,43.17331409,0,22.91272796,0.002341851,13.28003819,80.87928057,7.22,29.4,0,0,0,0,0,0,280496.1904,77.91560845,0,0,2111910.918,2111910.918,586.6419218,586.6419218,0.3,34.10474453,122777.0803,43.79213953,157651.7023,464.9536762,1673833.234,620.2764115,2232995.081,1523.566947,5484841.008,2.276814497,1576.850235,0.843368093,3036.125133,336878.9492
Elowe,E,Lowe, 02/28  12:00:00,-2.3,42336,25.1145502,21.95700308,23.00075249,24.05765134,22.68431568,22.32065938,0,338.5562077,23.00075249,0.002102212,11.86521647,29.26915343,0,22.68431568,0.002146225,12.34735616,77.82634731,7.22,29.4,0,0,0,0,0,0,2171866.907,603.2963631,0,0,2122783.44,2122783.44,589.6620668,589.6620668,0.3,569.6091086,2050592.791,723.8871762,2605993.834,464.9536762,1673833.234,623.0448131,2242961.327,1523.566947,5484841.008,2.276814497,1576.850235,0.961726695,3462.216101,336878.9492
Elowe,E,Lowe, 02/28  13:00:00,-1.325,42336,23.65772027,22.01369091,23.00362577,23.33067302,22.70625361,22.35997226,0,52.83992935,23.00362577,0.001985496,11.20658559,27.48095784,0,22.70625361,0.002015916,11.58467409,76.85718563,7.22,29.4,0,0,0,0,0,0,3200591.431,889.0531752,0,0,2185097.133,2185097.133,606.9714258,606.9714258,0.3,868.725665,3127412.394,1098.493318,3954575.946,464.9536762,1673833.234,640.480547,2305729.969,1523.566947,5484841.008,2.276814497,1576.850235,1.034230589,3723.230121,336878.9492
Elowe,E,Lowe, 02/28  14:00:00,-0.7875,42336,23.04043302,22.06639733,23.00082219,23.02062761,22.7240213,22.39520931,39.34765017,0,23.00082219,0.001918074,10.82223561,25.61939154,0,22.7240213,0.001930405,11.07585454,76.32290419,7.22,29.4,0,0,0,0,0,0,3531154.386,980.8762183,0,0,2221901.4,2221901.4,617.1948333,617.1948333,0.3,963.0610581,3467019.809,1215.971654,4377497.955,464.9536762,1673833.234,650.7281967,2342621.508,1523.566947,5484841.008,2.276814497,1576.850235,1.093752277,3937.508199,336878.9492
Elowe,E,Lowe, 02/28  15:00:00,-0.6,42336,22.62054936,22.11578236,23.00424985,22.8123996,22.74275655,22.42926946,85.09511241,0,23.00424985,0.001899354,10.71063474,24.03824132,0,22.74275655,0.001903622,10.90606877,76.13652695,7.22,29.4,0,0,0,0,0,0,3696665.659,1026.851572,0,0,2237833.205,2237833.205,621.6203347,621.6203347,0.3,1013.045818,3646964.943,1278.121053,4601235.79,464.9536762,1673833.234,655.2867003,2359032.121,1523.566947,5484841.008,2.276814497,1576.850235,1.120638213,4034.297566,336878.9492
Elowe,E,Lowe, 02/28  16:00:00,-0.6,42336,22.28388252,22.16211936,23.00533792,22.64461022,22.76084021,22.46147978,111.6799927,0,23.00533792,0.001899206,10.70909921,22.61847185,0,22.76084021,0.001898046,10.86229506,76.13652695,7.22,29.4,0,0,0,0,0,0,3792703.252,1053.528681,0,0,2242721.32,2242721.32,622.9781445,622.9781445,0.3,1039.961158,3743860.167,1311.562785,4721626.027,464.9536762,1673833.234,656.6459216,2363925.318,1523.566947,5484841.008,2.276814497,1576.850235,1.112122837,4003.642214,336878.9492
Elowe,E,Lowe, 02/28  17:00:00,-1.2875,42336,21.85847784,22.2053548,22.99948783,22.42898283,22.77299207,22.48917344,158.2713197,0,22.99948783,0.001930263,10.88753792,21.05122303,0,22.77299207,0.001917537,10.96539346,76.81991018,7.22,29.4,0,0,0,0,0,0,3958539.835,1099.594398,0,0,2205491.075,2205491.075,612.6364096,612.6364096,0.3,1093.373436,3936144.369,1377.878924,4960364.127,464.9536762,1673833.234,646.6214392,2327837.181,1523.566947,5484841.008,2.276814497,1576.850235,1.050879044,3783.164557,336878.9492
Elowe,E,Lowe, 02/28  18:00:00,-2.3875,42336,21.43920429,22.24575221,23.00167208,22.22043819,22.78679593,22.51627407,204.1015013,0,23.00167208,0.001943421,10.96698877,19.73734499,0,22.78679593,0.001944433,11.11645894,77.91332335,7.22,29.4,0,0,0,0,0,0,4124222.404,1145.617334,0,0,2143451.102,2143451.102,595.403084,595.403084,0.3,1139.593158,4102535.368,1435.225663,5166812.387,464.9536762,1673833.234,629.393733,2265817.439,1523.566947,5484841.008,2.276814497,1576.850235,0.954605291,3436.579048,336878.9492
Elowe,E,Lowe, 02/28  19:00:00,-3.4875,101304,21.10584725,22.28356288,22.99742318,22.05163521,22.79803577,22.54079932,265.0582479,0,22.99742318,0.00192737,10.88361816,18.47976069,0,22.79803577,0.001932257,11.04372643,79.00673653,7.22,29.4,0,0,0,0,0,0,4342108.022,1206.141117,0,0,2080803.884,2080803.884,578.001079,578.001079,0.3,1200.080253,4320288.91,1510.224282,5436807.416,464.9536762,1673833.234,612.0175273,2203263.098,1523.566947,5484841.008,2.276814497,1576.850235,0.872396526,3140.627492,336878.9492
Elowe,E,Lowe, 02/28  20:00:00,-4.5875,134568,20.92313438,22.31922256,23.00096379,21.96204909,22.8115946,22.56540858,293.2165575,0,23.00096379,0.001942555,10.96674885,17.41128447,0,22.8115946,0.001935101,11.05082431,80.1001497,7.22,29.4,0,0,0,0,0,0,4444463.747,1234.573263,0,0,2018403.205,2018403.205,560.6675568,560.6675568,0.3,1228.801315,4423684.735,1545.817137,5564941.694,464.9536762,1673833.234,594.6827059,2140857.741,1523.566947,5484841.008,2.276814497,1576.850235,0.789707888,2842.948398,336878.9492
