Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 02/28  21:00:00,-5.6875,151200,20.81891493,22.35271906,23.00583507,21.912375,22.82517278,22.58894592,298.2094982,0,23.00583507,0.001946754,10.99407506,16.4752784,0,22.82517278,0.001947643,11.12010598,81.19356287,7.22,29.4,0,0,0,0,0,0,4464023.322,1240.006478,0,0,1956312.171,1956312.171,543.4200475,543.4200475,0.3,1234.637832,4444696.194,1553.048947,5590976.208,464.9536762,1673833.234,577.4465801,2078807.688,1523.566947,5484841.008,2.276814497,1576.850235,0.71056059,2558.018126,336878.9492
Elowe,E,Lowe, 02/28  22:00:00,-5.6625,134568,20.36244642,22.3432399,21.00495012,20.68369827,22.43914469,22.3911923,0,0,21.00495012,0.002235418,14.29544265,0,0,22.43914469,0.001947045,11.38477007,76.04419779,8.142991856,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/28  23:00:00,-4.9625,101304,19.5306528,22.33255049,19.60453734,19.56759507,22.34753745,22.34004397,0,0,19.60453734,0.002691998,18.74632266,0,0,22.34753745,0.001947031,11.44810306,76.04419779,8.142991856,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 02/28  24:00:00,-4.325,49896,18.75812734,22.33134871,18.72614977,18.74213856,22.33184043,22.33159457,0,0,18.72614977,0.003283606,24.12059325,0,0,22.33184043,0.00194703,11.46625435,76.04419779,8.142991856,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/01  01:00:00,-3.725,33264,18.11259508,22.33118802,18.09958181,18.10608845,22.33151972,22.33135387,0,0,18.09958181,0.003760112,28.81723531,0,0,22.33151972,0.00194703,11.51417714,76.04419779,8.142991856,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/01  02:00:00,-3.125,25704,17.57978309,22.33102175,17.60232132,17.59105221,22.33117585,22.3310988,0,0,17.60232132,0.004167158,32.97841091,0,0,22.33117585,0.00194703,11.53320873,76.04419779,8.142991856,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/01  03:00:00,-2.4625,16632,17.12572195,22.33090697,17.18810353,17.15691274,22.33102943,22.3309682,0,0,17.18810353,0.004519616,36.65643226,0,0,22.33102943,0.00194703,11.52174796,76.04419779,8.142991856,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/01  04:00:00,-1.8875,16632,16.73139522,22.33082729,16.834083,16.78273911,22.3309214,22.33087435,0,0,16.834083,0.004825525,39.9645735,0,0,22.3309214,0.00194703,11.51025977,76.04419779,8.142991856,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/01  05:00:00,-2.0125,16632,16.34615681,22.33077222,16.47395452,16.41005566,22.33084056,22.33080639,0,0,16.47395452,0.005089867,43.06882793,0,0,22.33084056,0.00194703,11.49875257,76.04419779,8.142991856,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/01  06:00:00,-2.2,33264,15.96469623,22.33073402,16.10319713,16.03394668,22.33078249,22.33075826,0,0,16.10319713,0.005315663,46.02010142,0,0,22.33078249,0.00194703,11.49445667,76.04419779,8.142991856,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/01  07:00:00,-2.2,66528,16.11125054,21.78464975,17.98684791,17.04904923,19.11802484,20.45133729,242.0963022,5.194877824,17.98684791,0.004155807,31.97196117,1.860406476,123.5690266,19.11802484,0.004167539,29.93402754,77.72694611,7.22,29.4,1,0,0,0,0,0,2641360.014,733.7111151,0,0,1290997.016,1290997.016,358.6102823,358.6102823,0.311666667,702.1349224,2527685.721,890.1283653,3204462.115,468.6174507,1687022.822,395.3706866,1423334.472,1539.119836,5540831.408,2.282985281,1592.40357,1.117377908,4022.560467,344557.2311
Elowe,E,Lowe, 03/01  08:00:00,-1.2,84672,21.6048576,21.94300631,22.51224946,22.05855353,22.09728024,22.02014328,222.3314881,84.50922028,22.51224946,0.00369545,21.55352022,31.75980278,7.301059369,22.09728024,0.003759578,22.48978804,73.44670329,7.22,29.4,0.25,0,0.25,0,0,0,5867651.811,1629.903281,0,0,4151926.379,4151926.379,1153.312883,1153.312883,0.51875,1574.705862,5668941.103,1975.316846,7111140.647,580.1107592,2088398.733,1181.766056,4254357.8,2035.173724,7326625.407,2.42993218,2088.4717,3.551304588,12784.69652,480846.7364
Elowe,E,Lowe, 03/01  09:00:00,0.8375,66528,27.09018939,22.13621239,23.06248328,25.07633633,22.74827025,22.44224132,0,736.8535152,23.06248328,0.003358673,18.90735749,23.44605815,0,22.74827025,0.003433431,19.69516973,74.80453955,7.22,29.4,0,0,0,0,0,0,766671.7336,212.9643705,0,0,2332935.023,2332935.023,648.0375064,648.0375064,0.3,200.9759741,723513.5066,256.5059864,923421.5509,464.9536762,1673833.234,681.0668067,2451840.504,1523.566947,5484841.008,2.276814497,1576.850235,1.326270798,4774.574874,336878.9492
Elowe,E,Lowe, 03/01  10:00:00,3.3875,66528,29.00217018,22.22820741,23.81609182,26.409131,23.1998703,22.71403885,0,1025.115068,23.81609182,0.003130103,16.83756919,44.24172771,0,23.1998703,0.003207674,17.90351774,74.2379187,7.534391515,29.80904705,0,0,0,0,0,0,0,0,0,0,1915768.489,1915768.489,532.1579136,532.1579136,0.30171323,0,0,0,0,348.7152572,1255374.926,556.020128,2001672.461,1142.67521,4113630.756,1.707610873,1182.637676,1.168846461,4207.84726,337199.8324
Elowe,E,Lowe, 03/01  11:00:00,6.15,42336,28.29960235,22.35294222,23.4009247,25.85026353,23.23057152,22.79175687,0,961.6260812,23.4009247,0.00282405,15.55390594,37.43185222,0,23.23057152,0.002872671,15.97929116,74.01308369,8.477566061,31.03618821,0,0,0,0,0,0,66491.16818,18.46976894,0,0,0,0,0,0,0.3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/01  12:00:00,8.95,42336,25.97570923,22.34231791,23.00579093,24.49075008,22.83073816,22.58652804,0,520.7715155,23.00579093,0.002990727,16.84024795,17.27797218,0,22.83073816,0.002909917,16.56218258,67.1727509,8.477566061,31.03618821,0,0,0,0,0,0,1523232.876,423.1202433,0,0,0,0,0,0,0.3,303.1276258,1091259.453,386.5236108,1391484.999,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/01  13:00:00,11.0625,42336,24.76912642,22.36953824,22.99894372,23.88403507,22.82894313,22.59924068,0,276.9662036,22.99894372,0.003150884,17.72707707,15.85223173,0,22.82894313,0.003148001,17.89417679,65.6,8.477566061,31.03618821,0,0,0,0,0,0,2399513.386,666.5314961,0,0,0,0,0,0,0.3,651.3813823,2344972.976,826.8512364,2976664.451,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/01  14:00:00,12.7,42336,24.35677978,22.40031026,23.00224109,23.67951043,22.83938699,22.61984862,0,199.2828409,23.00224109,0.003194536,17.93795175,14.92008263,0,22.83938699,0.003146809,17.84659926,65.6,7.22,29.4,0,0,0,0,0,0,2680752.243,744.6534008,0,0,303569.0602,303569.0602,84.32473895,84.32473895,0.3,731.0845236,2631904.285,926.6712741,3336016.587,464.9536762,1673833.234,128.2989631,461876.267,1523.566947,5484841.008,2.276814497,1576.850235,2.740671268,9866.416566,336878.9492
Elowe,E,Lowe, 03/01  15:00:00,13.9875,42336,24.10659091,22.42956951,23.00230405,23.55444748,22.85072448,22.640147,0,158.6197376,23.00230405,0.003164618,17.74630391,14.12073228,0,22.85072448,0.003236549,18.31500099,65.6,7.22,29.4,0,0,0,0,0,0,2826364.781,785.1013279,0,0,732108.0058,732108.0058,203.3633349,203.3633349,0.3,772.0540068,2779394.425,977.8872782,3520394.202,464.9536762,1673833.234,235.5522657,847988.1567,1523.566947,5484841.008,2.276814497,1576.850235,2.850891643,10263.20991,336878.9492
Elowe,E,Lowe, 03/01  16:00:00,14.4,42336,24.01840447,22.456533,23.00260999,23.51050723,22.85835864,22.65744582,0,150.4133291,23.00260999,0.002973388,16.66177227,13.26771297,0,22.85835864,0.002989676,16.8996644,65.6,7.22,29.4,0,0,0,0,0,0,2855120.025,793.0888959,0,0,869476.5824,869476.5824,241.5212729,241.5212729,0.3,780.2069582,2808745.049,988.0716474,3557057.931,464.9536762,1673833.234,275.3952205,991422.7937,1523.566947,5484841.008,2.276814497,1576.850235,2.855355928,10279.28134,336878.9492
Elowe,E,Lowe, 03/01  17:00:00,14.0875,42336,23.72104169,22.48260705,23.00110806,23.36107488,22.86747461,22.67504083,0,117.6406731,23.00110806,0.003063467,17.14814694,12.5264903,0,22.86747461,0.003024665,17.06954494,65.6,7.22,29.4,0,0,0,0,0,0,2973065.862,825.8516284,0,0,765547.0628,765547.0628,212.6519619,212.6519619,0.3,812.4792298,2924925.227,1028.362551,3702105.182,464.9536762,1673833.234,247.3034789,890292.5241,1523.566947,5484841.008,2.276814497,1576.850235,2.83318654,10199.47155,336878.9492
Elowe,E,Lowe, 03/01  18:00:00,12.525,42336,23.26376332,22.50680642,23.00268429,23.13322381,22.87442686,22.69061664,0,78.39293637,23.00268429,0.003109264,17.39497386,11.77250107,0,22.87442686,0.003115384,17.56495152,65.6,7.250962306,29.80904705,0,0,0,0,0,0,3114926.721,865.2574226,0,0,252605.6362,252605.6362,70.16823227,70.16823227,0.3,851.7453415,3066283.229,1077.343045,3878434.963,348.7152572,1255374.926,98.13917293,353301.0225,1142.67521,4113630.756,1.707610873,1182.637676,2.012367165,7244.521794,336878.9492
Elowe,E,Lowe, 03/01  19:00:00,11.0125,101304,22.84590553,22.52972845,22.99938767,22.9226466,22.87981394,22.70477119,0,25.79677507,22.99938767,0.003061576,17.1329121,11.02795203,0,22.87981394,0.00307338,17.32363731,65.6,7.343849226,31.03618821,0,0,0,0,0,0,3302901.126,917.4725349,0,0,0,0,0,0,0.3,904.0875555,3254715.2,1142.57273,4113261.828,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/01  20:00:00,9.85,134568,22.58909704,22.5510943,22.99962444,22.79436074,22.88742545,22.71925987,0,11.2488007,22.99962444,0.003052554,17.08242494,10.50929157,0,22.88742545,0.00305439,17.20917807,65.82365269,7.343849226,31.03618821,0,0,0,0,0,0,3355047.415,931.9576152,0,0,0,0,0,0,0.3,923.3666383,3324119.898,1166.578009,4199680.831,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/01  21:00:00,8.4,151200,22.39801381,22.57153902,23.00002278,22.69901829,22.89336583,22.73245243,1.015009936,7.152257428,23.00002278,0.003080969,17.24023105,9.839500078,0,22.89336583,0.003059993,17.23436781,67.19041916,7.343849226,31.03618821,0,0,0,0,0,0,3373898.67,937.1940749,0,0,0,0,0,0,0.3,935.9606729,3369458.423,1182.25515,4256118.539,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/01  22:00:00,7.1125,134568,22.22153945,22.56891014,22.94268881,22.58211413,22.61064196,22.58977605,0,0,22.94268881,0.003569515,20.03156696,0,0,22.61064196,0.003103622,17.78141382,63.56003312,7.343849226,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/01  23:00:00,5.2625,101304,21.82782985,22.55916844,22.23256985,22.03019985,22.56000405,22.55958625,0,0,22.23256985,0.004465078,26.14459866,0,0,22.56000405,0.00310343,17.83484274,63.56003312,7.343849226,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/01  24:00:00,3.7125,49896,21.23661809,22.55942291,21.37662978,21.30662394,22.56012557,22.55977424,0,0,21.37662978,0.00527978,32.51870251,0,0,22.56012557,0.003103416,17.83463022,63.56003312,7.343849226,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/02  01:00:00,3.675,33264,20.71562925,22.55928504,20.84733377,20.78148151,22.55951164,22.55939834,0,0,20.84733377,0.005972611,37.97137076,0,0,22.55951164,0.003103417,17.84664148,63.56003312,7.343849226,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/02  02:00:00,4.2125,25704,20.31508087,22.55918621,20.48497851,20.40002969,22.55933089,22.55925855,0,0,20.48497851,0.00658118,42.75613493,0,0,22.55933089,0.003103417,17.85364127,63.56003312,7.343849226,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/02  03:00:00,3.4,16632,19.90929211,22.55911774,20.0902145,19.9997533,22.55921204,22.55916489,0,0,20.0902145,0.007118941,47.32384627,0,0,22.55921204,0.003103417,17.84242972,63.56003312,7.343849226,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/02  04:00:00,2.425,16632,19.46953315,22.55906998,19.62781703,19.54867509,22.55913333,22.55910165,0,0,19.62781703,0.007583152,51.81531751,0,0,22.55913333,0.003103417,17.83571118,63.56003312,7.343849226,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/02  05:00:00,1.8875,16632,19.04954168,22.55903738,19.21092091,19.1302313,22.55908022,22.5590588,0,0,19.21092091,0.007979666,55.95701449,0,0,22.55908022,0.003103417,17.84710892,63.56003312,7.343849226,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/02  06:00:00,0.6375,33264,18.59850959,22.55901549,18.74579456,18.67215208,22.55904436,22.55902993,0,0,18.74579456,0.008317096,60.03365953,0,0,22.55904436,0.003103417,17.85395178,63.56003312,7.343849226,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/02  07:00:00,0,66528,18.64896427,22.55900136,18.87568025,18.76232226,22.55902106,22.55901121,0,0,18.87568025,0.008522782,61.04788045,0,0,22.55902106,0.003103417,17.86531721,63.56003312,7.343849226,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/02  08:00:00,1.375,84672,22.86363821,22.58908809,22.84772769,22.85568295,22.55445209,22.57177009,103.6920091,124.3799672,22.84772769,0.00632363,35.67750621,22.09640335,12.008718,22.55445209,0.006412228,36.84782762,73.52040497,7.22,29.4,0,0,0,0,0,0,3845147.041,1068.0964,0,0,2882054.416,2882054.416,800.570671,800.570671,0.358333333,1093.930113,3938148.406,1377.931688,4960554.078,493.0552818,1774999.014,823.2594816,2963734.134,1646.628559,5927862.813,2.316676516,1699.91538,2.107562196,7587.223906,375270.3591
Elowe,E,Lowe, 03/02  09:00:00,2.8875,66528,25.52936119,22.61250687,23.00255627,24.26595873,22.90590562,22.75920624,0,412.6534554,23.00255627,0.005506597,30.80202715,8.962547483,0,22.90590562,0.005744909,32.3114469,72.66991018,7.22,29.4,0,0,0,0,0,0,1927011.982,535.2811062,0,0,2511574.543,2511574.543,697.6595952,697.6595952,0.3,521.9954544,1879183.636,663.7355065,2389447.823,464.9536762,1673833.234,731.0515975,2631785.751,1523.566947,5484841.008,2.276814497,1576.850235,1.559056561,5612.603619,336878.9492
Elowe,E,Lowe, 03/02  10:00:00,3.3,66528,28.11370605,22.63180294,23.19642135,25.6550637,22.97898034,22.80539164,0,935.6021371,23.19642135,0.004770216,26.42384394,11.60204556,0,22.97898034,0.00497884,27.92966374,71.9050969,7.22,29.4,0,0,0,0,0,0,105854.7557,29.40409882,0,0,2539417.386,2539417.386,705.3937183,705.3937183,0.3,29.0408724,104547.1406,37.30918762,134313.0754,464.9536762,1673833.234,738.9495513,2660218.385,1523.566947,5484841.008,2.276814497,1576.850235,1.529077687,5504.679673,336878.9492
Elowe,E,Lowe, 03/02  11:00:00,3.3,42336,27.55730585,22.67357896,23.04932501,25.30331543,23.02646474,22.85002185,0,844.6926442,23.04932501,0.004162296,23.27309351,10.78771053,0,23.02646474,0.004324157,24.20308895,72.14161913,7.22,29.4,0,0,0,0,0,0,379690.9113,105.4696976,0,0,2576404.924,2576404.924,715.6680346,715.6680346,0.3,94.51483455,340253.4044,121.3042117,436695.162,464.9536762,1673833.234,749.342478,2697632.921,1523.566947,5484841.008,2.276814497,1576.850235,1.50672325,5424.2037,336878.9492
Elowe,E,Lowe, 03/02  12:00:00,3.675,42336,25.45019284,22.67386221,22.99870038,24.22444661,22.92414961,22.79900591,0,404.5106159,22.99870038,0.003696043,20.76026497,7.00437147,0,22.92414961,0.003819064,21.54408607,71.88712575,7.22,29.4,0,0,0,0,0,0,1943762.791,539.9341085,0,0,2554570.207,2554570.207,709.6028352,709.6028352,0.3,515.8104583,1856917.65,656.3304184,2362789.506,464.9536762,1673833.234,743.1021455,2675167.724,1523.566947,5484841.008,2.276814497,1576.850235,1.533920195,5522.112701,336878.9492
Elowe,E,Lowe, 03/02  13:00:00,4.2125,42336,24.29578242,22.68804551,22.9990587,23.64742056,22.92673529,22.8073904,0,173.3089528,22.9990587,0.002769041,15.57207422,6.608369623,0,22.92673529,0.003089069,17.43899756,71.35284431,8.427720455,31.03618821,0,0,0,0,0,0,2769551.09,769.3197472,0,0,0,0,0,0,0.3,750.371864,2701338.71,950.770913,3422775.287,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/02  14:00:00,4.0875,42336,23.73449156,22.7011567,22.99967185,23.36708171,22.93192017,22.81653843,0,74.05625513,22.99967185,0.002176824,12.24838258,6.341359328,0,22.93192017,0.002281954,12.8905196,71.47709581,8.125790341,30.62714116,0,0,0,0,0,0,3123960.382,867.7667729,0,0,640696.856,640696.856,177.9713489,177.9713489,0.3,857.1798574,3085847.487,1084.117665,3902823.593,116.2384191,418458.3086,186.3980859,671033.1094,380.8917367,1371210.252,0.569203624,394.2125588,0.368308072,1325.909059,336878.9492
Elowe,E,Lowe, 03/02  15:00:00,3.525,42336,23.34486563,22.71352332,22.99785516,23.17136039,22.93290468,22.823214,1.985377036,14.33848278,22.99785516,0.002077473,11.69995033,5.925162344,0,22.93290468,0.002090511,11.81952873,72.03622754,7.22,29.4,0,0,0,0,0,0,3345210.421,929.225117,0,0,2539606.752,2539606.752,705.4463201,705.4463201,0.3,919.7838893,3311222.001,1162.116086,4183617.909,464.9536762,1673833.234,739.2433161,2661275.938,1523.566947,5484841.008,2.276814497,1576.850235,1.435412944,5167.486597,336878.9492
Elowe,E,Lowe, 03/02  16:00:00,2.9875,42336,22.97114781,22.72560475,23.00390424,22.98752602,22.9403191,22.83296193,34.1215057,0,23.00390424,0.002019196,11.37298046,5.748072432,0,22.9403191,0.002037579,11.52045554,72.57050898,7.22,29.4,0,0,0,0,0,0,3514058.225,976.1272847,0,0,2509004.611,2509004.611,696.9457252,696.9457252,0.3,966.0282488,3477701.696,1219.663581,4390788.89,464.9536762,1673833.234,730.7080914,2630549.129,1523.566947,5484841.008,2.276814497,1576.850235,1.356716509,4884.179431,336878.9492
Elowe,E,Lowe, 03/02  17:00:00,2.1125,42336,22.52875565,22.73712672,23.00309647,22.76592606,22.94381519,22.84047095,67.64744976,0,23.00309647,0.001994001,11.23207211,5.482483618,0,22.94381519,0.001992923,11.26638052,73.44026946,7.22,29.4,0,0,0,0,0,0,3633913.984,1009.420551,0,0,2457192.827,2457192.827,682.5535631,682.5535631,0.3,1003.888097,3613997.149,1266.738877,4560259.958,464.9536762,1673833.234,716.5068122,2579424.524,1523.566947,5484841.008,2.276814497,1576.850235,1.280169072,4608.608658,336878.9492
Elowe,E,Lowe, 03/02  18:00:00,0.6375,42336,22.05320349,22.74810931,23.00186816,22.52753582,22.94695339,22.84753135,100.9346477,0,23.00186816,0.001968819,11.0984622,5.175106447,0,22.94695339,0.001983788,11.21983922,74.90643713,7.22,29.4,0,0,0,0,0,0,3753035.817,1042.509949,0,0,2370032.454,2370032.454,658.3423484,658.3423484,0.3,1041.053644,3747793.119,1312.915555,4726495.999,464.9536762,1673833.234,692.4718836,2492898.781,1523.566947,5484841.008,2.276814497,1576.850235,1.138237054,4097.653393,336878.9492
Elowe,E,Lowe, 03/02  19:00:00,-0.6875,101304,21.62316153,22.75801479,23.0015095,22.31233551,22.94733496,22.85267487,169.3586861,0,23.0015095,0.001902177,10.72829275,4.85784704,0,22.94733496,0.001920461,10.86667146,76.22350299,7.22,29.4,0,0,0,0,0,0,3998790.449,1110.775125,0,0,2290326.187,2290326.187,636.2017187,636.2017187,0.3,1104.774611,3977188.598,1392.03042,5011309.514,464.9536762,1673833.234,670.1859853,2412669.547,1523.566947,5484841.008,2.276814497,1576.850235,1.025065461,3690.235658,336878.9492
Elowe,E,Lowe, 03/02  20:00:00,-1.7875,134568,21.38163125,22.76770892,23.00061513,22.19112319,22.95044646,22.85907769,202.1719345,0,23.00061513,0.00191264,10.79453138,4.658766574,0,22.95044646,0.001897596,10.74247262,77.31691617,7.22,29.4,0,0,0,0,0,0,4116546.346,1143.485096,0,0,2224664.769,2224664.769,617.9624359,617.9624359,0.3,1137.809755,4096115.118,1433.016068,5158857.844,464.9536762,1673833.234,651.9630317,2347066.914,1523.566947,5484841.008,2.276814497,1576.850235,0.977029553,3517.306391,336878.9492
Elowe,E,Lowe, 03/02  21:00:00,-2.575,151200,21.24743964,22.7768811,23.00102518,22.12423241,22.95370275,22.86529193,208.3582657,0,23.00102518,0.001974583,11.14694767,4.449141159,0,22.95370275,0.00195626,11.07552582,78.0997006,7.22,29.4,0,0,0,0,0,0,4139327.027,1149.813063,0,0,2178304.421,2178304.421,605.0845615,605.0845615,0.3,1140.98433,4107543.587,1436.954533,5173036.318,464.9536762,1673833.234,638.948151,2300213.344,1523.566947,5484841.008,2.276814497,1576.850235,0.944998853,3401.995871,336878.9492
Elowe,E,Lowe, 03/02  22:00:00,-3.4875,134568,20.82733193,22.7749592,21.44114516,21.13423854,22.81973095,22.79734507,0,0,21.44114516,0.002296099,14.28288811,0,0,22.81973095,0.001977515,11.29387339,73.18047185,8.246776402,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/02  23:00:00,-4.2125,101304,20.02211677,22.77205628,20.09230132,20.05720904,22.78094694,22.77650161,0,0,20.09230132,0.002777948,18.76687591,0,0,22.78094694,0.001977745,11.32602737,73.18047185,8.246776402,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/02  24:00:00,-5.15,49896,19.17549504,22.77160235,19.10749833,19.14149668,22.77245855,22.77203045,0,0,19.10749833,0.00339473,24.3498219,0,0,22.77245855,0.001977757,11.33907153,73.18047185,8.246776402,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/03  01:00:00,-6.2875,33264,18.36134446,22.77156591,18.26968853,18.3155165,22.77201678,22.77179135,0,0,18.26968853,0.003862074,29.17148569,0,0,22.77201678,0.001977756,11.3436617,73.18047185,8.246776402,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/03  02:00:00,-7.0125,25704,17.62154397,22.77152473,17.53151091,17.57652744,22.77171111,22.77161792,0,0,17.53151091,0.004232315,33.48468594,0,0,22.77171111,0.001977756,11.35101908,73.18047185,8.246776402,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/03  03:00:00,-7.575,16632,16.93711621,22.77149668,16.85762325,16.89736973,22.77158252,22.7715396,0,0,16.85762325,0.004526647,37.36755284,0,0,22.77158252,0.001977756,11.35539597,73.18047185,8.246776402,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/03  04:00:00,-8.4875,16632,16.26360676,22.77147817,16.18311471,16.22336074,22.77152097,22.77149957,0,0,16.18311471,0.004754392,40.95269984,0,0,22.77152097,0.001977756,11.35543833,73.18047185,8.246776402,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/03  05:00:00,-9.2125,16632,15.60483187,22.77146636,15.52414929,15.56449058,22.77148925,22.77147781,0,0,15.52414929,0.004922507,44.23949178,0,0,22.77148925,0.001977756,11.36260736,73.18047185,8.246776402,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/03  06:00:00,-9.775,33264,14.99183081,22.77145928,14.92493225,14.95838153,22.77147195,22.77146561,0,0,14.92493225,0.00503941,47.07586187,0,0,22.77147195,0.001977756,11.36690734,73.18047185,8.246776402,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/03  07:00:00,-10.375,66528,15.40003605,22.14793153,17.96949163,16.68476384,19.10037436,20.62415294,430.4918029,10.2042549,17.96949163,0.003740311,28.87543044,6.093876332,135.1069357,19.10037436,0.003837814,27.68785156,81.82929411,7.292896584,29.47527432,1,0,0,0,0,0,3311019.651,919.7276808,0,0,846389.7122,846389.7122,235.1082534,235.1082534,0.317044271,942.3923877,3392612.596,1189.457447,4282046.811,454.4388284,1635979.782,274.1353122,986887.1238,1494.066746,5378640.286,2.208927697,1545.574536,0.480429541,1729.546346,346240.3729
Elowe,E,Lowe, 03/03  08:00:00,-10.225,84672,18.30336683,22.09444478,20.85751424,19.58044053,20.95927819,21.52686149,406.8789685,0,20.85751424,0.003185119,20.56355496,7.24977279,52.86921817,20.95927819,0.003231661,20.74334448,64.59918853,7.22,29.4,1,0,1,0,0,0,10443651.26,2901.014239,0,0,8000722.594,8000722.594,2222.422943,2222.422943,1,2633.895685,9482024.465,3292.381354,11852572.87,807.1620505,2905783.382,2219.385206,7989786.74,3029.009547,10904434.37,2.745362172,3055.112102,6.918054832,24904.99739,797575.8683
Elowe,E,Lowe, 03/03  09:00:00,-9.3125,66528,20.85001871,22.19190703,22.10158669,21.4758027,21.8919043,22.04190566,201.488938,11.06006919,22.10158669,0.002768609,16.63218406,13.3560359,16.57582778,21.8919043,0.002834735,17.22117025,71.74999888,7.22,29.4,0.5,0,0.5,0,0,0,7085599.247,1968.222013,0,0,4990471.661,4990471.661,1386.242128,1386.242128,0.65,2059.020752,7412474.707,2577.735337,9279847.214,655.5629852,2360026.747,1448.880247,5215968.887,2365.395394,8515423.419,2.533491933,2445.926803,4.286440041,15431.18415,567227.4087
Elowe,E,Lowe, 03/03  10:00:00,-8.2125,66528,23.43399226,22.33937674,23.00569022,23.21984124,22.81874107,22.57905891,24.31007211,76.64105358,23.00569022,0.002316514,13.13225219,17.18116018,0,22.81874107,0.00243509,13.95913131,82.2,7.22,29.4,0,0,0,0,0,0,3204818.565,890.2273792,0,0,1808878.344,1808878.344,502.4662066,502.4662066,0.3,881.4147371,3173093.054,1114.183832,4011061.793,464.9536762,1673833.234,535.5974427,1928150.794,1523.566947,5484841.008,2.276814497,1576.850235,0.510312999,1837.126797,336878.9492
Elowe,E,Lowe, 03/03  11:00:00,-7.1125,42336,24.83151642,22.36754852,23.00071249,23.91611446,22.82851495,22.59803173,0,242.9596792,23.00071249,0.001965529,11.15219906,16.00899703,0,22.82851495,0.002057273,11.79341118,82.2,7.22,29.4,0,0,0,0,0,0,2515064.198,698.628944,0,0,1874132.298,1874132.298,520.5923051,520.5923051,0.3,686.9043496,2472855.658,871.3784929,3136962.574,464.9536762,1673833.234,554.0389371,1994540.174,1523.566947,5484841.008,2.276814497,1576.850235,0.569803011,2051.290839,336878.9492
Elowe,E,Lowe, 03/03  12:00:00,-5.6375,42336,23.74512769,22.39832328,23.00049372,23.37281071,22.83791327,22.61811828,0,75.417673,23.00049372,0.001704039,9.672708848,14.989529,0,22.83791327,0.001772552,10.16011573,81.14386228,7.22,29.4,0,0,0,0,0,0,3116382.103,865.6616952,0,0,1963589.913,1963589.913,545.4416424,545.4416424,0.3,836.634277,3011883.397,1058.463996,3810470.386,464.9536762,1673833.234,578.6996423,2083318.712,1523.566947,5484841.008,2.276814497,1576.850235,0.654916452,2357.699226,336878.9492
Elowe,E,Lowe, 03/03  13:00:00,-4.3125,42336,22.87180641,22.42747544,23.00117166,22.93648904,22.84812266,22.63779905,55.62839642,0,23.00117166,0.001508914,8.562157865,14.16120358,0,22.84812266,0.001560517,8.936747507,79.82679641,7.22,29.4,0,0,0,0,0,0,3587131.77,996.4254917,0,0,2044276.617,2044276.617,567.8546158,567.8546158,0.3,973.7680249,3505564.89,1229.286972,4425433.1,464.9536762,1673833.234,601.2680241,2164564.887,1523.566947,5484841.008,2.276814497,1576.850235,0.731766082,2634.357897,336878.9492
Elowe,E,Lowe, 03/03  14:00:00,-3.525,42336,22.45908073,22.45499335,23.00225874,22.73066973,22.85675924,22.65587629,107.9317927,0,23.00225874,0.001367139,7.751158721,13.30632272,0,22.85675924,0.001402768,8.023104839,79.04401198,7.22,29.4,0,0,0,0,0,0,3774952.467,1048.597908,0,0,2092980.246,2092980.246,581.3834017,581.3834017,0.3,1030.232923,3708838.524,1299.476568,4678115.645,464.9536762,1673833.234,614.9273382,2213738.417,1523.566947,5484841.008,2.276814497,1576.850235,0.783421816,2820.318538,336878.9492
Elowe,E,Lowe, 03/03  15:00:00,-2.9875,42336,22.05551664,22.48124424,23.0028879,22.52920227,22.86665754,22.67395089,151.2076663,0,23.0028879,0.001271392,7.201859928,12.57397962,0,22.86665754,0.00129627,7.403319956,78.50973054,7.22,29.4,0,0,0,0,0,0,3930379.035,1091.771954,0,0,2127533.238,2127533.238,590.981455,590.981455,0.3,1074.231582,3867233.696,1354.120824,4874834.966,464.9536762,1673833.234,624.5450304,2248362.109,1523.566947,5484841.008,2.276814497,1576.850235,0.819077989,2948.680762,336878.9492
Elowe,E,Lowe, 03/03  16:00:00,-2.425,42336,21.90998828,22.50572613,23.00271781,22.45635304,22.87510533,22.69041573,163.6462995,0,23.00271781,0.001223655,6.925030675,11.85786147,0,22.87510533,0.001232045,7.026517681,77.9505988,7.22,29.4,0,0,0,0,0,0,3974743.456,1104.095404,0,0,2163195.333,2163195.333,600.8875925,600.8875925,0.3,1086.30135,3910684.861,1369.105041,4928778.149,464.9536762,1673833.234,634.4128597,2283886.295,1523.566947,5484841.008,2.276814497,1576.850235,0.856778736,3084.40345,336878.9492
Elowe,E,Lowe, 03/03  17:00:00,-2.2,42336,21.71144797,22.52858669,22.9991406,22.35529428,22.87908864,22.70383767,177.7164769,0,22.9991406,0.001237012,6.99932269,11.06972269,0,22.87908864,0.001228415,7.001489092,77.72694611,7.22,29.4,0,0,0,0,0,0,4023996.373,1117.77677,0,0,2177843.323,2177843.323,604.9564786,604.9564786,0.3,1103.934307,3974163.505,1390.987715,5007555.773,464.9536762,1673833.234,638.6542125,2299155.165,1523.566947,5484841.008,2.276814497,1576.850235,0.86614126,3118.108537,336878.9492
Elowe,E,Lowe, 03/03  18:00:00,-2.8875,42336,21.26705808,22.55047135,23.00240588,22.13473198,22.88804872,22.71926003,229.8798874,0,23.00240588,0.001270328,7.186035623,10.51174748,0,22.88804872,0.001257388,7.162404054,78.41032934,7.22,29.4,0,0,0,0,0,0,4213152.257,1170.320071,0,0,2138944.399,2138944.399,594.1512219,594.1512219,0.3,1163.885781,4189988.811,1465.350336,5275261.209,464.9536762,1673833.234,628.1499434,2261339.796,1523.566947,5484841.008,2.276814497,1576.850235,0.83605534,3009.799225,336878.9492
Elowe,E,Lowe, 03/03  19:00:00,-3.3,101304,20.94938174,22.57098463,22.9989548,21.97416827,22.89345291,22.73221877,288.8838096,0,22.9989548,0.001319101,7.462926599,9.915613133,0,22.89345291,0.001305814,7.43524327,78.82035928,7.22,29.4,0,0,0,0,0,0,4424814.519,1229.115144,0,0,2116141.653,2116141.653,587.8171257,587.8171257,0.3,1215.188472,4374678.498,1528.949028,5504216.502,464.9536762,1673833.234,621.5259467,2237493.408,1523.566947,5484841.008,2.276814497,1576.850235,0.819719175,2950.989029,336878.9492
Elowe,E,Lowe, 03/03  20:00:00,-3.3,134568,20.84734965,22.58969205,23.000379,21.92386432,22.89774742,22.74371974,298.4285792,0,23.000379,0.001416625,8.007580664,9.303597153,0,22.89774742,0.001379032,7.844114762,78.82035928,7.22,29.4,0,0,0,0,0,0,4460083.033,1238.911954,0,0,2117042.1,2117042.1,588.0672499,588.0672499,0.3,1225.316295,4411138.66,1541.499365,5549397.714,464.9536762,1673833.234,621.7694996,2238370.199,1523.566947,5484841.008,2.276814497,1576.850235,0.839373393,3021.744215,336878.9492
Elowe,E,Lowe, 03/03  21:00:00,-3.3,151200,20.84066026,22.60800295,22.9985497,21.91960498,22.90324028,22.75562162,278.8926582,0,22.9985497,0.00153759,8.687398645,8.814366543,0,22.90324028,0.00150513,8.553658498,78.82035928,7.22,29.4,0,0,0,0,0,0,4389554.999,1219.320833,0,0,2119010.27,2119010.27,588.6139638,588.6139638,0.3,1206.25278,4342510.007,1517.875536,5464351.929,464.9536762,1673833.234,622.3228658,2240362.317,1523.566947,5484841.008,2.276814497,1576.850235,0.851227151,3064.417744,336878.9492
Elowe,E,Lowe, 03/03  22:00:00,-3.3,134568,20.48746903,22.60464599,21.37759527,20.93253215,22.69120619,22.64792609,0,0,21.37759527,0.001813765,11.32918208,0,0,22.69120619,0.001544771,8.88642374,73.40938427,8.226595454,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/03  23:00:00,-3.3,101304,19.68922443,22.59741875,19.83935041,19.76428742,22.60463579,22.60102727,0,0,19.83935041,0.002429729,16.64395703,0,0,22.60463579,0.001545179,8.932142557,73.40938427,8.226595454,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/03  24:00:00,-2.9875,49896,18.95254172,22.59730667,18.97560498,18.96407335,22.59966639,22.59848653,0,0,18.97560498,0.00303701,21.91546024,0,0,22.59966639,0.001545177,8.934827427,73.40938427,8.226595454,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/04  01:00:00,-2.8,39312,18.3199733,22.59718088,18.35374924,18.33686127,22.5978954,22.59753814,0,0,18.35374924,0.003548828,26.57761265,0,0,22.5978954,0.001545177,8.930141798,73.40938427,8.226595454,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/04  02:00:00,-2.8,39312,17.77368883,22.59709411,17.82486272,17.79927577,22.59740551,22.59724981,0,0,17.82486272,0.003991746,30.84781512,0,0,22.59740551,0.001545177,8.921371891,73.40938427,8.226595454,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/04  03:00:00,-2.8,16632,17.27541309,22.59703474,17.34717226,17.31129267,22.59718497,22.59710986,0,0,17.34717226,0.004377233,34.80354916,0,0,22.59718497,0.001545177,8.912455668,73.40938427,8.226595454,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/04  04:00:00,-2.8,16632,16.81626902,22.59699394,16.90774815,16.86200858,22.59707363,22.59703379,0,0,16.90774815,0.004710751,38.4753955,0,0,22.59707363,0.001545177,8.909127567,73.40938427,8.226595454,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/04  05:00:00,-2.8,16632,16.38627434,22.59696632,16.49774923,16.44201178,22.59701218,22.59698925,0,0,16.49774923,0.004997118,41.84459683,0,0,22.59701218,0.001545177,8.903513681,73.40938427,8.226595454,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/04  06:00:00,-3.1125,16632,15.95457644,22.596948,16.07623605,16.01540625,22.59697582,22.59696191,0,0,16.07623605,0.00523452,44.99211052,0,0,22.59697582,0.001545177,8.900145023,73.40938427,8.226595454,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/04  07:00:00,-3.675,61992,16.05152415,22.59693625,15.93720425,15.9943642,22.59695403,22.59694514,0,0,15.93720425,0.005375689,46.59665343,0,0,22.59695403,0.001545177,8.894509247,73.40938427,8.226595454,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/04  08:00:00,-3.2125,61992,21.89477794,22.59692919,21.20093196,21.54785495,22.59694375,22.59693647,0,0,21.20093196,0.005435414,34.19608616,0,0,22.59694375,0.001545177,8.891126545,73.40938427,8.226595454,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/04  09:00:00,-1.7375,84672,28.0900127,22.5969255,27.86047533,27.97524402,22.59693531,22.5969304,0,0,27.86047533,0.005685083,23.85157238,0,0,22.59693531,0.001545177,8.8911311,73.40938427,8.226595454,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/04  10:00:00,0.275,84672,31.95717816,23.10405584,28.75182404,30.3545011,24.6207958,23.86242582,0,791.5632793,28.75182404,0.005153719,20.33261123,95.9059817,0,24.6207958,0.003279817,16.023429,73.40938427,7.622638181,30.05447528,1,0,0,0,0,0,0,0,0,0,1824601.432,1824601.432,506.8337312,506.8337312,0.18,0,0,0,0,278.9722057,1004299.941,522.6454206,1881523.514,914.140168,3290904.605,1.366088698,946.110141,0.720299977,2593.079917,202127.3695
Elowe,E,Lowe, 03/04  11:00:00,2.475,61992,30.86878057,23.11846333,28.65445573,29.76161815,23.88273507,23.5005992,0,295.3092986,28.65445573,0.004373396,17.58417003,20.57893462,0,23.88273507,0.004446736,23.56428956,73.40938427,8.272490988,30.62714116,1,0,0,0,0,0,0,0,0,0,768045.2535,768045.2535,213.3459037,213.3459037,0.075,0,0,0,0,116.2384191,418458.3086,221.9258223,798932.9603,380.8917367,1371210.252,0.569203624,394.2125588,0.318545903,1146.765251,84219.73729
Elowe,E,Lowe, 03/04  12:00:00,3.9875,49896,29.51852521,23.00788239,29.57192833,29.54522677,23.08028044,23.04408141,0,0,29.57192833,0.004611851,17.49031667,0,0,23.08028044,0.00444721,24.72668006,73.40938427,8.623321318,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/04  13:00:00,4.4,49896,28.13221898,23.00498627,28.11867594,28.12544746,23.00844239,23.00671433,0,0,28.11867594,0.004941021,20.37498472,0,0,23.00844239,0.004447245,24.8438527,73.40938427,8.623321318,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/04  14:00:00,4.775,49896,27.22399056,23.00460417,27.12510808,27.17454932,23.00501853,23.00481135,0,0,27.12510808,0.005216186,22.77938306,0,0,23.00501853,0.004447244,24.84900095,73.40938427,8.623321318,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/04  15:00:00,4.625,49896,26.45900427,23.00409772,26.29724063,26.37812245,23.00436492,23.00423132,0,0,26.29724063,0.005446445,24.96192336,0,0,23.00436492,0.004447244,24.84998463,73.40938427,8.623321318,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/04  16:00:00,3.025,49896,25.6438646,23.00372673,25.43734365,25.54060412,23.00392893,23.00382783,0,0,25.43734365,0.005640209,27.22765142,0,0,23.00392893,0.004447244,24.88220832,73.40938427,8.623321318,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/04  17:00:00,1.2,49896,24.7238186,23.00346618,24.48535918,24.60458889,23.00362729,23.00354674,0,0,24.48535918,0.005788835,29.61079796,0,0,23.00362729,0.004447244,24.9173891,73.40938427,8.623321318,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/04  18:00:00,0.225,49896,23.81309011,23.00328344,23.73347747,23.77328379,23.003413,23.00334822,0,0,23.73347747,0.00601348,32.20351068,0,0,23.003413,0.004447244,24.94296751,73.40938427,8.623321318,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/04  19:00:00,-0.6875,128520,23.00040145,23.00315588,22.96022536,22.98031341,23.00327144,23.00321366,0,0,22.96022536,0.006320312,35.47883325,0,0,23.00327144,0.004447244,24.96843704,73.40938427,8.623321318,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/04  20:00:00,-1.7875,151200,22.35234827,23.00306753,22.44516979,22.39875903,23.00316393,23.00311573,0,0,22.44516979,0.006800974,39.40108724,0,0,23.00316393,0.004447244,24.99385507,73.40938427,8.623321318,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/04  21:00:00,-2.8875,151200,21.82715428,23.00300601,22.04680313,21.93697871,23.00307879,23.0030424,0,0,22.04680313,0.007430732,44.10180762,0,0,23.00307879,0.004447244,25.01923985,73.40938427,8.623321318,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/04  22:00:00,-3.675,151200,21.34012376,23.00296362,21.51704364,21.4285837,23.00301611,23.00298987,0,0,21.51704364,0.007873634,48.25044194,0,0,23.00301611,0.004447244,25.02880621,73.40938427,8.623321318,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/04  23:00:00,-3.9,128520,20.71657999,23.00293493,20.67841302,20.69749651,23.00298105,23.00295799,0,0,20.67841302,0.008055925,52.00021683,0,0,23.00298105,0.004447244,25.04464423,73.40938427,8.623321318,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/04  24:00:00,-4.5875,61992,19.96225773,23.00291583,19.78894485,19.87560129,23.00294515,23.00293049,0,0,19.78894485,0.008233954,56.15780245,0,0,23.00294515,0.004447244,25.05416971,73.40938427,8.623321318,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/05  01:00:00,-5.375,39312,19.24023189,23.0029035,19.14140623,19.19081906,23.00292168,23.00291259,0,0,19.14140623,0.00843016,59.8747284,0,0,23.00292168,0.004447244,25.06999066,73.40938427,8.623321318,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/05  02:00:00,-5.6,39312,18.61766593,23.00289605,18.54074283,18.57920438,23.0029072,23.00290163,0,0,18.54074283,0.008642971,63.73467472,0,0,23.0029072,0.004447244,25.07948384,73.40938427,8.623321318,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/05  03:00:00,-5.6,16632,18.03324629,23.00289205,17.97931262,18.00627946,23.00289851,23.00289528,0,0,17.97931262,0.008796414,67.17602369,0,0,23.00289851,0.004447244,25.07949686,73.40938427,8.623321318,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/05  04:00:00,-5.6,16632,17.48011077,23.0028905,17.44545485,17.46278281,23.00289374,23.00289212,0,0,17.44545485,0.008899114,70.31810711,0,0,23.00289374,0.004447244,25.09528929,73.40938427,8.623321318,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/05  05:00:00,-5.6,16632,16.96076495,23.00289069,16.94808209,16.95442352,23.00289168,23.00289119,0,0,16.94808209,0.008957869,73.06585853,0,0,23.00289168,0.004447244,25.10476366,73.40938427,8.623321318,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/05  06:00:00,-5.9125,16632,16.45107833,23.00289211,16.45471602,16.45289718,23.00289153,23.00289182,0,0,16.45471602,0.008977747,75.60527081,0,0,23.00289153,0.004447244,25.12054885,73.40938427,8.623321318,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/05  07:00:00,-5.7875,61992,16.08291968,23.00289441,16.03858908,16.06075438,23.00289271,23.00289356,0,0,16.03858908,0.008910572,77.09124414,0,0,23.00289271,0.004447244,25.13001851,73.40938427,8.623321318,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/05  08:00:00,-5.6,61992,16.52429363,23.00289733,16.62639583,16.57534473,23.00289483,23.00289608,0,0,16.62639583,0.00873298,72.85593323,0,0,23.00289483,0.004447244,25.14580007,73.40938427,8.623321318,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/05  09:00:00,-4.85,84672,18.14829322,23.00290069,18.1965834,18.17243831,23.00289735,23.00289902,0,0,18.1965834,0.008562408,64.94530665,0,0,23.00289735,0.004447244,25.17105261,73.40938427,8.623321318,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/05  10:00:00,-3.7125,84672,23.93608508,23.00290437,23.6293188,23.78270194,23.00290016,23.00290226,0,0,23.6293188,0.008462482,46.02584268,0,0,23.00290016,0.004447244,25.1805195,73.40938427,8.623321318,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/05  11:00:00,-2.3,61992,26.02633129,23.00290824,25.98064249,26.00348689,23.00290349,23.00290587,0,0,25.98064249,0.00842899,39.69321035,0,0,23.00290349,0.004447244,25.18051422,73.40938427,8.623321318,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/05  12:00:00,-1.0125,49896,25.19945053,23.00291229,25.25076051,25.22510552,23.00290752,23.0029099,0,0,25.25076051,0.008410581,41.36215629,0,0,23.00290752,0.004447244,25.18050822,73.40938427,8.623321318,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/05  13:00:00,-0.225,49896,24.18876495,23.00291644,24.16070082,24.17473288,23.00291115,23.0029138,0,0,24.16070082,0.008374622,43.95217149,0,0,23.00291115,0.004447244,25.18050259,73.40938427,8.623321318,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/05  14:00:00,0.375,49896,23.56830571,23.00292068,23.45220214,23.51025392,23.00291597,23.00291833,0,0,23.45220214,0.008302202,45.47015498,0,0,23.00291597,0.004447244,25.18049514,73.40938427,8.623321318,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/05  15:00:00,0.6,49896,22.84398582,23.00292498,22.68208866,22.76303724,23.00292053,23.00292276,0,0,22.68208866,0.008211425,47.12560466,0,0,23.00292053,0.004447244,25.1804886,73.40938427,8.623321318,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/05  16:00:00,0.225,49896,22.20758882,23.00292932,22.01312278,22.1103558,23.00292494,23.00292713,0,0,22.01312278,0.008099411,48.4207361,0,0,23.00292494,0.004447244,25.18048169,73.40938427,8.623321318,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/05  17:00:00,-0.375,49896,21.43571335,23.00293369,21.24893903,21.34232619,23.00292932,23.00293151,0,0,21.24893903,0.007968003,49.92618994,0,0,23.00292932,0.004447244,25.18047479,73.40938427,8.623321318,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/05  18:00:00,-1.2875,49896,20.6370056,23.00293808,20.62960171,20.63330365,23.0029337,23.00293589,0,0,20.62960171,0.00790228,51.47694107,0,0,23.0029337,0.004447244,25.19625376,73.40938427,8.623321318,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/05  19:00:00,-2.0125,128520,19.90658366,23.00294248,19.93772875,19.92215621,23.00293808,23.00294028,0,0,19.93772875,0.007895653,53.73241811,0,0,23.00293808,0.004447244,25.22150272,73.40938427,8.623321318,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/05  20:00:00,-2.575,151200,19.38425722,23.00294689,19.60047241,19.49236481,23.00294248,23.00294469,0,0,19.60047241,0.008014788,55.70855141,0,0,23.00294248,0.004447244,25.23096761,73.40938427,8.623321318,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/05  21:00:00,-3.1125,151200,19.00047573,23.00295131,19.37681859,19.18864716,23.00294689,23.0029491,0,0,19.37681859,0.008266957,58.27743131,0,0,23.00294689,0.004447244,25.24674583,73.40938427,8.623321318,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/05  22:00:00,-3.675,151200,18.62666301,23.00295574,18.9445529,18.78560796,23.00295131,23.00295352,0,0,18.9445529,0.008404729,60.87738677,0,0,23.00295131,0.004447244,25.25620999,73.40938427,8.623321318,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/05  23:00:00,-4.2125,128520,18.07965578,23.00296015,18.14202845,18.11084211,23.00295485,23.0029575,0,0,18.14202845,0.008416845,64.11298924,0,0,23.00295485,0.004447244,25.2562047,73.40938427,8.623321318,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/05  24:00:00,-4.775,61992,17.40059667,23.00296458,17.30985142,17.35522404,23.00295974,23.00296216,0,0,17.30985142,0.008390035,67.39295838,0,0,23.00295974,0.004447244,25.27198235,73.40938427,8.623321318,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/06  01:00:00,-5.375,33264,16.75914195,23.00296901,16.75169159,16.75541677,23.00296442,23.00296672,0,0,16.75169159,0.008379816,69.7601186,0,0,23.00296442,0.004447244,25.28144613,73.40938427,8.623321318,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/06  02:00:00,-5.6,25704,16.19313478,23.00297345,16.19801057,16.19557268,23.00296895,23.0029712,0,0,16.19801057,0.00839121,72.40440973,0,0,23.00296895,0.004447244,25.29722468,73.40938427,8.623321318,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/06  03:00:00,-6.2875,16632,15.63451972,23.00297788,15.64725925,15.64088948,23.00297341,23.00297565,0,0,15.64725925,0.008364184,74.742062,0,0,23.00297341,0.004447244,25.29090333,73.40938427,8.623321318,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/06  04:00:00,-6.7,16632,15.08866152,23.00298232,15.10258692,15.09562422,23.00297786,23.00298009,0,0,15.10258692,0.0082989,76.82377514,0,0,23.00297786,0.004447244,25.2972108,73.40938427,8.623321318,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/06  05:00:00,-6.7,16632,14.60443203,23.00298675,14.64256058,14.6234963,23.0029823,23.00298452,0,0,14.64256058,0.008204133,78.27241514,0,0,23.0029823,0.004447244,25.30667529,73.40938427,8.623321318,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/06  06:00:00,-7.0125,33264,14.14411528,23.00299119,14.20141345,14.17276437,23.00298673,23.00298896,0,0,14.20141345,0.008098865,79.56844376,0,0,23.00298673,0.004447244,25.32245309,73.40938427,8.623321318,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/06  07:00:00,-7.2,66528,15.03542959,22.34097616,17.95072321,16.4930764,19.09275181,20.71686399,484.7686157,7.605422141,17.95072321,0.006160721,47.84906649,8.918107506,144.5685355,19.09275181,0.006352933,46.12429006,81.74252749,7.240107405,29.43648721,1,0,0,0,0,0,3537371.021,982.6030614,0,0,1097419.97,1097419.97,304.8388804,304.8388804,0.323333333,1003.369356,3612129.683,1265.165541,4554595.947,466.2126336,1678365.481,347.1689977,1249808.392,1537.088101,5533517.163,2.252457459,1589.484452,0.869404508,3129.856228,352235.5131
Elowe,E,Lowe, 03/06  08:00:00,-6.8875,84672,20.66719396,22.42171748,22.25623607,21.46171502,22.0435059,22.23261169,282.1717741,50.50208618,22.25623607,0.005184679,30.96652644,19.0411031,18.53116708,22.0435059,0.005318949,32.16451446,74.14981082,7.22,29.4,0.5,0,0.5,0,0,0,7430171.355,2063.936488,0,0,5238413.605,5238413.605,1455.11489,1455.11489,0.65,1958.491662,7050569.982,2452.615483,8829415.74,656.8218642,2364558.711,1483.610009,5340996.031,2375.619051,8552228.585,2.53156447,2428.926801,4.576369185,16474.92907,567227.4087
