Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 03/06  09:00:00,-5.6375,66528,26.24063374,22.62834599,23.00352973,24.62208173,22.91100727,22.76967663,0,550.4728785,23.00352973,0.004333678,24.69371862,8.560858129,0,22.91100727,0.004530337,25.95146153,81.14386228,7.22,29.4,0,0,0,0,0,0,1423961.297,395.5448048,0,0,1998075.728,1998075.728,555.0210355,555.0210355,0.3,380.7981237,1370873.245,484.9467532,1745808.312,464.9536762,1673833.234,587.9850011,2116746.004,1523.566947,5484841.008,2.276814497,1576.850235,0.802983576,2890.740872,336878.9492
Elowe,E,Lowe, 03/06  10:00:00,-4.3125,66528,27.88156407,22.63742656,23.00964627,25.44560517,22.91791864,22.7776726,0,930.003773,23.00964627,0.003710161,21.17101145,8.313717136,0,22.91791864,0.003876316,22.23646212,80.15850385,7.22,29.4,0,0,0,0,0,0,56659.38438,15.73871788,0,0,2073243.925,2073243.925,575.9010903,575.9010903,0.3,10.21695149,36781.02535,13.15172,47346.19199,464.9536762,1673833.234,609.3265237,2193575.485,1523.566947,5484841.008,2.276814497,1576.850235,0.902936488,3250.571358,336878.9492
Elowe,E,Lowe, 03/06  11:00:00,-2.8375,42336,26.93128256,22.65394407,23.00083292,24.96605774,22.92000838,22.78697622,0,703.9790191,23.00083292,0.003254347,18.59333103,7.608332282,0,22.92000838,0.003370862,19.34975917,78.36062874,7.22,29.4,0,0,0,0,0,0,864030.892,240.0085811,0,0,2161686.863,2161686.863,600.4685731,600.4685731,0.3,203.4622527,732464.1099,260.4602015,937656.7253,464.9536762,1673833.234,633.7102854,2281357.027,1523.566947,5484841.008,2.276814497,1576.850235,1.019817689,3671.34368,336878.9492
Elowe,E,Lowe, 03/06  12:00:00,-1.2,42336,24.68601054,22.66854873,23.00186421,23.84393738,22.92371672,22.79613272,0,251.2091264,23.00186421,0.002942708,16.82015613,7.248648736,0,22.92371672,0.003021664,17.35119817,76.73293413,7.22,29.4,0,0,0,0,0,0,2491876.712,692.1879755,0,0,2257738.095,2257738.095,627.1494709,627.1494709,0.3,660.6561705,2378362.214,838.315791,3017936.848,464.9536762,1673833.234,660.3907266,2377406.616,1523.566947,5484841.008,2.276814497,1576.850235,1.155583448,4160.100412,336878.9492
Elowe,E,Lowe, 03/06  13:00:00,0.4625,42336,23.56895533,22.68290827,22.99939002,23.28417268,22.92725452,22.80508139,0,44.19287662,22.99939002,0.002721237,15.56205881,6.819569634,0,22.92725452,0.002780976,15.97183713,75.08038922,7.22,29.4,0,0,0,0,0,0,3234771.135,898.5475374,0,0,2357469.347,2357469.347,654.8525965,654.8525965,0.3,871.1197829,3136031.219,1101.491125,3965368.051,464.9536762,1673833.234,688.0437308,2476957.431,1523.566947,5484841.008,2.276814497,1576.850235,1.278505613,4602.620207,336878.9492
Elowe,E,Lowe, 03/06  14:00:00,1.7875,42336,23.12612173,22.69610851,23.00139499,23.06375836,22.92929017,22.81269934,18.23676993,0,23.00139499,0.002541748,14.52911734,6.433600126,0,22.92929017,0.002590074,14.86900719,73.76332335,7.22,29.4,0,0,0,0,0,0,3459087.05,960.8575139,0,0,2436447.781,2436447.781,676.7910503,676.7910503,0.3,938.9102653,3380076.955,1185.924807,4269329.305,464.9536762,1673833.234,710.1364774,2556491.319,1523.566947,5484841.008,2.276814497,1576.850235,1.367999727,4924.799016,336878.9492
Elowe,E,Lowe, 03/06  15:00:00,2.575,42336,22.82276746,22.70914666,22.99934427,22.91105586,22.93433389,22.82174027,49.50818697,0,22.99934427,0.002404837,13.74599225,6.140270791,0,22.93433389,0.002440236,14.00254797,72.98053892,7.22,29.4,0,0,0,0,0,0,3570180.495,991.7168042,0,0,2484535.891,2484535.891,690.1488585,690.1488585,0.3,973.7567622,3505524.344,1229.277381,4425398.571,464.9536762,1673833.234,723.6246981,2605048.913,1523.566947,5484841.008,2.276814497,1576.850235,1.430342027,5149.231299,336878.9492
Elowe,E,Lowe, 03/06  16:00:00,2.8,42336,22.52194672,22.72102273,23.00124074,22.76159373,22.93741269,22.82921771,73.55390428,0,23.00124074,0.002325403,13.30039666,5.833704383,0,22.93741269,0.002343223,13.45383365,72.75688623,7.22,29.4,0,0,0,0,0,0,3656724.481,1015.7568,0,0,2497791.611,2497791.611,693.831003,693.831003,0.3,1002.301614,3608285.811,1264.768016,4553164.858,464.9536762,1673833.234,727.4667552,2618880.319,1523.566947,5484841.008,2.276814497,1576.850235,1.452353865,5228.473913,336878.9492
Elowe,E,Lowe, 03/06  17:00:00,2.8,42336,22.25651782,22.73271041,23.00255561,22.62953672,22.94242179,22.8375661,88.86030699,0,23.00255561,0.002314343,13.24128829,5.580423324,0,22.94242179,0.002310659,13.26850384,72.75688623,7.22,29.4,0,0,0,0,0,0,3711879.874,1031.077743,0,0,2498805.006,2498805.006,694.1125017,694.1125017,0.3,1017.598836,3663355.808,1283.77915,4621604.938,464.9536762,1673833.234,727.7430552,2619874.999,1523.566947,5484841.008,2.276814497,1576.850235,1.453359222,5232.093198,336878.9492
Elowe,E,Lowe, 03/06  18:00:00,1.7375,42336,21.8551611,22.74374508,22.99901016,22.42708563,22.94202327,22.84288417,121.4407839,0,22.99901016,0.002330933,13.33870685,5.148666772,0,22.94202327,0.002324404,13.34746772,73.81302395,7.22,29.4,0,0,0,0,0,0,3828288.579,1063.413494,0,0,2435976.076,2435976.076,676.6600211,676.6600211,0.3,1061.856226,3822682.412,1338.751814,4819506.532,464.9536762,1673833.234,710.7835475,2558820.771,1523.566947,5484841.008,2.276814497,1576.850235,1.380784497,4970.824189,336878.9492
Elowe,E,Lowe, 03/06  19:00:00,0.4125,101304,21.45862588,22.75384109,23.0009895,22.22980769,22.94621993,22.85003051,190.1964776,0,23.0009895,0.002355325,13.48454401,5.002579936,0,22.94621993,0.002348544,13.49054097,75.13008982,7.22,29.4,0,0,0,0,0,0,4076574.771,1132.381881,0,0,2356713.168,2356713.168,654.6425467,654.6425467,0.3,1126.285499,4054627.797,1418.719747,5107391.089,464.9536762,1673833.234,688.6133555,2479008.08,1523.566947,5484841.008,2.276814497,1576.850235,1.286982534,4633.137122,336878.9492
Elowe,E,Lowe, 03/06  20:00:00,-0.6875,134568,21.2559866,22.76416117,23.00315874,22.12957267,22.95218287,22.85817202,219.696669,0,23.00315874,0.002419802,13.85559389,4.789780169,0,22.95218287,0.002395069,13.75692526,76.22350299,7.22,29.4,0,0,0,0,0,0,4183675.36,1162.132044,0,0,2292754.389,2292754.389,636.8762191,636.8762191,0.3,1156.491264,4163368.55,1456.185601,5242268.163,464.9536762,1673833.234,670.8476584,2415051.57,1523.566947,5484841.008,2.276814497,1576.850235,1.211885826,4362.788974,336878.9492
Elowe,E,Lowe, 03/06  21:00:00,-1.475,151200,21.15843137,22.77326573,22.99855351,22.07849244,22.95111496,22.86219034,219.0159507,0,22.99855351,0.002488392,14.25074445,4.48605702,0,22.95111496,0.002470938,14.19189584,77.00628743,7.22,29.4,0,0,0,0,0,0,4180067.143,1161.129762,0,0,2245706.186,2245706.186,623.8072739,623.8072739,0.3,1152.376057,4148553.804,1451.082917,5223898.502,464.9536762,1673833.234,657.6653642,2367595.311,1523.566947,5484841.008,2.276814497,1576.850235,1.153962897,4154.26643,336878.9492
Elowe,E,Lowe, 03/06  22:00:00,-2.0125,134568,20.78432939,22.77121957,21.49232151,21.13832545,22.81666808,22.79394382,0,0,21.49232151,0.002804358,17.61934518,0,0,22.81666808,0.002491716,14.42784007,72.04106747,8.276956176,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/06  23:00:00,-2.2,101304,20.05782807,22.76832916,20.21661746,20.13722276,22.77743112,22.77288014,0,0,20.21661746,0.003291253,22.35295135,0,0,22.77743112,0.002491926,14.46338093,72.04106747,8.276956176,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/06  24:00:00,-2.8875,49896,19.28884936,22.76786522,19.28679513,19.28782225,22.76876451,22.76831486,0,0,19.28679513,0.003921816,28.16450509,0,0,22.76876451,0.002491937,14.47104404,72.04106747,8.276956176,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/07  01:00:00,-3.675,33264,18.56361519,22.76782832,18.54014626,18.55188072,22.76830257,22.76806544,0,0,18.54014626,0.004413667,33.19499963,0,0,22.76830257,0.002491937,14.48044771,72.04106747,8.276956176,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/07  02:00:00,-4.2125,25704,17.91360375,22.76778668,17.89436671,17.90398523,22.76798439,22.76788553,0,0,17.89436671,0.004817619,37.71759825,0,0,22.76798439,0.002491937,14.48612708,72.04106747,8.276956176,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/07  03:00:00,-4.775,16632,17.31853852,22.76775827,17.30867895,17.31360873,22.76784954,22.76780391,0,0,17.30867895,0.005153135,41.81177139,0,0,22.76784954,0.002491937,14.47724571,72.04106747,8.276956176,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/07  04:00:00,-5,16632,16.76672734,22.76773952,16.77042444,16.76857589,22.76778494,22.76776223,0,0,16.77042444,0.005427004,45.52307035,0,0,22.76778494,0.002491937,14.47190227,72.04106747,8.276956176,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/07  05:00:00,-5.375,16632,16.239773,22.76772754,16.25657676,16.24817488,22.76775173,22.76773964,0,0,16.25657676,0.005647765,48.93135355,0,0,22.76775173,0.002491937,14.47193156,72.04106747,8.276956176,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/07  06:00:00,-5.6,33264,15.74830023,22.76772033,15.7789819,15.76364107,22.76773368,22.76772701,0,0,15.7789819,0.00582106,51.97869701,0,0,22.76773368,0.002491937,14.47194725,72.04106747,8.276956176,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/07  07:00:00,-5.6,66528,15.89662907,22.15580677,17.98066184,16.93864545,19.23535096,20.69557886,308.5013415,8.196905148,17.98066184,0.004551387,35.41986346,2.623989908,138.3275783,19.23535096,0.004593379,33.13113185,80.89262087,7.22,29.4,1,0,0,0,0,0,2863386.183,795.3850508,0,0,1124349.706,1124349.706,312.3193629,312.3193629,0.311666667,818.8105859,2947718.109,1035.391229,3727408.423,469.1724559,1689020.841,351.1774096,1264238.675,1541.517116,5549461.616,2.283785611,1594.800919,0.921250731,3316.50263,344557.2311
Elowe,E,Lowe, 03/07  08:00:00,-5.225,84672,17.07686016,22.08739199,20.55283126,18.81484571,20.7531132,21.42025259,476.2619723,0,20.55283126,0.003991774,26.48302147,5.573809072,71.63952635,20.7531132,0.004033545,26.44209602,64.27804663,7.22,29.4,1,0,1,0,0,0,10340205.24,2872.279234,0,0,8153522.701,8153522.701,2264.867417,2264.867417,1,2632.645127,9477522.457,3290.827377,11846978.56,819.3175615,2949543.222,2265.270729,8154974.626,3085.171705,11106618.14,2.758686523,3113.519343,7.984208139,28743.1493,797575.8683
Elowe,E,Lowe, 03/07  09:00:00,-4.3125,66528,17.97968036,21.95832938,20.32670445,19.15319241,20.51477789,21.23655364,352.8263826,0,20.32670445,0.003731324,25.11397039,0,69.70429345,20.51477789,0.003779765,25.14279139,61.75065011,7.22,29.4,1,0,1,0,0,0,9634499.761,2676.249934,0,0,7858366.663,7858366.663,2182.879629,2182.879629,1,2645.346244,9523246.478,3306.682805,11904058.1,805.8979566,2901232.644,2213.912194,7970083.898,3019.810151,10871316.54,2.747131893,3072.936742,7.937328076,28574.38107,797575.8683
Elowe,E,Lowe, 03/07  10:00:00,-3.525,66528,18.89707746,21.87400544,20.65003115,19.7735543,20.75002185,21.31201364,260.903014,0,20.65003115,0.003544046,23.3770624,0,50.29296585,20.75002185,0.00358773,23.51831533,61.85874211,7.22,29.4,1,0,1,0,0,0,9673587.609,2687.107669,0,0,8126362.371,8126362.371,2257.322881,2257.322881,1,2645.346244,9523246.478,3306.682805,11904058.1,825.6720831,2972419.499,2285.912527,8229285.096,3111.58461,11201704.6,2.768362953,3161.565611,8.4186519,30307.14684,797575.8683
Elowe,E,Lowe, 03/07  11:00:00,-2.6125,42336,19.80083757,21.87164827,21.06735583,20.4340967,21.1492094,21.51042883,190.4833242,0,21.06735583,0.0032128,20.65871506,0,27.64788691,21.1492094,0.003242633,20.74503496,62.60081206,7.22,29.4,1,0,1,0,0,0,9924302.513,2756.750698,0,0,8681069.327,8681069.327,2411.408146,2411.408146,1,2645.346244,9523246.478,3306.682805,11904058.1,867.6051615,3123378.581,2440.408654,8785471.153,3308.013815,11908849.73,2.812689714,3359.001872,9.400152976,33840.55071,797575.8683
Elowe,E,Lowe, 03/07  12:00:00,-1.5125,42336,20.35351268,21.87453301,21.37781627,20.86566447,21.43214941,21.65334121,143.6105751,0,21.37781627,0.002931429,18.48821148,0,14.39553799,21.43214941,0.002955991,18.58102489,63.1577639,7.22,29.4,1,0,1,0,0,0,10109005.84,2808.057176,0,0,9057719.257,9057719.257,2516.033127,2516.033127,1,2645.346244,9523246.478,3306.682805,11904058.1,895.6572056,3224365.94,2545.408444,9163470.399,3441.06565,12387836.34,2.841853576,3492.844809,10.1088681,36391.92514,797575.8683
Elowe,E,Lowe, 03/07  13:00:00,-1.1,42336,20.13198317,21.85501734,21.35400766,20.74299541,21.43067488,21.64284611,173.1895587,0,21.35400766,0.002736914,17.28361546,0,14.19214021,21.43067488,0.002753658,17.30746392,63.4201509,7.22,29.4,1,0,1,0,0,0,10193884.82,2831.634674,0,0,9109415.587,9109415.587,2530.393219,2530.393219,1,2645.346244,9523246.478,3306.682805,11904058.1,899.920742,3239714.671,2561.481673,9221334.023,3461.402415,12461048.69,2.84626003,3515.391697,10.31913072,37148.87058,797575.8683
Elowe,E,Lowe, 03/07  14:00:00,-0.7875,42336,20.04123106,21.80750464,21.24203607,20.64163357,21.32191665,21.56471065,166.4366812,0,21.24203607,0.002646162,16.81809404,0,17.36340303,21.32191665,0.002651041,16.76656826,62.92906702,7.22,29.4,1,0,1,0,0,0,10027551.07,2785.430852,0,0,8998488.374,8998488.374,2499.580104,2499.580104,1,2645.346244,9523246.478,3306.682805,11904058.1,891.7277601,3210219.936,2530.593406,9110136.262,3422.321166,12320356.2,2.837793014,3476.077726,10.32456445,37168.43201,797575.8683
Elowe,E,Lowe, 03/07  15:00:00,-0.6,42336,19.98076115,21.76785115,21.20772921,20.59424518,21.28002639,21.52393877,172.1800127,0,21.20772921,0.002639612,16.80591356,0,16.97861893,21.28002639,0.00263806,16.72164146,62.87035512,7.22,29.4,1,0,1,0,0,0,10010076.27,2780.576743,0,0,8957789.686,8957789.686,2488.274913,2488.274913,1,2645.346244,9523246.478,3306.682805,11904058.1,888.6693206,3199209.554,2519.090467,9068725.681,3407.759788,12267935.24,2.834626661,3461.271292,10.38515226,37386.54815,797575.8683
Elowe,E,Lowe, 03/07  16:00:00,-0.225,42336,19.93451311,21.73463025,21.206788,20.57065055,21.27286138,21.50374582,172.1688911,0,21.206788,0.002690677,17.11994075,0,15.71634158,21.27286138,0.002684574,17.01200365,62.86861428,7.22,29.4,1,0,1,0,0,0,10009687.42,2780.468728,0,0,8970866.925,8970866.925,2491.907479,2491.907479,1,2645.346244,9523246.478,3306.682805,11904058.1,889.5458433,3202365.036,2522.38031,9080569.116,3411.926153,12282934.15,2.835535555,3465.01747,10.50979561,37835.2642,797575.8683
Elowe,E,Lowe, 03/07  17:00:00,0,42336,19.86837835,21.70796432,21.21931757,20.54384796,21.28299158,21.49547795,168.4054378,0,21.21931757,0.002788282,17.71828241,0,14.18644058,21.28299158,0.002778685,17.58839378,62.87416807,7.22,29.4,1,0,1,0,0,0,10011777.98,2781.049438,0,0,8998843.645,8998843.645,2499.67879,2499.67879,1,2645.346244,9523246.478,3306.682805,11904058.1,891.704838,3210137.417,2530.499113,9109796.806,3422.203951,12319934.22,2.837770966,3475.732747,10.60738255,38186.57719,797575.8683
Elowe,E,Lowe, 03/07  18:00:00,0.375,42336,19.54000216,21.67067474,21.1478817,20.34394193,21.21688719,21.44378097,184.7760067,0,21.1478817,0.002894173,18.4574198,0,15.53612443,21.21688719,0.002884711,18.31930973,62.81663785,7.22,29.4,1,0,1,0,0,0,9993215.254,2775.893126,0,0,8956747.636,8956747.636,2487.985454,2487.985454,1,2645.346244,9523246.478,3306.682805,11904058.1,888.592929,3198934.544,2518.807312,9067706.325,3407.400241,12266640.87,2.834546662,3460.939087,10.63286911,38278.32879,797575.8683
Elowe,E,Lowe, 03/07  19:00:00,0.6,101304,19.3232358,21.62782562,21.05989376,20.19156478,21.13338539,21.3806055,205.955811,0,21.05989376,0.003016127,19.31606264,0,17.34809054,21.13338539,0.003004546,19.15537503,62.75599634,7.22,29.4,1,0,1,0,0,0,9973829.787,2770.508274,0,0,8883346.095,8883346.095,2467.596138,2467.596138,1,2645.346244,9523246.478,3306.682805,11904058.1,883.2137958,3179569.665,2498.631531,8995073.51,3381.845326,12174643.18,2.828965465,3435.577415,10.63137396,38272.94625,797575.8683
Elowe,E,Lowe, 03/07  20:00:00,0.6,134568,19.24669237,21.59224832,21.04967081,20.14818159,21.11572641,21.35398737,207.3022247,0,21.04967081,0.00317427,20.32875974,0,16.36122905,21.11572641,0.003159803,20.15433437,62.74191362,7.22,29.4,1,0,1,0,0,0,9969794.789,2769.387441,0,0,8862307.76,8862307.76,2461.752156,2461.752156,1,2645.346244,9523246.478,3306.682805,11904058.1,881.5757336,3173672.641,2492.491161,8972968.179,3374.066894,12146640.82,2.827265028,3427.401221,10.62868151,38263.25345,797575.8683
Elowe,E,Lowe, 03/07  21:00:00,0.6,151200,19.26296886,21.56665537,21.09748417,20.18022652,21.15128443,21.3589699,194.0098431,0,21.09748417,0.003316935,21.16175356,0,13.51328674,21.15128443,0.003305732,21.02082373,62.76351938,7.22,29.4,1,0,1,0,0,0,9977371.993,2771.49222,0,0,8898109.206,8898109.206,2471.697002,2471.697002,1,2645.346244,9523246.478,3306.682805,11904058.1,884.1537781,3182953.601,2502.145232,9007722.837,3386.299011,12190676.44,2.82994348,3439.294988,10.67872695,38443.41704,797575.8683
Elowe,E,Lowe, 03/07  22:00:00,0.6,134568,19.07834223,21.58112709,20.00207522,19.54020872,21.47126654,21.52619682,0,0,20.00207522,0.003585624,24.46078875,0,0,21.47126654,0.003345126,20.83640555,50.22594765,11.25689728,32.95768533,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/07  23:00:00,0.225,101304,18.53181353,21.59436823,18.93254667,18.7321801,21.58232093,21.58834458,0,0,18.93254667,0.004060014,29.55589614,0,0,21.58232093,0.00334395,20.66688886,50.22594765,11.25689728,32.95768533,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/07  24:00:00,0,49896,17.93614208,21.59462886,18.11377436,18.02495822,21.5956658,21.59514733,0,0,18.11377436,0.004636094,35.45786615,0,0,21.5956658,0.003343952,20.64224931,50.22594765,11.25689728,32.95768533,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/08  01:00:00,-0.375,33264,17.41145517,21.5945059,17.58225541,17.49685529,21.59469525,21.59460057,0,0,17.58225541,0.00510206,40.28762431,0,0,21.59469525,0.003343952,20.63051909,50.22594765,11.25689728,32.95768533,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/08  02:00:00,-0.6,25704,16.94831336,21.59448265,17.12307376,17.03569356,21.59457702,21.59452984,0,0,17.12307376,0.005505958,44.68056447,0,0,21.59457702,0.003343952,20.60994195,50.22594765,11.25689728,32.95768533,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/08  03:00:00,-0.6,16632,16.54451068,21.59446926,16.73982139,16.64216603,21.59451185,21.59449056,0,0,16.73982139,0.005861831,48.66018947,0,0,21.59451185,0.003343952,20.58929742,50.22594765,11.25689728,32.95768533,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/08  04:00:00,-0.6,16632,16.18598,21.59446103,16.40705439,16.29651719,21.59448175,21.59447139,0,0,16.40705439,0.006176151,52.31934803,0,0,21.59448175,0.003343952,20.58156307,50.22594765,11.25689728,32.95768533,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/08  05:00:00,-0.6,16632,15.85331063,21.59445648,16.09518273,15.97424668,21.59446683,21.59446166,0,0,16.09518273,0.006444901,55.63250518,0,0,21.59446683,0.003343952,20.56862782,50.22594765,11.25689728,32.95768533,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/08  06:00:00,-0.6,33264,15.54694032,21.59445453,15.81351612,15.68022822,21.59445947,21.594457,0,0,15.81351612,0.006677129,58.60258927,0,0,21.59445947,0.003343952,20.54791015,50.22594765,11.25689728,32.95768533,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/08  07:00:00,-0.6,66528,15.87292873,21.15784928,17.96721425,16.92007149,18.834204,19.99602664,257.9565575,2.779756247,17.96721425,0.005523227,42.33028118,5.004388107,104.8987554,18.834204,0.005527498,40.19988986,75.46844418,7.22,29.4,1,0,0,0,0,0,2758555.07,766.2652972,0,0,1387879.803,1387879.803,385.5221676,385.5221676,0.323333333,886.4151304,3191094.469,1119.502034,4030207.322,480.4477159,1729611.777,454.200693,1635122.495,1591.934013,5730962.447,2.298056101,1676.210808,1.977542661,7119.153581,352235.5131
Elowe,E,Lowe, 03/08  08:00:00,-0.225,84672,17.10158849,21.17807945,20.45739663,18.77949256,20.49625427,20.83716686,453.7838695,0,20.45739663,0.005174573,33.9370261,6.793155679,34.28426719,20.49625427,0.005199635,34.02816499,63.67625252,7.22,29.4,1,0,1,0,0,0,10171897.4,2825.527056,0,0,8173060.505,8173060.505,2270.294585,2270.294585,1,2629.748631,9467095.07,3287.233975,11834042.31,820.6241158,2954246.817,2270.170068,8172612.246,3091.129565,11128066.43,2.760116796,3117.944309,9.159457037,32974.04533,797575.8683
Elowe,E,Lowe, 03/08  09:00:00,0,66528,18.2235998,21.15139382,20.43711695,19.33035838,20.4422492,20.79682151,314.9453338,0,20.43711695,0.005015157,32.92401866,0,26.38943329,20.4422492,0.005047609,33.12371635,61.75977359,7.22,29.4,1,0,1,0,0,0,9641067.218,2678.074227,0,0,8019671.559,8019671.559,2227.686544,2227.686544,1,2645.346244,9523246.478,3306.682805,11904058.1,818.314463,2945932.067,2258.989053,8132360.591,3077.303516,11078292.66,2.76052019,3130.756449,9.277248994,33398.09638,797575.8683
Elowe,E,Lowe, 03/08  10:00:00,0,66528,19.59778555,21.17266776,20.99540226,20.29659391,20.96260475,21.06763626,184.3422339,0,20.99540226,0.004839349,30.71047563,1.540609404,5.927572768,20.96260475,0.004866165,30.94355716,62.31328808,7.22,29.4,1,0,1,0,0,0,9833112.739,2731.420205,0,0,8605361.485,8605361.485,2390.37819,2390.37819,1,2645.346244,9523246.478,3306.682805,11904058.1,861.2762289,3100594.424,2417.185596,8701868.145,3278.461825,11802462.57,2.805973899,3326.608696,10.17260694,36621.385,797575.8683
Elowe,E,Lowe, 03/08  11:00:00,0,42336,20.68901781,21.26047865,22.08731507,21.38816644,21.70474672,21.48261269,219.3923083,0,22.08731507,0.004604481,27.34885645,24.38822851,0.393282785,21.70474672,0.004633416,28.13811521,68.48844837,7.22,29.4,0.25,0,0.5,0,0,0,7712118.275,2142.255077,0,0,6009431.679,6009431.679,1669.286577,1669.286577,0.69375,2138.631359,7699072.891,2676.65919,9635973.086,709.3924227,2553812.722,1733.007279,6238826.204,2612.192566,9403893.239,2.597355488,2697.082415,7.062237922,25424.05652,596020.9662
Elowe,E,Lowe, 03/08  12:00:00,0,42336,21.68641915,21.43709885,22.99756498,22.34199207,22.47926702,21.95818293,194.9248,0,22.99756498,0.004426742,24.83751586,47.85080719,0,22.47926702,0.004470312,25.88137165,75.54011976,7.22,29.4,0,0,0,0,0,0,4105517.835,1140.421621,0,0,2206098.685,2206098.685,612.8051903,612.8051903,0.3,1127.35202,4058467.272,1420.03859,5112138.925,464.9536762,1673833.234,646.015109,2325654.392,1523.566947,5484841.008,2.276814497,1576.850235,1.578687759,5683.275932,336878.9492
Elowe,E,Lowe, 03/08  13:00:00,0.375,42336,22.04866469,21.52838958,23.00030912,22.5244869,22.51918067,22.02378513,132.8005466,0,23.00030912,0.004298782,24.09927373,44.56597119,0,22.51918067,0.004331754,25.00190074,75.16736527,7.22,29.4,0,0,0,0,0,0,3882139.574,1078.372104,0,0,2243169.628,2243169.628,623.1026745,623.1026745,0.3,1061.662085,3821983.505,1338.513113,4818647.205,464.9536762,1673833.234,656.5788402,2363683.825,1523.566947,5484841.008,2.276814497,1576.850235,1.61066415,5798.39094,336878.9492
Elowe,E,Lowe, 03/08  14:00:00,0.6,42336,22.36636291,21.61360174,23.00481924,22.68559108,22.5550857,22.08434372,88.4615005,0,23.00481924,0.004205632,23.54122098,41.55418049,0,22.5550857,0.00422997,24.33113712,74.94371257,7.22,29.4,0,0,0,0,0,0,3723512.109,1034.308919,0,0,2266495.885,2266495.885,629.5821902,629.5821902,0.3,1021.596187,3677746.272,1288.747013,4639489.247,464.9536762,1673833.234,663.2237352,2387605.447,1523.566947,5484841.008,2.276814497,1576.850235,1.628440106,5862.384382,336878.9492
Elowe,E,Lowe, 03/08  15:00:00,0.6,42336,22.34913288,21.69321127,23.00583153,22.6774822,22.58755314,22.14038221,95.08273331,0,23.00583153,0.004136511,23.14660078,38.75513514,0,22.58755314,0.004154655,23.84456524,74.94371257,7.22,29.4,0,0,0,0,0,0,3747220.935,1040.894704,0,0,2275126.747,2275126.747,631.979652,631.979652,0.3,1027.233618,3698041.026,1295.750427,4664701.537,464.9536762,1673833.234,665.6258585,2396253.091,1523.566947,5484841.008,2.276814497,1576.850235,1.62748541,5858.947477,336878.9492
Elowe,E,Lowe, 03/08  16:00:00,0.6,42336,21.85971799,21.76680347,22.99868837,22.42920318,22.61205229,22.18942788,156.2815399,0,22.99868837,0.004103908,22.97530336,35.90511953,0,22.61205229,0.00410939,23.55138986,74.94371257,7.22,29.4,0,0,0,0,0,0,3964857.118,1101.349199,0,0,2282031.702,2282031.702,633.897695,633.897695,0.3,1087.035774,3913328.788,1370.013079,4932047.083,464.9536762,1673833.234,667.5508365,2403183.011,1523.566947,5484841.008,2.276814497,1576.850235,1.62748541,5858.947477,336878.9492
Elowe,E,Lowe, 03/08  17:00:00,0.9125,42336,21.47552021,21.83549036,23.00321848,22.23936935,22.64016303,22.2378267,204.2973411,0,23.00321848,0.004141121,23.17589197,33.60912405,0,22.64016303,0.004121152,23.57803889,74.63308383,7.22,29.4,0,0,0,0,0,0,4139318.772,1149.81077,0,0,2308116.734,2308116.734,641.1435372,641.1435372,0.3,1132.02148,4075277.328,1425.834913,5133005.688,464.9536762,1673833.234,674.6458141,2428724.931,1523.566947,5484841.008,2.276814497,1576.850235,1.672055808,6019.400908,336878.9492
Elowe,E,Lowe, 03/08  18:00:00,0.7875,42336,21.17700798,21.89939666,22.9964149,22.08671144,22.66184816,22.28062241,229.5986493,0,22.9964149,0.004209025,23.56307152,31.23780825,0,22.66184816,0.004190076,23.93821649,74.75733533,7.22,29.4,0,0,0,0,0,0,4228740.245,1174.650068,0,0,2307527.442,2307527.442,640.9798449,640.9798449,0.3,1164.567974,4192444.706,1466.200038,5278320.136,464.9536762,1673833.234,674.765174,2429154.626,1523.566947,5484841.008,2.276814497,1576.850235,1.674946169,6029.80621,336878.9492
Elowe,E,Lowe, 03/08  19:00:00,0.6,101304,20.99010366,21.95837451,23.00088779,21.99549573,22.68461446,22.32149449,264.5442549,0,23.00088779,0.004264386,23.86441477,29.27473717,0,22.68461446,0.004249742,24.24324486,74.94371257,7.22,29.4,0,0,0,0,0,0,4356001.056,1210.000293,0,0,2301813.892,2301813.892,639.3927478,639.3927478,0.3,1196.221447,4306397.208,1505.442379,5419592.565,464.9536762,1673833.234,673.0376909,2422935.687,1523.566947,5484841.008,2.276814497,1576.850235,1.660313166,5977.127398,336878.9492
Elowe,E,Lowe, 03/08  20:00:00,0.6,134568,20.95070766,22.0141181,22.99717441,21.97394104,22.70275206,22.35843508,261.7442839,0,22.99717441,0.004331993,24.24559313,27.23842894,0,22.70275206,0.004311857,24.56810485,74.94371257,7.22,29.4,0,0,0,0,0,0,4344829.281,1206.897022,0,0,2308406.691,2308406.691,641.2240807,641.2240807,0.3,1193.515532,4296655.914,1502.088568,5407518.843,464.9536762,1673833.234,674.8762961,2429554.666,1523.566947,5484841.008,2.276814497,1576.850235,1.639768452,5903.166426,336878.9492
Elowe,E,Lowe, 03/08  21:00:00,0.6,151200,20.97906945,22.06605681,22.99832509,21.98869727,22.72375293,22.39490487,237.0288098,0,22.99832509,0.004390326,24.55247741,25.62419452,0,22.72375293,0.004371136,24.85600068,74.94371257,7.22,29.4,0,0,0,0,0,0,4256605.842,1182.390512,0,0,2313753.336,2313753.336,642.70926,642.70926,0.3,1169.485668,4210148.406,1472.298907,5300276.065,464.9536762,1673833.234,676.3556604,2434880.378,1523.566947,5484841.008,2.276814497,1576.850235,1.646386805,5926.992499,336878.9492
Elowe,E,Lowe, 03/08  22:00:00,0.6,134568,20.70610163,22.04923775,21.42245597,21.0642788,22.11386181,22.08154978,0,0,21.42245597,0.004823408,29.72575335,0,0,22.11386181,0.004392891,25.93046099,69.70411805,8.315030483,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/08  23:00:00,0.6,101304,20.09185395,22.0297581,20.44227621,20.26706508,22.03444966,22.03210388,0,0,20.44227621,0.005554746,36.29649434,0,0,22.03444966,0.004393446,26.06817429,69.70411805,8.315030483,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/08  24:00:00,0.6,49896,19.48893443,22.0301431,19.64817727,19.56855585,22.0308974,22.03052025,0,0,19.64817727,0.006184296,42.36648554,0,0,22.0308974,0.004393433,26.05719854,69.70411805,8.315030483,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/09  01:00:00,0.6,33264,18.94441773,22.02978829,19.09503001,19.01972387,22.0300368,22.02991254,0,0,19.09503001,0.006721915,47.59673764,0,0,22.0300368,0.004393433,26.04864127,69.70411805,8.315030483,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/09  02:00:00,0.6,25704,18.46581083,22.02954245,18.62124773,18.54352928,22.02970754,22.02962499,0,0,18.62124773,0.007185128,52.39713777,0,0,22.02970754,0.004393433,26.06570942,69.70411805,8.315030483,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/09  03:00:00,0.6,16632,18.04302961,22.02936884,18.21510005,18.12906483,22.02949523,22.02943203,0,0,18.21510005,0.007583957,56.71483457,0,0,22.02949523,0.004393433,26.07597446,69.70411805,8.315030483,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/09  04:00:00,0.6,16632,17.66530103,22.02924772,17.86004125,17.76267114,22.02935949,22.02930361,0,0,17.86004125,0.007928723,60.59749153,0,0,22.02935949,0.004393433,26.07619057,69.70411805,8.315030483,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/09  05:00:00,0.6,16632,17.31177047,22.02916368,17.5258423,17.41880639,22.02925598,22.02920983,0,0,17.5258423,0.008226793,64.14231377,0,0,22.02925598,0.004393433,26.05980881,69.70411805,8.315030483,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/09  06:00:00,0.6,33264,16.99072879,22.02910573,17.22579057,17.10825968,22.02917461,22.02914017,0,0,17.22579057,0.008483595,67.35707694,0,0,22.02917461,0.004393433,26.05001081,69.70411805,8.315030483,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/09  07:00:00,0.9125,66528,17.14723454,21.48990227,18.00398725,17.57561089,19.04890318,20.26940272,42.40375085,21.35107347,18.00398725,0.006990455,52.96253681,0,98.95911983,19.04890318,0.007072854,50.28569275,74.49041842,7.22,29.4,1,0,0,0,0,0,1819089.927,505.3027574,0,0,1295336.063,1295336.063,359.815573,359.815573,0.3,501.1674743,1804202.907,637.5488011,2295175.684,464.9536762,1673833.234,397.7982741,1432073.787,1523.566947,5484841.008,2.276814497,1576.850235,1.682090586,6055.52611,336878.9492
Elowe,E,Lowe, 03/09  08:00:00,1.1,84672,18.31818743,21.54079523,20.84717612,19.58268178,20.85903881,21.19991702,329.2946043,0,20.84717612,0.006431861,40.91012195,11.07782253,26.47687439,20.85903881,0.00647513,41.16713371,63.73086757,7.22,29.4,1,0,1,0,0,0,10206706.13,2835.196147,0,0,8600919.342,8600919.342,2389.144262,2389.144262,1,2627.053989,9457394.359,3283.885033,11821986.12,851.9596012,3067054.564,2386.306661,8590703.981,3238.266263,11657758.55,2.793443448,3261.43119,10.1459598,36525.45529,797575.8683
Elowe,E,Lowe, 03/09  09:00:00,1.1,66528,19.5472151,21.57900321,21.04625477,20.29673494,21.08931006,21.33415664,183.2109207,0,21.04625477,0.006015974,37.83029225,0,16.09345889,21.08931006,0.006052445,37.95643118,62.56508521,7.22,29.4,1,0,1,0,0,0,9921550.687,2755.986302,0,0,8881346.94,8881346.94,2467.040817,2467.040817,1,2645.346244,9523246.478,3306.682805,11904058.1,882.5401581,3177144.569,2496.144289,8986119.441,3378.684447,12163264.01,2.828257055,3430.029577,10.97872503,39523.41012,797575.8683
Elowe,E,Lowe, 03/09  10:00:00,1.1,66528,20.51607494,21.63569125,22.08399751,21.30003622,21.76353836,21.69961481,227.186875,0,22.08399751,0.005619057,33.24391081,17.66200908,3.057352255,21.76353836,0.005673411,34.18565896,68.04760804,7.22,29.4,0,0,0.5,0,0,0,7749731.771,2152.70327,0,0,6110005.314,6110005.314,1697.223698,1697.223698,0.69375,2141.734258,7710243.331,2680.511515,9649841.455,714.3483521,2571654.067,1760.886626,6339191.854,2635.6065,9488183.401,2.602871384,2721.080719,7.42552246,26731.88086,596020.9662
Elowe,E,Lowe, 03/09  11:00:00,1.475,42336,21.19340297,21.78509258,22.99769491,22.09554894,22.6143028,22.19969769,276.2728812,0,22.99769491,0.005279994,29.50587283,35.20398525,0,22.6143028,0.005358917,30.64738114,74.0739521,7.22,29.4,0,0,0,0,0,0,4403505.331,1223.195925,0,0,2336953.9,2336953.9,649.1538611,649.1538611,0.3,1204.771338,4337176.817,1516.035761,5457728.74,464.9536762,1673833.234,682.1496382,2455738.698,1523.566947,5484841.008,2.276814497,1576.850235,1.791195568,6448.304043,336878.9492
Elowe,E,Lowe, 03/09  12:00:00,1.7,42336,21.61864379,21.85300449,23.00045473,22.30954926,22.64606813,22.24953631,196.9204534,0,23.00045473,0.00505993,28.29911356,33.06650048,0,22.64606813,0.005116582,29.23476382,73.8502994,7.22,29.4,0,0,0,0,0,0,4117575.851,1143.77107,0,0,2361663.614,2361663.614,656.0176707,656.0176707,0.3,1131.478868,4073323.926,1425.162292,5130584.25,464.9536762,1673833.234,689.6445993,2482720.557,1523.566947,5484841.008,2.276814497,1576.850235,1.827664099,6579.590758,336878.9492
Elowe,E,Lowe, 03/09  13:00:00,2.0125,42336,21.92596105,21.91644575,23.00370015,22.4648306,22.6700347,22.29324023,147.5387265,0,23.00370015,0.004899045,27.41146618,30.85156403,0,22.6700347,0.004940834,28.20827351,73.53967066,7.22,29.4,0,0,0,0,0,0,3940036.224,1094.454507,0,0,2386792.12,2386792.12,662.9978111,662.9978111,0.3,1078.588693,3882919.296,1359.52686,4894296.695,464.9536762,1673833.234,696.4891672,2507361.002,1523.566947,5484841.008,2.276814497,1576.850235,1.859984437,6695.943974,336878.9492
Elowe,E,Lowe, 03/09  14:00:00,2.575,42336,22.50724504,21.97566586,23.00158014,22.75441259,22.69186462,22.33376524,61.18559684,0,23.00158014,0.004780731,26.75796855,28.82137209,0,22.69186462,0.004811888,27.44133395,72.98053892,7.22,29.4,0,0,0,0,0,0,3627809.734,1007.724926,0,0,2425998.664,2425998.664,673.8885177,673.8885177,0.3,991.4242358,3569127.249,1251.243558,4504476.809,464.9536762,1673833.234,707.3539702,2546474.293,1523.566947,5484841.008,2.276814497,1576.850235,1.913552614,6888.789409,336878.9492
Elowe,E,Lowe, 03/09  15:00:00,2.8,42336,22.70564615,22.03062688,23.00213462,22.85389039,22.71163842,22.37113265,42.57692732,0,23.00213462,0.004691281,26.26017089,26.88854041,0,22.71163842,0.004714806,26.85959883,72.75688623,7.22,29.4,0,0,0,0,0,0,3560368.536,988.9912601,0,0,2444791.792,2444791.792,679.1088312,679.1088312,0.3,975.9139872,3513290.354,1231.96091,4435059.276,464.9536762,1673833.234,712.7342673,2565843.362,1523.566947,5484841.008,2.276814497,1576.850235,1.934296274,6963.466586,336878.9492
Elowe,E,Lowe, 03/09  16:00:00,2.8,42336,22.57776708,22.0821725,22.9991463,22.78845669,22.72907079,22.40562165,56.35495388,0,22.9991463,0.004642958,26.012862,25.12292683,0,22.72907079,0.004652678,26.49702462,72.75688623,7.22,29.4,0,0,0,0,0,0,3608550.013,1002.375004,0,0,2448939.497,2448939.497,680.2609714,680.2609714,0.3,988.886549,3559991.576,1248.090497,4493125.788,464.9536762,1673833.234,713.8914859,2570009.349,1523.566947,5484841.008,2.276814497,1576.850235,1.935951557,6969.425606,336878.9492
Elowe,E,Lowe, 03/09  17:00:00,2.8,42336,22.23689884,22.13033157,22.99568951,22.61629418,22.74446306,22.43739732,84.64686619,0,22.99568951,0.004654971,26.09505728,23.4106587,0,22.74446306,0.004645208,26.44014795,72.75688623,7.22,29.4,0,0,0,0,0,0,3709147.207,1030.318669,0,0,2453377.027,2453377.027,681.4936187,681.4936187,0.3,1016.637713,3659895.766,1282.583768,4617301.566,464.9536762,1673833.234,715.1217277,2574438.22,1523.566947,5484841.008,2.276814497,1576.850235,1.93694399,6972.998364,336878.9492
Elowe,E,Lowe, 03/09  18:00:00,2.8,42336,21.77437787,22.1756396,23.00362394,22.38900091,22.76325249,22.46944605,122.9044079,0,23.00362394,0.004667399,26.1516459,22.05899727,0,22.76325249,0.004667793,26.53750001,72.75688623,7.22,29.4,0,0,0,0,0,0,3849490.248,1069.302847,0,0,2458425.474,2458425.474,682.895965,682.895965,0.3,1055.356055,3799281.797,1330.680545,4790449.964,464.9536762,1673833.234,716.5129796,2579446.727,1523.566947,5484841.008,2.276814497,1576.850235,1.917284913,6902.225687,336878.9492
Elowe,E,Lowe, 03/09  19:00:00,2.8,101304,21.42909178,22.21864347,23.00330689,22.21619933,22.78115329,22.49989838,179.5234232,0,23.00330689,0.004654615,26.0975554,20.81648954,0,22.78115329,0.004658498,26.47306499,72.75688623,7.22,29.4,0,0,0,0,0,0,4053156.696,1125.87686,0,0,2463674.511,2463674.511,684.3540308,684.3540308,0.3,1111.943204,4002995.534,1400.926986,5043337.151,464.9536762,1673833.234,717.9775233,2584719.084,1523.566947,5484841.008,2.276814497,1576.850235,1.907185,6865.866,336878.9492
Elowe,E,Lowe, 03/09  20:00:00,2.425,134568,21.30600595,22.25786315,23.00248543,22.15424569,22.79188017,22.52487166,192.0183826,0,23.00248543,0.004664101,26.16157684,19.41264352,0,22.79188017,0.004660633,26.47793019,73.12964072,7.22,29.4,0,0,0,0,0,0,4097720.825,1138.255785,0,0,2444181.342,2444181.342,678.9392615,678.9392615,0.3,1129.181532,4065053.516,1422.314234,5120331.241,464.9536762,1673833.234,712.737792,2565856.051,1523.566947,5484841.008,2.276814497,1576.850235,1.843679331,6637.245592,336878.9492
Elowe,E,Lowe, 03/09  21:00:00,2.2,151200,21.28950517,22.29543459,23.00320259,22.14635388,22.8071518,22.55129319,175.6161564,0,23.00320259,0.00465545,26.11228228,18.33688285,0,22.8071518,0.004658337,26.44050828,73.35329341,7.22,29.4,0,0,0,0,0,0,4038753.423,1121.875951,0,0,2435014.971,2435014.971,676.3930475,676.3930475,0.3,1109.058309,3992609.913,1397.347906,5030452.461,464.9536762,1673833.234,710.0262502,2556094.501,1523.566947,5484841.008,2.276814497,1576.850235,1.805670087,6500.412315,336878.9492
Elowe,E,Lowe, 03/09  22:00:00,1.8875,134568,21.05219533,22.28755177,21.93338098,21.49278815,22.41515262,22.35135219,0,0,21.93338098,0.004929186,29.53503339,0,0,22.41515262,0.004655261,27.07725718,68.38875606,8.368977523,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/09  23:00:00,1.7,101304,20.46636993,22.27344432,20.81724366,20.6418068,22.28782791,22.28063612,0,0,20.81724366,0.005503337,35.29629627,0,0,22.28782791,0.004655347,27.29809031,68.38875606,8.368977523,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/09  24:00:00,1.0125,49896,19.82490827,22.27268115,19.96612162,19.89551495,22.27214697,22.27241406,0,0,19.96612162,0.00619792,41.82823125,0,0,22.27214697,0.004655347,27.32413794,68.38875606,8.368977523,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/10  01:00:00,-0.15,33264,19.19658858,22.27252318,19.30097932,19.24878395,22.27272376,22.27262347,0,0,19.30097932,0.006743143,47.34930653,0,0,22.27272376,0.004655347,27.30591183,68.38875606,8.368977523,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/10  02:00:00,-0.225,25704,18.64250898,22.2723432,18.74022892,18.69136895,22.27246669,22.27240495,0,0,18.74022892,0.007195047,52.25755417,0,0,22.27246669,0.004655347,27.29597876,68.38875606,8.368977523,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/10  03:00:00,-0.375,16632,18.17602925,22.27221701,18.29784749,18.23693837,22.27233034,22.27227368,0,0,18.29784749,0.007575836,56.53418272,0,0,22.27233034,0.004655347,27.29620534,68.38875606,8.368977523,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/10  04:00:00,0.15,16632,17.78707805,22.27212999,17.93945347,17.86326576,22.27222472,22.27217736,0,0,17.93945347,0.007898669,60.2507863,0,0,22.27222472,0.004655347,27.29638083,68.38875606,8.368977523,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/10  05:00:00,0.225,16632,17.4431742,22.27206977,17.63619751,17.53968586,22.27214125,22.27210551,0,0,17.63619751,0.008187999,63.63531576,0,0,22.27214125,0.004655347,27.29651948,68.38875606,8.368977523,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/10  06:00:00,-0.375,33264,17.07697916,22.27202754,17.26652846,17.17175381,22.27207944,22.27205349,0,0,17.26652846,0.008430749,67.08589731,0,0,22.27207944,0.004655347,27.31388929,68.38875606,8.368977523,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/10  07:00:00,-0.6,66528,17.12160763,21.69414794,18.00571206,17.56365985,19.122963,20.40855547,49.10270955,16.85574964,18.00571206,0.006921436,52.70620928,0,105.655258,19.122963,0.007024444,49.9737896,75.95529853,7.22,29.4,1,0,0,0,0,0,1859739.235,516.5942319,0,0,1221712.313,1221712.313,339.3645315,339.3645315,0.3,535.4329094,1927558.474,680.3472475,2449250.091,464.9536762,1673833.234,378.2651705,1361754.614,1523.566947,5484841.008,2.276814497,1576.850235,1.493661373,5377.180941,336878.9492
Elowe,E,Lowe, 03/10  08:00:00,-0.6,84672,18.1881122,21.72451122,20.81473047,19.50142134,20.85893006,21.29172064,353.9846759,0,20.81473047,0.00629166,40.2600415,10.1719268,34.04217229,20.85893006,0.006341823,40.48239199,63.91250988,7.22,29.4,1,0,1,0,0,0,10256913.71,2849.142698,0,0,8496569.734,8496569.734,2360.158259,2360.158259,1,2628.317154,9461941.754,3285.450043,11827620.15,844.144831,3038921.391,2357.467526,8486883.094,3201.612357,11525804.49,2.785130904,3225.341265,9.58268035,34497.64926,797575.8683
Elowe,E,Lowe, 03/10  09:00:00,-0.225,66528,19.89039734,21.7590188,21.16376747,20.52708241,21.20283674,21.48092777,153.8698135,0,21.16376747,0.005806303,36.37874322,0.019540338,18.6637618,21.20283674,0.005848913,36.5543544,62.63294265,7.22,29.4,0.75,0,1,0,0,0,9943384.152,2762.051153,0,0,8903939.809,8903939.809,2473.316614,2473.316614,1,2645.346244,9523246.478,3306.682805,11904058.1,883.8504836,3181861.741,2501.155227,9004158.818,3385.005711,12186020.56,2.829594502,3434.788847,10.61991108,38231.6799,797575.8683
Elowe,E,Lowe, 03/10  10:00:00,0.6875,66528,21.82580825,21.91014489,22.98380728,22.40480776,22.53421023,22.22217756,172.281805,9.293350891,22.98380728,0.005321638,29.87221177,32.21726622,0.175462809,22.53421023,0.005431314,31.3403115,74.60556719,7.22,29.4,0,0,0,0,0,0,3990689.977,1108.524993,0,0,2236627.67,2236627.67,621.285464,621.285464,0.3,1189.225586,4281212.111,1496.866481,5388719.33,465.8400618,1677024.223,686.958259,2473049.732,1527.282978,5498218.719,2.278508191,1613.722521,1.802235634,6488.048282,336878.9492
Elowe,E,Lowe, 03/10  11:00:00,1.475,42336,23.47062268,21.99193181,23.00185426,23.23623847,22.69605606,22.34399394,0,60.95575314,23.00185426,0.00492003,27.59741383,28.35846996,0,22.69605606,0.005021299,28.68788154,74.0739521,7.22,29.4,0,0,0,0,0,0,3188935.64,885.8154555,0,0,2363053.394,2363053.394,656.4037205,656.4037205,0.3,870.7274714,3134618.897,1100.986374,3963550.946,464.9536762,1673833.234,689.8780969,2483561.149,1523.566947,5484841.008,2.276814497,1576.850235,1.68394459,6062.200523,336878.9492
Elowe,E,Lowe, 03/10  12:00:00,2.0125,42336,23.74787471,22.04554579,23.00269502,23.37528487,22.71750753,22.38152666,0,92.24978389,23.00269502,0.004636116,25.98902712,26.50609364,0,22.71750753,0.004710876,26.86540455,73.53967066,7.22,29.4,0,0,0,0,0,0,3074877.221,854.1325613,0,0,2399534.564,2399534.564,666.5373789,666.5373789,0.3,836.8342825,3012603.417,1058.750146,3811500.524,464.9536762,1673833.234,700.038539,2520138.741,1523.566947,5484841.008,2.276814497,1576.850235,1.730262801,6228.946083,336878.9492
Elowe,E,Lowe, 03/10  13:00:00,2.8875,42336,23.52639895,22.09636261,23.00137795,23.26388845,22.73479438,22.4155785,0,55.99116528,23.00137795,0.004449623,24.94347165,24.68086045,0,22.73479438,0.004491084,25.58423444,72.66991018,7.22,29.4,0,0,0,0,0,0,3203933.765,889.9816013,0,0,2456211.212,2456211.212,682.2808921,682.2808921,0.3,868.59691,3126948.876,1098.356016,3954081.659,464.9536762,1673833.234,715.5993638,2576157.71,1523.566947,5484841.008,2.276814497,1576.850235,1.847011827,6649.242576,336878.9492
Elowe,E,Lowe, 03/10  14:00:00,3.3,42336,23.27411882,22.14391785,23.0008142,23.13746651,22.75166993,22.44779389,0,20.67405956,23.0008142,0.004368071,24.49035241,23.14023782,0,22.75166993,0.004384753,24.95716064,72.25988024,7.22,29.4,0,0,0,0,0,0,3330408.678,925.1135218,0,0,2484481.075,2484481.075,690.133632,690.133632,0.3,911.5531185,3281591.227,1151.869943,4146731.796,464.9536762,1673833.234,723.7606562,2605538.362,1523.566947,5484841.008,2.276814497,1576.850235,1.929845128,6947.44246,336878.9492
Elowe,E,Lowe, 03/10  15:00:00,3.675,42336,23.14993671,22.18842478,22.99908442,23.07451056,22.76679901,22.4776119,1.001799809,4.633989565,22.99908442,0.00434799,24.36565972,21.60186007,0,22.76679901,0.00434817,24.71201245,71.88712575,7.22,29.4,0,0,0,0,0,0,3391082.717,941.9674215,0,0,2511185.222,2511185.222,697.5514506,697.5514506,0.3,924.3544206,3327675.914,1167.808872,4204111.94,464.9536762,1673833.234,730.9976206,2631591.434,1523.566947,5484841.008,2.276814497,1576.850235,2.000971174,7203.496225,336878.9492
Elowe,E,Lowe, 03/10  16:00:00,3.9,42336,22.90735438,22.2300101,23.00155904,22.95445671,22.78140906,22.50570958,20.10427264,0,23.00155904,0.004399499,24.63920453,20.28836128,0,22.78140906,0.004376975,24.84305316,71.66347305,7.22,29.4,0,0,0,0,0,0,3477563.973,965.9899926,0,0,2528182.503,2528182.503,702.2729175,702.2729175,0.3,952.3585514,3428490.785,1202.658772,4329571.581,464.9536762,1673833.234,735.8847354,2649185.047,1523.566947,5484841.008,2.276814497,1576.850235,2.066319936,7438.751769,336878.9492
Elowe,E,Lowe, 03/10  17:00:00,3.9,42336,22.43767418,22.26944226,22.99823183,22.71795301,22.79535095,22.5323966,60.40346828,0,22.99823183,0.004519942,25.29788984,19.0373478,0,22.79535095,0.004480924,25.3911689,71.66347305,7.22,29.4,0,0,0,0,0,0,3621986.289,1006.107303,0,0,2532668.964,2532668.964,703.5191566,703.5191566,0.3,992.393213,3572615.567,1252.449095,4508816.743,464.9536762,1673833.234,737.133631,2653681.072,1523.566947,5484841.008,2.276814497,1576.850235,2.082401203,7496.64433,336878.9492
Elowe,E,Lowe, 03/10  18:00:00,3.9,42336,21.96415722,22.30579652,22.99636222,22.48025972,22.80488169,22.55533911,92.50901954,0,22.99636222,0.004643439,25.97706568,17.73170857,0,22.80488169,0.004606935,26.07501344,71.66347305,7.22,29.4,0,0,0,0,0,0,3737797.894,1038.277193,0,0,2536071.09,2536071.09,704.4641917,704.4641917,0.3,1024.541191,3688348.289,1292.403899,4652654.035,464.9536762,1673833.234,738.0754775,2657071.719,1523.566947,5484841.008,2.276814497,1576.850235,2.103787619,7573.635427,336878.9492
Elowe,E,Lowe, 03/10  19:00:00,3.9,101304,21.65024707,22.33991584,22.99582596,22.32303651,22.81501262,22.57746423,139.9943194,0,22.99582596,0.004759223,26.62072969,16.61258124,0,22.81501262,0.004728337,26.74055927,71.66347305,7.22,29.4,0,0,0,0,0,0,3909038.05,1085.843903,0,0,2539323.412,2539323.412,705.3676145,705.3676145,0.3,1071.985032,3859146.116,1351.331925,4864794.93,464.9536762,1673833.234,738.9846885,2660344.878,1523.566947,5484841.008,2.276814497,1576.850235,2.117276722,7622.196198,336878.9492
Elowe,E,Lowe, 03/10  20:00:00,3.9,134568,21.53432905,22.37210893,22.99956093,22.26694499,22.83057295,22.60134094,149.0541526,0,22.99956093,0.004888257,27.33071347,15.83979914,0,22.83057295,0.00484773,27.38469459,71.66347305,7.22,29.4,0,0,0,0,0,0,3943550.546,1095.430707,0,0,2543758.197,2543758.197,706.5994992,706.5994992,0.3,1082.196952,3895909.025,1364.010243,4910436.876,464.9536762,1673833.234,740.2045642,2664736.431,1523.566947,5484841.008,2.276814497,1576.850235,2.117276722,7622.196198,336878.9492
Elowe,E,Lowe, 03/10  21:00:00,3.525,151200,21.4934969,22.40244666,23.00101974,22.24725832,22.83890551,22.62067608,138.5043387,0,23.00101974,0.0050026,27.96239622,14.82490481,0,22.83890551,0.004972336,28.06882759,72.03622754,7.22,29.4,0,0,0,0,0,0,3907148.549,1085.319041,0,0,2524793.274,2524793.274,701.3314651,701.3314651,0.3,1076.632017,3875875.262,1357.101935,4885566.967,464.9536762,1673833.234,735.1129992,2646406.797,1523.566947,5484841.008,2.276814497,1576.850235,2.081025554,7491.691995,336878.9492
Elowe,E,Lowe, 03/10  22:00:00,3.3,134568,21.27888714,22.39411222,21.99210337,21.63549526,22.43397687,22.41404455,0,0,21.99210337,0.00545984,32.43198656,0,0,22.43397687,0.005006456,28.94550514,67.41176776,8.403148538,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/10  23:00:00,3.3,101304,20.79271265,22.38160588,21.18233767,20.98752516,22.38120855,22.38140722,0,0,21.18233767,0.006268132,39.04697126,0,0,22.38120855,0.005008013,29.03571055,67.41176776,8.403148538,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
