Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 03/10  24:00:00,3.675,49896,20.29188215,22.38209389,20.48932334,20.39060275,22.3825031,22.38229849,0,0,20.48932334,0.006983863,45.33812809,0,0,22.3825031,0.005007974,29.03319649,67.41176776,8.403148538,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/11  01:00:00,3.525,39312,19.8378697,22.38188445,20.03608842,19.93697906,22.38202722,22.38195584,0,0,20.03608842,0.007603098,50.67251871,0,0,22.38202722,0.005007975,29.01560022,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/11  02:00:00,3.3,39312,19.42664801,22.38174152,19.62565727,19.52615264,22.38186271,22.38180212,0,0,19.62565727,0.008146113,55.58321408,0,0,22.38186271,0.005007975,28.98638404,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/11  03:00:00,3.3,16632,19.05282331,22.38164198,19.26957635,19.16119983,22.38174592,22.38169395,0,0,19.26957635,0.00862423,60.05546036,0,0,22.38174592,0.005007975,28.95708335,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/11  04:00:00,3.675,16632,18.73817597,22.38157335,18.98938594,18.86378096,22.38165278,22.38161307,0,0,18.98938594,0.009049361,64.0559837,0,0,22.38165278,0.005007975,28.94618207,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/11  05:00:00,3.9,16632,18.46770516,22.38152647,18.77450101,18.62110308,22.38158382,22.38155514,0,0,18.77450101,0.009437434,67.62117558,0,0,22.38158382,0.005007975,28.92786153,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/11  06:00:00,4.2125,16632,18.22158755,22.3814943,18.55721932,18.38940344,22.38153464,22.38151447,0,0,18.55721932,0.009789427,71.03565562,0,0,22.38153464,0.005007975,28.91688323,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/11  07:00:00,4.4,61992,18.11990949,22.38147264,18.4539015,18.2869055,22.38150041,22.38148653,0,0,18.4539015,0.010042634,73.31424129,0,0,22.38150041,0.005007975,28.9169432,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/11  08:00:00,5.15,61992,18.40905329,22.38145828,18.95631951,18.6826864,22.38147704,22.38146766,0,0,18.95631951,0.010143434,71.70536046,0,0,22.38147704,0.005007975,28.89854275,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/11  09:00:00,5.6,84672,19.22002535,22.3814492,19.91215871,19.56609203,22.38146292,22.38145606,0,0,19.91215871,0.010199664,67.88141731,0,0,22.38146292,0.005007975,28.86906011,67.41176776,8.403148538,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/11  10:00:00,5.6,84672,20.79972791,22.38144408,21.22527356,21.01250074,22.38145342,22.38144875,0,0,21.22527356,0.010224904,62.7323315,0,0,22.38145342,0.005007975,28.85801146,67.41176776,8.403148538,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/11  11:00:00,5.6,61992,21.77346296,22.38144169,21.94391573,21.85868934,22.38144666,22.38144417,0,0,21.94391573,0.010207985,59.91757134,0,0,22.38144666,0.005007975,28.8580236,67.41176776,8.403148538,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/11  12:00:00,5.9125,49896,22.53310939,22.38144121,22.64793037,22.59051988,22.38144322,22.38144222,0,0,22.64793037,0.010212853,57.43248732,0,0,22.38144322,0.005007975,28.85802945,67.41176776,8.403148538,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/11  13:00:00,6.475,49896,23.02632702,22.38144213,23.12600283,23.07616493,22.38144222,22.38144217,0,0,23.12600283,0.010252574,55.96805694,0,0,22.38144222,0.005007975,28.83958872,67.41176776,8.403148538,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/11  14:00:00,7.0125,49896,23.4584816,22.38144403,23.55908535,23.50878348,22.38144283,22.38144343,0,0,23.55908535,0.010329915,54.90653076,0,0,22.38144283,0.005007975,28.8285231,67.41176776,8.403148538,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/11  15:00:00,7.575,49896,23.69382882,22.38144665,23.81563451,23.75473166,22.38144454,22.38144559,0,0,23.81563451,0.010432069,54.59020703,0,0,22.38144454,0.005007975,28.82852018,67.41176776,8.403148538,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/11  16:00:00,7.8,49896,23.3657229,22.38144976,23.49953622,23.43262956,22.38144703,22.38144839,0,0,23.49953622,0.010545132,56.20069588,0,0,22.38144703,0.005007975,28.81007359,67.41176776,8.403148538,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/11  17:00:00,8.8,49896,22.88572239,22.38145321,23.01759338,22.95165789,22.38145004,22.38145163,0,0,23.01759338,0.010648525,58.39477392,0,0,22.38145004,0.005007975,28.79900339,67.41176776,8.403148538,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/11  18:00:00,9.4,49896,22.41842906,22.38145691,22.80540581,22.61191744,22.38145344,22.38145517,0,0,22.80540581,0.010865347,60.33413735,0,0,22.38145344,0.005007975,28.79899712,67.41176776,8.403148538,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/11  19:00:00,9.4,128520,22.04194152,22.38146078,22.53908753,22.29051453,22.3814571,22.38145894,0,0,22.53908753,0.011191752,63.12520227,0,0,22.3814571,0.005007975,28.79899044,67.41176776,8.403148538,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/11  20:00:00,9.4,151200,21.86286798,22.38146476,22.54806774,22.20546786,22.38146093,22.38146284,0,0,22.54806774,0.011719778,66.0099279,0,0,22.38146093,0.005007975,28.79898376,67.41176776,8.403148538,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/11  21:00:00,9.775,151200,21.84419392,22.38146876,22.67541894,22.25980643,22.38146486,22.38146681,0,0,22.67541894,0.012452103,69.46696904,0,0,22.38146486,0.005007975,28.78053511,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/11  22:00:00,10.375,151200,21.87995467,22.3814729,22.68691797,22.28343632,22.3814689,22.3814709,0,0,22.68691797,0.013049335,72.65462066,0,0,22.3814689,0.005007975,28.76946325,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/11  23:00:00,10.225,128520,21.73065163,22.38147713,22.27005548,22.00035355,22.38147303,22.38147508,0,0,22.27005548,0.013492276,77.00359394,0,0,22.38147303,0.005007975,28.76945574,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/11  24:00:00,10,61992,21.40497444,22.38148137,21.75986701,21.58242072,22.38147724,22.3814793,0,0,21.75986701,0.013875199,81.58870637,0,0,22.38147724,0.005007975,28.75100628,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/12  01:00:00,10.6875,39312,21.16320104,22.3814856,21.62601229,21.39460666,22.38148147,22.38148353,0,0,21.62601229,0.014315098,84.71305039,0,0,22.38148147,0.005007975,28.72149249,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/12  02:00:00,11.1,39312,21.02499019,22.38148987,21.53065478,21.27782248,22.38148571,22.38148779,0,0,21.53065478,0.014851965,88.24128726,0,0,22.38148571,0.005007975,28.69197705,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/12  03:00:00,11.1,16632,20.86999415,22.38149415,21.37974035,21.12486725,22.38148998,22.38149206,0,0,21.37974035,0.015351096,91.88748126,0,0,22.38148998,0.005007975,28.66246329,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/12  04:00:00,11.7875,16632,20.75580524,22.38149837,21.2787891,21.01729717,22.38149423,22.3814963,0,0,21.2787891,0.015812189,95.12763163,0,0,22.38149423,0.005007975,28.65138982,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/12  05:00:00,11.5125,16632,20.63836225,22.3815027,21.17648241,20.90742233,22.38149851,22.3815006,0,0,21.17648241,0.016241108,98.19622044,0,0,22.38149851,0.005007975,28.63294124,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/12  06:00:00,11.1,16632,20.48937306,22.38150698,21.01434368,20.75185837,22.3815028,22.38150489,0,0,21.01434368,0.016375215,100,0,0,22.3815028,0.005007975,28.64031012,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/12  07:00:00,11.1,61992,20.53032199,22.38151126,21.01532416,20.77282307,22.38150708,22.38150917,0,0,21.01532416,0.016311149,99.65259314,0,0,22.38150708,0.005007975,28.65136821,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/12  08:00:00,11.475,61992,21.55600484,22.3815156,22.06577038,21.81088761,22.38151089,22.38151325,0,0,22.06577038,0.016309118,93.48310651,0,0,22.38151089,0.005007975,28.65136136,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/12  09:00:00,12.7,84672,24.22458387,22.38151992,24.72693618,24.47576003,22.38151506,22.38151749,0,0,24.72693618,0.016336268,79.85233867,0,0,22.38151506,0.005007975,28.65135395,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/12  10:00:00,14.3625,84672,27.39901718,22.38152424,27.63817377,27.51859547,22.38151961,22.38152192,0,0,27.63817377,0.016373794,67.32227828,0,0,22.38151961,0.005007975,28.65134606,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/12  11:00:00,15.375,61992,29.16822047,22.38152854,29.20824098,29.18823073,22.38152308,22.38152581,0,0,29.20824098,0.016387365,61.50281187,0,0,22.38152308,0.005007975,28.66978186,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/12  12:00:00,16.6,49896,29.64262976,22.38153284,29.8306818,29.73665578,22.38152811,22.38153048,0,0,29.8306818,0.016449837,59.56064768,0,0,22.38152811,0.005007975,28.68083827,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/12  13:00:00,17.8875,49896,29.42398285,22.38153715,29.6035657,29.51377428,22.38153275,22.38153495,0,0,29.6035657,0.016526751,60.65749837,0,0,22.38153275,0.005007975,28.69927226,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/12  14:00:00,18.9875,49896,29.4275458,22.38154142,29.61621281,29.5218793,22.38153717,22.3815393,0,0,29.61621281,0.016606827,60.88340143,0,0,22.38153717,0.005007975,28.69188719,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/12  15:00:00,19.775,49896,29.45549101,22.38154571,29.65356644,29.55452872,22.38154149,22.3815436,0,0,29.65356644,0.016688616,61.05972921,0,0,22.38154149,0.005007975,28.69925728,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/12  16:00:00,19.625,49896,29.44866911,22.38155003,29.6622922,29.55548065,22.38154581,22.38154792,0,0,29.6622922,0.016767651,61.37395193,0,0,22.38154581,0.005007975,28.72875596,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/12  17:00:00,19.0875,49896,29.14386253,22.38155436,29.35848339,29.25117296,22.38155013,22.38155224,0,0,29.35848339,0.016837083,62.73547118,0,0,22.38155013,0.005007975,28.739814,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/12  18:00:00,18.2125,49896,28.67089974,22.38155868,29.05979211,28.86534592,22.38155445,22.38155656,0,0,29.05979211,0.017069812,64.72891559,0,0,22.38155445,0.005007975,28.75824795,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/12  19:00:00,16.05,128520,28.09316454,22.38156299,28.53114498,28.31215476,22.38155876,22.38156088,0,0,28.53114498,0.017445531,68.24402438,0,0,22.38155876,0.005007975,28.78774784,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/12  20:00:00,13.625,151200,27.58995873,22.38156731,28.0665781,27.82826841,22.38156308,22.3815652,0,0,28.0665781,0.018131687,72.8682399,0,0,22.38156308,0.005007975,28.81724689,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/12  21:00:00,13.8,151200,27.31239956,22.38157158,27.94815362,27.63027659,22.38156738,22.38156948,0,0,27.94815362,0.019105099,77.31153942,0,0,22.38156738,0.005007975,28.8651886,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/12  22:00:00,13.4,151200,27.14461517,22.3815759,27.79286447,27.46873982,22.38157166,22.38157378,0,0,27.79286447,0.01981945,81.01265058,0,0,22.38157166,0.005007975,28.92419456,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/12  23:00:00,12.1125,128520,26.73587199,22.38158022,27.08821591,26.91204395,22.3815753,22.38157776,0,0,27.08821591,0.020152536,85.92608639,0,0,22.3815753,0.005007975,28.96476054,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/12  24:00:00,10.6375,61992,26.13524861,22.38158453,26.15716842,26.14620851,22.38157977,22.38158215,0,0,26.15716842,0.020382406,91.80416858,0,0,22.38157977,0.005007975,28.97581745,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/13  01:00:00,8.9375,33264,25.5171017,22.38158885,25.57224631,25.54467401,22.38158441,22.38158663,0,0,25.57224631,0.020692992,96.50078508,0,0,22.38158441,0.005007975,28.9942513,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/13  02:00:00,8.675,25704,24.99538444,22.38159316,25.05448156,25.024933,22.38158884,22.381591,0,0,25.05448156,0.020775914,99.9305643,0,0,22.38158884,0.005007975,29.00530841,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/13  03:00:00,7.15,16632,24.4715994,22.38159748,24.532698,24.5021487,22.38159319,22.38159534,0,0,24.532698,0.020133245,100,0,0,22.38159319,0.005007975,29.00530084,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/13  04:00:00,5.7875,16632,23.92118748,22.3816018,23.95661043,23.93889896,22.38159753,22.38159966,0,0,23.95661043,0.019427864,100,0,0,22.38159753,0.005007975,29.00529327,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/13  05:00:00,3.85,16632,23.34855494,22.38160612,23.37152853,23.36004173,22.38160185,22.38160398,0,0,23.37152853,0.018735628,100,0,0,22.38160185,0.005007975,29.0052857,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/13  06:00:00,3.4875,33264,22.81472689,22.38161043,22.8300133,22.82237009,22.38160617,22.3816083,0,0,22.8300133,0.018101577,100,0,0,22.38160617,0.005007975,29.02371994,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/13  07:00:00,4.2125,66528,22.92591584,22.38161474,23.16755993,23.04673789,22.38161016,22.38161245,0,0,23.16755993,0.017893382,97.00533435,0,0,22.38161016,0.005007975,29.05321946,67.41176776,8.403148538,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/13  08:00:00,4.775,84672,23.98087739,22.43591593,23.02303676,23.50195707,22.93993078,22.68792335,1.421344974,186.167815,23.02303676,0.009223484,51.10224819,13.02219949,1.305558681,22.93993078,0.010837699,60.13421357,70.79371257,8.403148538,31.03618821,0.25,0,0,0,0,0,2770387.371,769.5520475,0,0,0,0,0,0,0.3,751.6943279,2706099.58,952.2905057,3428245.821,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/13  09:00:00,6.0625,66528,26.40596549,22.46658345,23.00257881,24.70427215,22.86528392,22.66593369,0,588.8976302,23.00257881,0.00615785,34.32309439,13.04064394,0,22.86528392,0.006556241,36.82510601,69.51392216,8.403148538,31.03618821,0,0,0,0,0,0,1296779.062,360.2164062,0,0,0,0,0,0,0.3,344.8863088,1241590.712,439.6678393,1582804.221,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/13  10:00:00,9.45,66528,29.01217447,22.52991625,23.73825442,26.37521445,23.24529147,22.88760386,0,1023.229874,23.73825442,0.00575929,30.69634286,29.99487498,0,23.24529147,0.005773799,31.70437133,68.60666071,8.403148538,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.301926975,0,0,0,0,0,0,0,0,0,0,0,0,0,0,337221.2537
Elowe,E,Lowe, 03/13  11:00:00,12.475,42336,28.17279246,22.62657276,23.31983113,25.74631179,23.24539754,22.93598515,0,953.4315818,23.31983113,0.005757018,31.4230496,22.86988771,0,23.24539754,0.005781434,31.69891046,68.31933147,7.515787135,29.80904705,0,0,0,0,0,0,88156.1678,24.48782439,0,0,240016.6388,240016.6388,66.67128855,66.67128855,0.3,0,0,0,0,348.7152572,1255374.926,101.3973597,365030.4948,1142.67521,4113630.756,1.707610873,1182.637676,2.591922093,9330.919534,336878.9492
Elowe,E,Lowe, 03/13  12:00:00,13.675,42336,26.74036226,22.59836924,22.99925638,24.86980932,22.90329032,22.75082978,0,683.0425106,22.99925638,0.005847492,32.51192397,9.305878641,0,22.90329032,0.005742856,32.12157734,65.6,7.22,29.4,0,0,0,0,0,0,954544.3191,265.1511998,0,0,629795.716,629795.716,174.9432544,174.9432544,0.3,232.4875254,836955.0913,297.6008428,1071363.034,464.9536762,1673833.234,207.9020349,748447.3257,1523.566947,5484841.008,2.276814497,1576.850235,3.670385775,13213.38879,336878.9492
Elowe,E,Lowe, 03/13  13:00:00,13.525,42336,26.02772449,22.61581702,23.00029815,24.51401132,22.90638759,22.7611023,0,518.8056254,23.00029815,0.006211963,34.4940867,8.600210273,0,22.90638759,0.006142172,34.3047293,65.6,7.22,29.4,0,0,0,0,0,0,1548503.157,430.1397658,0,0,579693.1165,579693.1165,161.0258657,161.0258657,0.3,415.493668,1495777.205,529.9665077,1907879.428,464.9536762,1673833.234,195.8486261,705055.054,1523.566947,5484841.008,2.276814497,1576.850235,3.749314766,13497.53316,336878.9492
Elowe,E,Lowe, 03/13  14:00:00,13.3,42336,25.49565118,22.63316828,23.00247092,24.24906105,22.91345709,22.77331268,0,408.0273227,23.00247092,0.006439785,35.70492974,8.194978206,0,22.91345709,0.006359338,35.45402495,65.6,7.22,29.4,0,0,0,0,0,0,1949489.357,541.5248213,0,0,504353.1133,504353.1133,140.098087,140.098087,0.3,527.2693246,1898169.568,670.9558596,2415441.095,464.9536762,1673833.234,173.9962774,626386.5986,1523.566947,5484841.008,2.276814497,1576.850235,3.796515996,13667.45759,336878.9492
Elowe,E,Lowe, 03/13  15:00:00,11.925,42336,24.79483257,22.64931451,23.00084645,23.89783951,22.91880679,22.78406065,0,279.5403107,23.00084645,0.006834529,37.90786554,7.782439525,0,22.91880679,0.006705702,37.38617157,65.6,7.277891949,30.2180941,0,0,0,0,0,0,2414173.826,670.6038404,0,0,113948.7278,113948.7278,31.65242439,31.65242439,0.3,655.9646237,2361472.645,832.5980478,2997352.972,232.4768381,836916.6172,50.31369003,181129.2841,761.7834734,2742420.504,1.138407249,788.4251175,1.892736148,6813.850133,336878.9492
Elowe,E,Lowe, 03/13  16:00:00,10.7875,42336,24.29332874,22.66434485,23.00011318,23.64672096,22.92125777,22.79280131,0,191.6437155,23.00011318,0.007341199,40.63906872,7.283853306,0,22.92125777,0.00717717,39.93167398,65.6,7.335783897,31.03618821,0,0,0,0,0,0,2733675.736,759.3543711,0,0,0,0,0,0,0.3,745.4424614,2683592.861,944.6205529,3400633.99,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/13  17:00:00,10.9125,42336,23.85712756,22.6787473,22.99975629,23.42844192,22.92629384,22.80252057,0,131.0106601,22.99975629,0.007845063,43.29003319,6.959499781,0,22.92629384,0.007725244,42.82683241,65.6,7.335783897,31.03618821,0,0,0,0,0,0,2954577.367,820.7159352,0,0,0,0,0,0,0.3,807.1788708,2905843.935,1021.745993,3678285.574,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/13  18:00:00,11.1,42336,23.50545176,22.6924329,23.00284093,23.25414635,22.93056302,22.81149796,0,106.5195104,23.00284093,0.008030751,44.25972809,6.600569947,0,22.93056302,0.008009454,44.3374224,65.6,7.335783897,31.03618821,0,0,0,0,0,0,3044625.867,845.7294075,0,0,0,0,0,0,0.3,832.7351123,2997846.404,1053.638295,3793097.863,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/13  19:00:00,11.1,101304,23.2233834,22.70560541,23.00001845,23.11170093,22.93439805,22.82000173,0,71.13917003,23.00001845,0.00815444,44.91138633,6.236405332,0,22.93439805,0.00809432,44.76202389,65.6,7.335783897,31.03618821,0,0,0,0,0,0,3172060.704,881.1279733,0,0,0,0,0,0,0.3,867.8884225,3124398.321,1097.472642,3950901.513,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/13  20:00:00,11.1,134568,23.06773152,22.71738525,22.99724302,23.03248727,22.93394637,22.82566581,0,62.2508046,22.99724302,0.008222442,45.30028635,5.832761511,0,22.93394637,0.008250371,45.62671691,65.6,7.335783897,31.03618821,0,0,0,0,0,0,3202790.85,889.6641251,0,0,0,0,0,0,0.3,876.8497901,3156659.244,1108.641591,3991109.726,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/13  21:00:00,11.1,151200,22.99464008,22.72888491,23.00213144,22.99838576,22.94068603,22.83478547,0,73.23249818,23.00213144,0.008100553,44.58423419,5.644957635,0,22.94068603,0.008113889,44.82318749,65.6,7.335783897,31.03618821,0,0,0,0,0,0,3164370.377,878.9917713,0,0,0,0,0,0,0.3,866.4701331,3119292.479,1095.70562,3944540.231,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/13  22:00:00,11.1,134568,23.02714713,22.72645797,23.76272297,23.39493505,22.75278859,22.73962328,0,0,23.76272297,0.008581408,45.02935893,0,0,22.75278859,0.008099449,45.22226602,61.68547942,7.335783897,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/13  23:00:00,11.1,101304,22.99261158,22.72137736,23.56408906,23.27835032,22.72045784,22.7209176,0,0,23.56408906,0.009602475,50.90131989,0,0,22.72045784,0.008099721,45.28316689,61.68547942,7.335783897,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/13  24:00:00,10.7875,49896,22.73933755,22.72157581,23.16270134,22.95101945,22.72184673,22.72171127,0,0,23.16270134,0.010569803,57.25878784,0,0,22.72184673,0.00809971,45.23277146,61.68547942,7.335783897,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/14  01:00:00,10.225,33264,22.43903383,22.72150175,22.82911088,22.63407235,22.7216128,22.72155727,0,0,22.82911088,0.011433852,63.12772718,0,0,22.7216128,0.008099711,45.24504588,61.68547942,7.335783897,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/14  02:00:00,9.625,25704,22.13965509,22.72144884,22.51840436,22.32902973,22.72152241,22.72148562,0,0,22.51840436,0.012201025,68.49920707,0,0,22.72152241,0.008099711,45.20458985,61.68547942,7.335783897,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/14  03:00:00,9.775,16632,21.87827283,22.72141233,22.26079653,22.06953468,22.72146074,22.72143653,0,0,22.26079653,0.012890874,73.46993024,0,0,22.72146074,0.008099711,45.22801805,61.68547942,7.335783897,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/14  04:00:00,10,16632,21.6796975,22.72138813,22.10164603,21.89067177,22.72142018,22.72140415,0,0,22.10164603,0.013521256,77.74484358,0,0,22.72142018,0.008099711,45.23394409,61.68547942,7.335783897,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/14  05:00:00,10,16632,21.48764679,22.72137217,21.9240868,21.7058668,22.7213933,22.72138273,0,0,21.9240868,0.014112124,81.86552744,0,0,22.7213933,0.008099711,45.18749891,61.68547942,7.335783897,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/14  06:00:00,10.375,33264,21.32125466,22.72136209,21.76996857,21.54561162,22.72137572,22.72136891,0,0,21.76996857,0.014658918,85.73339381,0,0,22.72137572,0.008099711,45.17010325,61.68547942,7.335783897,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/14  07:00:00,10.225,66528,21.45348582,22.72135628,22.1371209,21.79530336,22.72136467,22.72136048,0,0,22.1371209,0.015071401,86.13607867,0,0,22.72136467,0.008099711,45.17013265,61.68547942,7.335783897,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/14  08:00:00,10.375,84672,22.22008531,22.73006862,22.99370858,22.60689694,22.85612666,22.79309764,19.61492097,29.24852344,22.99370858,0.009746841,53.31995556,7.192135701,1.584812881,22.85612666,0.011043295,60.84001606,65.6,7.335783897,31.03618821,0.25,0,0,0,0,0,3393708.071,942.6966865,0,0,0,0,0,0,0.3,929.6734251,3346824.33,1174.399397,4227837.83,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/14  09:00:00,11.2875,66528,23.14058735,22.74885979,22.99883764,23.06971249,22.94365827,22.84625903,0,61.41359696,22.99883764,0.008573931,46.95186992,5.253849097,0,22.94365827,0.008538459,46.91665434,65.6,7.335783897,31.03618821,0,0,0,0,0,0,3209063.775,891.4066041,0,0,0,0,0,0,0.3,879.3059145,3165501.292,1111.695277,4002102.998,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/14  10:00:00,12.7,66528,23.9471549,22.75869083,23.00217167,23.47466328,22.94865928,22.85367506,0,146.500886,23.00217167,0.008830095,48.30656685,4.904672908,0,22.94865928,0.00873771,47.96321344,65.6,7.22,29.4,0,0,0,0,0,0,2905950.663,807.2085174,0,0,426520.9795,303279.9401,118.4780499,84.2444278,0.3,796.1520096,2866147.235,1007.969132,3628688.874,464.9536762,1673833.234,149.4433058,537995.9008,1523.566947,5484841.008,2.276814497,1576.850235,4.594997592,16541.99133,336878.9492
Elowe,E,Lowe, 03/14  11:00:00,14.3625,42336,24.64927169,22.76842789,22.99749268,23.82338219,22.94908809,22.85875799,0,241.6360714,22.99749268,0.008986071,49.16168986,4.579965365,0,22.94908809,0.008965439,49.19438748,65.6,7.22,29.4,0,0,0,0,0,0,2562676.571,711.8546032,0,0,1499577.555,864038.5073,416.5493208,240.0106965,0.3,700.6658164,2522396.939,888.6017126,3198966.165,464.9536762,1673833.234,445.0337341,1602121.443,1523.566947,5484841.008,2.276814497,1576.850235,5.217070546,18781.45397,336878.9492
Elowe,E,Lowe, 03/14  12:00:00,15.6875,42336,25.00265208,22.77768661,23.00084815,24.00175012,22.95321814,22.86545238,0,308.5949052,23.00084815,0.00900518,49.2547434,4.37830021,0,22.95321814,0.009004438,49.39296773,65.6,7.22,29.4,0,0,0,0,0,0,2322893.736,645.2482599,0,0,2380151.649,1311919.495,661.1532358,364.4220818,0.3,633.6557981,2281160.873,804.6438336,2896717.801,464.9536762,1673833.234,691.6860319,2490069.715,1523.566947,5484841.008,2.276814497,1576.850235,5.737721031,20655.79571,336878.9492
Elowe,E,Lowe, 03/14  13:00:00,14.35,42336,25.14466492,22.78645922,23.00352846,24.07409669,22.95783999,22.8721496,0,333.957108,23.00352846,0.008438558,46.1874336,4.282909239,0,22.95783999,0.008801108,48.27935018,65.6,7.22,29.4,0,0,0,0,0,0,2228101.37,618.9170473,0,0,1015634.34,858145.5192,282.12065,238.3737553,0.3,606.443201,2183195.524,770.501243,2773804.475,464.9536762,1673833.234,325.9567608,1173444.339,1523.566947,5484841.008,2.276814497,1576.850235,4.618714285,16627.37143,336878.9492
Elowe,E,Lowe, 03/14  14:00:00,13.3,42336,24.96517451,22.79511764,23.00052929,23.9828519,22.95876251,22.87694007,0,301.8698614,23.00052929,0.006828996,37.48117333,3.993010645,0,22.95876251,0.007182758,39.49971683,65.6,7.22,29.4,0,0,0,0,0,0,2333007.009,648.0575026,0,0,504093.4836,504093.4836,140.0259677,140.0259677,0.3,634.7490662,2285096.638,806.0151978,2901654.712,464.9536762,1673833.234,173.9260805,626133.8898,1523.566947,5484841.008,2.276814497,1576.850235,3.80301219,13690.84388,336878.9492
Elowe,E,Lowe, 03/14  15:00:00,12.3,42336,24.40946618,22.80286989,23.00326956,23.70636787,22.96006207,22.88146598,0,208.9277491,23.00326956,0.006424468,35.27840701,3.817348225,0,22.96006207,0.00645198,35.52074125,65.6,7.245195928,29.80904705,0,0,0,0,0,0,2666458.516,740.6829211,0,0,177245.7492,177245.7492,49.23493035,49.23493035,0.3,726.3754522,2614951.628,920.771437,3314777.173,348.7152572,1255374.926,76.524544,275488.3584,1142.67521,4113630.756,1.707610873,1182.637676,2.699106174,9716.782228,336878.9492
Elowe,E,Lowe, 03/14  16:00:00,10.6375,42336,23.92754602,22.81072023,23.00019575,23.46387089,22.96243993,22.88658008,0,131.7595951,23.00019575,0.006667644,36.58251938,3.606640669,0,22.96243993,0.006562004,36.09147314,65.6,7.320783714,31.03618821,0,0,0,0,0,0,2944967.699,818.0465829,0,0,0,0,0,0,0.3,804.1876961,2895075.706,1018.009594,3664834.537,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/14  17:00:00,9.3125,42336,23.45266268,22.81780757,23.00118514,23.22692391,22.96431546,22.89106152,0,67.13000762,23.00118514,0.006944939,38.09500998,3.456111781,0,22.96431546,0.006895424,37.91092616,66.28338323,7.320783714,31.03618821,0,0,0,0,0,0,3179161.073,883.1002981,0,0,0,0,0,0,0.3,877.3597204,3158494.994,1109.27184,3993378.624,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/14  18:00:00,7.8375,42336,23.05132471,22.8246298,23.00372887,23.02752679,22.96567901,22.89515441,0,37.88954493,23.00372887,0.006639442,36.44542868,3.313762894,0,22.96567901,0.006814902,37.4842631,67.7495509,7.320783714,31.03618821,0,0,0,0,0,0,3282370.966,911.7697128,0,0,0,0,0,0,0.3,910.9910826,3279567.897,1151.167862,4144204.302,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/14  19:00:00,6.8875,101304,22.58794666,22.83178827,23.0055699,22.79675828,22.97223343,22.90201085,12.51240601,0,23.0055699,0.006008803,33.01302037,3.248152739,0,22.97223343,0.006163295,33.92175198,68.69386228,7.320783714,31.03618821,0,0,0,0,0,0,3460706.65,961.3074027,0,0,0,0,0,0,0.3,951.4741461,3425306.926,1201.559711,4325614.96,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/14  20:00:00,6.325,134568,22.32189754,22.83784269,22.99837547,22.66013651,22.96731894,22.90258081,28.32533829,0,22.99837547,0.005727598,31.51622899,2.924762784,0,22.96731894,0.005772451,31.82043447,69.25299401,7.320783714,31.03618821,0,0,0,0,0,0,3513652.103,976.0144732,0,0,0,0,0,0,0.3,967.1357876,3481688.835,1221.042706,4395753.743,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/14  21:00:00,5.7875,151200,22.17788711,22.8437464,23.00360813,22.59074762,22.97170543,22.90772591,28.30039583,0,23.00360813,0.005602499,30.836194,2.871250847,0,22.97170543,0.005643606,31.1204458,69.78727545,7.320783714,31.03618821,0,0,0,0,0,0,3514470.629,976.2418414,0,0,0,0,0,0,0.3,966.9643728,3481071.742,1220.83002,4394988.072,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/14  22:00:00,5.225,134568,22.02734336,22.84337032,22.73658416,22.38196376,22.86623524,22.85480278,0,0,22.73658416,0.00595882,33.32096928,0,0,22.86623524,0.005570032,30.91525831,65.60176041,7.320783714,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/14  23:00:00,4.625,101304,21.66164079,22.84042341,22.06536107,21.86350093,22.84135242,22.84088792,0,0,22.06536107,0.00682086,39.68839463,0,0,22.84135242,0.005570662,30.96533252,65.60176041,7.320783714,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/14  24:00:00,4.4,49896,21.1722321,22.84049752,21.35254217,21.26238714,22.84116679,22.84083215,0,0,21.35254217,0.007590539,46.03713455,0,0,22.84116679,0.00557067,30.94579272,65.60176041,7.320783714,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/15  01:00:00,4.0875,33264,20.71034257,22.84046412,20.88552766,20.79793511,22.84070965,22.84058689,0,0,20.88552766,0.008242727,51.33433551,0,0,22.84070965,0.005570668,30.91475241,65.60176041,7.320783714,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/15  02:00:00,3.525,25704,20.27337385,22.84043906,20.44904399,20.36120892,22.84054312,22.84049109,0,0,20.44904399,0.008812873,56.30777961,0,0,22.84054312,0.005570668,30.90310566,65.60176041,7.320783714,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/15  03:00:00,3.3,16632,19.8640233,22.84042273,20.04389486,19.95395908,22.84046986,22.84044629,0,0,20.04389486,0.009300192,60.79918962,0,0,22.84046986,0.005570668,30.86337785,65.60176041,7.320783714,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/15  04:00:00,2.9875,16632,19.4815511,22.8404125,19.67736388,19.57945749,22.84043549,22.840424,0,0,19.67736388,0.009718993,64.86251613,0,0,22.84043549,0.005570668,30.81959064,65.60176041,7.320783714,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/15  05:00:00,2.425,16632,19.08834757,22.84040655,19.28142632,19.18488695,22.84041829,22.84041242,0,0,19.28142632,0.010089984,68.90503065,0,0,22.84041829,0.005570668,30.78773116,65.60176041,7.320783714,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/15  06:00:00,2.2,33264,18.71990664,22.84040362,18.91777083,18.81883873,22.8404095,22.84040656,0,0,18.91777083,0.010413782,72.58566243,0,0,22.8404095,0.005570668,30.73592266,65.60176041,7.320783714,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/15  07:00:00,2.2,66528,18.64046477,22.84040291,19.14585069,18.89315773,22.84040536,22.84040414,0,0,19.14585069,0.010624681,72.83140493,0,0,22.84040536,0.005570668,30.67214662,65.60176041,7.320783714,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/15  08:00:00,2.575,84672,19.37245608,22.65970281,21.32002923,20.34624266,21.44355033,22.05162657,187.7388228,0,21.32002923,0.008155194,48.97563466,9.859834855,56.07307193,21.44355033,0.008265813,49.28408771,63.89091614,7.22,29.4,0.25,0,1,0,0,0,10279205.87,2855.334965,0,0,9785737.349,9442813.356,2718.260375,2623.00371,1,2645.346244,9523246.478,3306.682805,11904058.1,937.2812259,3374212.413,2706.206176,9742342.235,3643.487402,13116554.65,2.883774391,3662.585589,12.25129574,44104.66467,797575.8683
Elowe,E,Lowe, 03/15  09:00:00,2.8,66528,20.07333353,22.51436611,21.28033443,20.67683398,21.4442451,21.97930561,124.4193554,0,21.28033443,0.00734565,44.2030566,0,47.55353211,21.4442451,0.007403287,44.09990216,62.79283425,7.22,29.4,0,0,1,0,0,0,9999653.953,2777.681653,0,0,9413127.048,9407072.621,2614.757513,2613.075728,1,2645.346244,9523246.478,3306.682805,11904058.1,921.9786708,3319123.215,2645.171416,9522617.096,3567.150086,12841740.31,2.868959364,3620.453008,12.16468676,43792.87234,797575.8683
Elowe,E,Lowe, 03/15  10:00:00,3.4875,66528,20.86506892,22.50828509,22.21829462,21.54168177,22.09245913,22.30037211,182.6696657,9.209426921,22.21829462,0.006814456,38.79744065,9.117994352,19.59678866,22.09245913,0.006889225,39.48723034,67.35632569,7.22,29.4,0,0,0.5,0,0,0,7214220.361,2003.9501,0,0,5987162.108,5987162.108,1663.100586,1663.100586,0.65,1996.333879,7186801.965,2500.001152,9000004.148,701.3912942,2525008.659,1727.096031,6217545.712,2582.141274,9295708.585,2.582930638,2669.739951,7.543785898,27157.62923,567227.4087
Elowe,E,Lowe, 03/15  11:00:00,5.9625,42336,22.35209088,22.62938834,23.00186434,22.67697761,22.90980252,22.76959543,76.0870128,0,23.00186434,0.006005325,32.51698372,8.443121076,0,22.90980252,0.006198133,33.73838291,69.61332335,8.402128143,31.03618821,0,0,0,0,0,0,3688319.058,1024.533072,0,0,0,0,0,0,0.3,988.6647133,3559192.968,1247.785954,4492029.433,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/15  12:00:00,7.2,42336,22.60803244,22.64130654,23.00053537,22.8042839,22.91416697,22.77773675,35.43756439,0,23.00053537,0.006071198,32.84678893,7.961812927,0,22.91416697,0.006005076,32.66286778,68.38323353,8.402128143,31.03618821,0,0,0,0,0,0,3543213.398,984.2259438,0,0,0,0,0,0,0.3,970.9097466,3495275.088,1225.737223,4412654.001,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/15  13:00:00,4.075,42336,22.59052994,22.65691369,22.99945892,22.79499443,22.91962325,22.78826847,55.40809186,0,22.99945892,0.005785288,31.37698904,7.539670335,0,22.91962325,0.005930655,32.31349953,71.48952096,7.811064071,30.2180941,0,0,0,0,0,0,3611983.952,1003.328875,0,0,1255139.427,1255139.427,348.6498409,348.6498409,0.3,1026.477961,3695320.659,1294.812755,4661325.919,232.4768381,836916.6172,365.6437356,1316317.448,761.7834734,2742420.504,1.138407249,788.4251175,0.935289625,3367.04265,336878.9492
Elowe,E,Lowe, 03/15  14:00:00,1.2,42336,22.80828939,22.67179501,23.00387892,22.90608415,22.92551786,22.79865643,43.04302787,0,23.00387892,0.005358919,29.18646903,7.208505025,0,22.92551786,0.005488002,30.0255925,74.34730539,7.22,29.4,0,0,0,0,0,0,3566460.984,990.6836068,0,0,2412397.065,2412397.065,670.1102958,670.1102958,0.3,989.9776319,3563919.475,1249.44781,4498012.115,464.9536762,1673833.234,704.209831,2535155.392,1523.566947,5484841.008,2.276814497,1576.850235,1.601217701,5764.383724,336878.9492
Elowe,E,Lowe, 03/15  15:00:00,0.225,42336,22.86580192,22.68598255,23.00085939,22.93333065,22.92881054,22.80739655,42.49605398,0,23.00085939,0.004951618,27.10315231,6.784323969,0,22.92881054,0.005060489,27.81531727,75.31646707,7.22,29.4,0,0,0,0,0,0,3561084.042,989.1900117,0,0,2353071.804,2353071.804,653.6310568,653.6310568,0.3,980.5379524,3529936.628,1237.710987,4455759.554,464.9536762,1673833.234,687.4729732,2474902.704,1523.566947,5484841.008,2.276814497,1576.850235,1.478971968,5324.299085,336878.9492
Elowe,E,Lowe, 03/15  16:00:00,0,42336,22.70577257,22.69911747,22.9958304,22.85080148,22.92919492,22.81415619,58.60051298,0,22.9958304,0.00467191,25.64828246,6.300332706,0,22.92919492,0.004739104,26.1195579,75.54011976,7.22,29.4,0,0,0,0,0,0,3615797.493,1004.388193,0,0,2338074.849,2338074.849,649.4652359,649.4652359,0.3,990.9241751,3567327.03,1250.623921,4502246.115,464.9536762,1673833.234,683.1418682,2459310.725,1523.566947,5484841.008,2.276814497,1576.850235,1.482353654,5336.473155,336878.9492
Elowe,E,Lowe, 03/15  17:00:00,0.375,42336,22.27937142,22.71160247,23.00295483,22.64116312,22.93554353,22.823573,95.34767123,0,23.00295483,0.004543673,24.98064832,6.084119852,0,22.93554353,0.004566212,25.2063468,75.16736527,7.22,29.4,0,0,0,0,0,0,3749392.795,1041.497999,0,0,2360226.461,2360226.461,655.6184614,655.6184614,0.3,1023.270008,3683772.028,1290.825192,4646970.692,464.9536762,1673833.234,689.1065864,2480783.711,1523.566947,5484841.008,2.276814497,1576.850235,1.549573006,5578.462821,336878.9492
Elowe,E,Lowe, 03/15  18:00:00,0.9125,42336,21.81314322,22.72390356,22.99946844,22.40630583,22.93887576,22.83138966,125.7383533,0,22.99946844,0.004461967,24.57465716,5.762310564,0,22.93887576,0.004490428,24.82121576,74.63308383,7.22,29.4,0,0,0,0,0,0,3857028.491,1071.396803,0,0,2393876.545,2393876.545,664.965707,664.965707,0.3,1053.938635,3794179.087,1328.920847,4784115.051,464.9536762,1673833.234,698.483522,2514540.679,1523.566947,5484841.008,2.276814497,1576.850235,1.579535346,5686.327246,336878.9492
Elowe,E,Lowe, 03/15  19:00:00,1.1,101304,21.41909582,22.73516702,23.00578125,22.21243854,22.94272938,22.8389482,190.7775927,0,23.00578125,0.004344747,23.94910789,5.519796145,0,22.94272938,0.004379767,24.23313862,74.44670659,7.22,29.4,0,0,0,0,0,0,4092504.879,1136.806911,0,0,2405568.411,2405568.411,668.2134474,668.2134474,0.3,1122.545691,4041164.486,1414.080994,5090691.577,464.9536762,1673833.234,701.866874,2526720.746,1523.566947,5484841.008,2.276814497,1576.850235,1.548508565,5574.630832,336878.9492
Elowe,E,Lowe, 03/15  20:00:00,1.1,134568,21.27308473,22.74650488,23.00141037,22.13724755,22.94767419,22.84708953,204.9456674,0,23.00141037,0.00426429,23.52395017,5.258539969,0,22.94767419,0.004282484,23.70061765,74.44670659,7.22,29.4,0,0,0,0,0,0,4141184.536,1150.329038,0,0,2407040.907,2407040.907,668.6224741,668.6224741,0.3,1136.918844,4092907.839,1431.911997,5154883.188,464.9536762,1673833.234,702.2772116,2528197.962,1523.566947,5484841.008,2.276814497,1576.850235,1.521898068,5478.833043,336878.9492
Elowe,E,Lowe, 03/15  21:00:00,1.475,151200,21.25351258,22.75631091,22.99908161,22.1262971,22.94639799,22.85135445,187.147404,0,22.99908161,0.004213353,23.26309004,4.901542456,0,22.94639799,0.004223444,23.39292085,74.0739521,7.22,29.4,0,0,0,0,0,0,4076185.134,1132.273648,0,0,2428837.434,2428837.434,674.677065,674.677065,0.3,1115.018923,4014068.122,1404.743847,5057077.848,464.9536762,1673833.234,708.1663505,2549398.862,1523.566947,5484841.008,2.276814497,1576.850235,1.570528195,5653.901501,336878.9492
Elowe,E,Lowe, 03/15  22:00:00,1.7,134568,21.02914282,22.7548514,21.88844124,21.45879203,22.81207369,22.78346255,0,0,21.88844124,0.004486326,26.52231099,0,0,22.81207369,0.004211353,23.52617907,68.84674745,8.371568578,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/15  23:00:00,2.0125,101304,20.4906098,22.75116959,20.86912974,20.67986977,22.76439573,22.75778266,0,0,20.86912974,0.004976034,31.28397544,0,0,22.76439573,0.004211608,23.59563505,68.84674745,8.371568578,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/15  24:00:00,1.8875,49896,19.91291796,22.75089076,20.05952303,19.98622049,22.75279858,22.75184467,0,0,20.05952303,0.005637115,37.18285793,0,0,22.75279858,0.004211597,23.59698736,68.84674745,8.371568578,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/16  01:00:00,1.7,33264,19.37666848,22.75080914,19.51284605,19.44475727,22.75152956,22.75116935,0,0,19.51284605,0.0062298,42.4450085,0,0,22.75152956,0.004211597,23.5896955,68.84674745,8.371568578,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/16  02:00:00,1.7,25704,18.9210538,22.75076424,19.0746712,18.9978625,22.7510522,22.75090822,0,0,19.0746712,0.006741525,47.16041275,0,0,22.7510522,0.004211597,23.59037829,68.84674745,8.371568578,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/16  03:00:00,1.325,16632,18.49276199,22.7507323,18.65968298,18.57622249,22.75085519,22.75079375,0,0,18.65968298,0.007179842,51.50964605,0,0,22.75085519,0.004211597,23.59066039,68.84674745,8.371568578,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/16  04:00:00,1.1,16632,18.08592128,22.75071113,18.25846935,18.17219532,22.7507681,22.75073962,0,0,18.25846935,0.007549704,55.47123691,0,0,22.7507681,0.004211597,23.57560029,68.84674745,8.371568578,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/16  05:00:00,1.1,16632,17.72092134,22.75069747,17.91648833,17.81870483,22.75072614,22.75071181,0,0,17.91648833,0.007863595,58.97997749,0,0,22.75072614,0.004211597,23.56654952,68.84674745,8.371568578,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/16  06:00:00,1.1,33264,17.38988741,22.75068928,17.6082066,17.499047,22.75070444,22.75069686,0,0,17.6082066,0.008137751,62.20576905,0,0,22.75070444,0.004211597,23.56658053,68.84674745,8.371568578,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/16  07:00:00,0.7875,66528,17.52434103,22.09566586,18.00240846,17.76337475,19.26898677,20.68232632,19.82877912,32.86544992,18.00240846,0.00661097,49.37937387,0,118.922308,19.26898677,0.006709988,46.41204168,74.64686425,7.22,29.4,1,0,0,0,0,0,1694907.705,470.8076958,0,0,1336018.953,1336018.953,371.1163759,371.1163759,0.3,478.1493578,1721337.688,608.5937081,2190937.349,464.9536762,1673833.234,409.4716307,1474097.87,1523.566947,5484841.008,2.276814497,1576.850235,1.483042273,5338.952184,336878.9492
Elowe,E,Lowe, 03/16  08:00:00,0.9125,84672,18.8243034,22.14522465,21.17401031,19.99915686,21.22740196,21.6863133,268.8006334,0,21.17401031,0.005993309,36.82135315,8.982684842,36.41385429,21.22740196,0.006044588,37.02913619,64.22404363,7.22,29.4,1,0,1,0,0,0,10371477.75,2880.96604,0,0,8995617.642,8995617.642,2498.782678,2498.782678,1,2626.473911,9455306.08,3283.166628,11819399.86,880.8441095,3171038.794,2494.21173,8979162.228,3375.05584,12150201.02,2.823772421,3396.184987,10.33325572,37199.72058,797575.8683
Elowe,E,Lowe, 03/16  09:00:00,1.1,66528,20.04144875,22.15269309,21.27857177,20.66001026,21.37856437,21.76562873,139.599872,0,21.27857177,0.005466689,33.38047335,0,30.67953892,21.37856437,0.005509852,33.43571045,62.87154521,7.22,29.4,0.75,0,1,0,0,0,10019880.51,2783.300141,0,0,9192038.961,9192038.961,2553.344156,2553.344156,1,2645.346244,9523246.478,3306.682805,11904058.1,905.5584605,3260010.458,2582.783051,9298018.983,3488.341511,12558029.44,2.852076894,3540.299346,11.0668216,39840.55776,797575.8683
Elowe,E,Lowe, 03/16  10:00:00,1.1,66528,21.21489999,22.2583937,22.9134057,22.06415285,22.56976242,22.41407806,261.6659683,0,22.9134057,0.005009562,27.70465638,20.50821194,1.457910013,22.56976242,0.005100335,28.80786505,73.82963166,7.22,29.4,0,0,0,0,0,0,4775880.039,1326.633344,0,0,2736624.869,2736624.869,760.1735746,760.1735746,0.34375,1380.293486,4969056.549,1734.171893,6243018.815,495.1553771,1782559.357,825.7578386,2972728.219,1658.439272,5970381.378,2.31653854,1745.315588,2.383911684,8582.082061,365672.5066
Elowe,E,Lowe, 03/16  11:00:00,1.1,42336,22.17510137,22.32874894,23.00081935,22.58796036,22.81416713,22.57145803,112.3118499,0,23.00081935,0.004607745,25.35314065,17.43468464,0,22.81416713,0.004717939,26.25025567,74.44670659,7.22,29.4,0,0,0,0,0,0,3810024.456,1058.340127,0,0,2372650.071,2372650.071,659.0694642,659.0694642,0.3,1046.839306,3768621.5,1320.098275,4752353.789,464.9536762,1673833.234,692.7347839,2493845.222,1523.566947,5484841.008,2.276814497,1576.850235,1.492880417,5374.369501,336878.9492
Elowe,E,Lowe, 03/16  12:00:00,1.1,42336,22.72666339,22.36083683,22.99801376,22.86233858,22.82460276,22.5927198,42.84631916,0,22.99801376,0.004278293,23.55680949,16.10466823,0,22.82460276,0.004359577,24.25480855,74.44670659,7.22,29.4,0,0,0,0,0,0,3557386.912,988.163031,0,0,2374041.18,2374041.18,659.4558834,659.4558834,0.3,975.8567235,3513084.205,1231.888139,4434797.301,464.9536762,1673833.234,693.1120793,2495203.485,1523.566947,5484841.008,2.276814497,1576.850235,1.485958147,5349.44933,336878.9492
Elowe,E,Lowe, 03/16  13:00:00,1.1,42336,22.98374145,22.39180227,23.0015719,22.99265668,22.83565375,22.61372801,15.88586177,0,23.0015719,0.004042369,22.27573024,15.22399524,0,22.83565375,0.004110165,22.87569099,74.44670659,7.22,29.4,0,0,0,0,0,0,3460005.123,961.1125342,0,0,2374893.452,2374893.452,659.6926255,659.6926255,0.3,948.5004644,3414601.672,1197.859978,4312295.922,464.9536762,1673833.234,693.3457884,2496044.838,1523.566947,5484841.008,2.276814497,1576.850235,1.474039501,5306.542202,336878.9492
Elowe,E,Lowe, 03/16  14:00:00,1.475,42336,23.11476323,22.42156276,23.00045416,23.0576087,22.84627968,22.63392122,2.323069535,0.123491221,23.00045416,0.00386516,21.31501319,14.32547719,0,22.84627968,0.003901986,21.7187084,74.0739521,7.22,29.4,0,0,0,0,0,0,3409407.581,947.0576613,0,0,2399679.171,2399679.171,666.5775474,666.5775474,0.3,929.8264378,3347375.176,1174.620679,4228634.446,464.9536762,1673833.234,700.0658669,2520237.121,1523.566947,5484841.008,2.276814497,1576.850235,1.541694554,5550.100393,336878.9492
Elowe,E,Lowe, 03/16  15:00:00,1.325,42336,23.08420843,22.44909009,22.99528195,23.03974519,22.85220399,22.65064704,10.38403844,0.092972257,22.99528195,0.00377822,20.84499964,13.33569906,0,22.85220399,0.003803498,21.16624385,74.22305389,7.22,29.4,0,0,0,0,0,0,3436264.863,954.5180174,0,0,2391809.275,2391809.275,664.3914653,664.3914653,0.3,945.4175349,3403503.126,1194.022971,4298482.697,464.9536762,1673833.234,698.2107788,2513558.804,1523.566947,5484841.008,2.276814497,1576.850235,1.542601245,5553.364482,336878.9492
