Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 03/16  16:00:00,1.1,42336,22.6542149,22.47518225,23.00232869,22.8282718,22.86270114,22.66894169,62.63693029,0,23.00232869,0.003677798,20.28559946,12.66678718,0,22.86270114,0.003711418,20.6437641,74.44670659,7.22,29.4,0,0,0,0,0,0,3626045.711,1007.23492,0,0,2380132.451,2380132.451,661.147903,661.147903,0.3,993.2347669,3575645.161,1253.49405,4512578.58,464.9536762,1673833.234,694.7923931,2501252.615,1523.566947,5484841.008,2.276814497,1576.850235,1.458214584,5249.572501,336878.9492
Elowe,E,Lowe, 03/16  17:00:00,0.7875,42336,22.1927361,22.50082381,23.00535113,22.59904362,22.87606204,22.68844293,102.681711,0,23.00535113,0.003594457,19.83762991,12.12877927,0,22.87606204,0.003610295,20.0811614,74.75733533,7.22,29.4,0,0,0,0,0,0,3770766.574,1047.43516,0,0,2365247.934,2365247.934,657.0133151,657.0133151,0.3,1037.308057,3734309.007,1308.265647,4709756.33,464.9536762,1673833.234,690.8046694,2486896.81,1523.566947,5484841.008,2.276814497,1576.850235,1.407747106,5067.889582,336878.9492
Elowe,E,Lowe, 03/16  18:00:00,0.6,42336,21.69493665,22.52404104,23.0016435,22.34829007,22.87946742,22.70175423,145.772643,0,23.0016435,0.003548835,19.59927615,11.29258347,0,22.87946742,0.00356073,19.81063248,74.94371257,7.22,29.4,0,0,0,0,0,0,3924331.26,1090.092017,0,0,2354874.692,2354874.692,654.1318589,654.1318589,0.3,1076.114735,3874013.044,1356.455997,4883241.588,464.9536762,1673833.234,687.7989602,2476076.257,1523.566947,5484841.008,2.276814497,1576.850235,1.395472382,5023.700576,336878.9492
Elowe,E,Lowe, 03/16  19:00:00,0.225,101304,21.32236021,22.54633287,23.00450543,22.16343282,22.88862495,22.71747891,209.9206027,0,23.00450543,0.003510271,19.39658007,10.69400593,0,22.88862495,0.003521572,19.59571564,75.31646707,7.22,29.4,0,0,0,0,0,0,4155857.768,1154.404936,0,0,2334590.36,2334590.36,648.4973223,648.4973223,0.3,1144.538789,4120339.641,1441.362116,5188903.619,464.9536762,1673833.234,682.3196488,2456350.736,1523.566947,5484841.008,2.276814497,1576.850235,1.362100933,4903.563359,336878.9492
Elowe,E,Lowe, 03/16  20:00:00,0,134568,21.17351034,22.56686163,23.00048813,22.08699923,22.8933589,22.73011026,225.8438568,0,23.00048813,0.003504517,19.3771722,10.06997859,0,22.8933589,0.003502608,19.49272097,75.54011976,7.22,29.4,0,0,0,0,0,0,4211574.368,1169.881769,0,0,2322253.125,2322253.125,645.0703125,645.0703125,0.3,1156.464388,4163271.795,1456.152832,5242150.194,464.9536762,1673833.234,678.7380762,2443457.074,1523.566947,5484841.008,2.276814497,1576.850235,1.327320262,4778.352945,336878.9492
Elowe,E,Lowe, 03/16  21:00:00,0,151200,21.1393043,22.58635907,23.00240439,22.07085434,22.89970006,22.74302957,213.0648876,0,23.00240439,0.00349144,19.30302636,9.528847327,0,22.89970006,0.003497239,19.45554153,75.54011976,7.22,29.4,0,0,0,0,0,0,4166046.741,1157.235206,0,0,2324041.692,2324041.692,645.5671366,645.5671366,0.3,1144.19,4119084.001,1440.930732,5187350.635,464.9536762,1673833.234,679.2308276,2445230.98,1523.566947,5484841.008,2.276814497,1576.850235,1.3086364,4711.091039,336878.9492
Elowe,E,Lowe, 03/16  22:00:00,-0.375,134568,20.81740364,22.58139602,21.59496042,21.20618203,22.64951898,22.6154575,0,0,21.59496042,0.003790852,22.84532359,0,0,22.64951898,0.003490982,19.71793225,70.40428099,8.319148383,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/16  23:00:00,-0.6,101304,20.15410056,22.57517407,20.40775263,20.28092659,22.58689987,22.58103697,0,0,20.40775263,0.004305711,27.89676813,0,0,22.58689987,0.003490899,19.79242623,70.40428099,8.319148383,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/16  24:00:00,-0.225,49896,19.49924798,22.57438883,19.58669377,19.54297088,22.57502054,22.57470469,0,0,19.58669377,0.004982277,33.89937324,0,0,22.57502054,0.003490895,19.80667739,70.40428099,8.319148383,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/17  01:00:00,-0.375,33264,18.93016294,22.57430086,19.02299256,18.97657775,22.57468544,22.57449315,0,0,19.02299256,0.005539771,39.02401544,0,0,22.57468544,0.003490895,19.81981697,70.40428099,8.319148383,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/17  02:00:00,-0.9125,25704,18.39112449,22.5742098,18.48236863,18.43674656,22.57439485,22.57430233,0,0,18.48236863,0.006028976,43.91058656,0,0,22.57439485,0.003490895,19.82780849,70.40428099,8.319148383,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/17  03:00:00,-0.7875,16632,17.91202916,22.57414647,18.0164479,17.96423853,22.57425193,22.5741992,0,0,18.0164479,0.006445333,48.29937111,0,0,22.57425193,0.003490895,19.82798103,70.40428099,8.319148383,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/17  04:00:00,-0.225,16632,17.52573193,22.57410287,17.67253015,17.59913104,22.5741672,22.57413504,0,0,17.67253015,0.006792347,51.98333452,0,0,22.5741672,0.003490895,19.82808266,70.40428099,8.319148383,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/17  05:00:00,0,16632,17.17996411,22.57407382,17.36121389,17.270589,22.57411451,22.57409417,0,0,17.36121389,0.007087223,55.29054201,0,0,22.57411451,0.003490895,19.82814639,70.40428099,8.319148383,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/17  06:00:00,-0.375,33264,16.82367316,22.57405424,17.01665718,16.92016517,22.57408073,22.57406749,0,0,17.01665718,0.007339934,58.50180893,0,0,22.57408073,0.003490895,19.82818658,70.40428099,8.319148383,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/17  07:00:00,-0.9125,66528,16.89694025,21.97998009,18.00268346,17.44981186,19.23955693,20.60976851,101.9863076,14.54995281,18.00268346,0.005971202,44.81243003,0,126.9018651,19.23955693,0.005998756,41.73736912,76.24558818,7.22,29.4,1,0,0,0,0,0,2111105.116,586.4180877,0,0,1370627.378,1370627.378,380.7298272,380.7298272,0.309479167,592.771827,2133978.577,752.4468033,2708808.492,467.931612,1684553.803,418.9056351,1508060.286,1536.174158,5530226.968,2.281952817,1589.457808,1.365400617,4915.442221,341764.442
Elowe,E,Lowe, 03/17  08:00:00,-0.7875,84672,18.17670363,21.95810549,20.80800149,19.49235256,20.89298893,21.42554721,363.7904517,0,20.80800149,0.005376101,33.94891456,7.36885591,46.45977213,20.89298893,0.005430797,34.12647993,63.96615297,7.22,29.4,1,0,1,0,0,0,10269831.34,2852.730927,0,0,8517426.612,8517426.612,2365.951837,2365.951837,1,2628.438836,9462379.809,3285.600852,11828163.07,845.7543124,3044715.525,2363.219983,8507591.938,3208.974295,11552307.46,2.786970126,3232.445156,9.146403974,32927.05431,797575.8683
Elowe,E,Lowe, 03/17  09:00:00,-0.6,66528,19.70241772,21.97814147,21.10374084,20.40307928,21.19358381,21.58586264,173.5959988,0,21.10374084,0.004861598,30.18022124,0,30.55601889,21.19358381,0.004904333,30.27616545,62.60656566,7.22,29.4,1,0,1,0,0,0,9931485.785,2758.746051,0,0,8871741.808,8871741.808,2464.372725,2464.372725,1,2645.346244,9523246.478,3306.682805,11904058.1,881.8261963,3174574.307,2493.481559,8976533.612,3375.307755,12151107.92,2.827512467,3426.615692,10.07305946,36263.01406,797575.8683
Elowe,E,Lowe, 03/17  10:00:00,-0.225,66528,20.11641476,21.95913042,21.28659713,20.70150594,21.36740919,21.6632698,143.4739995,0,21.28659713,0.004436009,27.24410983,0,21.6544703,21.36740919,0.004471082,27.32232661,62.89818356,7.22,29.4,1,0,1,0,0,0,10025193.16,2784.775877,0,0,9094790.262,9094790.262,2526.330628,2526.330628,1,2645.346244,9523246.478,3306.682805,11904058.1,898.564602,3234832.567,2556.33579,9202808.844,3454.900392,12437641.41,2.844864868,3507.512597,10.55892222,38012.12001,797575.8683
Elowe,E,Lowe, 03/17  11:00:00,0,42336,21.05786342,22.0634718,22.90832749,21.98309546,22.49720643,22.28033912,313.4223936,0,22.90832749,0.004087043,22.77491689,26.03076881,1.125963552,22.49720643,0.004153307,23.73434006,74.72693028,7.22,29.4,0,0,0,0,0,0,4949599.328,1374.888702,0,0,2641228.446,2641228.446,733.6745683,733.6745683,0.34375,1438.078908,5177084.069,1805.769869,6500771.528,493.8290237,1777784.485,798.9203231,2876113.163,1652.414294,5948691.46,2.3146804,1738.317139,2.146999073,7729.196664,365672.5066
Elowe,E,Lowe, 03/17  12:00:00,0.375,42336,21.84460613,22.14599561,22.99535041,22.41997827,22.74787987,22.44693774,166.9136882,0,22.99535041,0.003868328,21.46265126,23.14712163,0,22.74787987,0.003908723,22.0130154,75.16736527,7.22,29.4,0,0,0,0,0,0,4000598.463,1111.277351,0,0,2307088.672,2307088.672,640.8579643,640.8579643,0.3,1095.101269,3942364.567,1380.023667,4968085.202,464.9536762,1673833.234,674.3684439,2427726.398,1523.566947,5484841.008,2.276814497,1576.850235,1.45894155,5252.18958,336878.9492
Elowe,E,Lowe, 03/17  13:00:00,0.6,42336,22.19679393,22.18864845,22.99898851,22.59789122,22.76492796,22.4767882,114.1426047,0,22.99898851,0.003740478,20.76098887,21.57680084,0,22.76492796,0.003785603,21.31005608,74.94371257,7.22,29.4,0,0,0,0,0,0,3810878.56,1058.577378,0,0,2323607.901,2323607.901,645.4466392,645.4466392,0.3,1046.064385,3765831.786,1319.143193,4748915.493,464.9536762,1673833.234,679.0976544,2444751.556,1523.566947,5484841.008,2.276814497,1576.850235,1.446845709,5208.644552,336878.9492
Elowe,E,Lowe, 03/17  14:00:00,0.6,42336,22.35134781,22.23000397,22.99861262,22.67498021,22.77955795,22.50478096,94.77806901,0,22.99861262,0.003561353,19.78553829,20.24733718,0,22.77955795,0.003613059,20.33928346,74.94371257,7.22,29.4,0,0,0,0,0,0,3739957.755,1038.877154,0,0,2327115.91,2327115.91,646.4210862,646.4210862,0.3,1025.925658,3693332.369,1294.126928,4658856.941,464.9536762,1673833.234,680.0826683,2448297.606,1523.566947,5484841.008,2.276814497,1576.850235,1.394265935,5019.357367,336878.9492
Elowe,E,Lowe, 03/17  15:00:00,0.6,42336,22.37230592,22.26988825,23.00587486,22.68909039,22.79850185,22.53419505,95.72115756,0,23.00587486,0.003374069,18.76151356,19.16023934,0,22.79850185,0.003432155,19.32407202,74.94371257,7.22,29.4,0,0,0,0,0,0,3744506.158,1040.140599,0,0,2331859.65,2331859.65,647.7387917,647.7387917,0.3,1026.744837,3696281.414,1295.144379,4662519.764,464.9536762,1673833.234,681.3832308,2452979.631,1523.566947,5484841.008,2.276814497,1576.850235,1.345933236,4845.359649,336878.9492
Elowe,E,Lowe, 03/17  16:00:00,0.6,42336,22.0723274,22.30721137,23.00243514,22.53738127,22.81024485,22.55872811,131.328224,0,23.00243514,0.003209876,17.86387977,17.95227472,0,22.81024485,0.003248746,18.29085565,74.94371257,7.22,29.4,0,0,0,0,0,0,3870421.297,1075.117027,0,0,2334385.814,2334385.814,648.4405039,648.4405039,0.3,1061.243377,3820476.158,1337.993794,4816777.659,464.9536762,1673833.234,682.1016387,2455565.899,1523.566947,5484841.008,2.276814497,1576.850235,1.332454197,4796.83511,336878.9492
Elowe,E,Lowe, 03/17  17:00:00,0.9125,42336,21.74873265,22.34167426,23.00189461,22.37531363,22.81985722,22.58076574,162.6723982,0,23.00189461,0.003126916,17.41617409,16.76394661,0,22.81985722,0.003147167,17.72278711,74.63308383,7.22,29.4,0,0,0,0,0,0,3982480.528,1106.244591,0,0,2355593.822,2355593.822,654.3316171,654.3316171,0.3,1088.791149,3919648.136,1372.194401,4939899.843,464.9536762,1673833.234,687.8469873,2476249.154,1523.566947,5484841.008,2.276814497,1576.850235,1.338938763,4820.179547,336878.9492
Elowe,E,Lowe, 03/17  18:00:00,1.1,42336,21.44579183,22.37406039,22.99759986,22.22169584,22.82843441,22.6012474,184.2756202,0,22.99759986,0.003034561,16.92594452,15.64890654,0,22.82843441,0.003063868,17.26461999,74.44670659,7.22,29.4,0,0,0,0,0,0,4057903.19,1127.195331,0,0,2369187.257,2369187.257,658.1075714,658.1075714,0.3,1113.424046,4008326.565,1402.762747,5049945.89,464.9536762,1673833.234,691.7660708,2490357.855,1523.566947,5484841.008,2.276814497,1576.850235,1.319141315,4748.908734,336878.9492
Elowe,E,Lowe, 03/17  19:00:00,0.7875,101304,21.14373881,22.40450465,23.00258994,22.07316438,22.8420116,22.62325812,239.5973215,0,23.00258994,0.002938257,16.40308852,14.88640333,0,22.8420116,0.002963917,16.70740237,74.75733533,7.22,29.4,0,0,0,0,0,0,4258538.287,1182.927302,0,0,2353288.45,2353288.45,653.6912361,653.6912361,0.3,1172.423322,4220723.96,1475.939937,5313383.774,464.9536762,1673833.234,687.4768077,2474916.508,1523.566947,5484841.008,2.276814497,1576.850235,1.286188686,4630.27927,336878.9492
Elowe,E,Lowe, 03/17  20:00:00,0.6,134568,21.03216586,22.43285516,22.99828769,22.01522678,22.84745669,22.64015593,249.8998166,0,22.99828769,0.002914159,16.27968812,13.84155984,0,22.84745669,0.00291177,16.41569035,74.94371257,7.22,29.4,0,0,0,0,0,0,4293814.573,1192.72627,0,0,2343925.764,2343925.764,651.09049,651.09049,0.3,1179.332986,4245598.75,1484.507561,5344227.219,464.9536762,1673833.234,684.7596753,2465134.831,1523.566947,5484841.008,2.276814497,1576.850235,1.283412431,4620.284751,336878.9492
Elowe,E,Lowe, 03/17  21:00:00,0.225,151200,21.02384783,22.45979077,23.00079579,22.01232181,22.85817798,22.65898437,232.7260052,0,23.00079579,0.002934873,16.39237273,13.13680773,0,22.85817798,0.002926519,16.48773216,75.31646707,7.22,29.4,0,0,0,0,0,0,4232906.269,1175.807297,0,0,2323797.549,2323797.549,645.4993193,645.4993193,0.3,1167.097692,4201551.692,1469.3381,5289617.158,464.9536762,1673833.234,679.3280138,2445580.85,1523.566947,5484841.008,2.276814497,1576.850235,1.273732248,4585.436094,336878.9492
Elowe,E,Lowe, 03/17  22:00:00,0,134568,20.71176933,22.4523682,21.52437928,21.11807431,22.53421325,22.49329072,0,0,21.52437928,0.003255179,19.91766206,0,0,22.53421325,0.002935773,16.87890445,70.29356193,8.312424017,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/17  23:00:00,0,101304,20.07119771,22.44388508,20.37263569,20.2219167,22.45736278,22.45062393,0,0,20.37263569,0.003776383,24.79650431,0,0,22.45736278,0.002935889,16.96484847,70.29356193,8.312424017,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/17  24:00:00,-0.6875,49896,19.36661921,22.44288333,19.46476605,19.41569263,22.44346062,22.44317197,0,0,19.46476605,0.004462222,30.93932444,0,0,22.44346062,0.002935895,16.97921575,70.29356193,8.312424017,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/18  01:00:00,-2.475,39312,18.64502342,22.44276031,18.69143956,18.66823149,22.4430961,22.44292821,0,0,18.69143956,0.005001618,36.35390225,0,0,22.4430961,0.002935895,16.97959121,70.29356193,8.312424017,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/18  02:00:00,-3.3,39312,17.98838775,22.44263246,18.0158453,18.00211653,22.44279785,22.44271516,0,0,18.0158453,0.005440493,41.24580196,0,0,22.44279785,0.002935895,16.99070631,70.29356193,8.312424017,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/18  03:00:00,-3.3,16632,17.41358221,22.44254478,17.45525826,17.43442024,22.44265948,22.44260213,0,0,17.45525826,0.005797196,45.51906491,0,0,22.44265948,0.002935895,16.9973336,70.29356193,8.312424017,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/18  04:00:00,-3.675,16632,16.88086457,22.44248367,16.93544983,16.9081572,22.44256255,22.44252311,0,0,16.93544983,0.006076004,49.28021803,0,0,22.44256255,0.002935895,16.99743362,70.29356193,8.312424017,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/18  05:00:00,-4.5875,16632,16.34898685,22.44244151,16.40406893,16.37652789,22.44249584,22.44246868,0,0,16.40406893,0.006295208,52.7933517,0,0,22.44249584,0.002935895,16.9975026,70.29356193,8.312424017,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/18  06:00:00,-5,16632,15.83222206,22.44241283,15.88716265,15.85969235,22.44245002,22.44243142,0,0,15.88716265,0.00646482,56.05236981,0,0,22.44245002,0.002935895,17.0083571,70.29356193,8.312424017,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/18  07:00:00,-5,61992,15.74237668,22.44239395,15.71930563,15.73084115,22.44241887,22.44240641,0,0,15.71930563,0.006541981,57.38352273,0,0,22.44241887,0.002935895,17.02568068,70.29356193,8.312424017,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/18  08:00:00,-4.3125,61992,16.59921,22.44238156,16.62585426,16.61253213,22.44240006,22.44239081,0,0,16.62585426,0.006522096,54.07597063,0,0,22.44240006,0.002935895,17.04299186,70.29356193,8.312424017,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/18  09:00:00,-3.525,84672,19.71411149,22.44237419,19.84766329,19.78088739,22.44239026,22.44238222,0,0,19.84766329,0.006522441,44.25281933,0,0,22.44239026,0.002935895,17.04948639,70.29356193,8.312424017,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/18  10:00:00,-3.3,84672,20.68271757,22.44237021,20.83183845,20.75727801,22.44238133,22.44237577,0,0,20.83183845,0.0065156,41.52657194,0,0,22.44238133,0.002935895,17.04949559,70.29356193,8.312424017,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/18  11:00:00,-2.6125,61992,22.70874496,22.4423686,22.60093797,22.65484147,22.44237489,22.44237174,0,0,22.60093797,0.00648389,37.12725746,0,0,22.44237489,0.002935895,17.0603095,70.29356193,8.312424017,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/18  12:00:00,-2.2,49896,22.97683157,22.44236871,22.98670433,22.98176795,22.442371,22.44236986,0,0,22.98670433,0.006477483,36.25216396,0,0,22.442371,0.002935895,17.07760529,70.29356193,8.312424017,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/18  13:00:00,-2.2,49896,22.58651233,22.44237003,22.47849757,22.53250495,22.44236999,22.44237001,0,0,22.47849757,0.006460088,37.29898494,0,0,22.44236999,0.002935895,17.08409063,70.29356193,8.312424017,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/18  14:00:00,-2.8875,49896,22.31500433,22.44237223,22.15131702,22.23316068,22.44237079,22.44237151,0,0,22.15131702,0.006427811,37.86118422,0,0,22.44237079,0.002935895,17.08408964,70.29356193,8.312424017,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/18  15:00:00,-3.675,49896,21.82919696,22.44237504,21.59978257,21.71448977,22.44237272,22.44237388,0,0,21.59978257,0.006389141,38.95088632,0,0,22.44237272,0.002935895,17.0948949,70.29356193,8.312424017,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/18  16:00:00,-4.5875,49896,21.09835016,22.44237829,20.82526709,20.96180863,22.44237538,22.44237683,0,0,20.82526709,0.006341085,40.55888997,0,0,22.44237538,0.002935895,17.10137652,70.29356193,8.312424017,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/18  17:00:00,-5,49896,20.38031589,22.44238186,20.09905849,20.23968719,22.44237853,22.44238019,0,0,20.09905849,0.006276328,42.01510973,0,0,22.44237853,0.002935895,17.11218053,70.29356193,8.312424017,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/18  18:00:00,-5.375,49896,19.4695232,22.44238564,19.39780089,19.43366204,22.44238203,22.44238383,0,0,19.39780089,0.006260328,43.82202559,0,0,22.44238203,0.002935895,17.12946864,70.29356193,8.312424017,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/18  19:00:00,-6.2875,128520,18.58747194,22.44238958,18.55617628,18.57182411,22.44238577,22.44238767,0,0,18.55617628,0.006292614,46.46785072,0,0,22.44238577,0.002935895,17.14675624,70.29356193,8.312424017,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/18  20:00:00,-7.0125,151200,17.90904113,22.44239364,18.04286368,17.9759524,22.44238967,22.44239166,0,0,18.04286368,0.006423647,49.02734183,0,0,22.44238967,0.002935895,17.16404383,70.29356193,8.312424017,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/18  21:00:00,-7.2,151200,17.4467882,22.44239777,17.73684697,17.59181759,22.4423937,22.44239574,0,0,17.73684697,0.00665032,51.77485351,0,0,22.4423937,0.002935895,17.18133117,70.29356193,8.312424017,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/18  22:00:00,-7.575,151200,17.03458124,22.44240196,17.28285239,17.15871682,22.44239782,22.44239989,0,0,17.28285239,0.006779186,54.3229726,0,0,22.44239782,0.002935895,17.18781077,70.29356193,8.312424017,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/18  23:00:00,-7.8,128520,16.459186,22.44240618,16.47601971,16.46760286,22.44240117,22.44240367,0,0,16.47601971,0.006795385,57.35298102,0,0,22.44240117,0.002935895,17.19861488,70.29356193,8.312424017,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/18  24:00:00,-7.8,61992,15.78005096,22.44241044,15.66307366,15.72156231,22.44240583,22.44240813,0,0,15.66307366,0.006774382,60.24350578,0,0,22.44240583,0.002935895,17.20509435,70.29356193,8.312424017,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/19  01:00:00,-8.4875,39312,15.1304976,22.44241472,15.10548672,15.11799216,22.44241032,22.44241252,0,0,15.10548672,0.006767702,62.41741339,0,0,22.44241032,0.002935895,17.21589658,70.29356193,8.312424017,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/19  02:00:00,-8.9,39312,14.53470611,22.44241901,14.51220004,14.52345308,22.44241468,22.44241684,0,0,14.51220004,0.006773675,64.9724529,0,0,22.44241468,0.002935895,17.23318388,70.29356193,8.312424017,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/19  03:00:00,-9.2125,16632,13.96965767,22.44242332,13.96360528,13.96663147,22.442419,22.44242116,0,0,13.96360528,0.006745416,67.06979169,0,0,22.442419,0.002935895,17.23966346,70.29356193,8.312424017,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/19  04:00:00,-9.0875,16632,13.45701666,22.44242763,13.4737695,13.46539308,22.44242331,22.44242547,0,0,13.4737695,0.006690229,68.72240097,0,0,22.44242331,0.002935895,17.25046617,70.29356193,8.312424017,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/19  05:00:00,-9.5875,16632,12.96167122,22.44243194,12.99722456,12.97944789,22.44242762,22.44242978,0,0,12.99722456,0.006616029,70.14345313,0,0,22.44242762,0.002935895,17.256946,70.29356193,8.312424017,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/19  06:00:00,-9.625,16632,12.52917048,21.05123075,13.00304795,12.76610922,16.04011112,18.54567093,61.38155291,1.172289204,13.00304795,0.005103882,54.24906085,0,282.1957716,16.04011112,0.005134171,45.17932068,81.7852327,7.363655239,30.51806194,1,0,0,0,0,0,463900.3423,128.8612062,0,0,67987.64448,67987.64448,18.8854568,18.8854568,0.3,185.0271568,666097.7644,235.300991,847083.5676,147.2353308,530047.1909,40.08823689,144317.6528,482.4628665,1736866.319,0.720991257,499.3359078,0.168616656,607.0199624,336878.9492
Elowe,E,Lowe, 03/19  07:00:00,-9.4,61992,14.06718201,20.59398021,13.4727631,13.76997255,16.92927225,18.76162623,26.28764741,78.45047127,13.4727631,0.004345207,45.08839403,0,177.0886451,16.92927225,0.00452503,37.52818313,81.56323482,7.336655722,30.77817391,1,0,0,0,0,0,187567.2359,52.10200997,0,0,39446.52561,39446.52561,10.95736823,10.95736823,0.225,47.16325753,169787.7271,60.42037446,217513.348,73.31961817,263950.6254,15.84243553,57032.7679,240.2547877,864917.2359,0.359036132,248.6571524,0.08646614,311.278103,252659.2119
Elowe,E,Lowe, 03/19  08:00:00,-8.025,61992,21.30409646,20.75544819,19.96973483,20.63691564,19.53690415,20.14617617,0,80.33309823,19.96973483,0.003787142,26.29571203,0,40.0304692,19.53690415,0.00389282,27.46427972,81.24893847,7.405546332,30.62714116,0.5,0,0,0,0,0,0,0,0,0,70266.01276,70266.01276,19.51833688,19.51833688,0.075,0,0,0,0,116.2384191,418458.3086,26.69743537,96110.76734,380.8917367,1371210.252,0.569203624,394.2125588,0.145711749,524.5622974,84219.73729
Elowe,E,Lowe, 03/19  09:00:00,-6.2,84672,26.28039824,21.03475076,25.90154569,26.09097196,20.90718167,20.97096622,0,0,25.90154569,0.003972885,19.03905107,0,0,20.90718167,0.003896061,25.18265742,81.24893847,7.467395109,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/19  10:00:00,-4.85,84672,30.52492653,21.02678544,30.17317021,30.34904837,21.00592406,21.01635475,0,0,30.17317021,0.004183853,15.61511309,0,0,21.00592406,0.003896061,25.03924563,81.24893847,7.467395109,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/19  11:00:00,-4.0875,61992,31.5815959,21.02613276,31.46574717,31.52367154,21.02032226,21.02322751,0,0,31.46574717,0.004481107,15.51155531,0,0,21.02032226,0.003896061,25.01709091,81.24893847,7.467395109,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/19  12:00:00,-2.15,49896,29.43164169,21.02614627,29.56108972,29.49636571,21.02442091,21.02528359,0,0,29.56108972,0.004783011,18.47959256,0,0,21.02442091,0.003896061,25.0107896,81.24893847,7.467395109,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/19  13:00:00,-0.7875,49896,27.56334161,21.02610927,27.49635312,27.52984737,21.02540286,21.02575606,0,0,27.49635312,0.005024199,21.84172923,0,0,21.02540286,0.003896061,24.99366518,81.24893847,7.467395109,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/19  14:00:00,-0.225,49896,26.40591969,21.02608446,26.2483897,26.32715469,21.02583746,21.02596096,0,0,26.2483897,0.005236418,24.4709444,0,0,21.02583746,0.003896061,24.98362845,81.24893847,7.467395109,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/19  15:00:00,0.6875,49896,25.52397286,21.0260674,25.29516497,25.40956891,21.02598565,21.02602653,0,0,25.29516497,0.005395524,26.66910279,0,0,21.02598565,0.003896061,24.98340131,81.24893847,7.467395109,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/19  16:00:00,1.1,49896,24.73686414,21.02605624,24.50057027,24.6187172,21.02603253,21.02604439,0,0,24.50057027,0.005515757,28.56244631,0,0,21.02603253,0.003896061,24.96771425,81.24893847,7.467395109,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/19  17:00:00,1.1,49896,23.9658961,21.02604936,23.73451673,23.85020642,21.02604467,21.02604702,0,0,23.73451673,0.005612569,30.41467885,0,0,21.02604467,0.003896061,24.95832721,81.24893847,7.467395109,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/19  18:00:00,0.4125,49896,23.20588163,21.0260456,23.15857376,23.1822277,21.02604608,21.02604584,0,0,23.15857376,0.005799654,32.53262933,0,0,21.02604608,0.003896061,24.95832465,81.24893847,7.467395109,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/19  19:00:00,-1.375,128520,22.39426385,21.02604407,22.38317358,22.38871871,21.02604511,21.02604459,0,0,22.38317358,0.006071369,35.68273136,0,0,21.02604511,0.003896061,24.95832648,81.24893847,7.467395109,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/19  20:00:00,-2.575,151200,21.70592817,21.02604415,21.81693285,21.76143051,21.02604441,21.02604428,0,0,21.81693285,0.006504406,39.54128312,0,0,21.02604441,0.003896061,24.95832758,81.24893847,7.467395109,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/19  21:00:00,-2.8,151200,21.22865066,21.02604537,21.49396296,21.36130681,21.02604464,21.02604501,0,0,21.49396296,0.007082604,43.86880415,0,0,21.02604464,0.003896061,24.95832721,81.24893847,7.467395109,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/19  22:00:00,-4.175,151200,20.74479071,21.02604741,20.95863843,20.85171457,21.02604581,21.02604661,0,0,20.95863843,0.007492354,47.89928523,0,0,21.02604581,0.003896061,24.94271082,81.24893847,7.467395109,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/19  23:00:00,-5.6875,128520,20.016993,21.02605003,19.95289005,19.98494152,21.02604758,21.02604881,0,0,19.95289005,0.007686356,52.25968705,0,0,21.02604758,0.003896061,24.93333933,81.24893847,7.467395109,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/19  24:00:00,-5.4125,61992,19.24465052,21.02605307,19.06864268,19.1566466,21.02605026,21.02605167,0,0,19.06864268,0.007846599,56.30308577,0,0,21.02605026,0.003896061,24.91772057,81.24893847,7.467395109,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/20  01:00:00,-5,33264,18.6120356,21.0260564,18.55244009,18.58223784,21.02605324,21.02605482,0,0,18.55244009,0.008015882,59.36389785,0,0,21.02605324,0.003896061,24.90834709,81.24893847,7.467395109,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/20  02:00:00,-5.6875,25704,18.00893466,21.02605994,17.96472188,17.98682827,21.02605652,21.02605823,0,0,17.96472188,0.008212391,63.0479343,0,0,21.02605652,0.003896061,24.89272815,81.24893847,7.467395109,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/20  03:00:00,-5.7875,16632,17.42323524,21.02606362,17.3876095,17.40542237,21.02606002,21.02606182,0,0,17.3876095,0.008343871,66.3885138,0,0,21.02606002,0.003896061,24.88335358,81.24893847,7.467395109,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/20  04:00:00,-5.9125,16632,16.88523793,21.02606742,16.87439541,16.87981667,21.02606368,21.02606555,0,0,16.87439541,0.008426646,69.21041885,0,0,21.02606368,0.003896061,24.8677332,81.24893847,7.467395109,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/20  05:00:00,-5.4125,16632,16.37927934,21.02607129,16.38572755,16.38250344,21.02606745,21.02606937,0,0,16.38572755,0.008470117,71.72806563,0,0,21.02606745,0.003896061,24.85835864,81.24893847,7.467395109,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/20  06:00:00,-4.3125,33264,15.99074452,21.02607519,16.05392027,16.02233239,21.0260713,21.02607325,0,0,16.05392027,0.008495238,73.47561572,0,0,21.0260713,0.003896061,24.85835281,81.24893847,7.467395109,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/20  07:00:00,-3.525,66528,17.29060716,20.66349072,17.98942905,17.64001811,18.69102879,19.67725975,131.0418851,54.76103342,17.98942905,0.006506789,49.91267913,3.270162461,84.53546741,18.69102879,0.006621811,48.68840102,79.04401198,7.22,29.4,1,0,0,0,0,0,2082578.392,578.4939977,0,0,1088807.808,1088807.808,302.4466133,302.4466133,0.313461538,539.6294742,1942666.107,685.6417565,2468310.323,465.6945943,1676500.539,333.2112555,1199560.52,1526.676353,5496034.871,2.278213439,1579.959731,1.021584088,3677.702716,345738.5053
Elowe,E,Lowe, 03/20  08:00:00,-1.6125,84672,23.188078,20.92029086,22.85886969,23.02347385,21.97391809,21.44710447,156.9365611,189.8264916,22.85886969,0.005469573,31.13508787,76.04883939,3.872834077,21.97391809,0.005655182,33.9990062,76.94944465,7.22,29.4,0,0,0,0,0,0,3601862.431,1000.517342,0,0,2250640.246,2250640.246,625.1778461,625.1778461,0.340384615,961.4590889,3461252.72,1212.558547,4365210.77,472.133542,1699680.751,654.0217488,2354478.296,1554.241522,5595269.48,2.288366221,1607.525691,1.314109981,4730.795932,363457.6176
Elowe,E,Lowe, 03/20  09:00:00,1.525,66528,27.34919308,21.15904994,23.04755372,25.1983734,22.36892918,21.76398956,0,791.2620797,23.04755372,0.004717442,26.52345016,58.53572067,0,22.36892918,0.004889876,28.63745115,74.26634457,7.22,29.4,0,0,0,0,0,0,574625.7629,159.6182675,0,0,2275877.586,2275877.586,632.1882182,632.1882182,0.3,134.5293072,484305.5058,172.0565411,619403.548,464.9536762,1673833.234,664.846737,2393448.253,1523.566947,5484841.008,2.276814497,1576.850235,1.424426992,5127.93717,336878.9492
Elowe,E,Lowe, 03/20  10:00:00,4.55,66528,28.85103304,21.3032644,23.69503303,26.27303304,22.73141809,22.01734124,0,1009.543051,23.69503303,0.003693603,20.0286368,72.8646213,0,22.73141809,0.004103145,23.55738553,73.66370401,8.069791331,30.62714116,0,0,0,0,0,0,0,0,0,0,600259.0296,600259.0296,166.7386193,166.7386193,0.3,0,0,0,0,116.2384191,418458.3086,174.9451823,629802.6562,380.8917367,1371210.252,0.569203624,394.2125588,0.398318592,1433.94693,336878.9492
Elowe,E,Lowe, 03/20  11:00:00,7.2875,42336,28.41361756,21.49629971,23.43843309,25.92602533,22.88966251,22.19298111,0,972.9166124,23.43843309,0.002764427,15.2102187,69.93613496,0,22.88966251,0.002897566,16.47788784,73.50851497,8.353055108,31.03618821,0,0,0,0,0,0,38896.79587,10.80466552,0,0,0,0,0,0,0.3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/20  12:00:00,9.7375,42336,26.37484806,21.54687043,23.00568433,24.69026619,22.54046619,22.04366831,0,599.4132889,23.00568433,0.00269246,15.19883198,44.61658706,0,22.54046619,0.00267223,15.51672158,66.86811652,8.353055108,31.03618821,0,0,0,0,0,0,1238260.599,343.9612775,0,0,0,0,0,0,0.3,196.5970709,707749.4552,250.9061318,903262.0744,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/20  13:00:00,11.2875,42336,25.40145504,21.62141602,22.99623877,24.19884691,22.55561156,22.08851379,0,388.5081223,22.99623877,0.002901358,16.36529336,40.94231033,0,22.55561156,0.002822039,16.35080602,65.6,8.353055108,31.03618821,0,0,0,0,0,0,1995698.641,554.3607335,0,0,0,0,0,0,0.3,539.6650045,1942794.016,686.5548237,2471597.365,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/20  14:00:00,12.0125,42336,25.01455587,21.69895733,22.99696973,24.0057628,22.58419727,22.1415773,0,310.0391695,22.99696973,0.003120328,17.57578105,38.103259,0,22.58419727,0.003076254,17.76771835,65.6,7.22,29.4,0,0,0,0,0,0,2279631.339,633.2309274,0,0,74534.12393,74534.12393,20.70392331,20.70392331,0.3,619.7980295,2231272.906,787.2590384,2834132.538,464.9536762,1673833.234,65.09811658,234353.2197,1523.566947,5484841.008,2.276814497,1576.850235,2.644706169,9520.942207,336878.9492
Elowe,E,Lowe, 03/20  15:00:00,12.2,42336,24.86614578,21.77148162,23.00227897,23.93421238,22.61506886,22.19327524,0,281.1047038,23.00227897,0.003261763,18.35548786,35.71468915,0,22.61506886,0.003213184,18.51287765,65.6,7.22,29.4,0,0,0,0,0,0,2386358.821,662.8774503,0,0,136784.697,136784.697,37.99574916,37.99574916,0.3,649.8691498,2339528.939,824.9784801,2969922.528,464.9536762,1673833.234,71.90412015,258854.8325,1523.566947,5484841.008,2.276814497,1576.850235,2.706533221,9743.519597,336878.9492
Elowe,E,Lowe, 03/20  16:00:00,12.2,42336,24.550801,21.8399703,22.99972852,23.77526476,22.64070319,22.24033675,0,237.364215,22.99972852,0.003419854,19.23104252,33.32256182,0,22.64070319,0.003381276,19.43351346,65.6,7.22,29.4,0,0,0,0,0,0,2543884.651,706.6346252,0,0,136784.8081,136784.8081,37.99578003,37.99578003,0.3,693.1962239,2495506.406,879.2574264,3165326.735,464.9536762,1673833.234,71.90415495,258854.9578,1523.566947,5484841.008,2.276814497,1576.850235,2.738556114,9858.802009,336878.9492
Elowe,E,Lowe, 03/20  17:00:00,12.2,42336,24.07981692,21.90315994,22.9996086,23.53971276,22.66315926,22.2831596,0,170.7962616,22.9996086,0.003594562,20.18741889,31.09279282,0,22.66315926,0.003533024,20.25246743,65.6,7.22,29.4,0,0,0,0,0,0,2784487.743,773.4688174,0,0,136784.9404,136784.9404,37.99581679,37.99581679,0.3,759.6201664,2734632.599,962.3414957,3464429.384,464.9536762,1673833.234,71.90419134,258855.0888,1523.566947,5484841.008,2.276814497,1576.850235,2.775936667,9993.372001,336878.9492
Elowe,E,Lowe, 03/20  18:00:00,10.45,42336,23.52538664,21.96294776,22.99800132,23.26169398,22.68536691,22.32415734,0,108.4572434,22.99800132,0.003776707,21.21188574,29.02255141,0,22.68536691,0.003731626,21.36103442,65.7491018,7.336246648,31.03618821,0,0,0,0,0,0,3009571.301,835.9920279,0,0,0,0,0,0,0.3,826.4739258,2975306.133,1045.814081,3764930.69,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/20  19:00:00,8.7125,101304,22.99952987,22.01821585,22.9995112,22.99952054,22.704798,22.36150692,0,33.86939059,22.9995112,0.003857073,21.66665295,27.13467483,0,22.704798,0.003843849,21.98189864,66.87979042,7.336246648,31.03618821,0,0,0,0,0,0,3278949.673,910.8193537,0,0,0,0,0,0,0.3,905.1560099,3258561.636,1143.900729,4118042.625,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/20  20:00:00,7.6125,134568,22.66180311,22.0707661,23.00768747,22.83474529,22.7298469,22.4003065,1.431017436,5.278385866,23.00768747,0.003913052,21.96826497,25.70156242,0,22.7298469,0.003896009,22.24448408,67.97320359,7.336246648,31.03618821,0,0,0,0,0,0,3389836.607,941.6212799,0,0,0,0,0,0,0.3,936.5190992,3371468.757,1182.950018,4258620.065,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/20  21:00:00,6.8875,151200,22.45654349,22.12031051,23.00608177,22.73131263,22.74701931,22.43366491,0.621310019,5.298614334,23.00608177,0.003934784,22.09165476,24.01290151,0,22.74701931,0.003931389,22.42190001,68.69386228,7.336246648,31.03618821,0,0,0,0,0,0,3386401.217,940.6670047,0,0,0,0,0,0,0.3,931.4990004,3353396.401,1176.702382,4236128.576,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/20  22:00:00,6.7,134568,22.32560263,22.10590434,23.0206894,22.67314602,22.16262515,22.13426475,0,0,23.0206894,0.004357572,24.42813351,0,0,22.16262515,0.003934235,23.25043938,64.67004268,7.336246648,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/20  23:00:00,6.0125,101304,22.01966934,22.08629358,22.4430994,22.23138437,22.088861,22.08757729,0,0,22.4430994,0.005251692,30.4663012,0,0,22.088861,0.003933657,23.35074052,64.67004268,7.336246648,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/20  24:00:00,4.5375,49896,21.4868857,22.08681043,21.65099065,21.56893818,22.08737168,22.08709105,0,0,21.65099065,0.006078558,36.93010931,0,0,22.08737168,0.003933676,23.33820179,64.67004268,7.336246648,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/21  01:00:00,3.2125,33264,20.92070099,22.08646574,21.03674682,20.9787239,22.08668026,22.086573,0,0,21.03674682,0.006775377,42.67022659,0,0,22.08668026,0.003933676,23.33031752,64.67004268,7.336246648,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/21  02:00:00,2.8,25704,20.42730558,22.08622548,20.54337976,20.48534267,22.08638391,22.0863047,0,0,20.54337976,0.007370786,47.76970968,0,0,22.08638391,0.003933676,23.31596563,64.67004268,7.336246648,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/21  03:00:00,2.1125,16632,19.96908746,22.08605564,20.09775547,20.03342147,22.08617991,22.08611777,0,0,20.09775547,0.007888632,52.49106642,0,0,22.08617991,0.003933676,23.30739101,64.67004268,7.336246648,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/21  04:00:00,2.0125,16632,19.5442234,22.08593731,19.67959258,19.61190799,22.08604821,22.08599276,0,0,19.67959258,0.008336119,56.84353905,0,0,22.08604821,0.003933676,23.2928039,64.67004268,7.336246648,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/21  05:00:00,2.575,16632,19.20459267,22.08585651,19.38335906,19.29397586,22.08594638,22.08590144,0,0,19.38335906,0.008725359,60.54196092,0,0,22.08594638,0.003933676,23.2840843,64.67004268,7.336246648,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/21  06:00:00,2.8,33264,18.90171062,22.08580051,19.11777785,19.00974423,22.08586743,22.08583397,0,0,19.11777785,0.009066374,63.922579,0,0,22.08586743,0.003933676,23.28419665,64.67004268,7.336246648,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/21  07:00:00,2.8,66528,19.18053765,22.08576192,19.56873911,19.37463838,22.08581375,22.08578784,0,0,19.56873911,0.009280351,63.61153719,0,0,22.08581375,0.003933676,23.28427262,64.67004268,7.336246648,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/21  08:00:00,3.4875,84672,21.5510149,22.16237438,22.87630084,22.21365787,22.48507852,22.32372645,167.1608613,20.25321364,22.87630084,0.006945751,39.04026126,27.84130026,8.292170812,22.48507852,0.007023525,40.47988738,71.85051806,7.22,29.4,0,0,0,0,0,0,4390233.855,1219.509404,0,0,2932418.996,2932418.996,814.5608322,814.5608322,0.35,1224.016888,4406460.798,1540.103539,5544372.74,490.4680357,1765684.929,836.8694947,3012730.181,1635.269713,5886970.968,2.313271259,1688.556208,2.409332479,8673.596923,369785.872
Elowe,E,Lowe, 03/21  09:00:00,4.9625,66528,24.5037018,22.21678226,23.00737655,23.75553917,22.77991483,22.49834854,0,247.3590038,23.00737655,0.005024487,28.05268414,21.36985974,0,22.77991483,0.005683466,32.13916105,70.60733533,8.419437609,31.03618821,0,0,0,0,0,0,2519000.619,699.7223942,0,0,0,0,0,0,0.3,682.6569891,2457565.161,865.4921689,3115771.808,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/21  10:00:00,7.2875,66528,28.20800856,22.26309141,23.32069193,25.76435025,22.91070669,22.58689905,0,923.8658222,23.32069193,0.004030159,22.12523328,26.5393222,0,22.91070669,0.004208191,23.66775435,68.68756862,8.419437609,31.03618821,0,0,0,0,0,0,184334.5725,51.20404792,0,0,0,0,0,0,0.3,46.82409932,168566.7576,60.04765005,216171.5402,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/21  11:00:00,8.9875,42336,28.4917159,22.38683613,23.46531273,25.97851431,23.23252288,22.8096795,0,986.6065921,23.46531273,0.003752952,20.42012018,34.99950252,0,23.23252288,0.003770243,20.80080815,68.53515928,8.419437609,31.03618821,0,0,0,0,0,0,4412.733752,1.225759375,0,0,0,0,0,0,0.3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/21  12:00:00,10.4625,42336,26.40643827,22.38342381,23.00376344,24.70510085,22.84201903,22.61272142,0,609.6437851,23.00376344,0.003805545,21.27338504,15.66167086,0,22.84201903,0.003792579,21.41010146,65.80524476,8.419437609,31.03618821,0,0,0,0,0,0,1207720.775,335.4779931,0,0,0,0,0,0,0.3,266.4099621,959075.8635,340.1617756,1224582.392,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/21  13:00:00,12.1625,42336,25.34369607,22.40892319,23.00345215,24.17357411,22.84450364,22.62671342,0,377.255286,23.00345215,0.003984059,22.2425509,14.77765174,0,22.84450364,0.003899636,21.98477073,65.6,7.519859402,29.80904705,0,0,0,0,0,0,2045363.836,568.1566212,0,0,146324.2558,146324.2558,40.6456266,40.6456266,0.3,553.4176342,1992303.483,703.8562317,2533882.434,348.7152572,1255374.926,76.31904404,274748.5586,1142.67521,4113630.756,1.707610873,1182.637676,2.191724558,7890.208409,336878.9492
Elowe,E,Lowe, 03/21  14:00:00,13.8,42336,25.09246526,22.43755435,23.00153361,24.04699943,22.8521926,22.64487348,0,324.7154472,23.00153361,0.004250163,23.69682545,13.83926285,0,22.8521926,0.004194101,23.59874145,65.6,7.22,29.4,0,0,0,0,0,0,2235405.928,620.9460912,0,0,670554.7405,670554.7405,186.2652057,186.2652057,0.3,607.9922107,2188771.959,772.4449721,2780801.9,464.9536762,1673833.234,217.6790273,783644.4982,1523.566947,5484841.008,2.276814497,1576.850235,3.155589182,11360.12105,336878.9492
Elowe,E,Lowe, 03/21  15:00:00,14.4,42336,24.89345266,22.46431199,23.00033533,23.946894,22.86038256,22.66234727,0,289.4709877,23.00033533,0.004332667,24.13086064,13.00835922,0,22.86038256,0.004323043,24.28255737,65.6,7.22,29.4,0,0,0,0,0,0,2362445.847,656.2349575,0,0,870908.7671,870908.7671,241.919102,241.919102,0.3,643.0230302,2314882.909,816.3936487,2939017.135,464.9536762,1673833.234,275.7929334,992854.5601,1523.566947,5484841.008,2.276814497,1576.850235,3.24707195,11689.45902,336878.9492
Elowe,E,Lowe, 03/21  16:00:00,14.4,42336,24.64111631,22.48962877,23.0029414,23.82202886,22.87005449,22.67984163,0,251.7820902,23.0029414,0.004353274,24.23174419,12.3484431,0,22.87005449,0.004346699,24.39089285,65.6,7.22,29.4,0,0,0,0,0,0,2499032.419,694.1756719,0,0,870909.1119,870909.1119,241.9191977,241.9191977,0.3,681.0159258,2451657.333,864.0066908,3110424.087,464.9536762,1673833.234,275.7930449,992854.9616,1523.566947,5484841.008,2.276814497,1576.850235,3.245693881,11684.49797,336878.9492
Elowe,E,Lowe, 03/21  17:00:00,13.7125,42336,24.30447404,22.51372564,22.99995003,23.65221203,22.87627605,22.69500085,0,209.9257837,22.99995003,0.004529267,25.20883724,11.56263727,0,22.87627605,0.004447342,24.94211384,65.6,7.22,29.4,0,0,0,0,0,0,2649676.873,736.0213536,0,0,641448.2181,641448.2181,178.1800606,178.1800606,0.3,722.5066398,2601023.903,915.9381219,3297377.239,464.9536762,1673833.234,213.7687405,769567.466,1523.566947,5484841.008,2.276814497,1576.850235,3.211741766,11562.27036,336878.9492
Elowe,E,Lowe, 03/21  18:00:00,12.6125,42336,23.79816883,22.53619194,23.00088957,23.3995292,22.88236989,22.70928091,0,154.7485657,23.00088957,0.004797095,26.68659722,10.86071489,0,22.88236989,0.004727943,26.49418994,65.6,7.22,29.4,0,0,0,0,0,0,2850320.772,791.7557699,0,0,274242.1667,274242.1667,76.17837964,76.17837964,0.3,778.1395486,2801302.375,985.4816302,3547733.869,464.9536762,1673833.234,111.7842359,402423.2494,1523.566947,5484841.008,2.276814497,1576.850235,3.143044014,11314.95845,336878.9492
Elowe,E,Lowe, 03/21  19:00:00,11.2,101304,23.27331574,22.55738322,22.9985359,23.13592582,22.88899601,22.72318962,0,78.46263206,22.9985359,0.004854321,27.00630387,10.28849888,0,22.88899601,0.004874171,27.29637806,65.6,7.262062214,30.62714116,0,0,0,0,0,0,3124161.62,867.8226724,0,0,702.1860273,702.1860273,0.195051674,0.195051674,0.3,853.9944598,3074380.055,1080.147972,3888532.698,116.2384191,418458.3086,9.291412056,33449.0834,380.8917367,1371210.252,0.569203624,394.2125588,0.762638505,2745.498619,336878.9492
Elowe,E,Lowe, 03/21  20:00:00,10.225,134568,22.95849666,22.57735695,22.99943797,22.97896732,22.89509283,22.73622489,0,44.71036594,22.99943797,0.004805233,26.75093129,9.685974961,0,22.89509283,0.004806336,26.92662622,65.6,7.276082953,31.03618821,0,0,0,0,0,0,3245534.788,901.5374412,0,0,0,0,0,0,0.3,888.4339668,3198362.28,1123.074931,4043069.753,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/21  21:00:00,8.9375,151200,22.76976737,22.59652186,23.00442619,22.88709678,22.90284475,22.74968331,0,40.50588425,23.00442619,0.004860259,27.05707067,9.242553487,0,22.90284475,0.004831878,27.06623103,66.65613772,7.276082953,31.03618821,0,0,0,0,0,0,3262810.022,906.3361172,0,0,0,0,0,0,0.3,905.8860704,3261189.853,1144.813454,4121328.436,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/21  22:00:00,8.3,134568,22.66105646,22.59436753,23.38231709,23.02168677,22.63411053,22.61423903,0,0,23.38231709,0.005357886,29.12542194,0,0,22.63411053,0.00488897,27.83377743,63.20255067,7.276082953,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/21  23:00:00,7.6125,101304,22.44296906,22.58520382,22.93246403,22.68771654,22.58612951,22.58566666,0,0,22.93246403,0.006264718,34.9428286,0,0,22.58612951,0.004888595,27.89474841,63.20255067,7.276082953,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/21  24:00:00,6.5125,49896,21.99729855,22.58543415,22.24531212,22.12130533,22.58615596,22.58579505,0,0,22.24531212,0.007113291,41.29529684,0,0,22.58615596,0.004888582,27.88396192,63.20255067,7.276082953,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/22  01:00:00,5.4125,33264,21.51491207,22.58530873,21.69892563,21.60691885,22.58555469,22.58543171,0,0,21.69892563,0.007849286,47.0781475,0,0,22.58555469,0.004888583,27.90277073,63.20255067,7.276082953,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/22  02:00:00,5,25704,21.07462305,22.58521761,21.2474764,21.16104972,22.58536525,22.58529143,0,0,21.2474764,0.008508884,52.42494843,0,0,22.58536525,0.004888583,27.91376149,63.20255067,7.276082953,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/22  03:00:00,4.625,16632,20.67381343,22.58515402,20.8605728,20.76719311,22.58524621,22.58520011,0,0,20.8605728,0.009109808,57.42222957,0,0,22.58524621,0.004888583,27.91396357,63.20255067,7.276082953,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
