Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 03/22  04:00:00,4.4,16632,20.29587415,22.58511014,20.48933756,20.39260586,22.58517028,22.58514021,0,0,20.48933756,0.009643723,62.13907728,0,0,22.58517028,0.004888583,27.91409208,63.20255067,7.276082953,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/22  05:00:00,4.0875,16632,19.92908711,22.58508026,20.13278054,20.03093382,22.58512024,22.58510025,0,0,20.13278054,0.010093484,66.48128593,0,0,22.58512024,0.004888583,27.93196122,63.20255067,7.276082953,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/22  06:00:00,2.8375,33264,19.51859046,22.58506032,19.70026717,19.60942881,22.58508693,22.58507362,0,0,19.70026717,0.010455211,70.76754928,0,0,22.58508693,0.004888583,27.9604723,63.20255067,7.276082953,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/22  07:00:00,1.5125,66528,19.41554922,22.58504778,19.83454434,19.62504678,22.58506498,22.58505638,0,0,19.83454434,0.010650632,71.53678859,0,0,22.58506498,0.004888583,27.98896446,63.20255067,7.276082953,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/22  08:00:00,1.1,84672,19.87385791,22.47352656,21.80168844,20.83777318,21.70605462,22.08979059,207.4068886,0,21.80168844,0.007799958,46.76264988,13.50900483,33.22885749,21.70605462,0.007966593,48.00980467,66.19320376,7.22,29.4,0,0,0.75,0,0,0,9397386.285,2610.385079,0,0,8389360.025,8119166.311,2330.377785,2255.323975,0.86875,2487.958517,8956650.662,3110.936887,11199372.79,850.8019131,3062886.887,2351.464167,8465271.001,3255.170507,11718613.83,2.773562494,3308.501957,9.99134803,35968.85291,711195.196
Elowe,E,Lowe, 03/22  09:00:00,1.1,66528,21.51786284,22.57124687,22.99717358,22.25751821,22.8461061,22.70867649,209.367653,0,22.99717358,0.006662323,37.14971122,11.5275505,0,22.8461061,0.006918357,38.9266702,74.44670659,7.22,29.4,0,0,0,0,0,0,4169280.674,1158.133521,0,0,2376390.54,2376390.54,660.1084834,660.1084834,0.3,1150.100019,4140360.069,1448.110629,5213198.264,464.9536762,1673833.234,693.0616863,2495022.071,1523.566947,5484841.008,2.276814497,1576.851786,1.507525797,5427.092871,336878.9492
Elowe,E,Lowe, 03/22  10:00:00,1.7875,66528,24.39033411,22.59199947,23.00350671,23.69692041,22.90060907,22.74630427,0,198.0472958,23.00350671,0.005718155,31.96013957,9.432861547,0,22.90060907,0.005967149,33.54730261,73.76332335,7.22,29.4,0,0,0,0,0,0,2700775.259,750.2153496,0,0,2444965.696,2444965.696,679.1571379,679.1571379,0.3,735.6304325,2648269.557,932.162027,3355783.297,464.9536762,1673833.234,712.5254977,2565091.792,1523.566947,5484841.008,2.276814497,1576.850235,1.497656504,5391.563416,336878.9492
Elowe,E,Lowe, 03/22  11:00:00,2.8875,42336,25.68769487,22.61024533,23.00326779,24.34548133,22.90723297,22.75873915,0,414.3590743,23.00326779,0.004962377,27.79157468,8.902985208,0,22.90723297,0.005167139,29.09769183,72.66991018,7.22,29.4,0,0,0,0,0,0,1917871.517,532.7420881,0,0,2509592.037,2509592.037,697.1088991,697.1088991,0.3,513.1510095,1847343.634,653.1925715,2351493.257,464.9536762,1673833.234,730.4504036,2629621.453,1523.566947,5484841.008,2.276814497,1576.850235,1.541036836,5547.732608,336878.9492
Elowe,E,Lowe, 03/22  12:00:00,3.3,42336,24.72914976,22.62776576,23.00025308,23.86470142,22.91157572,22.76967074,0,253.9310734,23.00025308,0.004368626,24.49395174,8.357366243,0,22.91157572,0.004522807,25.48876624,72.25988024,7.22,29.4,0,0,0,0,0,0,2490591.992,691.8311089,0,0,2532474.871,2532474.871,703.4652419,703.4652419,0.3,675.5016442,2431805.919,857.0544372,3085395.974,464.9536762,1673833.234,737.104666,2653576.798,1523.566947,5484841.008,2.276814497,1576.850235,1.568889842,5648.00343,336878.9492
Elowe,E,Lowe, 03/22  13:00:00,3.675,42336,23.95692446,22.64390102,23.00261907,23.47977176,22.91566502,22.77978302,0,113.1118892,23.00261907,0.003895009,21.86571469,7.907368773,0,22.91566502,0.004030972,22.74356743,71.88712575,7.22,29.4,0,0,0,0,0,0,2994950.613,831.9307257,0,0,2552992.14,2552992.14,709.1644833,709.1644833,0.3,813.1018185,2927166.547,1029.134829,3704885.383,464.9536762,1673833.234,742.6260221,2673453.679,1523.566947,5484841.008,2.276814497,1576.850235,1.548549117,5574.776822,336878.9492
Elowe,E,Lowe, 03/22  14:00:00,3.525,42336,23.60238582,22.65967293,22.9985982,23.30049201,22.92020033,22.78993663,0,53.61028622,22.9985982,0.003463199,19.47947397,7.446829281,0,22.92020033,0.003580319,20.23027173,72.03622754,7.22,29.4,0,0,0,0,0,0,3205347.683,890.3743564,0,0,2543869.74,2543869.74,706.6304832,706.6304832,0.3,881.0418014,3171750.485,1113.862831,4009906.192,464.9536762,1673833.234,740.4289207,2665544.115,1523.566947,5484841.008,2.276814497,1576.850235,1.490491536,5365.76953,336878.9492
Elowe,E,Lowe, 03/22  15:00:00,2.9875,42336,23.38918181,22.67417109,23.00154822,23.19536502,22.92404396,22.79910752,0,18.68614397,23.00154822,0.003117313,17.54738087,7.061502982,0,22.92404396,0.00321024,18.15283473,72.57050898,7.22,29.4,0,0,0,0,0,0,3329974.601,924.9929446,0,0,2510514.891,2510514.891,697.3652476,697.3652476,0.3,915.1742274,3294627.219,1156.378408,4162962.27,464.9536762,1673833.234,731.1418715,2632110.738,1523.566947,5484841.008,2.276814497,1576.850235,1.433011608,5158.841789,336878.9492
Elowe,E,Lowe, 03/22  16:00:00,2.1125,42336,23.02063862,22.68822887,22.99908262,23.00986062,22.92756807,22.80789847,28.76814885,0,22.99908262,0.002857534,16.10425755,6.651723701,0,22.92756807,0.002925477,16.55690501,73.44026946,7.22,29.4,0,0,0,0,0,0,3498020.979,971.6724941,0,0,2457571.307,2457571.307,682.6586963,682.6586963,0.3,965.8895604,3477202.418,1219.490563,4390166.027,464.9536762,1673833.234,716.6157653,2579816.755,1523.566947,5484841.008,2.276814497,1576.850235,1.348723465,4855.404473,336878.9492
Elowe,E,Lowe, 03/22  17:00:00,0.2625,42336,22.55150147,22.70143363,23.0051182,22.77830984,22.93356035,22.81749699,74.29573133,0,23.0051182,0.002674265,15.09506385,6.38495932,0,22.93356035,0.002722354,15.43204406,75.27919162,7.22,29.4,0,0,0,0,0,0,3662523.878,1017.367744,0,0,2346767.785,2346767.785,651.8799403,651.8799403,0.3,1020.343237,3673235.652,1287.187602,4633875.366,464.9536762,1673833.234,686.1790914,2470244.729,1523.566947,5484841.008,2.276814497,1576.850235,1.178593568,4242.936844,336878.9492
Elowe,E,Lowe, 03/22  18:00:00,-1.6,42336,21.99250971,22.71447948,23.00107383,22.49679177,22.93836216,22.82642082,115.8097896,0,23.00107383,0.002504541,14.17279146,6.088659585,0,22.93836216,0.002553228,14.50216116,77.13053892,7.22,29.4,0,0,0,0,0,0,3809527.753,1058.202154,0,0,2236225.288,2236225.288,621.1736911,621.1736911,0.3,1056.079996,3801887.986,1331.578151,4793681.342,464.9536762,1673833.234,655.3109021,2359119.247,1523.566947,5484841.008,2.276814497,1576.850235,1.020896056,3675.2258,336878.9492
Elowe,E,Lowe, 03/22  19:00:00,-2.8875,101304,21.48364769,22.72603086,23.00121804,22.24243286,22.9390087,22.83251978,200.0304691,0,23.00121804,0.002347553,13.30614286,5.681529866,0,22.9390087,0.002391671,13.60644621,78.41032934,7.22,29.4,0,0,0,0,0,0,4111724.822,1142.145784,0,0,2158217.959,2158217.959,599.5049886,599.5049886,0.3,1135.687323,4088474.364,1430.380986,5149371.551,464.9536762,1673833.234,633.5122798,2280644.207,1523.566947,5484841.008,2.276814497,1576.850235,0.919689372,3310.881738,336878.9492
Elowe,E,Lowe, 03/22  20:00:00,-3.9875,134568,21.1828413,22.73739427,23.00633364,22.09458747,22.94477325,22.84108376,247.2301993,0,23.00633364,0.00222969,12.65721261,5.504639862,0,22.94477325,0.002261556,12.88541185,79.50374251,7.22,29.4,0,0,0,0,0,0,4282293.885,1189.526079,0,0,2093067.759,2093067.759,581.4077108,581.4077108,0.3,1183.581633,4260893.879,1489.773363,5363184.106,464.9536762,1673833.234,615.4211874,2215516.275,1523.566947,5484841.008,2.276814497,1576.850235,0.818102656,2945.16956,336878.9492
Elowe,E,Lowe, 03/22  21:00:00,-5.4625,151200,20.99677002,22.74860438,23.00297069,21.99987035,22.94711601,22.84786019,267.3525569,0,23.00297069,0.002076796,11.81815406,5.162365252,0,22.94711601,0.002128623,12.15309197,80.96991018,7.22,29.4,0,0,0,0,0,0,4352498.488,1209.027358,0,0,2006345.746,2006345.746,557.3182627,557.3182627,0.3,1207.819924,4348151.725,1519.816877,5471340.758,464.9536762,1673833.234,591.5220812,2129479.492,1523.566947,5484841.008,2.276814497,1576.850235,0.675314338,2431.131617,336878.9492
Elowe,E,Lowe, 03/22  22:00:00,-6.7875,134568,20.454689,22.74575347,21.01685109,20.73577004,22.79504492,22.77039919,0,0,21.01685109,0.002283802,14.72058009,0,0,22.79504492,0.002068361,11.93614367,76.13379636,8.158448963,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/22  23:00:00,-7.575,101304,19.48375239,22.74250623,19.49907104,19.49141171,22.75335824,22.74793224,0,0,19.49907104,0.002691225,19.03392301,0,0,22.75335824,0.002067856,11.96789696,76.13379636,8.158448963,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/22  24:00:00,-8.1125,49896,18.52817569,22.74206258,18.39363908,18.46090738,22.74455294,22.74330776,0,0,18.39363908,0.003114982,23.59120228,0,0,22.74455294,0.002067863,11.98180975,76.13379636,8.158448963,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/23  01:00:00,-8.9875,33264,17.65714586,22.74198757,17.50853088,17.58283837,22.74266246,22.74232501,0,0,17.50853088,0.003540635,28.34452204,0,0,22.74266246,0.002067863,11.99516015,76.13379636,8.158448963,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/23  02:00:00,-9.775,25704,16.8544364,22.74193982,16.70367965,16.77905803,22.74223074,22.74208528,0,0,16.70367965,0.003853009,32.46890759,0,0,22.74223074,0.002067863,12.00745042,76.13379636,8.158448963,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/23  03:00:00,-10.375,16632,16.11161376,22.74190668,15.97104323,16.0413285,22.7420347,22.74197069,0,0,15.97104323,0.004093374,36.16203494,0,0,22.7420347,0.002067863,12.01956929,76.13379636,8.158448963,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/23  04:00:00,-10.9125,16632,15.41231203,22.74188461,15.28306737,15.3476897,22.74194572,22.74191516,0,0,15.28306737,0.004276237,39.48068298,0,0,22.74194572,0.002067863,12.02412519,76.13379636,8.158448963,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/23  05:00:00,-11.1,16632,14.76151719,22.74187029,14.64902635,14.70527177,22.74190174,22.74188602,0,0,14.64902635,0.004411212,42.43958357,0,0,22.74190174,0.002067863,12.03164252,76.13379636,8.158448963,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/23  06:00:00,-11.475,33264,14.15030923,22.74186144,14.05699625,14.10365274,22.74187851,22.74186997,0,0,14.05699625,0.004502469,45.04688048,0,0,22.74187851,0.002067863,12.04363584,76.13379636,8.158448963,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/23  07:00:00,-11.7,66528,17.47435896,22.12122369,17.94352607,17.70894251,19.0066075,20.5639156,245.7614862,146.3109508,17.94352607,0.003392445,26.55915305,9.452932036,137.1445232,19.0066075,0.003483321,25.61894818,82.13573297,7.413427183,29.56304795,1,0,0,0,0,0,2181848.988,606.0691634,0,0,803616.8013,803616.8013,223.2268892,223.2268892,0.323333333,616.689028,2220080.501,779.3274779,2805578.92,440.3841698,1585383.011,260.5072233,937826.004,1449.592933,5218534.557,2.135093467,1499.324794,0.461450728,1661.222622,352235.5131
Elowe,E,Lowe, 03/23  08:00:00,-11.0125,84672,25.2549155,22.29442262,22.89623696,24.07557623,22.48090687,22.38766475,97.99385822,457.0017793,22.89623696,0.002812171,16.24754334,30.11998726,6.306493115,22.48090687,0.002914296,17.29800645,81.83630627,7.22,29.4,0,0,0,0,0,0,2298000.831,638.3335641,0,0,1732159.082,1732159.082,481.1553005,481.1553005,0.326923077,624.4355526,2247967.989,788.8166273,2839739.858,467.5324526,1683116.829,510.573739,1838065.46,1534.549764,5524379.152,2.281042267,1587.833368,0.448946538,1616.207535,354598.0614
Elowe,E,Lowe, 03/23  09:00:00,-9.5375,66528,29.37884069,22.49482494,23.72843003,26.55363536,23.23778586,22.8663054,0,1087.29441,23.72843003,0.002382341,13.09590263,32.13207659,0,23.23778586,0.002472946,14.00078781,81.90189272,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2082329.964,2082329.964,578.42499,578.42499,0.32210962,0,0,0,0,464.9536762,1673833.234,607.5294011,2187105.844,1523.566947,5484841.008,2.276814497,1576.850235,0.476051328,1713.78478,341054.3605
Elowe,E,Lowe, 03/23  10:00:00,-8.525,66528,30.02721315,22.63172298,23.99933651,27.01327483,23.59909847,23.11541072,0,1209.781806,23.99933651,0.002060846,11.14075932,43.24181492,0,23.59909847,0.002140879,11.85398713,81.90189272,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2622552.534,2622552.534,728.486815,728.486815,0.351474646,0,0,0,0,464.9536762,1673833.234,763.2676359,2747763.489,1523.566947,5484841.008,2.276814497,1576.850235,0.530516006,1909.857621,346658.118
Elowe,E,Lowe, 03/23  11:00:00,-7.6125,42336,28.14535628,22.67632003,23.36459606,25.75497617,23.2828085,22.97956427,0,904.4331636,23.36459606,0.001799847,10.10638944,21.78263721,0,23.2828085,0.001868222,10.54239523,82.05094636,7.22,29.4,0,0,0,0,0,0,246951.8406,68.59773349,0,0,1989715.774,1989715.774,552.6988262,552.6988262,0.3,59.86126527,215500.555,76.75590098,276321.2435,464.9536762,1673833.234,588.6906647,2119286.393,1523.566947,5484841.008,2.276814497,1576.850235,0.577828066,2080.181039,336878.9492
Elowe,E,Lowe, 03/23  12:00:00,-6.5125,42336,25.00126261,22.6429342,22.99870107,23.99998184,22.91309782,22.77801601,0,300.8571099,22.99870107,0.001567459,9.002161391,8.010413806,0,22.91309782,0.001621638,9.361060165,81.95770958,7.22,29.4,0,0,0,0,0,0,2303588.433,639.8856757,0,0,1932506.803,1932506.803,536.8074453,536.8074453,0.3,613.844019,2209838.469,779.479676,2806126.834,464.9536762,1673833.234,570.4151591,2053494.573,1523.566947,5484841.008,2.276814497,1576.850235,0.635263244,2286.947679,336878.9492
Elowe,E,Lowe, 03/23  13:00:00,-5.4125,42336,23.71203358,22.65897298,23.00104901,23.3565413,22.91860805,22.78879051,1.74187627,41.06454035,23.00104901,0.001410512,8.098648873,7.380238136,0,22.91860805,0.001452773,8.382479327,80.92020958,7.22,29.4,0,0,0,0,0,0,3244748.392,901.3189978,0,0,1997473.024,1997473.024,554.8536177,554.8536177,0.3,877.6387308,3159499.431,1109.604679,3994576.844,464.9536762,1673833.234,588.2852157,2117826.777,1523.566947,5484841.008,2.276814497,1576.850235,0.695511828,2503.84258,336878.9492
Elowe,E,Lowe, 03/23  14:00:00,-4.3125,42336,23.12392651,22.67395571,23.00036565,23.06214608,22.92630779,22.80013175,49.29069494,0,23.00036565,0.00129233,7.417182419,7.090926818,0,22.92630779,0.00132246,7.623898627,79.82679641,7.22,29.4,0,0,0,0,0,0,3562788.001,989.6633337,0,0,2064813.06,2064813.06,573.5591832,573.5591832,0.3,967.5241696,3483087.011,1221.524072,4397486.658,464.9536762,1673833.234,606.9693926,2185089.813,1523.566947,5484841.008,2.276814497,1576.850235,0.762985216,2746.746777,336878.9492
Elowe,E,Lowe, 03/23  15:00:00,-3.9,42336,22.78601724,22.68728562,22.99965933,22.89283829,22.92614186,22.80671374,89.83369773,0,22.99965933,0.001220249,6.997648345,6.602818407,0,22.92614186,0.001236286,7.121082298,79.41676647,7.22,29.4,0,0,0,0,0,0,3708110.966,1030.030824,0,0,2088946.734,2088946.734,580.2629817,580.2629817,0.3,1016.256013,3658521.646,1282.110863,4615599.108,464.9536762,1673833.234,613.9819167,2210334.9,1523.566947,5484841.008,2.276814497,1576.850235,0.799721216,2878.996376,336878.9492
Elowe,E,Lowe, 03/23  16:00:00,-4.2125,42336,22.48532103,22.7005669,23.00377933,22.74455018,22.93365812,22.81711251,112.9631037,0,23.00377933,0.001206087,6.912268604,6.407234053,0,22.93365812,0.001205309,6.937210256,79.72739521,7.22,29.4,0,0,0,0,0,0,3792830.723,1053.56409,0,0,2071789.933,2071789.933,575.4972036,575.4972036,0.3,1043.650926,3757143.333,1316.146035,4738125.725,464.9536762,1673833.234,609.3449891,2193641.961,1523.566947,5484841.008,2.276814497,1576.850235,0.790513531,2845.848713,336878.9492
Elowe,E,Lowe, 03/23  17:00:00,-4.4,42336,22.03437256,22.71304041,22.99739668,22.51588462,22.93406072,22.82355057,148.5937838,0,22.99739668,0.001263277,7.237615701,5.987669301,0,22.93406072,0.001238071,7.120750281,79.91377246,7.22,29.4,0,0,0,0,0,0,3919148.626,1088.652396,0,0,2061114.779,2061114.779,572.531883,572.531883,0.3,1074.742446,3869072.807,1354.753323,4877111.964,464.9536762,1673833.234,606.2619379,2182542.977,1523.566947,5484841.008,2.276814497,1576.850235,0.793283719,2855.821387,336878.9492
Elowe,E,Lowe, 03/23  18:00:00,-5.15,42336,21.63869507,22.72475183,23.00011637,22.31940572,22.93874693,22.83174938,184.3194154,0,23.00011637,0.00134707,7.712553188,5.707094289,0,22.93874693,0.001323485,7.605981614,80.65928144,7.22,29.4,0,0,0,0,0,0,4048919.874,1124.699965,0,0,2017041.546,2017041.546,560.2893183,560.2893183,0.3,1119.544408,4030359.869,1410.355266,5077278.958,464.9536762,1673833.234,594.341006,2139627.622,1523.566947,5484841.008,2.276814497,1576.850235,0.75855717,2730.805814,336878.9492
Elowe,E,Lowe, 03/23  19:00:00,-6.2875,101304,21.19294529,22.73601282,23.00067326,22.09680927,22.94161544,22.83881413,263.8573738,0,23.00067326,0.001419503,8.126035753,5.422525873,0,22.94161544,0.001399474,8.040305804,81.78997006,7.22,29.4,0,0,0,0,0,0,4335839.242,1204.399789,0,0,1950019.702,1950019.702,541.6721393,541.6721393,0.3,1197.933873,4312561.941,1507.562031,5427223.313,464.9536762,1673833.234,575.7124268,2072564.737,1523.566947,5484841.008,2.276814497,1576.850235,0.695397196,2503.429906,336878.9492
Elowe,E,Lowe, 03/23  20:00:00,-6.7,134568,20.95041963,22.74663768,22.99945966,21.97493964,22.94294156,22.84478962,298.0144791,0,22.99945966,0.001523173,8.718666728,5.101563598,0,22.94294156,0.001488072,8.547415543,82.2,7.22,29.4,0,0,0,0,0,0,4458793.51,1238.553753,0,0,1926238.115,1926238.115,535.0661429,535.0661429,0.3,1224.902753,4409649.911,1540.986668,5547552.003,464.9536762,1673833.234,568.8114381,2047721.177,1523.566947,5484841.008,2.276814497,1576.850235,0.676717823,2436.184164,336878.9492
Elowe,E,Lowe, 03/23  21:00:00,-6.7,151200,20.86325798,22.75655503,22.99880741,21.93103269,22.94641359,22.85148431,293.7467412,0,22.99880741,0.001630226,9.336071203,4.863239349,0,22.94641359,0.001600213,9.193754505,82.2,7.22,29.4,0,0,0,0,0,0,4443678.969,1234.355269,0,0,1927365.572,1927365.572,535.3793256,535.3793256,0.3,1221.119845,4396031.443,1536.299433,5530677.959,464.9536762,1673833.234,569.1172352,2048822.047,1523.566947,5484841.008,2.276814497,1576.850235,0.686882194,2472.775899,336878.9492
Elowe,E,Lowe, 03/23  22:00:00,-7.0125,134568,20.39480741,22.75429339,20.98752925,20.69116833,22.80262963,22.77846151,0,0,20.98752925,0.001958965,12.71631912,0,0,22.80262963,0.001636082,9.485074135,76.69919344,8.140620682,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/23  23:00:00,-7.2,101304,19.483517,22.75116772,19.49357913,19.48854807,22.76062006,22.75589389,0,0,19.49357913,0.002417026,17.18427829,0,0,22.76062006,0.001636366,9.510883717,76.69919344,8.140620682,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/23  24:00:00,-7.2,49896,18.60135829,22.75066517,18.49183176,18.54659503,22.75154152,22.75110334,0,0,18.49183176,0.003004772,22.69169461,0,0,22.75154152,0.001636382,9.516209612,76.69919344,8.140620682,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/24  01:00:00,-7.2,33264,17.84173642,22.75061944,17.74289044,17.79231343,22.75109466,22.75085705,0,0,17.74289044,0.00345921,27.35183815,0,0,22.75109466,0.001636381,9.516465338,76.69919344,8.140620682,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/24  02:00:00,-7.575,25704,17.16136126,22.75057042,17.08148722,17.12142424,22.75077246,22.75067144,0,0,17.08148722,0.003829374,31.54934514,0,0,22.75077246,0.001636381,9.516651417,76.69919344,8.140620682,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/24  03:00:00,-7.425,16632,16.55109157,22.75053672,16.49267365,16.52188261,22.7506327,22.75058471,0,0,16.49267365,0.004132306,35.31977512,0,0,22.7506327,0.001636381,9.516732053,76.69919344,8.140620682,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/24  04:00:00,-7.575,16632,15.99304114,22.7505142,15.96307049,15.97805581,22.75056364,22.75053892,0,0,15.96307049,0.004383729,38.74074439,0,0,22.75056364,0.001636381,9.516771959,76.69919344,8.140620682,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/24  05:00:00,-7.8,16632,15.43462903,22.75049954,15.41058969,15.42260936,22.75052684,22.75051319,0,0,15.41058969,0.004586463,41.94994227,0,0,22.75052684,0.001636381,9.510868851,76.69919344,8.140620682,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/24  06:00:00,-8.1125,33264,14.91462043,22.75049043,14.91024671,14.91243357,22.75050608,22.75049825,0,0,14.91024671,0.004747472,44.81354438,0,0,22.75050608,0.001636381,9.507326233,76.69919344,8.140620682,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/24  07:00:00,-7.6125,66528,18.01421727,22.13033164,17.97607456,17.99514592,19.12092028,20.62562596,153.6354791,160.2302041,17.97607456,0.003643526,28.35366059,4.953025858,133.4985187,19.12092028,0.003688611,26.77992895,81.82790981,7.22,29.4,1,0,0,0,0,0,1747208.042,485.3355671,0,0,973600.3536,973600.3536,270.4445427,270.4445427,0.311666667,492.6126515,1773405.545,623.9571162,2246245.618,468.4852868,1686547.032,308.5870294,1110913.306,1538.55162,5538785.833,2.282787968,1591.835339,0.724156895,2606.964823,344557.2311
Elowe,E,Lowe, 03/24  08:00:00,-6.2,84672,25.17219078,22.30259263,22.89645837,24.03432458,22.4838317,22.39321216,99.66052346,448.5582914,22.89645837,0.003145335,18.09373545,29.80950789,6.324583341,22.4838317,0.003230388,19.08371075,81.30920169,7.22,29.4,0,0,0,0,0,0,2336506.018,649.0294495,0,0,2021943.598,2021943.598,561.6509995,561.6509995,0.326923077,626.7037692,2256133.569,791.6735528,2850024.79,468.1892047,1685481.137,590.8541784,2127075.042,1537.373862,5534545.903,2.282057584,1590.657547,0.811606437,2921.783174,354598.0614
Elowe,E,Lowe, 03/24  09:00:00,-4.85,66528,28.99861654,22.49365704,23.63698671,26.31780163,23.17611916,22.8348881,0,1033.749854,23.63698671,0.002773256,15.25954524,29.6596205,0,23.17611916,0.002856007,16.15171573,80.72476873,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2189702.916,2189702.916,608.2508099,608.2508099,0.30875564,0,0,0,0,464.9536762,1673833.234,639.0427507,2300553.902,1523.566947,5484841.008,2.276814497,1576.850235,0.817341621,2942.429835,338515.7933
Elowe,E,Lowe, 03/24  10:00:00,-3.7125,66528,29.67587733,22.62875925,23.9992227,26.83755001,23.58065012,23.10470469,0,1126.754373,23.9992227,0.002460147,13.23001539,42.05245872,0,23.58065012,0.002539412,14.00283051,80.72476873,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2611212.005,2611212.005,725.3366681,725.3366681,0.326912152,0,0,0,0,464.9536762,1673833.234,759.5418671,2734350.721,1523.566947,5484841.008,2.276814497,1576.850235,0.878379089,3162.164722,341895.5221
Elowe,E,Lowe, 03/24  11:00:00,-2.3,42336,28.03992178,22.67020786,23.29767314,25.66879746,23.24557879,22.95789333,0,904.7349604,23.29767314,0.002209449,12.38203361,20.59885483,0,23.24557879,0.002274763,12.78720926,79.6670826,7.22,29.4,0,0,0,0,0,0,230144.9587,63.9291552,0,0,2301985.654,2301985.654,639.4404594,639.4404594,0.3,14.66683024,52800.58886,18.87089783,67935.23219,464.9536762,1673833.234,674.1551918,2426958.69,1523.566947,5484841.008,2.276814497,1576.850235,0.960729921,3458.627716,336878.9492
Elowe,E,Lowe, 03/24  12:00:00,-1.0125,42336,25.32504368,22.63957875,22.99849147,24.16176758,22.91232754,22.77595315,0,378.3706507,22.99849147,0.001975148,11.27575335,7.994811102,0,22.91232754,0.002032511,11.66288921,76.54655689,7.22,29.4,0,0,0,0,0,0,2027065.963,563.0738786,0,0,2262911.394,2262911.394,628.5864982,628.5864982,0.3,532.7945975,1918060.551,677.6290485,2439464.575,464.9536762,1673833.234,662.094298,2383539.473,1523.566947,5484841.008,2.276814497,1576.850235,1.029601164,3706.564191,336878.9492
Elowe,E,Lowe, 03/24  13:00:00,0.15,42336,24.16672312,22.65613676,23.00246101,23.58459206,22.91982567,22.78798121,0,136.9400689,23.00246101,0.001810565,10.33003016,7.530266449,0,22.91982567,0.001852687,10.6226657,75.39101796,7.22,29.4,0,0,0,0,0,0,2896357.77,804.5438249,0,0,2332531.929,2332531.929,647.9255358,647.9255358,0.3,780.4375097,2809575.035,988.3400807,3558024.29,464.9536762,1673833.234,681.2614881,2452541.357,1523.566947,5484841.008,2.276814497,1576.850235,1.109351273,3993.664582,336878.9492
Elowe,E,Lowe, 03/24  14:00:00,0.9125,42336,23.64500942,22.67123594,23.00227115,23.32364029,22.92590547,22.79857071,0,48.00936764,23.00227115,0.00171108,9.754284523,7.186044842,0,22.92590547,0.001732818,9.923668265,74.63308383,7.22,29.4,0,0,0,0,0,0,3215854.034,893.2927873,0,0,2379273.68,2379273.68,660.9093555,660.9093555,0.3,875.5213578,3151876.888,1106.981789,3985134.44,464.9536762,1673833.234,694.4281818,2499941.454,1523.566947,5484841.008,2.276814497,1576.850235,1.185168574,4266.606868,336878.9492
Elowe,E,Lowe, 03/24  15:00:00,1.475,42336,23.27249237,22.68502973,23.00217676,23.13733456,22.92804471,22.80653722,9.162727221,2.490803984,23.00217676,0.001675663,9.537447868,6.772816867,0,22.92804471,0.001680678,9.608961437,74.0739521,7.22,29.4,0,0,0,0,0,0,3412486.403,947.9128897,0,0,2413048.493,2413048.493,670.291248,670.291248,0.3,929.720622,3346994.239,1174.486983,4228153.139,464.9536762,1673833.234,703.7793062,2533605.502,1523.566947,5484841.008,2.276814497,1576.850235,1.251896903,4506.828853,336878.9492
Elowe,E,Lowe, 03/24  16:00:00,2.0125,42336,22.9492073,22.69808264,22.99566668,22.97243699,22.92871089,22.81339677,39.92034131,0,22.99566668,0.001688474,9.60671456,6.313441535,0,22.92871089,0.00168248,9.611596167,73.53967066,7.22,29.4,0,0,0,0,0,0,3529996.811,980.5546698,0,0,2445719.676,2445719.676,679.3665768,679.3665768,0.3,963.3550679,3468078.244,1216.339684,4378822.863,464.9536762,1673833.234,712.8784737,2566362.505,1523.566947,5484841.008,2.276814497,1576.850235,1.296779643,4668.406714,336878.9492
Elowe,E,Lowe, 03/24  17:00:00,1.5125,42336,22.56763257,22.71021699,22.99622436,22.78192847,22.93067295,22.82044497,65.98769942,0,22.99622436,0.001755899,9.982581114,5.935138733,0,22.93067295,0.00172795,9.86321206,74.03667665,7.22,29.4,0,0,0,0,0,0,3624273.3,1006.742583,0,0,2416114.414,2416114.414,671.1428927,671.1428927,0.3,1001.202233,3604328.039,1263.400753,4548242.71,464.9536762,1673833.234,705.0964713,2538347.297,1523.566947,5484841.008,2.276814497,1576.850235,1.272420686,4580.71447,336878.9492
Elowe,E,Lowe, 03/24  18:00:00,0.4125,42336,22.13724479,22.72240251,23.00121207,22.56922843,22.93817883,22.83029067,89.69447699,0,23.00121207,0.001847113,10.49257744,5.789958403,0,22.93817883,0.001821811,10.38883304,75.13008982,7.22,29.4,0,0,0,0,0,0,3711805.086,1031.056968,0,0,2352331.307,2352331.307,653.4253632,653.4253632,0.3,1025.471186,3691696.27,1293.558769,4656811.568,464.9536762,1673833.234,687.3881826,2474597.457,1523.566947,5484841.008,2.276814497,1576.850235,1.203681866,4333.254718,336878.9492
Elowe,E,Lowe, 03/24  19:00:00,-0.6875,101304,21.69706201,22.73408273,23.00524994,22.35115598,22.94461583,22.83934928,157.9406242,0,23.00524994,0.001924696,10.92237549,5.598425581,0,22.94461583,0.001903188,10.84038762,76.22350299,7.22,29.4,0,0,0,0,0,0,3959271.454,1099.797626,0,0,2288229.127,2288229.127,635.619202,635.619202,0.3,1093.603175,3936971.429,1378.165123,4961394.441,464.9536762,1673833.234,669.5919331,2410530.959,1523.566947,5484841.008,2.276814497,1576.850235,1.129015695,4064.456502,336878.9492
Elowe,E,Lowe, 03/24  20:00:00,-1.7875,134568,21.42119375,22.74501774,23.00300998,22.21210186,22.94627408,22.84564591,195.2862877,0,23.00300998,0.002033984,11.53777329,5.285248791,0,22.94627408,0.001997266,11.36911434,77.31691617,7.22,29.4,0,0,0,0,0,0,4093415.257,1137.059794,0,0,2223248.349,2223248.349,617.5689859,617.5689859,0.3,1131.398689,4073035.282,1425.063902,5130230.048,464.9536762,1673833.234,651.5646849,2345632.866,1523.566947,5484841.008,2.276814497,1576.850235,1.058579132,3810.884876,336878.9492
Elowe,E,Lowe, 03/24  21:00:00,-2.575,151200,21.2797007,22.75543605,23.00150921,22.14060496,22.94785831,22.85164718,202.0792468,0,23.00150921,0.00214056,12.14137777,4.944386886,0,22.94785831,0.002112166,12.01982898,78.0997006,7.22,29.4,0,0,0,0,0,0,4117977.037,1143.88251,0,0,2177435.525,2177435.525,604.8432014,604.8432014,0.3,1134.981793,4085934.455,1429.509226,5146233.215,464.9536762,1673833.234,638.7056616,2299340.382,1523.566947,5484841.008,2.276814497,1576.850235,1.008246745,3629.688283,336878.9492
Elowe,E,Lowe, 03/24  22:00:00,-2.8,134568,20.90215262,22.75300792,21.53724302,21.21969782,22.80108214,22.77704503,0,0,21.53724302,0.002477592,15.37991174,0,0,22.80108214,0.002145647,12.31882701,73.20406615,8.246712688,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/24  23:00:00,-2.8,101304,20.18526461,22.74976895,20.30336102,20.24431281,22.75917523,22.75447209,0,0,20.30336102,0.002985449,19.9650954,0,0,22.75917523,0.002145999,12.34438876,73.20406615,8.246712688,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/24  24:00:00,-2.8,49896,19.45150365,22.74926531,19.43747314,19.4444884,22.75014186,22.74970359,0,0,19.43747314,0.003654095,25.72285551,0,0,22.75014186,0.002146017,12.3465995,73.20406615,8.246712688,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/25  01:00:00,-2.425,39312,18.82224457,22.74921873,18.82205149,18.82214803,22.74968903,22.74945388,0,0,18.82205149,0.004192729,30.63217568,0,0,22.74968903,0.002146017,12.34693606,73.20406615,8.246712688,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/25  02:00:00,-2.575,39312,18.27074726,22.74916895,18.29236948,18.28155837,22.74936785,22.7492684,0,0,18.29236948,0.00465472,35.10473784,0,0,22.74936785,0.002146017,12.33941319,73.20406615,8.246712688,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/25  03:00:00,-3.1125,16632,17.71872708,22.74913472,17.74193711,17.73033209,22.74922897,22.74918184,0,0,17.74193711,0.005051938,39.40111076,0,0,22.74922897,0.002146017,12.33485887,73.20406615,8.246712688,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/25  04:00:00,-3.675,16632,17.18238911,22.74911182,17.21144874,17.19691892,22.74916041,22.74913611,0,0,17.21144874,0.00539004,43.44521157,0,0,22.74916041,0.002146017,12.33491023,73.20406615,8.246712688,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/25  05:00:00,-3.9,16632,16.67604677,22.7490969,16.71603811,16.69604244,22.74912381,22.74911035,0,0,16.71603811,0.00567245,47.12703835,0,0,22.74912381,0.002146017,12.32717366,73.20406615,8.246712688,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/25  06:00:00,-3.9,16632,16.20876329,22.7490876,16.26974769,16.23925549,22.74910309,22.74909534,0,0,16.26974769,0.005902192,50.40999159,0,0,22.74910309,0.002146017,12.32253113,73.20406615,8.246712688,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/25  07:00:00,-3.525,61992,20.29345178,22.74908225,19.32044133,19.80694656,22.74909415,22.7490882,0,0,19.32044133,0.006023698,42.75596912,0,0,22.74909415,0.002146017,12.32253779,73.20406615,8.246712688,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/25  08:00:00,-2.3,61992,28.45518296,22.74907981,27.76715191,28.11116743,22.74908833,22.74908407,0,0,27.76715191,0.00622526,26.61726002,0,0,22.74908833,0.002146017,12.32254216,73.20406615,8.246712688,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/25  09:00:00,-0.6375,84672,33.21522702,23.3304486,27.66013287,30.43767995,25.93367524,24.63206192,0,1248.010447,27.66013287,0.005025231,21.37632497,129.4872768,8.992759684,25.93367524,0.0047504,22.2818615,73.20406615,7.293336621,29.51687059,1,0,0,0,0,0,0,0,0,0,2913150.213,2913150.213,809.2083926,809.2083926,0.278571429,0,0,0,0,433.5428212,1560754.156,835.9266319,3009335.875,1422.298182,5120273.455,2.117568311,1471.775738,1.167434677,4202.764837,312816.1671
Elowe,E,Lowe, 03/25  10:00:00,0.6875,84672,33.98474848,23.50460948,28.70355967,31.34415408,25.78754494,24.64607721,0,1035.594692,28.70355967,0.004400943,17.76417372,104.7051276,0,25.78754494,0.004524854,21.66928526,73.20406615,7.58271676,29.80904705,1,0,0,0,0,0,0,0,0,0,2507049.767,2507049.767,696.4027131,696.4027131,0.225,0,0,0,0,348.9408122,1256186.924,720.788337,2594838.013,1143.6198,4117031.282,1.708047454,1183.582294,0.99315713,3575.365668,252659.2119
Elowe,E,Lowe, 03/25  11:00:00,2.85,61992,32.53573461,23.60460027,28.70820781,30.62197121,25.01529378,24.30994702,0,634.0459082,28.70820781,0.00409344,16.62823112,49.39533248,1.372449746,25.01529378,0.004142037,20.73486291,73.20406615,7.978567187,30.2180941,1,0,0,0,0,0,0,0,0,0,1661187.293,1661187.293,461.4409148,461.4409148,0.15,0,0,0,0,232.7931877,838055.4757,479.2599967,1725335.988,763.1085078,2747190.628,1.139018395,789.7500576,0.746770724,2688.374607,168439.4746
Elowe,E,Lowe, 03/25  12:00:00,4.2125,49896,28.58995239,23.54463625,24.71718058,26.65356648,24.1896021,23.86711918,0,794.6702915,24.71718058,0.003066714,15.6296755,16.39181629,2.43158271,24.1896021,0.003313977,17.35963208,73.20406615,8.630195521,31.03619641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 03/25  13:00:00,5.15,49896,27.73442877,23.49660159,27.15098465,27.44270671,23.54283284,23.51971722,0,0,27.15098465,0.002977562,13.12636203,0,0,23.54283284,0.003034017,16.58156024,73.20406615,8.630195521,31.03619641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/25  14:00:00,5.9125,49896,27.81167728,23.4951678,27.5918906,27.70178394,23.49326501,23.4942164,0,0,27.5918906,0.003387121,14.54842399,0,0,23.49326501,0.003032281,16.62169024,73.20406615,8.630195521,31.03619641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/25  15:00:00,5.7875,49896,27.52984481,23.49458789,27.32556994,27.42770737,23.49515335,23.49487062,0,0,27.32556994,0.003770067,16.43062189,0,0,23.49515335,0.003032339,16.60964443,73.20406615,8.630195521,31.03619641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/25  16:00:00,6.2875,49896,27.09748773,23.49398888,26.88705452,26.99227113,23.4942503,23.49411959,0,0,26.88705452,0.004106935,18.3587768,0,0,23.4942503,0.003032337,16.61472779,73.20406615,8.630195521,31.03619641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/25  17:00:00,6.0125,49896,26.56582868,23.49356819,26.37409917,26.46996392,23.49378909,23.49367864,0,0,26.37409917,0.004399906,20.27157448,0,0,23.49378909,0.003032337,16.62147337,73.20406615,8.630195521,31.03619641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/25  18:00:00,4.5375,49896,25.80655287,23.49327261,25.77558297,25.79106792,23.49344855,23.49336058,0,0,25.77558297,0.004785556,22.84681587,0,0,23.49344855,0.003032337,16.6322873,73.20406615,8.630195521,31.03619641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/25  19:00:00,2.8375,128520,24.97787066,23.49306536,24.98265416,24.98026241,23.49320639,23.49313588,0,0,24.98265416,0.005254749,26.30483996,0,0,23.49320639,0.003032337,16.64928635,73.20406615,8.630195521,31.03619641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/25  20:00:00,1.2,151200,24.2534991,23.49292033,24.35107881,24.30228895,23.49304174,23.49298103,0,0,24.35107881,0.005923232,30.79066831,0,0,23.49304174,0.003032337,16.66620779,73.20406615,8.630195521,31.03619641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/25  21:00:00,0.225,151200,23.69610942,23.49282,23.91905399,23.80758171,23.49292585,23.49287292,0,0,23.91905399,0.006775222,36.14646091,0,0,23.49292585,0.003032337,16.69355338,73.20406615,8.630195521,31.03619641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/25  22:00:00,-0.6875,151200,23.18550982,23.49275015,23.37281947,23.27916465,23.49283177,23.49279096,0,0,23.37281947,0.007410261,40.87126223,0,0,23.49283177,0.003032337,16.71668811,73.20406615,8.630195521,31.03619641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/25  23:00:00,-1.475,128520,22.50382754,23.49270196,22.44321923,22.47352338,23.49276868,23.49273532,0,0,22.44321923,0.007751819,45.26128761,0,0,23.49276868,0.003032337,16.73350847,73.20406615,8.630195521,31.03619641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/25  24:00:00,-2.3875,61992,21.70141132,23.49266903,21.51349816,21.60745474,23.49271192,23.49269048,0,0,21.51349816,0.008075285,49.9189574,0,0,23.49271192,0.003032337,16.75032245,73.20406615,8.630195521,31.03619641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/26  01:00:00,-3.1125,39312,20.94226337,23.49264699,20.81959647,20.88092992,23.49267632,23.49266165,0,0,20.81959647,0.008384538,54.07554304,0,0,23.49267632,0.003032337,16.75664183,73.20406615,8.630195521,31.03619641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/26  02:00:00,-3.9875,39312,20.24993751,23.49263268,20.13714974,20.19354362,23.49265219,23.49264244,0,0,20.13714974,0.008706559,58.57411762,0,0,23.49265219,0.003032337,16.76713932,73.20406615,8.630195521,31.03619641,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/26  03:00:00,-4.775,16632,19.56429402,23.49262384,19.45561152,19.50995277,23.49263639,23.49263012,0,0,19.45561152,0.008943656,62.76484209,0,0,23.49263639,0.003032337,16.77343923,73.20406615,8.630195521,31.03619641,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/26  04:00:00,-5.6875,16632,18.89362703,23.49261889,18.79111742,18.84237222,23.49262648,23.49262269,0,0,18.79111742,0.009102066,66.60315729,0,0,23.49262648,0.003032337,16.78392181,73.20406615,8.630195521,31.03619641,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/26  05:00:00,-6.7875,16632,18.21463692,23.4926167,18.10884777,18.16174234,23.49262077,23.49261874,0,0,18.10884777,0.00919097,70.25138254,0,0,23.49262077,0.003032337,16.80068454,73.20406615,8.630195521,31.03619641,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/26  06:00:00,-7.575,16632,17.5417506,23.49261646,17.43572145,17.48873602,23.49261803,23.49261725,0,0,17.43572145,0.00921626,73.51972585,0,0,23.49261803,0.003032337,16.80697096,73.20406615,8.630195521,31.03619641,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/26  07:00:00,-7.425,61992,21.14512692,23.49261761,20.09003176,20.61757934,23.49261752,23.49261757,0,0,20.09003176,0.009194462,62.59066722,0,0,23.49261752,0.003032337,16.81744474,73.20406615,8.630195521,31.03619641,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/26  08:00:00,-6.5125,61992,29.14056597,23.49261975,28.07334814,28.60695706,23.49261807,23.49261891,0,0,28.07334814,0.009248008,39.22856044,0,0,23.49261807,0.003032337,16.83420054,73.20406615,8.630195521,31.03619641,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/26  09:00:00,-5.4125,84672,33.94064313,23.87234211,27.65715498,30.79889905,26.40233761,25.13733986,0,1384.430195,27.65715498,0.006873526,29.62728395,122.1732094,5.156158529,26.40233761,0.006877776,31.88445609,73.20406615,7.22,29.4,1,0,0,0,0,0,0,0,0,0,2980532.96,2980532.96,827.9258221,827.9258221,0.3,0,0,0,0,464.9536762,1673833.234,861.6610345,3101979.724,1523.566947,5484841.008,2.276814497,1576.850367,0.709637509,2554.695033,336878.9492
Elowe,E,Lowe, 03/26  10:00:00,-3.9375,84672,34.76985491,24.13066513,29.24427167,32.00706329,26.35085056,25.24075785,0,1073.795028,29.24427167,0.005711133,22.52626484,102.8225867,0,26.35085056,0.005954307,27.8925585,73.20406615,7.567442437,29.80904705,1,0,0,0,0,0,0,0,0,0,2421559.57,2421559.57,672.655436,672.655436,0.225,0,0,0,0,348.7152572,1255374.926,696.8586157,2508691.017,1142.67521,4113630.756,1.707610873,1182.637676,0.614125644,2210.852317,252659.2119
Elowe,E,Lowe, 03/26  11:00:00,-2.3,61992,32.73177454,24.24550457,27.65089851,30.19133653,25.83462987,25.04006722,0,956.8202015,27.65089851,0.004727512,20.54151028,54.53137187,5.117635872,25.83462987,0.004914905,23.68358303,73.20406615,7.58623353,29.80904705,1,0,0,0,0,0,0,0,0,0,2337902.041,2337902.041,649.4172337,649.4172337,0.225,0,0,0,0,348.7152572,1255374.926,675.6631722,2432387.42,1142.67521,4113630.756,1.707610873,1182.637676,0.679576421,2446.475117,252659.2119
Elowe,E,Lowe, 03/26  12:00:00,-1.0125,49896,28.82135618,24.16207323,25.71127531,27.26631574,24.56196359,24.36201841,0,539.1807965,25.71127531,0.004047635,19.71927272,3.967489372,2.119276721,24.56196359,0.004207008,21.85013842,73.20406615,7.853784184,30.2180941,0,0,0,0,0,0,0,0,0,0,1420514.144,1420514.144,394.5872621,394.5872621,0.15,0,0,0,0,232.4768381,836916.6172,412.3866224,1484591.841,761.7834734,2742420.504,1.138407249,788.4251175,0.480641035,1730.307728,168439.4746
Elowe,E,Lowe, 03/26  13:00:00,0.4625,49896,28.0434117,24.12336629,27.57218151,27.8077966,24.13637653,24.12987141,0,0,27.57218151,0.004178525,18.16147394,0,0,24.13637653,0.004160589,22.16655076,73.20406615,8.487568368,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/26  14:00:00,1.1,49896,27.70151366,24.12219022,27.35711685,27.52931525,24.12472955,24.12345988,0,0,27.35711685,0.00442522,19.46056884,0,0,24.12472955,0.004160045,22.16534962,73.20406615,8.487568368,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/26  15:00:00,1.7875,49896,27.28139438,24.12155485,26.95993656,27.12066547,24.12194158,24.12174821,0,0,26.95993656,0.004648595,20.89611474,0,0,24.12194158,0.004160067,22.14707791,73.20406615,8.487568368,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/26  16:00:00,2.2,49896,26.76032012,24.12102497,26.46693504,26.61362758,24.12130043,24.1211627,0,0,26.46693504,0.004845229,22.39306829,0,0,24.12130043,0.004160066,22.12583048,73.20406615,8.487568368,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/26  17:00:00,2.2,49896,26.07192324,24.12065365,25.78653708,25.92923016,24.12086179,24.12075772,0,0,25.78653708,0.005011897,24.08354023,0,0,24.12086179,0.004160066,22.10431715,73.20406615,8.487568368,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/26  18:00:00,1.5125,49896,25.34778171,24.12039312,25.24230826,25.29504499,24.12055846,24.12047579,0,0,25.24230826,0.00528768,26.22504735,0,0,24.12055846,0.004160066,22.09643334,73.20406615,8.487568368,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/26  19:00:00,0.4125,128520,24.54636865,24.12021065,24.49991376,24.5231412,24.12034387,24.12027726,0,0,24.49991376,0.00566733,29.3651344,0,0,24.12034387,0.004160066,22.0967179,73.20406615,8.487568368,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/26  20:00:00,-0.375,151200,23.86746211,24.12008365,23.94086748,23.9041648,24.12020291,24.12014328,0,0,23.94086748,0.006250061,33.45669445,0,0,24.12020291,0.004160066,22.09690507,73.20406615,8.487568368,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/26  21:00:00,-1.6,151200,23.34126935,24.11999572,23.55231859,23.44679397,24.12009364,24.12004468,0,0,23.55231859,0.007017077,38.37611598,0,0,24.12009364,0.004160066,22.08323922,73.20406615,8.487568368,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/26  22:00:00,-1.8875,151200,22.85765982,24.11993466,23.03657232,22.94711607,24.12000798,24.11997132,0,0,23.03657232,0.007577809,42.69761638,0,0,24.12000798,0.004160066,22.07506592,73.20406615,8.487568368,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/26  23:00:00,-2.0125,128520,22.23536444,24.11989279,22.18519413,22.21027928,24.11995177,24.11992228,0,0,22.18519413,0.007881123,46.74924958,0,0,24.11995177,0.004160066,22.07514109,73.20406615,8.487568368,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/26  24:00:00,-3.2625,61992,21.46087626,24.11986441,21.28501038,21.37294332,24.11990179,24.1198831,0,0,21.28501038,0.00818133,51.24604497,0,0,24.11990179,0.004160066,22.07520711,73.20406615,8.487568368,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/27  01:00:00,-4.2125,33264,20.69675539,24.11984565,20.57765812,20.63720676,24.11987087,24.11985826,0,0,20.57765812,0.008483975,55.47496329,0,0,24.11987087,0.004160066,22.07524786,73.20406615,8.487568368,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/27  02:00:00,-3.7125,25704,20.05121605,24.11983371,19.9575595,20.00438778,24.11985021,24.11984196,0,0,19.9575595,0.008809798,59.82034514,0,0,24.11985021,0.004160066,22.07527565,73.20406615,8.487568368,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/27  03:00:00,-3.9875,16632,19.45696598,24.11982661,19.39216611,19.42456605,24.11983694,24.11983178,0,0,19.39216611,0.009067729,63.74717037,0,0,24.11983694,0.004160066,22.07529271,73.20406615,8.487568368,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/27  04:00:00,-4.775,16632,18.85315369,24.11982293,18.7931796,18.82316664,24.1198289,24.11982591,0,0,18.7931796,0.009262927,67.53226222,0,0,24.1198289,0.004160066,22.06149257,73.20406615,8.487568368,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/27  05:00:00,-4.625,16632,18.30915284,24.11982167,18.27143385,18.29029334,24.11982455,24.11982311,0,0,18.27143385,0.009399318,70.75979464,0,0,24.11982455,0.004160066,22.05321173,73.20406615,8.487568368,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/27  06:00:00,-4.4,33264,17.82359767,24.11982214,17.81605659,17.81982713,24.11982283,24.11982248,0,0,17.81605659,0.009497922,73.56688636,0,0,24.11982283,0.004160066,22.05321394,73.20406615,8.487568368,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/27  07:00:00,-4.0875,66528,18.88839381,23.27694295,18.00298052,18.44568716,19.87055859,21.57375077,10.27721455,168.0004242,18.00298052,0.007419583,56.97793035,0,174.6841176,19.87055859,0.007460261,51.16712833,79.50350188,7.22,29.4,1,0,0,0,0,0,1176677.4,326.8548332,0,0,1260780.271,1260780.271,350.2167419,350.2167419,0.3,338.569254,1218849.314,431.8222755,1554560.192,464.9536762,1673833.234,390.1893788,1404681.764,1523.566947,5484841.008,2.276814497,1576.850235,0.974062953,3506.626631,336878.9492
Elowe,E,Lowe, 03/27  08:00:00,-1.8375,84672,21.60157996,23.43359027,22.84636405,22.223972,22.73756135,23.08557581,238.4337833,22.54291174,22.84636405,0.006168145,35.26456295,9.980095761,16.52286768,22.73756135,0.006371758,36.70184792,77.0058977,7.22,29.4,0,0,0,0,0,0,4639056.045,1288.626679,0,0,2601122.847,2601122.847,722.5341242,722.5341242,0.353846154,1236.276773,4450596.383,1555.163979,5598590.323,482.1891774,1735881.039,751.4660528,2705277.79,1597.965198,5752674.714,2.302804708,1651.250623,1.51198585,5443.14906,372317.1737
