Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 03/27  09:00:00,0.8375,66528,23.205213,23.54828981,23.00648542,23.10584921,23.14695504,23.34762243,0.398836953,52.3829435,23.00648542,0.005224392,29.56674145,0,12.93514385,23.14695504,0.005471272,30.68959381,74.70763473,7.22,29.4,0,0,0,0,0,0,3224027.819,895.5632832,0,0,2454095.985,2454095.985,681.6933292,681.6933292,0.3,867.2273503,3122018.461,1096.619869,3947831.527,464.9536762,1673833.234,714.753449,2573112.417,1523.566947,5484841.008,2.276814497,1576.850235,1.332727091,4797.817528,336878.9492
Elowe,E,Lowe, 03/27  10:00:00,2.7,66528,25.05335748,23.51829434,23.00244528,24.02790138,23.13451314,23.32640374,0,306.0885433,23.00244528,0.004484456,25.39991579,0,12.21202385,23.13451314,0.004687565,26.33034056,72.85628743,7.22,29.4,0,0,0,0,0,0,2304074.596,640.0207211,0,0,2559539.388,2559539.388,710.9831635,710.9831635,0.3,621.1945203,2236300.273,788.7899107,2839643.679,464.9536762,1673833.234,744.1939036,2679098.053,1523.566947,5484841.008,2.276814497,1576.850235,1.462531458,5265.113247,336878.9492
Elowe,E,Lowe, 03/27  11:00:00,6.1125,42336,26.35563445,23.49456426,23.00337272,24.67950359,23.1271615,23.31086288,0,562.1171464,23.00337272,0.003036799,17.22085941,0,11.50549754,23.1271615,0.003530854,19.85663503,69.46422156,8.439486664,31.03618821,0,0,0,0,0,0,1374359.512,381.766531,0,0,0,0,0,0,0.3,338.2758684,1217793.126,432.2262629,1556014.547,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/27  12:00:00,9.55,42336,25.44506435,23.47228048,23.00098037,24.22302236,23.11931948,23.29579998,0,394.3331275,23.00098037,0.002285804,12.96751271,0,10.90231949,23.11931948,0.002385645,13.43512668,66.19640719,8.439486664,31.03618821,0,0,0,0,0,0,1972432.96,547.8980443,0,0,0,0,0,0,0.3,515.2765953,1854995.743,655.8206065,2360954.183,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/27  13:00:00,11.2875,42336,24.90943682,23.45111261,23.00145562,23.95544622,23.1126906,23.28190161,0,290.1996206,23.00145562,0.00235275,13.34037198,0,10.30286826,23.1126906,0.002282524,12.85688763,65.6,8.439486664,31.03618821,0,0,0,0,0,0,2347992.074,652.2200204,0,0,0,0,0,0,0.3,638.5133786,2298648.163,810.7360822,2918649.896,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/27  14:00:00,12.0125,42336,24.68982284,23.4315126,23.00362332,23.84672308,23.1083244,23.2699185,0,248.9513873,23.00362332,0.002617039,14.81195038,0,9.698640006,23.1083244,0.002553922,14.36485601,65.6,7.22,29.4,0,0,0,0,0,0,2498670.837,694.0752325,0,0,74783.29052,74783.29052,20.77313626,20.77313626,0.3,681.0554955,2451799.784,864.0583868,3110610.192,464.9536762,1673833.234,66.0577243,237807.8075,1523.566947,5484841.008,2.276814497,1576.850235,2.532520086,9117.07231,336878.9492
Elowe,E,Lowe, 03/27  15:00:00,12.8875,42336,24.63670361,23.41282166,22.99841129,23.81755745,23.10037589,23.25659877,0,240.9243373,22.99841129,0.00276631,15.63649288,0,9.288344539,23.10037589,0.002730126,15.33794632,65.6,7.22,29.4,0,0,0,0,0,0,2526733.529,701.8704247,0,0,365923.23,365923.23,101.6453417,101.6453417,0.3,689.1816427,2481053.914,874.2356121,3147248.203,464.9536762,1673833.234,133.8518636,481866.709,1523.566947,5484841.008,2.276814497,1576.850235,2.663437566,9588.375239,336878.9492
Elowe,E,Lowe, 03/27  16:00:00,12.9875,42336,24.38533658,23.39428546,23.00041983,23.69287821,23.09468702,23.24448624,0,209.0133817,23.00041983,0.002802698,15.83336351,0,8.762431778,23.09468702,0.002810965,15.7895391,65.6,7.22,29.4,0,0,0,0,0,0,2642364.851,733.9902363,0,0,399256.2083,399256.2083,110.9045023,110.9045023,0.3,720.6939347,2594498.165,913.6746264,3289228.655,464.9536762,1673833.234,145.5754771,524071.7177,1523.566947,5484841.008,2.276814497,1576.850235,2.668959437,9608.253975,336878.9492
Elowe,E,Lowe, 03/27  17:00:00,12.425,42336,24.06677532,23.37751825,22.99822059,23.53249796,23.08897201,23.23324513,0,167.8165202,22.99822059,0.002748359,15.52004528,0,8.351963742,23.08897201,0.00276424,15.52382945,65.6,7.22,29.4,0,0,0,0,0,0,2789369.747,774.8249298,0,0,212082.9193,212082.9193,58.91192202,58.91192202,0.3,761.4095217,2741074.278,964.5825779,3472497.28,464.9536762,1673833.234,93.74306716,337475.0418,1523.566947,5484841.008,2.276814497,1576.850235,2.57519977,9270.719171,336878.9492
Elowe,E,Lowe, 03/27  18:00:00,11.8875,42336,23.64452237,23.36108491,22.99981548,23.32216893,23.08430288,23.22269389,0,129.343974,22.99981548,0.002662627,15.0308236,0,7.88701409,23.08430288,0.002688579,15.09928872,65.6,7.235109354,29.80904705,0,0,0,0,0,0,2927887.026,813.3019515,0,0,40623.77494,40623.77494,11.28438193,11.28438193,0.3,799.9764236,2879915.125,1012.753811,3645913.72,348.7152572,1255374.926,37.29399547,134258.3837,1142.67521,4113630.756,1.707610873,1182.637676,1.87408876,6746.719537,336878.9492
Elowe,E,Lowe, 03/27  19:00:00,9.2625,101304,23.03817739,23.346176,23.0020034,23.02009039,23.08170864,23.21394232,0,40.33809803,23.0020034,0.00262604,14.8231891,0,7.453118658,23.08170864,0.002629413,14.77073147,66.5132485,7.280437417,31.03618821,0,0,0,0,0,0,3248753.214,902.4314483,0,0,0,0,0,0,0.3,903.9868239,3254352.566,1142.427736,4112739.849,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/27  20:00:00,8.1125,134568,22.64011517,23.33195176,23.00347393,22.82179455,23.08045479,23.20620328,0,4.621543408,23.00347393,0.002650738,14.97013876,0,6.930151329,23.08045479,0.002638701,14.83318162,67.4761976,7.280437417,31.03618821,0,0,0,0,0,0,3377748.843,938.2635675,0,0,0,0,0,0,0.3,921.8903232,3318805.164,1164.741451,4193069.224,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/27  21:00:00,7.6125,151200,22.43659838,23.31805977,23.00036288,22.71848063,23.0719891,23.19502443,0.876270606,6.55908027,23.00036288,0.002678408,15.13427893,0,6.749206927,23.0719891,0.002671358,15.02932825,67.97320359,7.280437417,31.03618821,0,0,0,0,0,0,3373043.192,936.9564422,0,0,0,0,0,0,0.3,931.9869749,3355153.11,1177.309409,4238313.871,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/27  22:00:00,6.5125,134568,22.24533148,23.32246072,22.93816968,22.59175058,23.28435616,23.30340844,0,0,22.93816968,0.003122113,17.69966734,0,0,23.28435616,0.002684358,14.9096197,64.16933518,7.280437417,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/27  23:00:00,5.7875,101304,21.88743846,23.33079441,22.27892774,22.0831831,23.33021517,23.33050479,0,0,22.27892774,0.003992916,23.54239084,0,0,23.33021517,0.00268423,14.86758174,64.16933518,7.280437417,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/27  24:00:00,5.6,49896,21.41422168,23.33036893,21.59257729,21.50339948,23.32975539,23.33006216,0,0,21.59257729,0.004784332,29.38506775,0,0,23.32975539,0.00268423,14.87735716,64.16933518,7.280437417,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/28  01:00:00,5.9125,33264,21.01389661,23.33034391,21.20576459,21.1098306,23.3301675,23.33025571,0,0,21.20576459,0.00546906,34.36193525,0,0,23.3301675,0.00268423,14.88260851,64.16933518,7.280437417,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/28  02:00:00,5.7875,25704,20.66836753,23.3303364,20.89142906,20.7798983,23.33027434,23.33030537,0,0,20.89142906,0.006081333,38.91599165,0,0,23.33027434,0.00268423,14.88251247,64.16933518,7.280437417,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/28  03:00:00,4.85,16632,20.28831228,23.33033237,20.50258789,20.39545008,23.330312,23.33032219,0,0,20.50258789,0.006626256,43.39408629,0,0,23.330312,0.00268423,14.88247862,64.16933518,7.280437417,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/28  04:00:00,4.0875,16632,19.89818886,23.33033076,20.09768223,19.99793555,23.33032417,23.33032746,0,0,20.09768223,0.007103859,47.66192235,0,0,23.33032417,0.00268423,14.88246748,64.16933518,7.280437417,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/28  05:00:00,3.525,16632,19.51924224,23.33033089,19.72088015,19.6200612,23.3303283,23.33032959,0,0,19.72088015,0.007523048,51.63212319,0,0,23.3303283,0.00268423,14.88246384,64.16933518,7.280437417,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/28  06:00:00,2.9875,33264,19.15593577,23.33033228,19.35965089,19.25779333,23.33033039,23.33033134,0,0,19.35965089,0.007887171,55.32678231,0,0,23.33033039,0.00268423,14.88246212,64.16933518,7.280437417,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/28  07:00:00,3.1125,66528,19.27863732,23.33033457,19.77069696,19.52466714,23.3303324,23.33033348,0,0,19.77069696,0.008140332,55.63655331,0,0,23.3303324,0.00268423,14.88246041,64.16933518,7.280437417,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/28  08:00:00,3.9875,84672,20.58939673,23.17092855,22.22496311,21.40717992,22.14195856,22.65644356,178.1010604,3.130975803,22.22496311,0.005323781,31.6695294,11.23708635,36.49552209,22.14195856,0.00565585,33.71105557,67.56205744,9.440320962,31.34249863,0,0,0.5,0,0,0,7705244.908,2140.345808,0,0,4902335.379,4902335.379,1361.759827,1361.759827,0.69375,2052.697621,7389711.434,2570.002208,9252007.951,462.8623937,1666304.617,1331.745213,4794282.765,1794.607606,6460587.383,1.435697259,1785.008192,5.684413347,20463.88805,596020.9662
Elowe,E,Lowe, 03/28  09:00:00,5.15,66528,23.06717969,23.23822664,23.0040535,23.03561659,23.0533488,23.14578772,24.94676892,64.34283585,23.0040535,0.003338736,18.87027566,0,4.582327602,23.0533488,0.003658086,20.60329478,70.42095808,11.66064192,33.28499726,0,0,0,0,0,0,3255460.071,904.2944642,0,0,0,0,0,0,0.3,887.9792847,3196725.425,1122.383273,4040579.784,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/28  10:00:00,6.975,66528,25.64116977,23.227392,23.00146826,24.32131901,23.04953781,23.1384649,0,428.5375459,23.00146826,0.002642326,14.96028677,0,4.390414161,23.04953781,0.002758197,15.56792064,68.60688623,11.66064192,33.28499726,0,0,0,0,0,0,1851604.568,514.3346023,0,0,0,0,0,0,0.3,492.7291824,1773825.057,627.1624573,2257784.846,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/28  11:00:00,8.8,42336,26.5545138,23.21835036,22.99894425,24.77672902,23.04558045,23.1319654,0,617.0218279,22.99894425,0.00254735,14.41789748,0,4.236029051,23.04558045,0.002533222,14.29788806,66.79281437,11.66064192,33.28499726,0,0,0,0,0,0,1171727.302,325.479806,0,0,0,0,0,0,0.3,301.6366661,1085891.998,385.7511124,1388704.005,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/28  12:00:00,10.4625,42336,25.66853079,23.20992651,23.00086155,24.33469617,23.04362421,23.12677536,0,439.0809966,23.00086155,0.002656727,15.02695847,0,4.001712274,23.04362421,0.002628717,14.83076589,65.64348802,11.66064192,33.28499726,0,0,0,0,0,0,1813578.543,503.7718175,0,0,0,0,0,0,0.3,483.5415548,1740749.597,615.8461801,2217046.248,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/28  13:00:00,11.475,42336,25.29280884,23.20228216,23.00087728,24.14684306,23.04280872,23.12254544,0,360.0547413,23.00087728,0.002670803,15.0967353,0,3.797686192,23.04280872,0.00268065,15.11374849,65.6,11.66064192,33.28499726,0,0,0,0,0,0,2098116.384,582.8101066,0,0,0,0,0,0,0.3,569.5772312,2050478.032,724.1908423,2607087.032,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/28  14:00:00,12.0125,42336,25.0210102,23.19462567,23.001042,24.0110261,23.03997931,23.11730249,0,309.3774347,23.001042,0.002475736,13.99295886,0,3.65607908,23.03997931,0.002563205,14.45127096,65.6,7.22,29.4,0,0,0,0,0,0,2279137.41,633.0937249,0,0,74801.85712,74801.85712,20.77829365,20.77829365,0.3,619.5658285,2230436.983,786.9659953,2833077.583,464.9536762,1673833.234,99.27419022,357387.0848,1523.566947,5484841.008,2.276814497,1613.120945,2.673053588,9622.992918,336878.9492
Elowe,E,Lowe, 03/28  15:00:00,11.2,42336,24.55596889,23.18732413,22.99925831,23.7776136,23.03646879,23.11189646,0,230.7069257,22.99925831,0.00253961,14.35385059,0,3.519055589,23.03646879,0.002430331,13.70792702,65.6,7.262597402,30.62714116,0,0,0,0,0,0,2562800.43,711.8890083,0,0,1099.446797,1099.446797,0.305401888,0.305401888,0.3,697.8793214,2512365.557,885.1148307,3186413.39,116.2384191,418458.3086,9.397094983,33829.54194,380.8917367,1371210.252,0.569203624,394.2125588,0.611256979,2200.525123,336878.9492
Elowe,E,Lowe, 03/28  16:00:00,9.85,42336,24.17199401,23.18039523,22.99814418,23.5850691,23.03464898,23.10752211,0,167.6883989,22.99814418,0.003034559,17.13901278,0,3.3738308,23.03464898,0.002898766,16.33965113,65.82365269,7.276796537,31.03618821,0,0,0,0,0,0,2792246.858,775.6241271,0,0,0,0,0,0,0.3,766.4065287,2759063.503,970.8238604,3494965.897,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/28  17:00:00,9.0875,42336,23.81041844,23.17395491,23.00097572,23.40569708,23.03585875,23.10490683,0,118.3358889,23.00097572,0.003460973,19.53093018,0,3.14279195,23.03585875,0.00334428,18.83608398,66.50703593,7.276796537,31.03618821,0,0,0,0,0,0,2973260.476,825.9056877,0,0,0,0,0,0,0.3,816.0805204,2937889.874,1032.855882,3718281.174,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/28  18:00:00,8.525,42336,23.39205796,23.16766334,23.00032814,23.19619305,23.03309205,23.10037769,0,83.3501326,23.00032814,0.003634033,20.50268484,0,3.041859651,23.03309205,0.003626273,20.41862128,67.06616766,7.276796537,31.03618821,0,0,0,0,0,0,3099637.243,861.0103453,0,0,0,0,0,0,0.3,852.0760113,3067473.641,1077.756882,3879924.776,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/28  19:00:00,8.3,101304,22.90513072,23.161656,23.00155641,22.95334357,23.0326123,23.09713415,0,23.01934632,23.00155641,0.003594333,20.27848391,0,2.854961279,23.0326123,0.003602018,20.28343549,67.28982036,7.276796537,31.03618821,0,0,0,0,0,0,3316985.727,921.3849243,0,0,0,0,0,0,0.3,907.711662,3267761.983,1147.084468,4129504.083,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/28  20:00:00,8.3,134568,22.62729882,23.15614677,23.00392281,22.81561082,23.03289292,23.09451985,0,8.887963064,23.00392281,0.003575142,20.16792335,0,2.667650664,23.03289292,0.003587497,20.20178966,67.28982036,7.276796537,31.03618821,0,0,0,0,0,0,3368178.993,935.6052757,0,0,0,0,0,0,0.3,922.7304006,3321829.442,1165.787354,4196834.475,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/28  21:00:00,7.9875,151200,22.48585201,23.15074894,23.00177679,22.7438144,23.02897217,23.08986056,0,16.6242273,23.00177679,0.003526335,19.90928554,0,2.677484365,23.02897217,0.003532357,19.91028183,67.6004491,7.276796537,31.03618821,0,0,0,0,0,0,3339400.788,927.61133,0,0,0,0,0,0,0.3,918.438938,3306380.177,1160.444441,4177599.989,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/28  22:00:00,7.8,134568,22.40133483,23.15182112,23.14331457,22.7723247,23.12709656,23.13945884,0,0,23.14331457,0.003965755,22.19037449,0,0,23.12709656,0.003526545,19.76757293,63.63487526,7.276796537,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/28  23:00:00,6.425,101304,22.11152834,23.15541082,22.58587834,22.34870334,23.15414873,23.15477977,0,0,22.58587834,0.004854723,28.08131878,0,0,23.15414873,0.003526844,19.73689515,63.63487526,7.276796537,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/28  24:00:00,5.6,49896,21.6100602,23.15524652,21.80994655,21.71000338,23.15463782,23.15494217,0,0,21.80994655,0.005654605,34.23676152,0,0,23.15463782,0.003526832,19.73624768,63.63487526,7.276796537,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/29  01:00:00,4.85,33264,21.13383837,23.15524013,21.31217158,21.22300497,23.15504563,23.15514288,0,0,21.31217158,0.006383881,39.7955317,0,0,23.15504563,0.003526832,19.73576322,63.63487526,7.276796537,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/29  02:00:00,4.4,25704,20.69365691,23.15523959,20.86274021,20.77819856,23.1551671,23.15520334,0,0,20.86274021,0.007032196,45.01212795,0,0,23.1551671,0.003526832,19.73561805,63.63487526,7.276796537,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/29  03:00:00,3.7125,16632,20.27530536,23.15524054,20.45306254,20.36418395,23.15521326,23.1552269,0,0,20.45306254,0.007600241,49.84756791,0,0,23.15521326,0.003526832,19.73556286,63.63487526,7.276796537,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/29  04:00:00,3.3,16632,19.86487251,23.15524244,20.03544396,19.95015823,23.15523116,23.1552368,0,0,20.03544396,0.008092142,54.41601872,0,0,23.15523116,0.003526832,19.73554153,63.63487526,7.276796537,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/29  05:00:00,2.9875,16632,19.48447957,23.15524505,19.6692983,19.57688893,23.15523923,23.15524214,0,0,19.6692983,0.008525368,58.60492786,0,0,23.15523923,0.003526832,19.73553214,63.63487526,7.276796537,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/29  06:00:00,2.1125,33264,19.09008036,23.15524819,19.27058518,19.18033277,23.15524405,23.15524612,0,0,19.27058518,0.008900714,62.68444384,0,0,23.15524405,0.003526832,19.73552645,63.63487526,7.276796537,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/29  07:00:00,2.0125,66528,19.71451189,23.15525171,19.91479131,19.8146516,23.15524743,23.15524957,0,0,19.91479131,0.009115803,61.67938304,0,0,23.15524743,0.003526832,19.73552237,63.63487526,7.276796537,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/29  08:00:00,3.575,84672,22.8267327,23.14632753,22.8987356,22.86273415,22.7238518,22.93508967,80.5583694,112.0027944,22.8987356,0.006598754,37.35700122,11.44984556,12.75801485,22.7238518,0.006883034,39.40741103,71.70494301,7.523280697,29.80904705,0,0,0,0,0,0,3769154.47,1046.987353,0,0,2392884.235,2392884.235,664.6900654,664.6900654,0.35,1058.257176,3809725.833,1333.760764,4801538.751,379.0223296,1364480.386,677.7933829,2440056.178,1276.295203,4594662.732,1.749785053,1316.261506,2.09263982,7533.503351,369785.872
Elowe,E,Lowe, 03/29  09:00:00,6.15,66528,25.94032365,23.13941634,23.00293958,24.47163161,23.02886075,23.08413854,0,497.877399,23.00293958,0.004587673,25.86382461,0,2.127173977,23.02886075,0.005149859,28.9597136,69.42694611,8.433122789,31.03618821,0,0,0,0,0,0,1615018.993,448.616387,0,0,0,0,0,0,0.3,422.4204411,1520713.588,538.3915253,1938209.491,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/29  10:00:00,8.2625,66528,27.0460854,23.13467712,22.99795245,25.02201892,23.02399703,23.07933708,0,741.5764107,22.99795245,0.003721947,21.00672961,0,2.343843658,23.02399703,0.003879429,21.85544488,67.32709581,8.433122789,31.03618821,0,0,0,0,0,0,730784.8026,202.9957785,0,0,0,0,0,0,0.3,182.4985774,656994.8786,233.7645843,841552.5036,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/29  11:00:00,10.275,42336,27.86408895,23.13095455,23.01983392,25.44196143,23.03874223,23.08484839,0,924.7777952,23.01983392,0.003320327,18.71959287,0,1.886006399,23.03874223,0.003460012,19.48130057,66.27048044,8.433122789,31.03618821,0,0,0,0,0,0,76301.78314,21.19493976,0,0,0,0,0,0,0.3,5.720199134,20592.71688,7.366839547,26520.62237,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/29  12:00:00,11.7875,42336,26.50519195,23.12682076,22.99931341,24.75225268,23.02297035,23.07489556,0,627.2281434,22.99931341,0.002986165,16.86600649,0,2.078205925,23.02297035,0.003024989,17.05972426,65.6,7.826561394,30.2180941,0,0,0,0,0,0,1137979.382,316.1053838,0,0,45669.29899,45669.29899,12.68591639,12.68591639,0.3,297.7759577,1071993.448,380.6905203,1370485.873,232.4768381,836916.6172,40.94940081,147417.8429,761.7834734,2742420.504,1.138407249,788.4251175,1.310026262,4716.094543,336878.9492
Elowe,E,Lowe, 03/29  13:00:00,12.2,42336,25.62555477,23.12204944,22.9992203,24.31238753,23.02178056,23.071915,0,432.7633794,22.9992203,0.002994573,16.90271191,0,2.048869399,23.02178056,0.002992519,16.86812256,65.6,7.22,29.4,0,0,0,0,0,0,1837886.54,510.5240389,0,0,137118.123,137118.123,38.08836751,38.08836751,0.3,495.8843727,1785183.742,631.4291035,2273144.773,464.9536762,1673833.234,71.99672945,259188.226,1523.566947,5484841.008,2.276814497,1576.850235,2.635013769,9486.049568,336878.9492
Elowe,E,Lowe, 03/29  14:00:00,11.8875,42336,25.2215663,23.11793405,22.99967932,24.11062281,23.01960608,23.06877007,0,349.1199844,22.99967932,0.002991514,16.87867183,0,1.999864785,23.01960608,0.00299332,16.86845367,65.6,7.235082677,29.80904705,0,0,0,0,0,0,2139180.244,594.2167345,0,0,40476.10084,40476.10084,11.24336135,11.24336135,0.3,580.6003134,2090161.128,738.0389699,2656940.292,348.7152572,1255374.926,37.25355381,134112.7937,1142.67521,4113630.756,1.707610873,1182.637676,1.952813618,7030.129024,336878.9492
Elowe,E,Lowe, 03/29  15:00:00,12.0125,42336,24.96719773,23.1141271,23.0008683,23.98403301,23.02121371,23.0676704,0,300.9111711,23.0008683,0.002992107,16.87013664,0,1.833970753,23.02121371,0.002989841,16.83667855,65.6,7.22,29.4,0,0,0,0,0,0,2312961.644,642.4893455,0,0,74588.38815,74588.38815,20.71899671,20.71899671,0.3,629.3272864,2265578.231,799.2165707,2877179.655,464.9536762,1673833.234,54.05132039,194584.7534,1523.566947,5484841.008,2.276814497,1576.850235,2.60912061,9392.834196,336878.9492
Elowe,E,Lowe, 03/29  16:00:00,12.2,42336,24.68220888,23.11051436,23.0014719,23.84184039,23.02100207,23.06575822,0,258.7878237,23.0014719,0.003015164,16.99245439,0,1.769883751,23.02100207,0.003008385,16.93440437,65.6,7.22,29.4,0,0,0,0,0,0,2464673.39,684.6314972,0,0,136836.8753,136836.8753,38.01024314,38.01024314,0.3,671.2341658,2416442.997,851.7509616,3066303.462,464.9536762,1673833.234,71.9186143,258907.0115,1523.566947,5484841.008,2.276814497,1576.850235,2.630318854,9469.147874,336878.9492
Elowe,E,Lowe, 03/29  17:00:00,12.2,42336,24.20815719,23.10681799,22.99853898,23.60334809,23.01756662,23.06219231,0,191.9986236,22.99853898,0.002933356,16.53649441,0,1.768401879,23.01756662,0.00298308,16.79611151,65.6,7.22,29.4,0,0,0,0,0,0,2703250.967,750.9030465,0,0,136919.5551,136919.5551,38.03320974,38.03320974,0.3,737.0810939,2653491.938,934.1651426,3362994.513,464.9536762,1673833.234,71.94005,258984.18,1523.566947,5484841.008,2.276814497,1576.850235,2.585184302,9306.663489,336878.9492
Elowe,E,Lowe, 03/29  18:00:00,11.8875,42336,23.76626022,23.10343254,23.00127971,23.38376997,23.01959347,23.06151301,0,147.8225331,23.00127971,0.002834218,15.97753061,0,1.593695721,23.01959347,0.002830068,15.9365558,65.6,7.235097404,29.80904705,0,0,0,0,0,0,2863095.971,795.3044363,0,0,40571.97885,40571.97885,11.26999412,11.26999412,0.3,782.0581489,2815409.336,990.3796079,3565366.589,348.7152572,1255374.926,37.27980892,134207.3121,1142.67521,4113630.756,1.707610873,1182.637676,1.906211848,6862.362652,336878.9492
Elowe,E,Lowe, 03/29  19:00:00,11.325,101304,23.32920619,23.10014107,23.00022634,23.16471627,23.01738975,23.05876541,0,85.45033935,23.00022634,0.002907606,16.3903604,0,1.61173803,23.01738975,0.002888476,16.2660971,65.6,7.280389617,31.03618821,0,0,0,0,0,0,3087605.211,857.6681141,0,0,0,0,0,0,0.3,843.9859131,3038349.287,1067.669409,3843609.872,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/29  20:00:00,10.7875,134568,23.03796778,23.09701785,23.00013233,23.01905006,23.01718341,23.05710063,0,56.60538596,23.00013233,0.002975439,16.77101752,0,1.502132013,23.01718341,0.002959201,16.66269951,65.6,7.280389617,31.03618821,0,0,0,0,0,0,3191556.409,886.5434469,0,0,0,0,0,0,0.3,873.519881,3144671.571,1104.491528,3976169.502,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/29  21:00:00,9.85,151200,22.86624516,23.09380605,23.0012765,22.93376083,23.01538657,23.05459631,0,53.50329052,23.0012765,0.002993735,16.87247034,0,1.473572882,23.01538657,0.002989151,16.83237271,65.82365269,7.280389617,31.03618821,0,0,0,0,0,0,3203197.516,889.7770877,0,0,0,0,0,0,0.3,881.3192473,3172749.29,1114.209926,4011155.733,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/29  22:00:00,8.7125,134568,22.73834262,23.09448988,23.44235896,23.09035079,23.07655408,23.08552198,0,0,23.44235896,0.003448079,18.88952019,0,0,23.07655408,0.002998642,16.81257467,62.19602934,7.280389617,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/29  23:00:00,6.925,101304,22.4345014,23.09649189,22.87649669,22.65549904,23.09528103,23.09588646,0,0,22.87649669,0.004384485,24.85644861,0,0,23.09528103,0.002998579,16.79741843,62.19602934,7.280389617,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/29  24:00:00,5.4125,49896,21.8860063,23.09640882,22.04836582,21.96718606,23.09589283,23.09615083,0,0,22.04836582,0.005255786,31.29211443,0,0,23.09589283,0.002998577,16.80314977,62.19602934,7.280389617,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/30  01:00:00,5,33264,21.37522943,23.09640758,21.51297662,21.44410302,23.09623621,23.0963219,0,0,21.51297662,0.006029999,37.03807466,0,0,23.09623621,0.002998577,16.8028022,62.19602934,7.280389617,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/30  02:00:00,3.9375,25704,20.88685704,23.09640924,21.02285689,20.95485696,23.09634452,23.09637688,0,0,21.02285689,0.006725572,42.52493508,0,0,23.09634452,0.002998577,16.80269189,62.19602934,7.280389617,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/30  03:00:00,2.3,16632,20.35016112,23.0964117,20.45379397,20.40197755,23.09638642,23.09639906,0,0,20.45379397,0.007325527,47.89246175,0,0,23.09638642,0.002998577,16.79204176,62.19602934,7.280389617,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/30  04:00:00,1.0125,16632,19.80858891,23.09641468,19.89116889,19.8498789,23.09640352,23.0964091,0,0,19.89116889,0.007832161,52.95271318,0,0,23.09640352,0.002998577,16.78565944,62.19602934,7.280389617,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/30  05:00:00,0.6,16632,19.31358483,23.09641806,19.39999566,19.35679024,23.09641182,23.09641494,0,0,19.39999566,0.008259107,57.56279263,0,0,23.09641182,0.002998577,16.79625869,62.19602934,7.280389617,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/30  06:00:00,0.6,33264,18.88769379,23.09642174,19.00161362,18.9446537,23.09641712,23.09641943,0,0,19.00161362,0.008623525,61.59883735,0,0,23.09641712,0.002998577,16.80261799,62.19602934,7.280389617,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/30  07:00:00,0.9125,66528,22.91682777,23.09642564,22.20924701,22.56303739,23.09642032,23.09642298,0,0,22.20924701,0.008825731,52.06172488,0,0,23.09642032,0.002998577,16.8026148,62.19602934,7.280389617,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/30  08:00:00,2.85,84672,29.20129393,23.11142433,23.67800445,26.43964919,23.50371231,23.30756832,0,1148.846599,23.67800445,0.007087444,38.10856462,16.64369481,4.55598615,23.50371231,0.006996374,38.01556928,72.42173393,7.22,29.4,0,0,0,0,0,0,101126.9681,28.09082447,0,0,3230671.095,3230671.095,897.4086374,897.4086374,0.345227132,94.3114499,339521.2196,119.1751171,429030.4217,474.5305126,1708309.845,911.5787144,3281683.372,1563.840412,5629825.482,2.294483159,1614.428746,2.097311231,7550.320432,346038.1969
Elowe,E,Lowe, 03/30  09:00:00,5.275,66528,31.80304327,23.20225688,23.99366136,27.89835232,23.83111718,23.51668703,0,1720.741512,23.99366136,0.005235987,27.69509461,23.8988067,0,23.83111718,0.005812332,31.01711109,73.07914288,9.15184283,31.20334889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.494962054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,384567.7032
Elowe,E,Lowe, 03/30  10:00:00,7.475,66528,31.88302247,23.25309846,23.99900439,27.94101343,23.85369776,23.55339811,0,1761.878285,23.99900439,0.004435269,23.4830726,22.80882821,0,23.85369776,0.004554057,24.31880282,73.07914288,9.15184283,31.20334889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.509197158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,389136.9391
Elowe,E,Lowe, 03/30  11:00:00,10.05,42336,30.22826337,23.292784,23.99982331,27.11404334,23.83088423,23.56183412,0,1303.722648,23.99982331,0.004309268,22.80506165,19.61537813,0,23.83088423,0.00431566,23.07174282,73.07914288,9.15184283,31.20334889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.378787552,0,0,0,0,0,0,0,0,0,0,0,0,0,0,353090.686
Elowe,E,Lowe, 03/30  12:00:00,12.1625,42336,27.58363151,23.28256169,23.15666466,25.37014808,23.30583585,23.29419877,0,860.1106573,23.15666466,0.004040275,22.48907643,3.044027273,3.657613442,23.30583585,0.004158614,22.93753355,71.34933409,7.702960707,29.85083722,0,0,0,0,0,0,358858.5345,99.68292624,0,0,146219.2851,146219.2851,40.61646809,40.61646809,0.3,0,0,0,0,348.7152572,1255374.926,83.83918514,301821.0665,1142.67521,4113630.756,1.707610873,1185.333786,2.17953915,7846.340941,336878.9492
Elowe,E,Lowe, 03/30  13:00:00,13.8,42336,26.24370311,23.24132706,22.99884461,24.62127386,23.0523246,23.14682583,0,571.0502073,22.99884461,0.003598835,20.2329606,0,4.913297258,23.0523246,0.003688043,20.66442638,65.6,7.22,29.4,0,0,0,0,0,0,1343800.628,373.2779522,0,0,670025.5428,670025.5428,186.1182063,186.1182063,0.3,332.5597647,1197215.153,424.7980672,1529273.042,464.9536762,1673833.234,217.5355173,783127.8622,1523.566947,5484841.008,2.276814497,1576.850235,2.972488337,10700.95801,336878.9492
Elowe,E,Lowe, 03/30  14:00:00,14.0875,42336,25.74975411,23.23300636,23.00038287,24.37506849,23.04940811,23.14120723,0,458.8203399,23.00038287,0.003374278,18.9562992,0,4.545970759,23.04940811,0.003438253,19.25649603,65.6,7.22,29.4,0,0,0,0,0,0,1746824.869,485.2291302,0,0,765748.0558,765748.0558,212.7077933,212.7077933,0.3,471.3782768,1696961.796,600.5427634,2161953.948,464.9536762,1673833.234,247.3613281,890500.7811,1523.566947,5484841.008,2.276814497,1576.850235,2.939821483,10583.35734,336878.9492
Elowe,E,Lowe, 03/30  15:00:00,14.2125,42336,25.42235168,23.22396652,22.9998208,24.21108624,23.04692757,23.13544704,0,392.0779346,22.9998208,0.003076459,17.27449524,0,4.337923102,23.04692757,0.003183741,17.82292068,65.6,7.22,29.4,0,0,0,0,0,0,1984888.917,551.3580325,0,0,807015.3551,807015.3551,224.170932,224.170932,0.3,537.947065,1936609.434,684.409365,2463873.714,464.9536762,1673833.234,257.28067,926210.4122,1523.566947,5484841.008,2.276814497,1576.850235,2.855044157,10278.15896,336878.9492
Elowe,E,Lowe, 03/30  16:00:00,14.775,42336,25.04480521,23.2152988,23.00153195,24.02316858,23.04524473,23.13027176,0,328.0918452,23.00153195,0.002818914,15.82717456,0,4.118329938,23.04524473,0.002861996,16.02548469,65.6,7.22,29.4,0,0,0,0,0,0,2214128.413,615.0356702,0,0,994029.1942,994029.1942,276.1192206,276.1192206,0.3,601.4433146,2165195.932,764.2160169,2751177.661,464.9536762,1673833.234,309.0588986,1112612.035,1523.566947,5484841.008,2.276814497,1576.850235,2.858944705,10292.20094,336878.9492
Elowe,E,Lowe, 03/30  17:00:00,14.3125,42336,24.58332828,23.20705856,23.00067259,23.79200043,23.04301044,23.1250345,0,260.3426425,23.00067259,0.002946333,16.52931065,0,3.919528006,23.04301044,0.002864413,16.0308409,65.6,7.22,29.4,0,0,0,0,0,0,2458491.782,682.914384,0,0,840265.5104,840265.5104,233.4070862,233.4070862,0.3,669.1281403,2408861.305,849.1051855,3056778.668,464.9536762,1673833.234,268.9762935,968314.6567,1523.566947,5484841.008,2.276814497,1576.850235,2.846653181,10247.95145,336878.9492
Elowe,E,Lowe, 03/30  18:00:00,12.8375,42336,24.11734122,23.19937453,23.00271476,23.56002799,23.04249334,23.12093393,0,205.3314868,23.00271476,0.003146426,17.63761131,0,3.698798564,23.04249334,0.003118417,17.43935763,65.6,7.22,29.4,0,0,0,0,0,0,2658287.635,738.413232,0,0,349250.379,349250.379,97.01399416,97.01399416,0.3,724.9501176,2609820.423,918.9928443,3308374.239,464.9536762,1673833.234,133.5366996,480732.1185,1523.566947,5484841.008,2.276814497,1576.850235,2.709220417,9753.193501,336878.9492
Elowe,E,Lowe, 03/30  19:00:00,10.825,101304,23.58673876,23.19207034,23.00356968,23.29515422,23.0411393,23.11660482,0,118.7903105,23.00356968,0.003131945,17.55595294,0,3.522757012,23.0411393,0.003148433,17.6078155,65.6,7.336374217,31.03618821,0,0,0,0,0,0,2969992.418,824.997894,0,0,0,0,0,0,0.3,810.9012154,2919244.375,1026.387402,3694994.647,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/30  20:00:00,8.9375,134568,23.17561923,23.18510455,22.99715274,23.08638598,23.03703311,23.11106883,0,64.84155438,22.99715274,0.003167809,17.76286607,0,3.463889175,23.03703311,0.003137899,17.55359565,66.65613772,7.336374217,31.03618821,0,0,0,0,0,0,3162221.016,878.3947267,0,0,0,0,0,0,0.3,877.3564436,3158483.197,1109.270444,3993373.597,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/30  21:00:00,7.9875,151200,22.93867254,23.17753782,22.99710051,22.96788652,23.03153039,23.1045341,0,50.86794073,22.99710051,0.00324798,18.21010068,0,3.357845034,23.03153039,0.003231164,18.07860932,67.6004491,7.336374217,31.03618821,0,0,0,0,0,0,3212918.169,892.4772693,0,0,0,0,0,0,0.3,883.3110239,3179919.686,1116.692235,4020092.047,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/30  22:00:00,6.425,134568,22.74320734,23.1796669,23.34099627,23.04210181,23.15307412,23.16637051,0,0,23.34099627,0.003717297,20.39351776,0,0,23.15307412,0.003259165,18.10094169,63.77681105,7.336374217,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/30  23:00:00,6.2875,101304,22.450934,23.18390918,22.78651741,22.6187257,23.18276045,23.18333481,0,0,22.78651741,0.0046464,26.3423376,0,0,23.18276045,0.003258797,18.06641215,63.77681105,7.336374217,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/30  24:00:00,5.2625,49896,21.97568859,23.18369606,22.12523602,22.05046231,23.18306812,23.18338209,0,0,22.12523602,0.005521034,32.53925679,0,0,23.18306812,0.0032588,18.06609357,63.77681105,7.336374217,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/31  01:00:00,3.4,33264,21.39625415,23.18368107,21.48323806,21.4397461,23.1834839,23.18358249,0,0,21.48323806,0.00628645,38.47606662,0,0,23.1834839,0.003258801,18.06564059,63.77681105,7.336374217,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/31  02:00:00,2.8,25704,20.86695909,23.18367544,20.94614304,20.90655107,23.18360571,23.18364057,0,0,20.94614304,0.006948005,43.89719035,0,0,23.18360571,0.003258801,18.06550772,63.77681105,7.336374217,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/31  03:00:00,2.425,16632,20.38757775,23.18367273,20.48409393,20.43583584,23.1836489,23.18366082,0,0,20.48409393,0.007534258,48.89749599,0,0,23.1836489,0.003258801,18.05399775,63.77681105,7.336374217,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/31  04:00:00,2.2,16632,19.93356159,23.18367202,20.03683849,19.98520004,23.18366368,23.18366785,0,0,20.03683849,0.008048151,53.63002811,0,0,23.18366368,0.003258801,18.04710391,63.77681105,7.336374217,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/31  05:00:00,1.8875,16632,19.50683295,23.18367279,19.62669116,19.56676205,23.1836692,23.18367099,0,0,19.62669116,0.008499222,58.05260411,0,0,23.1836692,0.003258801,18.04709793,63.77681105,7.336374217,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/31  06:00:00,1.7,33264,19.11496526,23.18367461,19.2504338,19.18269953,23.18367211,23.18367336,0,0,19.2504338,0.008889705,62.1166464,0,0,23.18367211,0.003258801,18.04709455,63.77681105,7.336374217,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/31  07:00:00,2.3875,66528,24.91702902,23.18367722,24.27927069,24.59814985,23.18367423,23.18367573,0,0,24.27927069,0.009173975,47.76860775,0,0,23.18367423,0.003258801,18.04709235,63.77681105,7.336374217,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/31  08:00:00,3.8,84672,30.65916061,23.25230168,24.01402708,27.33659384,24.01184167,23.63207168,0,1485.138871,24.01402708,0.006796626,35.61018844,31.51742693,9.843078904,24.01184167,0.007162359,37.50868257,63.77681105,8.145615976,30.31614332,0.25,0,0,0,0,0,0,0,0,0,2246992.147,2245756.136,624.1644852,623.821149,0.423399611,0,0,0,0,266.5493428,959577.634,622.8232062,2242163.542,907.4777207,3266919.794,1.19362764,930.9607048,1.777627442,6399.458791,370028.1749
Elowe,E,Lowe, 03/31  09:00:00,4.4,66528,27.18619622,23.26343187,23.27062163,25.22840893,23.38499651,23.32421419,0,793.838545,23.27062163,0.005240445,28.80099415,5.413408587,5.515842079,23.38499651,0.00550071,29.99136422,68.70324839,9.071231951,31.23228665,0,0,0,0,0,0,626819.6296,174.1165638,0,0,0,0,0,0,0.3,200.2691221,720968.8394,255.8779967,921160.7881,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/31  10:00:00,5.15,66528,25.61115076,23.21914734,22.99918338,24.30516707,23.0450893,23.13211832,0,450.6528873,22.99918338,0.004888867,27.33472092,0,4.22540399,23.0450893,0.004945236,27.57065096,70.42095808,9.071231951,31.23228665,0,0,0,0,0,0,1785416.315,495.9489765,0,0,0,0,0,0,0.3,471.4310902,1697151.925,600.5775737,2162079.265,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/31  11:00:00,6.2875,42336,25.28039446,23.21167291,22.9971813,24.13878788,23.0428347,23.1272538,0,351.8683436,22.9971813,0.004810458,26.90290589,0,4.081902547,23.0428347,0.004841692,27.00154104,69.29026946,9.071231951,31.23228665,0,0,0,0,0,0,2139697.773,594.3604924,0,0,0,0,0,0,0.3,573.2933555,2063856.08,728.8600671,2623896.241,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/31  12:00:00,8.075,42336,25.26909668,23.20344254,22.99765643,24.13337655,23.03989903,23.12167079,0,350.7723996,22.99765643,0.00476449,26.64705824,0,3.921594247,23.03989903,0.004754148,26.52175677,67.51347305,9.071231951,31.23228665,0,0,0,0,0,0,2143626.96,595.4519333,0,0,0,0,0,0,0.3,566.0337015,2037721.325,719.73363,2591041.068,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/31  13:00:00,9.9625,42336,24.90205689,23.19566981,22.99991832,23.9509876,23.03811246,23.11689114,0,288.7594911,22.99991832,0.004772791,26.6725873,0,3.709552599,23.03811246,0.004792211,26.71840954,65.82986527,9.071231951,31.23228665,0,0,0,0,0,0,2367533.744,657.6482623,0,0,0,0,0,0,0.3,636.1724802,2290220.929,807.8021766,2908087.836,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/31  14:00:00,10.9125,42336,24.93859309,23.18854146,22.99999978,23.96929643,23.03791482,23.11322814,0,291.4163464,22.99999978,0.004685279,26.1604164,0,3.49708154,23.03791482,0.004700198,26.18294586,65.6,9.071231951,31.23228665,0,0,0,0,0,0,2357514.892,654.8652477,0,0,0,0,0,0,0.3,642.5076041,2313027.375,815.7500463,2936700.167,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/31  15:00:00,11.1,42336,24.7664205,23.18182589,23.00282932,23.88462491,23.03838602,23.11010596,0,265.1753328,23.00282932,0.00467615,26.07879112,0,3.307520734,23.03838602,0.004676362,26.02390374,65.6,9.071231951,31.23228665,0,0,0,0,0,0,2452862.425,681.3506736,0,0,0,0,0,0,0.3,668.1870557,2405473.4,847.936557,3052571.605,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/31  16:00:00,11.475,42336,24.60423278,23.17518974,23.0017075,23.80297014,23.03538904,23.10528939,0,244.5726004,23.0017075,0.00477686,26.62775033,0,3.180929592,23.03538904,0.004727656,26.30190925,65.6,9.071231951,31.23228665,0,0,0,0,0,0,2527335.319,702.0375885,0,0,0,0,0,0,0.3,689.0689318,2480648.154,874.092991,3146734.768,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/31  17:00:00,11.325,42336,24.26453943,23.16890432,22.99884807,23.63169375,23.03340448,23.1011544,0,199.2206626,22.99884807,0.004913088,27.38598139,0,3.064865482,23.03340448,0.00489194,27.21205503,65.6,9.071231951,31.23228665,0,0,0,0,0,0,2690131.286,747.2586906,0,0,0,0,0,0,0.3,733.6186187,2641027.027,929.8356385,3347408.299,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/31  18:00:00,10.7875,42336,23.72535382,23.16257939,23.00103394,23.36319388,23.03237977,23.09747958,0,139.8257289,23.00103394,0.004990234,27.8088862,0,2.875884332,23.03237977,0.004952946,27.55038863,65.6,9.071231951,31.23228665,0,0,0,0,0,0,2905266.329,807.0184248,0,0,0,0,0,0,0.3,793.4844118,2856543.883,1004.646434,3616727.164,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/31  19:00:00,10.225,101304,23.26719875,23.15716453,23.00579832,23.13649853,23.03254849,23.09485651,0,73.51877372,23.00579832,0.005102216,28.41964837,0,2.741899052,23.03254849,0.005080593,28.2543867,65.6,9.071231951,31.23228665,0,0,0,0,0,0,3146124.247,873.923402,0,0,0,0,0,0,0.3,860.1724914,3096620.969,1087.851529,3916265.504,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/31  20:00:00,10,134568,22.98181691,23.15196659,23.00378718,22.99280204,23.03197953,23.09197306,0,47.54793353,23.00378718,0.005076253,28.27965006,0,2.590302876,23.03197953,0.005106908,28.40052309,65.6,9.071231951,31.23228665,0,0,0,0,0,0,3238277.797,899.5216102,0,0,0,0,0,0,0.3,886.5588686,3191611.927,1120.739001,4034660.405,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/31  21:00:00,10,151200,22.85189588,23.14663255,22.99845101,22.92517345,23.02909659,23.08786457,0,54.00722273,22.99845101,0.005119042,28.52531373,0,2.538070535,23.02909659,0.005055515,28.12195766,65.6,9.071231951,31.23228665,0,0,0,0,0,0,3214060.357,892.7945435,0,0,0,0,0,0,0.3,880.251148,3168904.133,1112.880243,4006368.876,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 03/31  22:00:00,8.6875,134568,22.73987856,23.14781107,23.45035568,23.09511712,23.12455987,23.13618547,0,0,23.45035568,0.005738042,31.0768575,0,0,23.12455987,0.005188224,28.68789642,61.63085434,9.071231951,31.23228665,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/31  23:00:00,6.65,101304,22.43566979,23.1511814,22.87706616,22.65636798,23.1500337,23.15060755,0,0,22.87706616,0.006662211,37.32833684,0,0,23.1500337,0.005188046,28.64275929,61.63085434,9.071231951,31.23228665,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 03/31  24:00:00,4.5875,49896,21.86945413,23.15102307,22.02936605,21.94941009,23.15044958,23.15073633,0,0,22.02936605,0.007486839,44.07576462,0,0,23.15044958,0.005187985,28.62347781,61.63085434,9.071231951,31.23228665,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/01  01:00:00,2.55,39312,21.23967212,23.1510165,21.33250668,21.2860894,23.15083408,23.15092529,0,0,21.33250668,0.008139173,50.05208723,0,0,23.15083408,0.005187989,28.68481198,61.63085434,9.071231951,31.23228665,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/01  02:00:00,0.55,39312,20.59669303,23.15101547,20.64694663,20.62181983,23.15094838,23.15098192,0,0,20.64694663,0.008636587,55.43191166,0,0,23.15094838,0.005187989,28.72836212,61.63085434,9.071231951,31.23228665,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/01  03:00:00,-1.45,16632,19.91609575,23.15101604,19.93147693,19.92378634,23.15099116,23.1510036,0,0,19.93147693,0.009014933,60.43942966,0,0,23.15099116,0.005187989,28.72828762,61.63085434,9.071231951,31.23228665,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/01  04:00:00,-3.575,16632,19.19806238,23.15101767,19.17685736,19.18745987,23.15100751,23.15101259,0,0,19.17685736,0.009290631,65.24806427,0,0,23.15100751,0.005187989,28.72825946,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/01  05:00:00,-4.775,16632,18.51401189,23.1510201,18.47726066,18.49563628,23.15101483,23.15101747,0,0,18.47726066,0.009469948,69.4111289,0,0,23.15101483,0.005187989,28.71001804,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/01  06:00:00,-4.625,16632,17.93442307,23.15102311,17.92204777,17.92823542,23.15101927,23.15102119,0,0,17.92204777,0.009579143,72.65965161,0,0,23.15101927,0.005187989,28.69907344,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/01  07:00:00,-4.0875,61992,20.83613736,23.15102653,20.17224844,20.5041929,23.15102194,23.15102424,0,0,20.17224844,0.009619917,63.4989248,0,0,23.15102194,0.005187989,28.69906851,61.63085434,9.071231951,31.23228665,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/01  08:00:00,-3.525,61992,20.67361673,23.15103024,20.87479733,20.77420703,23.15102548,23.15102786,0,0,20.87479733,0.009625164,60.74623897,0,0,23.15102548,0.005187989,28.69906227,61.63085434,9.071231951,31.23228665,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/01  09:00:00,-3.7375,84672,20.44541289,23.15103416,20.87501837,20.66021563,23.15102998,23.15103207,0,0,20.87501837,0.009576439,60.40346352,0,0,23.15102998,0.005187989,28.68082626,61.63085434,9.071231951,31.23228665,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/01  10:00:00,-3.5625,84672,20.16817117,23.15103825,20.28370073,20.22593595,23.15103333,23.15103579,0,0,20.28370073,0.009471402,61.94728092,0,0,23.15103333,0.005187989,28.66988292,61.63085434,9.071231951,31.23228665,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/01  11:00:00,-3.1125,61992,19.80587871,23.15104245,19.6047602,19.70531945,23.15103795,23.1510402,0,0,19.6047602,0.009269775,63.2521167,0,0,23.15103795,0.005187989,28.66987507,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/01  12:00:00,-2.875,49896,19.52431786,23.15104671,19.30214425,19.41323106,23.1510424,23.15104455,0,0,19.30214425,0.009071552,63.09490116,0,0,23.1510424,0.005187989,28.66986721,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/01  13:00:00,-2.425,49896,19.29419969,23.15105103,19.08052889,19.18736429,23.15104675,23.15104889,0,0,19.08052889,0.008881471,62.61130488,0,0,23.15104675,0.005187989,28.65163123,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/01  14:00:00,-2.2,49896,19.05716058,23.15105539,18.86041721,18.95878889,23.1510511,23.15105324,0,0,18.86041721,0.008699915,62.17417412,0,0,23.1510511,0.005187989,28.64068667,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/01  15:00:00,-2.2,49896,18.770809,23.15105977,18.5786031,18.67470605,23.15105547,23.15105762,0,0,18.5786031,0.008524541,61.98225485,0,0,23.15105547,0.005187989,28.6224507,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/01  16:00:00,-1.8875,49896,18.52418253,23.15106418,18.33925776,18.43172014,23.15105985,23.15106202,0,0,18.33925776,0.008354014,61.65381068,0,0,23.15105985,0.005187989,28.61150533,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/01  17:00:00,-1.7,49896,18.30478839,23.1510686,18.15459138,18.22968989,23.15106426,23.15106643,0,0,18.15459138,0.008189143,61.15790529,0,0,23.15106426,0.005187989,28.61149832,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/01  18:00:00,-1.7,49896,17.7900439,23.15107305,17.88571532,17.83787961,23.15106869,23.15107087,0,0,17.88571532,0.008090898,61.46660738,0,0,23.15106869,0.005187989,28.61149048,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/01  19:00:00,-1.7,128520,17.33874341,23.1510775,17.51974744,17.42924543,23.15107313,23.15107532,0,0,17.51974744,0.008054382,62.62060548,0,0,23.15107313,0.005187989,28.61148264,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/01  20:00:00,-1.7,151200,17.02578458,23.15108193,17.46951603,17.2476503,23.15107757,23.15107975,0,0,17.46951603,0.008131454,63.41194582,0,0,23.15107757,0.005187989,28.61147522,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/01  21:00:00,-1.7,151200,16.86660056,23.15108636,17.55241286,17.20950671,23.15108201,23.15108418,0,0,17.55241286,0.008325386,64.56545465,0,0,23.15108201,0.005187989,28.61146738,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
