Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 04/01  22:00:00,-1.7,151200,16.72047943,23.15109082,17.36134595,17.04091269,23.15108644,23.15108863,0,0,17.36134595,0.008448938,66.30771695,0,0,23.15108644,0.005187989,28.61145955,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/01  23:00:00,-1.7,128520,16.39084185,23.15109529,16.68090724,16.53587455,23.1510909,23.15109309,0,0,16.68090724,0.008484683,69.48234941,0,0,23.1510909,0.005187989,28.59322362,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/01  24:00:00,-1.7,61992,15.91935147,23.15109975,16.02001353,15.9696825,23.15109536,23.15109756,0,0,16.02001353,0.008485469,72.4916821,0,0,23.15109536,0.005187989,28.60050719,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/02  01:00:00,-1.7,39312,15.5057403,23.15110421,15.72303983,15.61439006,23.15109983,23.15110202,0,0,15.72303983,0.008507311,74.09501288,0,0,23.15109983,0.005187989,28.61143645,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/02  02:00:00,-1.7,39312,15.16726772,23.15110867,15.41941415,15.29334093,23.15110429,23.15110648,0,0,15.41941415,0.008565575,76.06240123,0,0,23.15110429,0.005187989,28.61142903,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/02  03:00:00,-1.7,16632,14.83529077,23.15111313,15.10644916,14.97086997,23.15110874,23.15111093,0,0,15.10644916,0.008603791,77.94919923,0,0,23.15110874,0.005187989,28.61142119,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/02  04:00:00,-1.7,16632,14.52700252,23.15111757,14.82169613,14.67434933,23.1511132,23.15111538,0,0,14.82169613,0.008626562,79.59881053,0,0,23.1511132,0.005187989,28.61141335,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/02  05:00:00,-1.7,16632,14.23948517,23.15112202,14.56565962,14.40257239,23.15111765,23.15111983,0,0,14.56565962,0.008635278,81.00604402,0,0,23.15111765,0.005187989,28.61140593,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/02  06:00:00,-1.7,16632,13.96257547,23.15112647,14.29734229,14.12995888,23.15112209,23.15112428,0,0,14.29734229,0.008632931,82.45490771,0,0,23.15112209,0.005187989,28.62962656,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/02  07:00:00,-1.7,61992,15.1874264,23.15113092,15.1018045,15.14461545,23.15112525,23.15112809,0,0,15.1018045,0.008608189,78.11176692,0,0,23.15112525,0.005187989,28.64055834,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/02  08:00:00,-1.2625,61992,15.30402746,23.15113534,15.75635964,15.53019355,23.15113004,23.15113269,0,0,15.75635964,0.008537624,74.27205225,0,0,23.15113004,0.005187989,28.6405496,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/02  09:00:00,-1.0625,84672,15.46393459,23.15113981,16.20190251,15.83291855,23.1511351,23.15113745,0,0,16.20190251,0.008429333,71.28873916,0,0,23.1511351,0.005187989,28.64054093,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/02  10:00:00,-0.7875,84672,15.82891297,23.15114429,16.24804213,16.03847755,23.15113977,23.15114203,0,0,16.24804213,0.008291488,69.97279265,0,0,23.15113977,0.005187989,28.65876153,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/02  11:00:00,0.15,61992,16.31841618,23.15114875,16.39477785,16.35659702,23.15114431,23.15114653,0,0,16.39477785,0.008116998,67.95204351,0,0,23.15114431,0.005187989,28.68791918,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/02  12:00:00,0.9125,49896,17.11987629,23.15115322,17.19259601,17.15623615,23.1511488,23.15115101,0,0,17.19259601,0.007959752,63.43655869,0,0,23.1511488,0.005187989,28.71707682,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/02  13:00:00,1.1,49896,17.85240388,23.15115767,17.97850236,17.91545312,23.15115327,23.15115547,0,0,17.97850236,0.00782937,59.40252839,0,0,23.15115327,0.005187989,28.72800602,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/02  14:00:00,1.6625,49896,17.9074947,23.15116213,18.0276964,17.96759555,23.15115773,23.15115993,0,0,18.0276964,0.007717087,58.41206596,0,0,23.15115773,0.005187989,28.74622699,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/02  15:00:00,0.75,49896,17.64260695,23.1511666,17.71675846,17.67968271,23.15116218,23.15116439,0,0,17.71675846,0.007606707,58.74839646,0,0,23.15116218,0.005187989,28.75715617,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/02  16:00:00,0.625,49896,17.32669104,23.15117103,17.28634306,17.30651705,23.15116664,23.15116884,0,0,17.28634306,0.007510782,59.65349107,0,0,23.15116664,0.005187989,28.77537671,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/02  17:00:00,0.375,49896,17.18139884,23.15117549,17.10674636,17.1440726,23.15117109,23.15117329,0,0,17.10674636,0.007409554,59.55387615,0,0,23.15117109,0.005187989,28.78630629,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/02  18:00:00,-0.375,49896,16.86492017,23.15117997,17.11878085,16.99185051,23.15117555,23.15117776,0,0,17.11878085,0.007326473,58.92410531,0,0,23.15117555,0.005187989,28.82275521,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/02  19:00:00,-0.9125,128520,16.32199157,23.15118443,16.66626577,16.49412867,23.15118001,23.15118222,0,0,16.66626577,0.007283871,60.33961754,0,0,23.15118001,0.005187989,28.8446214,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/02  20:00:00,-1.475,151200,15.91272693,23.15118889,16.47812949,16.19542821,23.15118447,23.15118668,0,0,16.47812949,0.007329628,61.521212,0,0,23.15118447,0.005187989,28.88107071,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/02  21:00:00,-2.0125,151200,15.6894138,23.15119333,16.43100831,16.06021106,23.15118892,23.15119113,0,0,16.43100831,0.007468852,62.91157113,0,0,23.15118892,0.005187989,28.90293687,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/02  22:00:00,-3.2625,151200,15.43470902,23.1511978,16.08500551,15.75985726,23.15119337,23.15119558,0,0,16.08500551,0.007531314,64.88941726,0,0,23.15119337,0.005187989,28.92115734,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/02  23:00:00,-4.2125,128520,14.95519678,23.15120227,15.20406791,15.07963234,23.1511974,23.15119983,0,0,15.20406791,0.007504781,68.45351007,0,0,23.1511974,0.005187989,28.93208728,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/02  24:00:00,-4.775,61992,14.35458861,23.15120673,14.40301905,14.37880383,23.15120224,23.15120449,0,0,14.40301905,0.007425839,71.41588059,0,0,23.15120224,0.005187989,28.96853569,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/03  01:00:00,-5.375,33264,13.80218566,23.1512112,13.93844085,13.87031325,23.15120673,23.15120896,0,0,13.93844085,0.007346603,72.82953722,0,0,23.15120673,0.005187989,28.97217343,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/03  02:00:00,-5.9125,25704,13.32089634,23.15121566,13.46550187,13.39319911,23.15121121,23.15121344,0,0,13.46550187,0.007276243,74.41299773,0,0,23.15121121,0.005187989,28.97945684,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/03  03:00:00,-6.475,16632,12.86287873,23.15122013,13.01100713,12.93694293,23.15121568,23.1512179,0,0,13.01100713,0.007181447,75.69532053,0,0,23.15121568,0.005187989,28.99038634,61.63085434,9.071231951,31.23228665,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/03  04:00:00,-6.325,16632,12.50159708,21.6171574,13.00294602,12.75227155,16.20221522,18.90968631,41.22364404,1.027280532,13.00294602,0.005922796,62.62161507,0,297.7183873,16.20221522,0.006060194,52.41626673,81.15633478,7.314035123,29.83729059,1,0,0,0,0,0,320584.5594,89.05126649,0,0,240363.1706,240363.1706,66.76754739,66.76754739,0.3,210.1899551,756683.8382,265.5731876,956063.4755,340.9660292,1227477.705,108.9454532,392203.6314,1117.282428,4022216.739,1.669663964,1159.519682,0.568537568,2046.735246,336878.9492
Elowe,E,Lowe, 04/03  05:00:00,-6.1,16632,12.23519575,21.1218082,12.94334022,12.58926799,17.09280656,19.10730738,52.22821132,0.903827667,12.94334022,0.005129498,54.55636253,0,216.6902857,17.09280656,0.005327119,43.49331371,81.49947716,7.318131522,30.30574704,1,0,0,0,0,0,277255.9962,77.01555449,0,0,109110.8436,109110.8436,30.30856766,30.30856766,0.225,67.67692571,243636.9325,86.96949611,313090.186,207.5686055,747246.9796,45.87772228,165159.8002,680.1638155,2448589.736,1.016435043,703.9509978,0.342993088,1234.775118,252659.2119
Elowe,E,Lowe, 04/03  06:00:00,-6.1,33264,12.05556598,20.60449958,12.91529977,12.48543287,16.65032471,18.62741215,50.69702343,1.517047107,12.91529977,0.004358498,46.55572004,0,188.6207882,16.65032471,0.004549161,38.27320997,81.3986587,7.308492836,30.50128053,1,0,0,0,0,0,345611.7485,96.00326347,0,0,91665.70587,91665.70587,25.46269608,25.46269608,0.225,86.85353799,312672.7368,111.4871919,401353.891,152.0040865,547214.7112,36.62903066,131864.5104,498.0891941,1793121.099,0.744343201,515.5087307,0.249952252,899.8281068,252659.2119
Elowe,E,Lowe, 04/03  07:00:00,-6.1,66528,16.0130103,20.60934899,17.81997095,16.91649062,18.80097721,19.7051631,277.3557191,27.23893415,17.81997095,0.003734165,29.16040588,3.094807889,57.29427147,18.80097721,0.003820257,28.12264749,80.38899257,7.345346321,29.84313431,1,0,0,0,0,0,2274176.231,631.7156197,0,0,618084.7653,618084.7653,171.6902126,171.6902126,0.248583984,615.3040495,2215094.578,777.2352931,2798047.055,339.0287222,1220503.4,193.7118376,697362.6153,1110.934232,3999363.235,1.660177237,1149.78663,0.547089864,1969.523512,265789.285
Elowe,E,Lowe, 04/03  08:00:00,-5.7875,84672,18.67985706,20.83174851,21.09445185,19.88715446,21.00889348,20.920321,340.1899086,0,21.09445185,0.003410028,21.72797787,28.93191182,6.534238586,21.00889348,0.003443689,22.06967049,64.68556871,7.22,29.4,1,0,1,0,0,0,10476635.06,2910.176406,0,0,8316443.413,8316443.413,2310.12317,2310.12317,1,2630.763918,9470750.104,3288.492726,11838573.81,830.9802375,2991528.855,2305.268317,8298965.94,3140.557028,11306005.3,2.77031982,3165.087559,8.047346195,28970.4463,797575.8683
Elowe,E,Lowe, 04/03  09:00:00,-5.225,66528,20.83148029,21.01236762,22.16673902,21.49910966,21.71726765,21.36481764,195.5715359,9.575977789,22.16673902,0.00313176,18.75614353,35.55237419,0,21.71726765,0.003177465,19.52883682,71.16117033,7.22,29.4,0.5,0,0.5,0,0,0,7148504.116,1985.695588,0,0,5203329.449,5203329.449,1445.369291,1445.369291,0.65,2051.996311,7387186.718,2568.963109,9248267.191,665.3248272,2395169.378,1508.56825,5430845.701,2411.269406,8680569.862,2.543758402,2493.377358,5.032315165,18116.33459,567227.4087
Elowe,E,Lowe, 04/03  10:00:00,-4.3125,66528,22.62789546,21.21210651,23.00220832,22.81505189,22.39080984,21.80145818,53.03454758,7.985302337,23.00220832,0.00282105,16.03110672,56.54549873,0,22.39080984,0.002901628,17.11040217,79.82679641,7.22,29.4,0,0,0,0,0,0,3557356.689,988.1546359,0,0,1922585.304,1922585.304,534.0514733,534.0514733,0.3,969.1517644,3488946.352,1223.498392,4404594.212,464.9536762,1673833.234,567.2245805,2042008.49,1523.566947,5484841.008,2.276814497,1576.850235,0.897994837,3232.781413,336878.9492
Elowe,E,Lowe, 04/03  11:00:00,-3.525,42336,23.30740581,21.31587385,22.99971453,23.15356017,22.43383552,21.87485468,0,36.22980901,22.99971453,0.002590711,14.72990939,52.33345849,0,22.43383552,0.002650418,15.59442731,79.04401198,7.22,29.4,0,0,0,0,0,0,3262759.932,906.3222035,0,0,1980257.3,1980257.3,550.0714723,550.0714723,0.3,888.9348439,3200165.438,1123.699291,4045317.449,464.9536762,1673833.234,583.5900735,2100924.265,1523.566947,5484841.008,2.276814497,1576.850235,0.954922872,3437.722339,336878.9492
Elowe,E,Lowe, 04/03  12:00:00,-2.6125,42336,22.93038963,21.41531248,22.99910644,22.96474803,22.47398966,21.94465107,30.05275529,2.392658603,22.99910644,0.002412662,13.73051083,48.60117983,0,22.47398966,0.002461831,14.46282351,78.13697605,7.22,29.4,0,0,0,0,0,0,3491423.382,969.8398284,0,0,2045260.821,2045260.821,568.1280058,568.1280058,0.3,947.0377593,3409335.933,1196.029164,4305704.991,464.9536762,1673833.234,601.5021531,2165407.751,1523.566947,5484841.008,2.276814497,1576.850235,1.008552973,3630.790701,336878.9492
Elowe,E,Lowe, 04/03  13:00:00,-2.2,42336,22.26484723,21.50762395,23.00260731,22.63372727,22.51123486,22.00942941,128.9238238,0,23.00260731,0.002274004,12.9465075,45.19165371,0,22.51123486,0.002308388,13.53916279,77.72694611,7.22,29.4,0,0,0,0,0,0,3856235.662,1071.176573,0,0,2079521.457,2079521.457,577.6448491,577.6448491,0.3,1056.932977,3804958.719,1332.64104,4797507.742,464.9536762,1673833.234,611.3210787,2200755.883,1523.566947,5484841.008,2.276814497,1576.850235,1.041907477,3750.866918,336878.9492
Elowe,E,Lowe, 04/03  14:00:00,-1.8875,42336,22.38281252,21.59395492,23.00169621,22.69225436,22.54666827,22.07031159,103.584825,0,23.00169621,0.002166258,12.33586354,42.12375695,0,22.54666827,0.002199296,12.87378789,77.41631737,7.22,29.4,0,0,0,0,0,0,3764100.813,1045.583559,0,0,2107881.209,2107881.209,585.522558,585.522558,0.3,1029.233111,3705239.201,1298.235757,4673648.727,464.9536762,1673833.234,619.0571072,2228605.586,1523.566947,5484841.008,2.276814497,1576.850235,1.048526273,3774.694583,336878.9492
Elowe,E,Lowe, 04/03  15:00:00,-1.7,42336,22.14373818,21.67407258,23.00090111,22.57231965,22.57732138,22.12569698,134.4070498,0,23.00090111,0.00206611,11.76801712,39.18205351,0,22.57732138,0.002090532,12.21648404,77.22994012,7.22,29.4,0,0,0,0,0,0,3874146.203,1076.151723,0,0,2127152.57,2127152.57,590.8757139,590.8757139,0.3,1062.173656,3823825.163,1339.149157,4820936.963,464.9536762,1673833.234,624.5474044,2248370.656,1523.566947,5484841.008,2.276814497,1576.850235,1.059457976,3814.048714,336878.9492
Elowe,E,Lowe, 04/03  16:00:00,-1.7,42336,21.88349173,21.74822377,23.00116545,22.44232859,22.60529198,22.17675787,164.8060034,0,23.00116545,0.002014419,11.47437652,36.54045679,0,22.60529198,0.002027239,11.82768134,77.22994012,7.22,29.4,0,0,0,0,0,0,3983234.2,1106.453945,0,0,2134404.64,2134404.64,592.8901778,592.8901778,0.3,1092.752832,3933910.196,1377.112079,4957603.484,464.9536762,1673833.234,626.5667092,2255640.153,1523.566947,5484841.008,2.276814497,1576.850235,1.05494856,3797.814815,336878.9492
Elowe,E,Lowe, 04/03  17:00:00,-2.0125,42336,21.61064569,21.81777283,22.99980028,22.30522298,22.63061009,22.22419146,192.519505,0,22.99980028,0.002010128,11.45096508,34.016314,0,22.63061009,0.00200492,11.67985851,77.54056886,7.22,29.4,0,0,0,0,0,0,4082675.992,1134.076664,0,0,2123087.965,2123087.965,589.746657,589.746657,0.3,1123.825698,4045772.514,1415.668628,5096407.059,464.9536762,1673833.234,623.5637308,2244829.431,1523.566947,5484841.008,2.276814497,1576.850235,1.026901228,3696.844422,336878.9492
Elowe,E,Lowe, 04/03  18:00:00,-2.2,42336,21.3433788,21.88286969,23.00125973,22.17231927,22.65635784,22.26961376,212.7523843,0,23.00125973,0.002023027,11.52319322,31.84280068,0,22.65635784,0.002019609,11.74679596,77.72694611,7.22,29.4,0,0,0,0,0,0,4155709.704,1154.363807,0,0,2118671.046,2118671.046,588.519735,588.519735,0.3,1140.667401,4106402.644,1436.5597,5171614.921,464.9536762,1673833.234,622.2030729,2239931.062,1523.566947,5484841.008,2.276814497,1576.850235,1.014115915,3650.817294,336878.9492
Elowe,E,Lowe, 04/03  19:00:00,-2.2,101304,21.00324117,21.9433725,22.99460625,21.99892371,22.67559031,22.3094814,273.4630994,0,22.99460625,0.002041267,11.63142739,29.57916425,0,22.67559031,0.002033995,11.81639338,77.72694611,7.22,29.4,0,0,0,0,0,0,4372087.21,1214.468669,0,0,2124227.925,2124227.925,590.0633125,590.0633125,0.3,1200.083479,4320300.524,1510.227573,5436819.262,464.9536762,1673833.234,623.7530909,2245511.127,1523.566947,5484841.008,2.276814497,1576.850235,1.024770915,3689.175294,336878.9492
Elowe,E,Lowe, 04/03  20:00:00,-2.575,134568,20.83517422,21.99973998,22.99845924,21.91681673,22.69781792,22.34877895,297.8271531,0,22.99845924,0.002119615,12.08114902,27.75479444,0,22.69781792,0.002089475,12.12883576,78.0997006,7.22,29.4,0,0,0,0,0,0,4461563.904,1239.323307,0,0,2107621.843,2107621.843,585.4505118,585.4505118,0.3,1229.978084,4427921.101,1547.275493,5570191.773,464.9536762,1673833.234,619.3011001,2229483.96,1523.566947,5484841.008,2.276814497,1576.850235,1.018638868,3667.099926,336878.9492
Elowe,E,Lowe, 04/03  21:00:00,-2.8,151200,20.80300842,22.05232833,23.00127166,21.90214004,22.71801747,22.3851729,286.147962,0,23.00127166,0.00221631,12.6328403,26.03594799,0,22.71801747,0.002188952,12.69340004,78.32335329,7.22,29.4,0,0,0,0,0,0,4420887.473,1228.024298,0,0,2099902.132,2099902.132,583.3061477,583.3061477,0.3,1214.879489,4373566.161,1528.566514,5502839.451,464.9536762,1673833.234,616.9928769,2221174.357,1523.566947,5484841.008,2.276814497,1576.850235,1.017533701,3663.121325,336878.9492
Elowe,E,Lowe, 04/03  22:00:00,-3.1125,134568,20.40848273,22.03638414,21.18676,20.79762137,22.16191963,22.09915188,0,0,21.18676,0.002546374,16.23357807,0,0,22.16191963,0.002221626,13.32564774,72.87281978,8.219090125,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/03  23:00:00,-3.3,101304,19.60899547,22.01953616,19.79063153,19.6998135,22.03768465,22.0286104,0,0,19.79063153,0.003022545,20.99973604,0,0,22.03768465,0.002221884,13.43646908,72.87281978,8.219090125,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/03  24:00:00,-3.3,49896,18.84036681,22.01785263,18.86391797,18.85214239,22.01826912,22.01806087,0,0,18.86391797,0.003635342,26.70923001,0,0,22.01826912,0.002221898,13.45749178,72.87281978,8.219090125,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/04  01:00:00,-3.3,33264,18.19121962,22.01759887,18.22053571,18.20587767,22.01795025,22.01777456,0,0,18.22053571,0.004121534,31.49273478,0,0,22.01795025,0.002221898,13.45775157,72.87281978,8.219090125,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/04  02:00:00,-3.675,25704,17.61397196,22.01733694,17.65647216,17.63522206,22.01751384,22.01742539,0,0,17.65647216,0.004533703,35.86801224,0,0,22.01751384,0.002221898,13.45810972,72.87281978,8.219090125,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/04  03:00:00,-3.9,16632,17.07838583,22.0171546,17.12782216,17.10310399,22.01728852,22.01722156,0,0,17.12782216,0.004883223,39.92012624,0,0,22.01728852,0.002221898,13.45829446,72.87281978,8.219090125,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/04  04:00:00,-4.2125,16632,16.58478556,22.01702696,16.65110655,16.61794605,22.01714315,22.01708506,0,0,16.65110655,0.005176195,43.59298391,0,0,22.01714315,0.002221898,13.45841384,72.87281978,8.219090125,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/04  05:00:00,-4.4,16632,16.11338271,22.01693855,16.18953304,16.15145787,22.01703623,22.01698739,0,0,16.18953304,0.005420727,46.99432857,0,0,22.01703623,0.002221898,13.45850171,72.87281978,8.219090125,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/04  06:00:00,-4.4,33264,15.71835173,22.01687688,15.80691552,15.76263362,22.01695096,22.01691392,0,0,15.80691552,0.005625408,49.98770766,0,0,22.01695096,0.002221898,13.46697478,72.87281978,8.219090125,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/04  07:00:00,-4.4,66528,19.37131958,21.51788514,17.98417319,18.67774639,19.01125748,20.26457131,41.37166645,242.52572,17.98417319,0.004441688,34.43734361,2.607330907,115.0113196,19.01125748,0.004455919,32.45758227,79.80358682,7.22,29.4,1,0,0,0,0,0,1063843.396,295.5120546,0,0,1125768.629,1125768.629,312.7135079,312.7135079,0.311666667,313.823315,1129763.934,398.8379568,1435816.645,468.2255859,1685612.109,351.0395063,1263742.223,1537.43542,5534767.511,2.28239918,1590.719106,1.020453829,3673.633786,344557.2311
Elowe,E,Lowe, 04/04  08:00:00,-4.0875,84672,21.48541146,21.71616153,22.86078854,22.1731,22.27383134,21.99499644,268.1466098,19.23908221,22.86078854,0.003876766,22.29866442,48.27269042,5.377997996,22.27383134,0.003973783,23.71065935,79.36805144,7.22,29.4,0,0,0,0,0,0,4607659.394,1279.905387,0,0,2190660.465,2190660.465,608.5167959,608.5167959,0.340384615,1245.430943,4483551.394,1566.567577,5639643.277,472.6183416,1701426.03,638.0768812,2297076.772,1556.358141,5602889.309,2.289025097,1609.642371,1.131696306,4074.1067,363457.6176
Elowe,E,Lowe, 04/04  09:00:00,-3.525,66528,22.39889903,21.90659064,23.0011445,22.70002177,22.66163436,22.2841125,62.40631692,0,23.0011445,0.003459284,19.71804714,31.3207869,0,22.66163436,0.003558086,20.69990383,79.04401198,7.22,29.4,0,0,0,0,0,0,3623254.875,1006.459687,0,0,2047700.767,2047700.767,568.8057685,568.8057685,0.3,988.9779786,3560320.723,1248.203877,4493533.956,464.9536762,1673833.234,602.3247264,2168369.015,1523.566947,5484841.008,2.276814497,1576.850235,0.999858074,3599.489066,336878.9492
Elowe,E,Lowe, 04/04  10:00:00,-2.9875,66528,22.77790338,21.96243279,22.99877905,22.88834121,22.68368418,22.32305849,34.11026608,3.698687519,22.99877905,0.003094928,17.65401424,29.1311848,0,22.68368418,0.003208236,18.64990289,78.50973054,7.22,29.4,0,0,0,0,0,0,3505226.239,973.6739552,0,0,2085423.347,2085423.347,579.2842632,579.2842632,0.3,958.1304854,3449269.748,1209.82998,4355387.929,464.9536762,1673833.234,612.8467787,2206248.403,1523.566947,5484841.008,2.276814497,1576.850235,0.987367825,3554.52417,336878.9492
Elowe,E,Lowe, 04/04  11:00:00,-2.425,42336,23.5455288,22.0186878,23.00346934,23.27449907,22.70772109,22.36320445,0,51.61967596,23.00346934,0.002741242,15.64086563,27.35472527,0,22.70772109,0.002836208,16.47305882,77.9505988,7.22,29.4,0,0,0,0,0,0,3209457.647,891.5160132,0,0,2123817.705,2123817.705,589.9493624,589.9493624,0.3,875.4622397,3151664.063,1106.902732,3984849.837,464.9536762,1673833.234,623.4683026,2244485.889,1523.566947,5484841.008,2.276814497,1576.850235,0.996204164,3586.334992,336878.9492
Elowe,E,Lowe, 04/04  12:00:00,-1.8875,42336,23.9446507,22.07087413,23.00257589,23.47361329,22.72552459,22.39819936,0,106.0186893,23.00257589,0.002470114,14.09215563,25.53708762,0,22.72552459,0.002541728,14.74460713,77.41631737,7.22,29.4,0,0,0,0,0,0,3011749.397,836.5970547,0,0,2159650.59,2159650.59,599.9029417,599.9029417,0.3,820.3508289,2953262.984,1038.189173,3737481.021,464.9536762,1673833.234,633.454082,2280434.695,1523.566947,5484841.008,2.276814497,1576.850235,1.029514091,3706.250728,336878.9492
Elowe,E,Lowe, 04/04  13:00:00,-1.325,42336,23.80645838,22.12028938,23.00015951,23.40330895,22.74361479,22.43195209,0,82.07298667,23.00015951,0.002266669,12.93259395,23.89182768,0,22.74361479,0.002320165,13.44413793,76.85718563,7.22,29.4,0,0,0,0,0,0,3095907.46,859.9742946,0,0,2197426.081,2197426.081,610.3961337,610.3961337,0.3,842.2012003,3031924.321,1065.446605,3835607.777,464.9536762,1673833.234,643.9098249,2318075.369,1523.566947,5484841.008,2.276814497,1576.850235,1.067731817,3843.83454,336878.9492
Elowe,E,Lowe, 04/04  14:00:00,-0.7875,42336,23.70213921,22.16584883,23.00065434,23.35139677,22.75876618,22.46230751,0,62.43484423,23.00065434,0.002120545,12.0938583,22.35487651,0,22.75876618,0.002157412,12.485125,76.32290419,7.22,29.4,0,0,0,0,0,0,3165897.344,879.415929,0,0,2232693.1,2232693.1,620.1925278,620.1925278,0.3,862.5258055,3105092.9,1090.788596,3926838.947,464.9536762,1673833.234,653.7297059,2353426.941,1523.566947,5484841.008,2.276814497,1576.850235,1.111243667,4000.477201,336878.9492
Elowe,E,Lowe, 04/04  15:00:00,-0.6,42336,23.47895316,22.20913015,23.00201494,23.24048405,22.77442466,22.49177741,0,26.1030004,23.00201494,0.002037294,11.61526212,20.94863304,0,22.77442466,0.002054351,11.87484411,76.13652695,7.22,29.4,0,0,0,0,0,0,3296529.78,915.7027166,0,0,2247538.144,2247538.144,624.3161511,624.3161511,0.3,901.9784724,3247122.501,1139.94522,4103802.793,464.9536762,1673833.234,657.9876762,2368755.634,1523.566947,5484841.008,2.276814497,1576.850235,1.149173873,4137.025943,336878.9492
Elowe,E,Lowe, 04/04  16:00:00,-0.6,42336,23.12406848,22.24930176,22.99916831,23.0616184,22.78618524,22.5177435,18.4841013,0.243732232,22.99916831,0.002015134,11.48415408,19.55854046,0,22.78618524,0.002019177,11.65655043,76.13652695,7.22,29.4,0,0,0,0,0,0,3454929.335,959.7025931,0,0,2250523.747,2250523.747,625.1454853,625.1454853,0.3,945.9785102,3405522.637,1194.720161,4300992.581,464.9536762,1673833.234,658.819039,2371748.54,1523.566947,5484841.008,2.276814497,1576.850235,1.151860339,4146.697222,336878.9492
Elowe,E,Lowe, 04/04  17:00:00,-0.6,42336,22.72066239,22.2873462,23.00209142,22.86137691,22.80180075,22.54457348,52.97610107,0,23.00209142,0.002037781,11.60636385,18.48478932,0,22.80180075,0.002025412,11.67695284,76.13652695,7.22,29.4,0,0,0,0,0,0,3580902.182,994.6950506,0,0,2254546.229,2254546.229,626.2628413,626.2628413,0.3,980.999864,3531599.51,1238.282768,4457817.966,464.9536762,1673833.234,659.932934,2375758.562,1523.566947,5484841.008,2.276814497,1576.850235,1.145798721,4124.875395,336878.9492
Elowe,E,Lowe, 04/04  18:00:00,-0.6,42336,22.22966324,22.32316627,23.0001184,22.61489082,22.81331076,22.56823852,77.2177655,0,23.0001184,0.002070797,11.80258996,17.3077901,0,22.81331076,0.002062123,11.88706661,76.13652695,7.22,29.4,0,0,0,0,0,0,3667693.294,1018.803693,0,0,2258310.004,2258310.004,627.3083345,627.3083345,0.3,1005.189929,3618683.745,1268.354835,4566077.407,464.9536762,1673833.234,660.9793732,2379525.744,1523.566947,5484841.008,2.276814497,1576.850235,1.147364466,4130.512079,336878.9492
Elowe,E,Lowe, 04/04  19:00:00,-1.2875,101304,21.64075213,22.35641254,22.99894125,22.31984669,22.82327297,22.58984275,165.2956779,0,22.99894125,0.00209434,11.94164061,16.2327583,0,22.82327297,0.002088375,12.03512329,76.81991018,7.22,29.4,0,0,0,0,0,0,3984630.137,1106.841705,0,0,2219938.724,2219938.724,616.6496454,616.6496454,0.3,1100.114382,3960411.776,1386.242584,4990473.304,464.9536762,1673833.234,650.6356618,2342288.383,1523.566947,5484841.008,2.276814497,1576.850235,1.098536506,3954.731423,336878.9492
Elowe,E,Lowe, 04/04  20:00:00,-2.3875,134568,21.29278591,22.38828735,23.00629962,22.14954276,22.83863599,22.61346167,218.5078646,0,23.00629962,0.002152342,12.25806618,15.44927561,0,22.83863599,0.002130218,12.25627688,77.91332335,7.22,29.4,0,0,0,0,0,0,4178751.085,1160.76419,0,0,2158020.023,2158020.023,599.4500063,599.4500063,0.3,1154.925794,4157732.857,1454.244,5235278.4,464.9536762,1673833.234,633.4348878,2280365.596,1523.566947,5484841.008,2.276814497,1576.850235,1.021011489,3675.641361,336878.9492
Elowe,E,Lowe, 04/04  21:00:00,-3.1125,151200,21.15369175,22.41776834,23.00029903,22.07699539,22.84437335,22.63107085,223.349713,0,23.00029903,0.002221081,12.64802846,14.36080632,0,22.84437335,0.002200952,12.65273022,78.63398204,7.22,29.4,0,0,0,0,0,0,4194757.062,1165.210295,0,0,2117435.934,2117435.934,588.1766484,588.1766484,0.3,1155.610889,4160199.2,1455.094437,5238339.973,464.9536762,1673833.234,622.0217934,2239278.456,1523.566947,5484841.008,2.276814497,1576.850235,0.979964126,3527.870853,336878.9492
Elowe,E,Lowe, 04/04  22:00:00,-3.3,134568,20.77858309,22.40929953,21.46398589,21.12128449,22.49674923,22.45302438,0,0,21.46398589,0.002544813,15.92992692,0,0,22.49674923,0.002224247,13.05895525,73.60808451,8.220823856,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/04  23:00:00,-3.9875,101304,20.00623829,22.40005575,20.17060486,20.08842157,22.41719206,22.40862391,0,0,20.17060486,0.003023542,20.48071103,0,0,22.41719206,0.002224497,13.1235542,73.60808451,8.220823856,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/04  24:00:00,-4.4,49896,19.20879318,22.3990825,19.178717,19.19375509,22.40273622,22.40090936,0,0,19.178717,0.003641289,26.18100082,0,0,22.40273622,0.002224493,13.13506377,73.60808451,8.220823856,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/05  01:00:00,-4.775,33264,18.51458555,22.39888322,18.49514267,18.50486411,22.39980199,22.39934261,0,0,18.49514267,0.004149043,31.08024251,0,0,22.39980199,0.002224493,13.12918874,73.60808451,8.220823856,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/05  02:00:00,-5,25704,17.89072436,22.39873321,17.88087486,17.88579961,22.39906807,22.39890064,0,0,17.88087486,0.004575874,35.58410201,0,0,22.39906807,0.002224493,13.12484323,73.60808451,8.220823856,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/05  03:00:00,-6.0625,16632,17.27364044,22.39863333,17.26541291,17.26952667,22.39881565,22.39872449,0,0,17.26541291,0.00492933,39.82871106,0,0,22.39881565,0.002224493,13.12504474,73.60808451,8.220823856,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/05  04:00:00,-7.0125,16632,16.64265241,22.3985642,16.61900511,16.63082876,22.39867408,22.39861914,0,0,16.61900511,0.005215309,43.85202544,0,0,22.39867408,0.002224493,13.11693811,73.60808451,8.220823856,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/05  05:00:00,-7.575,16632,16.04258767,22.39851635,16.02430861,16.03344814,22.39858622,22.39855129,0,0,16.02430861,0.005438995,47.49266617,0,0,22.39858622,0.002224493,13.12029599,73.60808451,8.220823856,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/05  06:00:00,-7.8,33264,15.51996474,22.39848396,15.50827773,15.51412123,22.39852951,22.39850673,0,0,15.50827773,0.005609684,50.66145266,0,0,22.39852951,0.002224493,13.13349303,73.60808451,8.220823856,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/05  07:00:00,-6.7375,66528,18.95477202,21.84284419,17.98320935,18.46899069,19.11214291,20.47749355,63.92607699,207.4275904,17.98320935,0.004397544,34.02149875,3.370201142,127.53517,19.11214291,0.004417306,31.9154348,81.83659953,7.22,29.4,1,0,0,0,0,0,1266723.053,351.8675146,0,0,1015931.988,1015931.988,282.20333,282.20333,0.311666667,378.587656,1362915.562,480.2340673,1728842.642,468.3866581,1686191.969,320.8269436,1154976.997,1538.128161,5537261.381,2.282639099,1591.411868,0.846834873,3048.605544,344557.2311
Elowe,E,Lowe, 04/05  08:00:00,-4.35,84672,24.11321045,22.02575491,22.87880301,23.49600673,22.39534489,22.2105499,114.7510917,259.0919383,22.87880301,0.003841166,22.00790839,39.14017669,5.953406277,22.39534489,0.003936849,23.25384128,79.66149976,7.22,29.4,0,0,0,0,0,0,3212732.162,892.4256005,0,0,2212124.652,2212124.652,614.4790701,614.4790701,0.340384615,850.6256151,3062252.214,1073.82482,3865769.353,472.8206536,1702154.353,643.4668519,2316480.667,1557.237983,5606056.74,2.2893121,1610.522238,1.108426172,3990.33422,363457.6176
Elowe,E,Lowe, 04/05  09:00:00,-1.6125,66528,27.5094865,22.19853821,23.01667806,25.26308228,22.7661504,22.4823443,0,831.0337952,23.01667806,0.003450575,19.60419586,21.4474669,0,22.7661504,0.003542627,20.43135988,77.33297241,7.22,29.4,0,0,0,0,0,0,413079.156,114.74421,0,0,2191672.199,2191672.199,608.797833,608.797833,0.3,93.42226164,336320.1419,119.7310638,431031.8298,464.9536762,1673833.234,641.7089323,2310152.156,1523.566947,5484841.008,2.276814497,1576.850235,1.138986615,4100.351812,336878.9492
Elowe,E,Lowe, 04/05  10:00:00,-0.225,66528,28.18109856,22.24653622,23.18633908,25.68371882,22.89041766,22.56847694,0,960.9882435,23.18633908,0.003123456,17.580061,25.1733505,0,22.89041766,0.003222676,18.464576,76.84844038,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2297193.511,2297193.511,638.1093085,638.1093085,0.3,0,0,0,0,464.9536762,1673833.234,671.4313066,2417152.704,1523.566947,5484841.008,2.276814497,1576.850235,1.20910525,4352.7789,336878.9492
Elowe,E,Lowe, 04/05  11:00:00,0.6875,42336,27.38756716,22.29528261,23.01101053,25.19928885,22.83860698,22.56694479,0,802.9258852,23.01101053,0.00282167,16.05793836,19.83756975,0,22.83860698,0.002902657,16.68932816,75.10536524,7.22,29.4,0,0,0,0,0,0,508602.4656,141.2784627,0,0,2357200.523,2357200.523,654.777923,654.777923,0.3,102.5729849,369262.7457,131.5910335,473727.7205,464.9536762,1673833.234,688.2991334,2477876.88,1523.566947,5484841.008,2.276814497,1576.850235,1.256092924,4521.934527,336878.9492
Elowe,E,Lowe, 04/05  12:00:00,1.475,42336,25.80210891,22.32260141,22.99999872,24.40105381,22.81352455,22.56806298,0,462.6264173,22.99999872,0.002592569,14.76052545,17.32718629,0,22.81352455,0.002652181,15.27010056,74.0739521,7.22,29.4,0,0,0,0,0,0,1728176.488,480.0490245,0,0,2386073.192,2386073.192,662.798109,662.798109,0.3,457.798952,1648076.227,583.2997374,2099879.055,464.9536762,1673833.234,696.2819398,2506614.983,1523.566947,5484841.008,2.276814497,1576.850235,1.315866268,4737.118566,336878.9492
Elowe,E,Lowe, 04/05  13:00:00,2.0125,42336,24.89352855,22.35639102,23.00172837,23.94762846,22.82438683,22.59038892,0,278.658039,23.00172837,0.002414925,13.74639488,16.28498324,0,22.82438683,0.002464607,14.17966575,73.53967066,7.22,29.4,0,0,0,0,0,0,2389788.455,663.8301264,0,0,2420377.904,2420377.904,672.3271954,672.3271954,0.3,645.3538438,2323273.838,819.3028296,2949490.187,464.9536762,1673833.234,705.8288303,2540983.789,1523.566947,5484841.008,2.276814497,1576.850235,1.344052465,4838.588875,336878.9492
Elowe,E,Lowe, 04/05  14:00:00,2.575,42336,24.42952289,22.38804808,22.99857258,23.71404774,22.83415478,22.61110143,0,190.3328984,22.99857258,0.00227922,12.97923543,15.28740313,0,22.83415478,0.002311127,13.29201432,72.98053892,7.22,29.4,0,0,0,0,0,0,2705851.054,751.6252929,0,0,2456159.444,2456159.444,682.2665122,682.2665122,0.3,733.0966475,2639147.931,929.1819484,3345055.014,464.9536762,1673833.234,715.7421157,2576671.616,1523.566947,5484841.008,2.276814497,1576.850235,1.399606335,5038.582806,336878.9492
Elowe,E,Lowe, 04/05  15:00:00,2.8,42336,23.94716882,22.41767733,23.00107788,23.47412335,22.84421069,22.63094401,0,104.9030693,23.00107788,0.002218617,12.63345178,14.37456775,0,22.84421069,0.002229255,12.81500992,72.75688623,7.22,29.4,0,0,0,0,0,0,3013677.071,837.1325198,0,0,2471419.716,2471419.716,686.5054766,686.5054766,0.3,822.9492804,2962617.41,1041.424917,3749129.703,464.9536762,1673833.234,720.1347949,2592485.261,1523.566947,5484841.008,2.276814497,1576.850235,1.454627413,5236.658686,336878.9492
Elowe,E,Lowe, 04/05  16:00:00,2.8,42336,23.54555124,22.44574821,22.99895362,23.27225243,22.85300975,22.64937898,0,45.85294259,22.99895362,0.002221562,12.65178981,13.53011097,0,22.85300975,0.002217135,12.73876899,72.75688623,7.22,29.4,0,0,0,0,0,0,3225489.707,895.969363,0,0,2473859.011,2473859.011,687.1830586,687.1830586,0.3,882.1894068,3175881.864,1115.291774,4015050.386,464.9536762,1673833.234,720.8192794,2594949.406,1523.566947,5484841.008,2.276814497,1576.850235,1.469355552,5289.679987,336878.9492
Elowe,E,Lowe, 04/05  17:00:00,2.8,42336,23.17681773,22.47222209,23.00262314,23.08972044,22.86315136,22.66768673,4.661944661,8.025679969,23.00262314,0.002265163,12.8963363,12.78649981,0,22.86315136,0.002249468,12.91591939,72.75688623,7.22,29.4,0,0,0,0,0,0,3379687.42,938.8020611,0,0,2476660.771,2476660.771,687.9613252,687.9613252,0.3,925.148258,3330533.729,1168.79484,4207661.426,464.9536762,1673833.234,721.5857185,2597708.587,1523.566947,5484841.008,2.276814497,1576.850235,1.457064687,5245.432872,336878.9492
Elowe,E,Lowe, 04/05  18:00:00,2.425,42336,22.78531438,22.49722106,23.00129455,22.89330447,22.87142865,22.68432486,15.99160491,0.64945753,23.00129455,0.002301629,13.10424039,12.09943603,0,22.87142865,0.00229198,13.15253373,73.12964072,7.22,29.4,0,0,0,0,0,0,3447060.007,957.5166686,0,0,2456913.238,2456913.238,682.4758995,682.4758995,0.3,948.6355914,3415088.129,1198.026427,4312895.139,464.9536762,1673833.234,716.2811455,2578612.124,1523.566947,5484841.008,2.276814497,1576.850235,1.42142591,5117.133275,336878.9492
Elowe,E,Lowe, 04/05  19:00:00,1.5125,101304,22.21660642,22.52057449,23.0005742,22.60859031,22.87714078,22.69885764,76.5715867,0,23.0005742,0.00233998,13.32234483,11.31435443,0,22.87714078,0.002327073,13.34853905,74.03667665,7.22,29.4,0,0,0,0,0,0,3667391.346,1018.719818,0,0,2403824.222,2403824.222,667.7289506,667.7289506,0.3,1012.560224,3645216.805,1277.514323,4599051.564,464.9536762,1673833.234,701.6827357,2526057.849,1523.566947,5484841.008,2.276814497,1576.850235,1.364679425,4912.84593,336878.9492
Elowe,E,Lowe, 04/05  20:00:00,0.7875,134568,21.84232828,22.54271983,23.00385195,22.42309011,22.88621655,22.71446819,118.8996016,0,23.00385195,0.002422381,13.78690973,10.79223207,0,22.88621655,0.002394574,13.72667956,74.75733533,7.22,29.4,0,0,0,0,0,0,3821208.346,1061.446763,0,0,2362719.724,2362719.724,656.3110346,656.3110346,0.3,1051.489471,3785362.095,1325.88126,4773172.535,464.9536762,1673833.234,690.1040641,2484374.631,1523.566947,5484841.008,2.276814497,1576.850235,1.312500982,4725.003534,336878.9492
Elowe,E,Lowe, 04/05  21:00:00,0.6,151200,21.68191721,22.5637997,23.00069032,22.34130376,22.89203761,22.72791866,122.4802642,0,23.00069032,0.002508128,14.27573315,10.1109498,0,22.89203761,0.00248253,14.2238945,74.94371257,7.22,29.4,0,0,0,0,0,0,3833392.675,1064.831299,0,0,2354104.642,2354104.642,653.9179562,653.9179562,0.3,1051.767447,3786362.81,1326.227681,4774419.652,464.9536762,1673833.234,687.5768718,2475276.738,1523.566947,5484841.008,2.276814497,1576.850235,1.310822949,4718.962615,336878.9492
Elowe,E,Lowe, 04/05  22:00:00,-0.8375,134568,21.34263382,22.55834161,21.91139342,21.62701362,22.61020458,22.5842731,0,0,21.91139342,0.002938253,17.89004915,0,0,22.61020458,0.002509839,14.62778628,70.19292479,8.33191775,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/05  23:00:00,-1.7,101304,20.67314996,22.55043691,20.81776796,20.74545896,22.55827456,22.55435574,0,0,20.81776796,0.003566849,23.18395011,0,0,22.55827456,0.002509591,14.67237911,70.19292479,8.33191775,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/05  24:00:00,-1.7,49896,20.00625711,22.55029917,20.02617751,20.01621731,22.55138611,22.55084264,0,0,20.02617751,0.004264674,29.05785117,0,0,22.55138611,0.002509574,14.67841916,70.19292479,8.33191775,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/06  01:00:00,-2.3875,33264,19.35767371,22.55016993,19.36970381,19.36368876,22.5505962,22.55038306,0,0,19.36970381,0.00482862,34.23238345,0,0,22.5505962,0.002509574,14.67912604,70.19292479,8.33191775,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/06  02:00:00,-3.4875,25704,18.71946722,22.55007142,18.71988594,18.71967658,22.55028297,22.55017719,0,0,18.71988594,0.005310109,39.14514738,0,0,22.55028297,0.002509574,14.6702215,70.19292479,8.33191775,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/06  03:00:00,-3.9,16632,18.12596269,22.55000334,18.12931148,18.12763708,22.55012356,22.55006345,0,0,18.12931148,0.005705817,43.60085132,0,0,22.55012356,0.002509574,14.6648533,70.19292479,8.33191775,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/06  04:00:00,-4.2125,16632,17.5857911,22.54995627,17.60659227,17.59619169,22.55002949,22.54999288,0,0,17.60659227,0.006037396,47.65162951,0,0,22.55002949,0.002509574,14.66493676,70.19292479,8.33191775,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/06  05:00:00,-3.7125,16632,17.09599909,22.54992413,17.13689488,17.11644699,22.54997083,22.54994748,0,0,17.13689488,0.006309125,51.27144264,0,0,22.54997083,0.002509574,14.66498922,70.19292479,8.33191775,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/06  06:00:00,-3.675,33264,16.69242941,22.54990259,16.75302912,16.72272926,22.54993298,22.54991779,0,0,16.75302912,0.006528534,54.34124129,0,0,22.54993298,0.002509574,14.66502277,70.19292479,8.33191775,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/06  07:00:00,-3.2125,66528,21.47524318,21.98221094,18.66884387,20.07204352,19.42605409,20.70413251,33.97564215,478.5161659,18.66884387,0.005027866,37.27292406,1.162434879,101.989398,19.42605409,0.005121635,36.20651476,78.10785154,7.22,29.4,0.75,0,0,0,0,0,428630.7842,119.0641067,0,0,1292633.446,1292633.446,359.0648461,359.0648461,0.311666667,160.0754181,576271.5052,201.9241167,726926.8201,469.3029091,1689490.473,396.9493624,1429017.705,1542.081719,5551494.188,2.283971071,1595.365539,1.163980245,4190.328881,344557.2311
Elowe,E,Lowe, 04/06  08:00:00,-1.7375,84672,27.84029883,22.26097874,23.31055892,25.57542888,22.67881625,22.4698975,30.49213895,852.8259985,23.31055892,0.004417832,24.57447259,38.15009619,2.846476825,22.67881625,0.004520359,26.13683788,76.94151913,7.22,29.4,0,0,0,0,0,0,890002.1458,247.2228183,0,0,2416456.534,2416456.534,671.2379262,671.2379262,0.331530852,229.5088101,826231.7164,290.2072332,1044746.04,468.4094303,1686273.949,698.2620043,2513743.216,1538.185449,5537467.615,2.282837011,1591.469157,1.258009967,4528.83588,351965.03
Elowe,E,Lowe, 04/06  09:00:00,0.275,66528,30.86502308,22.49161183,23.99744916,27.43123612,23.5944733,23.04304256,0,1450.95542,23.99744916,0.004007495,21.3634016,51.2239777,0,23.5944733,0.004088757,22.3294473,76.79748934,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3972668.663,3972668.663,1103.519073,1103.519073,0.41824965,0,0,0,0,493.6383309,1777097.991,1129.911905,4067682.859,1644.342226,5919632.015,2.329082118,1693.498047,1.938014127,6976.850856,361865.146
Elowe,E,Lowe, 04/06  10:00:00,1.7875,66528,30.70506593,22.59344211,23.99946725,27.35226659,23.62851647,23.11097929,0,1422.855422,23.99946725,0.003726846,19.87375191,47.1738687,0,23.62851647,0.003808623,20.76521436,76.79748934,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4002145.022,4002145.022,1111.706951,1111.706951,0.412560687,0,0,0,0,496.5800284,1787688.102,1148.987431,4136354.753,1656.718123,5964185.242,2.334475279,1714.136168,2.164804773,7793.297182,360555.8565
Elowe,E,Lowe, 04/06  11:00:00,2.575,42336,28.76806118,22.66269384,23.62961637,26.19883877,23.45829184,23.06049284,0,1011.897548,23.62961637,0.003443758,18.77075983,32.09741242,0,23.45829184,0.003520646,19.38740132,76.79748934,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2688325.782,2688325.782,746.7571617,746.7571617,0.303813331,0,0,0,0,464.9536762,1673833.234,784.5006369,2824202.293,1523.566947,5484841.008,2.276814497,1576.850236,1.510604484,5438.176144,337590.1554
Elowe,E,Lowe, 04/06  12:00:00,3.8,42336,26.66091205,22.63546126,23.01037957,24.83564581,22.94705631,22.79125879,0,659.370473,23.01037957,0.003107,17.57475788,9.162119862,0,22.94705631,0.003243854,18.41496589,72.63774381,7.825725434,30.2180941,0,0,0,0,0,0,1026854.53,285.2373694,0,0,1290245.608,1290245.608,358.4015577,358.4015577,0.3,169.7404854,611065.7474,216.8547691,780677.1686,232.4768381,836916.6172,375.3513141,1351264.731,761.7834734,2742420.504,1.138407249,788.4251175,0.793535219,2856.726789,336878.9492
Elowe,E,Lowe, 04/06  13:00:00,4.775,42336,25.44362729,22.64295256,23.00220851,24.2229179,22.91699725,22.77997491,0,394.2314546,23.00220851,0.002695055,15.23785226,7.842506647,0,22.91699725,0.002761335,15.69180798,70.79371257,8.431450868,31.03618821,0,0,0,0,0,0,1975752.601,548.820167,0,0,0,0,0,0,0.3,528.9890834,1904360.7,673.1088736,2423191.945,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/06  14:00:00,5.6875,42336,25.10434369,22.65858894,23.00205693,24.05320031,22.92209688,22.79034291,0,321.6414225,23.00205693,0.002692882,15.19487241,7.520919169,0,22.92209688,0.002664002,15.10560006,69.88667665,8.431450868,31.03618821,0,0,0,0,0,0,2237039.31,621.3998084,0,0,0,0,0,0,0.3,599.9490109,2159816.439,762.3438251,2744437.77,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/06  15:00:00,6.7875,42336,24.80557671,22.67304379,23.00015633,23.90286652,22.92382979,22.79843679,0,266.4316925,23.00015633,0.002800554,15.76970336,7.020242664,0,22.92382979,0.002782041,15.7384197,68.79326347,8.431450868,31.03618821,0,0,0,0,0,0,2435740.355,676.5945431,0,0,0,0,0,0,0.3,655.0177704,2358063.973,831.4312026,2993152.33,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/06  16:00:00,7.575,42336,24.58559952,22.68647969,23.00141722,23.79350837,22.92798718,22.80723343,0,232.8992079,23.00141722,0.002892973,16.25334784,6.722107689,0,22.92798718,0.002851811,16.09456208,68.01047904,8.431450868,31.03618821,0,0,0,0,0,0,2557465.569,710.4071024,0,0,0,0,0,0,0.3,692.7516996,2493906.119,878.7035936,3163332.937,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/06  17:00:00,8.1125,42336,24.23267088,22.69994303,23.00051508,23.61659298,22.93195301,22.81594802,0,184.4509231,23.00051508,0.003030516,16.98891717,6.355917267,0,22.93195301,0.003002643,16.90336244,67.4761976,8.431450868,31.03618821,0,0,0,0,0,0,2732114.984,758.9208288,0,0,0,0,0,0,0.3,741.5205342,2669473.923,939.7181114,3382985.201,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/06  18:00:00,7.9875,42336,23.72891431,22.71236587,23.00204405,23.36547918,22.93620497,22.82428542,0,129.8233407,23.00204405,0.003113976,17.42845837,6.083111671,0,22.93620497,0.00307952,17.30541708,67.6004491,8.431450868,31.03618821,0,0,0,0,0,0,2929878.663,813.8551842,0,0,0,0,0,0,0.3,803.7783816,2893602.174,1017.496288,3662986.635,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/06  19:00:00,7.8,101304,23.16001,22.72431285,22.99869899,23.0793545,22.93760381,22.83095833,0,49.24286099,22.99869899,0.003211714,17.95808825,5.659551575,0,22.93760381,0.00319441,17.92801037,67.78682635,8.431450868,31.03618821,0,0,0,0,0,0,3219313.478,894.2537438,0,0,0,0,0,0,0.3,880.2879064,3169036.463,1112.921422,4006517.121,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/06  20:00:00,7.425,134568,22.82892532,22.73547988,23.00167556,22.91530044,22.94239569,22.83893779,0,17.39188217,23.00167556,0.003273866,18.29353234,5.476231888,0,22.94239569,0.00325428,18.25002528,68.15958084,8.431450868,31.03618821,0,0,0,0,0,0,3335101.687,926.4171352,0,0,0,0,0,0,0.3,917.5567392,3303204.261,1159.345398,4173643.431,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/06  21:00:00,7.2,151200,22.64625741,22.74630824,23.00068969,22.82347355,22.94582101,22.84606462,0,21.28836963,23.00068969,0.003303065,18.44516761,5.222585116,0,22.94582101,0.003298427,18.4806866,68.38323353,8.431450868,31.03618821,0,0,0,0,0,0,3320873.831,922.4649532,0,0,0,0,0,0,0.3,909.8200538,3275352.194,1149.712898,4138966.434,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/06  22:00:00,6.8875,134568,22.522233,22.74550624,23.20029383,22.86126341,22.77677351,22.76113987,0,0,23.20029383,0.003751803,20.66133404,0,0,22.77677351,0.003306108,18.69523472,64.28705281,8.431450868,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/06  23:00:00,6.7,101304,22.27776511,22.74009976,22.70450755,22.49113633,22.74069268,22.74039622,0,0,22.70450755,0.004670477,26.47359248,0,0,22.74069268,0.003305986,18.72825926,64.28705281,8.431450868,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
