Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 04/06  24:00:00,6.7,49896,21.88316438,22.74022619,22.10787779,21.99552109,22.74088915,22.74055767,0,0,22.10787779,0.005536057,32.44755036,0,0,22.74088915,0.003305988,18.70415804,64.28705281,8.431450868,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/07  01:00:00,6.7,33264,21.5000348,22.74015383,21.71379342,21.60691411,22.74040891,22.74028137,0,0,21.71379342,0.006312473,37.79043183,0,0,22.74040891,0.003305988,18.6784254,64.28705281,8.431450868,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/07  02:00:00,6.8875,25704,21.17232901,22.74009971,21.41206966,21.29219933,22.74022623,22.74016297,0,0,21.41206966,0.007019125,42.7372799,0,0,22.74022623,0.003305988,18.67146594,64.28705281,8.431450868,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/07  03:00:00,7.125,16632,20.88154778,22.7400633,21.15749439,21.01952109,22.74013106,22.74009718,0,0,21.15749439,0.007658642,47.31534957,0,0,22.74013106,0.003305988,18.67157394,64.28705281,8.431450868,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/07  04:00:00,6.8875,16632,20.59993142,22.74003872,20.90207942,20.75100542,22.74007808,22.7400584,0,0,20.90207942,0.008241294,51.63947188,0,0,22.74007808,0.003305988,18.65968911,64.28705281,8.431450868,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/07  05:00:00,6.7,16632,20.32547856,22.74002255,20.6390997,20.48228913,22.74004651,22.74003453,0,0,20.6390997,0.0087786,55.83390558,0,0,22.74004651,0.003305988,18.65255856,64.28705281,8.431450868,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/07  06:00:00,8.3875,33264,20.20280252,22.74001252,20.57265426,20.38772839,22.7400272,22.74001986,0,0,20.57265426,0.009266807,59.12868054,0,0,22.7400272,0.003305988,18.65258014,64.28705281,8.431450868,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/07  07:00:00,9.4,66528,22.64094008,22.74000601,22.68960093,22.6652705,22.74001842,22.74001222,0,0,22.68960093,0.009536015,53.48195288,0,0,22.74001842,0.003305988,18.65259009,64.28705281,8.431450868,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/07  08:00:00,9.775,84672,22.99761952,22.76763622,23.03279619,23.01520786,23.03187548,22.89975585,0,94.54463705,23.03279619,0.005353098,29.55062515,6.032033513,1.342289211,23.03187548,0.006371587,35.09151652,65.82365269,8.431450868,31.03618821,0,0,0,0,0,0,3076433.305,854.564807,0,0,0,0,0,0,0.3,822.3714052,2960537.059,1040.594686,3746140.869,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/07  09:00:00,10,66528,22.88249304,22.77434315,23.00372597,22.9431095,22.95693519,22.86563917,0,24.69445807,23.00372597,0.004132363,22.91513006,4.539145369,0,22.95693519,0.00420281,23.36924347,65.6,8.431450868,31.03618821,0,0,0,0,0,0,3314779.428,920.7720635,0,0,0,0,0,0,0.3,906.9688331,3265087.799,1146.162118,4126183.624,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/07  10:00:00,10.375,66528,23.041878,22.78309334,22.99749257,23.01968529,22.95384699,22.86847017,0,30.98668603,22.99749257,0.003935313,21.83749619,4.223797739,0,22.95384699,0.00399327,22.21573076,65.6,8.431450868,31.03618821,0,0,0,0,0,0,3289227.241,913.6742337,0,0,0,0,0,0,0.3,901.0366096,3243731.795,1138.773834,4099585.801,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/07  11:00:00,10.6,42336,23.11179977,22.7909408,22.99134617,23.05157297,22.95063429,22.87078754,0,18.11596729,22.99134617,0.004671648,25.90094102,3.86603862,0,22.95063429,0.004244481,23.60739448,65.6,8.431450868,31.03618821,0,0,0,0,0,0,3340614.572,927.9484923,0,0,0,0,0,0,0.3,914.9485256,3293814.692,1156.098593,4161954.935,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/07  12:00:00,10.9125,42336,23.49276694,22.79859812,22.99636057,23.24456376,22.95394348,22.8762708,0,63.56478464,22.99636057,0.005881847,32.54004687,3.763186213,0,22.95394348,0.005686149,31.54747049,65.6,8.431450868,31.03618821,0,0,0,0,0,0,3184425.167,884.5625463,0,0,0,0,0,0,0.3,873.0273075,3142898.307,1103.870271,3973932.975,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/07  13:00:00,11.7875,42336,24.21054137,22.80652515,22.99832831,23.60443484,22.95893039,22.88272777,0,164.2682824,22.99832831,0.006187721,34.23362336,3.651821523,0,22.95893039,0.006104719,33.85951431,65.6,7.825725434,30.2180941,0,0,0,0,0,0,2824299.796,784.5277212,0,0,44938.99998,44938.99998,12.48305555,12.48305555,0.3,773.4304534,2784349.632,979.5978855,3526552.388,232.4768381,836916.6172,40.73485262,146645.4694,761.7834734,2742420.504,1.138407249,788.4251175,1.768636005,6367.089617,336878.9492
Elowe,E,Lowe, 04/07  14:00:00,11.8875,42336,24.41004007,22.81377354,23.00027552,23.70515779,22.96096846,22.887371,0,199.3467717,23.00027552,0.006332514,35.01348706,3.482985405,0,22.96096846,0.00632152,35.03654598,65.6,7.234858391,29.80904705,0,0,0,0,0,0,2699382.047,749.8283464,0,0,39166.67495,39166.67495,10.87963193,10.87963193,0.3,737.4082915,2654669.849,934.583793,3364501.655,348.7152572,1255374.926,36.89354245,132816.7528,1142.67521,4113630.756,1.707610873,1182.637676,2.645086488,9522.311355,336878.9492
Elowe,E,Lowe, 04/07  15:00:00,11.7,42336,24.42488561,22.82099333,23.00065062,23.71276811,22.96523046,22.8931119,0,204.3120953,23.00065062,0.006483126,35.82294908,3.370527867,0,22.96523046,0.006401387,35.45189764,65.6,7.279433563,31.03618821,0,0,0,0,0,0,2682801.883,745.2227453,0,0,0,0,0,0,0.3,732.4570979,2636845.552,928.3914227,3342209.122,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/07  16:00:00,11.8875,42336,24.1069016,22.82770572,22.9998214,23.5533615,22.96594713,22.89682642,0,163.2206971,22.9998214,0.006795625,37.53296872,3.208161724,0,22.96594713,0.006716281,37.17556899,65.6,7.234858391,29.80904705,0,0,0,0,0,0,2832208.554,786.7245982,0,0,32636.00366,32636.00366,9.065556572,9.065556572,0.3,773.257735,2783727.846,979.3876196,3525795.431,348.7152572,1255374.926,34.22813714,123221.2937,1142.67521,4113630.756,1.707610873,1182.637676,2.769815156,9971.334562,336878.9492
Elowe,E,Lowe, 04/07  17:00:00,11.8125,42336,23.73884154,22.83424577,23.00426412,23.37155283,22.96928179,22.90176378,0,116.4022034,23.00426412,0.006858195,37.86465711,3.105779325,0,22.96928179,0.006884038,38.08635022,65.6,7.251529741,30.2180941,0,0,0,0,0,0,3002012.05,833.892236,0,0,15455.25523,15455.25523,4.293126453,4.293126453,0.3,820.2874936,2953034.977,1038.10473,3737177.029,232.4768381,836916.6172,21.48103503,77331.72611,761.7834734,2742420.504,1.138407249,788.4251175,1.83890344,6620.052383,336878.9492
Elowe,E,Lowe, 04/07  18:00:00,11.325,42336,23.23281001,22.84070882,23.00379707,23.11830354,22.97238956,22.90654919,0,73.72099434,23.00379707,0.006749815,37.27375718,2.992393532,0,22.97238956,0.006761829,37.41044215,65.6,7.283059482,31.03618821,0,0,0,0,0,0,3154970.741,876.3807614,0,0,0,0,0,0,0.3,863.0777715,3107079.977,1091.473393,3929304.215,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/07  19:00:00,11.1,101304,22.87266372,22.84652729,23.00075253,22.93670813,22.9717005,22.9091139,0,32.55874838,23.00075253,0.00674494,37.27784845,2.766851714,0,22.9717005,0.00674706,37.35507692,65.6,7.283059482,31.03618821,0,0,0,0,0,0,3302073.999,917.2427774,0,0,0,0,0,0,0.3,903.9226017,3254121.366,1142.367595,4112523.34,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/07  20:00:00,10.6,134568,22.64876886,22.851846,22.99736199,22.82306543,22.97025609,22.91105104,0,23.53238861,22.99736199,0.006943724,38.38689217,2.613811001,0,22.97025609,0.006846122,37.91536887,65.6,7.283059482,31.03618821,0,0,0,0,0,0,3334882.24,926.3561777,0,0,0,0,0,0,0.3,913.5002208,3288600.795,1154.29526,4155462.936,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/07  21:00:00,9.7375,151200,22.51200485,22.85693523,22.9975272,22.75476603,22.97076007,22.91384765,0,28.10228328,22.9975272,0.007090788,39.21544043,2.460915657,0,22.97076007,0.007099056,39.32437696,65.87956587,7.283059482,31.03618821,0,0,0,0,0,0,3318806.729,921.8907582,0,0,0,0,0,0,0.3,913.5289963,3288704.387,1154.330764,4155590.75,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/07  22:00:00,9.4,134568,22.4544338,22.85674058,23.23875401,22.84659391,22.87844812,22.86759435,0,0,23.23875401,0.007474986,40.72846742,0,0,22.87844812,0.007064944,39.37210002,62.06521205,7.283059482,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/07  23:00:00,9.4,101304,22.30371535,22.85413035,22.87044572,22.58708054,22.85520222,22.85466629,0,0,22.87044572,0.008411402,46.81015103,0,0,22.85520222,0.007064356,39.42431608,62.06521205,7.283059482,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/07  24:00:00,8.7125,49896,21.95458204,22.85419481,22.34767563,22.15112883,22.85488389,22.85453935,0,0,22.34767563,0.009296767,53.33274164,0,0,22.85488389,0.007064403,39.42533533,62.06521205,7.283059482,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/08  01:00:00,7.9875,39312,21.5749576,22.85416566,21.91027267,21.74261514,22.85441904,22.85429235,0,0,21.91027267,0.010065629,59.22189642,0,0,22.85441904,0.0070644,39.42643296,62.06521205,7.283059482,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/08  02:00:00,7.425,39312,21.2326087,22.85414395,21.55889287,21.39575079,22.85424968,22.85419681,0,0,21.55889287,0.010743869,64.5140746,0,0,22.85424968,0.0070644,39.42683796,62.06521205,7.283059482,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/08  03:00:00,6.8875,16632,20.89796961,22.85413,21.21482033,21.05639497,22.85417672,22.85415336,0,0,21.21482033,0.011339749,69.47619566,0,0,22.85417672,0.0070644,39.42701282,62.06521205,7.283059482,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/08  04:00:00,6.7,16632,20.58945579,22.85412152,20.91292585,20.75119082,22.85414352,22.85413252,0,0,20.91292585,0.011862625,73.97755348,0,0,22.85414352,0.0070644,39.42709143,62.06521205,7.283059482,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/08  05:00:00,6.7,16632,20.30319079,22.85411697,20.63937606,20.47128343,22.85412763,22.8541223,0,0,20.63937606,0.012316679,78.10704252,0,0,22.85412763,0.0070644,39.45232587,62.06521205,7.283059482,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/08  06:00:00,5.6375,16632,20.00461898,22.85411496,20.31204927,20.15833412,22.85411998,22.85411747,0,0,20.31204927,0.012698839,82.20932211,0,0,22.85411998,0.0070644,39.49265874,62.06521205,7.283059482,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/08  07:00:00,5.375,61992,23.41580632,22.85411479,22.78221406,23.09901019,22.85411744,22.85411611,0,0,22.78221406,0.012878636,71.82963643,0,0,22.85411744,0.0070644,39.50778227,62.06521205,7.283059482,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/08  08:00:00,5.9125,61992,24.3078241,22.85411596,24.72779941,24.51781175,22.85411657,22.85411626,0,0,24.72779941,0.013023417,64.50636979,0,0,22.85411657,0.0070644,39.53298079,62.06521205,7.283059482,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/08  09:00:00,5.7875,84672,24.45998807,22.85411807,25.08655534,24.77327171,22.85411689,22.85411748,0,0,25.08655534,0.013221648,64.09895962,0,0,22.85411689,0.0070644,39.54809742,62.06521205,7.283059482,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/08  10:00:00,5.9125,84672,24.94270009,22.85412084,25.26813271,25.1054164,22.85411865,22.85411974,0,0,25.26813271,0.013257842,63.62231376,0,0,22.85411865,0.0070644,39.57328971,62.06521205,7.283059482,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/08  11:00:00,6.6625,61992,25.61081854,22.85412408,25.57126241,25.59104047,22.85412111,22.8541226,0,0,25.57126241,0.013145423,61.99613331,0,0,22.85412111,0.0070644,39.58840177,62.06521205,7.283059482,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/08  12:00:00,7.8125,49896,26.64908211,22.85412766,26.6630279,26.656055,22.8541241,22.85412588,0,0,26.6630279,0.013059099,57.74847234,0,0,22.8541241,0.0070644,39.58839433,62.06521205,7.283059482,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/08  13:00:00,8.9875,49896,27.18386561,22.85413148,27.2058744,27.19487001,22.85412778,22.85412963,0,0,27.2058744,0.012995297,55.69994648,0,0,22.85412778,0.0070644,39.61358145,62.06521205,7.283059482,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/08  14:00:00,9.775,49896,27.71499937,22.85413546,27.75337343,27.7341864,22.85413161,22.85413354,0,0,27.75337343,0.01294797,53.77069886,0,0,22.85413161,0.0070644,39.62869006,62.06521205,7.283059482,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/08  15:00:00,10.375,49896,27.96366502,22.85413955,28.00090883,27.98228693,22.85413558,22.85413756,0,0,28.00090883,0.012916595,52.87276382,0,0,22.85413558,0.0070644,39.62868089,62.06521205,7.283059482,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/08  16:00:00,10.9125,49896,27.98069371,22.85414372,28.02258647,28.00164009,22.85413965,22.85414168,0,0,28.02258647,0.012877392,52.64884092,0,0,22.85413965,0.0070644,39.62867173,62.06521205,7.283059482,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/08  17:00:00,10.7875,49896,27.60896405,22.854148,27.64735846,27.62816126,22.85414383,22.85414592,0,0,27.64735846,0.012825897,53.60529932,0,0,22.85414383,0.0070644,39.62866028,62.06521205,7.283059482,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/08  18:00:00,10.225,49896,27.00012178,22.8541523,27.20561888,27.10287033,22.85414808,22.85415019,0,0,27.20561888,0.012910322,55.40223043,0,0,22.85414808,0.0070644,39.65384736,62.06521205,7.283059482,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/08  19:00:00,8.9375,128520,26.2495446,22.85415664,26.52042918,26.38498689,22.85415238,22.85415451,0,0,26.52042918,0.013113402,58.63225932,0,0,22.85415238,0.0070644,39.69415046,62.06521205,7.283059482,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/08  20:00:00,7.3,151200,25.55243288,22.85416099,25.85430823,25.70337055,22.8541567,22.85415885,0,0,25.85430823,0.01355887,63.03648697,0,0,22.8541567,0.0070644,39.70925845,62.06521205,7.283059482,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/08  21:00:00,6.0125,151200,25.05530317,22.85416536,25.50426506,25.27978411,22.85416105,22.85416321,0,0,25.50426506,0.014228535,67.54537493,0,0,22.85416105,0.0070644,39.75963942,62.06521205,7.283059482,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/08  22:00:00,4.85,151200,24.62299863,22.85416974,25.02256237,24.8227805,22.85416541,22.85416758,0,0,25.02256237,0.014649108,71.57204377,0,0,22.85416541,0.0070644,39.78986511,62.06521205,7.283059482,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/08  23:00:00,3.7125,128520,24.01474741,22.85417413,24.0824908,24.0486191,22.85416937,22.85417175,0,0,24.0824908,0.014800986,76.53893282,0,0,22.85416937,0.0070644,39.81505126,62.06521205,7.283059482,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/08  24:00:00,2.6125,61992,23.27290293,22.85417852,23.18296403,23.22793348,22.85417412,22.85417632,0,0,23.18296403,0.014900766,81.40647361,0,0,22.85417412,0.0070644,39.85535397,62.06521205,7.283059482,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/09  01:00:00,1.5125,39312,22.56646345,22.85418292,22.52863095,22.5475472,22.85417854,22.85418073,0,0,22.52863095,0.015027386,85.43206789,0,0,22.85417854,0.0070644,39.87046132,62.06521205,7.283059482,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/09  02:00:00,0.7875,39312,21.93089646,22.85418732,21.89610656,21.91350151,22.85418295,22.85418514,0,0,21.89610656,0.015198247,89.77007566,0,0,22.85418295,0.0070644,39.8704498,62.06521205,7.283059482,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/09  03:00:00,0.225,16632,21.32653511,22.85419173,21.30091996,21.31372753,22.85418735,22.85418954,0,0,21.30091996,0.015291362,93.71475079,0,0,22.85418735,0.0070644,39.89563619,62.06521205,7.283059482,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/09  04:00:00,-0.375,16632,20.74818279,22.85419613,20.73049055,20.73933667,22.85419176,22.85419394,0,0,20.73049055,0.015322154,97.28403007,0,0,22.85419176,0.0070644,39.91074294,62.06521205,7.283059482,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/09  05:00:00,-0.9125,16632,20.19400299,22.85420054,20.18671681,20.1903599,22.85419616,22.85419835,0,0,20.18671681,0.015193013,99.83289037,0,0,22.85419616,0.0070644,39.93592816,62.06521205,7.283059482,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/09  06:00:00,-1.475,16632,19.68672079,22.85420494,19.67772127,19.68222103,22.85420056,22.85420275,0,0,19.67772127,0.014703677,99.95299727,0,0,22.85420056,0.0070644,40.00142837,62.06521205,7.283059482,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/09  07:00:00,-0.6375,61992,25.16503813,22.85420936,24.24179821,24.70341817,22.85420423,22.85420679,0,0,24.24179821,0.014539795,75.86603876,0,0,22.85420423,0.0070644,40.03165437,62.06521205,7.283059482,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/09  08:00:00,1.375,61992,32.39292191,23.36411267,28.93121382,30.66206787,24.96329026,24.16370146,0,838.0521746,28.93121382,0.012648422,49.2196377,106.0901227,0.459947957,24.96329026,0.009607304,46.93619283,62.06521205,7.245617914,30.06470146,1,0,0,0,0,0,0,0,0,0,2569769.188,1968760.024,713.8247746,546.8777844,0.178125,0,0,0,0,312.897796,1126432.066,714.5744317,2572467.954,1060.421149,3817516.138,1.416033321,1086.986304,1.708875641,6151.952309,200021.8761
Elowe,E,Lowe, 04/09  09:00:00,2.8875,84672,35.86095828,23.70901155,29.93212921,32.89654374,26.49192224,25.1004669,0,1193.944948,29.93212921,0.0093751,35.14180301,133.7982932,2.203869628,26.49192224,0.009812778,44.99922153,62.06521205,7.709217638,29.86421791,1,0,0,0.25,0,0,0,0,0,0,3295690.804,2944600.783,915.4696677,817.944662,0.236666667,0,0,0,0,398.3215106,1433957.438,956.7307618,3444230.743,1355.052272,4878188.181,1.789138823,1399.424309,2.372205827,8539.940976,260337.4939
Elowe,E,Lowe, 04/09  10:00:00,3.9875,84672,36.97619677,24.15115197,30.67269189,33.82444433,27.07377353,25.61246275,0,1236.527476,30.67269189,0.007396372,26.5438099,155.1647535,3.198524104,27.07377353,0.007782441,34.54111625,62.06521205,8.110075544,30.24496571,1,0,0,0.25,0,0,0,0,0,0,1902522.032,1894506.555,528.4783422,526.2518207,0.236666667,0,0,0,0,240.6711534,866416.1521,555.4837365,1999741.451,796.1548899,2866157.604,1.153969994,822.6035028,1.043660701,3757.178522,260337.4939
Elowe,E,Lowe, 04/09  11:00:00,5.4625,61992,34.74173312,24.4708636,29.42377048,32.0827518,26.61786192,25.54436276,0,1103.739305,29.42377048,0.004546779,17.6589064,122.0038171,0,26.61786192,0.005027397,22.83726752,62.06521205,9.000151088,31.08993141,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 04/09  12:00:00,6.7875,49896,31.32124037,24.25977425,25.63304682,28.47714359,25.60448142,24.93212784,0,1188.302952,25.63304682,0.003544167,17.10539558,37.72717421,6.790655424,25.60448142,0.00370761,17.90507568,62.06521205,9.000151088,31.08993141,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/09  13:00:00,7.8875,49896,29.59934857,24.22687165,28.58505443,29.0922015,24.37251084,24.29969125,0,0,28.58505443,0.003392652,13.80086803,0,0,24.37251084,0.003375051,17.59214033,62.06521205,9.000151088,31.08993141,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/09  14:00:00,8.9875,49896,29.93831013,24.21789004,29.74939287,29.8438515,24.21100872,24.21444938,0,0,29.74939287,0.003865235,14.67359341,0,0,24.21100872,0.003373376,17.74296878,62.06521205,9.000151088,31.08993141,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/09  15:00:00,10.15,49896,29.98394938,24.21690295,29.78452102,29.8842352,24.21817071,24.21753683,0,0,29.78452102,0.004365585,16.51973229,0,0,24.21817071,0.003373425,17.72891453,62.06521205,9.000151088,31.08993141,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/09  16:00:00,10.9125,49896,29.86431932,24.21583161,29.69363834,29.77897883,24.21618097,24.21600629,0,0,29.69363834,0.004844182,18.41475378,0,0,24.21618097,0.003373424,17.7310233,62.06521205,9.000151088,31.08993141,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/09  17:00:00,11.475,49896,29.54614379,24.21506765,29.3941146,29.4701292,24.215397,24.21523233,0,0,29.3941146,0.005301269,20.4759909,0,0,24.215397,0.003373424,17.72070768,62.06521205,9.000151088,31.08993141,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/09  18:00:00,12.0125,49896,29.17058225,24.21452845,29.2111603,29.19087127,24.21478722,24.21465783,0,0,29.2111603,0.005905523,23.00664079,0,0,24.21478722,0.003373424,17.70351631,62.06521205,9.000151088,31.08993141,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/09  19:00:00,11.8875,128520,28.6337944,24.21414998,28.80991697,28.72185569,24.21435692,24.21425345,0,0,28.80991697,0.006658975,26.53158903,0,0,24.21435692,0.003373424,17.70843329,62.06521205,9.000151088,31.08993141,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/09  20:00:00,11.0125,151200,28.13613851,24.2138846,28.38680784,28.26147317,24.21405018,24.21396739,0,0,28.38680784,0.007747244,31.58875917,0,0,24.21405018,0.003373424,17.71544926,62.06521205,9.000151088,31.08993141,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/09  21:00:00,10.9125,151200,27.83055753,24.21370054,28.29366795,28.06211274,24.21383253,24.21376653,0,0,28.29366795,0.009137474,37.39000978,0,0,24.21383253,0.003373424,17.7268309,62.06521205,9.000151088,31.08993141,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/09  22:00:00,10.4125,151200,27.57397027,24.2135742,28.06960776,27.82178902,24.21369103,24.21363262,0,0,28.06960776,0.010243606,42.38882679,0,0,24.21369103,0.003373424,17.722521,62.06521205,9.000151088,31.08993141,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/09  23:00:00,10,128520,27.13264462,24.21348476,27.26070455,27.19667459,24.2135932,24.21353898,0,0,27.26070455,0.01093118,47.36736701,0,0,24.2135932,0.003373424,17.7159346,62.06521205,9.000151088,31.08993141,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/09  24:00:00,9.625,61992,26.56147406,24.21342244,26.53099588,26.54623497,24.21349726,24.21345985,0,0,26.53099588,0.011668405,52.67256834,0,0,24.21349726,0.003373424,17.70488585,62.06521205,9.000151088,31.08993141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/10  01:00:00,10.4625,33264,26.08564628,24.2133797,26.12185661,26.10375145,24.21343311,24.2134064,0,0,26.12185661,0.012419983,57.33615448,0,0,24.21343311,0.003373424,17.69826359,62.06521205,9.000151088,31.08993141,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/10  02:00:00,10.4125,25704,25.71122709,24.21335113,25.7957917,25.7535094,24.21338799,24.21336956,0,0,25.7957917,0.013258337,62.32043424,0,0,24.21338799,0.003373424,17.69831167,62.06521205,9.000151088,31.08993141,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/10  03:00:00,9.625,16632,25.29947507,24.2133319,25.38031145,25.33989326,24.21335701,24.21334446,0,0,25.38031145,0.014016192,67.44553561,0,0,24.21335701,0.003373424,17.69834431,62.06521205,9.000151088,31.08993141,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/10  04:00:00,9.0875,16632,24.90174985,24.21331967,24.99169585,24.94672285,24.21333622,24.21332795,0,0,24.99169585,0.014708792,72.3545389,0,0,24.21333622,0.003373424,17.69836658,62.06521205,9.000151088,31.08993141,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/10  05:00:00,8.2125,16632,24.36980317,24.21331237,24.41613632,24.39296974,24.21332278,24.21331758,0,0,24.41613632,0.015345349,78.06232062,0,0,24.21332278,0.003373424,17.69838075,62.06521205,9.000151088,31.08993141,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/10  06:00:00,7.425,33264,23.87521954,24.21330862,23.87870438,23.87696196,24.21331461,24.21331161,0,0,23.87870438,0.015890409,83.39474335,0,0,24.21331461,0.003373424,17.69838936,62.06521205,9.000151088,31.08993141,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/10  07:00:00,7.2,66528,27.09479777,24.21330721,26.53895173,26.81687475,24.21331128,24.21330924,0,0,26.53895173,0.016174496,72.5126897,0,0,24.21331128,0.003373424,17.68724237,62.06521205,9.000151088,31.08993141,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/10  08:00:00,7.2,84672,26.38462512,24.09337078,23.06892651,24.72677582,23.56136641,23.82736859,7.310852831,715.058958,23.06892651,0.009443602,52.4311882,11.93380206,38.63662025,23.56136641,0.010035724,53.94102111,68.08427442,9.000151088,31.08993141,0,0,0,0,0,0,1135430.405,315.3973348,0,0,0,0,0,0,0.315909091,329.3006214,1185482.237,419.9070675,1511665.443,0,0,0,0,0,0,0,0,0,0,347349.3337
Elowe,E,Lowe, 04/10  09:00:00,7.7,66528,25.11450238,24.02143722,23.00415082,24.0593266,23.30616013,23.66379867,0,369.3641666,23.00415082,0.006810724,38.15950809,0,28.19260278,23.30616013,0.007235449,39.77529286,67.88622754,9.000151088,31.08993141,0,0,0,0,0,0,2091811.514,581.0587539,0,0,0,0,0,0,0.3,558.8077587,2011707.931,710.602829,2558170.184,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/10  10:00:00,7.875,66528,24.51845539,23.96963769,23.00242105,23.76043822,23.28541667,23.62752718,0,237.9419379,23.00242105,0.006340567,35.54205339,0,26.29197071,23.28541667,0.006464129,35.61268384,67.71227545,9.000151088,31.08993141,0,0,0,0,0,0,2560909.481,711.3637447,0,0,0,0,0,0,0.3,698.9906294,2516366.266,886.5132357,3191447.649,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/10  11:00:00,8.1125,42336,24.70852713,23.91964558,23.0020028,23.85526496,23.26688676,23.59326617,0,248.045685,23.0020028,0.006181052,34.63570819,0,24.66534737,23.26688676,0.006171851,34.03517967,67.4761976,9.000151088,31.08993141,0,0,0,0,0,0,2523770.307,701.0473074,0,0,0,0,0,0,0.3,684.969614,2465890.61,868.9588339,3128251.802,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/10  12:00:00,9.3625,42336,25.1761139,23.8731651,23.00061548,24.08836469,23.25082138,23.56199324,0,328.3989592,23.00061548,0.006371703,35.68272982,0,23.15135825,23.25082138,0.006307858,34.79833067,66.23368263,9.000151088,31.08993141,0,0,0,0,0,0,2235221.721,620.8949224,0,0,0,0,0,0,0.3,597.8163241,2152138.767,759.656701,2734764.124,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/10  13:00:00,11.0625,42336,25.37955435,23.82923168,23.00218267,24.19086851,23.23496397,23.53209782,0,372.5745035,23.00218267,0.00662336,37.02651172,0,21.78731784,23.23496397,0.00654368,36.07439322,65.6,9.000151088,31.08993141,0,0,0,0,0,0,2078294.621,577.3040614,0,0,0,0,0,0,0.3,564.8720724,2033539.461,718.2775695,2585799.25,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/10  14:00:00,12.7,42336,25.18084674,23.78805673,22.99997321,24.09040997,23.22040508,23.50423091,0,340.3774637,22.99997321,0.007029336,39.24622927,0,20.49371228,23.22040508,0.006883187,37.93041372,65.6,7.22,29.4,0,0,0,0,0,0,2196065.656,610.0182379,0,0,303403.3689,303403.3689,84.27871359,84.27871359,0.3,596.9010423,2148843.752,758.5179052,2730664.459,464.9536762,1673833.234,133.6398102,481103.3166,1523.566947,5484841.008,2.276814497,1577.717051,3.982535252,14337.12691,336878.9492
Elowe,E,Lowe, 04/10  15:00:00,14.3625,42336,25.11777583,23.74932716,22.99947929,24.05862756,23.20740059,23.47836388,0,329.6003393,22.99947929,0.007343006,40.92661637,0,19.29293948,23.20740059,0.007308475,40.22720939,65.6,7.22,29.4,0,0,0,0,0,0,2236458.552,621.2384867,0,0,861253.9969,861253.9969,239.2372214,239.2372214,0.3,608.8126164,2191725.419,773.475763,2784512.747,464.9536762,1673833.234,270.4804089,973729.472,1523.566947,5484841.008,2.276814497,1576.850235,4.320475722,15553.7126,336878.9492
Elowe,E,Lowe, 04/10  16:00:00,14.3125,42336,25.0610385,23.71236623,23.00189723,24.03146786,23.19481338,23.45358981,0,326.2605818,23.00189723,0.007458383,41.49786983,0,18.11644951,23.19481338,0.007401429,40.70702241,65.6,7.22,29.4,0,0,0,0,0,0,2249906.337,624.9739826,0,0,844457.915,844457.915,234.5716431,234.5716431,0.3,611.9253239,2202931.166,777.3775967,2798559.348,464.9536762,1673833.234,270.1667517,972600.3061,1523.566947,5484841.008,2.276814497,1576.850235,4.35428281,15675.41812,336878.9492
Elowe,E,Lowe, 04/10  17:00:00,13.525,42336,24.50783403,23.67786111,22.99963228,23.75373316,23.18329207,23.43057659,0,246.7619805,22.99963228,0.007615332,42.35039234,0,17.06462078,23.18329207,0.007589815,41.74390586,65.6,7.22,29.4,0,0,0,0,0,0,2536135.925,704.4822015,0,0,580258.5414,580258.5414,161.1829282,161.1829282,0.3,690.3336705,2485201.214,875.6601341,3152376.483,464.9536762,1673833.234,196.0165085,705659.4306,1523.566947,5484841.008,2.276814497,1576.850235,4.250773049,15302.78298,336878.9492
Elowe,E,Lowe, 04/10  18:00:00,11.6125,42336,23.84127843,23.64541462,23.00106804,23.42117323,23.17387845,23.40964653,0,160.1890427,23.00106804,0.007420052,41.24734163,0,16.02442922,23.17387845,0.00752527,41.39033198,65.6,7.258986185,30.2180941,0,0,0,0,0,0,2846601.422,790.7226173,0,0,82359.38894,82359.38894,22.87760804,22.87760804,0.3,776.805241,2796498.868,983.8111865,3541720.271,232.4768381,836916.6172,41.93130768,150952.7077,761.7834734,2742420.504,1.138407249,788.4251175,1.991907294,7170.866259,336878.9492
Elowe,E,Lowe, 04/10  19:00:00,8.85,101304,23.33962304,23.61466287,23.00269414,23.17115859,23.16400471,23.38933379,0,78.04448407,23.00269414,0.006909763,38.42311242,0,15.08265381,23.16400471,0.007074186,38.94534252,66.74311377,7.297972369,31.03618821,0,0,0,0,0,0,3139412.902,872.0591395,0,0,0,0,0,0,0.3,874.0317829,3146514.418,1105.119283,3978429.42,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/10  20:00:00,7.8,134568,22.95343558,23.58572047,22.99915818,22.97629688,23.15252363,23.36912205,0,33.97369197,22.99915818,0.006556821,36.48913588,0,14.32591129,23.15252363,0.006608494,36.43398468,67.78682635,7.297972369,31.03618821,0,0,0,0,0,0,3294908.545,915.2523737,0,0,0,0,0,0,0.3,902.1606537,3247778.353,1140.173426,4104624.333,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/10  21:00:00,7.425,151200,22.77081368,23.55842307,23.00023257,22.88552312,23.14573712,23.3520801,0,34.05851927,23.00023257,0.006414264,35.72411793,0,13.41139372,23.14573712,0.006467499,35.70194089,68.15958084,7.297972369,31.03618821,0,0,0,0,0,0,3293936.644,914.9824011,0,0,0,0,0,0,0.3,906.5924894,3263732.962,1145.693469,4124496.489,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/10  22:00:00,7.8875,134568,22.69389476,23.5685491,23.3754219,23.03465833,23.51507654,23.54181282,0,0,23.3754219,0.006758612,36.76090999,0,0,23.51507654,0.006369786,34.38461712,64.29619295,7.297972369,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/10  23:00:00,8.3,101304,22.55107823,23.5843713,23.0399794,22.79552881,23.58296061,23.58366595,0,0,23.0399794,0.00772496,42.84486804,0,0,23.58296061,0.006370502,34.25592088,64.29619295,7.297972369,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/10  24:00:00,8.9875,49896,22.19751914,23.58354292,22.48205973,22.33978943,23.58273742,23.58314017,0,0,22.48205973,0.008653302,49.59533151,0,0,23.58273742,0.006370518,34.26952739,64.29619295,7.297972369,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/11  01:00:00,9.4,33264,21.88518818,23.58349625,22.15325327,22.01922073,23.58327925,23.58338775,0,0,22.15325327,0.009496915,55.39955476,0,0,23.58327925,0.006370517,34.24663245,64.29619295,7.297972369,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/11  02:00:00,10.15,25704,21.72218225,23.58347953,22.11388372,21.91803298,23.58340789,23.58344371,0,0,22.11388372,0.010285341,60.04501544,0,0,23.58340789,0.006370517,34.23330824,64.29619295,7.297972369,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/11  03:00:00,8.475,16632,21.45890319,23.58346913,21.85254512,21.65572416,23.58344948,23.58345931,0,0,21.85254512,0.011009903,65.20336871,0,0,23.58344948,0.006370517,34.21145686,64.29619295,7.297972369,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/11  04:00:00,6.8875,16632,21.06501225,23.58346306,21.33760692,21.20130959,23.58345951,23.58346128,0,0,21.33760692,0.011620741,70.92285768,0,0,23.58345951,0.006370517,34.19837626,64.29619295,7.297972369,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/11  05:00:00,6.325,16632,20.70755477,23.58346004,20.97240674,20.83998075,23.58346049,23.58346027,0,0,20.97240674,0.012132524,75.61316376,0,0,23.58346049,0.006370517,34.17660902,64.29619295,7.297972369,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/11  06:00:00,6.1,33264,21.1522764,23.58345922,21.12999788,21.14113714,23.58345986,23.58345954,0,0,21.12999788,0.012519835,77.27654441,0,0,23.58345986,0.006370517,34.1853168,64.29619295,7.297972369,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/11  07:00:00,6.475,66528,24.80871275,23.58345997,24.78372259,24.79621767,23.58345977,23.58345987,0,0,24.78372259,0.012766535,63.24267038,0,0,23.58345977,0.006370517,34.19837626,64.29619295,7.297972369,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/11  08:00:00,6.325,84672,24.25470352,23.53525891,23.05904082,23.65687217,23.30855691,23.42190791,0,284.2864724,23.05904082,0.008756138,48.27985385,5.45667554,16.64216254,23.30855691,0.009277917,50.34493011,69.083953,7.297972369,31.03618821,0,0,0,0,0,0,2467666.884,685.4630233,0,0,0,0,0,0,0.303372028,683.573118,2460863.225,866.6894194,3120081.91,0,0,0,0,0,0,0,0,0,0,337557.8752
Elowe,E,Lowe, 04/11  09:00:00,6.1,66528,23.2232142,23.5039081,23.00347852,23.11334636,23.13230341,23.31810575,0,36.11153216,23.00347852,0.006712877,37.3001354,0,11.90961738,23.13230341,0.007053082,38.8634595,69.47664671,7.297972369,31.03618821,0,0,0,0,0,0,3289314.398,913.6984438,0,0,0,0,0,0,0.3,898.4528214,3234430.157,1135.550546,4087981.965,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/11  10:00:00,6.475,66528,23.09654969,23.48188629,23.00600044,23.05127506,23.12469568,23.30329099,0,7.261274707,23.00600044,0.00623887,34.68754003,0,11.10994956,23.12469568,0.006329256,34.93316725,69.10389222,7.297972369,31.03618821,0,0,0,0,0,0,3391827.227,942.1742296,0,0,0,0,0,0,0.3,924.586785,3328512.426,1168.098377,4205154.156,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/11  11:00:00,6.2625,42336,23.04831421,23.46048534,23.00304628,23.02568024,23.11699912,23.28874223,13.56230069,0,23.00304628,0.00610249,33.94274425,0,10.51308558,23.11699912,0.006128435,33.85143729,69.31511976,7.297972369,31.03618821,0,0,0,0,0,0,3465143.919,962.5399775,0,0,0,0,0,0,0.3,954.4762209,3436114.395,1205.294614,4339060.612,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/11  12:00:00,6.0625,42336,23.00999453,23.44009155,23.00086,23.00542726,23.10959864,23.27484509,20.58042706,0,23.00086,0.006011847,33.42656236,0,10.01288522,23.10959864,0.006042584,33.37551324,69.51392216,7.297972369,31.03618821,0,0,0,0,0,0,3489061.418,969.1837272,0,0,0,0,0,0,0.3,955.0548645,3438197.512,1206.01421,4341651.158,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/11  13:00:00,6.1,42336,22.87355869,23.42031245,22.99750486,22.93553177,23.10111687,23.26071466,37.17179815,0,22.99750486,0.005928451,32.98231048,0,9.533482609,23.10111687,0.005944737,32.86535513,69.47664671,7.297972369,31.03618821,0,0,0,0,0,0,3547239.539,985.3443165,0,0,0,0,0,0,0.3,972.1514944,3499745.38,1227.281713,4418214.165,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/11  14:00:00,6.1,42336,22.80392531,23.40175906,22.99993859,22.90193195,23.09635947,23.24905926,43.77147981,0,22.99993859,0.005828681,32.44000879,0,8.999225817,23.09635947,0.005872597,32.49206837,69.47664671,7.297972369,31.03618821,0,0,0,0,0,0,3570995.352,991.9431534,0,0,0,0,0,0,0.3,978.8937298,3524017.427,1235.666383,4448398.977,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/11  15:00:00,6.1,42336,23.09578541,23.38439834,22.99701949,23.04640245,23.08887798,23.23663816,4.017722188,0.677496096,22.99701949,0.005698258,31.72635997,0,8.616884875,23.08887798,0.005723095,31.686749,69.47664671,7.297972369,31.03618821,0,0,0,0,0,0,3423835.324,951.0653678,0,0,0,0,0,0,0.3,938.6890243,3379280.488,1185.650791,4268342.849,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/11  16:00:00,6.1,42336,22.97267263,23.36770532,22.99886742,22.98577003,23.08611345,23.22690939,12.50311247,0,22.99886742,0.005682121,31.63379068,0,8.058650003,23.08611345,0.005680781,31.45986443,69.47664671,7.297972369,31.03618821,0,0,0,0,0,0,3457292.84,960.3591223,0,0,0,0,0,0,0.3,947.130297,3409669.069,1196.155237,4306158.852,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/11  17:00:00,6.1,42336,22.80061364,23.35222572,23.00137551,22.90099458,23.08115595,23.21669084,19.1371042,0,23.00137551,0.005720318,31.85994285,0,7.68825145,23.08115595,0.005706189,31.62892052,69.47664671,7.297972369,31.03618821,0,0,0,0,0,0,3482022.602,967.2285007,0,0,0,0,0,0,0.3,953.9931349,3434375.286,1204.69382,4336897.751,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/11  18:00:00,6.1,42336,22.51859952,23.33772344,23.00412847,22.76136399,23.08139554,23.20955949,14.85920199,0,23.00412847,0.005737246,31.98054391,0,7.11696784,23.08139554,0.005735466,31.82158737,69.47664671,7.297972369,31.03618821,0,0,0,0,0,0,3467598.196,963.2217212,0,0,0,0,0,0,0.3,950.2943316,3421059.594,1200.091937,4320330.973,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/11  19:00:00,6.1,101304,22.22548552,23.32418546,23.00499589,22.6152407,23.07918233,23.2016839,48.861729,0,23.00499589,0.005738423,31.99756008,0,6.731793265,23.07918233,0.005738323,31.85368575,69.47664671,7.297972369,31.03618821,0,0,0,0,0,0,3590276.682,997.2990784,0,0,0,0,0,0,0.3,983.5836647,3540901.193,1241.496863,4469388.709,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/11  20:00:00,6.1,134568,21.99395941,23.31081129,23.00612351,22.50004146,23.0735314,23.19217134,71.3304858,0,23.00612351,0.005774867,32.21717009,0,6.435193669,23.0735314,0.005760891,32.00907858,69.47664671,7.297972369,31.03618821,0,0,0,0,0,0,3671526.423,1019.868451,0,0,0,0,0,0,0.3,1006.562727,3623625.817,1270.064679,4572232.844,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/11  21:00:00,6.475,151200,21.9452766,23.29874637,23.00308433,22.47418046,23.06942492,23.18408565,56.52097525,0,23.00308433,0.005787001,32.30246245,0,6.153372518,23.06942492,0.005787823,32.17757095,69.10389222,7.297972369,31.03618821,0,0,0,0,0,0,3617209.73,1004.78048,0,0,0,0,0,0,0.3,987.6855241,3555667.887,1246.598415,4487754.293,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/11  22:00:00,6.7,134568,21.86742174,23.30253266,22.64025187,22.2538368,23.26585472,23.28419369,0,0,22.64025187,0.006216046,35.47560782,0,0,23.26585472,0.005785956,31.80791324,64.43011688,7.297972369,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/11  23:00:00,6.7,101304,21.5858919,23.31017011,22.10228444,21.84408817,23.30963889,23.3099045,0,0,22.10228444,0.007093133,41.78994651,0,0,23.30963889,0.005785901,31.73549851,64.43011688,7.297972369,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/11  24:00:00,6.325,49896,21.17444573,23.30978031,21.50063786,21.33754179,23.30918982,23.30948507,0,0,21.50063786,0.007913471,48.33802084,0,0,23.30918982,0.005785905,31.75649397,64.43011688,7.297972369,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/12  01:00:00,6.475,33264,20.784816,23.30975703,21.05710677,20.92096139,23.30958741,23.30967222,0,0,21.05710677,0.008628422,54.10255816,0,0,23.30958741,0.005785905,31.76780135,64.43011688,7.297972369,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/12  02:00:00,6.325,25704,20.4542965,23.30975003,20.76451814,20.60940732,23.30969056,23.30972029,0,0,20.76451814,0.009265948,59.09642763,0,0,23.30969056,0.005785905,31.76760334,64.43011688,7.297972369,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/12  03:00:00,6.1,16632,20.13095343,23.30974636,20.4396586,20.28530601,23.30972683,23.30973659,0,0,20.4396586,0.009837834,63.95276057,0,0,23.30972683,0.005785905,31.76753382,64.43011688,7.297972369,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/12  04:00:00,6.1,16632,19.84734348,23.30974509,20.1796874,20.01351544,23.30973863,23.30974186,0,0,20.1796874,0.010344884,68.32534164,0,0,23.30973863,0.005785905,31.78762761,64.43011688,7.297972369,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/12  05:00:00,6.1,16632,19.58774585,23.30974548,19.94288928,19.76531757,23.30974279,23.30974413,0,0,19.94288928,0.010789251,72.28810269,0,0,23.30974279,0.005785905,31.79968909,64.43011688,7.297972369,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/12  06:00:00,5.7875,33264,20.2587834,23.30974704,20.24717755,20.25298048,23.30974481,23.30974592,0,0,20.24717755,0.011139341,73.29373947,0,0,23.30974481,0.005785905,31.8198014,64.43011688,7.297972369,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/12  07:00:00,6.2875,66528,26.62458925,23.30974942,26.13765042,26.38111984,23.30974646,23.30974794,0,0,26.13765042,0.011418202,53.2100065,0,0,23.30974646,0.005785905,31.85198397,64.43011688,7.297972369,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/12  08:00:00,7.0125,84672,32.19314279,23.3648352,24.06165513,28.12739896,24.1587623,23.76179875,0,1920.492528,24.06165513,0.007082495,37.1433276,34.95295069,14.19754206,24.1587623,0.007517902,39.07972123,64.43011688,7.297972369,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.544354123,0,0,0,0,0,0,0,0,0,0,0,0,0,0,415043.0631
Elowe,E,Lowe, 04/12  09:00:00,7.8875,66528,33.04684752,23.41367824,23.99869601,28.52277176,23.90716712,23.66042268,0,2104.636471,23.99869601,0.005769918,30.48518289,17.0840651,0,23.90716712,0.00590374,31.35733037,64.43011688,7.297972369,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.606236085,0,0,0,0,0,0,0,0,0,0,0,0,0,0,429558.0792
Elowe,E,Lowe, 04/12  10:00:00,9.3625,66528,32.5680957,23.44657949,23.99964286,28.28386928,23.90834667,23.67746308,0,1968.760913,23.99964286,0.005595086,29.58668609,16.03172212,0,23.90834667,0.005624519,29.90451262,64.43011688,7.297972369,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.567779935,0,0,0,0,0,0,0,0,0,0,0,0,0,0,412056.2329
Elowe,E,Lowe, 04/12  11:00:00,10.375,42336,30.58532281,23.47467589,23.99984794,27.29258537,23.88915025,23.68191307,0,1404.574434,23.99984794,0.005550454,29.36354915,13.81589301,0,23.88915025,0.005555874,29.58813288,64.43011688,7.297972369,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0.407108323,0,0,0,0,0,0,0,0,0,0,0,0,0,0,360078.4457
Elowe,E,Lowe, 04/12  12:00:00,11.2875,42336,27.88899042,23.46871055,23.26816045,25.57857543,23.46267219,23.46569137,0,911.2884995,23.26816045,0.005653,31.24048881,3.072409378,4.873422377,23.46267219,0.005608254,30.63328572,65.04490309,7.297972369,31.03618821,0,0,0,0,0,0,213869.6807,59.40824465,0,0,0,0,0,0,0.3,40.29488022,145061.5688,51.73245805,186236.849,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/12  13:00:00,12.7,42336,26.52919911,23.41008571,23.00114887,24.76517399,23.09987323,23.25497947,0,633.9061064,23.00114887,0.005818673,32.66693354,0,9.109313186,23.09987323,0.005792001,32.32491584,65.6,7.22,29.4,0,0,0,0,0,0,1131989.129,314.4414247,0,0,303364.2742,303364.2742,84.26785394,84.26785394,0.3,298.683924,1075262.127,381.9271607,1374937.779,464.9536762,1673833.234,116.0753917,417871.41,1523.566947,5484841.008,2.276814497,1576.850235,3.545081953,12762.29503,336878.9492
Elowe,E,Lowe, 04/12  14:00:00,14.3625,42336,25.97361676,23.3935085,23.00036865,24.48699271,23.09411535,23.24381193,0,506.7785822,23.00036865,0.005911445,33.17596642,0,8.744635428,23.09411535,0.00587489,32.78626298,65.6,7.22,29.4,0,0,0,0,0,0,1590045.215,441.6792264,0,0,859939.2718,859939.2718,238.8720199,238.8720199,0.3,427.7962236,1540066.405,545.5309519,1963911.427,464.9536762,1673833.234,270.1106527,972398.3499,1523.566947,5484841.008,2.276814497,1576.850235,3.827216762,13777.98034,336878.9492
Elowe,E,Lowe, 04/12  15:00:00,15.6875,42336,25.65032525,23.37652388,23.00023487,24.32528006,23.09022821,23.23337605,0,440.5264523,23.00023487,0.005924348,33.23540536,0,8.225972226,23.09022821,0.005949962,33.19649511,65.6,7.22,29.4,0,0,0,0,0,0,1828544.888,507.9291355,0,0,1303346.675,1303346.675,362.0407431,362.0407431,0.3,494.6081739,1780589.426,629.8374674,2267414.882,464.9536762,1673833.234,394.1697148,1419010.973,1523.566947,5484841.008,2.276814497,1576.850235,4.016961914,14461.06289,336878.9492
Elowe,E,Lowe, 04/12  16:00:00,16.475,42336,25.36071161,23.36017766,22.99821339,24.1794625,23.08286435,23.221521,0,389.8654615,22.99821339,0.00596317,33.43399403,0,7.914745686,23.08286435,0.005912224,32.98173749,65.6,7.22,29.4,0,0,0,0,0,0,2010369.769,558.4360469,0,0,1567054.062,1567054.062,435.292795,435.292795,0.3,545.0872948,1962314.261,693.3921283,2496211.662,464.9536762,1673833.234,468.160669,1685378.409,1523.566947,5484841.008,2.276814497,1576.850235,4.17233826,15020.41773,336878.9492
Elowe,E,Lowe, 04/12  17:00:00,17.0125,42336,25.04602388,23.34502947,23.00099085,24.02350737,23.08060368,23.21281657,0,342.4828011,23.00099085,0.005881617,32.9628763,0,7.423840864,23.08060368,0.005983807,33.36914887,65.6,7.22,29.4,0,0,0,0,0,0,2180905.103,605.8069731,0,0,1746238.505,1746238.505,485.0662515,485.0662515,0.3,592.5903603,2133325.297,753.1022479,2711168.093,464.9536762,1673833.234,518.0726363,1865061.491,1523.566947,5484841.008,2.276814497,1576.850235,4.160465737,14977.67665,336878.9492
Elowe,E,Lowe, 04/12  18:00:00,17.2,42336,24.71965,23.33040198,23.00096008,23.86030504,23.07624459,23.20332329,0,315.4566698,23.00096008,0.005698253,31.94482044,0,7.027219668,23.07624459,0.005673162,31.66088951,65.6,7.22,29.4,0,0,0,0,0,0,2277304.291,632.5845253,0,0,1808851.545,1808851.545,502.4587624,502.4587624,0.3,619.586733,2230512.239,786.9919954,2833171.184,464.9536762,1673833.234,536.2203053,1930393.099,1523.566947,5484841.008,2.276814497,1576.850235,4.170057825,15012.20817,336878.9492
Elowe,E,Lowe, 04/12  19:00:00,16.5125,101304,24.24750353,23.31695112,23.00058821,23.62404587,23.07283668,23.1948939,0,238.0316373,23.00058821,0.006193657,34.69527135,0,6.701828514,23.07283668,0.00599544,33.44903633,65.6,7.22,29.4,0,0,0,0,0,0,2559370.888,710.9363579,0,0,1580292.373,1580292.373,438.9701037,438.9701037,0.3,696.9255057,2508931.82,883.9212639,3182116.55,464.9536762,1673833.234,474.4661929,1708078.295,1523.566947,5484841.008,2.276814497,1576.850235,4.283826908,15421.77687,336878.9492
