Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 04/12  20:00:00,15.4125,134568,23.86080721,23.30351084,22.99966974,23.43023847,23.06709171,23.18530128,0,182.4371248,22.99966974,0.006740402,37.75141696,0,6.379252608,23.06709171,0.006635996,37.02156088,65.6,7.22,29.4,0,0,0,0,0,0,2761934.526,767.204035,0,0,1212358.376,1212358.376,336.7662157,336.7662157,0.3,753.9087523,2714071.508,955.2097082,3438754.95,464.9536762,1673833.234,372.3239421,1340366.192,1523.566947,5484841.008,2.276814497,1576.850235,4.263921873,15350.11874,336878.9492
Elowe,E,Lowe, 04/12  21:00:00,13.625,151200,23.61585728,23.29145202,23.00369186,23.30977457,23.06793287,23.17969245,0,159.9557406,23.00369186,0.006980728,39.08770384,0,5.932608866,23.06793287,0.006910514,38.54872727,65.6,7.22,29.4,0,0,0,0,0,0,2845934.696,790.5374154,0,0,613511.0184,613511.0184,170.4197273,170.4197273,0.3,777.5746243,2799268.647,984.7824254,3545216.732,464.9536762,1673833.234,207.7306284,747830.2624,1523.566947,5484841.008,2.276814497,1576.850235,4.06323279,14627.63805,336878.9492
Elowe,E,Lowe, 04/12  22:00:00,12.425,134568,23.56477405,23.29611167,24.05600776,23.81039091,23.22928099,23.26269633,0,0,24.05600776,0.007393855,38.82003396,0,0,23.22928099,0.006990444,38.61137858,62.03323374,7.426046282,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/12  23:00:00,11.5125,101304,23.51394131,23.30229361,24.05580758,23.78487444,23.2980735,23.30018356,0,0,24.05580758,0.008344148,43.76899287,0,0,23.2980735,0.006987956,38.43751283,62.03323374,7.426046282,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/12  24:00:00,10.7875,49896,23.20925929,23.30234772,23.55072434,23.37999181,23.30111847,23.30173309,0,0,23.55072434,0.009342585,50.43692789,0,0,23.30111847,0.006988051,38.43096134,62.03323374,7.426046282,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/13  01:00:00,9.5375,33264,22.82734301,23.30230891,23.0934524,22.96039771,23.30192023,23.30211457,0,0,23.0934524,0.01022375,56.65653803,0,0,23.30192023,0.006988048,38.42908249,62.03323374,7.426046282,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/13  02:00:00,8.525,25704,22.42696018,23.30229958,22.64787458,22.53741738,23.30216149,23.30223054,0,0,22.64787458,0.010990836,62.49355535,0,0,23.30216149,0.006988048,38.42852261,62.03323374,7.426046282,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/13  03:00:00,7.6125,16632,22.02882713,23.30229452,22.24049749,22.13466231,23.30224688,23.3022707,0,0,22.24049749,0.011655756,67.86484119,0,0,23.30224688,0.006988048,38.42832505,62.03323374,7.426046282,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/13  04:00:00,7.2,16632,21.64767652,23.30229211,21.85075037,21.74921345,23.30227602,23.30228406,0,0,21.85075037,0.012228421,72.8416709,0,0,23.30227602,0.006988048,38.42825755,62.03323374,7.426046282,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/13  05:00:00,6.8875,16632,21.30075364,23.30229164,21.52063396,21.4106938,23.30228594,23.30228879,0,0,21.52063396,0.012729933,77.26451592,0,0,23.30228594,0.006988048,38.40397406,62.03323374,7.426046282,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/13  06:00:00,6.7,33264,21.94710008,23.3022926,21.80980054,21.87845031,23.30228953,23.30229107,0,0,21.80980054,0.013120468,78.27190101,0,0,23.30228953,0.006988048,38.41367009,62.03323374,7.426046282,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/13  07:00:00,7.3875,66528,28.47075022,23.30229458,27.90642163,28.18858593,23.30229141,23.302293,0,0,27.90642163,0.013433599,56.27894288,0,0,23.30229141,0.006988048,38.42822166,62.03323374,7.426046282,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/13  08:00:00,9.175,84672,33.36149517,23.35945521,24.12155019,28.74152268,24.24653318,23.80299419,0,2247.54799,24.12155019,0.007816867,40.74468329,42.28446257,20.16898079,24.24653318,0.008201949,42.28531492,62.03323374,7.426046282,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.633254038,0,0,0,0,0,0,0,0,0,0,0,0,0,0,457460.1867
Elowe,E,Lowe, 04/13  09:00:00,11.75,66528,33.66030152,23.40965012,23.9995983,28.82994991,23.91388486,23.66176749,0,2303.356819,23.9995983,0.006913521,36.45899462,17.50815288,0,23.91388486,0.006905628,36.60585867,62.03323374,7.374534711,30.62714116,1,0,0,0,0,0,0,0,0,0,114606.4967,114606.4967,31.83513798,31.83513798,0.662314024,0,0,0,0,116.2384191,418458.3086,39.74808056,143093.09,380.8917367,1371210.252,0.569203624,394.2125588,0.98938659,3561.791725,460020.4997
Elowe,E,Lowe, 04/13  10:00:00,13.8,66528,32.93370815,23.44305136,23.99964223,28.46667519,23.9120924,23.67757188,0,2091.231913,23.99964223,0.006892615,36.32699223,16.36663024,0,23.9120924,0.00693478,36.73951313,62.03323374,7.22,29.4,1,0,0,0,0,0,0,0,0,0,1082069.268,1082069.268,300.5747967,300.5747967,0.601622643,0,0,0,0,464.9536762,1673833.234,330.0421835,1188151.861,1523.566947,5484841.008,2.276814497,1576.850235,4.077443112,14678.7952,427861.1323
Elowe,E,Lowe, 04/13  11:00:00,15.4625,42336,30.99981672,23.47175553,23.99925315,27.49953494,23.89491521,23.68333537,0,1528.840939,23.99925315,0.006571307,34.63874136,14.21599756,0,23.89491521,0.006690788,35.48345262,62.03323374,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,1634866.291,1634866.291,454.1295252,454.1295252,0.441685282,0,0,0,0,464.9536762,1673833.234,486.5278834,1751500.38,1523.566947,5484841.008,2.276814497,1576.850235,4.205875225,15141.15081,369090.8066
Elowe,E,Lowe, 04/13  12:00:00,16.7875,42336,28.55962094,23.48634317,23.5858545,26.07273772,23.69673699,23.59154008,0,1006.454278,23.5858545,0.006205641,33.53335506,6.157002482,1.414495277,23.69673699,0.006283999,33.72437924,62.03323374,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1666499.888,1666499.888,462.9166354,462.9166354,0.301983893,0,0,0,0,464.9536762,1673833.234,496.2426261,1786473.454,1523.566947,5484841.008,2.276814497,1576.850235,4.276290069,15394.64425,337258.7269
Elowe,E,Lowe, 04/13  13:00:00,17.8875,42336,27.42461258,23.43548298,23.01246318,25.21853788,23.1429977,23.28924034,0,845.9291802,23.01246318,0.00604729,33.82493066,0,8.325527819,23.1429977,0.006066187,33.66235838,65.6,7.22,29.4,0,0,0,0,0,0,374191.9478,103.9422077,0,0,2040220.524,2040220.524,566.7279234,566.7279234,0.3,102.3852806,368587.0103,131.5496644,473578.7917,464.9536762,1673833.234,598.7486037,2155494.973,1523.566947,5484841.008,2.276814497,1576.850235,4.423310483,15923.91774,336878.9492
Elowe,E,Lowe, 04/13  14:00:00,17.6125,42336,26.75411082,23.4063567,23.00057835,24.87734459,23.09835159,23.25235414,0,689.1764302,23.00057835,0.00593113,33.18432771,0,9.086854982,23.09835159,0.005994126,33.33554662,65.6,7.22,29.4,0,0,0,0,0,0,933770.358,259.380655,0,0,1947619.905,1947619.905,541.0055291,541.0055291,0.3,244.4854688,880147.6878,313.033532,1126920.715,464.9536762,1673833.234,576.4552967,2075239.068,1523.566947,5484841.008,2.276814497,1576.850235,4.308624606,15511.04858,336878.9492
Elowe,E,Lowe, 04/13  15:00:00,16.8875,42336,25.96206573,23.38909777,22.99930548,24.48068561,23.09322889,23.24116333,0,515.6434367,22.99930548,0.005925011,33.11913144,0,8.606430525,23.09322889,0.005867432,32.61449158,65.6,7.22,29.4,0,0,0,0,0,0,1557908.387,432.7523296,0,0,1705279.53,1705279.53,473.6887582,473.6887582,0.3,417.6833339,1503660.002,532.7177882,1917784.038,464.9536762,1673833.234,508.2392989,1829661.476,1523.566947,5484841.008,2.276814497,1576.850235,4.217687315,15183.67434,336878.9492
Elowe,E,Lowe, 04/13  16:00:00,15.6375,42336,25.3539718,23.37212944,22.99879395,24.17638288,23.08712643,23.22962793,0,393.7899579,22.99879395,0.006537376,36.49347393,0,8.213719089,23.08712643,0.00629787,34.98242881,65.6,7.22,29.4,0,0,0,0,0,0,2000312.252,555.6422923,0,0,1288080.384,1288080.384,357.8001065,357.8001065,0.3,541.5109371,1949439.374,688.8835813,2479980.893,464.9536762,1673833.234,394.2700788,1419372.284,1523.566947,5484841.008,2.276814497,1576.850235,4.278021755,15400.87832,336878.9492
Elowe,E,Lowe, 04/13  17:00:00,13.9375,42336,24.88004955,23.35603484,23.0008131,23.94043133,23.08241867,23.21922676,0,314.0827919,23.0008131,0.007085069,39.48692637,0,7.742687997,23.08241867,0.007008588,38.87280487,65.6,7.22,29.4,0,0,0,0,0,0,2290779.721,636.3277003,0,0,718301.8041,718301.8041,199.5282789,199.5282789,0.3,621.9126918,2238885.691,789.8847151,2843584.974,464.9536762,1673833.234,236.0615104,849821.4373,1523.566947,5484841.008,2.276814497,1576.850235,4.13299536,14878.7833,336878.9492
Elowe,E,Lowe, 04/13  18:00:00,12.9875,42336,24.18114258,23.3410397,22.99829258,23.58971758,23.07836888,23.20970429,0,213.6346192,22.99829258,0.007636953,42.4600564,0,7.359202302,23.07836888,0.007371346,40.80309252,65.6,7.22,29.4,0,0,0,0,0,0,2655885.771,737.7460476,0,0,399989.8721,399989.8721,111.1082978,111.1082978,0.3,724.1762817,2607034.614,918.025937,3304893.373,464.9536762,1673833.234,145.7910033,524847.6118,1523.566947,5484841.008,2.276814497,1576.850235,4.240627251,15266.2581,336878.9492
Elowe,E,Lowe, 04/13  19:00:00,12.8,101304,23.95775266,23.32670575,23.00164211,23.47969739,23.07463484,23.2006703,0,181.4254458,23.00164211,0.0079874,44.31470435,0,6.972458281,23.07463484,0.008055962,44.49312819,65.6,7.22,29.4,0,0,0,0,0,0,2774070.29,770.5750806,0,0,337007.8826,337007.8826,93.61330073,93.61330073,0.3,757.4993268,2726997.576,959.6979515,3454912.625,464.9536762,1673833.234,127.5230983,459083.154,1523.566947,5484841.008,2.276814497,1576.850235,4.223846707,15205.84814,336878.9492
Elowe,E,Lowe, 04/13  20:00:00,12.425,134568,23.67892294,23.31359567,23.0031718,23.34104737,23.07467661,23.19413614,0,147.8032496,23.0031718,0.007841464,43.49442501,0,6.494801114,23.07467661,0.007798785,43.07380422,65.6,7.22,29.4,0,0,0,0,0,0,2894974.948,804.1597078,0,0,210954.4158,210954.4158,58.59844884,58.59844884,0.3,791.1055279,2847979.9,1001.682525,3606057.091,464.9536762,1673833.234,93.44304657,336394.9676,1523.566947,5484841.008,2.276814497,1576.850235,4.140744882,14906.68158,336878.9492
Elowe,E,Lowe, 04/13  21:00:00,12.2,151200,23.50808924,23.30053611,23.00232735,23.25520829,23.06791763,23.18422687,0,140.7142469,23.00232735,0.007987511,44.26825958,0,6.245487198,23.06791763,0.007972936,44.01342588,65.6,7.22,29.4,0,0,0,0,0,0,2920896.879,811.3602442,0,0,135356.8854,135356.8854,37.59913484,37.59913484,0.3,798.4673211,2874482.356,1010.873985,3639146.344,464.9536762,1673833.234,71.51053037,257437.9093,1523.566947,5484841.008,2.276814497,1576.850235,4.137068708,14893.44735,336878.9492
Elowe,E,Lowe, 04/13  22:00:00,12.2,134568,23.55530965,23.3054475,24.06068461,23.80799713,23.23711478,23.27128114,0,0,24.06068461,0.008336645,43.26895376,0,0,23.23711478,0.007990028,43.61346289,61.92608285,7.335610161,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/13  23:00:00,12.2,101304,23.59830843,23.31185785,24.16455052,23.88142947,23.30770372,23.30978079,0,0,24.16455052,0.009310673,47.9512045,0,0,23.30770372,0.007990013,43.41097529,61.92608285,7.335610161,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/13  24:00:00,11.8875,49896,23.39470594,23.31191679,23.79836606,23.596536,23.31068927,23.31130303,0,0,23.79836606,0.010326806,54.21093412,0,0,23.31068927,0.007990014,43.34779106,61.92608285,7.335610161,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/14  01:00:00,12.3875,33264,23.15604775,23.31187605,23.54158139,23.34881457,23.31149326,23.31168466,0,0,23.54158139,0.011218589,59.67300291,0,0,23.31149326,0.007990014,43.31247029,61.92608285,7.335610161,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/14  02:00:00,13.1125,25704,22.98139268,23.31186648,23.40132813,23.19136041,23.31173231,23.3117994,0,0,23.40132813,0.01202045,64.31537053,0,0,23.31173231,0.007990014,43.25648722,61.92608285,7.335610161,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/14  03:00:00,12.9875,16632,22.82322778,23.31186126,23.26497834,23.04410306,23.31181581,23.31183853,0,0,23.26497834,0.012746667,68.63467278,0,0,23.31181581,0.007990014,43.22305537,61.92608285,7.335610161,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/14  04:00:00,12.8,16632,22.66205017,23.31185871,23.11219044,22.8871203,23.31184373,23.31185122,0,0,23.11219044,0.013405408,72.72832786,0,0,23.31184373,0.007990014,43.19530329,61.92608285,7.335610161,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/14  05:00:00,12.1125,16632,22.47367123,23.31185814,22.92146665,22.69756894,23.31185298,23.31185556,0,0,22.92146665,0.014023299,76.81210733,0,0,23.31185298,0.007990014,43.15099322,61.92608285,7.335610161,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/14  06:00:00,12.0125,33264,23.12542075,23.31185901,23.23008323,23.17775199,23.31185626,23.31185764,0,0,23.23008323,0.01453185,78.02552425,0,0,23.31185626,0.007990014,43.10669964,61.92608285,7.335610161,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/14  07:00:00,12.2,66528,27.47721791,23.31186088,27.20633399,27.34177595,23.31185771,23.3118593,0,0,27.20633399,0.01481699,62.87806944,0,0,23.31185771,0.007990014,43.1177671,61.92608285,7.335610161,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/14  08:00:00,11.8875,84672,26.7023791,23.29341536,23.11895539,24.91066725,23.45073351,23.37207444,0,778.875679,23.11895539,0.009623167,52.30204505,16.19979125,22.71806912,23.45073351,0.010265505,54.55660988,65.28082921,7.238039469,29.84051221,0,0,0,0,0,0,876961.1927,243.6003313,0,0,41050.106,41050.106,11.40280722,11.40280722,0.313461538,241.3332496,868799.6987,308.5762684,1110874.566,339.7738403,1223185.825,36.76649906,132359.3966,1113.375846,4008153.044,1.663825979,1152.313633,2.903511936,10452.64297,345738.5053
Elowe,E,Lowe, 04/14  09:00:00,13.075,66528,26.94729921,23.27689787,23.03370586,24.99050253,23.06281226,23.16985506,0,725.8352773,23.03370586,0.008480551,46.44233786,0,5.701979876,23.06281226,0.008472328,46.31887374,65.40528604,7.22,29.4,0,0,0,0,0,0,828592.8668,230.1646852,0,0,496117.6172,429542.4309,137.8104492,119.3173419,0.3,223.3990246,804236.4887,285.5926985,1028133.715,464.9536762,1673833.234,167.6638981,603590.0332,1523.566947,5484841.008,2.276814497,1576.850235,4.509293257,16233.45573,336878.9492
Elowe,E,Lowe, 04/14  10:00:00,14.9625,66528,30.15000517,23.32392396,23.93466224,27.04233371,23.68493511,23.50442953,0,1268.561054,23.93466224,0.00874138,45.30686366,16.92522153,0,23.68493511,0.008720517,45.8855392,64.82114415,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,1527280.964,1263585.67,424.2447123,350.9960196,0.364906308,0,0,0,0,464.9536762,1673833.234,453.3985732,1632234.864,1523.566947,5484841.008,2.276814497,1576.850235,5.020827842,18074.98023,349914.9821
Elowe,E,Lowe, 04/14  11:00:00,16.975,42336,29.90068096,23.38227535,23.99983475,26.95025786,23.84884403,23.61555969,0,1217.296852,23.99983475,0.008764373,45.21638203,16.42284353,0,23.84884403,0.008758026,45.59602281,64.82114415,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2380297.48,1954039.989,661.1937444,542.7888858,0.350353825,0,0,0,0,464.9536762,1673833.234,692.4312417,2492752.47,1523.566947,5484841.008,2.276814497,1576.850235,5.505862543,19821.10515,346621.9303
Elowe,E,Lowe, 04/14  12:00:00,19.175,42336,27.79712436,23.37137707,23.18206057,25.48959247,23.3522638,23.36182043,0,913.4651757,23.18206057,0.008630362,46.73487037,2.294206238,4.36887648,23.3522638,0.008709583,46.67973378,65.21057208,7.22,29.4,0,0,0,0,0,0,204457.0494,56.79362484,0,0,3419682.112,2966746.463,949.9116978,824.0962396,0.3,51.35483423,184877.4032,65.98826084,237557.739,477.424384,1718727.782,977.1647957,3517793.265,1575.921455,5673317.24,2.30026024,1627.299223,6.421092389,23115.9326,336878.9492
Elowe,E,Lowe, 04/14  13:00:00,21.0625,42336,26.74428098,23.32415275,22.9985346,24.87140779,23.07504677,23.19959976,0,693.994819,22.9985346,0.008341425,45.70805793,0,6.979026575,23.07504677,0.008395501,45.7878435,65.6,7.22,29.4,0,0,0,0,0,0,930814.9077,258.5596966,0,0,3962110.95,3671243.632,1100.586375,1019.789898,0.3,243.6366763,877092.0347,311.9675813,1123083.293,488.7222303,1759400.029,1134.612582,4084605.295,1623.334812,5844005.324,2.321588582,1676.835788,7.256507107,26123.42559,336878.9492
Elowe,E,Lowe, 04/14  14:00:00,22.7,42336,26.33578803,23.31158917,23.00270715,24.66924759,23.07106963,23.1913294,0,599.1324323,23.00270715,0.008140838,44.62912647,0,6.528326199,23.07106963,0.008216064,44.85023755,65.6,7.22,29.4,0,0,0,0,0,0,1272407.113,353.4464203,0,0,3932478.171,3767332.412,1092.355047,1046.481225,0.3,339.9262397,1223734.463,434.3311384,1563592.098,486.1548573,1750157.486,1126.375076,4054950.275,1612.529934,5805107.761,2.316899439,1666.145132,6.933314909,24959.93367,336878.9492
Elowe,E,Lowe, 04/14  15:00:00,23.9875,42336,26.09454053,23.2992159,23.00169915,24.54811984,23.06848046,23.18384818,0,548.4595341,23.00169915,0.00785969,43.10969251,0,6.192360789,23.06848046,0.00793338,43.333263,65.6,7.22,29.4,0,0,0,0,0,0,1452831.374,403.5642706,0,0,3910662.093,3842771.697,1086.295026,1067.436583,0.3,390.5976454,1406151.523,498.5128989,1794646.436,484.1352429,1742886.875,1119.898563,4031634.826,1604.033806,5774521.7,2.313193579,1657.325449,6.66809594,24005.14538,336878.9492
Elowe,E,Lowe, 04/14  16:00:00,24.0875,42336,25.97343283,23.28699765,23.00050729,24.48697006,23.06400209,23.17549987,0,527.7921258,23.00050729,0.00770367,42.26749465,0,5.926167322,23.06400209,0.007733799,42.26802521,65.6,7.22,29.4,0,0,0,0,0,0,1525732.224,423.8145066,0,0,3879302.279,3846345.111,1077.583966,1068.429198,0.3,411.1325403,1480077.145,524.483525,1888140.69,481.4612776,1733260.599,1111.332367,4000796.522,1592.793645,5734057.122,2.308243439,1646.381757,6.607077169,23785.47781,336878.9492
Elowe,E,Lowe, 04/14  17:00:00,23.9,42336,25.80359797,23.27524055,22.99952496,24.40156146,23.06012031,23.16768043,0,505.031338,22.99952496,0.00768141,42.14936036,0,5.632849055,23.06012031,0.007679218,41.98324074,65.6,7.22,29.4,0,0,0,0,0,0,1606839.273,446.3442426,0,0,3857548.752,3833208.496,1071.54132,1064.780138,0.3,433.3664985,1560119.395,552.5725191,1989261.069,479.5000042,1726200.015,1105.05294,3978190.585,1584.552944,5704390.6,2.304594193,1637.874736,6.533709593,23521.35454,336878.9492
Elowe,E,Lowe, 04/14  18:00:00,22.8375,42336,25.36155795,23.26437224,23.00189754,24.18172775,23.05928749,23.16182987,0,443.9893417,23.00189754,0.007657213,41.98513529,0,5.311795878,23.05928749,0.007671319,41.91571152,65.6,7.22,29.4,0,0,0,0,0,0,1827298.138,507.582816,0,0,3786308.123,3768315.872,1051.752256,1046.754409,0.3,493.9406209,1778186.235,628.9821546,2264335.757,473.4628593,1704466.294,1085.755879,3908721.166,1559.218739,5613187.459,2.293192247,1613.184723,5.987298314,21554.27393,336878.9492
Elowe,E,Lowe, 04/14  19:00:00,21.2,101304,24.79942851,23.25376306,23.00060967,23.90001909,23.05523023,23.15449664,0,338.657341,23.00060967,0.007636188,41.88531254,0,5.069023452,23.05523023,0.007631356,41.72097388,65.6,7.22,29.4,0,0,0,0,0,0,2205892.216,612.7478376,0,0,3684199.976,3667797.94,1023.388882,1018.832761,0.3,598.5481198,2154773.231,760.5714566,2738057.244,465.7544701,1676716.093,1057.317949,3806344.618,1526.919098,5496908.753,2.278372756,1580.538021,5.475981062,19713.53182,336878.9492
Elowe,E,Lowe, 04/14  20:00:00,20.225,134568,24.37926515,23.24377324,23.00141109,23.69033812,23.0517186,23.14774592,0,274.283346,23.00141109,0.007694625,42.24334614,0,4.86434013,23.0517186,0.007679075,42.03087534,65.6,7.22,29.4,0,0,0,0,0,0,2438024.13,677.2289251,0,0,3626567.518,3607972.958,1007.379866,1002.21471,0.3,663.9707524,2390294.709,842.6516782,3033546.042,464.9536762,1673833.234,1041.0738,3747865.678,1523.566947,5484841.008,2.276814497,1576.850235,5.251562996,18905.62679,336878.9492
Elowe,E,Lowe, 04/14  21:00:00,19.3125,151200,24.1764343,23.23447419,23.0030884,23.58976135,23.05168892,23.14308155,0,259.0763527,23.0030884,0.00765669,42.0495277,0,4.53158941,23.05168892,0.007708011,42.20364913,65.6,7.22,29.4,0,0,0,0,0,0,2492752.026,692.4311184,0,0,3281043.827,3266269.655,911.401063,907.2971263,0.3,679.7509744,2447103.508,862.4238706,3104725.934,464.9536762,1673833.234,950.6788715,3422443.938,1523.566947,5484841.008,2.276814497,1576.850235,5.01814682,18065.32855,336878.9492
Elowe,E,Lowe, 04/14  22:00:00,18.2125,134568,24.30756953,23.23899566,24.83216149,24.56986551,23.19173157,23.21536362,0,0,24.83216149,0.007901704,38.85735945,0,0,23.19173157,0.007710965,41.86368438,62.48908475,8.344929773,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/14  23:00:00,17.425,101304,24.49409154,23.24247838,25.14431498,24.81920326,23.23328228,23.23788033,0,0,25.14431498,0.008810766,42.47292676,0,0,23.23328228,0.007710993,41.75874169,62.48908475,8.344929773,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/14  24:00:00,16.8875,49896,24.41770902,23.2429761,24.92580829,24.67175866,23.24202347,23.24249979,0,0,24.92580829,0.009940089,48.43213043,0,0,23.24202347,0.007710993,41.70984596,62.48908475,8.344929773,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/15  01:00:00,15.2625,39312,24.21113325,23.24293868,24.68378296,24.44745811,23.24255316,23.24274592,0,0,24.68378296,0.01096499,54.13143836,0,0,23.24255316,0.007710993,41.71924582,62.48908475,8.344929773,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/15  02:00:00,13.4,39312,23.9134223,23.24293235,24.333954,24.12368815,23.24280099,23.24286667,0,0,24.333954,0.011910243,59.9360749,0,0,23.24280099,0.007710993,41.70788729,62.48908475,8.344929773,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/15  03:00:00,13.1125,16632,23.62617099,23.24292969,24.02289984,23.82453542,23.24288372,23.24290671,0,0,24.02289984,0.012766088,65.33470956,0,0,23.24288372,0.007710993,41.6915775,62.48908475,8.344929773,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/15  04:00:00,13.675,16632,23.42796947,23.24292906,23.8539306,23.64095004,23.24291282,23.24292094,0,0,23.8539306,0.013551585,69.97402944,0,0,23.24291282,0.007710993,41.69150423,62.48908475,8.344929773,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/15  05:00:00,15.65,16632,23.36905141,23.24292986,23.84303655,23.60604398,23.24292346,23.24292666,0,0,23.84303655,0.014269746,73.5949585,0,0,23.24292346,0.007710993,41.66464121,62.48908475,8.344929773,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/15  06:00:00,16.325,16632,24.12635679,23.24293166,24.34557379,24.23596529,23.24292778,23.24292972,0,0,24.34557379,0.01484836,74.24482211,0,0,23.24292778,0.007710993,41.64852947,62.48908475,8.344929773,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/15  07:00:00,16.475,61992,28.14161637,23.24293422,27.77131848,27.95646742,23.24292981,23.24293201,0,0,27.77131848,0.015159032,61.93875256,0,0,23.24292981,0.007710993,41.64852472,62.48908475,8.344929773,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/15  08:00:00,17.7,61992,28.9558736,23.24293733,29.47405659,29.2149651,23.24293325,23.24293529,0,0,29.47405659,0.015649119,57.79038126,0,0,23.24293325,0.007710993,41.64851627,62.48908475,8.344929773,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/15  09:00:00,19.3625,84672,31.65638521,23.58661811,30.07729165,30.86683843,24.51811224,24.05236518,0,500.1521922,30.07729165,0.01484726,52.72786871,69.67755125,0,24.51811224,0.009385931,45.92863628,62.48908475,7.951204353,30.46352234,1,0,0,0,0,0,0,0,0,0,2233629.373,1526441.153,620.4526036,424.0114313,0.105,0,0,0,0,237.9942588,856779.3317,612.9153782,2206495.362,860.2903934,3097045.416,0.906323397,861.0404648,4.339632907,15622.67846,117907.6322
Elowe,E,Lowe, 04/15  10:00:00,22.0625,84672,34.43910974,23.87594126,28.90172523,31.67041748,26.20135873,25.03864999,0,1100.233374,28.90172523,0.01032867,40.13429925,90.38000775,2.35346333,26.20135873,0.010922988,49.44442722,62.48908475,8.08459878,30.17321249,1,0,0,0,0,0,0,0,0,0,5153212.913,3684466.774,1431.448031,1023.462993,0.234360596,0,0,0,0,576.1461936,2074126.297,1561.514083,5621450.699,2137.660277,7695576.996,2.027757233,2182.749369,12.66802597,45604.8935,257426.3717
Elowe,E,Lowe, 04/15  11:00:00,24.7375,61992,34.1059988,24.25829205,28.98322528,31.54461204,26.17729387,25.21779296,0,1070.330275,28.98322528,0.009005634,34.77003233,112.2639038,0,26.17729387,0.009151302,41.4143756,62.48908475,7.896158832,30.01624629,1,0,0,0,0,0,0,0,0,0,4311645.01,3669151.423,1197.679169,1019.208729,0.225,0,0,0,0,497.4014232,1790645.123,1284.270294,4623373.059,1781.671717,6414018.182,1.936178555,1821.095393,11.50457762,41416.47943,252659.2119
Elowe,E,Lowe, 04/15  12:00:00,25.9125,49896,32.18019404,24.14632016,26.17668272,29.17843838,25.84804608,24.99718312,0,1250.183485,26.17668272,0.008682314,39.37324556,63.57504098,9.306784306,25.84804608,0.008725069,40.29184634,62.48908475,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5400134.052,4770874.175,1500.037237,1325.242826,0.3,0,0,0,0,616.9690151,2221088.454,1555.807965,5600908.673,2172.77698,7821997.127,2.520997161,2230.077554,14.87177683,53538.3966,336878.9492
Elowe,E,Lowe, 04/15  13:00:00,27.1625,49896,31.51372288,24.14284471,30.38038388,30.94705338,24.69762765,24.42023618,0,118.4728094,30.38038388,0.008834028,31.38138473,32.84891795,0,24.69762765,0.008646684,42.79600588,62.48908475,9.419957063,31.43231071,1,0,0,0,0,0,0,0,0,0,368814.5257,337204.6626,102.4484794,93.66796184,0.025,0,0,0,0,45.16244344,162584.7964,108.9201616,392112.5819,154.0826051,554697.3782,0.2009785,162.4191822,1.165230089,4194.828321,28073.24576
Elowe,E,Lowe, 04/15  14:00:00,29.175,49896,30.60368695,24.46565001,26.44767545,28.5256812,25.38274079,24.9241954,0,909.4048893,26.44767545,0.008768103,39.24844714,33.5196273,0,25.38274079,0.008787709,41.73727384,62.48908475,7.861632145,29.98796333,1,0,0,0,0,0,0,0,0,0,4226930.906,3672650.437,1174.147474,1020.180677,0.225,0,0,0,0,471.5209205,1697475.314,1196.420167,4307112.599,1667.941087,6004587.913,1.902624462,1701.849148,12.99292835,46774.54204,252659.2119
Elowe,E,Lowe, 04/15  15:00:00,30.6875,49896,31.21698376,24.28230502,30.65393344,30.9354586,24.41115035,24.34672768,0,0,30.65393344,0.009024205,31.50950648,0,0,24.41115035,0.008749488,43.99607635,62.48908475,9.78652858,31.7518533,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/15  16:00:00,32.1625,49896,31.09575921,24.29645768,27.10514293,29.10045107,25.26676186,24.78160977,0,888.4762358,27.10514293,0.00894161,38.80531278,29.35927593,13.82725473,25.26676186,0.008853853,42.3409254,62.48908475,7.861632145,29.98796333,1,0,0,0,0,0,0,0,0,0,4303329.454,3820040.544,1195.369293,1061.122373,0.225,0,0,0,0,479.2671773,1725361.838,1222.755307,4401919.104,1702.022484,6127280.943,1.912640095,1742.023253,13.36956795,48130.44462,252659.2119
Elowe,E,Lowe, 04/15  17:00:00,32.425,49896,29.77164111,24.33187384,27.65921252,28.71542681,24.52266307,24.42726845,0,271.137547,27.65921252,0.008627852,36.07199126,1.975839567,1.16802576,24.52266307,0.008657198,43.23287948,62.48908475,9.073609923,31.1075516,0.75,0,0,0,0,0,0,0,0,0,1356811.57,1226881.336,376.8921028,340.8003711,0.075,0,0,0,0,153.455117,552438.4213,386.2623801,1390544.568,539.7174971,1942982.99,0.629266302,554.2321993,4.148478405,14934.52226,84219.73729
Elowe,E,Lowe, 04/15  18:00:00,31.5125,49896,30.75358722,24.31083326,30.88277349,30.81818036,24.34835663,24.32959494,0,0,30.88277349,0.009087035,31.22967754,0,0,24.34835663,0.008658707,43.63605328,62.48908475,9.691479898,31.67673547,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/15  19:00:00,29.35,128520,31.09488299,24.30973151,31.76601586,31.43044942,24.3111686,24.31045005,0,0,31.76601586,0.010199585,33.3008734,0,0,24.3111686,0.008658709,43.75596787,62.48908475,9.691479898,31.67673547,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/15  20:00:00,28.3,151200,31.1655913,24.30926825,31.83269266,31.49914198,24.30977079,24.30951952,0,0,31.83269266,0.011874326,38.56931754,0,0,24.30977079,0.008658708,43.821709,62.48908475,9.691479898,31.67673547,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/15  21:00:00,27.6125,151200,31.3122416,24.30898931,30.54428275,30.92826217,24.84069677,24.57484304,0,308.9008473,30.54428275,0.013229775,46.32865362,17.99232136,16.41473722,24.84069677,0.009425765,45.91014094,62.48908475,9.073609923,31.1075516,1,0,0,0,0,0,0,0,0,0,1804338.864,1249630.749,501.2052401,347.1196525,0.075,0,0,0,0,187.4587188,674851.3877,504.4138567,1815889.884,691.8725755,2490741.272,0.670303262,697.7477563,4.709784395,16955.22382,84219.73729
Elowe,E,Lowe, 04/15  22:00:00,26.5125,151200,28.74839334,24.32144266,25.14347451,26.94593392,24.70780591,24.51462429,0,822.5950967,25.14347451,0.009979933,48.10466549,1.295789257,5.249635235,24.70780591,0.010433721,51.38673275,62.48908475,7.905632348,30.02535914,0.5,0,0,0,0,0,0,0,0,0,4724685.002,3439349.988,1312.412501,955.3749967,0.225,0,0,0,0,520.0991403,1872356.905,1362.620572,4905434.057,1882.719712,6777790.963,1.963841757,1926.533822,12.77727192,45998.1789,252659.2119
Elowe,E,Lowe, 04/15  23:00:00,25.7875,128520,28.7805137,24.315947,28.59900776,28.68976073,24.33692188,24.32643444,0,0,28.59900776,0.010177771,39.91505274,0,0,24.33692188,0.010064332,50.75928574,62.48908475,9.962529393,31.90143655,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/15  24:00:00,24.85,61992,29.03326212,24.31576656,29.44105919,29.23716066,24.31727727,24.31652192,0,0,29.44105919,0.011487885,42.83100171,0,0,24.31727727,0.010064555,50.82016787,62.48908475,9.962529393,31.90143655,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/16  01:00:00,24.4,39312,29.08347457,24.31563705,29.48465821,29.28406639,24.31624189,24.31593947,0,0,29.48465821,0.013067033,48.49838189,0,0,24.31624189,0.010064551,50.85601305,62.48908475,9.962529393,31.90143655,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/16  02:00:00,24.0875,39312,29.09015739,24.31557767,29.49831802,29.2942377,24.31583353,24.3157056,0,0,29.49831802,0.014770735,54.62124957,0,0,24.31583353,0.010064551,50.84417166,62.48908475,9.962529393,31.90143655,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/16  03:00:00,23.2125,16632,28.99714817,24.3155317,29.39358059,29.19536438,24.31565105,24.31559137,0,0,29.39358059,0.016392506,60.81135367,0,0,24.31565105,0.010064551,50.82509953,62.48908475,9.962529393,31.90143655,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/16  04:00:00,22.1125,16632,28.82720098,24.31550316,29.20150765,29.01435431,24.31556311,24.31553313,0,0,29.20150765,0.01790422,67.00201557,0,0,24.31556311,0.010064551,50.82536676,62.48908475,9.962529393,31.90143655,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/16  05:00:00,20.6375,16632,28.58775966,24.31548419,28.9333988,28.76057923,24.31551706,24.31550062,0,0,28.9333988,0.019297106,73.18540085,0,0,24.31551706,0.010064551,50.82550691,62.48908475,9.962529393,31.90143655,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/16  06:00:00,20,16632,29.58687253,24.31547187,29.38995103,29.48841178,24.31549295,24.31548241,0,0,29.38995103,0.020436357,75.4249043,0,0,24.31549295,0.010064551,50.82558061,62.48908475,9.962529393,31.90143655,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/16  07:00:00,20,61992,34.11052368,24.78136456,28.44941488,31.27996928,26.84561014,25.81348735,0,1264.597137,28.44941488,0.013912593,54.21512439,111.7882907,8.227060739,26.84561014,0.014013434,60.14042979,62.48908475,7.513842435,29.66801106,1,0,0,0,0,0,0,0,0,0,8062606.339,4146875.584,2239.612872,1151.909884,0.267857143,0,0,0,0,1037.872909,3736342.471,3259.392457,11733812.85,4297.265366,15470155.32,2.782222487,4305.056599,25.2028248,90730.16929,300784.776
Elowe,E,Lowe, 04/16  08:00:00,21.0625,61992,37.3919104,25.08289562,31.21215987,34.30203513,27.85472547,26.46881054,0,1292.273423,31.21215987,0.009524778,32.33853631,142.4584777,2.716001946,27.85472547,0.010206081,42.3744737,62.48908475,8.659423365,30.64331146,1,0,0,0.25,0,0,0,0,0,0,5043430.91,4075332.014,1400.953031,1132.03667,0.236666667,0,0,0,0,570.5716125,2054057.805,1547.529729,5571107.025,2118.101342,7625164.83,2.020858503,2190.104919,13.66874542,49207.48351,260337.4939
Elowe,E,Lowe, 04/16  09:00:00,22.0125,84672,36.78103377,25.35724302,30.64453433,33.71278405,27.71125974,26.53425138,0,1204.532243,30.64453433,0.00894445,31.63043921,103.9643262,4.456570735,27.71125974,0.008988815,37.34259932,62.48908475,7.998828002,30.1015129,1,0,0,0.25,0,0,0,0,0,0,4634103.108,3989374.813,1287.250863,1108.15967,0.232940758,0,0,0,0,522.1996481,1879918.733,1371.844287,4938639.432,1894.043935,6818558.165,1.964768866,1942.768365,12.33519208,44406.6915,256069.7843
Elowe,E,Lowe, 04/16  10:00:00,22.8875,84672,36.56469595,25.59662482,30.35042397,33.45755996,27.75672585,26.67667534,0,1210.838717,30.35042397,0.008745191,31.46753802,105.536267,12.03549802,27.75672585,0.008748805,36.26303064,62.48908475,7.953730289,30.0635381,1,0,0,0.25,0,0,0,0,0,0,4648761.134,4090342.541,1291.322537,1136.206261,0.236666667,0,0,0,0,535.5137721,1927849.579,1418.300505,5105881.819,1953.814277,7033731.398,1.981024748,1994.915838,13.2053089,47539.11205,260337.4939
Elowe,E,Lowe, 04/16  11:00:00,24.3625,61992,35.25484283,25.74338009,29.9384343,32.59663856,27.399483,26.57143154,0,1131.730504,29.9384343,0.00867173,31.7766084,86.31080665,0,27.399483,0.0086608,36.58392492,62.48908475,7.920856017,30.03682607,1,0,0,0,0,0,0,0,0,0,4431277.188,3893460.624,1230.91033,1081.51684,0.225,0,0,0,0,510.545025,1837962.09,1329.612888,4786606.398,1840.157913,6624568.488,1.952215786,1877.398749,13.00673722,46824.25401,252659.2119
Elowe,E,Lowe, 04/16  12:00:00,25.375,49896,33.71533015,25.6582577,27.1792205,30.44727533,26.97844246,26.31835008,0,1343.758002,27.1792205,0.008643758,37.03347003,53.22422011,12.99187854,26.97844246,0.008647921,37.43192767,62.48908475,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5754252.558,5043775.914,1598.403488,1401.048865,0.3,0,0,0,0,653.394774,2352221.186,1679.112057,6044803.404,2332.506831,8397024.59,2.568815031,2388.225849,17.07778488,61480.02556,336878.9492
Elowe,E,Lowe, 04/16  13:00:00,26.2875,49896,32.07302622,25.53607036,26.78660176,29.42981399,25.79419213,25.66513125,0,887.8282739,26.78660176,0.008658398,38.36099042,20.11587304,22.9318436,25.79419213,0.008644036,40.12584655,62.48908475,7.874725691,29.9994318,1,0,0,0,0,0,0,0,0,0,4075890.831,3550960.311,1132.191898,986.3778642,0.225,0,0,0,0,460.6235674,1658244.843,1159.842162,4175431.783,1620.465729,5833676.625,1.887789218,1662.042621,12.09097863,43527.52306,252659.2119
Elowe,E,Lowe, 04/16  14:00:00,27.0125,49896,31.69194808,25.59236223,29.2661797,30.47906389,25.66739648,25.62987935,0,295.8675583,29.2661797,0.008758007,33.47033666,0,0.958879202,25.66739648,0.008621105,40.25703177,62.48908475,9.187278299,31.19347427,1,0,0,0,0,0,0,0,0,0,1361482.474,1192997.104,378.189576,331.3880845,0.075,0,0,0,0,158.74456,571480.416,404.073458,1454664.449,562.818018,2026144.865,0.636357961,574.6470336,4.257057745,15325.40788,84219.73729
Elowe,E,Lowe, 04/16  15:00:00,27.575,49896,31.44376037,25.53265636,25.75559833,28.59967935,25.96511154,25.74888395,0,1210.853422,25.75559833,0.008702222,40.50677642,22.16084942,17.83112672,25.96511154,0.008713246,40.01747264,62.48908475,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5636355.389,4892777.628,1565.654275,1359.104897,0.3,0,0,0,0,637.6205534,2295433.992,1625.416596,5851499.747,2263.03715,8146933.739,2.548607686,2316.890379,17.65907692,63572.6769,336878.9492
Elowe,E,Lowe, 04/16  16:00:00,28.1125,49896,31.29767453,25.56456073,30.3789092,30.83829187,25.60117252,25.58286662,0,0,30.3789092,0.008895005,31.62867586,0,0,25.60117252,0.008664882,40.61780667,62.48908475,9.794430874,31.75727856,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/16  17:00:00,28.3,49896,30.60023228,25.44220815,25.18481113,27.8925217,25.54499081,25.49359948,0,1157.648843,25.18481113,0.008753944,42.14729517,18.256896,26.61505481,25.54499081,0.008777625,41.31868065,62.48908475,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,5562006.475,4830660.895,1545.001798,1341.850249,0.3,0,0,0,0,628.3568783,2262084.762,1594.268242,5739365.671,2222.62512,8001450.433,2.536124394,2277.404708,17.1952196,61902.79055,336878.9492
Elowe,E,Lowe, 04/16  18:00:00,28.3,49896,29.99604889,25.4761499,29.36031576,29.67818233,25.37359878,25.42487434,0,0,29.36031576,0.008997198,33.80461742,0,0,25.37359878,0.008684376,41.16690578,62.48908475,9.679056374,31.66575127,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/16  19:00:00,27.6125,128520,30.76760801,25.49473845,31.21032749,30.98896775,25.47111984,25.48292914,0,0,31.21032749,0.009780725,32.96886752,0,0,25.47111984,0.008684367,40.94945881,62.48908475,9.679056374,31.66575127,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/16  20:00:00,26.8875,151200,31.02406222,25.49430621,31.66198533,31.34302378,25.49201765,25.49316193,0,0,31.66198533,0.011489054,37.67608335,0,0,25.49201765,0.008684367,40.93031234,62.48908475,9.679056374,31.66575127,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/16  21:00:00,25.6375,151200,31.23631682,25.49415173,31.98580385,31.61106033,25.49361279,25.49388226,0,0,31.98580385,0.01367618,43.94232535,0,0,25.49361279,0.008684367,40.97917392,62.48908475,9.679056374,31.66575127,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/16  22:00:00,23.625,151200,31.29056224,25.4940292,32.01859665,31.65457944,25.49393136,25.49398028,0,0,32.01859665,0.015460113,49.52225061,0,0,25.49393136,0.008684367,41.03641267,62.48908475,9.679056374,31.66575127,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/16  23:00:00,21.425,128520,31.0348862,25.49394157,31.43112831,31.23300725,25.49395803,25.4939498,0,0,31.43112831,0.016760956,55.42881169,0,0,25.49395803,0.008684367,41.05216936,62.48908475,9.679056374,31.66575127,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/16  24:00:00,18.1625,61992,30.32666976,25.49388218,30.41717497,30.37192236,25.49392713,25.49390465,0,0,30.41717497,0.017773159,62.28018788,0,0,25.49392713,0.008684367,41.10498421,62.48908475,9.679056374,31.66575127,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/17  01:00:00,16.325,33264,29.60483109,25.49384171,29.60146196,29.60314652,25.49388147,25.49386159,0,0,29.60146196,0.019038674,69.74974835,0,0,25.49388147,0.008684367,41.1103693,62.48908475,9.679056374,31.66575127,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/17  02:00:00,15.4125,25704,29.13309868,25.49381452,29.16707739,29.15008804,25.49384507,25.4938298,0,0,29.16707739,0.020333788,76.29467315,0,0,25.49384507,0.008684367,41.14737605,62.48908475,9.679056374,31.66575127,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/17  03:00:00,14.625,16632,28.65766078,25.49379664,28.6929858,28.67532329,25.49381832,25.49380748,0,0,28.6929858,0.021416737,82.56912039,0,0,25.49381832,0.008684367,41.20545486,62.48908475,9.679056374,31.66575127,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/17  04:00:00,13.025,16632,28.144636,25.4937854,28.16644765,28.15554182,25.49379988,25.49379264,0,0,28.16644765,0.022272521,88.5675135,0,0,25.49379988,0.008684367,41.27406135,62.48908475,9.679056374,31.66575127,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/17  05:00:00,11.2,16632,27.57112287,25.49377888,27.56158234,27.5663526,25.49378794,25.49378341,0,0,27.56158234,0.02289763,94.36081776,0,0,25.49378794,0.008684367,41.33210483,62.48908475,9.679056374,31.66575127,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/17  06:00:00,10.225,33264,28.35281595,25.49377569,27.88860507,28.12071051,25.49378132,25.4937785,0,0,27.88860507,0.023324164,94.52788119,0,0,25.49378132,0.008684367,41.40068237,62.48908475,9.679056374,31.66575127,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/17  07:00:00,10,66528,33.88722266,25.56774108,28.49943381,31.19332823,26.7145547,26.14114789,0,1049.927041,28.49943381,0.015406255,59.61289761,45.46652491,10.11464625,26.7145547,0.012769117,55.80076851,62.48908475,9.679056374,31.66575127,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 04/17  08:00:00,10.6875,84672,35.61669273,25.46298254,24.08314343,29.84991808,24.46745617,24.96521936,0,2950.589148,24.08314343,0.006404881,33.32370614,5.335055499,67.50336819,24.46745617,0.006746357,34.15668265,62.48908475,9.679056374,31.66575127,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.84174371,0,0,0,0,0,0,0,0,0,0,0,0,0,0,608373.4747
Elowe,E,Lowe, 04/17  09:00:00,11.7875,66528,35.06506055,25.26701415,23.99903275,29.53204665,24.19346872,24.73024144,0,2751.999777,23.99903275,0.005712611,29.99001554,0,47.79503564,24.19346872,0.005802624,30.10470376,62.48908475,9.064292281,31.09931345,1,0,0,0,0,0,0,0,0,0,5989.395467,5989.395467,1.663720963,1.663720963,0.792792555,0,0,0,0,116.2384191,418458.3086,34.82072973,125354.627,380.8917367,1371210.252,0.569203624,404.3666853,0.902400549,3248.641977,555851.6139
Elowe,E,Lowe, 04/17  10:00:00,12.8875,66528,33.94681727,25.18748796,24.00019219,28.97350473,24.19911695,24.69330245,0,2401.898671,24.00019219,0.005711859,30.03394374,0,42.69231429,24.19911695,0.005648101,29.34903778,62.48908475,7.22,29.4,1,0,0,0,0,0,0,0,0,0,535260.0081,535260.0081,148.6833356,148.6833356,0.692239364,0,0,0,0,464.9536762,1673833.234,178.9753198,644311.1513,1523.566947,5484841.008,2.276814497,1576.850238,3.519208384,12669.15018,480061.8826
Elowe,E,Lowe, 04/17  11:00:00,14.3625,42336,31.78849086,25.11876743,23.99988301,27.89418693,24.23555827,24.67716285,0,1753.122726,23.99988301,0.00582413,30.66187197,0,36.72943848,24.23555827,0.00583469,30.28559076,62.48908475,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,1226923.901,1226923.901,340.8121948,340.8121948,0.506485394,0,0,0,0,464.9536762,1673833.234,371.8422706,1338632.174,1523.566947,5484841.008,2.276814497,1576.850235,3.766574589,13559.66852,389728.1572
Elowe,E,Lowe, 04/17  12:00:00,15.6875,42336,29.26575956,25.06711384,23.9038765,26.58481803,24.29457345,24.68084364,0,1098.749952,23.9038765,0.005820172,30.83213256,0,30.94416659,24.29457345,0.005803026,30.02782584,62.48908475,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1344041.005,1344041.005,373.3447237,373.3447237,0.321103437,0,0,0,0,464.9536762,1673833.234,407.0220535,1465279.393,1523.566947,5484841.008,2.276814497,1576.850235,3.974798965,14309.27627,340893.1917
Elowe,E,Lowe, 04/17  13:00:00,16.7875,42336,27.95282945,24.95824297,23.16626587,25.55954766,23.86730971,24.41277634,0,941.9800014,23.16626587,0.005548517,30.75206748,0,49.39273409,23.86730971,0.005708793,30.32614469,64.04454238,7.22,29.4,0,0,0,0,0,0,77422.80919,21.50633589,0,0,1670253.86,1670253.86,463.9594057,463.9594057,0.3,25.99182155,93570.55756,33.44795159,120412.6257,464.9536762,1673833.234,496.0495877,1785778.516,1523.566947,5484841.008,2.276814497,1576.850235,4.001852301,14406.66828,336878.9492
Elowe,E,Lowe, 04/17  14:00:00,17.575,42336,27.1183427,24.79609682,23.00183419,25.06008845,23.59771192,24.19690437,0,776.1156361,23.00183419,0.00501111,28.07584255,0,55.17224793,23.59771192,0.005128146,27.71031273,65.6,7.22,29.4,0,0,0,0,0,0,615614.3858,171.0039961,0,0,1932169.222,1932169.222,536.7136728,536.7136728,0.3,156.1349089,562085.6719,200.3259621,721173.4636,464.9536762,1673833.234,569.5348568,2050325.484,1523.566947,5484841.008,2.276814497,1576.850235,3.95169238,14226.09257,336878.9492
Elowe,E,Lowe, 04/17  15:00:00,17.8,42336,26.59014735,24.69365068,23.0026547,24.79640103,23.55697563,24.12531315,0,650.5918085,23.0026547,0.004714114,26.41292574,0,51.49235702,23.55697563,0.004794834,25.97697012,65.6,7.22,29.4,0,0,0,0,0,0,1065951.836,296.0977323,0,0,2006794.918,2006794.918,557.4430327,557.4430327,0.3,282.0493171,1015377.542,360.8520589,1299067.412,464.9536762,1673833.234,591.1764223,2128235.12,1523.566947,5484841.008,2.276814497,1576.850235,3.881968473,13975.0865,336878.9492
Elowe,E,Lowe, 04/17  16:00:00,18.4875,42336,26.21358713,24.59845299,23.00256728,24.60807721,23.52010195,24.05927747,0,572.5304158,23.00256728,0.004547075,25.4839768,0,48.02107867,23.52010195,0.004577331,24.86261007,65.6,7.22,29.4,0,0,0,0,0,0,1345565.756,373.7682656,0,0,2235733.689,2235733.689,621.0371358,621.0371358,0.3,360.2803523,1297009.268,460.1235779,1656444.881,464.9536762,1673833.234,653.0304161,2350909.498,1523.566947,5484841.008,2.276814497,1576.850235,3.933457234,14160.44604,336878.9492
Elowe,E,Lowe, 04/17  17:00:00,18.9,42336,25.80855737,24.50876971,23.00033091,24.40444414,23.48463504,23.99670238,0,499.9391835,23.00033091,0.004847662,27.14156173,0,44.8449108,23.48463504,0.004677905,25.4433061,65.6,7.22,29.4,0,0,0,0,0,0,1607708.654,446.5857373,0,0,2374966.07,2374966.07,659.7127971,659.7127971,0.3,432.9633382,1558668.018,552.0574277,1987406.74,464.9536762,1673833.234,693.3629596,2496106.654,1523.566947,5484841.008,2.276814497,1576.850235,4.143899382,14918.03778,336878.9492
Elowe,E,Lowe, 04/17  18:00:00,18.525,42336,25.41338691,24.42451831,23.00137213,24.20737952,23.45173934,23.93812883,0,448.8974074,23.00137213,0.004967976,27.78051422,0,41.8660992,23.45173934,0.005065371,27.56020765,65.6,7.22,29.4,0,0,0,0,0,0,1792480.924,497.9113678,0,0,2249230.515,2249230.515,624.7862543,624.7862543,0.3,484.6360813,1744689.893,617.2603152,2222137.135,464.9536762,1673833.234,659.4122377,2373884.056,1523.566947,5484841.008,2.276814497,1576.850235,4.03772712,14535.81763,336878.9492
Elowe,E,Lowe, 04/17  19:00:00,17.6125,101304,24.87448978,24.34632117,23.00071377,23.93760177,23.42181657,23.88406887,0,352.2870702,23.00071377,0.004631486,25.90388863,0,39.14743132,23.42181657,0.004676378,25.49572438,65.6,7.22,29.4,0,0,0,0,0,0,2138068.819,593.9080052,0,0,1943725.916,1943725.916,539.9238657,539.9238657,0.3,579.7154903,2086975.765,736.914661,2652892.78,464.9536762,1673833.234,575.3664091,2071319.073,1523.566947,5484841.008,2.276814497,1576.850235,3.802809551,13690.11438,336878.9492
Elowe,E,Lowe, 04/17  20:00:00,17.2,134568,24.45462424,24.27346746,23.00004553,23.72733489,23.39566803,23.83456774,0,285.620166,23.00004553,0.004800905,26.86246136,0,36.55486754,23.39566803,0.004705859,25.71260357,65.6,7.22,29.4,0,0,0,0,0,0,2378639.523,660.7332007,0,0,1806412.105,1806412.105,501.7811403,501.7811403,0.3,647.5227333,2331081.84,822.0350507,2959326.183,464.9536762,1673833.234,535.542454,1927952.834,1523.566947,5484841.008,2.276814497,1576.850235,3.817837098,13744.21355,336878.9492
Elowe,E,Lowe, 04/17  21:00:00,16.5125,151200,24.23210955,24.2045962,23.00198784,23.6170487,23.37018397,23.78739009,0,264.7892165,23.00198784,0.005020732,28.08982052,0,34.16105779,23.37018397,0.004994168,27.32742851,65.6,7.22,29.4,0,0,0,0,0,0,2455494.365,682.0817682,0,0,1577146.425,1577146.425,438.0962292,438.0962292,0.3,669.2638931,2409350.015,849.2856957,3057428.504,464.9536762,1673833.234,473.5950476,1704942.171,1523.566947,5484841.008,2.276814497,1576.850235,3.770334287,13573.20343,336878.9492
Elowe,E,Lowe, 04/17  22:00:00,15.4125,134568,24.32431051,24.24388073,24.76503243,24.54467147,24.08753689,24.16570881,0,0,24.76503243,0.005410227,27.17900161,0,0,24.08753689,0.005027144,26.32862591,62.52819167,7.921124008,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
