Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 04/17  23:00:00,14.625,101304,24.46316897,24.26997547,25.02337537,24.74327217,24.25194294,24.2609592,0,0,25.02337537,0.006322929,31.21528265,0,0,24.25194294,0.005027247,26.0429158,62.52819167,7.921124008,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/17  24:00:00,14.775,49896,24.37108302,24.27149715,24.79384543,24.58246422,24.27070029,24.27109872,0,0,24.79384543,0.007453673,37.20369837,0,0,24.27070029,0.005027244,25.98716815,62.52819167,7.921124008,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/18  01:00:00,14.3125,33264,24.1975142,24.27127755,24.6118284,24.4046713,24.27082006,24.2710488,0,0,24.6118284,0.008502267,42.7583755,0,0,24.27082006,0.005027244,25.94403947,62.52819167,7.921124008,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/18  02:00:00,13.9,25704,23.99588893,24.27123866,24.39749269,24.19669081,24.27110748,24.27117307,0,0,24.39749269,0.009505432,48.24261635,0,0,24.27110748,0.005027244,25.89074082,62.52819167,7.921124008,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/18  03:00:00,12.525,16632,23.57295879,24.27121562,23.88627805,23.72961842,24.27118154,24.27119858,0,0,23.88627805,0.010443889,54.45471842,0,0,24.27118154,0.005027244,25.8212585,62.52819167,7.921124008,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/18  04:00:00,12.7,16632,23.21334372,24.27120028,23.44496777,23.32915575,24.27119715,24.27119871,0,0,23.44496777,0.011294089,60.32643893,0,0,24.27119715,0.005027244,25.8080209,62.52819167,7.921124008,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/18  05:00:00,12.6125,16632,23.11200949,24.27119049,23.53547753,23.32374351,24.27119521,24.27119285,0,0,23.53547753,0.012077231,64.0304592,0,0,24.27119521,0.005027244,25.78490171,62.52819167,7.921124008,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/18  06:00:00,12.8875,33264,24.5436785,24.27118517,24.35507276,24.44937563,24.27119102,24.2711881,0,0,24.35507276,0.012646632,63.81664108,0,0,24.27119102,0.005027244,25.7650888,62.52819167,7.921124008,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/18  07:00:00,13.9875,66528,30.97546387,24.54253927,28.88875984,29.93211186,25.27564456,24.90909191,0,489.984551,28.88875984,0.012192422,46.99352941,52.68082109,1.411668196,25.27564456,0.006759675,31.66385141,62.52819167,7.68011263,30.47374851,1,0,0,0,0,0,0,0,0,0,281144.8586,281144.8586,78.09579405,78.09579405,0.103125,0,0,0,0,159.8278262,575380.1743,92.36137114,332500.9361,523.7261379,1885414.097,0.782654983,542.0422683,1.422033819,5119.321749,115802.1388
Elowe,E,Lowe, 04/18  08:00:00,15.8375,84672,34.27811997,24.507034,24.03906156,29.15859077,24.24852698,24.37778049,0,2546.861953,24.03906156,0.008144566,42.07434097,6.65436489,26.9205287,24.24852698,0.008095906,41.27187902,62.52819167,7.22,29.4,1,0,0,0,0,0,0,0,0,0,3120380.832,3013574.809,866.7724534,837.1041137,0.727629404,0,0,0,0,474.7388691,1709059.929,885.1334245,3186480.328,1564.72103,5632995.71,2.294846479,1615.250437,5.072192528,18259.8931,509962.0063
Elowe,E,Lowe, 04/18  09:00:00,19.1375,66528,34.51604821,24.41656083,23.99991785,29.25798303,24.04993337,24.2332471,0,2587.371084,23.99991785,0.00858483,44.39367756,0,11.40470961,24.04993337,0.008612126,44.39924314,62.52819167,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8265057.623,7293067.908,2295.84934,2025.852197,0.741663826,0,0,0,0,822.8081689,2962109.408,2298.7786,8275602.959,3121.586768,11237712.37,2.753688435,3136.927275,16.79494307,60461.79504,513683.4516
Elowe,E,Lowe, 04/18  10:00:00,22.6625,66528,33.67724308,24.39761152,23.99943737,28.83834023,24.04993426,24.22377289,0,2338.540465,23.99943737,0.008290888,42.87838478,0,10.57598533,24.04993426,0.008328131,42.93804237,62.52819167,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9474567.039,8841862.697,2631.824177,2456.072971,0.670857435,0,0,0,0,928.6134032,3343008.251,2671.472439,9617300.781,3600.085842,12960309.03,2.875633082,3663.177776,22.64712611,81529.654,466183.5144
Elowe,E,Lowe, 04/18  11:00:00,25.275,42336,31.6781765,24.37894177,23.99989287,27.83903469,24.0605538,24.21974778,0,1741.344871,23.99989287,0.008296583,42.90627796,0,9.419206187,24.0605538,0.00827609,42.64602882,62.52819167,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7227677.991,6763468.012,2007.688331,1878.741114,0.500689635,0,0,0,0,760.1426064,2736513.383,2051.258363,7384530.105,2811.400969,10121043.49,2.695707315,2878.448009,19.42869592,69943.30532,387066.3439
Elowe,E,Lowe, 04/18  12:00:00,27.1625,42336,29.73748357,24.36321172,23.99994559,26.86871458,24.07604742,24.21962957,0,1208.100169,23.99994559,0.008412928,43.44382616,0,8.216263777,24.07604742,0.008379457,43.07591014,62.52819167,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5374076.106,4920481.22,1492.798918,1366.800339,0.348374718,0,0,0,0,610.2805155,2197009.856,1533.686853,5521272.669,2143.967368,7718282.525,2.511206572,2206.81174,15.38248621,55376.95034,346271.7959
Elowe,E,Lowe, 04/18  13:00:00,28.1125,42336,28.64624818,24.34001079,23.65328881,26.1497685,23.94507259,24.14254169,0,1013.246801,23.65328881,0.00848708,44.74340177,0,13.42263166,23.94507259,0.008470621,43.87855813,62.52819167,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4898678.96,4363094.906,1360.744155,1211.970807,0.3,0,0,0,0,568.616907,2047020.865,1394.639425,5020701.928,1963.256332,7067722.794,2.452677677,2016.821971,14.61575276,52616.70992,336878.9492
Elowe,E,Lowe, 04/18  14:00:00,29.3625,42336,27.82738687,24.2483375,23.10267273,25.4650298,23.51516371,23.88175061,0,946.282798,23.10267273,0.008482383,46.21420394,0,29.12684284,23.51516371,0.008497681,45.15783413,64.06409584,7.22,29.4,0,0,0,0,0,0,58484.84087,16.24578913,0,0,4832546.623,4328524.953,1342.374062,1202.368043,0.3,20.93734002,75374.42408,26.94954249,97018.35296,563.1991019,2027516.767,1376.780591,4956410.129,1939.979693,6983926.895,2.444543811,1994.085284,14.41019842,51876.71433,336878.9492
Elowe,E,Lowe, 04/18  15:00:00,29.3125,42336,27.21808262,24.15414637,22.99916735,25.10862499,23.34879173,23.75146905,0,821.5318469,22.99916735,0.008414379,46.11861632,0,32.55906826,23.34879173,0.008429144,45.23225957,65.6,7.22,29.4,0,0,0,0,0,0,472292.1703,131.1922695,0,0,4678299.378,4254647.305,1299.527605,1181.846474,0.3,116.8044295,420495.9461,150.0175336,540063.121,550.1815081,1980653.429,1334.000289,4802401.042,1884.181797,6783054.471,2.424627,1938.370383,13.26794669,47764.60809,336878.9492
Elowe,E,Lowe, 04/18  16:00:00,27.15,42336,26.72024284,24.09287859,23.00031795,24.86028039,23.32702123,23.70994991,0,704.9276536,23.00031795,0.008346526,45.77783262,0,30.48078433,23.32702123,0.008376396,45.04102643,65.6,7.22,29.4,0,0,0,0,0,0,891942.4959,247.7618044,0,0,4435783.569,4112828.211,1232.162103,1142.452281,0.3,233.4963782,840586.9614,299.0601336,1076616.481,529.7887471,1907239.489,1267.399201,4562637.123,1797.187948,6469876.612,2.392107493,1852.349339,10.84656653,39047.63952,336878.9492
Elowe,E,Lowe, 04/18  17:00:00,24.725,42336,26.19179895,24.03560539,22.99929548,24.59554721,23.30557257,23.67058898,0,593.3980197,22.99929548,0.008343081,45.80923911,0,28.62143308,23.30557257,0.008317817,44.83440881,65.6,7.22,29.4,0,0,0,0,0,0,1292951.858,359.1532938,0,0,4271548.399,3959492.209,1186.541222,1099.858947,0.3,345.0819975,1242295.191,440.849426,1587057.934,515.4132271,1855487.617,1220.686126,4394470.055,1736.099353,6249957.672,2.368355384,1789.835449,9.704910987,34937.67955,336878.9492
Elowe,E,Lowe, 04/18  18:00:00,21.8375,42336,25.66786028,23.98128963,22.99669462,24.33227745,23.28520126,23.63324545,0,507.0653118,22.99669462,0.008381503,46.07187922,0,26.86116978,23.28520126,0.008390071,45.32082968,65.6,7.22,29.4,0,0,0,0,0,0,1602956.605,445.2657237,0,0,4085360.588,3777593.298,1134.822386,1049.331472,0.3,431.3918407,1553010.627,550.0563662,1980202.918,499.7021436,1798927.717,1169.950016,4211820.058,1669.65216,6010747.775,2.341137179,1724.576583,8.138138389,29297.2982,336878.9492
Elowe,E,Lowe, 04/18  19:00:00,18.85,101304,25.0204585,23.93039848,23.00013734,24.01029792,23.26829328,23.59934588,0,380.2210557,23.00013734,0.008364469,46.04679161,0,25.13188285,23.26829328,0.008340482,45.17782511,65.6,7.22,29.4,0,0,0,0,0,0,2060603.013,572.3897259,0,0,3128072.456,2885131.483,868.9090155,801.4254121,0.3,557.8340597,2008202.615,709.4027706,2553849.974,473.6275733,1705059.264,911.0442798,3279759.407,1559.947584,5615811.301,2.29329961,1615.027642,6.067461893,21842.86281,336878.9492
Elowe,E,Lowe, 04/18  20:00:00,16.05,134568,24.44499499,23.88333881,23.00208664,23.72354081,23.2533555,23.56834715,0,282.5827391,23.00208664,0.008166978,45.0595267,0,23.54143932,23.2533555,0.008322767,45.21576307,65.6,7.22,29.4,0,0,0,0,0,0,2410776.606,669.6601682,0,0,1466596.917,1428798.478,407.3880325,396.8884661,0.3,655.8012788,2360884.604,832.4058174,2996660.943,464.9536762,1673833.234,446.5733635,1607664.109,1523.566947,5484841.008,2.276814497,1576.850235,4.82007379,17352.26564,336878.9492
Elowe,E,Lowe, 04/18  21:00:00,13.625,151200,24.08763763,23.83899211,23.00233023,23.54498393,23.23881203,23.53890207,0,235.2352137,23.00233023,0.007615561,42.13997676,0,22.04881446,23.23881203,0.00772719,42.1427221,65.6,7.22,29.4,0,0,0,0,0,0,2578166.563,716.1573785,0,0,613757.0012,613757.0012,170.4880559,170.4880559,0.3,703.0015073,2530805.426,891.5336261,3209521.054,464.9536762,1673833.234,207.8063564,748102.8832,1523.566947,5484841.008,2.276814497,1576.850235,4.197500125,15111.00045,336878.9492
Elowe,E,Lowe, 04/18  22:00:00,12.1125,134568,24.07273189,23.86437054,24.63657789,24.35465489,23.79725998,23.83081526,0,0,24.63657789,0.008018209,40.25273834,0,0,23.79725998,0.007596622,40.15131783,62.34124021,7.42601628,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/18  23:00:00,11.0125,101304,24.07977904,23.88469624,24.54429962,24.31203933,23.88089305,23.88279464,0,0,24.54429962,0.009100706,45.95813879,0,0,23.88089305,0.007594622,39.99380241,62.34124021,7.42601628,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/18  24:00:00,9.1625,49896,23.71329081,23.8836003,23.94210541,23.82769811,23.88255213,23.88307622,0,0,23.94210541,0.010088183,52.79558255,0,0,23.88255213,0.00759467,40.03075583,62.34124021,7.42601628,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/19  01:00:00,7.4875,33264,23.23898701,23.88354705,23.37993228,23.30945965,23.88325141,23.88339923,0,0,23.37993228,0.010902811,58.99606215,0,0,23.88325141,0.007594669,40.06976342,62.34124021,7.42601628,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/19  02:00:00,6.125,25704,22.74953686,23.88352096,22.86390572,22.80672129,23.88342575,23.88347336,0,0,22.86390572,0.011560567,64.53520119,0,0,23.88342575,0.007594669,40.11003863,62.34124021,7.42601628,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/19  03:00:00,5.225,16632,22.26046612,23.88350451,22.36083256,22.31064934,23.88347984,23.88349218,0,0,22.36083256,0.012096953,69.58777388,0,0,23.88347984,0.007594669,40.1251693,62.34124021,7.42601628,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/19  04:00:00,5,16632,21.82045792,23.88349405,21.92921647,21.8748372,23.88349131,23.88349268,0,0,21.92921647,0.012541334,74.15347478,0,0,23.88349131,0.007594669,40.20144399,62.34124021,7.42601628,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/19  05:00:00,4.625,16632,21.40730632,23.88348792,21.5313605,21.46933341,23.88349056,23.88348924,0,0,21.5313605,0.012912683,78.27053558,0,0,23.88349056,0.007594669,40.24722745,62.34124021,7.42601628,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/19  06:00:00,4.0875,33264,21.07580647,23.88348495,21.18282232,21.12931439,23.88348763,23.88348629,0,0,21.18282232,0.013210549,81.81427007,0,0,23.88348763,0.007594669,40.27266868,62.34124021,7.42601628,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/19  07:00:00,4.2125,66528,21.85761624,23.88348406,22.00966841,21.93364232,23.88348577,23.88348491,0,0,22.00966841,0.013345421,78.68455777,0,0,23.88348577,0.007594669,40.31336818,62.34124021,7.42601628,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/19  08:00:00,4.4,84672,24.57654484,23.79220741,23.00805036,23.7922976,23.17202959,23.4821185,0,288.897968,23.00805036,0.007460391,41.7489471,0.509853187,18.05233288,23.17202959,0.008985842,49.70836025,71.16646707,7.42601628,31.03618821,0,0,0,0,0,0,2382114.415,661.6984486,0,0,0,0,0,0,0.3,692.1701607,2491812.579,877.5348543,3159125.476,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/19  09:00:00,4.4,66528,23.84407886,23.74957449,23.00193572,23.42300729,23.20932124,23.47944786,0,130.9451062,23.00193572,0.004799074,27.01064825,0,19.10304045,23.20932124,0.005225485,29.02299776,71.16646707,7.42601628,31.03618821,0,0,0,0,0,0,2935180.385,815.3278846,0,0,0,0,0,0,0.3,798.9671887,2876281.879,1011.471989,3641299.16,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/19  10:00:00,4.775,66528,24.30095726,23.71252489,23.00039657,23.65067692,23.19544068,23.45398279,0,181.7790642,23.00039657,0.00405851,22.89600692,0,18.09479888,23.19544068,0.004200217,23.41194879,70.79371257,7.42601628,31.03618821,0,0,0,0,0,0,2748067.55,763.3520972,0,0,0,0,0,0,0.3,750.3446975,2701240.911,950.5818273,3422094.578,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/19  11:00:00,5.375,42336,26.23287439,23.67803163,23.00023275,24.61655357,23.18427727,23.43115445,0,526.5168269,23.00023275,0.0038221,21.57909227,0,17.04778804,23.18427727,0.003865282,21.57975829,70.19730539,7.42601628,31.03618821,0,0,0,0,0,0,1505947.269,418.3186858,0,0,0,0,0,0,0.3,405.1188335,1458427.801,516.8054426,1860499.593,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/19  12:00:00,6.6,42336,25.72871075,23.64546636,23.00016827,24.36443951,23.17348446,23.40947541,0,442.579061,23.00016827,0.003744133,21.14162814,0,16.03508386,23.17348446,0.003760497,21.01201383,68.97964072,7.42601628,31.03618821,0,0,0,0,0,0,1807556.759,502.0990996,0,0,0,0,0,0,0.3,475.1777601,1710639.936,605.3173116,2179142.322,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/19  13:00:00,8.575,42336,25.22095212,23.61471443,22.99773738,24.10934475,23.16167412,23.38819427,0,344.0998012,22.99773738,0.003658462,20.66374592,0,15.20148053,23.16167412,0.003693949,20.65708621,67.01646707,7.42601628,31.03618821,0,0,0,0,0,0,2160650.525,600.1807013,0,0,0,0,0,0,0.3,570.4345012,2053564.204,725.2666477,2610959.932,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/19  14:00:00,10.15,42336,25.14446049,23.58607857,23.00140047,24.07293048,23.15538225,23.37073041,0,327.1333643,23.00140047,0.003571983,20.17362097,0,14.20397256,23.15538225,0.003580019,20.03127134,65.6745509,7.42601628,31.03618821,0,0,0,0,0,0,2222483.844,617.3566232,0,0,0,0,0,0,0.3,600.2025889,2160729.32,762.6654731,2745595.703,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/19  15:00:00,10.225,42336,24.96785474,23.55845622,22.99787924,23.98286699,23.14358683,23.35102153,0,298.2959417,22.99787924,0.00343514,19.39702919,0,13.5120093,23.14358683,0.00350972,19.64180782,65.6,7.42601628,31.03618821,0,0,0,0,0,0,2324075.222,645.5764505,0,0,0,0,0,0,0.3,632.4149035,2276693.653,803.0897402,2891123.065,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/19  16:00:00,10.375,42336,24.75351187,23.53278912,23.0000701,23.87679098,23.1372628,23.33502596,0,269.2976365,23.0000701,0.003338112,18.84235595,0,12.68395343,23.1372628,0.003316266,18.56496198,65.6,7.42601628,31.03618821,0,0,0,0,0,0,2428788.193,674.6633869,0,0,0,0,0,0,0.3,661.6528465,2381950.247,839.7484739,3023094.506,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/19  17:00:00,10.225,42336,24.38439774,23.5083646,23.00248609,23.69344192,23.13036366,23.31936413,0,215.8075999,23.00248609,0.0033926,19.145443,0,11.93797746,23.13036366,0.003408005,19.08369255,65.6,7.42601628,31.03618821,0,0,0,0,0,0,2622028.463,728.3412397,0,0,0,0,0,0,0.3,714.5493814,2572377.773,905.9789581,3261524.249,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/19  18:00:00,10,42336,23.88317261,23.48554577,23.00299773,23.44308517,23.12387693,23.30471135,0,159.8305212,23.00299773,0.003240351,18.29017884,0,11.26334053,23.12387693,0.003286483,18.41398107,65.6,7.42601628,31.03618821,0,0,0,0,0,0,2822711.031,784.0863975,0,0,0,0,0,0,0.3,770.5939698,2774138.291,976.0549431,3513797.795,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/19  19:00:00,9.3125,101304,23.35144925,23.46410253,23.00085861,23.17615393,23.11758621,23.29084437,0,80.22977238,23.00085861,0.003124585,17.6422403,0,10.65295794,23.11758621,0.003149651,17.65788411,66.28338323,7.42601628,31.03618821,0,0,0,0,0,0,3107839.116,863.2886433,0,0,0,0,0,0,0.3,857.2524396,3086108.783,1084.207758,3903147.927,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/19  20:00:00,8.525,134568,22.90745192,23.44296679,22.99772822,22.95259007,23.10764262,23.27530471,0,29.6623386,22.99772822,0.003103097,17.52485715,0,10.20493762,23.10764262,0.003103521,17.41106055,67.06616766,7.42601628,31.03618821,0,0,0,0,0,0,3288478.42,913.4662278,0,0,0,0,0,0,0.3,904.5176362,3256263.49,1143.10808,4115189.089,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/19  21:00:00,7.3,151200,22.64684675,23.42355748,23.00493262,22.82588968,23.10616055,23.26485901,0,18.69764121,23.00493262,0.003101874,17.52138031,0,9.435683872,23.10616055,0.003099382,17.4004666,68.28383234,7.42601628,31.03618821,0,0,0,0,0,0,3330356.971,925.0991585,0,0,0,0,0,0,0.3,923.8509014,3325863.245,1167.181683,4201854.06,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/19  22:00:00,6.0125,134568,22.41636956,23.43080363,23.05923515,22.73780235,23.38594451,23.40837407,0,0,23.05923515,0.003544837,19.95339448,0,0,23.38594451,0.003106304,17.15349412,64.71623078,7.42601628,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/19  23:00:00,5.225,101304,22.04766371,23.4420908,22.38574546,22.21670459,23.44133358,23.44171219,0,0,22.38574546,0.004435937,26.00954873,0,0,23.44133358,0.003106301,17.10681097,64.71623078,7.42601628,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/19  24:00:00,4.625,49896,21.5250101,23.44150145,21.65509279,21.59005145,23.44080214,23.44115179,0,0,21.65509279,0.005250089,32.16499463,0,0,23.44080214,0.003106297,17.12455479,64.71623078,7.42601628,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/20  01:00:00,4.0875,33264,21.01239907,23.4414667,21.12688615,21.06964261,23.44127122,23.44136896,0,0,21.12688615,0.005943105,37.57292256,0,0,23.44127122,0.003106297,17.13052823,64.71623078,7.42601628,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/20  02:00:00,3.525,25704,20.53563184,23.44145503,20.65190421,20.59376803,23.44138795,23.44142149,0,0,20.65190421,0.006541857,42.54128854,0,0,23.44138795,0.003106297,17.13040743,64.71623078,7.42601628,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/20  03:00:00,2.9875,16632,20.07803129,23.44144827,20.19841959,20.13822544,23.4414277,23.44143798,0,0,20.19841959,0.007063573,47.19712238,0,0,23.4414277,0.003106297,17.13036653,64.71623078,7.42601628,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/20  04:00:00,2.1125,16632,19.61774966,23.44144469,19.73676245,19.67725605,23.44143921,23.44144195,0,0,19.73676245,0.007514467,51.62931902,0,0,23.44143921,0.003106297,17.13035422,64.71623078,7.42601628,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/20  05:00:00,1.7,16632,19.17473107,23.44144344,19.29369717,19.23421412,23.4414421,23.44144277,0,0,19.29369717,0.007893553,55.74705944,0,0,23.4414421,0.003106297,17.14111153,64.71623078,7.42601628,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/20  06:00:00,1.325,33264,20.68912498,23.44144385,20.2135858,20.45135539,23.44144287,23.44144336,0,0,20.2135858,0.008142935,54.43608833,0,0,23.44144287,0.003106297,17.14756695,64.71623078,7.42601628,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/20  07:00:00,1.7875,66528,27.71792664,23.44144546,26.9458164,27.33187152,23.44144365,23.44144455,0,0,26.9458164,0.008399204,37.72509081,0,0,23.44144365,0.003106297,17.14756629,64.71623078,7.42601628,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/20  08:00:00,2.8875,84672,32.56719519,23.48410287,24.10380291,28.33549905,24.2412394,23.86267114,0,2018.292961,24.10380291,0.006475567,34.1542159,34.6110972,17.21449858,24.2412394,0.006557396,34.30992191,64.71623078,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6466088.524,6466088.524,1796.135701,1796.135701,0.570741463,0,0,0,0,687.1018879,2473566.796,1799.588209,6478517.554,2486.690097,8952084.351,2.604883605,2522.724265,6.3160564,22737.80304,425185.9312
Elowe,E,Lowe, 04/20  09:00:00,4.3625,66528,32.75410495,23.52147991,23.99512698,28.37461597,23.9244886,23.72298425,0,2015.039599,23.99512698,0.004461884,23.76238618,12.84410139,0,23.9244886,0.005241227,27.99893263,64.71623078,9.426826126,31.39874663,1,0,0,0,0,0,0,0,0,0,1607549.723,1607549.723,446.5415898,446.5415898,0.581565409,0,0,0,0,173.6646529,625192.7504,455.0941129,1638338.807,628.7587658,2263531.557,0.655133479,642.7699938,1.66154532,5981.563152,417835.6599
Elowe,E,Lowe, 04/20  10:00:00,6.0625,66528,32.01426216,23.54599272,23.99800165,28.00613191,23.92167023,23.73383147,0,1800.529814,23.99800165,0.002649834,14.15579311,12.16047721,0,23.92167023,0.00290167,15.56567269,64.71623078,10.16243483,32.06499551,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0.522217926,0,0,0,0,0,0,0,0,0,0,0,0,0,0,393921.9471
Elowe,E,Lowe, 04/20  11:00:00,7.3875,42336,30.2449466,23.56777498,23.99972765,27.12233713,23.90793281,23.7378539,0,1301.321478,23.99972765,0.002333545,12.47145069,10.60644934,0,23.90793281,0.002352351,12.64104227,64.71623078,10.16243483,32.06499551,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.379521641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,353288.7061
Elowe,E,Lowe, 04/20  12:00:00,8.1125,42336,27.5506296,23.5431675,23.14849163,25.34956062,23.37450575,23.45883662,0,849.5065357,23.14849163,0.002393839,13.46053311,1.190533915,8.89079722,23.37450575,0.002374378,13.17171385,66.38685002,10.16243483,32.06499551,0,0,0,0,0,0,383573.3799,106.5481611,0,0,0,0,0,0,0.3,98.82850176,355782.6063,126.7851158,456426.417,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/20  13:00:00,8.9875,42336,26.21249341,23.48699146,22.99972382,24.60610862,23.12436813,23.30567979,0,559.2964821,22.99972382,0.002432749,13.78505638,0,11.50012695,23.12436813,0.00243193,13.67689328,66.60643713,10.16243483,32.06499551,0,0,0,0,0,0,1379045.854,383.0682929,0,0,0,0,0,0,0.3,359.1383981,1292898.233,458.6222467,1651040.088,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/20  14:00:00,9.775,42336,25.65900584,23.46617959,22.9999131,24.32945947,23.11577711,23.29097835,0,436.8153472,22.9999131,0.002396526,13.57531465,0,10.78140948,23.11577711,0.002411046,13.56182049,65.82365269,10.16243483,32.06499551,0,0,0,0,0,0,1819791.844,505.4977345,0,0,0,0,0,0,0.3,487.1468702,1753728.733,620.426281,2233534.612,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/20  15:00:00,10,42336,25.40728485,23.44584401,23.00258204,24.20493344,23.11187214,23.27885807,0,383.2840674,23.00258204,0.002362585,13.37319932,0,10.10429398,23.11187214,0.002367284,13.31138322,65.6,10.16243483,32.06499551,0,0,0,0,0,0,2013176.749,559.2157636,0,0,0,0,0,0,0.3,546.1745448,1966228.361,694.7648641,2501153.511,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/20  16:00:00,10,42336,25.22996662,23.42631305,23.0015946,24.11578061,23.10675923,23.26653614,0,357.0513892,23.0015946,0.002317309,13.10546119,0,9.5576621,23.10675923,0.002342397,13.16278854,65.6,10.16243483,32.06499551,0,0,0,0,0,0,2106865.58,585.240439,0,0,0,0,0,0,0.3,572.2402123,2060064.764,727.5372701,2619134.172,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/20  17:00:00,10,42336,24.89996908,23.4073257,22.99941155,23.94969032,23.09791368,23.25261969,0,309.8213173,22.99941155,0.002277308,12.86875946,0,9.138993746,23.09791368,0.002274852,12.77854507,65.6,10.16243483,32.06499551,0,0,0,0,0,0,2275779.167,632.1608798,0,0,0,0,0,0,0.3,618.6419256,2227110.932,785.8027733,2828889.984,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/20  18:00:00,10,42336,24.41184107,23.38956579,22.99776626,23.70480367,23.09229969,23.24093274,0,251.0917627,22.99776626,0.002253676,12.72415654,0,8.696928909,23.09229969,0.002269088,12.73776782,65.6,10.16243483,32.06499551,0,0,0,0,0,0,2486413.908,690.67053,0,0,0,0,0,0,0.3,677.0477778,2437372,859.0261681,3092494.205,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/20  19:00:00,9.625,101304,23.79998243,23.37270929,22.99897737,23.3994799,23.08758986,23.23014957,0,149.378441,22.99897737,0.002183268,12.32241618,0,8.218551921,23.08758986,0.002204628,12.37600837,65.97275449,10.16243483,32.06499551,0,0,0,0,0,0,2852453.299,792.3481385,0,0,0,0,0,0,0.3,782.4286984,2816743.314,990.8359649,3567009.474,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/20  20:00:00,9.4,134568,23.38269816,23.35691846,23.00249143,23.19259479,23.08498852,23.22095349,0,95.75938742,23.00249143,0.002202519,12.42805492,0,7.684054986,23.08498852,0.002180693,12.24405813,66.19640719,10.16243483,32.06499551,0,0,0,0,0,0,3046648.977,846.2913826,0,0,0,0,0,0,0.3,833.0612374,2999020.455,1054.045141,3794562.506,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/20  21:00:00,9.4,151200,23.18919439,23.3418476,22.99778532,23.09348986,23.07902483,23.21043621,0,89.10984525,22.99778532,0.002335178,13.1859255,0,7.35461833,23.07902483,0.002284637,12.83833638,66.19640719,10.16243483,32.06499551,0,0,0,0,0,0,3069957.474,852.7659649,0,0,0,0,0,0,0.3,840.0760398,3024273.743,1062.796384,3826066.984,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/20  22:00:00,8.7125,134568,23.11320447,23.34918271,23.74080247,23.42700347,23.3161745,23.3326786,0,0,23.74080247,0.002868652,15.44471305,0,0,23.3161745,0.00234056,12.95283653,62.39353394,10.16243483,32.06499551,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/20  23:00:00,7.3,101304,22.88823672,23.35695776,23.28288399,23.08556035,23.35743077,23.35719427,0,0,23.28288399,0.003861644,21.37963325,0,0,23.35743077,0.002343763,12.93648739,62.39353394,10.16243483,32.06499551,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/20  24:00:00,6.0125,49896,22.39588466,23.35645957,22.54038635,22.46813551,23.35602418,23.35624188,0,0,22.54038635,0.004764192,27.53241202,0,0,23.35602418,0.002343679,12.93385456,62.39353394,10.16243483,32.06499551,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/21  01:00:00,5.225,33264,21.89622018,23.35643573,22.01443931,21.95532975,23.35633064,23.35638319,0,0,22.01443931,0.005538671,32.98712871,0,0,23.35633064,0.00234368,12.92872366,62.39353394,10.16243483,32.06499551,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/21  02:00:00,4.625,25704,21.43728849,23.35642541,21.55864457,21.49796653,23.35639119,23.3564083,0,0,21.55864457,0.006212987,38.00425876,0,0,23.35639119,0.00234368,12.92867603,62.39353394,10.16243483,32.06499551,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/21  03:00:00,3.525,16632,20.96107435,23.35641944,21.07463793,21.01785614,23.35641055,23.35641499,0,0,21.07463793,0.006805167,42.81336069,0,0,23.35641055,0.00234368,12.92049086,62.39353394,10.16243483,32.06499551,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/21  04:00:00,1.5,16632,20.41948733,23.35641646,20.49881479,20.45915106,23.35641493,23.35641569,0,0,20.49881479,0.007349227,47.84684504,0,0,23.35641493,0.00234368,12.91558516,62.39353394,10.16243483,32.06499551,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/21  05:00:00,0.85,16632,19.90200738,23.35641563,19.97085966,19.93643352,23.35641549,23.35641556,0,0,19.97085966,0.007867232,52.83485262,0,0,23.35641549,0.00234368,12.90741469,62.39353394,10.16243483,32.06499551,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/21  06:00:00,1.0625,33264,19.54614405,23.35641634,19.63430211,19.59022308,23.35641577,23.35641606,0,0,19.63430211,0.008329121,57.0845493,0,0,23.35641577,0.00234368,12.91068243,62.39353394,10.16243483,32.06499551,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/21  07:00:00,1.1,66528,19.75799732,23.35641819,20.14695496,19.95247614,23.35641677,23.35641748,0,0,20.14695496,0.008669492,57.50910476,0,0,23.35641677,0.00234368,12.90741357,62.39353394,10.16243483,32.06499551,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/21  08:00:00,1.0375,84672,20.46307678,23.26141152,22.6695322,21.56630449,22.59199083,22.92670117,282.5876101,4.954265149,22.6695322,0.006399277,36.51276872,9.736141805,19.85743256,22.59199083,0.006444681,36.9611284,72.02583695,7.22,29.4,0,0,0.25,0,0,0,6054098.256,1681.69396,0,0,4188998.649,4187315.17,1163.610736,1163.143103,0.475,1686.755768,6072320.765,2114.995034,7613982.121,582.344233,2096439.239,1214.830289,4373389.04,2048.495355,7374583.278,2.429734368,2118.387195,4.347615673,15651.41642,452053.1789
Elowe,E,Lowe, 04/21  09:00:00,0.75,66528,21.33344155,23.28751162,22.9990193,22.16623042,23.06327897,23.17539529,218.7144958,0,22.9990193,0.005837418,32.62217712,0,5.782070872,23.06327897,0.005993275,33.35476525,74.79461078,7.22,29.4,0,0,0,0,0,0,4199805.05,1166.612514,0,0,2426105.561,2426105.561,673.9182114,673.9182114,0.3,1157.342142,4166431.711,1457.236489,5246051.361,464.9536762,1673833.234,707.7478798,2547892.367,1523.566947,5484841.008,2.276814497,1576.850235,1.653178134,5951.441282,336878.9492
Elowe,E,Lowe, 04/21  10:00:00,0.225,66528,21.66881177,23.27496803,23.00034756,22.33457966,23.06054158,23.1677548,175.6499308,0,23.00034756,0.005381614,30.11328758,0,5.593120155,23.06054158,0.00551859,30.76075602,75.31646707,7.22,29.4,0,0,0,0,0,0,4042610.498,1122.94736,0,0,2391320.611,2391320.611,664.2557254,664.2557254,0.3,1114.427691,4011939.686,1404.009914,5054435.69,464.9536762,1673833.234,698.0968513,2513148.665,1523.566947,5484841.008,2.276814497,1576.850235,1.582498639,5696.9951,336878.9492
Elowe,E,Lowe, 04/21  11:00:00,0,42336,21.70282192,23.26438337,23.00369625,22.35325909,23.05903963,23.1617115,194.135831,0,23.00369625,0.004971986,27.84453757,0,5.351292461,23.05903963,0.005079796,28.34826199,75.54011976,7.22,29.4,0,0,0,0,0,0,4108021.401,1141.117056,0,0,2375929.751,2375929.751,659.9804864,659.9804864,0.3,1127.11494,4057613.783,1419.75004,5111100.143,464.9536762,1673833.234,693.6486682,2497135.206,1523.566947,5484841.008,2.276814497,1576.850235,1.540244098,5544.878754,336878.9492
Elowe,E,Lowe, 04/21  12:00:00,0,42336,21.91357878,23.25418742,23.001965,22.45777189,23.05707037,23.15562889,159.3544116,0,23.001965,0.004664918,26.14035501,0,5.028627407,23.05707037,0.004746502,26.5054736,75.54011976,7.22,29.4,0,0,0,0,0,0,3980385.22,1105.662561,0,0,2373518.594,2373518.594,659.3107204,659.3107204,0.3,1093.380146,3936168.525,1377.890636,4960406.289,464.9536762,1673833.234,692.9893577,2494761.688,1523.566947,5484841.008,2.276814497,1576.850235,1.538150802,5537.342887,336878.9492
Elowe,E,Lowe, 04/21  13:00:00,0.375,42336,21.98502686,23.24433761,23.00344423,22.49423555,23.05614195,23.15023978,147.5847657,0,23.00344423,0.004429228,24.81112046,0,4.718397316,23.05614195,0.004491277,25.07618684,75.16736527,7.22,29.4,0,0,0,0,0,0,3937083.505,1093.634307,0,0,2393756.263,2393756.263,664.9322954,664.9322954,0.3,1076.137472,3874094.9,1356.488046,4883356.967,464.9536762,1673833.234,698.4286947,2514343.301,1523.566947,5484841.008,2.276814497,1576.850235,1.564054607,5630.596584,336878.9492
Elowe,E,Lowe, 04/21  14:00:00,0.225,42336,21.94353566,23.234528,22.99904112,22.47128839,23.04804015,23.14128407,153.4494564,0,22.99904112,0.004252941,23.81263071,0,4.656499759,23.04804015,0.004299024,23.99758564,75.31646707,7.22,29.4,0,0,0,0,0,0,3955702.86,1098.80635,0,0,2381834.913,2381834.913,661.6208092,661.6208092,0.3,1089.804497,3923296.189,1373.453341,4944432.026,464.9536762,1673833.234,695.4664242,2503679.127,1523.566947,5484841.008,2.276814497,1576.850235,1.549312196,5577.523907,336878.9492
Elowe,E,Lowe, 04/21  15:00:00,0,42336,21.96136143,23.22623893,23.00292207,22.48214175,23.04978818,23.13801355,152.53615,0,23.00292207,0.004122052,23.07028308,0,4.35657262,23.04978818,0.004156407,23.19540577,75.54011976,7.22,29.4,0,0,0,0,0,0,3952891.857,1098.025516,0,0,2367899.348,2367899.348,657.749819,657.749819,0.3,1084.864822,3905513.358,1367.322012,4922359.244,464.9536762,1673833.234,691.4131225,2489087.241,1523.566947,5484841.008,2.276814497,1576.850235,1.529978301,5507.921885,336878.9492
Elowe,E,Lowe, 04/21  16:00:00,0,42336,21.98804046,23.21756457,23.0022295,22.49513498,23.04695753,23.13226105,142.4615694,0,23.0022295,0.004046837,22.65299892,0,4.128907326,23.04695753,0.004062492,22.67858732,75.54011976,7.22,29.4,0,0,0,0,0,0,3916170.722,1087.825201,0,0,2366778.672,2366778.672,657.4385199,657.4385199,0.3,1074.734786,3869045.229,1354.746634,4877087.882,464.9536762,1673833.234,691.1129562,2488006.642,1523.566947,5484841.008,2.276814497,1576.850235,1.535211044,5526.759759,336878.9492
Elowe,E,Lowe, 04/21  17:00:00,0.625,42336,21.86184608,23.20911838,22.99894551,22.4303958,23.04192813,23.12552325,143.9361512,0,22.99894551,0.004047221,22.65963642,0,4.060628912,23.04192813,0.004039894,22.56012281,74.91886228,7.22,29.4,0,0,0,0,0,0,3919954.666,1088.876296,0,0,2402879.289,2402879.289,667.4664692,667.4664692,0.3,1068.104479,3845176.124,1346.51412,4847450.832,464.9536762,1673833.234,700.8508514,2523063.065,1523.566947,5484841.008,2.276814497,1576.850235,1.597028671,5749.303215,336878.9492
Elowe,E,Lowe, 04/21  18:00:00,0.75,42336,21.56327494,23.20116854,23.00046671,22.28187083,23.04086655,23.12101754,163.9236496,0,23.00046671,0.004076112,22.8327224,0,3.799318644,23.04086655,0.004065931,22.72045958,74.79461078,7.22,29.4,0,0,0,0,0,0,3992765.432,1109.101509,0,0,2409944.344,2409944.344,669.4289845,669.4289845,0.3,1098.259163,3953732.988,1383.944287,4982199.433,464.9536762,1673833.234,703.2017219,2531526.199,1523.566947,5484841.008,2.276814497,1576.850235,1.626434952,5855.165828,336878.9492
Elowe,E,Lowe, 04/21  19:00:00,0.9125,101304,21.33598129,23.19410167,23.00166741,22.16882435,23.0414994,23.11780054,202.4897279,0,23.00166741,0.00411319,23.04615012,0,3.610313518,23.0414994,0.004102901,22.93353497,74.63308383,7.22,29.4,0,0,0,0,0,0,4132048.399,1147.791222,0,0,2420160.749,2420160.749,672.2668746,672.2668746,0.3,1130.323091,4069163.126,1423.729966,5125427.879,464.9536762,1673833.234,705.7760111,2540793.64,1523.566947,5484841.008,2.276814497,1576.850235,1.650245634,5940.884284,336878.9492
Elowe,E,Lowe, 04/21  20:00:00,0.7875,134568,21.21112769,23.18683056,23.00182911,22.1064784,23.03889245,23.11286151,215.0204096,0,23.00182911,0.004182909,23.4488289,0,3.414013692,23.03889245,0.004158286,23.25948954,74.75733533,7.22,29.4,0,0,0,0,0,0,4177413.066,1160.392518,0,0,2411723.228,2411723.228,669.9231189,669.9231189,0.3,1150.557903,4142008.451,1448.828081,5215781.091,464.9536762,1673833.234,703.7201307,2533392.471,1523.566947,5484841.008,2.276814497,1576.850235,1.640502739,5905.809862,336878.9492
Elowe,E,Lowe, 04/21  21:00:00,0.6,151200,21.18524986,23.18009086,22.99737523,22.09131254,23.03372186,23.10690636,200.3897861,0,22.99737523,0.004268748,23.94223406,0,3.408372915,23.03372186,0.004240968,23.73525686,74.94371257,7.22,29.4,0,0,0,0,0,0,4123835.985,1145.509996,0,0,2399894.894,2399894.894,666.6374706,666.6374706,0.3,1132.509356,4077033.68,1426.442532,5135193.114,464.9536762,1673833.234,700.3000686,2521080.247,1523.566947,5484841.008,2.276814497,1576.850235,1.649984269,5939.943367,336878.9492
Elowe,E,Lowe, 04/21  22:00:00,0.6,134568,20.90887803,23.18315268,21.58832243,21.24860023,23.15880385,23.17097827,0,0,21.58832243,0.00472047,28.86912495,0,0,23.15880385,0.004272587,23.73083861,69.84435623,8.352195718,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/21  23:00:00,0.6,101304,20.30202713,23.18677163,20.59870703,20.45036708,23.18699784,23.18688474,0,0,20.59870703,0.005479536,35.53827922,0,0,23.18699784,0.00427337,23.69466511,69.84435623,8.352195718,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/21  24:00:00,0.6,49896,19.69823119,23.18656633,19.82336802,19.76079961,23.18626807,23.1864172,0,0,19.82336802,0.00613012,41.65608921,0,0,23.18626807,0.004273351,23.69560774,69.84435623,8.352195718,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/22  01:00:00,0.6,39312,19.1612741,23.18655671,19.28654572,19.22390991,23.18647452,23.18651561,0,0,19.28654572,0.006672757,46.8332682,0,0,23.18647452,0.004273351,23.69531357,69.84435623,8.352195718,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/22  02:00:00,0.225,39312,18.68350455,23.18655446,18.81894808,18.75122631,23.18652469,23.18653958,0,0,18.81894808,0.00713924,51.55073132,0,0,23.18652469,0.004273351,23.69524185,69.84435623,8.352195718,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/22  03:00:00,0,16632,18.23174844,23.18655416,18.37218873,18.30196858,23.18654342,23.18654879,0,0,18.37218873,0.007538087,55.93688595,0,0,23.18654342,0.004273351,23.69521521,69.84435623,8.352195718,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/22  04:00:00,0,16632,17.82289955,23.18655521,17.98132756,17.90211355,23.18655055,23.18655288,0,0,17.98132756,0.007872959,59.87887314,0,0,23.18655055,0.004273351,23.71020919,69.84435623,8.352195718,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/22  05:00:00,0,16632,17.44186017,23.18655723,17.61686944,17.52936481,23.18655421,23.18655572,0,0,17.61686944,0.008154889,63.457958,0,0,23.18655421,0.004273351,23.7192068,69.84435623,8.352195718,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/22  06:00:00,0,16632,18.07355598,23.18655997,17.95997639,18.01676618,23.18655681,23.18655839,0,0,17.95997639,0.008361832,63.72962108,0,0,23.18655681,0.004273351,23.73420768,69.84435623,8.352195718,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/22  07:00:00,0,61992,21.07448399,23.1865632,21.01779206,21.04613802,23.18655938,23.18656129,0,0,21.01779206,0.008534895,53.79237852,0,0,23.18655938,0.004273351,23.74320679,69.84435623,8.352195718,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/22  08:00:00,0.375,61992,21.0531742,23.18656679,21.43665341,21.2449138,23.18656275,23.18656477,0,0,21.43665341,0.008695135,53.3984147,0,0,23.18656275,0.004273351,23.75820667,69.84435623,8.352195718,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/22  09:00:00,0.9125,84672,23.05395789,23.18657064,23.33323384,23.19359586,23.18656607,23.18656836,0,0,23.33323384,0.008781117,48.16218543,0,0,23.18656607,0.004273351,23.76720429,69.84435623,8.352195718,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/22  10:00:00,2.1625,84672,26.97667693,23.18657468,27.02445876,27.00056785,23.18656991,23.18657229,0,0,27.02445876,0.008874176,39.02075622,0,0,23.18656991,0.004273351,23.7671989,69.84435623,8.352195718,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/22  11:00:00,2.8,61992,26.98197984,23.18657881,27.09041055,27.03619519,23.18657328,23.18657605,0,0,27.09041055,0.008931599,39.08664087,0,0,23.18657328,0.004273351,23.76719399,69.84435623,8.352195718,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/22  12:00:00,2.8,49896,26.73447473,23.18658304,26.73384818,26.73416146,23.18657808,23.18658056,0,0,26.73384818,0.008984025,40.13947265,0,0,23.18657808,0.004273351,23.76718714,69.84435623,8.352195718,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/22  13:00:00,3.4875,49896,26.08099822,23.18658735,26.02627783,26.05363802,23.18658283,23.18658509,0,0,26.02627783,0.009032957,42.07544494,0,0,23.18658283,0.004273351,23.76718029,69.84435623,8.352195718,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/22  14:00:00,3.9,49896,26.34157753,23.18659171,26.26713611,26.30435682,23.18658731,23.18658951,0,0,26.26713611,0.009056191,41.58459243,0,0,23.18658731,0.004273351,23.76717378,69.84435623,8.352195718,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/22  15:00:00,4.2125,49896,26.00048879,23.18659611,25.9201434,25.96031609,23.18659173,23.18659392,0,0,25.9201434,0.009092421,42.61614409,0,0,23.18659173,0.004273351,23.76716727,69.84435623,8.352195718,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/22  16:00:00,4.775,49896,25.5882662,23.18660052,25.46229149,25.52527884,23.18659614,23.18659833,0,0,25.46229149,0.0091126,43.85499191,0,0,23.18659614,0.004273351,23.75215693,69.84435623,8.352195718,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/22  17:00:00,5,49896,25.17569254,23.18660496,25.05390908,25.11480081,23.18660057,23.18660276,0,0,25.05390908,0.009113603,44.92223497,0,0,23.18660057,0.004273351,23.74314737,69.84435623,8.352195718,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/22  18:00:00,5,49896,24.70339051,23.1866094,24.76582317,24.73460684,23.186605,23.1866072,0,0,24.76582317,0.009238707,46.32020938,0,0,23.186605,0.004273351,23.74314121,69.84435623,8.352195718,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/22  19:00:00,4.625,128520,24.11887179,23.18661385,24.29373039,24.20630109,23.18660945,23.18661165,0,0,24.29373039,0.009494058,48.94782132,0,0,23.18660945,0.004273351,23.74313505,69.84435623,8.352195718,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/22  20:00:00,4.0875,151200,23.48865524,23.18661831,23.78053887,23.63459705,23.1866139,23.1866161,0,0,23.78053887,0.009964522,52.94331035,0,0,23.1866139,0.004273351,23.74312821,69.84435623,8.352195718,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/22  21:00:00,3.525,151200,23.05977309,23.18662277,23.53481322,23.29729316,23.18661835,23.18662056,0,0,23.53481322,0.010622414,57.21472767,0,0,23.18661835,0.004273351,23.74312205,69.84435623,8.352195718,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/22  22:00:00,2.9875,151200,22.68816806,23.18662724,23.11976788,22.90396797,23.18662282,23.18662503,0,0,23.11976788,0.011095213,61.19563114,0,0,23.18662282,0.004273351,23.72811139,69.84435623,8.352195718,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/22  23:00:00,2.8,128520,22.19354558,23.1866317,22.32830523,22.26092541,23.1866264,23.18662905,0,0,22.32830523,0.011290702,65.33959708,0,0,23.1866264,0.004273351,23.73410772,69.84435623,8.352195718,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/22  24:00:00,3.1125,61992,21.62962121,23.18663616,21.6136043,21.62161276,23.18663134,23.18663375,0,0,21.6136043,0.011488758,69.40302299,0,0,23.18663134,0.004273351,23.72809874,69.84435623,8.352195718,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/23  01:00:00,2.9875,39312,21.1326849,23.18664063,21.21224176,21.17246333,23.18663607,23.18663835,0,0,21.21224176,0.011742815,72.59967944,0,0,23.18663607,0.004273351,23.70408507,69.84435623,8.352195718,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/23  02:00:00,2.8,39312,20.68650043,23.1866451,20.78157156,20.734036,23.18664063,23.18664287,0,0,20.78157156,0.012048437,76.42109853,0,0,23.18664063,0.004273351,23.69507555,69.84435623,8.352195718,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/23  03:00:00,2.8,16632,20.26354524,23.18664958,20.37740374,20.32047449,23.18664513,23.18664735,0,0,20.37740374,0.012304647,79.98287784,0,0,23.18664513,0.004273351,23.69506906,69.84435623,8.352195718,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/23  04:00:00,2.425,16632,19.83811199,23.18665405,19.96314463,19.90062831,23.18664962,23.18665183,0,0,19.96314463,0.012511382,83.35770022,0,0,23.18664962,0.004273351,23.68005844,69.84435623,8.352195718,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/23  05:00:00,2.575,16632,19.4364385,23.18665851,19.57222874,19.50433362,23.1866541,23.1866563,0,0,19.57222874,0.012670057,86.43086808,0,0,23.1866541,0.004273351,23.67104928,69.84435623,8.352195718,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/23  06:00:00,2.425,16632,21.47950854,23.18666299,20.89522748,21.18736801,23.18665776,23.18666038,0,0,20.89522748,0.012778927,80.6261884,0,0,23.18665776,0.004273351,23.67104426,69.84435623,8.352195718,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/23  07:00:00,2.8875,61992,29.20407081,23.18666745,28.14625063,28.67516072,23.42896133,23.30781439,0,98.30646686,28.14625063,0.01291103,53.19234342,25.90682295,0,23.42896133,0.004524258,24.43240529,69.84435623,8.281433485,30.93392645,1,0,0,0,0,0,0,0,0,0,174817.5781,174817.5781,48.56043837,48.56043837,0.01875,0,0,0,0,29.05960476,104614.5772,47.10456088,169576.4192,95.22293417,342802.563,0.142300906,98.55313969,0.116489522,419.3622808,21054.93432
Elowe,E,Lowe, 04/23  08:00:00,4.3625,61992,34.68491049,23.96828691,29.30733053,31.99612051,25.83172588,24.9000064,0,1056.601302,29.30733053,0.008120607,31.94073829,115.3165918,0,25.83172588,0.009180898,42.99152591,69.84435623,8.550238085,30.69005263,1,0,0,0.25,0,0,0,0,0,0,994504.4289,859100.9096,276.2512302,238.6391415,0.225,0,0,0,0,124.5038968,448214.0286,281.6432474,1013915.691,415.733329,1496639.984,0.584091454,427.7022316,0.664353361,2391.672101,252659.2119
Elowe,E,Lowe, 04/23  09:00:00,6.75,84672,37.69393405,24.26329335,30.11276257,33.90334831,28.03149996,26.14739666,0,1682.460615,30.11276257,0.005472129,20.13052382,216.4690711,2.129813244,28.03149996,0.005756322,23.81520373,69.84435623,8.993650781,31.12007017,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.311666667,0,0,0,0,0,0,0,0,0,0,0,0,0,0,344557.2311
Elowe,E,Lowe, 04/23  10:00:00,9.55,84672,38.00704489,24.64894963,31.65537109,34.83120799,27.72188312,26.18541637,0,1299.256703,31.65537109,0.005307013,18.07951793,163.3123936,2.894730387,27.72188312,0.005286655,22.43306883,69.84435623,8.993650781,31.12007017,1,0,0,0.25,0,0,0,0,0,0,0,0,0,0,0.236666667,0,0,0,0,0,0,0,0,0,0,0,0,0,0,260337.4939
Elowe,E,Lowe, 04/23  11:00:00,11.6,61992,35.79407158,24.85196423,29.92849425,32.86128292,27.19689942,26.02443182,0,1129.01601,29.92849425,0.005831181,21.97888826,93.76679179,4.148610763,27.19689942,0.005704057,24.87159012,69.84435623,8.118296428,30.28782132,1,0,0,0.25,0,0,0,0,0,0,34483.52534,34483.52534,9.578757038,9.578757038,0.229532524,0,0,0,0,224.7276102,809019.3966,43.05397336,154994.3041,736.3906909,2651006.487,1.10046034,763.4972001,1.718868654,6187.927154,253936.7593
Elowe,E,Lowe, 04/23  12:00:00,13.95,49896,32.08268299,24.84906615,28.40267613,30.24267956,25.738418,25.29374208,0,643.0960581,28.40267613,0.006465894,26.29602599,32.13766401,0,25.738418,0.006291188,29.78975047,69.84435623,7.383268502,30.2180941,1,0,0,0,0,0,0,0,0,0,243876.5911,243876.5911,67.74349753,67.74349753,0.15,0,0,0,0,232.4768381,836916.6172,82.5220367,297079.3321,761.7834734,2742420.504,1.138407249,788.4251175,1.908112962,6869.206661,168439.4746
