Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 04/23  13:00:00,16.0625,49896,32.1707976,24.72068183,30.04886653,31.10983207,25.15176187,24.93622185,0,290.6128412,30.04886653,0.006862476,25.82703286,16.82938275,20.10177874,25.15176187,0.006498797,31.83589117,69.84435623,7.464902754,30.62714116,1,0,0,0,0,0,0,0,0,0,411428.933,411428.933,114.2858147,114.2858147,0.075,0,0,0,0,116.2384191,418458.3086,117.9209194,424515.31,380.8917367,1371210.252,0.569203624,394.2125588,1.17670673,4236.144226,84219.73729
Elowe,E,Lowe, 04/23  14:00:00,17.3875,49896,29.42977812,24.63480188,25.36299574,27.39638693,24.83647809,24.73563999,0,831.9348897,25.36299574,0.007409939,35.85271872,7.262873211,4.397052818,24.83647809,0.007292018,36.30750991,69.84435623,7.44960128,29.80904705,0.5,0,0,0,0,0,0,0,0,0,1372990.455,1372990.455,381.3862375,381.3862375,0.225,0,0,0,0,348.7152572,1255374.926,405.4404702,1459585.693,1142.67521,4113630.756,1.707610873,1182.637676,3.648944088,13136.19872,252659.2119
Elowe,E,Lowe, 04/23  15:00:00,18.4875,49896,29.98966943,24.68452511,29.36916555,29.67941749,24.66657939,24.67555225,0,0,29.36916555,0.007717008,29.42244469,0,0,24.66657939,0.007373041,37.04427971,69.84435623,8.138405119,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/23  16:00:00,19.2125,49896,30.64034013,24.68282527,30.59133426,30.61583719,24.67906512,24.68094519,0,0,30.59133426,0.008104882,28.73606716,0,0,24.67906512,0.007373037,36.97893761,69.84435623,8.138405119,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/23  17:00:00,19.4,49896,30.87014971,24.68203512,30.95627314,30.91321143,24.68219454,24.68211483,0,0,30.95627314,0.008658065,30.01156089,0,0,24.68219454,0.007373037,36.93434845,69.84435623,8.138405119,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/23  18:00:00,19.0875,49896,30.81727066,24.68142354,31.09632727,30.95679896,24.68167211,24.68154783,0,0,31.09632727,0.009407116,32.2773587,0,0,24.68167211,0.007373037,36.89782698,69.84435623,8.138405119,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/23  19:00:00,17.8375,128520,30.50273232,24.68101197,30.89321935,30.69797583,24.68122585,24.68111891,0,0,30.89321935,0.010346227,35.85264873,0,0,24.68122585,0.007373037,36.88468171,69.84435623,8.138405119,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/23  20:00:00,16.5125,151200,30.0083713,24.68072012,30.40435165,30.20636148,24.68089334,24.68080673,0,0,30.40435165,0.011663211,41.4793674,0,0,24.68089334,0.007373037,36.88541482,69.84435623,8.138405119,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/23  21:00:00,15.4125,151200,29.65938896,24.68051587,30.2051511,29.93227003,24.68065475,24.68058531,0,0,30.2051511,0.013294757,47.69122291,0,0,24.68065475,0.007373037,36.88594089,69.84435623,8.138405119,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/23  22:00:00,14.3125,151200,29.35314978,24.68037328,29.8845082,29.61882899,24.68049461,24.68043395,0,0,29.8845082,0.014575991,53.11923345,0,0,24.68049461,0.007373037,36.86274558,69.84435623,8.138405119,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/23  23:00:00,13.525,128520,28.88416432,24.68027492,29.04303069,28.9635975,24.68038964,24.68033228,0,0,29.04303069,0.015361028,58.64728929,0,0,24.68038964,0.007373037,36.82529918,69.84435623,8.138405119,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/23  24:00:00,13.675,61992,28.34091092,24.68020646,28.32763339,28.33427216,24.68028614,24.6802463,0,0,28.32763339,0.016210291,64.3009348,0,0,24.68028614,0.007373037,36.76429989,69.84435623,8.138405119,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/24  01:00:00,13.525,33264,27.87358329,24.68015935,27.92103734,27.89731032,24.68021647,24.68018791,0,0,27.92103734,0.017112697,69.3534198,0,0,24.68021647,0.007373037,36.73619426,69.84435623,8.138405119,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/24  02:00:00,13.675,25704,27.47561991,24.68012736,27.54468878,27.51015435,24.6801671,24.68014723,0,0,27.54468878,0.018115943,74.83267132,0,0,24.6801671,0.007373037,36.68920476,69.84435623,8.138405119,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/24  03:00:00,13.9,16632,27.14223565,24.68010651,27.24505474,27.1936452,24.68013321,24.68011986,0,0,27.24505474,0.01902178,79.7902937,0,0,24.68013321,0.007373037,36.66102078,69.84435623,8.138405119,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/24  04:00:00,14.5875,16632,26.88690346,24.68009326,27.03412397,26.96051371,24.68011074,24.680102,0,0,27.03412397,0.019866996,84.20346264,0,0,24.68011074,0.007373037,36.63752088,69.84435623,8.138405119,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/24  05:00:00,16.375,16632,26.74703534,24.6800855,26.98370604,26.86537069,24.68009635,24.68009092,0,0,26.98370604,0.020703829,87.91686224,0,0,24.68009635,0.007373037,36.64697181,69.84435623,8.138405119,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/24  06:00:00,14.7625,33264,26.81422223,24.68008061,26.98386107,26.89904165,24.68008738,24.680084,0,0,26.98386107,0.021493908,91.19240125,0,0,24.68008738,0.007373037,36.66112055,69.84435623,8.138405119,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/24  07:00:00,11.6125,66528,27.79152722,24.68007888,28.18919129,27.99035926,24.68008281,24.68008085,0,0,28.18919129,0.021866733,86.54369248,0,0,24.68008281,0.007373037,36.70822932,69.84435623,8.138405119,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/24  08:00:00,10.225,84672,27.29931447,24.51066658,23.14759684,25.22345565,23.8119914,24.16132899,0,870.3414473,23.14759684,0.010758225,58.27149207,12.42367269,51.25133405,23.8119914,0.012260323,63.54919021,65.9693584,8.138405119,31.03618821,0.25,0,0,0,0,0,572123.6146,158.9232263,0,0,0,0,0,0,0.313461538,96.82840812,348582.2692,124.1724874,447020.9547,0,0,0,0,0,0,0,0,0,0,345738.5053
Elowe,E,Lowe, 04/24  09:00:00,9.625,66528,27.02922023,24.40379731,23.00015065,25.01468544,23.4422289,23.9230131,0,766.569527,23.00015065,0.00614957,34.05348696,0,41.18880656,23.4422289,0.006885351,37.07052581,65.97275449,8.138405119,31.03618821,0,0,0,0,0,0,659096.7377,183.0824271,0,0,0,0,0,0,0.3,172.9593304,622653.5896,221.8042239,798495.206,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/24  10:00:00,8.7125,66528,25.70854444,24.32685237,23.00080702,24.35467573,23.41482041,23.87083639,0,481.4369873,23.00080702,0.005375078,29.85107506,0,38.45016442,23.41482041,0.005537032,29.98240595,66.87979042,8.138405119,31.03618821,0,0,0,0,0,0,1678157.698,466.1549162,0,0,0,0,0,0,0.3,457.3815139,1646573.45,582.7919089,2098050.872,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/24  11:00:00,7.6125,42336,25.22709064,24.25503899,23.00199763,24.11454414,23.38812259,23.82158079,0,350.5661772,23.00199763,0.004774778,26.57792153,0,35.95672318,23.38812259,0.004977585,27.05857822,67.97320359,8.138405119,31.03618821,0,0,0,0,0,0,2145580.503,595.9945842,0,0,0,0,0,0,0.3,590.8051029,2126898.37,750.8622465,2703104.087,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/24  12:00:00,8.575,42336,25.58823784,24.18772797,23.00113504,24.29468644,23.36382103,23.7757745,0,411.1719564,23.00113504,0.004015919,22.39091471,0,33.60661967,23.36382103,0.004241478,23.1268516,67.01646707,8.138405119,31.03618821,0,0,0,0,0,0,1922531.137,534.036427,0,0,0,0,0,0,0.3,506.7511691,1824304.209,645.133167,2322479.401,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/24  13:00:00,8.7125,42336,25.64171831,24.12506338,23.00339922,24.32255877,23.34220969,23.73363653,0,424.6624783,23.00339922,0.003499172,19.53583085,0,31.39695096,23.34220969,0.003582633,19.5933184,66.87979042,8.138405119,31.03618821,0,0,0,0,0,0,1871662.996,519.9063879,0,0,0,0,0,0,0.3,514.9873322,1853954.396,655.5125748,2359845.269,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/24  14:00:00,7.3,42336,25.34906463,24.06602177,23.00354784,24.17630624,23.3218166,23.69391918,0,372.4384851,23.00354784,0.003231918,18.05809963,0,29.3593101,23.3218166,0.003337627,18.29020034,68.28383234,8.138405119,31.03618821,0,0,0,0,0,0,2057844.849,571.6235692,0,0,0,0,0,0,0.3,570.0721532,2052259.751,724.8111921,2609320.291,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/24  15:00:00,6.325,42336,25.18421532,24.01063749,23.00031777,24.09226655,23.29904793,23.65484271,0,338.2346665,23.00031777,0.002952107,16.51590864,0,27.67076647,23.29904793,0.003001455,16.48995725,69.25299401,8.138405119,31.03618821,0,0,0,0,0,0,2178265.81,605.0738362,0,0,0,0,0,0,0.3,596.3476667,2146851.6,757.8218098,2728158.515,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/24  16:00:00,6.475,42336,24.82740609,23.95815012,23.00041071,23.9139084,23.28148128,23.6198157,0,276.7541613,23.00041071,0.002903808,16.25311676,0,25.87502963,23.28148128,0.002908709,16.00606793,69.10389222,8.138405119,31.03618821,0,0,0,0,0,0,2399218.494,666.4495817,0,0,0,0,0,0,0.3,648.328302,2333981.887,823.0384379,2962938.376,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/24  17:00:00,6.7,42336,24.24978368,23.90895042,22.99865765,23.62422067,23.26176343,23.58535692,0,184.363228,22.99865765,0.002930985,16.41671123,0,24.40443152,23.26176343,0.002918577,16.08952502,68.88023952,8.138405119,31.03618821,0,0,0,0,0,0,2731189.731,758.6638141,0,0,0,0,0,0,0.3,744.3062815,2679502.613,943.1949819,3395501.935,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/24  18:00:00,6.7,42336,23.8029847,23.86271103,23.00130269,23.4021437,23.24760516,23.55515809,0,135.6237243,23.00130269,0.002825251,15.84053608,0,22.77428318,23.24760516,0.002887218,15.94708078,68.88023952,8.138405119,31.03618821,0,0,0,0,0,0,2906560.389,807.3778857,0,0,0,0,0,0,0.3,793.9650599,2858274.216,1005.248475,3618894.509,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/24  19:00:00,6.325,101304,23.33015393,23.81980172,23.00244419,23.16629906,23.23372632,23.52676402,0,64.8070766,23.00244419,0.002526321,14.1846101,0,21.39130028,23.23372632,0.002617736,14.49156451,69.25299401,8.138405119,31.03618821,0,0,0,0,0,0,3159870.055,877.741682,0,0,0,0,0,0,0.3,868.1276578,3125259.568,1097.766832,3951960.595,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/24  20:00:00,5.7875,134568,22.87701701,23.77919392,23.00304268,22.94002984,23.21921948,23.4992067,0.789335176,13.12397169,23.00304268,0.002381669,13.38883618,0,20.13569741,23.21921948,0.002389201,13.25651587,69.78727545,8.138405119,31.03618821,0,0,0,0,0,0,3348141.857,930.0394048,0,0,0,0,0,0,0.3,920.0489103,3312176.077,1162.447353,4184810.471,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/24  21:00:00,5.225,151200,22.62264898,23.74127165,23.00370174,22.81317536,23.20846035,23.474866,0.73350825,5.971329731,23.00370174,0.002410267,13.55359128,0,18.82662648,23.20846035,0.002401355,13.33747948,70.34640719,8.138405119,31.03618821,0,0,0,0,0,0,3374083.965,937.2455458,0,0,0,0,0,0,0.3,928.7122097,3343363.955,1173.233402,4223640.246,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/24  22:00:00,4.625,134568,22.39950905,23.75575936,22.97780542,22.68865723,23.69245362,23.72410649,0,0,22.97780542,0.002859687,16.09744427,0,0,23.69245362,0.002416558,13.03579537,66.37075481,8.138405119,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/24  23:00:00,4.0875,101304,22.02802218,23.77776594,22.37842867,22.20322543,23.78208074,23.77992334,0,0,22.37842867,0.003557145,20.749902,0,0,23.78208074,0.002416459,12.96472437,66.37075481,8.138405119,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/24  24:00:00,3.525,49896,21.50794146,23.77671815,21.59830998,21.55312572,23.77891003,23.77781409,0,0,21.59830998,0.0042673,26.07663314,0,0,23.77891003,0.002416513,12.96748274,66.37075481,8.138405119,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/25  01:00:00,2.9875,33264,20.98812301,23.77659707,21.07725448,21.03268875,23.77724447,23.77692077,0,0,21.07725448,0.004996343,31.45857386,0,0,23.77724447,0.002416511,12.96056185,66.37075481,8.138405119,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/25  02:00:00,2.8,25704,20.51920401,23.77657209,20.61623816,20.56772108,23.77683049,23.77670129,0,0,20.61623816,0.005633205,36.43402086,0,0,23.77683049,0.002416511,12.95595761,66.37075481,8.138405119,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/25  03:00:00,3.1125,16632,20.10415159,23.77655621,20.22585525,20.16500342,23.77665961,23.77660791,0,0,20.22585525,0.006191817,40.95859784,0,0,23.77665961,0.002416511,12.94787815,66.37075481,8.138405119,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/25  04:00:00,2.9875,16632,19.70165624,23.77654649,19.83712155,19.7693889,23.77658996,23.77656822,0,0,19.83712155,0.006670131,45.14612594,0,0,23.77658996,0.002416511,12.94300504,66.37075481,8.138405119,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/25  05:00:00,1.7375,16632,19.24866654,23.77654102,19.36852541,19.30859598,23.77656008,23.77655055,0,0,19.36852541,0.007063191,49.22058662,0,0,23.77656008,0.002416511,12.95124065,66.37075481,8.138405119,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/25  06:00:00,0.4125,33264,19.88845829,23.7765385,19.60233619,19.74539724,23.77654774,23.77654312,0,0,19.60233619,0.007366656,50.69849553,0,0,23.77654774,0.002416511,12.97260322,66.37075481,8.138405119,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/25  07:00:00,0,66528,26.8191303,23.7765381,26.01859111,26.4188607,23.77654373,23.77654091,0,0,26.01859111,0.007607458,35.90314914,0,0,23.77654373,0.002416511,12.99067397,66.37075481,8.138405119,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/25  08:00:00,0.375,84672,32.10647238,23.78871839,24.05516877,28.08082058,24.21640515,24.00256177,0,1867.744161,24.05516877,0.005705964,30.00642546,22.7236578,15.80200306,24.21640515,0.005781714,30.10899836,66.37075481,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5765728.063,5765728.063,1601.591129,1601.591129,0.531343408,0,0,0,0,632.9361976,2278570.312,1614.862407,5813504.666,2247.798605,8092074.978,2.53319473,2286.683313,4.738072586,17057.06131,409286.593
Elowe,E,Lowe, 04/25  09:00:00,1.2875,66528,32.65274848,23.80150512,23.99902363,28.32588606,23.97639112,23.88894812,0,1970.435937,23.99902363,0.005130997,27.10904097,3.947274348,0,23.97639112,0.005265595,27.85189524,66.37075481,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6124501.748,6124501.748,1701.250485,1701.250485,0.56827579,0,0,0,0,669.3430708,2409635.055,1733.251742,6239706.27,2402.594812,8649341.325,2.589443425,2455.482593,5.695472078,20503.69948,411937.3561
Elowe,E,Lowe, 04/25  10:00:00,2.3875,66528,31.98120815,23.80985518,23.99915059,27.99017937,23.9738609,23.89185804,0,1780.58854,23.99915059,0.004655572,24.63099246,4.014643927,0,23.9738609,0.004786906,25.35900576,66.37075481,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5491730.621,5491730.621,1525.480728,1525.480728,0.514698841,0,0,0,0,619.131009,2228871.632,1563.301655,5627885.957,2182.432664,7856757.59,2.523460215,2242.367829,4.795947664,17265.41159,391330.1204
Elowe,E,Lowe, 04/25  11:00:00,3.4875,42336,29.95511084,23.8171781,23.97294276,26.9640268,23.96687291,23.8920255,0,1227.199886,23.97294276,0.004158754,22.07537614,3.537526842,0,23.96687291,0.004304083,22.85128622,66.37075481,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3533677.654,3533677.654,981.577126,981.577126,0.357705012,0,0,0,0,481.7207688,1734194.768,1025.070721,3690254.595,1594.187773,5739075.984,2.30726692,1655.680244,1.93036668,6949.320047,348542.9149
Elowe,E,Lowe, 04/25  12:00:00,3.9,42336,27.12577587,23.76132808,23.06753616,25.09665601,23.36395108,23.56263958,0,777.123872,23.06753616,0.003721232,20.88198316,0,17.92285958,23.36395108,0.003826544,21.08579113,70.78135335,7.22,29.4,0,0,0,0,0,0,625803.5272,173.8343131,0,0,2719475.325,2719475.325,755.4098126,755.4098126,0.3,182.0506484,655382.3341,233.0826457,839097.5244,464.9536762,1673833.234,789.8334527,2843400.43,1523.566947,5484841.008,2.276814497,1576.850235,1.560871119,5619.136027,336878.9492
Elowe,E,Lowe, 04/25  13:00:00,4.9625,42336,25.81475154,23.69999969,23.00412963,24.40944059,23.19471745,23.44735857,0,474.2102155,23.00412963,0.002819289,15.90652452,0,17.68966371,23.19471745,0.003113026,17.35341335,70.60733533,8.462928295,31.03618821,0,0,0,0,0,0,1689371.606,469.2698904,0,0,0,0,0,0,0.3,441.1090007,1587992.403,562.3027403,2024289.865,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/25  14:00:00,5.6,42336,25.22579119,23.66739321,23.00212616,24.11395867,23.18281332,23.42510326,0,347.8295821,23.00212616,0.002378202,13.42942279,0,16.6166,23.18281332,0.002448985,13.67712448,69.97365269,8.462928295,31.03618821,0,0,0,0,0,0,2140711.014,594.6419484,0,0,0,0,0,0,0.3,580.3259495,2089173.418,737.6846779,2655664.84,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/25  15:00:00,5.9125,42336,24.80634747,23.63561136,23.00141927,23.90388337,23.17147605,23.40354371,0,265.0767108,23.00141927,0.002275501,12.85216232,0,15.69835508,23.17147605,0.002290994,12.80690709,69.66302395,8.462928295,31.03618821,0,0,0,0,0,0,2437744.459,677.1512387,0,0,0,0,0,0,0.3,659.6700941,2374812.339,837.258241,3014129.668,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/25  16:00:00,6.475,42336,24.49892969,23.60572236,23.00483069,23.75188019,23.16327827,23.38450031,0,213.5902568,23.00483069,0.002264134,12.78555855,0,14.70716223,23.16327827,0.002265561,12.67155032,69.10389222,8.462928295,31.03618821,0,0,0,0,0,0,2624052.437,728.9034547,0,0,0,0,0,0,0.3,711.0787183,2559883.386,901.6435465,3245916.768,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/25  17:00:00,6.0125,42336,24.10001877,23.57757464,23.00271141,23.55136509,23.15324917,23.3654119,0,154.4067995,23.00271141,0.002296805,12.97103385,0,13.93357626,23.15324917,0.002281085,12.7658167,69.56362275,8.462928295,31.03618821,0,0,0,0,0,0,2836418.125,787.8939237,0,0,0,0,0,0,0.3,781.9755351,2815111.926,990.2734797,3564984.527,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/25  18:00:00,4.5375,42336,23.67069007,23.55040485,22.99924043,23.33496525,23.14322186,23.34681335,0,107.7877164,22.99924043,0.002311967,13.06733093,0,13.15701253,23.14322186,0.002309526,12.94035938,71.02979042,8.152196221,30.62714116,0,0,0,0,0,0,3003146.059,834.2072387,0,0,654651.9202,654651.9202,181.8477556,181.8477556,0.3,833.1235556,2999244.8,1054.116786,3794820.43,116.2384191,418458.3086,190.3758968,685353.2286,380.8917367,1371210.252,0.569203624,394.2125588,0.390910026,1407.276095,336878.9492
Elowe,E,Lowe, 04/25  19:00:00,3.525,101304,23.16543227,23.52528158,23.00121371,23.08332299,23.1355972,23.33043939,0,32.37862665,23.00121371,0.002368873,13.39120978,0,12.46097139,23.1355972,0.002350198,13.17846982,72.03622754,7.22,29.4,0,0,0,0,0,0,3275743.745,909.9288181,0,0,2596412.438,2596412.438,721.2256772,721.2256772,0.3,900.3337553,3241201.519,1137.894218,4096419.185,464.9536762,1673833.234,755.0119844,2718043.144,1523.566947,5484841.008,2.276814497,1576.850235,1.520966321,5475.478754,336878.9492
Elowe,E,Lowe, 04/25  20:00:00,2.9875,134568,22.68437685,23.50116139,22.99800061,22.84118873,23.12731545,23.31423842,20.28788724,0,22.99800061,0.002449055,13.85416177,0,11.77886772,23.12731545,0.002422038,13.59514795,72.57050898,7.22,29.4,0,0,0,0,0,0,3464680.36,962.411211,0,0,2562253.591,2562253.591,711.7371086,711.7371086,0.3,952.4555414,3428839.949,1202.780078,4330008.28,464.9536762,1673833.234,745.5053874,2683819.394,1523.566947,5484841.008,2.276814497,1576.850235,1.469082112,5288.695602,336878.9492
Elowe,E,Lowe, 04/25  21:00:00,2.425,151200,22.39313033,23.47828061,23.00160209,22.69736621,23.11901179,23.2986462,27.97402097,0,23.00160209,0.00253106,14.31839106,0,11.1520801,23.11901179,0.002506983,14.08236296,73.12964072,7.22,29.4,0,0,0,0,0,0,3493927.275,970.5353542,0,0,2526315.002,2526315.002,701.7541673,701.7541673,0.3,961.8376971,3462615.71,1214.452726,4372029.812,464.9536762,1673833.234,735.5630586,2648027.011,1523.566947,5484841.008,2.276814497,1576.850235,1.436170374,5170.213345,336878.9492
Elowe,E,Lowe, 04/25  22:00:00,1.8875,134568,22.11033807,23.48651987,22.6026009,22.35646948,23.43747536,23.46199761,0,0,22.6026009,0.00298913,17.3359591,0,0,23.43747536,0.002548809,14.05260437,68.99348037,8.40294815,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/25  23:00:00,1.325,101304,21.6143829,23.4998081,21.7731232,21.69375305,23.49882492,23.49931651,0,0,21.7731232,0.0038074,23.20532635,0,0,23.49882492,0.002548374,14.00342983,68.99348037,8.40294815,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/25  24:00:00,0.7875,49896,21.01288672,23.49911401,21.03919178,21.02603925,23.49835738,23.4987357,0,0,21.03919178,0.004547379,28.96601882,0,0,23.49835738,0.002548373,14.01262437,68.99348037,8.40294815,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/26  01:00:00,0.6,33264,20.45381962,23.49907443,20.48549247,20.46965604,23.49886564,23.49897004,0,0,20.48549247,0.005183509,34.13262706,0,0,23.49886564,0.002548374,14.01748085,68.99348037,8.40294815,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/26  02:00:00,0.6,25704,19.95573842,23.49906052,20.00871498,19.9822267,23.49898964,23.49902508,0,0,20.00871498,0.005738869,38.88254041,0,0,23.49898964,0.002548374,14.01737567,68.99348037,8.40294815,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/26  03:00:00,0.225,16632,19.47581057,23.49905226,19.54580201,19.51080629,23.49903123,23.49904175,0,0,19.54580201,0.006221695,43.34760522,0,0,23.49903123,0.002548374,14.01734062,68.99348037,8.40294815,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/26  04:00:00,0,16632,19.01802096,23.49904761,19.10046433,19.05924265,23.49904262,23.49904512,0,0,19.10046433,0.006639548,47.52542913,0,0,23.49904262,0.002548374,14.01733135,68.99348037,8.40294815,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/26  05:00:00,-0.375,16632,18.57670513,23.4990456,18.67444451,18.62557482,23.49904491,23.49904525,0,0,18.67444451,0.007003557,51.45310497,0,0,23.49904491,0.002548374,14.01732913,68.99348037,8.40294815,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/26  06:00:00,-0.6,33264,19.43642178,23.49904547,19.10440347,19.27041262,23.49904519,23.49904533,0,0,19.10440347,0.007285914,52.19309711,0,0,23.49904519,0.002548374,14.02613399,68.99348037,8.40294815,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/26  07:00:00,0.15,66528,27.36479573,23.49904671,26.46586607,26.9153309,23.49904562,23.49904616,0,0,26.46586607,0.007544229,35.06396942,0,0,23.49904562,0.002548374,14.03141624,68.99348037,8.40294815,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/26  08:00:00,2.2875,84672,33.13973068,23.53681899,24.10224296,28.62098682,24.23637662,23.8865978,0,2175.486939,24.10224296,0.00582859,30.79695409,32.27249943,16.63497454,24.23637662,0.005881257,30.83779621,68.99348037,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7028511.78,7028511.78,1952.364383,1952.364383,0.617070588,0,0,0,0,733.5364872,2640731.354,1961.696958,7062109.048,2695.233445,9702840.402,2.660801127,2726.358305,7.273495538,26184.58394,447921.9081
Elowe,E,Lowe, 04/26  09:00:00,4.3625,66528,33.50822389,23.57023228,23.9955213,28.75187259,23.93935135,23.75479182,0,2242.025656,23.9955213,0.004116281,21.95667831,11.40762883,0,23.93935135,0.004792431,25.62383536,68.99348037,9.721243535,31.64045735,1,0,0,0,0,0,0,0,0,0,1826088.712,1826088.712,507.2468644,507.2468644,0.64752944,0,0,0,0,190.8928001,687214.0803,515.5120176,1855843.264,706.4048177,2543057.344,0.675132872,720.1355476,2.045865495,7365.115781,451448.7081
Elowe,E,Lowe, 04/26  10:00:00,5.375,66528,32.62715904,23.59202786,23.99780163,28.31248034,23.9360399,23.76403388,0,1981.354215,23.99780163,0.002403117,12.84808582,10.80862598,0,23.9360399,0.002671793,14.33113403,68.99348037,10.55499138,32.38727647,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.574756788,0,0,0,0,0,0,0,0,0,0,0,0,0,0,415465.251
Elowe,E,Lowe, 04/26  11:00:00,6.2875,42336,30.51867205,23.61133207,23.99962348,27.25914777,23.92238361,23.76685784,0,1376.848106,23.99962348,0.001998303,10.69227396,9.409109112,0,23.92238361,0.002033151,10.92854015,68.99348037,10.55499138,32.38727647,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.401778855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,358750.5694
Elowe,E,Lowe, 04/26  12:00:00,7.7,42336,27.94304897,23.59991915,23.26511669,25.60408283,23.50006095,23.54999005,0,916.2766492,23.26511669,0.002090239,11.69245449,2.115597616,7.388287623,23.50006095,0.00205017,11.30758011,69.25115061,10.55499138,32.38727647,0,0,0,0,0,0,173038.9057,48.06636269,0,0,0,0,0,0,0.3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/26  13:00:00,8.3,42336,26.74082894,23.53181267,23.00137603,24.87110248,23.13674161,23.33427714,0,672.0034807,23.00137603,0.002124909,12.06510368,0,12.6211758,23.13674161,0.002155982,12.14106848,67.28982036,10.55499138,32.38727647,0,0,0,0,0,0,972003.715,270.0010319,0,0,0,0,0,0,0.3,243.3938104,876217.7175,311.5823684,1121696.526,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/26  14:00:00,8.3,42336,26.29633179,23.50894072,22.99815101,24.6472414,23.12979481,23.31936777,0,565.5954956,22.99815101,0.001998008,11.34199045,0,11.98355989,23.12979481,0.00201989,11.3748372,67.28982036,10.55499138,32.38727647,0,0,0,0,0,0,1353189.206,375.8858906,0,0,0,0,0,0,0.3,362.3862495,1304590.498,462.7933352,1666056.007,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/26  15:00:00,8.9875,42336,25.98686239,23.4855324,22.99818503,24.49252371,23.12024875,23.30289057,0,499.9929112,22.99818503,0.002029338,11.50757233,0,11.39613346,23.12024875,0.002004019,11.28089349,66.60643713,10.55499138,32.38727647,0,0,0,0,0,0,1589515.875,441.5321874,0,0,0,0,0,0,0.3,419.9686005,1511886.962,535.6433709,1928316.135,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/26  16:00:00,9.775,42336,25.59381244,23.46380645,22.99895448,24.29638346,23.11599064,23.28989854,0,428.1669776,22.99895448,0.002246121,12.72713001,0,10.67553711,23.11599064,0.002162978,12.17118639,65.82365269,10.55499138,32.38727647,0,0,0,0,0,0,1849641.679,513.7893554,0,0,0,0,0,0,0.3,495.6905228,1784485.882,631.1947836,2272301.221,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/26  17:00:00,10,42336,25.08763776,23.44267593,22.99754422,24.04259099,23.10694354,23.27480973,0,347.548925,22.99754422,0.002444178,13.83744397,0,10.19288026,23.10694354,0.002418115,13.60009623,65.6,10.55499138,32.38727647,0,0,0,0,0,0,2140355.667,594.5432409,0,0,0,0,0,0,0.3,580.5217449,2089878.282,737.9275193,2656539.069,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/26  18:00:00,10,42336,24.53561615,23.42330628,22.99935828,23.76748721,23.10320402,23.26325515,0,273.3015521,22.99935828,0.002436641,13.7795541,0,9.586473679,23.10320402,0.002439067,13.70682314,65.6,10.55499138,32.38727647,0,0,0,0,0,0,2408192.912,668.9424755,0,0,0,0,0,0,0.3,655.2514957,2358905.384,831.7127946,2994166.06,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/26  19:00:00,9.625,101304,23.98188426,23.40477782,23.00175094,23.4918176,23.0987623,23.25177006,0,177.4363804,23.00175094,0.00243221,13.74740526,0,9.008216385,23.0987623,0.00243456,13.68009791,65.97275449,10.55499138,32.38727647,0,0,0,0,0,0,2753997.149,764.9992079,0,0,0,0,0,0,0.3,755.2313472,2718832.85,956.8545581,3444676.409,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/26  20:00:00,9.0875,134568,23.49141951,23.38774578,23.00071458,23.24606704,23.09486252,23.24130415,0,111.0534365,23.00071458,0.002462794,13.92048281,0,8.534580163,23.09486252,0.002449627,13.76768666,66.50703593,10.55499138,32.38727647,0,0,0,0,0,0,2992584.268,831.2734079,0,0,0,0,0,0,0.3,821.4075039,2957067.014,1039.505245,3742218.883,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/26  21:00:00,8.9,151200,23.25662934,23.37073402,23.00262849,23.12962892,23.08829868,23.22951635,0,95.59442881,23.00262849,0.00247645,14.00454078,0,8.099541729,23.08829868,0.002475488,13.92674056,66.69341317,10.55499138,32.38727647,0,0,0,0,0,0,3048907.819,846.9188387,0,0,0,0,0,0,0.3,834.0884216,3002718.318,1055.327844,3799180.237,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/26  22:00:00,8.9,134568,23.20259279,23.37903038,23.81029232,23.50644256,23.34412662,23.3615785,0,0,23.81029232,0.002950735,15.85848758,0,0,23.34412662,0.002476666,13.71630636,62.90043098,10.55499138,32.38727647,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/26  23:00:00,8.2125,101304,23.05350395,23.38755558,23.47713745,23.2653207,23.38792615,23.38774086,0,0,23.47713745,0.003977312,21.7929137,0,0,23.38792615,0.002476705,13.66634796,62.90043098,10.55499138,32.38727647,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/26  24:00:00,7.1125,49896,22.62967562,23.38701159,22.81397391,22.72182477,23.3865275,23.38676955,0,0,22.81397391,0.004955943,28.20744444,0,0,23.3865275,0.002476704,13.66232701,62.90043098,10.55499138,32.38727647,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/27  01:00:00,7.0125,33264,22.21463808,23.38698643,22.37744721,22.29604265,23.38686677,23.3869266,0,0,22.37744721,0.005829948,33.99019881,0,0,23.38686677,0.002476704,13.65343123,62.90043098,10.55499138,32.38727647,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/27  02:00:00,7.2,25704,21.86989808,23.3869754,22.06235616,21.96612712,23.38693611,23.38695575,0,0,22.06235616,0.006603161,39.15476241,0,0,23.38693611,0.002476704,13.63958799,62.90043098,10.55499138,32.38727647,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/27  03:00:00,7.2,16632,21.54346819,23.38696901,21.75519287,21.64933053,23.38695851,23.38696376,0,0,21.75519287,0.007294233,43.94827986,0,0,23.38695851,0.002476704,13.61716722,62.90043098,10.55499138,32.38727647,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/27  04:00:00,7.2,16632,21.24108645,23.38696577,21.47758901,21.35933773,23.38696382,23.3869648,0,0,21.47758901,0.007912957,48.40766141,0,0,23.38696382,0.002476704,13.60682318,62.90043098,10.55499138,32.38727647,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/27  05:00:00,7.2,16632,20.95475076,23.38696476,21.21691686,21.08583381,23.38696458,23.38696467,0,0,21.21691686,0.00845647,52.51958195,0,0,23.38696458,0.002476704,13.60682279,62.90043098,10.55499138,32.38727647,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/27  06:00:00,7.2,33264,20.7391514,23.38696535,21.02003453,20.87959297,23.38696484,23.38696509,0,0,21.02003453,0.008939158,56.18195278,0,0,23.38696484,0.002476704,13.61543867,62.90043098,10.55499138,32.38727647,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/27  07:00:00,7.2,66528,21.03791933,23.38696701,21.61675694,21.32733814,23.38696573,23.38696637,0,0,21.61675694,0.009301465,56.27525351,0,0,23.38696573,0.002476704,13.6033751,62.90043098,10.55499138,32.38727647,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/27  08:00:00,6.8875,84672,21.71061621,23.35146326,22.99662034,22.35361828,22.98111785,23.16629056,86.10109657,12.74302365,22.99662034,0.004752803,26.60537217,4.225241053,9.442156463,22.98111785,0.005613991,31.45992214,68.69386228,10.55499138,32.38727647,0,0,0,0,0,0,3662513.329,1017.364814,0,0,0,0,0,0,0.3,1018.167608,3665403.389,1284.357364,4623686.509,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/27  09:00:00,5.6375,66528,21.97463691,23.33642532,23.00050075,22.48756883,23.07811495,23.20727013,98.13284695,0,23.00050075,0.003810477,21.36160057,0,6.994773962,23.07811495,0.003695828,20.62579448,69.93637725,10.55499138,32.38727647,0,0,0,0,0,0,3755000.09,1043.055581,0,0,0,0,0,0,0.3,1041.71761,3750183.395,1313.745348,4729483.253,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/27  10:00:00,4.375,66528,22.15148486,23.3220604,23.00249593,22.57699039,23.07458284,23.19832162,93.36563016,0,23.00249593,0.004339062,24.30158671,0,6.80952648,23.07458284,0.004235585,23.62266453,71.19131737,10.55499138,32.38727647,0,0,0,0,0,0,3741674.112,1039.35392,0,0,0,0,0,0,0.3,1033.429166,3720344.999,1303.448934,4692416.161,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/27  11:00:00,3.5625,42336,22.18260154,23.30940753,23.0022306,22.59241607,23.07212031,23.19076392,119.5296414,0,23.0022306,0.004451877,24.91364661,0,6.450073344,23.07212031,0.004438479,24.73437597,71.9989521,7.22,29.4,0,0,0,0,0,0,3836144.685,1065.595746,0,0,2589412.849,2589412.849,719.2813469,719.2813469,0.3,1057.350392,3806461.413,1333.16117,4799380.211,464.9536762,1673833.234,774.7918675,2789250.723,1523.566947,5484841.008,2.276814497,1598.641738,2.17354302,7824.754872,336878.9492
Elowe,E,Lowe, 04/27  12:00:00,3.3,42336,22.42238306,23.29616898,22.99595803,22.70917054,23.06445557,23.18031227,78.87243507,0,22.99595803,0.004486151,25.05623898,0,6.23835585,23.06445557,0.004477188,24.90310242,72.25988024,7.22,29.4,0,0,0,0,0,0,3688132.028,1024.481119,0,0,2571811.263,2571811.263,714.3920176,714.3920176,0.3,1012.155653,3643760.35,1277.015695,4597256.501,464.9536762,1673833.234,748.0220725,2692879.461,1523.566947,5484841.008,2.276814497,1576.850235,2.009066068,7232.637844,336878.9492
Elowe,E,Lowe, 04/27  13:00:00,3.675,42336,22.54656075,23.28424631,23.0028304,22.77469558,23.0647242,23.17448525,64.26217018,0,23.0028304,0.004484445,24.97596176,0,5.802392895,23.0647242,0.004493077,24.93012125,71.88712575,7.22,29.4,0,0,0,0,0,0,3637519.97,1010.422214,0,0,2593928.398,2593928.398,720.535666,720.535666,0.3,993.1132488,3575207.696,1253.346477,4512047.316,464.9536762,1673833.234,753.9776559,2714319.561,1523.566947,5484841.008,2.276814497,1576.850235,1.993809797,7177.71527,336878.9492
Elowe,E,Lowe, 04/27  14:00:00,3.2125,42336,22.43961461,23.27312993,23.00272599,22.7211703,23.06175746,23.1674437,79.86478606,0,23.00272599,0.00441953,24.59826887,0,5.520646375,23.06175746,0.004441791,24.63313166,72.34685629,7.22,29.4,0,0,0,0,0,0,3693205.897,1025.890527,0,0,2565787.068,2565787.068,712.7186301,712.7186301,0.3,1020.347679,3673251.643,1287.195464,4633903.669,464.9536762,1673833.234,746.6535652,2687952.835,1523.566947,5484841.008,2.276814497,1576.850235,1.897492559,6830.973211,336878.9492
Elowe,E,Lowe, 04/27  15:00:00,2.1125,42336,22.24026357,23.26224216,22.99747658,22.61887008,23.05680345,23.15952281,107.2953486,0,22.99747658,0.004342503,24.13401424,0,5.303805453,23.05680345,0.004363684,24.16399647,73.44026946,7.22,29.4,0,0,0,0,0,0,3789735.802,1052.704389,0,0,2498072.349,2498072.349,693.908986,693.908986,0.3,1047.206427,3769943.137,1320.562363,4754024.506,464.9536762,1673833.234,727.8673545,2620322.476,1523.566947,5484841.008,2.276814497,1576.850235,1.773785945,6385.629403,336878.9492
Elowe,E,Lowe, 04/27  16:00:00,1.7,42336,22.01497958,23.25163852,23.00313737,22.50905847,23.05502416,23.15333134,132.0920558,0,23.00313737,0.004300038,23.84863707,0,5.002228033,23.05502416,0.004308068,23.81796021,73.8502994,7.22,29.4,0,0,0,0,0,0,3880608.328,1077.946758,0,0,2471728.544,2471728.544,686.5912622,686.5912622,0.3,1064.44686,3832008.698,1341.972859,4831102.291,464.9536762,1673833.234,720.2335805,2592840.89,1523.566947,5484841.008,2.276814497,1576.850235,1.729078895,6224.684022,336878.9492
Elowe,E,Lowe, 04/27  17:00:00,1.325,42336,21.77261175,23.24217658,23.00117427,22.38689301,23.0530222,23.14759939,157.2710135,0,23.00117427,0.004318739,23.92991944,0,4.751762314,23.0530222,0.004306933,23.79019014,74.22305389,7.22,29.4,0,0,0,0,0,0,3970426.44,1102.896233,0,0,2448937.132,2448937.132,680.2603145,680.2603145,0.3,1093.478492,3936522.57,1378.011907,4960842.864,464.9536762,1673833.234,714.0834385,2570700.379,1523.566947,5484841.008,2.276814497,1576.850235,1.693950512,6098.221843,336878.9492
Elowe,E,Lowe, 04/27  18:00:00,1.475,42336,21.56633853,23.23249838,22.9973895,22.28186402,23.04743963,23.13996901,164.0502314,0,22.9973895,0.004350781,24.08703564,0,4.637150921,23.04743963,0.004342357,23.96801536,74.0739521,7.22,29.4,0,0,0,0,0,0,3993734.359,1109.370655,0,0,2456731.57,2456731.57,682.4254362,682.4254362,0.3,1091.739032,3930260.516,1375.853903,4953074.051,464.9536762,1673833.234,715.909955,2577275.838,1523.566947,5484841.008,2.276814497,1576.850235,1.704372466,6135.740876,336878.9492
Elowe,E,Lowe, 04/27  19:00:00,1.7,101304,21.33926014,23.22343123,22.99871918,22.16898966,23.04643092,23.13493108,206.7219934,0,22.99871918,0.004374313,24.20514829,0,4.355524771,23.04643092,0.00436814,24.10153917,73.8502994,7.22,29.4,0,0,0,0,0,0,4147872.806,1152.186891,0,0,2469705.534,2469705.534,686.0293149,686.0293149,0.3,1138.016119,4096858.027,1433.270831,5159774.991,464.9536762,1673833.234,719.6707148,2590814.573,1523.566947,5484841.008,2.276814497,1576.850235,1.722861111,6202.299999,336878.9492
Elowe,E,Lowe, 04/27  20:00:00,1.325,134568,21.16276646,23.21483368,22.99696602,22.07986624,23.04215765,23.12849566,231.2251864,0,22.99696602,0.004433755,24.53433526,0,4.249204475,23.04215765,0.004411402,24.34485359,74.22305389,7.22,29.4,0,0,0,0,0,0,4235671.515,1176.575421,0,0,2446609.117,2446609.117,679.6136437,679.6136437,0.3,1167.283869,4202221.928,1469.568656,5290447.16,464.9536762,1673833.234,713.4306839,2568350.462,1523.566947,5484841.008,2.276814497,1576.850235,1.690376263,6085.354545,336878.9492
Elowe,E,Lowe, 04/27  21:00:00,1.1,151200,21.11847221,23.20681177,23.00223964,22.06035593,23.04280672,23.12480924,220.959489,0,23.00223964,0.004496169,24.85330429,0,3.906690902,23.04280672,0.004479662,24.70199288,74.44670659,7.22,29.4,0,0,0,0,0,0,4200786.879,1166.885244,0,0,2432829.467,2432829.467,675.7859631,675.7859631,0.3,1153.832134,4153795.682,1452.888742,5230399.47,464.9536762,1673833.234,709.4375048,2553975.017,1523.566947,5484841.008,2.276814497,1576.850235,1.669158894,6008.972018,336878.9492
Elowe,E,Lowe, 04/27  22:00:00,0.7875,134568,20.79731034,23.21070787,21.55213311,21.17472172,23.16776473,23.1892363,0,0,21.55213311,0.004825687,29.13646023,0,0,23.16776473,0.004499198,24.61274979,69.25673192,8.367284038,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/27  23:00:00,0.9125,101304,20.23854797,23.21381515,20.52831564,20.3834318,23.2056627,23.20973892,0,0,20.52831564,0.005346068,34.34424768,0,0,23.2056627,0.004499402,24.55749181,69.25673192,8.367284038,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/27  24:00:00,1.475,49896,19.68103889,23.214222,19.81897533,19.75000711,23.21365145,23.21393673,0,0,19.81897533,0.006042345,40.51865402,0,0,23.21365145,0.004499413,24.56145914,69.25673192,8.367284038,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/28  01:00:00,1.7,33264,19.19897053,23.21418667,19.34801968,19.2734951,23.2139008,23.21404374,0,0,19.34801968,0.00662321,45.70128987,0,0,23.2139008,0.004499412,24.57054716,69.25673192,8.367284038,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/28  02:00:00,2.0125,25704,18.78672229,23.21418306,18.958968,18.87284514,23.21408627,23.21413467,0,0,18.958968,0.007133602,50.41951846,0,0,23.21408627,0.004499412,24.58603845,69.25673192,8.367284038,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/28  03:00:00,1.8875,16632,18.41127081,23.21418215,18.60835829,18.50981455,23.21414745,23.2141648,0,0,18.60835829,0.007582782,54.79941152,0,0,23.21414745,0.004499412,24.61117348,69.25673192,8.367284038,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/28  04:00:00,1.7,16632,18.04410937,23.21418271,18.24767798,18.14589367,23.21416974,23.21417622,0,0,18.24767798,0.007972272,58.99183021,0,0,23.21416974,0.004499412,24.65213315,69.25673192,8.367284038,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/28  05:00:00,1.7,16632,17.7075508,23.21418436,17.93104992,17.81930036,23.21417857,23.21418147,0,0,17.93104992,0.008302618,62.72503587,0,0,23.21417857,0.004499412,24.68680542,69.25673192,8.367284038,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/28  06:00:00,1.7,33264,17.63571696,23.21418686,17.80945479,17.72258588,23.21418316,23.21418501,0,0,17.80945479,0.008588119,65.41217246,0,0,23.21418316,0.004499412,24.71202502,69.25673192,8.367284038,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/28  07:00:00,2.0125,66528,19.07968353,23.2141899,19.38838489,19.23403421,23.21418595,23.21418792,0,0,19.38838489,0.008751919,60.49537896,0,0,23.21418595,0.004499412,24.75301252,69.25673192,8.367284038,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/28  08:00:00,2.2,84672,20.16734302,23.19947018,22.86812773,21.51773538,22.716364,22.95791709,391.1118074,3.23985424,22.86812773,0.007011078,39.30099432,12.48969754,15.27208574,22.716364,0.007087889,40.11978985,73.09301083,7.22,29.4,0,0,0,0,0,0,5341111.754,1483.642154,0,0,3023560.88,3018339.13,839.8780223,838.427536,0.358333333,1456.649,5243936.4,1828.534617,6582724.621,500.6211955,1802236.304,872.8805042,3142369.815,1681.049551,6051778.383,2.325637173,1734.33736,2.639624445,9502.648003,375270.3591
Elowe,E,Lowe, 04/28  09:00:00,2.575,66528,21.37871503,23.1902642,23.00361684,22.19116593,23.041263,23.1157636,209.8834771,0,23.00361684,0.006375123,35.46450594,0,3.266238132,23.041263,0.006552025,36.35549927,72.98053892,7.22,29.4,0,0,0,0,0,0,4172743.745,1159.095485,0,0,2532699.118,2532699.118,703.5275327,703.5275327,0.3,1143.666914,4117200.892,1440.262069,5184943.449,464.9536762,1673833.234,737.061976,2653423.113,1523.566947,5484841.008,2.276814497,1576.850235,1.863708661,6709.351181,336878.9492
Elowe,E,Lowe, 04/28  10:00:00,3.55,66528,22.23833951,23.18320788,23.00194061,22.62014006,23.03664145,23.10992466,75.93282861,0,23.00194061,0.005798267,32.30096366,0,3.375535722,23.03664145,0.006009566,33.39682044,72.01137725,7.525108868,29.80904705,0,0,0,0,0,0,3686140.774,1023.927993,0,0,1934063.082,1934063.082,537.239745,537.239745,0.3,1003.830227,3613788.818,1266.657572,4559967.261,348.7152572,1255374.926,562.2227169,2024001.781,1142.67521,4113630.756,1.707610873,1182.637676,1.468830952,5287.791429,336878.9492
Elowe,E,Lowe, 04/28  11:00:00,4.625,42336,22.75981119,23.17709882,23.00565885,22.88273502,23.03990866,23.10850374,26.7265606,0,23.00565885,0.004742694,26.47545174,0,3.110422896,23.03990866,0.005023648,27.97273793,70.94281437,8.440435474,31.03618821,0,0,0,0,0,0,3504085.41,973.3570584,0,0,0,0,0,0,0.3,953.2848553,3431825.479,1203.812274,4333724.187,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/28  12:00:00,4.625,42336,22.8425005,23.17086155,23.00197691,22.9222387,23.03533296,23.10309725,22.76229806,0,23.00197691,0.004287784,23.9835975,0,3.091369114,23.03533296,0.004371204,24.39756353,70.94281437,8.440435474,31.03618821,0,0,0,0,0,0,3486371.783,968.4366065,0,0,0,0,0,0,0.3,959.7281038,3455021.174,1211.828973,4362584.302,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/28  13:00:00,4.4,42336,23.04371846,23.16442361,22.99943365,23.02157606,23.03090764,23.09766562,3.018340856,2.68654791,22.99943365,0.004110292,23.02429849,0,2.997393031,23.03090764,0.004158636,23.24893161,71.16646707,8.440435474,31.03618821,0,0,0,0,0,0,3403749.389,945.4859415,0,0,0,0,0,0,0.3,932.9683861,3358686.19,1178.530942,4242711.392,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/28  14:00:00,4.4,42336,23.17118876,23.15877441,23.00232141,23.08675509,23.03373923,23.09625682,0,11.36452785,23.00232141,0.003991111,22.3655909,0,2.71985189,23.03373923,0.004014543,22.45333617,71.16646707,8.440435474,31.03618821,0,0,0,0,0,0,3362007.622,933.891006,0,0,0,0,0,0,0.3,921.0228562,3315682.282,1163.661602,4189181.768,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/28  15:00:00,4.775,42336,23.10262291,23.15315633,23.00373652,23.05317972,23.03104159,23.09209896,1.021793065,1.628122845,23.00373652,0.003954907,22.14807905,0,2.655465066,23.03104159,0.003961247,22.14673782,70.79371257,8.440435474,31.03618821,0,0,0,0,0,0,3401032.337,944.7312048,0,0,0,0,0,0,0.3,927.1392599,3337701.336,1171.275673,4216592.423,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/28  16:00:00,5.375,42336,22.97418505,23.14814237,22.99989531,22.98704018,23.02946827,23.08880532,7.663074077,0,22.99989531,0.004011454,22.459401,0,2.582170502,23.02946827,0.003980292,22.24616503,70.19730539,8.440435474,31.03618821,0,0,0,0,0,0,3429940.994,952.7613873,0,0,0,0,0,0,0.3,935.2254106,3366811.478,1181.340529,4252825.906,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/28  17:00:00,5.9125,42336,22.82105708,23.14258196,22.99554272,22.9082999,23.02394405,23.083263,10.86062978,0,22.99554272,0.004148146,23.22576952,0,2.571361186,23.02394405,0.004111852,22.9843216,69.66302395,8.440435474,31.03618821,0,0,0,0,0,0,3440544.08,955.7066889,0,0,0,0,0,0,0.3,938.8043389,3379695.62,1185.793879,4268857.966,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/28  18:00:00,5.7875,42336,22.36228625,23.13744324,23.00216451,22.68222538,23.02528615,23.08136469,32.0778395,0,23.00216451,0.004199629,23.50264594,0,2.359341103,23.02528615,0.004193216,23.43416796,69.78727545,8.440435474,31.03618821,0,0,0,0,0,0,3519318.797,977.5885548,0,0,0,0,0,0,0.3,967.7228956,3483802.424,1221.77118,4398376.249,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/28  19:00:00,5.6,101304,22.01423881,23.13307435,23.00331825,22.50877853,23.02644435,23.07975935,76.94686006,0,23.00331825,0.004203674,23.52348705,0,2.215471858,23.02644435,0.004203283,23.488413,69.97365269,8.440435474,31.03618821,0,0,0,0,0,0,3681212.741,1022.559095,0,0,0,0,0,0,0.3,1008.835724,3631808.607,1272.888599,4582398.957,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/28  20:00:00,5.6,134568,21.80955712,23.12895097,23.00470419,22.40713066,23.02714064,23.0780458,98.91406608,0,23.00470419,0.00429536,24.03100914,0,2.087810684,23.02714064,0.004252403,23.76003365,69.97365269,8.440435474,31.03618821,0,0,0,0,0,0,3761270.242,1044.79729,0,0,0,0,0,0,0.3,1031.379111,3712964.801,1300.902024,4683247.287,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/28  21:00:00,5.6,151200,21.74888906,23.124633,23.00097319,22.37493113,23.0233422,23.0739876,88.71219447,0,23.00097319,0.004406326,24.65302199,0,2.068903082,23.0233422,0.0043854,24.5035864,69.97365269,8.440435474,31.03618821,0,0,0,0,0,0,3723825.786,1034.396052,0,0,0,0,0,0,0.3,1021.548573,3677574.864,1288.688312,4639277.922,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 04/28  22:00:00,5.6,134568,21.61599665,23.12605875,22.38747399,22.00173532,23.1043801,23.11521942,0,0,22.38747399,0.004828236,28.03341789,0,0,23.1043801,0.004403945,24.48617954,65.37443506,8.440435474,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/28  23:00:00,5.6,101304,21.24803805,23.12850625,21.73395023,21.49099414,23.12717756,23.12784191,0,0,21.73395023,0.005674034,34.21553126,0,0,23.12717756,0.004401176,24.42161302,65.37443506,8.440435474,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/28  24:00:00,5.6,49896,20.79720795,23.12839383,21.07692918,20.93706857,23.12781468,23.12810426,0,0,21.07692918,0.006469849,40.54559373,0,0,23.12781468,0.00440127,24.41188747,65.37443506,8.440435474,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/29  01:00:00,5.6,39312,20.39202766,23.12839114,20.64877265,20.52040015,23.1282031,23.12829712,0,0,20.64877265,0.007170326,46.04347289,0,0,23.1282031,0.004401267,24.39579227,65.37443506,8.440435474,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
