Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 04/29  02:00:00,5.6,39312,20.03804755,23.1283915,20.30982493,20.17393624,23.12832173,23.12835661,0,0,20.30982493,0.007796035,51.0153357,0,0,23.12832173,0.004401267,24.37080955,65.37443506,8.440435474,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/29  03:00:00,5.9125,16632,19.71973051,23.12839303,20.01515273,19.86744162,23.12836667,23.12837985,0,0,20.01515273,0.008356489,55.57964219,0,0,23.12836667,0.004401267,24.34593549,65.37443506,8.440435474,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/29  04:00:00,5.7875,16632,19.42927091,23.12839538,19.75837093,19.59382092,23.12838428,23.12838983,0,0,19.75837093,0.008863004,59.8248962,0,0,23.12838428,0.004401267,24.33660653,65.37443506,8.440435474,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/29  05:00:00,5.9125,16632,19.16675369,23.12839829,19.50980861,19.33828115,23.12839241,23.12839535,0,0,19.50980861,0.009324059,63.86606264,0,0,23.12839241,0.004401267,24.3365946,65.37443506,8.440435474,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/29  06:00:00,6.1,16632,20.19440268,23.12840166,20.05497489,20.12468878,23.12839697,23.12839932,0,0,20.05497489,0.009697781,64.26165537,0,0,23.12839697,0.004401267,24.33658823,65.37443506,8.440435474,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/29  07:00:00,6.475,61992,27.88153372,23.12840532,26.96076652,27.42115012,23.12839985,23.12840259,0,0,26.96076652,0.009997303,44.23668264,0,0,23.12839985,0.004401267,24.35208867,65.37443506,8.440435474,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/29  08:00:00,7.7,61992,34.22610815,23.75342041,28.58171714,31.40391264,26.43206797,25.09274419,0,1303.772413,28.58171714,0.007466864,29.58783137,150.401238,6.166051816,26.43206797,0.007261333,32.57465837,65.37443506,8.440435474,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.271875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,305296.5477
Elowe,E,Lowe, 04/29  09:00:00,9.3625,84672,37.06610553,24.07547835,30.86115117,33.96362835,27.10768906,25.59158371,0,1262.340521,30.86115117,0.005610692,19.76180811,157.8287024,2.337041069,27.10768906,0.005927349,26.13452647,65.37443506,8.440435474,31.03618821,1,0,0,0.25,0,0,0,0,0,0,0,0,0,0,0.236666667,0,0,0,0,0,0,0,0,0,0,0,0,0,0,260337.4939
Elowe,E,Lowe, 04/29  10:00:00,11.0625,84672,37.52848483,24.49302711,31.1869012,34.35769302,27.52490529,26.0089662,0,1264.168915,31.1869012,0.004970113,17.2791257,149.5578605,3.135702663,27.52490529,0.005094251,21.81931788,65.37443506,8.440435474,31.03618821,1,0,0,0.25,0,0,0,0,0,0,0,0,0,0,0.236666667,0,0,0,0,0,0,0,0,0,0,0,0,0,0,260337.4939
Elowe,E,Lowe, 04/29  11:00:00,12.7,61992,35.49203255,24.76438231,29.72937637,32.61070446,27.06918915,25.91678573,0,1104.527299,29.72937637,0.004681066,17.7114336,107.390577,4.449658828,27.06918915,0.004702481,20.62063104,65.37443506,7.260278907,29.80904705,1,0,0,0,0,0,0,0,0,0,210937.0231,210937.0231,58.59361753,58.59361753,0.225,0,0,0,0,348.7152572,1255374.926,93.70637418,337342.947,1142.67521,4113630.756,1.707610873,1182.637676,2.313754581,8329.516492,252659.2119
Elowe,E,Lowe, 04/29  12:00:00,14.7375,49896,31.53831144,24.67623284,26.98715313,29.26273229,25.7556455,25.21593917,0,940.1851571,26.98715313,0.004637353,20.43717505,38.80899674,0,25.7556455,0.004651568,21.97465584,65.37443506,7.354918204,29.80904705,1,0,0,0,0,0,0,0,0,0,665815.1058,665815.1058,184.9486405,184.9486405,0.225,0,0,0,0,348.7152572,1255374.926,207.6868373,747672.6145,1142.67521,4113630.756,1.707610873,1182.637676,2.494647325,8980.730369,252659.2119
Elowe,E,Lowe, 04/29  13:00:00,16.6,49896,31.63190544,24.57592993,30.98778642,31.30984593,24.69862536,24.63727764,0,0,30.98778642,0.00484534,16.86337923,0,0,24.69862536,0.004624892,23.23818029,65.37443506,7.759672818,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/29  14:00:00,17.2,49896,32.21700416,24.57366744,30.4282245,31.32261433,25.01752009,24.79559376,0,296.1053789,30.4282245,0.005161936,18.82137909,17.8127338,18.82256455,25.01752009,0.004723075,23.28210212,65.37443506,7.624754613,30.62714116,1,0,0,0,0,0,0,0,0,0,451502.9032,451502.9032,125.4174731,125.4174731,0.075,0,0,0,0,116.2384191,418458.3086,130.4976604,469791.5776,380.8917367,1371210.252,0.569203624,394.2125588,0.927134144,3337.682918,84219.73729
Elowe,E,Lowe, 04/29  15:00:00,17.575,49896,29.41872173,24.53468928,25.38327606,27.4009989,24.84169818,24.68819373,0,829.8535694,25.38327606,0.004744766,22.93702086,8.443184082,3.645070505,24.84169818,0.004814242,23.94920951,65.37443506,7.453327012,29.80904705,0.25,0,0,0,0,0,0,0,0,0,1429587.163,1429587.163,397.1075452,397.1075452,0.225,0,0,0,0,348.7152572,1255374.926,421.7240302,1518206.509,1142.67521,4113630.756,1.707610873,1182.637676,2.820891642,10155.20991,252659.2119
Elowe,E,Lowe, 04/29  16:00:00,16.425,49896,30.02495077,24.55917027,29.3739461,29.69944844,24.56712981,24.56315004,0,0,29.3739461,0.004889654,18.66186776,0,0,24.56712981,0.004754079,24.06116411,65.37443506,8.15330805,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/29  17:00:00,14.85,49896,30.316167,24.55808302,30.17504455,30.24560578,24.56064617,24.5593646,0,0,30.17504455,0.005275378,19.21542465,0,0,24.56064617,0.004754081,24.07972337,65.37443506,8.15330805,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/29  18:00:00,14.0875,49896,30.10532274,24.55742956,30.19100512,30.14816393,24.5578607,24.55764513,0,0,30.19100512,0.005981937,21.75005774,0,0,24.5578607,0.004754081,24.08373393,65.37443506,8.15330805,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/29  19:00:00,13.2125,128520,29.65395175,24.5570083,29.84884163,29.75139669,24.5572538,24.55713105,0,0,29.84884163,0.006833885,25.30910466,0,0,24.5572538,0.004754081,24.0846088,65.37443506,8.15330805,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/29  20:00:00,11.7375,151200,29.02141028,24.55671634,29.25750689,29.13945858,24.5568942,24.55680527,0,0,29.25750689,0.008006334,30.64952067,0,0,24.5568942,0.004754081,24.10048721,65.37443506,8.15330805,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/29  21:00:00,10.4125,151200,28.54004342,24.55651202,28.91001794,28.72503068,24.55665196,24.55658199,0,0,28.91001794,0.009461521,36.89403704,0,0,24.55665196,0.004754081,24.12541342,65.37443506,8.15330805,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/29  22:00:00,10,151200,28.15044259,24.55636938,28.51023159,28.33033709,24.55649101,24.5564302,0,0,28.51023159,0.010584764,42.18120529,0,0,24.55649101,0.004754081,24.13486211,65.37443506,8.15330805,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/29  23:00:00,9.3125,128520,27.61874215,24.55627096,27.67846185,27.648602,24.55638613,24.55632854,0,0,27.67846185,0.011265348,47.1153038,0,0,24.55638613,0.004754081,24.15037428,65.37443506,8.15330805,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/29  24:00:00,7.8375,61992,26.91947642,24.55620245,26.82457578,26.8720261,24.5562827,24.55624258,0,0,26.82457578,0.012000907,52.7184467,0,0,24.5562827,0.004754081,24.15974015,65.37443506,8.15330805,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/30  01:00:00,7.2,39312,26.27067727,24.55615529,26.21850048,26.24458887,24.55621298,24.55618414,0,0,26.21850048,0.012745817,57.95089049,0,0,24.55621298,0.004754081,24.15984076,65.37443506,8.15330805,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/30  02:00:00,7.2,39312,25.76078828,24.55612326,25.74176786,25.75127807,24.55616348,24.55614337,0,0,25.74176786,0.013557927,63.32296647,0,0,24.55616348,0.004754081,24.15991243,65.37443506,8.15330805,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/30  03:00:00,6.5125,16632,25.2473561,24.55610196,25.24597676,25.24666643,24.55612935,24.55611565,0,0,25.24597676,0.014274022,68.54086657,0,0,24.55612935,0.004754081,24.14460058,65.37443506,8.15330805,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/30  04:00:00,5.7875,16632,24.70628198,24.55608824,24.69705132,24.70166665,24.55610638,24.55609731,0,0,24.69705132,0.014892923,73.78970803,0,0,24.55610638,0.004754081,24.1354173,65.37443506,8.15330805,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/30  05:00:00,4.85,16632,24.1655168,24.55607991,24.15825548,24.16188614,24.55609143,24.55608567,0,0,24.15825548,0.015407518,78.77828413,0,0,24.55609143,0.004754081,24.13543899,65.37443506,8.15330805,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/30  06:00:00,4.0875,16632,24.88479174,24.55607537,24.46202961,24.67341067,24.5560829,24.55607914,0,0,24.46202961,0.015788719,79.38099311,0,0,24.5560829,0.004754081,24.15081213,65.37443506,8.15330805,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/30  07:00:00,5.65,61992,32.10245873,24.64819637,28.63379695,30.36812784,25.87657563,25.262386,0,639.4037177,28.63379695,0.013722634,53.77190034,49.36756608,10.00126896,25.87657563,0.007715074,34.75844373,65.37443506,8.15330805,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,151595.5271
Elowe,E,Lowe, 04/30  08:00:00,8.075,61992,37.24831991,25.01423409,30.79812011,34.02322001,27.45909618,26.23666514,0,1238.85121,30.79812011,0.007424356,26.53528412,110.9083238,1.897196988,27.45909618,0.008420599,36.27806406,65.37443506,8.15330805,31.03618821,1,0,0,0.25,0,0,0,0,0,0,0,0,0,0,0.236666667,0,0,0,0,0,0,0,0,0,0,0,0,0,0,260337.4939
Elowe,E,Lowe, 04/30  09:00:00,9.9625,84672,39.35494624,25.77506266,33.11482274,36.23488449,28.47871698,27.12688982,0,1317.728725,33.11482274,0.00498031,15.60968239,177.2201919,0,28.47871698,0.005370823,21.63243257,65.37443506,8.15330805,31.03618821,1,0,0,0.25,0,0,0,0,0,0,0,0,0,0,0.225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 04/30  10:00:00,11.2875,84672,38.86258329,25.89929233,30.8916142,34.87709874,29.31149324,27.60539278,0,1786.346456,30.8916142,0.004076553,14.3319771,199.4583922,8.190920267,29.31149324,0.004180024,16.05960187,65.37443506,8.15330805,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.315909633,0,0,0,0,0,0,0,0,0,0,0,0,0,0,345711.4341
Elowe,E,Lowe, 04/30  11:00:00,12.0125,61992,35.64717066,25.95199509,29.77404578,32.71060822,27.64463241,26.79831375,0,1112.413312,29.77404578,0.003889435,14.76977265,57.93366831,11.15025791,27.64463241,0.003902136,16.56170925,65.37443506,7.460275282,29.83631686,1,0,0,0.25,0,0,0,0,0,0,71775.7367,71775.7367,19.93770464,19.93770464,0.232743531,0,0,0,0,340.9660292,1227477.705,53.2273341,191618.4028,1117.282428,4022216.739,1.669663964,1156.356839,2.04232779,7352.380045,255906.5131
Elowe,E,Lowe, 04/30  12:00:00,12.8875,49896,32.95341735,25.93575688,28.98673597,30.97007666,26.63677667,26.28626678,0,650.6474812,28.98673597,0.003929522,15.55675629,21.98346809,10.19703668,26.63677667,0.003875162,17.41909484,65.37443506,7.298720678,30.2180941,1,0,0,0,0,0,0,0,0,0,183035.07,183035.07,50.843075,50.843075,0.15,0,0,0,0,232.4768381,836916.6172,66.09470084,237940.923,761.7834734,2742420.504,1.138407249,788.4251175,1.458381388,5250.172996,168439.4746
Elowe,E,Lowe, 04/30  13:00:00,13.9875,49896,30.85826606,25.8314433,26.43734864,28.64780735,25.94803809,25.88974069,0,897.8247386,26.43734864,0.003906364,17.79622604,2.393120512,4.089278234,25.94803809,0.003933064,18.37459895,65.37443506,7.32111817,29.80904705,1,0,0,0,0,0,0,0,0,0,515084.7743,515084.7743,143.079104,143.079104,0.225,0,0,0,0,348.7152572,1255374.926,167.2210068,601995.6243,1142.67521,4113630.756,1.707610873,1182.637676,2.266059115,8157.812815,252659.2119
Elowe,E,Lowe, 04/30  14:00:00,14.775,49896,31.28052294,25.84791935,30.54970506,30.915114,25.80518284,25.8265511,0,0,30.54970506,0.004098993,14.64204017,0,0,25.80518284,0.00390613,18.396847,65.37443506,7.62447268,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/30  15:00:00,15,49896,32.1316323,26.02419304,30.0798419,31.1057371,26.5887539,26.30647347,0,487.8695214,30.0798419,0.004368239,16.17334125,37.38846413,6.354767811,26.5887539,0.004051637,18.21727982,65.37443506,7.472795425,30.42261763,1,0,0,0,0,0,0,0,0,0,359435.7417,359435.7417,99.8432616,99.8432616,0.1125,0,0,0,0,174.3576286,627687.4629,111.1906033,400286.1718,571.337605,2056815.378,0.853805436,591.3188381,1.214809403,4373.313852,126329.6059
Elowe,E,Lowe, 04/30  16:00:00,15.375,49896,30.40987037,25.95113294,27.12750279,28.76868658,25.88486711,25.91800002,0,585.5059313,27.12750279,0.004355856,19.03233141,0,9.124660101,25.88486711,0.004289323,20.06333642,65.37443506,7.510385487,30.2180941,1,0,0,0,0,0,0,0,0,0,573038.4326,573038.4326,159.1773424,159.1773424,0.15,0,0,0,0,232.4768381,836916.6172,175.6373157,632294.3364,761.7834734,2742420.504,1.138407249,788.4251175,1.663133685,5987.281266,168439.4746
Elowe,E,Lowe, 04/30  17:00:00,16.2875,49896,30.88248124,25.95316286,30.52641068,30.70444596,25.92236654,25.9377647,0,0,30.52641068,0.004657182,16.60374654,0,0,25.92236654,0.004288415,20.00446721,65.37443506,7.800770975,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/30  18:00:00,15.6375,49896,30.97346094,25.955064,31.0893173,31.03138912,25.95550158,25.95528279,0,0,31.0893173,0.005442211,18.7758077,0,0,25.95550158,0.004288416,19.96525305,65.37443506,7.800770975,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/30  19:00:00,14.3125,128520,30.59642018,25.95445362,30.77890937,30.68766478,25.95448841,25.95447101,0,0,30.77890937,0.006392992,22.4332655,0,0,25.95448841,0.004288416,19.97921,65.37443506,7.800770975,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/30  20:00:00,12.525,151200,29.98144637,25.95404922,30.18205453,30.08175045,25.95425192,25.95415057,0,0,30.18205453,0.007711517,27.9793199,0,0,25.95425192,0.004288416,19.99990558,65.37443506,7.800770975,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/30  21:00:00,10.6375,151200,29.47068255,25.95376809,29.78085235,29.62576745,25.95393626,25.95385217,0,0,29.78085235,0.009360553,34.66289887,0,0,25.95393626,0.004288416,20.00793529,65.37443506,7.800770975,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/30  22:00:00,9.25,151200,28.99501388,25.9535716,29.27305112,29.1340325,25.95370894,25.95364027,0,0,29.27305112,0.010650298,40.52622446,0,0,25.95370894,0.004288416,20.00820435,65.37443506,7.800770975,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/30  23:00:00,8.05,128520,28.34240056,25.95343519,28.32975827,28.33607942,25.95357355,25.95350437,0,0,28.32975827,0.01143989,45.93217621,0,0,25.95357355,0.004288416,20.00836471,65.37443506,7.800770975,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 04/30  24:00:00,6.85,61992,27.55962794,25.95334085,27.4016017,27.48061482,25.95344399,25.95339242,0,0,27.4016017,0.012281708,51.97561864,0,0,25.95344399,0.004288416,20.0085183,65.37443506,7.800770975,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/01  01:00:00,5.7125,33264,26.80269059,25.95327552,26.67886102,26.74077581,25.95335223,25.95331387,0,0,26.67886102,0.013062457,57.97217815,0,0,25.95335223,0.004288416,20.13623311,65.37443506,7.800770975,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/01  02:00:00,4.55,25704,26.08369601,25.95323078,25.95643848,26.02006724,25.95328565,25.95325822,0,0,25.95643848,0.013765469,63.95737106,0,0,25.95328565,0.004288416,20.22563661,65.37443506,7.800770975,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/01  03:00:00,3.35,16632,25.3735564,25.9532006,25.2444609,25.30900865,25.95323878,25.95321969,0,0,25.2444609,0.014315324,69.39011723,0,0,25.95323878,0.004288416,20.24611022,65.37443506,7.800770975,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/01  04:00:00,2.15,16632,24.67012375,25.95318073,24.5393321,24.60472792,25.9532066,25.95319366,0,0,24.5393321,0.014733872,74.51152786,0,0,25.9532066,0.004288416,20.26656593,65.37443506,7.800770975,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/01  05:00:00,1.0125,16632,23.97227925,25.95316814,23.8409571,23.90661817,25.95318512,25.95317663,0,0,23.8409571,0.01504376,79.32237116,0,0,25.95318512,0.004288416,20.27424781,65.37443506,7.800770975,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/01  06:00:00,0.6,33264,26.06503773,25.9531607,25.26798682,25.66651228,25.95317535,25.95316802,0,0,25.26798682,0.015206476,73.76877853,0,0,25.95317535,0.004288416,20.27425978,65.37443506,7.800770975,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/01  07:00:00,1.2875,66528,32.40255371,25.97093528,28.88426243,30.64340807,26.86231035,26.41662282,0,662.9391407,28.88426243,0.013459464,52.56066248,28.14850842,13.1535323,26.86231035,0.007589497,32.9721769,65.37443506,7.526518015,30.26354378,1,0,0,0,0,0,0,0,0,0,2264970.283,1807947.995,629.1584119,502.2077765,0.141666667,0,0,0,0,264.6435668,952716.8406,630.1326925,2268477.693,911.2951831,3280662.659,1.150020602,931.4716629,1.559704712,5614.936962,159081.726
Elowe,E,Lowe, 05/01  08:00:00,2.7,84672,34.58166405,25.79840295,24.07997482,29.33081944,24.55864739,25.17852517,0,2600.453202,24.07997482,0.008475022,44.58507735,2.308249174,80.01225414,24.55864739,0.008815352,44.99373668,65.37443506,7.244702571,29.4,1,0,0,0,0,0,0,0,0,0,10021319.32,9102319.167,2783.699811,2528.421991,0.74450964,0,0,0,0,959.8064859,3455303.349,2802.63945,10089502.02,3762.445936,13544805.37,2.91066291,3787.895026,11.9039793,42854.32549,523808.5164
Elowe,E,Lowe, 05/01  09:00:00,4.3625,66528,34.30311857,25.58143117,23.99193238,29.14752547,24.27222373,24.92682745,0,2489.718685,23.99193238,0.005193851,27.62207621,0,62.19204444,24.27222373,0.00635887,33.19651635,65.37443506,10.19625348,32.03510491,1,0,0,0,0,0,0,0,0,0,2178009.592,2144405.56,605.0026643,595.6682112,0.7172731,0,0,0,0,218.2131149,785567.2135,614.9664795,2213879.326,833.1795944,2999446.54,0.704548029,849.1240029,2.602534981,9369.125932,495811.8579
Elowe,E,Lowe, 05/01  10:00:00,5.6875,66528,33.22585932,25.47759704,23.99679829,28.61132881,24.28057408,24.87908556,0,2163.171108,23.99679829,0.002547108,13.60997431,0,55.08582502,24.28057408,0.00289336,15.19080992,65.37443506,11.18833797,32.91347322,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.627099489,0,0,0,0,0,0,0,0,0,0,0,0,0,0,441376.5288
Elowe,E,Lowe, 05/01  11:00:00,6.7875,42336,31.02394473,25.3932273,23.99942975,27.51168724,24.34183028,24.86752879,0,1517.92921,23.99942975,0.002042289,10.92013304,0,46.29943484,24.34183028,0.002105955,11.03101692,65.37443506,11.18833797,32.91347322,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.442357689,0,0,0,0,0,0,0,0,0,0,0,0,0,0,369402.0223
Elowe,E,Lowe, 05/01  12:00:00,8.2625,42336,28.44078614,25.30546433,23.50708841,25.97393728,24.20669585,24.75608009,0,981.6459718,23.50708841,0.002007906,11.05749795,0,50.52099696,24.20669585,0.002001622,10.56575871,66.17002648,11.18833797,32.91347322,0,0,0,0,0,0,24727.47557,6.868743214,0,0,0,0,0,0,0.301018456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,337074.7878
Elowe,E,Lowe, 05/01  13:00:00,9.5875,42336,27.03504217,25.11352207,23.00343244,25.0192373,23.73564107,24.42458157,0,747.3757806,23.00343244,0.002102139,11.92283982,0,66.35044459,23.73564107,0.002065893,11.21157151,66.18454009,11.18833797,32.91347322,0,0,0,0,0,0,701098.2498,194.7495138,0,0,0,0,0,0,0.3,141.5137808,509449.6109,181.408547,653070.7693,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 05/01  14:00:00,10.6875,42336,26.365773,24.98242783,22.99977289,24.68277295,23.67227464,24.32735124,0,590.7728279,22.99977289,0.002191609,12.42339424,0,62.15671806,23.67227464,0.002178558,11.8583359,65.6,11.18833797,32.91347322,0,0,0,0,0,0,1264226.157,351.1739326,0,0,0,0,0,0,0.3,336.7688841,1212367.983,430.3093131,1549113.527,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 05/01  15:00:00,11.7875,42336,25.92413123,24.86804608,22.99823463,24.46118293,23.62613459,24.24709034,0,496.1566361,22.99823463,0.002113223,11.96967864,0,57.92108308,23.62613459,0.002157375,11.76411689,65.6,9.204168984,31.15673661,0,0,0,0,0,0,1603840.518,445.511255,0,0,45866.00369,45866.00369,12.74055658,12.74055658,0.3,431.7781961,1554401.506,550.5615391,1982021.541,232.4768381,836916.6172,69.41025705,249876.9254,761.7834734,2742420.504,1.138407249,818.7035706,1.361526673,4901.496023,336878.9492
Elowe,E,Lowe, 05/01  16:00:00,12.575,42336,25.55890236,24.76039709,23.00018828,24.27954532,23.58288762,24.17164236,0,427.6753835,23.00018828,0.002015113,11.41006011,0,53.95311923,23.58288762,0.002024375,11.06591127,65.6,7.22,29.4,0,0,0,0,0,0,1850340.539,513.983483,0,0,262088.8938,262088.8938,72.8024705,72.8024705,0.3,500.4870091,1801753.233,637.2412242,2294068.407,464.9536762,1673833.234,105.7846474,380824.7308,1523.566947,5484841.008,2.276814497,1576.850235,2.421625656,8717.852363,336878.9492
Elowe,E,Lowe, 05/01  17:00:00,12.8,42336,25.15217356,24.66054268,23.00035035,24.07626195,23.54460008,24.10257138,0,364.25941,23.00035035,0.002045218,11.5798505,0,50.25530779,23.54460008,0.002033468,11.14124227,65.6,7.22,29.4,0,0,0,0,0,0,2078659.638,577.405455,0,0,336851.6738,336851.6738,93.56990938,93.56990938,0.3,563.7916304,2029649.869,716.9074547,2580866.837,464.9536762,1673833.234,127.4733189,458903.948,1523.566947,5484841.008,2.276814497,1576.850235,2.444860723,8801.498603,336878.9492
Elowe,E,Lowe, 05/01  18:00:00,12.425,42336,24.7303332,24.56703917,23.002953,23.8666431,23.51007148,24.03855532,0,312.836006,23.002953,0.002019566,11.42610686,0,46.75851094,23.51007148,0.002037042,11.17688743,65.6,7.22,29.4,0,0,0,0,0,0,2264439.97,629.0111028,0,0,212254.4645,212254.4645,58.95957348,58.95957348,0.3,615.7048281,2216537.381,782.1164764,2815619.315,464.9536762,1673833.234,93.78944009,337641.9843,1523.566947,5484841.008,2.276814497,1576.850235,2.389676789,8602.836442,336878.9492
Elowe,E,Lowe, 05/01  19:00:00,11.2,101304,24.23231212,24.47962742,23.00227854,23.61729533,23.47556155,23.97759449,0,223.1920269,23.00227854,0.002008215,11.35823911,0,43.68212359,23.47556155,0.001998242,10.9834144,65.6,7.262671363,30.62714116,0,0,0,0,0,0,2586877.137,718.5769826,0,0,1154.344727,1154.344727,0.320651313,0.320651313,0.3,704.4377617,2535975.942,893.3220021,3215959.208,116.2384191,418458.3086,9.413450569,33888.42205,380.8917367,1371210.252,0.569203624,394.2125588,0.57955397,2086.394291,336878.9492
Elowe,E,Lowe, 05/01  20:00:00,9.85,134568,23.70182215,24.39749829,22.9969737,23.34939793,23.44104005,23.91926917,0,144.4091447,22.9969737,0.001990556,11.26933522,0,40.9586265,23.44104005,0.002016729,11.1147153,65.82365269,7.276895151,31.03618821,0,0,0,0,0,0,2868171.565,796.7143236,0,0,0,0,0,0,0.3,787.3238333,2834365.8,996.9532104,3589031.557,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 05/01  21:00:00,8.7125,151200,23.40232735,24.32107421,22.99846564,23.2003965,23.41297449,23.86702435,0,115.6964654,22.99846564,0.002008933,11.37636029,0,38.23498309,23.41297449,0.001965623,10.85655658,66.87979042,7.276895151,31.03618821,0,0,0,0,0,0,2972473.645,825.6871237,0,0,0,0,0,0,0.3,820.7008001,2954522.88,1038.623889,3739045.999,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 05/01  22:00:00,6.925,134568,23.22968495,24.36419214,23.7516815,23.49068322,24.28947351,24.32683283,0,0,23.7516815,0.002552912,13.78824306,0,0,24.28947351,0.002014395,10.55467026,63.53881753,7.276895151,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/01  23:00:00,6.475,101304,22.99461111,24.40018188,23.28666205,23.14063658,24.39572848,24.39795518,0,0,23.28666205,0.003558161,19.76843738,0,0,24.39572848,0.00201817,10.50637,63.53881753,7.276895151,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/01  24:00:00,6.0125,49896,22.56353967,24.39803576,22.6911756,22.62735763,24.39730264,24.3976692,0,0,22.6911756,0.004486073,25.81216547,0,0,24.39730264,0.002018068,10.51145924,63.53881753,7.276895151,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/02  01:00:00,4.85,33264,22.06886744,24.39795399,22.16550742,22.11718743,24.39779418,24.39787408,0,0,22.16550742,0.005318826,31.55914382,0,0,24.39779418,0.002018071,10.51512979,63.53881753,7.276895151,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/02  02:00:00,1.65,25704,21.45848775,24.39791357,21.50708346,21.48278561,24.3978753,24.39789444,0,0,21.50708346,0.006079365,37.48975013,0,0,24.3978753,0.00201807,10.5084666,63.53881753,7.276895151,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/02  03:00:00,0.6875,16632,20.8286228,24.3978876,20.83694818,20.83278549,24.39788951,24.39788856,0,0,20.83694818,0.006711708,43.05220134,0,0,24.39788951,0.00201807,10.50449095,63.53881753,7.276895151,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/02  04:00:00,1.7875,16632,20.384573,24.39787047,20.45316979,20.4188714,24.3978815,24.39787599,0,0,20.45316979,0.00725868,47.66081768,0,0,24.3978815,0.00201807,10.51110749,63.53881753,7.276895151,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/02  05:00:00,1.5125,16632,19.95953256,24.39785979,20.05565086,20.00759171,24.39787025,24.39786502,0,0,20.05565086,0.007735926,52.03974422,0,0,24.39787025,0.00201807,10.5150815,63.53881753,7.276895151,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/02  06:00:00,1.7875,33264,24.20576714,24.39785345,23.10202438,23.65389576,24.39786348,24.39785846,0,0,23.10202438,0.008057063,45.23389758,0,0,24.39786348,0.00201807,10.51508576,63.53881753,7.276895151,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/02  07:00:00,3.95,66528,32.26879885,24.65209812,28.45820472,30.36350179,25.63990276,25.14600044,0,751.8219981,28.45820472,0.007092136,28.65029736,52.86398558,0,25.63990276,0.004264076,19.91284528,63.53881753,7.97852843,30.9543788,1,0,0,0,0,0,0,0,0,0,151679.7066,151679.7066,42.13325183,42.13325183,0.165,0,0,0,0,23.24768381,83691.66172,29.29296256,105454.6652,76.17834734,274242.0504,0.113840725,78.84251175,0.093269247,335.7692889,185283.422
Elowe,E,Lowe, 05/02  08:00:00,7.0625,84672,34.92960283,24.63631223,24.07337684,29.50148983,24.32842293,24.48236758,0,2712.561365,24.07337684,0.003993716,21.12721729,7.423972837,30.8015179,24.32842293,0.004238719,22.03069097,63.53881753,8.685851223,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.777782685,0,0,0,0,0,0,0,0,0,0,0,0,0,0,549349.7349
Elowe,E,Lowe, 05/02  09:00:00,10.7375,66528,34.55524653,24.50996136,23.9983534,29.27679996,24.06330541,24.28663338,0,2586.631223,23.9983534,0.003108025,16.55764471,0,14.95143605,24.06330541,0.00330821,17.5499319,63.53881753,8.319388417,30.62714116,1,0,0,0,0,0,0,0,0,0,4837.914569,4837.914569,1.343865158,1.343865158,0.74876314,0,0,0,0,116.2384191,418458.3086,24.28142657,87413.13566,380.8917367,1371210.252,0.569203624,394.2125588,0.642980665,2314.730394,519222.3235
Elowe,E,Lowe, 05/02  10:00:00,13.575,66528,33.44242553,24.48505125,23.99919987,28.7208127,24.06644781,24.27574953,0,2249.507491,23.99919987,0.002596439,13.83457059,0,13.56768886,24.06644781,0.002671138,14.17359216,63.53881753,7.22,29.4,1,0,0,0,0,0,0,0,0,0,987617.7539,987617.7539,274.338265,274.338265,0.652108342,0,0,0,0,464.9536762,1673833.234,301.418546,1085106.766,1523.566947,5484841.008,2.276814497,1576.850235,2.697147112,9709.729603,455330.7306
Elowe,E,Lowe, 05/02  11:00:00,15.15,42336,31.12718377,24.46207667,23.99966175,27.56342276,24.08447736,24.27327701,0,1567.511542,23.99966175,0.002436536,12.98055922,0,11.81454043,24.08447736,0.002473542,13.11006588,63.53881753,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,1518451.936,1518451.936,421.7922045,421.7922045,0.4563745,0,0,0,0,464.9536762,1673833.234,455.4836208,1639741.035,1523.566947,5484841.008,2.276814497,1576.850235,2.837043207,10213.35555,373659.0124
Elowe,E,Lowe, 05/02  12:00:00,15.6,42336,28.44661769,24.43078024,23.53475576,25.99068673,23.92034501,24.17556262,0,991.9619998,23.53475576,0.002523383,13.8279985,0,19.71947826,23.92034501,0.002463263,13.18295787,64.05411314,7.22,29.4,0,0,0,0,0,0,12502.15096,3.472819712,0,0,1260987.539,1260987.539,350.2743163,350.2743163,0.30224959,0.935647855,3368.332277,1.205599184,4340.157061,464.9536762,1673833.234,385.2208596,1386795.094,1523.566947,5484841.008,2.276814497,1576.850235,2.934963726,10565.86941,337306.8744
Elowe,E,Lowe, 05/02  13:00:00,16.2875,42336,27.05861096,24.28974673,22.99986677,25.02923886,23.40299047,23.8463686,0,760.7218245,22.99986677,0.002595319,14.65797237,0,37.01347815,23.40299047,0.002644813,14.57673535,65.6,7.22,29.4,0,0,0,0,0,0,655148.6351,181.985732,0,0,1496980.563,1496980.563,415.8279341,415.8279341,0.3,165.9553109,597439.1194,212.8441299,766238.8676,464.9536762,1673833.234,447.9451758,1612602.633,1523.566947,5484841.008,2.276814497,1576.850235,3.003464525,10812.47229,336878.9492
Elowe,E,Lowe, 05/02  14:00:00,16.7,42336,26.39663937,24.21808586,22.99904901,24.69784419,23.37409253,23.7960892,0,605.4128179,22.99904901,0.002489756,14.05946905,0,34.64996468,23.37409253,0.002478994,13.68516246,65.6,7.22,29.4,0,0,0,0,0,0,1213015.248,336.9486799,0,0,1634012.223,1634012.223,453.8922843,453.8922843,0.3,322.5356284,1161128.262,412.2537665,1484113.559,464.9536762,1673833.234,487.6822258,1755656.013,1523.566947,5484841.008,2.276814497,1576.850235,3.043833906,10957.80206,336878.9492
Elowe,E,Lowe, 05/02  15:00:00,17.3875,42336,26.00078509,24.15367084,22.99905634,24.49992072,23.35094001,23.75230543,0,517.9777742,22.99905634,0.002522544,14.23491758,0,32.45422744,23.35094001,0.002532503,13.99008909,65.6,7.22,29.4,0,0,0,0,0,0,1528113.737,424.4760382,0,0,1862858.251,1862858.251,517.4606253,517.4606253,0.3,410.9945144,1479580.252,524.3023697,1887488.531,464.9536762,1673833.234,549.5224626,1978280.865,1523.566947,5484841.008,2.276814497,1576.850235,3.130220623,11268.79424,336878.9492
Elowe,E,Lowe, 05/02  16:00:00,17.8,42336,25.66956602,24.09250764,23.00179305,24.33567954,23.32885449,23.71068107,0,454.4034424,23.00179305,0.002731165,15.3884387,0,30.37247728,23.32885449,0.002609116,14.41609975,65.6,7.22,29.4,0,0,0,0,0,0,1758986.911,488.6074752,0,0,2000865.166,2000865.166,555.7958795,555.7958795,0.3,475.088892,1710320.011,605.2266598,2178815.975,464.9536762,1673833.234,589.522171,2122279.816,1523.566947,5484841.008,2.276814497,1576.850235,3.271567955,11777.64464,336878.9492
Elowe,E,Lowe, 05/02  17:00:00,18.1125,42336,25.30092405,24.03530256,22.99636465,24.14864435,23.30638404,23.6708433,0,395.1094889,22.99636465,0.003035704,17.09565679,0,28.55793095,23.30638404,0.003001268,16.58889392,65.6,7.22,29.4,0,0,0,0,0,0,1972334.785,547.8707736,0,0,2105448.486,2105448.486,584.8468016,584.8468016,0.3,534.5178077,1924264.108,680.0936451,2448337.122,464.9536762,1673833.234,617.7912953,2224048.663,1523.566947,5484841.008,2.276814497,1576.850235,3.366571518,12119.65746,336878.9492
Elowe,E,Lowe, 05/02  18:00:00,17.3,42336,24.98791769,23.98126168,23.00016813,23.99404291,23.28796952,23.6346156,0,364.2217751,23.00016813,0.003121441,17.57199299,0,26.7265583,23.28796952,0.003075341,17.0151552,65.6,7.22,29.4,0,0,0,0,0,0,2085523.421,579.3120615,0,0,1835364.108,1835364.108,509.8233632,509.8233632,0.3,566.264604,2038552.574,720.021379,2592076.964,464.9536762,1673833.234,546.045294,1965763.058,1523.566947,5484841.008,2.276814497,1576.850235,3.292753358,11853.91209,336878.9492
Elowe,E,Lowe, 05/02  19:00:00,15.6375,101304,24.50776429,23.93107198,23.00167843,23.75472136,23.27214854,23.60161026,0,281.1867344,23.00167843,0.003128456,17.60964912,0,24.97623393,23.27214854,0.003168378,17.54393925,65.6,7.22,29.4,0,0,0,0,0,0,2384775.014,662.437504,0,0,1281643.122,1281643.122,356.0119784,356.0119784,0.3,648.4216141,2334317.811,823.1523139,2963348.33,464.9536762,1673833.234,392.4682062,1412885.542,1523.566947,5484841.008,2.276814497,1576.850235,3.053823951,10993.76622,336878.9492
Elowe,E,Lowe, 05/02  20:00:00,13.9375,134568,23.98781307,23.88346685,23.002084,23.49494854,23.2544034,23.56893513,0,199.6296684,23.002084,0.003045395,17.14402728,0,23.47359643,23.2544034,0.003046941,16.89295034,65.6,7.22,29.4,0,0,0,0,0,0,2677742.258,743.8172939,0,0,715434.102,715434.102,198.731695,198.731695,0.3,730.024906,2628089.661,925.342871,3331234.336,464.9536762,1673833.234,235.236661,846851.9796,1523.566947,5484841.008,2.276814497,1576.850235,2.816482688,10139.33768,336878.9492
Elowe,E,Lowe, 05/02  21:00:00,13.3,151200,23.72839079,23.83944733,23.00299783,23.36569431,23.24072229,23.54008481,0,175.4319657,23.00299783,0.003041807,17.12298338,0,21.99470905,23.24072229,0.003044075,16.89109429,65.6,7.22,29.4,0,0,0,0,0,0,2765008.991,768.058053,0,0,503118.5455,503118.5455,139.7551515,139.7551515,0.3,755.2773001,2718998.28,956.9223497,3444920.459,464.9536762,1673833.234,173.6519195,625146.9102,1523.566947,5484841.008,2.276814497,1576.850235,2.737246974,9854.089105,336878.9492
Elowe,E,Lowe, 05/02  22:00:00,11.925,134568,23.70352142,23.86466758,24.31699099,24.0102562,23.79733931,23.83100345,0,0,24.31699099,0.003532096,18.31926208,0,0,23.79733931,0.003040919,16.30723933,62.14630871,7.500756308,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/02  23:00:00,10.7875,101304,23.63592641,23.88496864,24.11299487,23.87446064,23.8812607,23.88311467,0,0,24.11299487,0.004602482,24.15843958,0,0,23.8812607,0.003040903,16.21814765,62.14630871,7.500756308,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/02  24:00:00,9.1625,49896,23.25888149,23.88387041,23.51814206,23.38851177,23.88282061,23.88334551,0,0,23.51814206,0.005623038,30.52735162,0,0,23.88282061,0.003040903,16.20636995,62.14630871,7.500756308,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/03  01:00:00,6.2375,33264,22.71283986,23.88381593,22.85152392,22.78218189,23.88352021,23.88366807,0,0,22.85152392,0.006548214,36.93707354,0,0,23.88352021,0.003040903,16.19953309,62.14630871,7.500756308,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/03  02:00:00,6.0625,25704,22.21723955,23.88378934,22.33029937,22.27376946,23.8836943,23.88374182,0,0,22.33029937,0.007346371,42.7021939,0,0,23.8836943,0.003040903,16.19936358,62.14630871,7.500756308,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/03  03:00:00,6.0125,16632,21.82410329,23.88377274,21.98409886,21.90410107,23.88374823,23.88376049,0,0,21.98409886,0.008062939,47.81525375,0,0,23.88374823,0.003040903,16.1993111,62.14630871,7.500756308,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/03  04:00:00,5.6,16632,21.42291567,23.88376195,21.57944987,21.50118277,23.88375947,23.88376071,0,0,21.57944987,0.008733524,53.02819551,0,0,23.88375947,0.003040903,16.19930018,62.14630871,7.500756308,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/03  05:00:00,5.6,16632,21.0622968,23.88375562,21.24120813,21.15175246,23.88375847,23.88375705,0,0,21.24120813,0.009328576,57.73421788,0,0,23.88375847,0.003040903,16.1890432,62.14630871,7.500756308,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/03  06:00:00,5.6,33264,24.10189562,23.88375242,23.35636877,23.72913219,23.88375625,23.88375434,0,0,23.35636877,0.00969355,52.86746703,0,0,23.88375625,0.003040903,16.18289073,62.14630871,7.500756308,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/03  07:00:00,8.35,66528,31.43570366,24.16144021,28.92434957,30.18002662,25.09162513,24.62653267,0,519.7795035,28.92434957,0.009231099,36.11134365,60.47033667,2.757237279,25.09162513,0.004642716,22.02051381,62.14630871,7.500756308,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.108333333,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121650.7316
Elowe,E,Lowe, 05/03  08:00:00,11.75,84672,34.30666314,24.19313375,24.06927024,29.18796669,24.25088917,24.22201146,0,2557.123926,24.06927024,0.004686801,24.58642998,6.836724109,17.17787706,24.25088917,0.005001541,25.87155257,62.14630871,7.430567231,30.62714116,1,0,0,0,0,0,0,0,0,0,130633.5974,130633.5974,36.28711039,36.28711039,0.731991695,0,0,0,0,116.2384191,418458.3086,44.67117162,160816.2178,380.8917367,1371210.252,0.569203624,394.2125588,0.747635785,2691.488826,513452.7772
Elowe,E,Lowe, 05/03  09:00:00,14.55,66528,34.34453236,24.10991888,23.99862995,29.17158115,24.00810988,24.05901438,0,2524.707367,23.99862995,0.003795425,20.05522279,0,2.131026467,24.00810988,0.00394906,20.85003303,62.14630871,7.22,29.4,1,0,0,0,0,0,0,0,0,0,1917801.997,1917801.997,532.7227768,532.7227768,0.730001249,0,0,0,0,464.9536762,1673833.234,556.297127,2002669.657,1523.566947,5484841.008,2.276814497,1576.850235,3.121167761,11236.20394,505025.8037
Elowe,E,Lowe, 05/03  10:00:00,16.6,66528,33.13337473,24.10864207,23.99961665,28.56649569,24.00936937,24.05900572,0,2162.170794,23.99961665,0.003505922,18.52140176,0,1.945850801,24.00936937,0.003524691,18.60913293,62.14630871,7.22,29.4,1,0,0,0,0,0,0,0,0,0,3060300.017,3060300.017,850.0833379,850.0833379,0.625934912,0,0,0,0,464.9536762,1673833.234,881.2292131,3172425.167,1523.566947,5484841.008,2.276814497,1576.850235,3.321364134,11956.91088,440789.9772
Elowe,E,Lowe, 05/03  11:00:00,17.8875,42336,31.16417196,24.1047596,24.00037277,27.58227236,24.01282244,24.05879102,0,1578.293333,24.00037277,0.003706612,19.5543485,0,1.767416868,24.01282244,0.003612979,19.04901911,62.14630871,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,2928590.814,2928590.814,813.4974483,813.4974483,0.458237638,0,0,0,0,464.9536762,1673833.234,849.2990771,3057476.678,1523.566947,5484841.008,2.276814497,1576.850235,3.575142404,12870.51265,373744.1894
Elowe,E,Lowe, 05/03  12:00:00,18.9875,42336,28.82403273,24.10011936,23.74494773,26.28449023,23.93312733,24.01662334,0,1034.036948,23.74494773,0.003842959,20.57707718,0,5.431111007,23.93312733,0.0038487,20.37432335,62.14630871,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3072199.611,3072199.611,853.3887809,853.3887809,0.307232663,0,0,0,0,466.624929,1679849.745,882.2099971,3175955.99,1530.56706,5510041.417,2.280042838,1583.489049,3.765492646,13555.77353,338223.1283
Elowe,E,Lowe, 05/03  13:00:00,19.775,42336,27.52110508,24.00952468,23.03907257,25.28008883,23.37455152,23.6920381,0,871.3601337,23.03907257,0.003851299,21.50372414,0,23.9717711,23.37455152,0.003841231,21.0176163,64.73657718,7.22,29.4,0,0,0,0,0,0,277655.1617,77.12643382,0,0,3670342.34,3670342.34,1019.539539,1019.539539,0.3,78.54995409,282779.8347,100.9357622,363368.7438,465.3268363,1675176.611,1053.34321,3792035.555,1525.128849,5490463.856,2.277541538,1578.773683,3.872675514,13941.63185,336878.9492
Elowe,E,Lowe, 05/03  14:00:00,20.375,42336,26.87528136,23.93815906,22.99940056,24.93734096,23.27275652,23.60545779,0,719.7870141,22.99940056,0.003945114,22.06851737,0,25.32054918,23.27275652,0.003907847,21.50301956,65.6,7.22,29.4,0,0,0,0,0,0,810579.2467,225.1609019,0,0,3656722.532,3656722.532,1015.756259,1015.756259,0.3,210.9458468,759405.0485,270.3345434,973204.3562,464.9536762,1673833.234,1048.969378,3776289.76,1523.566947,5484841.008,2.276814497,1576.850235,4.095870576,14745.13407,336878.9492
Elowe,E,Lowe, 05/03  15:00:00,20.9125,42336,26.52317663,23.89093554,22.99866602,24.76092132,23.25552242,23.57322898,0,638.5615569,22.99866602,0.004085127,22.83307054,0,23.790304,23.25552242,0.004047426,22.2750679,65.6,7.22,29.4,0,0,0,0,0,0,1103616.333,306.5600924,0,0,3684849.818,3684849.818,1023.569394,1023.569394,0.3,293.1496676,1055338.803,374.9687954,1349887.663,465.0304841,1674109.743,1056.773624,3804385.048,1523.888386,5485998.19,2.276964422,1577.150165,4.242305861,15272.3011,336878.9492
Elowe,E,Lowe, 05/03  16:00:00,21.1,42336,26.31858344,23.84605743,22.99831317,24.6584483,23.23985817,23.5429578,0,598.0336362,22.99831317,0.004224927,23.58568108,0,22.35410396,23.23985817,0.004180908,23.00314233,65.6,7.22,29.4,0,0,0,0,0,0,1250433.333,347.3425924,0,0,3692825.604,3692825.604,1025.78489,1025.78489,0.3,334.5494896,1204378.163,427.5211786,1539076.243,465.113859,1674409.892,1059.123441,3812844.387,1524.2373,5487254.28,2.277127217,1577.537527,4.306483874,15503.34195,336878.9492
Elowe,E,Lowe, 05/03  17:00:00,20.4125,42336,26.06068817,23.80355983,23.00128437,24.53098627,23.22605774,23.51480879,0,554.0066294,23.00128437,0.004390173,24.48799715,0,20.96018795,23.22605774,0.004343386,23.90174272,65.6,7.22,29.4,0,0,0,0,0,0,1410625.856,391.8405155,0,0,3647926.507,3647926.507,1013.312919,1013.312919,0.3,378.2467723,1361688.38,482.8649958,1738313.985,464.9536762,1673833.234,1046.970472,3769093.699,1523.566947,5484841.008,2.276814497,1576.854834,4.17553411,15031.9228,336878.9492
Elowe,E,Lowe, 05/03  18:00:00,19.625,42336,25.46274072,23.76384884,23.00131786,24.23202929,23.21358171,23.48871527,0,461.2405933,23.00131786,0.004536039,25.2956892,0,19.65100056,23.21358171,0.004491012,24.72695441,65.6,7.22,29.4,0,0,0,0,0,0,1745505.949,484.8627636,0,0,3597879.612,3597879.612,999.4110032,999.4110032,0.3,470.90661,1695263.796,599.9337692,2159761.569,464.9536762,1673833.234,1032.945003,3718602.009,1523.566947,5484841.008,2.276814497,1576.850235,4.092591991,14733.33117,336878.9492
Elowe,E,Lowe, 05/03  19:00:00,18.025,101304,24.83652878,23.72631696,22.99962705,23.91807792,23.20027049,23.46329372,0,344.9656621,22.99962705,0.004713084,26.26149768,0,18.53044008,23.20027049,0.004669734,25.70786457,65.6,7.22,29.4,0,0,0,0,0,0,2164509.406,601.2526127,0,0,2081810.264,2081810.264,578.2806288,578.2806288,0.3,586.9733112,2113103.92,746.0330792,2685719.085,464.9536762,1673833.234,620.221273,2232796.583,1523.566947,5484841.008,2.276814497,1576.850235,3.88683605,13992.60978,336878.9492
Elowe,E,Lowe, 05/03  20:00:00,16.5125,134568,24.35000066,23.6909317,23.00289532,23.67644799,23.18929784,23.44011477,0,266.6196257,23.00289532,0.004686964,26.10194245,0,17.36900284,23.18929784,0.004720206,25.99097393,65.6,7.22,29.4,0,0,0,0,0,0,2447029.118,679.7303105,0,0,1576289.681,1576289.681,437.8582448,437.8582448,0.3,666.1742261,2398227.214,845.4104381,3043477.577,464.9536762,1673833.234,473.3596417,1704094.71,1523.566947,5484841.008,2.276814497,1576.850235,3.616730454,13020.22963,336878.9492
Elowe,E,Lowe, 05/03  21:00:00,15.7875,151200,24.09417561,23.65822038,23.00094825,23.54756193,23.17893982,23.4185801,0,240.7077229,23.00094825,0.004680298,26.0682178,0,16.38662021,23.17893982,0.004644842,25.59512277,65.6,7.22,29.4,0,0,0,0,0,0,2539930.215,705.5361708,0,0,1334457.762,1334457.762,370.6827118,370.6827118,0.3,692.7055322,2493739.916,878.6469334,3163128.96,464.9536762,1673833.234,405.2812977,1459012.672,1523.566947,5484841.008,2.276814497,1576.850235,3.529495944,12706.1854,336878.9492
Elowe,E,Lowe, 05/03  22:00:00,14.85,134568,24.15380686,23.67301256,24.51756705,24.33568696,23.54300558,23.60800907,0,0,24.51756705,0.005061287,25.70174797,0,0,23.54300558,0.004687118,25.26541887,62.42791273,7.846029211,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/03  23:00:00,14.0875,101304,24.30187209,23.6898572,24.90854354,24.60520781,23.69745835,23.69365777,0,0,24.90854354,0.006100831,30.24117173,0,0,23.69745835,0.004688061,25.0359382,62.42791273,7.846029211,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/03  24:00:00,13.525,49896,24.12816089,23.68933752,24.54772127,24.33794108,23.68922702,23.68928227,0,0,24.54772127,0.007214335,36.47332406,0,0,23.68922702,0.004688043,25.04825101,62.42791273,7.846029211,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/04  01:00:00,13.3,33264,23.89246291,23.68922769,24.28057914,24.08652103,23.68934453,23.68928611,0,0,24.28057914,0.008233095,42.2196787,0,0,23.68934453,0.004688044,25.04807616,62.42791273,7.846029211,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/04  02:00:00,12.6125,25704,23.63635564,23.68920659,24.02163875,23.82899719,23.68925827,23.68923243,0,0,24.02163875,0.009161772,47.61910959,0,0,23.68925827,0.004688044,25.0322476,62.42791273,7.846029211,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/04  03:00:00,11.2,16632,23.31020905,23.6891925,23.65056366,23.48038635,23.6892198,23.68920615,0,0,23.65056366,0.010011026,53.11702728,0,0,23.6892198,0.004688044,25.02273044,62.42791273,7.846029211,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/04  04:00:00,10.225,16632,22.95637175,23.68918385,23.24578925,23.1010805,23.68919889,23.68919137,0,0,23.24578925,0.010782312,58.55006984,0,0,23.68919889,0.004688044,25.02276205,62.42791273,7.846029211,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/04  05:00:00,9.625,16632,22.6109708,23.68917905,22.88281863,22.74689471,23.68918732,23.68918319,0,0,22.88281863,0.011459869,63.54064618,0,0,23.68918732,0.004688044,25.02277929,62.42791273,7.846029211,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/04  06:00:00,9.4,33264,23.37699514,23.68917698,23.36343535,23.37021525,23.68918163,23.6891793,0,0,23.36343535,0.011998068,64.57089524,0,0,23.68918163,0.004688044,25.02278809,62.42791273,7.846029211,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/04  07:00:00,11.8375,66528,26.70654971,23.68917688,26.66631856,26.68643414,23.68917962,23.68917825,0,0,26.66631856,0.012339251,54.66562711,0,0,23.68917962,0.004688044,25.02279125,62.42791273,7.846029211,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/04  08:00:00,15.05,84672,29.38816386,23.66613186,23.81145,26.59980693,23.92194517,23.79403851,0,1235.162135,23.81145,0.006556072,34.65303223,23.68842121,19.87347671,23.92194517,0.007208497,37.67241965,65.25420365,7.22,29.4,0,0,0,0,0,0,5360.702379,1.489083994,0,0,1259690.756,1259690.756,349.914099,349.914099,0.356875327,12.26358769,44148.91567,15.67215368,56419.75326,464.9536762,1673833.234,382.078735,1375483.446,1523.566947,5484841.008,2.276814497,1576.850235,3.504457396,12616.04662,354107.9638
Elowe,E,Lowe, 05/04  09:00:00,16.475,66528,30.07244817,23.70853285,23.99912777,27.03578797,23.94273248,23.82563267,0,1274.962374,23.99912777,0.004797347,25.11273477,6.242292253,0,23.94273248,0.004892009,25.69112843,65.56927612,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1863499.656,1863499.656,517.6387933,517.6387933,0.367746357,0,0,0,0,464.9536762,1673833.234,549.5506696,1978382.411,1523.566947,5484841.008,2.276814497,1576.850235,3.683191125,13259.48805,350034.6736
Elowe,E,Lowe, 05/04  10:00:00,17.3875,66528,30.12852014,23.72074591,23.99921723,27.06386869,23.94629176,23.83351884,0,1292.467686,23.99921723,0.00464395,24.32144573,6.146635177,0,23.94629176,0.004780714,25.11212006,65.56927612,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2249317.156,2249317.156,624.8103211,624.8103211,0.373814189,0,0,0,0,464.9536762,1673833.234,657.3930711,2366615.056,1523.566947,5484841.008,2.276814497,1576.850235,3.739778977,13463.20432,351361.5779
Elowe,E,Lowe, 05/04  11:00:00,17.1125,42336,29.00086889,23.73049404,23.82484007,26.41285448,23.88557802,23.80803603,0,1033.326181,23.82484007,0.00443642,23.48490437,3.408546586,0.188149846,23.88557802,0.004413444,23.27623332,65.56927612,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1788788.631,1788788.631,496.8857309,496.8857309,0.303992064,0,0,0,0,464.9536762,1673833.234,533.5695097,1920850.235,1523.566947,5484841.008,2.276814497,1576.850235,3.666369987,13198.93195,337622.4693
