Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 05/04  12:00:00,16.7,42336,27.9008371,23.700741,23.15189016,25.52636363,23.41004831,23.55539466,0,928.4549029,23.15189016,0.004542997,25.01306059,0,9.769183661,23.41004831,0.004533171,24.57417699,65.58463806,7.22,29.4,0,0,0,0,0,0,114134.6311,31.70406419,0,0,1639055.877,1639055.877,455.2932993,455.2932993,0.3,24.37760759,87759.38731,31.36086352,112899.1087,464.9536762,1673833.234,489.0829682,1760698.686,1523.566947,5484841.008,2.276814497,1576.850235,3.625783988,13052.82236,336878.9492
Elowe,E,Lowe, 05/04  13:00:00,17.7,42336,27.09432693,23.63455918,23.00006334,25.04719513,23.17121551,23.40288734,0,766.2271582,23.00006334,0.004583244,25.43855714,0,15.61175565,23.17121551,0.004563381,25.06824828,65.6,7.22,29.4,0,0,0,0,0,0,647631.6183,179.8976718,0,0,1973093.757,1973093.757,548.0815991,548.0815991,0.3,165.5944379,596139.9764,212.4448552,764801.4786,464.9536762,1673833.234,579.3448457,2085641.444,1523.566947,5484841.008,2.276814497,1576.850235,3.787809393,13636.11382,336878.9492
Elowe,E,Lowe, 05/04  14:00:00,18.3,42336,26.7287369,23.60448736,22.99991639,24.86432664,23.15932301,23.38190519,0,679.3718861,22.99991639,0.004563003,25.31756751,0,14.83814576,23.15932301,0.004590738,25.22587704,65.6,7.22,29.4,0,0,0,0,0,0,960420.852,266.78357,0,0,2173415.007,2173415.007,603.7263909,603.7263909,0.3,253.1979022,911512.448,324.169849,1167011.456,464.9536762,1673833.234,637.4293728,2294745.742,1523.566947,5484841.008,2.276814497,1576.850235,3.85587893,13881.16415,336878.9492
Elowe,E,Lowe, 05/04  15:00:00,19.3625,42336,26.48242898,23.57626559,22.9978582,24.74014359,23.14959608,23.36293084,0,625.0295849,22.9978582,0.004573103,25.36006999,0,14.01803291,23.14959608,0.004544996,24.97505149,65.6,7.22,29.4,0,0,0,0,0,0,1155087.721,320.8577003,0,0,3261761.176,3261761.176,906.044771,906.044771,0.3,307.8616805,1108302.05,393.6574702,1417166.893,464.9536762,1673833.234,932.87292,3358342.512,1523.566947,5484841.008,2.276814497,1576.850235,4.081083655,14691.90116,336878.9492
Elowe,E,Lowe, 05/04  16:00:00,19.3125,42336,26.18812775,23.54933683,23.00134802,24.59473788,23.14190003,23.34561843,0,566.1422609,23.00134802,0.004678637,25.92554158,0,13.19267553,23.14190003,0.004654288,25.5732618,65.6,7.22,29.4,0,0,0,0,0,0,1368887.201,380.2464447,0,0,3269915.192,3269915.192,908.3097755,908.3097755,0.3,366.6921899,1320091.884,468.2427264,1685673.815,464.9536762,1673833.234,947.4295816,3410746.494,1523.566947,5484841.008,2.276814497,1576.850235,4.078449216,14682.41718,336878.9492
Elowe,E,Lowe, 05/04  17:00:00,18.525,42336,25.74304122,23.52439194,23.00233758,24.3726894,23.13613804,23.33026499,0,484.6502107,23.00233758,0.004708722,26.07274635,0,12.37418789,23.13613804,0.004705839,25.84682236,65.6,7.22,29.4,0,0,0,0,0,0,1662646.447,461.8462352,0,0,2248741.734,2248741.734,624.6504817,624.6504817,0.3,447.7954238,1612063.526,570.7708458,2054775.045,464.9536762,1673833.234,659.2660673,2373357.842,1523.566947,5484841.008,2.276814497,1576.850235,3.918954006,14108.23442,336878.9492
Elowe,E,Lowe, 05/04  18:00:00,16.925,42336,24.96419016,23.50053355,23.00324074,23.98371545,23.12922875,23.31488115,0,365.0078247,23.00324074,0.004475819,24.79698746,0,11.66151985,23.12922875,0.004592031,25.24304519,65.6,7.22,29.4,0,0,0,0,0,0,2091936.569,581.0934914,0,0,1713555.137,1713555.137,475.987538,475.987538,0.3,566.6846893,2040064.881,720.5241832,2593887.06,464.9536762,1673833.234,513.1698488,1847411.456,1523.566947,5484841.008,2.276814497,1576.850235,3.57241932,12860.70955,336878.9492
Elowe,E,Lowe, 05/04  19:00:00,15.4125,101304,24.37080926,23.47811155,23.00212423,23.68646675,23.12155714,23.29983434,0,257.9223249,23.00212423,0.004137442,22.94535816,0,11.06526435,23.12155714,0.004204472,23.14667712,65.6,7.22,29.4,0,0,0,0,0,0,2474760.706,687.4335294,0,0,1208090.343,1208090.343,335.5806509,335.5806509,0.3,673.4384672,2424378.482,854.5074614,3076226.861,464.9536762,1673833.234,371.1240726,1336046.661,1523.566947,5484841.008,2.276814497,1576.850235,3.269395466,11769.82368,336878.9492
Elowe,E,Lowe, 05/04  20:00:00,14.625,134568,23.97001185,23.45652079,23.00028943,23.48515064,23.11279013,23.28465546,0,198.8734063,23.00028943,0.004007594,22.24655575,0,10.52423209,23.11279013,0.004041034,22.27878793,65.6,7.22,29.4,0,0,0,0,0,0,2685836.587,746.0657187,0,0,945404.4221,945404.4221,262.6123395,262.6123395,0.3,732.6803396,2637649.223,928.66758,3343203.288,464.9536762,1673833.234,297.4064219,1070663.119,1523.566947,5484841.008,2.276814497,1576.850235,3.118401971,11226.2471,336878.9492
Elowe,E,Lowe, 05/04  21:00:00,13.7125,151200,23.73901862,23.43624476,22.99934924,23.36918393,23.10754798,23.27189637,0,179.7825448,22.99934924,0.003945348,21.92692332,0,9.907674092,23.10754798,0.00394748,21.79551107,65.6,7.22,29.4,0,0,0,0,0,0,2753895.305,764.9709181,0,0,641039.5635,641039.5635,178.0665454,178.0665454,0.3,752.1499638,2707739.87,953.0128928,3430846.414,464.9536762,1673833.234,213.653787,769153.6332,1523.566947,5484841.008,2.276814497,1576.850235,2.994900646,10781.64233,336878.9492
Elowe,E,Lowe, 05/04  22:00:00,12.6125,134568,23.73362078,23.44720696,24.36821188,24.05091633,23.40516845,23.42618771,0,0,24.36821188,0.004448516,22.73323548,0,0,23.40516845,0.003944715,21.40076266,62.15696045,7.500940902,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/04  23:00:00,11.5125,101304,23.6932446,23.4568706,24.20787596,23.95056028,23.4560478,23.4564592,0,0,24.20787596,0.005525488,28.5030459,0,0,23.4560478,0.003944957,21.33616521,62.15696045,7.500940902,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/04  24:00:00,10.0375,49896,23.33217984,23.45630927,23.62714473,23.47966228,23.45563228,23.45597077,0,0,23.62714473,0.006527406,34.83855997,0,0,23.45563228,0.003944951,21.35030408,62.15696045,7.500940902,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/05  01:00:00,9.4,33264,22.93870746,23.45628213,23.15726732,23.04798739,23.45609326,23.45618769,0,0,23.15726732,0.007396426,40.55654484,0,0,23.45609326,0.003944951,21.35789225,62.15696045,7.500940902,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/05  02:00:00,9.0875,25704,22.59309685,23.45627026,22.82838908,22.71074297,23.45620685,23.45623855,0,0,22.82838908,0.008161969,45.62750809,0,0,23.45620685,0.003944951,21.37138065,62.15696045,7.500940902,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/05  03:00:00,8.525,16632,22.24637509,23.45626325,22.48092444,22.36364976,23.45624451,23.45625388,0,0,22.48092444,0.008841959,50.44559879,0,0,23.45624451,0.003944951,21.37951303,62.15696045,7.500940902,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/05  04:00:00,7.3,16632,21.86913265,23.45625951,22.08788802,21.97851033,23.45625489,23.4562572,0,0,22.08788802,0.009451704,55.17807406,0,0,23.45625489,0.003944951,21.37949981,62.15696045,7.500940902,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/05  05:00:00,6.0125,16632,21.4488594,23.45625813,21.63384801,21.5413537,23.4562572,23.45625767,0,0,21.63384801,0.01000066,59.97072718,0,0,23.4562572,0.003944951,21.37949673,62.15696045,7.500940902,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/05  06:00:00,5.9125,33264,22.10807077,23.45625846,22.02349706,22.06578392,23.45625778,23.45625812,0,0,22.02349706,0.010427516,61.06146137,0,0,23.45625778,0.003944951,21.39313085,62.15696045,7.500940902,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/05  07:00:00,6.475,66528,24.90346863,23.45626002,25.00862232,24.95604548,23.45625854,23.45625928,0,0,25.00862232,0.010702501,52.41867989,0,0,23.45625854,0.003944951,21.40131055,62.15696045,7.500940902,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/05  08:00:00,8.3875,84672,26.8766513,23.42094461,23.05066387,24.96365759,23.301086,23.36101531,0,765.9873262,23.05066387,0.006179643,34.17521697,8.305837268,16.51507455,23.301086,0.00680336,36.97622877,67.04983159,7.500940902,31.03618821,0,0,0,0,0,0,791538.5003,219.8718056,0,0,0,0,0,0,0.30868204,222.9438245,802597.7683,284.0501663,1022580.599,0,0,0,0,0,0,0,0,0,0,339355.7905
Elowe,E,Lowe, 05/05  09:00:00,10.4625,66528,28.64405521,23.41440778,23.53998644,26.09202082,23.37141796,23.39291287,0,996.9087384,23.53998644,0.004134682,22.33505714,3.762119787,3.115385204,23.37141796,0.004441611,24.22927851,66.33811672,7.500940902,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.300333283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 05/05  10:00:00,12.1625,66528,29.46815862,23.47434293,23.99580793,26.73198328,23.85641617,23.66537955,0,1099.239036,23.99580793,0.003788684,19.91435795,12.40564587,0,23.85641617,0.003834123,20.32149264,66.33811672,7.290235225,29.80904705,0,0,0,0,0,0,0,0,0,0,145897.3371,145897.3371,40.52703809,40.52703809,0.317554257,0,0,0,0,348.7152572,1255374.926,66.71427168,240171.3781,1142.67521,4113630.756,1.707610873,1182.637676,2.115848145,7617.053323,340149.1225
Elowe,E,Lowe, 05/05  11:00:00,13.8,42336,28.87083342,23.50135631,23.74311272,26.30697307,23.79574162,23.64854897,0,1013.710917,23.74311272,0.003712354,19.8234231,8.182433875,0,23.79574162,0.00372343,19.81788821,66.33811672,7.22,29.4,0,0,0,0,0,0,0,0,0,0,665329.7122,665329.7122,184.8138089,184.8138089,0.300526897,0,0,0,0,464.9536762,1673833.234,216.2459454,778485.4035,1523.566947,5484841.008,2.276814497,1576.850235,2.987166276,10753.79859,336972.1967
Elowe,E,Lowe, 05/05  12:00:00,15.15,42336,27.47070427,23.45880425,23.03894199,25.25482313,23.20075192,23.32977809,0,854.2116466,23.03894199,0.003681186,20.50982798,0,9.42191477,23.20075192,0.003692805,20.37427606,65.78231951,7.22,29.4,0,0,0,0,0,0,338349.0088,93.98583577,0,0,1120246.575,1120246.575,311.1796041,311.1796041,0.3,76.11764875,274023.5355,97.74159149,351869.7294,464.9536762,1673833.234,343.1795141,1235446.251,1523.566947,5484841.008,2.276814497,1576.850235,3.150417307,11341.50231,336878.9492
Elowe,E,Lowe, 05/05  13:00:00,16.2875,42336,26.63835857,23.42194533,23.00066083,24.8195097,23.1035781,23.26276171,0,658.081047,23.00066083,0.003769613,21.04817887,0,9.573322729,23.1035781,0.003711838,20.59889949,65.6,7.22,29.4,0,0,0,0,0,0,1032028.928,286.6747021,0,0,1499810.118,1499810.118,416.6139216,416.6139216,0.3,271.948203,979013.5307,347.9975508,1252791.183,464.9536762,1673833.234,448.7216541,1615397.955,1523.566947,5484841.008,2.276814497,1576.850235,3.348488773,12054.55958,336878.9492
Elowe,E,Lowe, 05/05  14:00:00,18.075,42336,26.17533636,23.40403238,22.99872051,24.58702843,23.09696,23.25049619,0,555.7948171,22.99872051,0.003868303,21.59841589,0,9.072251698,23.09696,0.003878299,21.5255517,65.6,7.22,29.4,0,0,0,0,0,0,1400212.285,388.9478571,0,0,2095812.304,2095812.304,582.1700844,582.1700844,0.3,375.3476744,1351251.628,479.2060562,1725141.802,464.9536762,1673833.234,612.4917739,2204970.386,1523.566947,5484841.008,2.276814497,1576.850235,3.612415592,13004.69613,336878.9492
Elowe,E,Lowe, 05/05  15:00:00,19.2125,42336,26.00530914,23.38648986,22.99842623,24.50186769,23.09174662,23.23911824,0,519.4798211,22.99842623,0.00383948,21.42521024,0,8.562367011,23.09174662,0.003836727,21.28937738,65.6,7.22,29.4,0,0,0,0,0,0,1530723.351,425.2009308,0,0,3535291.024,3535291.024,982.0252845,982.0252845,0.3,412.4145081,1484692.229,526.1038285,1893973.783,464.9536762,1673833.234,1009.961226,3635860.413,1523.566947,5484841.008,2.276814497,1576.850235,3.722100358,13399.56129,336878.9492
Elowe,E,Lowe, 05/05  16:00:00,19.0875,42336,25.81102313,23.36978091,23.00106119,24.40604216,23.08737487,23.22857789,0,483.8933706,23.00106119,0.003831253,21.38157991,0,8.102026536,23.08737487,0.003844742,21.34467358,65.6,7.22,29.4,0,0,0,0,0,0,1659643.085,461.0119681,0,0,3240286.794,3240286.794,900.079665,900.079665,0.3,447.8672823,1612322.216,570.8845798,2055184.487,464.9536762,1673833.234,938.9652556,3380274.92,1523.566947,5484841.008,2.276814497,1576.850235,3.688868413,13279.92629,336878.9492
Elowe,E,Lowe, 05/05  17:00:00,18.525,42336,25.47311576,23.35414675,23.00008388,24.23659982,23.0831001,23.21862343,0,427.6371425,23.00008388,0.003594923,20.09178207,0,7.672217786,23.0831001,0.003678565,20.45339551,65.6,7.22,29.4,0,0,0,0,0,0,1860153.769,516.7093804,0,0,2244636.032,2244636.032,623.510009,623.510009,0.3,503.2213455,1811596.844,640.6837111,2306461.36,464.9536762,1673833.234,658.1281311,2369261.272,1523.566947,5484841.008,2.276814497,1576.850235,3.557682364,12807.65651,336878.9492
Elowe,E,Lowe, 05/05  18:00:00,17.9875,42336,25.03972221,23.33922338,23.00118087,24.02045154,23.07902465,23.20912402,0,373.3147461,23.00118087,0.003401901,19.03703433,0,7.273444759,23.07902465,0.003442686,19.17342041,65.6,7.22,29.4,0,0,0,0,0,0,2054828.185,570.7856069,0,0,2065008.46,2065008.46,573.6134612,573.6134612,0.3,557.3995629,2006638.426,708.8708304,2551934.989,464.9536762,1673833.234,608.1075574,2189187.207,1523.566947,5484841.008,2.276814497,1576.850235,3.431220979,12352.39553,336878.9492
Elowe,E,Lowe, 05/05  19:00:00,16.425,101304,24.47672157,23.32511507,23.00078601,23.73875379,23.07563346,23.20037426,0,277.1475353,23.00078601,0.00330533,18.51874093,0,6.875668584,23.07563346,0.003331431,18.5798283,65.6,7.22,29.4,0,0,0,0,0,0,2400179.678,666.7165773,0,0,1544272.645,1544272.645,428.9646236,428.9646236,0.3,652.5027833,2349010.02,828.2638063,2981749.703,464.9536762,1673833.234,466.1583179,1678169.944,1523.566947,5484841.008,2.276814497,1576.850235,3.195412677,11503.48564,336878.9492
Elowe,E,Lowe, 05/05  20:00:00,14.5375,134568,23.93326303,23.31185535,23.00214692,23.46770497,23.07286737,23.19236136,0,192.2844401,23.00214692,0.003326227,18.65266539,0,6.503694365,23.07286737,0.003301137,18.43364582,65.6,7.22,29.4,0,0,0,0,0,0,2706145.87,751.7071861,0,0,915629.999,915629.999,254.3416664,254.3416664,0.3,737.920652,2656514.347,935.2167162,3366780.178,464.9536762,1673833.234,290.8318678,1046994.724,1523.566947,5484841.008,2.276814497,1576.850235,2.960199765,10656.71915,336878.9492
Elowe,E,Lowe, 05/05  21:00:00,12.8375,151200,23.60719862,23.29907972,23.00253742,23.30486802,23.0680735,23.18357661,0,156.4636761,23.00253742,0.003338145,18.73761833,0,6.208502223,23.0680735,0.003351809,18.73944635,65.6,7.22,29.4,0,0,0,0,0,0,2835004.166,787.5011571,0,0,349244.3597,349244.3597,97.01232215,97.01232215,0.3,774.4181351,2787905.286,980.8388647,3531019.913,464.9536762,1673833.234,133.5363485,480730.8546,1523.566947,5484841.008,2.276814497,1576.850235,2.751031005,9903.71162,336878.9492
Elowe,E,Lowe, 05/05  22:00:00,11.2,134568,23.5201524,23.30503869,24.16728425,23.84371833,23.27446664,23.28975266,0,0,24.16728425,0.003796978,19.84033335,0,0,23.27446664,0.00333666,18.43106945,62.03580664,7.33635291,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/05  23:00:00,10.6,101304,23.43320632,23.31174687,23.92004713,23.67662672,23.31228052,23.3120137,0,0,23.92004713,0.004843626,25.69975991,0,0,23.31228052,0.003335473,18.39399744,62.03580664,7.33635291,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/05  24:00:00,9.85,49896,23.08967896,23.31132467,23.3870742,23.23837658,23.31095088,23.31113778,0,0,23.3870742,0.005826201,31.90828495,0,0,23.31095088,0.003335505,18.41427648,62.03580664,7.33635291,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/06  01:00:00,8.4,39312,22.65247201,23.31130511,22.85588413,22.75417807,23.31121564,23.31126037,0,0,22.85588413,0.006686882,37.7942653,0,0,23.31121564,0.003335504,18.43260383,62.03580664,7.33635291,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/06  02:00:00,7.425,39312,22.22064273,23.31129741,22.39727213,22.30895743,23.31126749,23.31128245,0,0,22.39727213,0.007440142,43.22631949,0,0,23.31126749,0.003335504,18.45117158,62.03580664,7.33635291,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/06  03:00:00,7.2,16632,21.82346111,23.31129328,22.00378387,21.91362249,23.31128481,23.31128904,0,0,22.00378387,0.008096597,48.14603131,0,0,23.31128481,0.003335504,18.45813686,62.03580664,7.33635291,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/06  04:00:00,6.8875,16632,21.45293339,23.31129161,21.64669467,21.54981403,23.31128943,23.31129052,0,0,21.64669467,0.008671475,52.68595946,0,0,23.31128943,0.003335504,18.46977318,62.03580664,7.33635291,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/06  05:00:00,6.325,16632,21.08427812,23.31129171,21.28108615,21.18268214,23.31129076,23.31129124,0,0,21.28108615,0.009162118,56.90326638,0,0,23.31129076,0.003335504,18.47675624,62.03580664,7.33635291,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/06  06:00:00,6.475,16632,24.22963741,23.31129308,23.79193595,24.01078668,23.31129164,23.31129236,0,0,23.79193595,0.009530928,50.97009923,0,0,23.31129164,0.003335504,18.48839638,62.03580664,7.33635291,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/06  07:00:00,8.075,61992,28.4097593,23.31129537,28.17781112,28.29378521,23.31129319,23.31129428,0,0,28.17781112,0.010070235,41.47614097,0,0,23.31129319,0.003335504,18.49537927,62.03580664,7.33635291,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/06  08:00:00,9.9625,61992,32.30020147,23.77144035,28.76057595,30.53038871,25.52488035,24.64816035,0,879.0600403,28.76057595,0.007918771,30.85627426,86.23062785,6.534995492,25.52488035,0.005745906,26.9827054,62.03580664,7.33635291,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.195,0,0,0,0,0,0,0,0,0,0,0,0,0,0,218971.317
Elowe,E,Lowe, 05/06  09:00:00,11.6,84672,34.99138371,24.01127725,29.38343901,32.18741136,26.44642511,25.22885118,0,1140.170373,29.38343901,0.004373159,17.00002087,103.8500998,2.470587043,26.44642511,0.00486736,22.63418897,62.03580664,7.279519752,30.24536391,1,0,0,0,0,0,0,0,0,0,35288.22158,35288.22158,9.802283773,9.802283773,0.234877587,0,0,0,0,224.7276102,809019.3966,26.19141671,94289.10015,736.3906909,2651006.487,1.10046034,762.1442803,1.279332797,4605.598071,257989.0464
Elowe,E,Lowe, 05/06  10:00:00,13.2625,84672,35.8850081,24.38615524,29.93891254,32.91196032,26.81808217,25.6021187,0,1125.308662,29.93891254,0.003419971,12.96412646,117.7741313,0.013389985,26.81808217,0.003490085,15.76038266,62.03580664,7.280844215,29.80904705,1,0,0,0.25,0,0,0,0,0,0,355927.7403,355927.7403,98.86881675,98.86881675,0.228065396,0,0,0,0,348.7152572,1255374.926,121.6701602,438012.5766,1142.67521,4113630.756,1.707610873,1182.637676,2.109549112,7594.376804,253385.1874
Elowe,E,Lowe, 05/06  11:00:00,14.9625,61992,33.96410817,24.60156639,28.90642216,31.43526516,26.41886537,25.51021588,0,1062.127447,28.90642216,0.003381981,13.54515526,100.97164,0,26.41886537,0.003364833,15.54214222,62.03580664,7.360357522,29.80904705,1,0,0,0,0,0,0,0,0,0,739878.5174,739878.5174,205.5218104,205.5218104,0.225,0,0,0,0,348.7152572,1255374.926,228.9530262,824230.8943,1142.67521,4113630.756,1.707610873,1182.637676,2.28690235,8232.84846,252659.2119
Elowe,E,Lowe, 05/06  12:00:00,15.9125,49896,31.39719126,24.45750234,25.69135813,28.5442747,25.70622818,25.08186526,0,1193.332737,25.69135813,0.003472204,16.76882292,34.21299904,8.622778363,25.70622818,0.003457605,16.6660094,62.03580664,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,1373954.216,1373954.216,381.653949,381.653949,0.3,0,0,0,0,464.9536762,1673833.234,414.0510433,1490583.756,1523.566947,5484841.008,2.276814497,1576.850235,3.246441237,11687.18845,336878.9492
Elowe,E,Lowe, 05/06  13:00:00,16.7875,49896,30.43177215,24.44028231,29.46122362,29.94649789,24.60344944,24.52186587,0,0,29.46122362,0.003653031,14.11880125,0,0,24.60344944,0.003477039,17.86110462,62.03580664,7.919906775,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/06  14:00:00,16.8875,49896,31.36109502,24.42922505,31.11776842,31.23943172,24.46317866,24.44620186,0,0,31.11776842,0.003973626,13.9379679,0,0,24.46317866,0.00347705,18.00424675,62.03580664,7.919906775,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/06  15:00:00,17.3875,49896,31.92828693,24.42801255,31.9361064,31.93219666,24.43055581,24.42928418,0,0,31.9361064,0.004469449,14.94322162,0,0,24.43055581,0.00347705,18.02809225,62.03580664,7.919906775,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/06  16:00:00,17.425,49896,30.16741621,24.40251433,24.89060148,27.52900885,25.17467314,24.78859373,0,1120.614355,24.89060148,0.004073045,20.544626,27.07469656,22.33923076,25.17467314,0.004113121,20.3940116,62.03580664,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,1878865.824,1878865.824,521.9071734,521.9071734,0.3,0,0,0,0,464.9536762,1673833.234,553.9606515,1994258.345,1523.566947,5484841.008,2.276814497,1576.850235,3.545029054,12762.10459,336878.9492
Elowe,E,Lowe, 05/06  17:00:00,17.2,49896,29.12010801,24.41739949,28.16661355,28.64336078,24.45701165,24.43720557,0,0,28.16661355,0.004033723,16.77003244,0,0,24.45701165,0.003988987,20.62503492,62.03580664,8.084871656,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/06  18:00:00,17.2,49896,29.60785668,24.41894826,29.79523463,29.70154565,24.42569022,24.42231924,0,0,29.79523463,0.004613022,17.41375191,0,0,24.42569022,0.003988972,20.6636526,62.03580664,8.084871656,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/06  19:00:00,16.2,128520,29.50605249,24.41839645,29.87903054,29.69254151,24.41986844,24.41913244,0,0,29.87903054,0.005494896,20.62602578,0,0,24.41986844,0.003988967,20.67082915,62.03580664,8.084871656,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/06  20:00:00,15.225,151200,29.12653154,24.41813351,29.54505013,29.33579083,24.41851325,24.41832338,0,0,29.54505013,0.006736748,25.71660161,0,0,24.41851325,0.003988967,20.6594961,62.03580664,8.084871656,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/06  21:00:00,14.625,151200,28.84687983,24.41796108,29.41451659,29.13069821,24.41814023,24.41805066,0,0,29.41451659,0.008294197,31.79925834,0,0,24.41814023,0.003988967,20.65215072,62.03580664,8.084871656,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/06  22:00:00,14.4,151200,28.64677828,24.41784461,29.21692595,28.93185212,24.41797571,24.41791016,0,0,29.21692595,0.00954296,36.93484733,0,0,24.41797571,0.003988967,20.65235416,62.03580664,8.084871656,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/06  23:00:00,13.7125,128520,28.2894043,24.41776312,28.58702948,28.43821689,24.41787845,24.41782079,0,0,28.58702948,0.010288166,41.28321979,0,0,24.41787845,0.003988967,20.66548635,62.03580664,8.084871656,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/06  24:00:00,12.6125,61992,27.72904593,24.41770584,27.72210094,27.72557344,24.41778985,24.41774784,0,0,27.72210094,0.011001342,46.39036046,0,0,24.41778985,0.003988967,20.67340327,62.03580664,8.084871656,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/07  01:00:00,11.5125,39312,27.16425276,24.41766647,27.19197737,27.17811507,24.41772082,24.41769364,0,0,27.19197737,0.011901425,51.68955414,0,0,24.41772082,0.003988967,20.67348827,62.03580664,8.084871656,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/07  02:00:00,10.7875,39312,26.66461702,24.41763999,26.69549152,26.68005427,24.41767593,24.41765796,0,0,26.69549152,0.01285868,57.37362716,0,0,24.41767593,0.003988967,20.660532,62.03580664,8.084871656,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/07  03:00:00,10.225,16632,26.19632148,24.41762261,26.23558604,26.21595376,24.41764624,24.41763442,0,0,26.23558604,0.013693387,62.62983673,0,0,24.41764624,0.003988967,20.63974955,62.03580664,8.084871656,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/07  04:00:00,10,16632,25.77027554,24.41761167,25.82604825,25.7981619,24.41762687,24.41761927,0,0,25.82604825,0.014428857,67.4628286,0,0,24.41762687,0.003988967,20.61895408,62.03580664,8.084871656,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/07  05:00:00,10,16632,25.37415921,24.41760529,25.45008431,25.41212176,24.41761463,24.41760996,0,0,25.45008431,0.015072385,71.96079353,0,0,24.41761463,0.003988967,20.61116184,62.03580664,8.084871656,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/07  06:00:00,10,16632,27.1310655,24.41760213,26.89777154,27.01441852,24.41760885,24.41760549,0,0,26.89777154,0.015523816,68.04853915,0,0,24.41760885,0.003988967,20.61116895,62.03580664,8.084871656,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/07  07:00:00,11.0625,61992,29.41303791,24.41760133,29.23738978,29.32521384,24.41760542,24.41760338,0,0,29.23738978,0.015936834,60.90062247,0,0,24.41760542,0.003988967,20.61117331,62.03580664,8.084871656,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/07  08:00:00,12.0125,61992,31.29389771,24.41760214,31.04514376,31.16952074,25.01108107,24.7143416,0,174.4558592,31.04514376,0.015878603,54.57410082,35.86331988,0,25.01108107,0.004957854,23.69987118,62.03580664,8.084871656,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42109.86865
Elowe,E,Lowe, 05/07  09:00:00,12.8875,84672,31.54148166,24.89578793,27.22611076,29.38379621,25.89235912,25.39407353,0,953.3822263,27.22611076,0.007746766,33.74594374,35.62952282,0,25.89235912,0.008818306,41.21727756,62.03580664,7.279939374,29.80904705,1,0,0,0,0,0,0,0,0,0,240150.0063,240150.0063,66.70833507,66.70833507,0.225,0,0,0,0,348.7152572,1255374.926,98.57950518,354886.2186,1142.67521,4113630.756,1.707610873,1182.637676,2.252072124,8107.459645,252659.2119
Elowe,E,Lowe, 05/07  10:00:00,13.675,84672,32.21713922,24.62586569,28.65027036,30.43370479,25.40223967,25.01405268,0,610.8015603,28.65027036,0.006113324,24.38821974,27.18540593,13.89421934,25.40223967,0.006845453,33.26265065,62.03580664,7.339878748,30.2180941,1,0,0,0,0,0,0,0,0,0,339432.652,339432.652,94.28684777,94.28684777,0.15,0,0,0,0,232.4768381,836916.6172,109.8784427,395562.3938,761.7834734,2742420.504,1.138407249,788.4251175,1.590585065,5726.106233,168439.4746
Elowe,E,Lowe, 05/07  11:00:00,14.2125,61992,31.49496315,24.75866816,27.87247837,29.68372076,25.29833744,25.0285028,0,605.5645969,27.87247837,0.004771695,20.18063253,20.63176243,0,25.29833744,0.004804422,23.46405917,62.03580664,7.424263859,30.2180941,1,0,0,0,0,0,0,0,0,0,383361.6112,383361.6112,106.4893364,106.4893364,0.15,0,0,0,0,232.4768381,836916.6172,123.0424009,442952.6434,761.7834734,2742420.504,1.138407249,788.4251175,1.642531155,5913.112158,168439.4746
Elowe,E,Lowe, 05/07  12:00:00,15.15,49896,31.667177,24.90971129,28.59836926,30.13277313,25.68901604,25.29936367,0,733.1244317,28.59836926,0.005014797,20.44895565,48.53323437,1.783660845,25.68901604,0.004920012,23.46821409,62.03580664,7.390219882,30.08174509,1,0,0,0,0,0,0,0,0,0,672460.3527,672460.3527,186.7945424,186.7945424,0.175,0,0,0,0,271.2229778,976402.7201,204.2945396,735460.3427,888.7473856,3199490.588,1.32814179,919.8293038,2.110342262,7597.232142,196512.7203
Elowe,E,Lowe, 05/07  13:00:00,15.6,49896,29.94309829,24.83247555,27.75479068,28.84894449,25.0669456,24.94971058,0,278.1057861,27.75479068,0.005117153,21.68786138,0,1.767407789,25.0669456,0.005036563,24.86772547,62.03580664,7.68972218,30.62714116,0.75,0,0,0,0,0,0,0,0,0,318143.5179,318143.5179,88.3731994,88.3731994,0.075,0,0,0,0,116.2384191,418458.3086,96.83219029,348595.885,380.8917367,1371210.252,0.569203624,394.2125588,0.914300783,3291.482819,84219.73729
Elowe,E,Lowe, 05/07  14:00:00,15.225,49896,30.66514433,24.82698338,30.43307956,30.54911195,24.86002048,24.84350193,0,0,30.43307956,0.005441161,19.62271431,0,0,24.86002048,0.005036519,25.17456365,62.03580664,7.84629624,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/07  15:00:00,13.9375,49896,31.17087873,24.82649912,31.0806284,31.12575357,24.83205306,24.82927609,0,0,31.0806284,0.00592417,20.55974448,0,0,24.83205306,0.005036519,25.20061646,62.03580664,7.84629624,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/07  16:00:00,13.3,49896,31.35385689,24.82590224,31.2337344,31.29379565,24.82674186,24.82632205,0,0,31.2337344,0.006485589,22.25826367,0,0,24.82674186,0.005036519,25.1669932,62.03580664,7.84629624,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/07  17:00:00,13.3,49896,31.32102138,24.82560571,31.21418629,31.26760384,24.82589576,24.82575074,0,0,31.21418629,0.007016495,24.04038333,0,0,24.82589576,0.005036519,25.11704452,62.03580664,7.84629624,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/07  18:00:00,13.3,49896,30.84007906,24.82539551,30.90258254,30.8713308,24.82555861,24.82547706,0,0,30.90258254,0.007727723,26.88831552,0,0,24.82555861,0.005036519,25.0823352,62.03580664,7.84629624,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/07  19:00:00,13.3,128520,30.25493647,24.82525361,30.43434453,30.3446405,24.82538209,24.82531785,0,0,30.43434453,0.008584771,30.60597113,0,0,24.82538209,0.005036519,25.05698926,62.03580664,7.84629624,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/07  20:00:00,12.6125,151200,29.65276325,24.82515556,29.8952448,29.77400402,24.82526132,24.82520844,0,0,29.8952448,0.009791582,35.92945617,0,0,24.82526132,0.005036519,25.0475656,62.03580664,7.84629624,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/07  21:00:00,10.45,151200,29.13310695,24.82508744,29.4996039,29.31635543,24.82516662,24.82512703,0,0,29.4996039,0.011349164,42.51875393,0,0,24.82516662,0.005036519,25.06371446,62.03580664,7.84629624,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/07  22:00:00,9.0875,151200,28.66909673,24.82504057,28.98814345,28.82862009,24.82509736,24.82506897,0,0,28.98814345,0.01259626,48.492395,0,0,24.82509736,0.005036519,25.05741472,62.03580664,7.84629624,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/07  23:00:00,8.525,128520,28.08744736,24.82500883,28.11963889,28.10354312,24.82505337,24.8250311,0,0,28.11963889,0.013356479,53.97128791,0,0,24.82505337,0.005036519,25.03186954,62.03580664,7.84629624,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/07  24:00:00,8.3,61992,27.4053261,24.8249877,27.29831135,27.35181873,24.82501514,24.82500142,0,0,27.29831135,0.014169507,59.84337689,0,0,24.82501514,0.005036519,24.97430075,62.03580664,7.84629624,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/08  01:00:00,8.3,33264,26.80708641,24.82497414,26.76066721,26.78387681,24.82499212,24.82498313,0,0,26.76066721,0.014996534,65.20206948,0,0,24.82499212,0.005036519,24.94552239,62.03580664,7.84629624,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/08  02:00:00,8.3,25704,26.30734406,24.82496594,26.29168269,26.29951337,24.82497724,24.82497159,0,0,26.29168269,0.015895024,70.89781595,0,0,24.82497724,0.005036519,24.9295376,62.03580664,7.84629624,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/08  03:00:00,8.3,16632,25.8431608,24.82496153,25.84951133,25.84633607,24.82496814,24.82496484,0,0,25.84951133,0.016695048,76.26249801,0,0,24.82496814,0.005036519,24.90393963,62.03580664,7.84629624,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/08  04:00:00,8.3,16632,25.41847727,24.8249598,25.44979031,25.43413379,24.82496312,24.82496146,0,0,25.44979031,0.017399681,81.21331786,0,0,24.82496312,0.005036519,24.87833597,62.03580664,7.84629624,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/08  05:00:00,8.675,16632,25.05394964,24.82496001,25.10815247,25.08105106,24.82496097,24.82496049,0,0,25.10815247,0.018017884,85.7066182,0,0,24.82496097,0.005036519,24.8687345,62.03580664,7.84629624,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/08  06:00:00,8.9,33264,24.93313168,24.82496153,24.99547767,24.96430467,24.82496087,24.8249612,0,0,24.99547767,0.018570055,88.78923305,0,0,24.82496087,0.005036519,24.85272733,62.03580664,7.84629624,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/08  07:00:00,9.2125,66528,25.67375752,24.82496403,26.0001043,25.83693091,24.82496208,24.82496305,0,0,26.0001043,0.018875758,84.91997142,0,0,24.82496208,0.005036519,24.8271141,62.03580664,7.84629624,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/08  08:00:00,9.775,84672,26.10574304,24.62830254,23.05441672,24.58007988,23.67414214,24.15122234,0,612.9390138,23.05441672,0.01048508,56.82683992,5.621110278,49.48715927,23.67414214,0.011490143,59.85082416,65.71222217,7.84629624,31.03618821,0.25,0,0,0,0,0,1406135.738,390.5932605,0,0,0,0,0,0,0.311310716,385.3604555,1387297.64,491.2644008,1768551.843,0,0,0,0,0,0,0,0,0,0,341096.9107
Elowe,E,Lowe, 05/08  09:00:00,10,66528,25.51635174,24.5161928,23.00192957,24.25914065,23.48832792,24.00226036,0,439.500911,23.00192957,0.007341643,40.1760209,0,45.20034966,23.48832792,0.007724704,41.01888579,65.6,7.84629624,31.03618821,0,0,0,0,0,0,1842087.119,511.6908663,0,0,0,0,0,0,0.3,497.6431991,1791515.517,633.6623271,2281184.378,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 05/08  10:00:00,10.375,66528,26.02262263,24.43217167,22.99868518,24.51065391,23.45236807,23.94226987,0,519.7960515,22.99868518,0.007328565,40.08743033,0,42.30181984,23.45236807,0.007275924,38.72664784,65.6,7.84629624,31.03618821,0,0,0,0,0,0,1551475.511,430.9654198,0,0,0,0,0,0,0.3,420.2349585,1512845.85,535.9699185,1929491.706,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 05/08  11:00:00,12.2875,42336,26.16601741,24.35308985,22.99702626,24.58152183,23.42165104,23.88737045,0,539.6480601,22.99702626,0.007528917,41.13199024,0,39.54646246,23.42165104,0.007501644,39.94644461,65.6,7.37657406,29.80904705,0,0,0,0,0,0,1480611.151,411.2808752,0,0,208543.0482,208543.0482,57.92862449,57.92862449,0.3,398.36208,1434103.488,508.331195,1829992.302,348.7152572,1255374.926,86.91556582,312896.0369,1142.67521,4113630.756,1.707610873,1182.637676,2.985441344,10747.58884,336878.9492
Elowe,E,Lowe, 05/08  12:00:00,11.925,42336,25.67020935,24.27944248,23.00198366,24.3360965,23.39665227,23.83804737,0,438.4014153,23.00198366,0.007000919,38.22800603,0,36.82616289,23.39665227,0.007259938,38.69188389,65.6,7.277831481,30.2180941,0,0,0,0,0,0,1843380.911,512.0502531,0,0,113811.424,113811.424,31.61428444,31.61428444,0.3,498.3164428,1793939.194,634.5080538,2284228.994,232.4768381,836916.6172,50.27881047,181003.7177,761.7834734,2742420.504,1.138407249,788.4251175,1.896323138,6826.763298,336878.9492
Elowe,E,Lowe, 05/08  13:00:00,12.475,42336,25.83646647,24.21067029,23.00114687,24.41880667,23.37082871,23.7907495,0,466.6365132,23.00114687,0.006432048,35.14206709,0,34.47386471,23.37082871,0.006494625,34.69616229,65.6,7.24891574,29.80904705,0,0,0,0,0,0,1738119.145,482.8108737,0,0,240040.1187,240040.1187,66.67781074,66.67781074,0.3,471.2449074,1696481.667,600.3841946,2161383.1,348.7152572,1255374.926,90.39701098,325429.2395,1142.67521,4113630.756,1.707610873,1182.637676,2.703663371,9733.188134,336878.9492
Elowe,E,Lowe, 05/08  14:00:00,12.6125,42336,25.85089928,24.14647501,23.0046002,24.42774974,23.34902255,23.74774878,0,472.1132723,23.0046002,0.00611385,33.41330291,0,32.16969714,23.34902255,0.006266949,33.53593923,65.6,7.22,29.4,0,0,0,0,0,0,1717469.294,477.074804,0,0,274012.8367,274012.8367,76.11467687,76.11467687,0.3,464.1961889,1671106.28,591.4930721,2129375.059,464.9536762,1673833.234,111.7253209,402211.1554,1523.566947,5484841.008,2.276814497,1576.850235,3.450423767,12421.52556,336878.9492
Elowe,E,Lowe, 05/08  15:00:00,12.2,42336,25.43050917,24.08582753,23.00098978,24.21574947,23.3264861,23.70615681,0,393.070349,23.00098978,0.005985534,32.7259666,0,30.16441373,23.3264861,0.005911387,31.69468421,65.6,7.22,29.4,0,0,0,0,0,0,2000172.529,555.6034802,0,0,135996.5726,135996.5726,37.77682573,37.77682573,0.3,541.6052504,1949778.902,689.0030315,2480410.913,464.9536762,1673833.234,71.68522035,258066.7933,1523.566947,5484841.008,2.276814497,1576.850235,3.410632826,12278.27817,336878.9492
Elowe,E,Lowe, 05/08  16:00:00,11.8875,42336,24.87500472,24.02871343,23.00183815,23.93842143,23.3059916,23.66735252,0,298.2594545,23.00183815,0.006117222,33.43724766,0,28.22968571,23.3059916,0.006154096,33.02397765,65.6,7.234874743,29.80904705,0,0,0,0,0,0,2342253.049,650.6258469,0,0,39233.6449,39233.6449,10.89823469,10.89823469,0.3,636.4907739,2291366.786,808.18799,2909476.764,348.7152572,1255374.926,36.91182288,132882.5624,1142.67521,4113630.756,1.707610873,1182.637676,2.538370316,9138.133138,336878.9492
Elowe,E,Lowe, 05/08  17:00:00,10.2625,42336,24.25267859,23.97518099,22.9986321,23.62565535,23.2848207,23.63000084,0,196.5347242,22.9986321,0.006322347,34.55385284,0,26.57881313,23.2848207,0.006170014,33.15105723,65.75531437,7.279498971,31.03618821,0,0,0,0,0,0,2709027.457,752.5076268,0,0,0,0,0,0,0.3,742.4616853,2672862.067,940.8799238,3387167.726,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 05/08  18:00:00,10.15,42336,23.81616043,23.92488505,23.00056703,23.40836373,23.26753276,23.5962089,0,150.4722288,23.00056703,0.006708742,36.63898521,0,24.89242913,23.26753276,0.006648579,35.73239672,65.6745509,7.279498971,31.03618821,0,0,0,0,0,0,2877484.282,799.3011893,0,0,0,0,0,0,0.3,782.010148,2815236.533,990.3207826,3565154.817,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 05/08  19:00:00,10.225,101304,23.53210417,23.87793713,23.00280125,23.26745271,23.2527662,23.56535166,0,108.8672597,23.00280125,0.006661596,36.40270202,0,23.27703807,23.2527662,0.006710844,36.11887468,65.6,7.279498971,31.03618821,0,0,0,0,0,0,3027371.437,840.9365102,0,0,0,0,0,0,0.3,827.557638,2979207.497,1047.179126,3769844.855,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 05/08  20:00:00,9.625,134568,23.19273809,23.83393074,23.00308823,23.09791316,23.23710271,23.53551672,0,71.03322534,23.00308823,0.006372792,34.85351825,0,21.92007903,23.23710271,0.00647504,34.90932688,65.97275449,7.279498971,31.03618821,0,0,0,0,0,0,3161382.093,878.1616925,0,0,0,0,0,0,0.3,869.171125,3129016.05,1099.070001,3956652.004,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 05/08  21:00:00,9.0875,151200,22.98953203,23.79251576,23.00230665,22.99591934,23.22373805,23.5081269,0,63.8201277,23.00230665,0.006043337,33.09191854,0,20.52161189,23.22373805,0.006120393,33.06384388,66.50703593,7.279498971,31.03618821,0,0,0,0,0,0,3185201.083,884.7780786,0,0,0,0,0,0,0.3,875.7476285,3152691.462,1107.268029,3986164.906,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 05/08  22:00:00,8.9,134568,22.91608721,23.81424333,23.58177292,23.24893006,23.75572141,23.78498237,0,0,23.58177292,0.006429884,33.97925127,0,0,23.75572141,0.00605675,31.70352182,62.73586003,7.279498971,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/08  23:00:00,8.525,101304,22.7559218,23.83449413,23.24153675,22.99872928,23.83150775,23.83300094,0,0,23.24153675,0.007405483,39.93791112,0,0,23.83150775,0.006068025,31.6371486,62.73586003,7.279498971,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/08  24:00:00,7.9875,49896,22.38169807,23.83335544,22.65813355,22.51991581,23.83251309,23.83293426,0,0,22.65813355,0.008329392,46.48500037,0,0,23.83251309,0.006067644,31.64552491,62.73586003,7.279498971,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/09  01:00:00,7.8,33264,22.00506236,23.83330134,22.24041649,22.12273942,23.83307891,23.83319012,0,0,22.24041649,0.009142453,52.25583656,0,0,23.83307891,0.006067656,31.64451079,62.73586003,7.279498971,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/09  02:00:00,7.8,25704,21.67940104,23.83327686,21.93717345,21.80828725,23.83320891,23.83324288,0,0,21.93717345,0.009866861,57.3805979,0,0,23.83320891,0.006067656,31.6442611,62.73586003,7.279498971,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/09  03:00:00,7.8,16632,21.37926213,23.8332619,21.66473647,21.5219993,23.83324662,23.83325426,0,0,21.66473647,0.01051097,62.12820803,0,0,23.83324662,0.006067656,31.66462088,62.73586003,7.279498971,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/09  04:00:00,7.8,16632,21.10058935,23.83325248,21.40995944,21.25527439,23.83325259,23.83325253,0,0,21.40995944,0.011088721,66.53697628,0,0,23.83325259,0.006067656,31.67686883,62.73586003,7.279498971,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/09  05:00:00,7.8,16632,20.87056348,23.83324709,21.19011659,21.03034004,23.83325029,23.83324869,0,0,21.19011659,0.011604933,70.56544056,0,0,23.83325029,0.006067656,31.69730479,62.73586003,7.279498971,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/09  06:00:00,7.8,33264,20.95220643,23.83324458,21.28449978,21.11835311,23.83324718,23.83324588,0,0,21.28449978,0.012063479,72.94783428,0,0,23.83324718,0.006067656,31.73000053,62.73586003,7.279498971,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/09  07:00:00,7.8,66528,21.77918037,23.83324389,22.30686947,22.04302492,23.83324542,23.83324465,0,0,22.30686947,0.012330642,70.1048835,0,0,23.83324542,0.006067656,31.76269445,62.73586003,7.279498971,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/09  08:00:00,8.1125,84672,22.97008563,23.74920633,23.00885047,22.98946805,23.1579293,23.45356782,4.492933566,92.0851222,23.00885047,0.007282082,39.9858167,0.407810367,16.23376993,23.1579293,0.008352729,45.41266781,67.4761976,7.279498971,31.03618821,0,0,0,0,0,0,3104498.683,862.3607453,0,0,0,0,0,0,0.3,855.2110817,3078759.894,1081.618718,3893827.384,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 05/09  09:00:00,8.9875,66528,23.92217104,23.70863715,23.00426776,23.4632194,23.19671309,23.45267512,0,149.3002901,23.00426776,0.005680655,31.31301643,0,17.74753776,23.19671309,0.005853691,31.88445261,66.60643713,7.279498971,31.03618821,0,0,0,0,0,0,2875865.131,798.8514254,0,0,0,0,0,0,0.3,779.2411865,2805268.271,986.8487579,3552655.528,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 05/09  10:00:00,9.775,66528,24.6872124,23.67411165,22.99973048,23.84347144,23.18309337,23.42860251,0,258.5952216,22.99973048,0.005425601,29.95877321,0,16.90500116,23.18309337,0.005434956,29.67884743,65.82365269,7.279498971,31.03618821,0,0,0,0,0,0,2480255.359,688.959822,0,0,0,0,0,0,0.3,673.7397436,2425463.077,854.8760793,3077553.886,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 05/09  11:00:00,10.375,42336,25.16101993,23.64178397,23.00427867,24.0826493,23.17332764,23.4075558,0,326.3047804,23.00427867,0.005413598,29.93454387,0,15.89289084,23.17332764,0.005443658,29.79317456,65.6,7.279498971,31.03618821,0,0,0,0,0,0,2237832.788,621.6202189,0,0,0,0,0,0,0.3,609.8926747,2195613.629,774.8248791,2789369.565,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 05/09  12:00:00,10.9125,42336,25.37715099,23.61186606,22.99949697,24.18832398,23.16326531,23.38756569,0,371.9264359,22.99949697,0.005379381,29.79774206,0,14.99379623,23.16326531,0.005356534,29.3797223,65.6,7.279498971,31.03618821,0,0,0,0,0,0,2071954.781,575.5429948,0,0,0,0,0,0,0.3,563.5973083,2028950.31,716.6750132,2580030.047,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 05/09  13:00:00,12.1625,42336,25.47079831,23.58263315,23.000657,24.23572766,23.15171645,23.3671748,0,392.6974726,23.000657,0.005544581,30.73396105,0,14.21524513,23.15171645,0.005494488,30.18170911,65.6,7.234874743,29.80904705,0,0,0,0,0,0,1998510.702,555.1418617,0,0,146000.7315,146000.7315,40.55575876,40.55575876,0.3,543.1154842,1955215.743,690.9169503,2487301.021,348.7152572,1255374.926,64.47476988,232109.1716,1142.67521,4113630.756,1.707610873,1182.637676,2.516218088,9058.385116,336878.9492
Elowe,E,Lowe, 05/09  14:00:00,13.1125,42336,25.49161972,23.55587662,22.9986804,24.24515006,23.14456809,23.35022235,0,401.3595816,22.9986804,0.005626917,31.22188278,0,13.36809563,23.14456809,0.005621545,30.91828501,65.6,7.22,29.4,0,0,0,0,0,0,1967151.922,546.4310896,0,0,441392.0343,441392.0343,122.6088984,122.6088984,0.3,533.6658109,1921196.919,679.0258204,2444492.954,464.9536762,1673833.234,155.7333494,560640.0578,1523.566947,5484841.008,2.276814497,1576.850235,3.471555987,12497.60155,336878.9492
Elowe,E,Lowe, 05/09  15:00:00,13.675,42336,25.12547149,23.52992406,23.00028072,24.06287611,23.13495262,23.33243834,0,333.3864934,23.00028072,0.005628133,31.23751616,0,12.66747788,23.13495262,0.005624389,30.96361469,65.6,7.22,29.4,0,0,0,0,0,0,2212359.374,614.5442704,0,0,629538.1445,629538.1445,174.8717068,174.8717068,0.3,600.884885,2163185.586,763.5163189,2748658.748,464.9536762,1673833.234,207.8325273,748197.0983,1523.566947,5484841.008,2.276814497,1576.850235,3.555811757,12800.92232,336878.9492
Elowe,E,Lowe, 05/09  16:00:00,13.9,42336,24.8998549,23.50583333,22.99820127,23.94902808,23.1280095,23.31692142,0,296.4454872,22.99820127,0.005562024,30.87769427,0,11.94166655,23.1280095,0.005602751,30.85846562,65.6,7.22,29.4,0,0,0,0,0,0,2344124.048,651.145569,0,0,704787.5668,704787.5668,195.7743241,195.7743241,0.3,638.287919,2297836.508,810.4575642,2917647.231,464.9536762,1673833.234,229.6600282,826776.1014,1523.566947,5484841.008,2.276814497,1576.850235,3.54765757,12771.56725,336878.9492
Elowe,E,Lowe, 05/09  17:00:00,14.2125,42336,24.80517698,23.48269893,23.00020802,23.9026925,23.12024916,23.30147405,0,291.2433194,23.00020802,0.005473806,30.40796656,0,11.2877016,23.12024916,0.005481358,30.22919197,65.6,7.22,29.4,0,0,0,0,0,0,2362796.552,656.3323755,0,0,809164.4387,809164.4387,224.7678997,224.7678997,0.3,643.5288739,2316703.946,817.0281814,2941301.453,464.9536762,1673833.234,257.8728087,928342.1115,1523.566947,5484841.008,2.276814497,1576.850235,3.562715187,12825.77467,336878.9492
Elowe,E,Lowe, 05/09  18:00:00,14.4,42336,24.40132281,23.46130859,23.00210363,23.70171322,23.11689998,23.28910429,0,256.4801747,23.00210363,0.005459049,30.33483753,0,10.55502595,23.11689998,0.005462089,30.14149697,65.6,7.22,29.4,0,0,0,0,0,0,2488448.684,691.2357456,0,0,871848.1249,871848.1249,242.1800347,242.1800347,0.3,677.9889451,2440760.203,860.2104337,3096757.561,464.9536762,1673833.234,276.0538059,993793.7012,1523.566947,5484841.008,2.276814497,1576.850235,3.586818172,12912.54542,336878.9492
Elowe,E,Lowe, 05/09  19:00:00,14.0875,101304,23.93075768,23.44043516,22.99608282,23.46342025,23.10540787,23.27292152,0,181.6696166,22.99608282,0.005473989,30.42821225,0,10.18028263,23.10540787,0.005466246,30.18521952,65.6,7.22,29.4,0,0,0,0,0,0,2755874.705,765.5207513,0,0,767420.638,767420.638,213.1723994,213.1723994,0.3,751.6149218,2705813.719,952.3370369,3428413.333,464.9536762,1673833.234,247.8274622,892178.8639,1523.566947,5484841.008,2.276814497,1576.850235,3.548815546,12775.73597,336878.9492
