Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 05/09  20:00:00,13.525,134568,23.46720482,23.42081132,23.00107951,23.23414217,23.10200248,23.2614069,0,120.6754847,23.00107951,0.00543017,30.19681701,0,9.531951035,23.10200248,0.005465078,30.20424165,65.6,7.22,29.4,0,0,0,0,0,0,2976374.779,826.770772,0,0,579222.7577,579222.7577,160.8952105,160.8952105,0.3,813.2358157,2927648.937,1029.306137,3705502.093,464.9536762,1673833.234,195.7175242,704583.0871,1523.566947,5484841.008,2.276814497,1576.850235,3.432406228,12356.66242,336878.9492
Elowe,E,Lowe, 05/09  21:00:00,12.3,151200,23.19951103,23.40317788,23.00597856,23.10274479,23.10128159,23.25222973,0,100.2073165,23.00597856,0.005330944,29.67119719,0,8.848128791,23.10128159,0.005340554,29.55329438,65.6,7.245253231,29.80904705,0,0,0,0,0,0,3051226.252,847.5628477,0,0,177403.819,177403.819,49.27883861,49.27883861,0.3,834.6423243,3004712.368,1056.018027,3801664.898,348.7152572,1255374.926,76.5655353,275635.9271,1142.67521,4113630.756,1.707610873,1182.637676,2.455332724,8839.197806,336878.9492
Elowe,E,Lowe, 05/09  22:00:00,10.6375,134568,23.07772311,23.4120878,23.77631598,23.42701955,23.37618839,23.3941381,0,0,23.77631598,0.005806269,30.82413025,0,0,23.37618839,0.00533166,29.02995167,61.78542066,7.321012926,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/09  23:00:00,8.625,101304,22.83227852,23.42143681,23.31666877,23.07447364,23.42157718,23.421507,0,0,23.31666877,0.006806863,37.12779074,0,0,23.42157718,0.005332008,28.95204879,61.78542066,7.321012926,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/09  24:00:00,7.8,49896,22.36829603,23.42084832,22.60130537,22.4848007,23.42031092,23.42057962,0,0,22.60130537,0.007718377,43.89286656,0,0,23.42031092,0.005331996,28.95419679,61.78542066,7.321012926,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/10  01:00:00,7.1125,33264,21.92004955,23.42082407,22.12486552,22.02245754,23.42068872,23.42075639,0,0,22.12486552,0.00851618,49.78277132,0,0,23.42068872,0.005331996,28.95353868,61.78542066,7.321012926,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/10  02:00:00,6.325,25704,21.48386747,23.42081353,21.67195668,21.57791207,23.42076835,23.42079094,0,0,21.67195668,0.009221244,55.38617919,0,0,23.42076835,0.005331996,28.97182706,61.78542066,7.321012926,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/10  03:00:00,6.1,16632,21.09106359,23.42080745,21.28774361,21.1894036,23.42079471,23.42080108,0,0,21.28774361,0.009840343,60.47154651,0,0,23.42079471,0.005331996,28.98283733,61.78542066,7.321012926,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/10  04:00:00,5.7875,16632,20.73117036,23.42080438,20.9481984,20.83968438,23.42080152,23.42080295,0,0,20.9481984,0.010385422,65.10967049,0,0,23.42080152,0.005331996,28.98282524,61.78542066,7.321012926,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/10  05:00:00,5.225,16632,20.67811545,23.42080349,20.76018683,20.71915114,23.42080288,23.42080319,0,0,20.76018683,0.010835606,68.67331589,0,0,23.42080288,0.005331996,28.98282358,61.78542066,7.321012926,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/10  06:00:00,5.6875,33264,25.12182529,23.42080416,24.20451512,24.6631702,23.42080326,23.42080371,0,0,24.20451512,0.011120793,57.4804537,0,0,23.42080326,0.005331996,28.98282212,61.78542066,7.321012926,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/10  07:00:00,8.9125,66528,32.34010553,23.86404378,28.53707316,30.43858935,25.17547586,24.51975982,0,797.6655955,28.53707316,0.009534878,37.65739539,72.6331812,0.637367574,25.17547586,0.007227222,34.63937702,61.78542066,7.321012926,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.175,0,0,0,0,0,0,0,0,0,0,0,0,0,0,196512.7203
Elowe,E,Lowe, 05/10  08:00:00,12.975,84672,34.55626905,23.85520016,24.06358901,29.30992903,24.19692016,24.02606016,0,2625.784307,24.06358901,0.006043289,31.53299338,12.75762656,10.77270902,24.19692016,0.006196474,32.03256702,61.78542066,7.245253231,29.80904705,1,0,0,0,0,0,0,0,0,0,807287.2087,807287.2087,224.2464469,224.2464469,0.75079771,0,0,0,0,348.7152572,1255374.926,241.5377164,869535.7791,1142.67521,4113630.756,1.707610873,1182.637676,2.710131333,9756.4728,526313.3402
Elowe,E,Lowe, 05/10  09:00:00,16.8375,66528,33.88257242,23.77791099,24.00064832,28.94161037,23.97746165,23.87768632,0,2393.443502,24.00064832,0.006121354,32.05874944,4.90363367,0,23.97746165,0.00599331,31.43839899,61.78542066,7.22,29.4,1,0,0,0,0,0,0,0,0,0,3565922.956,3565922.956,990.5341544,990.5341544,0.689342532,0,0,0,0,487.0443788,1753359.764,1011.284734,3640625.042,1616.749541,5820298.348,2.316346648,1664.942979,4.858704721,17491.33699,477048.4035
Elowe,E,Lowe, 05/10  10:00:00,19.7375,66528,32.7822316,23.79010016,24.00007524,28.39115342,23.97522583,23.882663,0,2064.219116,24.00007524,0.006374401,33.35068795,4.609111221,0,23.97522583,0.006357789,33.31433958,61.78542066,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6749738.246,6749738.246,1874.92729,1874.92729,0.594600427,0,0,0,0,714.7288059,2573023.701,1895.830281,6824989.013,2610.559087,9398012.714,2.637161559,2649.039431,11.84955095,42658.38344,424937.7807
Elowe,E,Lowe, 05/10  11:00:00,20.9125,42336,30.76873978,23.79812616,23.99989285,27.38431631,23.96845573,23.88329095,0,1475.140662,23.99989285,0.006389941,33.41876792,4.134083054,0,23.96845573,0.00639026,33.48359992,61.78542066,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,5474774.523,5474774.523,1520.770701,1520.770701,0.426391337,0,0,0,0,618.9265791,2228135.685,1563.43448,5628364.128,2182.361059,7856499.813,2.521660773,2248.719316,9.563392986,34428.21475,364551.4887
Elowe,E,Lowe, 05/10  12:00:00,22.1625,42336,28.97791064,23.80500311,23.82939926,26.40365495,23.9285207,23.8667619,0,1048.152183,23.82939926,0.006386238,33.72491437,2.794067333,0.778677809,23.9285207,0.006384674,33.51385328,61.78542066,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4048415.668,4048415.668,1124.559908,1124.559908,0.307406607,0,0,0,0,497.0351711,1789326.616,1161.411109,4181079.991,1658.44628,5970406.607,2.336197207,1716.698219,6.231758404,22434.33025,338252.1919
Elowe,E,Lowe, 05/10  13:00:00,23.1125,42336,27.74861455,23.76174366,23.08340171,25.41600813,23.35892219,23.56033292,0,920.8538914,23.08340171,0.006434001,35.5006118,0,13.541719,23.35892219,0.0064117,34.7956037,64.64635517,7.22,29.4,0,0,0,0,0,0,130474.9182,36.24303282,0,0,3903072.277,3903072.277,1084.186743,1084.186743,0.3,40.00250262,144009.0094,51.47151204,185297.4434,483.603267,1740971.761,1118.204271,4025535.374,1601.807538,5766507.136,2.312159033,1656.0722,6.133639397,22081.10183,336878.9492
Elowe,E,Lowe, 05/10  14:00:00,23.9875,42336,27.19181583,23.69370706,22.99912176,25.09546879,23.18798389,23.44084547,0,801.5522229,22.99912176,0.006568663,36.4056582,0,17.58961771,23.18798389,0.0065204,35.73049495,65.6,7.22,29.4,0,0,0,0,0,0,532470.5769,147.9084936,0,0,3868054.529,3868054.529,1074.459591,1074.459591,0.3,134.1011536,482764.1531,172.1838899,619862.0038,480.2661398,1728958.103,1107.506307,3987022.704,1587.772447,5715980.808,2.306017505,1640.767208,6.436095797,23169.94487,336878.9492
Elowe,E,Lowe, 05/10  15:00:00,24.4,42336,26.85809955,23.66106348,22.99971626,24.92890791,23.17784102,23.41945225,0,722.9992995,22.99971626,0.006687108,37.03016911,0,16.51816958,23.17784102,0.006669809,36.53954496,65.6,7.22,29.4,0,0,0,0,0,0,816529.1316,226.8136477,0,0,3890501.871,3890501.871,1080.694964,1080.694964,0.3,213.3057598,767900.7354,273.3569692,984085.0891,482.2903302,1736245.189,1113.986957,4010353.044,1596.277287,5746598.233,2.309784951,1649.571409,6.486203745,23350.33348,336878.9492
Elowe,E,Lowe, 05/10  16:00:00,25.15,42336,26.55758831,23.62947445,23.0002616,24.77892495,23.16724724,23.39836085,0,660.7253174,23.0002616,0.006775082,37.44837634,0,15.58667159,23.16724724,0.006732296,36.84046251,65.6,7.22,29.4,0,0,0,0,0,0,1041127.987,289.2022187,0,0,3933511.035,3933511.035,1092.641954,1092.641954,0.3,276.0229426,993682.5933,353.2069959,1271545.185,485.9063204,1749262.753,1125.578616,4052083.018,1611.484936,5801345.771,2.316440671,1664.343943,6.88163982,24773.90335,336878.9492
Elowe,E,Lowe, 05/10  17:00:00,25.6,42336,26.27116947,23.59972824,23.00068328,24.63592638,23.15819048,23.37895936,0,610.0125964,23.00068328,0.006995279,38.59662952,0,14.67377283,23.15819048,0.006928512,37.86975295,65.6,7.22,29.4,0,0,0,0,0,0,1225260.142,340.3500394,0,0,3959788.257,3959788.257,1099.941183,1099.941183,0.3,327.0244152,1177287.895,417.9675277,1504683.1,488.2841605,1757822.978,1133.206202,4079542.327,1621.490362,5837365.305,2.320792464,1674.77574,7.213674013,25969.22645,336878.9492
Elowe,E,Lowe, 05/10  18:00:00,25.6,42336,25.89553289,23.57142769,22.9997731,24.447653,23.14890871,23.3601682,0,558.7852629,22.9997731,0.007025281,38.72284331,0,13.83866081,23.14890871,0.007061376,38.56997743,65.6,7.22,29.4,0,0,0,0,0,0,1409685.293,391.579248,0,0,3956529.733,3956529.733,1099.036037,1099.036037,0.3,378.3725261,1362141.094,483.030965,1738911.474,488.0070731,1756825.463,1132.316872,4076340.738,1620.323945,5833166.201,2.320287785,1673.636673,6.606448233,23783.21364,336878.9492
Elowe,E,Lowe, 05/10  19:00:00,24.85,101304,25.46087822,23.54464678,22.99832644,24.22960233,23.13892368,23.34178523,0,470.2396437,22.99832644,0.006850098,37.73230669,0,13.12134377,23.13892368,0.006884977,37.60111873,65.6,7.22,29.4,0,0,0,0,0,0,1726639.517,479.622088,0,0,3907335.964,3907335.964,1085.371101,1085.371101,0.3,465.705482,1676539.735,593.384208,2136183.149,483.8528854,1741870.388,1118.995361,4028383.3,1602.848247,5770253.688,2.312664129,1656.586739,6.17207277,22219.46197,336878.9492
Elowe,E,Lowe, 05/10  20:00:00,24.0875,134568,25.01682094,23.51943081,23.0000305,24.00842572,23.13167025,23.32555053,0,392.4065492,23.0000305,0.006858646,37.76039299,0,12.34007177,23.13167025,0.006842851,37.37553397,65.6,7.22,29.4,0,0,0,0,0,0,2007212.483,557.559023,0,0,3858886.959,3858886.959,1071.913044,1071.913044,0.3,544.0307243,1958510.608,692.0604238,2491417.526,479.5937687,1726537.567,1105.353328,3979271.98,1584.947096,5705809.547,2.304767713,1638.433379,6.04722719,21770.01788,336878.9492
Elowe,E,Lowe, 05/10  21:00:00,22.8375,151200,24.75388874,23.49585319,22.99741725,23.875653,23.12429163,23.31007241,0,361.0558444,22.99741725,0.006974623,38.42265806,0,11.67026519,23.12429163,0.006928041,37.87700123,65.6,7.22,29.4,0,0,0,0,0,0,2119925.92,588.8683112,0,0,3782204.763,3782204.763,1050.612434,1050.612434,0.3,576.0337873,2073721.634,732.304139,2636294.9,473.0420995,1702951.558,1084.411497,3903881.39,1557.453597,5606832.948,2.292394757,1611.366275,5.814703953,20932.93423,336878.9492
Elowe,E,Lowe, 05/10  22:00:00,21.8875,134568,24.99116123,23.50819322,25.42144772,25.20630447,23.42546827,23.46683075,0,0,25.42144772,0.007446422,35.43213857,0,0,23.42546827,0.006982544,37.47423683,62.93485757,8.95560309,31.05643946,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/10  23:00:00,21.325,101304,25.39797777,23.5171953,26.08161487,25.73979632,23.50431924,23.51075727,0,0,26.08161487,0.008481511,38.70301731,0,0,23.50431924,0.006983191,37.26112067,62.93485757,8.95560309,31.05643946,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/10  24:00:00,21.1,49896,25.48936636,23.51808844,26.03875113,25.76405874,23.51706683,23.51757763,0,0,26.03875113,0.009793594,44.70118234,0,0,23.51706683,0.006983176,37.21803122,62.93485757,8.95560309,31.05643946,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/11  01:00:00,20.7875,33264,25.47748719,23.51799407,26.01178092,25.74463406,23.51752702,23.51776054,0,0,26.01178092,0.011035337,50.31655611,0,0,23.51752702,0.006983176,37.19306948,62.93485757,8.95560309,31.05643946,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/11  02:00:00,20.225,25704,25.42002084,23.51797434,25.94358018,25.68180051,23.51782463,23.51789948,0,0,25.94358018,0.012247503,55.94217551,0,0,23.51782463,0.006983176,37.17804347,62.93485757,8.95560309,31.05643946,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/11  03:00:00,19.625,16632,25.32210967,23.51796306,25.83486573,25.5784877,23.5179156,23.51793933,0,0,25.83486573,0.013398588,61.48426,0,0,23.5179156,0.006983176,37.17783985,62.93485757,8.95560309,31.05643946,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/11  04:00:00,19.0875,16632,25.21211501,23.51795702,25.71594066,25.46402783,23.51794353,23.51795027,0,0,25.71594066,0.014474042,66.77552101,0,0,23.51794353,0.006983176,37.17777679,62.93485757,8.95560309,31.05643946,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/11  05:00:00,18.525,16632,25.23727249,23.51795392,25.66260788,25.44994018,23.51795086,23.51795239,0,0,25.66260788,0.015489222,71.56572807,0,0,23.51795086,0.006983176,37.17776075,62.93485757,8.95560309,31.05643946,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/11  06:00:00,18.3,33264,27.40036494,23.51795294,27.30261346,27.3514892,23.51795205,23.5179525,0,0,27.30261346,0.016182928,67.92088454,0,0,23.51795205,0.006983176,37.20168797,62.93485757,8.95560309,31.05643946,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/11  07:00:00,18.675,66528,32.14146809,23.90678798,28.85623191,30.49885,25.13812892,24.52245845,0,787.7253096,28.85623191,0.014297023,54.35274523,85.28144976,0,25.13812892,0.010127793,47.76163016,62.93485757,7.963829896,30.10990263,1,0,0,0,0,0,0,0,0,0,1866141.145,1336402.873,518.3725402,371.2230203,0.171428571,0,0,0,0,265.687815,956476.1339,539.5682989,1942445.876,870.6096838,3134194.862,1.301036855,901.3839066,3.607320833,12986.355,192502.2567
Elowe,E,Lowe, 05/11  08:00:00,18.9,84672,32.69058158,23.89198723,24.03194715,28.36126436,24.17997019,24.03597871,0,2090.022697,24.03194715,0.009062069,46.68396709,10.06571827,10.31465498,24.17997019,0.009394736,47.88460503,62.93485757,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5318239.685,4513192.871,1477.288802,1253.664687,0.595262596,0,0,0,0,601.0717442,2163858.279,1503.168953,5411408.231,2104.240697,7575266.51,2.49809997,2149.537743,10.07043798,36253.57674,432819.8582
Elowe,E,Lowe, 05/11  09:00:00,19.9625,66528,33.2708325,23.82423069,23.99898932,28.63491091,23.98078402,23.90250735,0,2196.674896,23.99898932,0.008315091,43.00302668,3.515175969,0,23.98078402,0.008413754,43.5540133,62.93485757,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8662864.803,8094893.407,2406.351334,2248.581502,0.629831304,0,0,0,0,862.6402688,3105504.968,2422.037563,8719335.228,3284.677832,11824840.2,2.807468496,3316.703598,17.67148996,63617.36386,441784.5436
Elowe,E,Lowe, 05/11  10:00:00,21.2875,66528,32.59173515,23.83357628,23.99951842,28.29562679,23.980502,23.90703914,0,2001.165396,23.99951842,0.008099236,41.8997395,3.381791385,0,23.980502,0.008145689,42.1851035,62.93485757,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7743810.998,7443999.681,2151.05861,2067.777689,0.574465729,0,0,0,0,798.8727801,2875942.008,2188.879014,7879964.451,2987.751794,10755906.46,2.739318296,3047.942663,16.43142208,59153.11948,414928.4749
Elowe,E,Lowe, 05/11  11:00:00,22.3875,42336,31.23773437,23.83973662,23.99981179,27.61877308,23.97787044,23.90880353,0,1602.186952,23.99981179,0.008022614,41.50768226,3.123128653,0,23.97787044,0.008027817,41.58903817,62.93485757,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6224711.37,6033452.101,1729.086492,1675.958917,0.46109248,0,0,0,0,679.9335471,2447760.77,1770.625304,6374251.094,2450.558851,8822011.864,2.601271441,2514.80885,13.43019301,48348.69485,374067.8663
Elowe,E,Lowe, 05/11  12:00:00,23.1125,42336,29.22656649,23.84499599,23.91627827,26.57142238,23.96174093,23.90336846,0,1092.038479,23.91627827,0.00793948,41.28853133,2.303422964,0,23.96174093,0.00799176,41.44458757,62.93485757,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4337936.299,4240370.397,1204.982305,1177.880666,0.317235958,0,0,0,0,522.8720916,1882339.53,1245.220755,4482794.717,1768.092846,6365134.247,2.379612782,1830.317364,8.083582244,29100.89608,340129.8795
Elowe,E,Lowe, 05/11  13:00:00,23.675,42336,28.09371753,23.82030942,23.23738799,25.66555276,23.52209327,23.67120134,0,968.5470523,23.23738799,0.007772616,42.15060028,0,10.39793431,23.52209327,0.007794224,41.54463998,63.60114318,7.22,29.4,0,0,0,0,0,0,19213.8637,5.337184361,0,0,4052167.069,3990599.523,1125.601964,1108.499868,0.3,12.01321591,43247.57726,15.46099986,55659.59949,496.5176423,1787463.512,1159.677542,4174839.149,1656.195184,5962302.662,2.33557403,1710.157941,7.258254682,26129.71685,336878.9492
Elowe,E,Lowe, 05/11  14:00:00,24.2125,42336,27.35473684,23.74306334,23.00164407,25.17819045,23.21151186,23.4772876,0,842.1435189,23.00164407,0.007763703,42.72145962,0,18.756179,23.21151186,0.007770688,42.22011904,65.6,7.22,29.4,0,0,0,0,0,0,394921.7102,109.7004751,0,0,3958829.072,3902664.351,1099.674742,1084.073431,0.3,95.21544084,342775.587,122.345998,440445.5927,488.3571109,1758085.599,1133.440593,4080386.135,1621.797704,5838471.734,2.320924115,1675.359454,7.228641378,26023.10896,336878.9492
Elowe,E,Lowe, 05/11  15:00:00,24.775,42336,26.92615159,23.70370595,22.99879616,24.96247388,23.19050891,23.44710743,0,740.0117976,22.99879616,0.007699695,42.38085935,0,17.9096809,23.19050891,0.007723083,42.01791005,65.6,7.22,29.4,0,0,0,0,0,0,761189.4574,211.4415159,0,0,3964785.006,3923575.788,1101.329168,1089.882163,0.3,197.8555435,712279.9565,253.6530778,913151.0801,488.7749683,1759589.886,1134.781757,4085214.325,1623.556725,5844804.211,2.321685078,1676.756509,7.181121867,25852.03872,336878.9492
Elowe,E,Lowe, 05/11  16:00:00,24.625,42336,26.65185514,23.66978252,23.0003977,24.82612642,23.18009255,23.42493753,0,680.8434846,23.0003977,0.007635928,42.03005969,0,16.81726737,23.18009255,0.007650101,41.65190163,65.6,7.22,29.4,0,0,0,0,0,0,974255.3098,270.626475,0,0,3937903.421,3910685.537,1093.862061,1086.301538,0.3,257.3523865,926468.5914,329.4586082,1186050.99,486.5278565,1751500.283,1127.571354,4059256.876,1614.099211,5810757.159,2.317583172,1667.686285,6.978571737,25122.85825,336878.9492
Elowe,E,Lowe, 05/11  17:00:00,24.0875,42336,26.33201658,23.63766522,22.99867384,24.66534521,23.16929156,23.40347839,0,620.7338302,22.99867384,0.007666035,42.19815643,0,15.87288327,23.16929156,0.007643479,41.64349385,65.6,7.22,29.4,0,0,0,0,0,0,1190072.313,330.5756424,0,0,3903671.619,3875384.368,1084.353227,1076.495658,0.3,317.2019435,1141926.997,405.5039442,1459814.199,483.5273138,1740698.33,1117.950334,4024621.203,1601.477648,5765319.532,2.312071676,1654.907855,6.865749556,24716.6984,336878.9492
Elowe,E,Lowe, 05/11  18:00:00,22.8375,42336,25.90029238,23.60710368,22.99912173,24.44970705,23.15914194,23.38312281,0,555.2243079,22.99912173,0.007655613,42.14034201,0,14.96570153,23.15914194,0.007683052,41.88212626,65.6,7.22,29.4,0,0,0,0,0,0,1425993.814,396.1093927,0,0,3816670.569,3796220.207,1060.186269,1054.505613,0.3,382.4827275,1376937.819,488.2230433,1757602.956,476.1243259,1714047.573,1094.261116,3939340.019,1570.385442,5653387.592,2.2982288,1624.443178,6.051613817,21785.80974,336878.9492
Elowe,E,Lowe, 05/11  19:00:00,21.2,101304,25.34750463,23.57855255,23.00108643,24.17429553,23.1511654,23.36485898,0,442.4421192,23.00108643,0.007540404,41.53545106,0,14.04300072,23.1511654,0.007563864,41.28652814,65.6,7.22,29.4,0,0,0,0,0,0,1831902.361,508.8617671,0,0,3702646.478,3693919.723,1028.51291,1026.088812,0.3,494.6049872,1780577.954,629.8153446,2267335.241,466.7013221,1680124.76,1062.443396,3824796.224,1530.884075,5511182.669,2.280207114,1584.654817,5.323764309,19165.55151,336878.9492
Elowe,E,Lowe, 05/11  20:00:00,18.1625,134568,24.70240844,23.55168336,23.00172549,23.85206697,23.14341446,23.34754891,0,332.058542,23.00172549,0.007375318,40.65075644,0,13.21627934,23.14341446,0.00745384,40.72777261,65.6,7.22,29.4,0,0,0,0,0,0,2227982.218,618.8839494,0,0,2380240.177,2378358.252,661.1778268,660.6550701,0.3,604.5876264,2176515.455,768.1495476,2765338.371,464.9536762,1673833.234,704.2016785,2535126.043,1523.566947,5484841.008,2.276814497,1576.850235,4.822959194,17362.6531,336878.9492
Elowe,E,Lowe, 05/11  21:00:00,15.6375,151200,24.26419604,23.52639602,23.00151844,23.63285724,23.13529451,23.33084526,0,269.3395732,23.00151844,0.00728197,40.16853121,0,12.49792518,23.13529451,0.007269504,39.7773417,65.6,7.22,29.4,0,0,0,0,0,0,2453267.98,681.4633277,0,0,1288880.77,1288880.77,358.0224361,358.0224361,0.3,668.2102608,2405556.939,847.962027,3052663.297,464.9536762,1673833.234,394.5075418,1420227.15,1523.566947,5484841.008,2.276814497,1576.850235,4.404017675,15854.46363,336878.9492
Elowe,E,Lowe, 05/11  22:00:00,15,134568,24.31437699,23.53975251,24.74949723,24.53193711,23.45432414,23.49703833,0,0,24.74949723,0.007679603,38.11967464,0,0,23.45432414,0.007290422,39.14470702,62.48899076,7.757588692,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/11  23:00:00,15.375,101304,24.4881408,23.54933018,25.05859136,24.77336608,23.53592377,23.54262697,0,0,25.05859136,0.008595871,41.83399327,0,0,23.53592377,0.007290692,38.95353308,62.48899076,7.757588692,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/11  24:00:00,15.225,49896,24.40475356,23.55026842,24.84273362,24.62374359,23.54926058,23.5497645,0,0,24.84273362,0.009716011,47.8209654,0,0,23.54926058,0.007290685,38.92217985,62.48899076,7.757588692,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/12  01:00:00,14.625,33264,24.20914851,23.55016813,24.61955607,24.41435229,23.549696,23.54993207,0,0,24.61955607,0.010732915,53.44549262,0,0,23.549696,0.007290686,38.92115847,62.48899076,7.757588692,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/12  02:00:00,14.0875,25704,23.989946,23.55014975,24.39186441,24.19090521,23.54999712,23.55007343,0,0,24.39186441,0.011660748,58.77568451,0,0,23.54999712,0.007290686,38.92045202,62.48899076,7.757588692,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/12  03:00:00,13.2125,16632,23.73249278,23.55013944,24.12100099,23.92674689,23.55009009,23.55011477,0,0,24.12100099,0.01249586,63.89188908,0,0,23.55009009,0.007290686,38.89531059,62.48899076,7.757588692,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/12  04:00:00,11.425,16632,23.39055888,23.55013312,23.72938948,23.55997418,23.55011906,23.55012609,0,0,23.72938948,0.013233661,69.21741226,0,0,23.55011906,0.007290686,38.90521168,62.48899076,7.757588692,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/12  05:00:00,10.225,16632,23.18492644,23.55012982,23.36582522,23.27537583,23.55012665,23.55012824,0,0,23.36582522,0.013871685,74.05740959,0,0,23.55012665,0.007290686,38.89522449,62.48899076,7.757588692,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/12  06:00:00,11.75,33264,25.23709312,23.55012879,25.03778077,25.13743695,23.55012788,23.55012833,0,0,25.03778077,0.014302595,69.07661694,0,0,23.55012788,0.007290686,38.88026794,62.48899076,7.757588692,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/12  07:00:00,13.4875,66528,29.03310536,23.55012938,28.95212217,28.99261377,23.55012841,23.5501289,0,0,28.95212217,0.014744287,56.62022013,0,0,23.55012841,0.007290686,38.90518988,62.48899076,7.757588692,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/12  08:00:00,14.5875,84672,29.99494334,23.55917686,23.91240737,26.95367536,24.06424072,23.81170879,0,1353.79602,23.91240737,0.008257569,43.0274949,30.98923869,21.91127637,24.06424072,0.008778924,45.10678413,63.67901286,7.22,29.4,0.25,0,0,0,0,0,16512.41685,4.586782458,0,0,1146050.483,1146050.483,318.3473565,318.3473565,0.386120813,8.902385232,32048.58684,11.3271494,40777.73784,464.9536762,1673833.234,351.2995848,1264678.505,1523.566947,5484841.008,2.276814497,1576.850235,4.068980753,14648.33071,364918.3362
Elowe,E,Lowe, 05/12  09:00:00,16.0625,66528,30.25336799,23.59845197,23.99924032,27.12630415,23.91913262,23.7587923,0,1329.650057,23.99924032,0.006930185,36.00681793,9.435406941,0,23.91913262,0.007019409,36.64097606,63.7084607,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1742251.597,1742251.597,483.958777,483.958777,0.382747351,0,0,0,0,464.9536762,1673833.234,514.7954474,1853263.611,1523.566947,5484841.008,2.276814497,1576.850235,4.361291591,15700.64973,353302.9614
Elowe,E,Lowe, 05/12  10:00:00,17.0125,66528,28.83654268,23.61361106,23.7444597,26.29050119,23.83101494,23.722313,0,1038.995663,23.7444597,0.00713228,37.61384195,5.582680104,0.471232401,23.83101494,0.00703312,36.89586624,63.7084607,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1768857.694,1768857.694,491.3493593,491.3493593,0.306519187,0,0,0,0,464.9536762,1673833.234,525.5740773,1892066.678,1523.566947,5484841.008,2.276814497,1576.850235,4.649396076,16737.82587,338089.0233
Elowe,E,Lowe, 05/12  11:00:00,18.575,42336,27.72262879,23.5732684,23.05435815,25.38849347,23.26903478,23.42115159,0,910.5057851,23.05435815,0.007626006,41.88509292,0,9.756158909,23.26903478,0.007493549,40.64063798,65.12711518,7.22,29.4,0,0,0,0,0,0,164894.9704,45.80415845,0,0,2554247.193,2535426.216,709.5131091,704.2850599,0.3,42.32267907,152361.6446,54.45153487,196025.5255,464.9536762,1673833.234,734.9023131,2645648.327,1523.566947,5484841.008,2.276814497,1576.850235,5.202497395,18728.99062,336878.9492
Elowe,E,Lowe, 05/12  12:00:00,18.025,42336,27.09125694,23.52398048,23.0004606,25.04585877,23.13413959,23.32906004,0,767.6641558,23.0004606,0.007779362,42.85360024,0,12.48497668,23.13413959,0.007786139,42.54500441,65.6,7.22,29.4,0,0,0,0,0,0,662564.3758,184.0456599,0,0,2112461.68,2091862.538,586.794911,581.0729272,0.3,168.9160428,608097.7541,216.6300432,779868.1556,464.9536762,1673833.234,628.9868513,2264352.665,1523.566947,5484841.008,2.276814497,1576.850235,5.094475318,18340.11114,336878.9492
Elowe,E,Lowe, 05/12  13:00:00,16.8875,42336,26.14938431,23.5007847,23.00188302,24.57563366,23.12749247,23.31413858,0,554.5517402,23.00188302,0.007535235,41.52128107,0,11.73904987,23.12749247,0.007613995,41.63234496,65.6,7.22,29.4,0,0,0,0,0,0,1428831.409,396.8976136,0,0,1708990.846,1708990.846,474.7196793,474.7196793,0.3,381.4582043,1373249.535,486.8905874,1752806.115,464.9536762,1673833.234,509.2967583,1833468.33,1523.566947,5484841.008,2.276814497,1576.850235,4.746117623,17086.02344,336878.9492
Elowe,E,Lowe, 05/12  14:00:00,16.325,42336,25.69754342,23.47842662,22.9993715,24.34845746,23.1205581,23.29949236,0,453.1381178,22.9993715,0.007444878,41.00922559,0,11.12216299,23.1205581,0.00743816,40.67335281,65.6,7.22,29.4,0,0,0,0,0,0,1792348.747,497.8746519,0,0,1520054.426,1520054.426,422.2373406,422.2373406,0.3,484.4758492,1744113.057,617.0670754,2221441.471,464.9536762,1673833.234,456.9902814,1645165.013,1523.566947,5484841.008,2.276814497,1576.850235,4.626103232,16653.97163,336878.9492
Elowe,E,Lowe, 05/12  15:00:00,15.0375,42336,25.51595852,23.45665951,22.99994604,24.25795228,23.11258526,23.28462238,0,413.0245886,22.99994604,0.007729756,42.56872693,0,10.5157226,23.11258526,0.007605698,41.60919384,65.6,7.22,29.4,0,0,0,0,0,0,1938755.831,538.5432863,0,0,1089433.662,1088377.023,302.6204617,302.326951,0.3,525.2474403,1890890.785,668.4257579,2406332.728,464.9536762,1673833.234,339.1180028,1220824.81,1523.566947,5484841.008,2.276814497,1576.850235,4.546730872,16368.23114,336878.9492
Elowe,E,Lowe, 05/12  16:00:00,13.7125,42336,25.03860997,23.43637043,23.00119714,24.01990356,23.10647597,23.2714232,0,329.663252,23.00119714,0.007608667,41.92240722,0,9.969695067,23.10647597,0.00777794,42.5716938,65.6,7.22,29.4,0,0,0,0,0,0,2237918.302,621.6439727,0,0,642965.1125,642965.1125,178.6014201,178.6014201,0.3,607.7250475,2187810.171,772.0992648,2779557.353,464.9536762,1673833.234,214.232866,771238.3175,1523.566947,5484841.008,2.276814497,1576.850235,4.182093734,15055.53744,336878.9492
Elowe,E,Lowe, 05/12  17:00:00,12.9875,42336,24.63133364,23.4172583,23.00032298,23.81582831,23.1018695,23.2595639,0,267.0807984,23.00032298,0.007219773,39.83227317,0,9.388116082,23.1018695,0.007240966,39.70300852,65.6,7.22,29.4,0,0,0,0,0,0,2460861.068,683.5725188,0,0,399779.7313,399779.7313,111.0499254,111.0499254,0.3,670.0744436,2412267.997,850.2961659,3061066.197,464.9536762,1673833.234,145.7322243,524636.0075,1523.566947,5484841.008,2.276814497,1576.850235,3.964320387,14271.55339,336878.9492
Elowe,E,Lowe, 05/12  18:00:00,12.425,42336,24.24606488,23.39870039,22.99712833,23.6215966,23.09366447,23.24618243,0,227.678739,22.99712833,0.007335067,40.48426799,0,8.98778118,23.09366447,0.00729082,40.00853693,65.6,7.22,29.4,0,0,0,0,0,0,2602369.076,722.880299,0,0,211055.8051,211055.8051,58.62661253,58.62661253,0.3,709.6363966,2554691.028,899.8350207,3239406.075,464.9536762,1673833.234,93.46926656,336489.3596,1523.566947,5484841.008,2.276814497,1576.850235,3.927275648,14138.19233,336878.9492
Elowe,E,Lowe, 05/12  19:00:00,11.5125,101304,23.82538754,23.38131019,22.99775052,23.41156903,23.0894364,23.23537329,0,158.2098721,22.99775052,0.007318377,40.39168358,0,8.477036636,23.0894364,0.007365834,40.42567042,65.6,7.27571658,30.62714116,0,0,0,0,0,0,2852221.096,792.2836378,0,0,10836.78544,10836.78544,3.010218177,3.010218177,0.3,778.5654195,2802835.51,986.0167388,3549660.26,116.2384191,418458.3086,11.91475861,42893.13101,380.8917367,1371210.252,0.569203624,394.2125588,0.962665838,3465.597017,336878.9492
Elowe,E,Lowe, 05/12  20:00:00,11.475,134568,23.49636756,23.3648465,23.00057316,23.24847036,23.08462918,23.22473784,0,118.8089898,23.00057316,0.006993044,38.60947859,0,8.020441884,23.08462918,0.007114275,39.07197605,65.6,7.294288773,31.03618821,0,0,0,0,0,0,2992417.81,831.2271695,0,0,0,0,0,0,0.3,818.0846356,2945104.688,1035.360052,3727296.188,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 05/12  21:00:00,11.7,151200,23.33756297,23.3497259,23.00207272,23.16981784,23.08190134,23.21581362,0,117.7900827,23.00207272,0.006623019,36.60813215,0,7.549841331,23.08190134,0.006699228,36.84627583,65.6,7.294288773,31.03618821,0,0,0,0,0,0,2994547.802,831.8188338,0,0,0,0,0,0,0.3,819.2154189,2949175.508,1036.772355,3732380.478,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 05/12  22:00:00,11.7,134568,23.36682128,23.3572615,24.0556123,23.71121679,23.32423722,23.34074936,0,0,24.0556123,0.007039338,36.4878001,0,0,23.32423722,0.006615041,35.87345744,61.88566958,7.294288773,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/12  23:00:00,10.6375,101304,23.30177721,23.36521447,23.82946998,23.5656236,23.36559026,23.36540237,0,0,23.82946998,0.008055995,42.32130418,0,0,23.36559026,0.006612334,35.79200555,61.88566958,7.294288773,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/12  24:00:00,9.625,49896,22.94182521,23.36470509,23.25156923,23.09669722,23.36425336,23.36447922,0,0,23.25156923,0.008981545,48.83461806,0,0,23.36425336,0.006612397,35.83184732,61.88566958,7.294288773,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/13  01:00:00,8.7125,39312,22.53759757,23.36468366,22.7759062,22.65675188,23.36457338,23.36462852,0,0,22.7759062,0.009785175,54.70140595,0,0,23.36457338,0.006612396,35.84487896,61.88566958,7.294288773,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/13  02:00:00,7.9875,39312,22.14501167,23.36467449,22.35955529,22.25228348,23.36463797,23.36465623,0,0,22.35955529,0.010492326,60.0854594,0,0,23.36463797,0.006612396,35.8447397,61.88566958,7.294288773,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/13  03:00:00,7.8,16632,21.79147091,23.36466934,22.01749981,21.90448536,23.36465922,23.36466428,0,0,22.01749981,0.011110566,64.94144877,0,0,23.36465922,0.006612396,35.86757676,61.88566958,7.294288773,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/13  04:00:00,7.8,16632,21.47828939,23.36466703,21.73068345,21.60448642,23.36466466,23.36466584,0,0,21.73068345,0.011657887,69.35369252,0,0,23.36466466,0.006612396,35.90417845,61.88566958,7.294288773,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/13  05:00:00,7.8,16632,21.22700743,23.36466671,21.48818398,21.3575957,23.36466596,23.36466634,0,0,21.48818398,0.012141905,73.28165785,0,0,23.36466596,0.006612396,35.91790596,61.88566958,7.294288773,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/13  06:00:00,8.4875,16632,21.47212947,23.36466774,21.74023296,21.60618121,23.36466676,23.36466725,0,0,21.74023296,0.012574344,74.72211231,0,0,23.36466676,0.006612396,35.94078788,61.88566958,7.294288773,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/13  07:00:00,9.5875,61992,23.18395788,23.36466976,23.105129,23.14454344,23.36466793,23.36466885,0,0,23.105129,0.012882692,70.55923361,0,0,23.36466793,0.006612396,35.95451555,61.88566958,7.294288773,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/13  08:00:00,10.6875,61992,29.65308494,23.3646725,28.99080002,29.32194248,23.73005558,23.54736404,0,126.7918761,28.99080002,0.012910884,50.26181319,27.84127138,0,23.73005558,0.006896635,36.44638734,61.88566958,7.294288773,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.025,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28073.24576
Elowe,E,Lowe, 05/13  09:00:00,12.1625,84672,32.92785357,24.09401372,28.25746301,30.59265829,25.62718739,24.86060056,0,1000.165855,28.25746301,0.007483742,30.74792556,85.50120451,0,25.62718739,0.008290784,39.18531063,61.88566958,7.274155864,30.2180941,1,0,0,0,0,0,0,0,0,0,61938.229,61938.229,17.20506361,17.20506361,0.225,0,0,0,0,232.4768381,836916.6172,33.4576966,120447.7077,761.7834734,2742420.504,1.138407249,788.4251175,1.542729715,5553.826973,252659.2119
Elowe,E,Lowe, 05/13  10:00:00,14.175,84672,34.2989319,24.09740891,27.84761737,31.07327464,26.73060034,25.41400462,0,1427.706297,27.84761737,0.005208906,21.74161828,127.6863994,1.676887616,26.73060034,0.005483264,24.38721407,61.88566958,7.22,29.4,1,0,0,0,0,0,0,0,0,0,802498.1518,802498.1518,222.9161533,222.9161533,0.3049565,0,0,0,0,464.9536762,1673833.234,252.7364778,909851.32,1523.566947,5484841.008,2.276814497,1576.850235,3.299209779,11877.1552,338351.1679
Elowe,E,Lowe, 05/13  11:00:00,15.375,61992,32.88848042,24.21254703,27.83529077,30.3618856,25.8529304,25.03273872,0,959.5778456,27.83529077,0.004597402,19.35648072,54.48194133,5.242096914,25.8529304,0.004708619,22.1880375,61.88566958,7.353978823,29.80904705,1,0,0,0,0,0,0,0,0,0,915741.2135,915741.2135,254.3725593,254.3725593,0.225,0,0,0,0,348.7152572,1255374.926,278.8304188,1003789.508,1142.67521,4113630.756,1.707610873,1182.637676,2.520432184,9073.555861,252659.2119
Elowe,E,Lowe, 05/13  12:00:00,16.975,49896,30.66372707,24.21199316,28.51315554,29.5884413,24.69914203,24.45556759,0,293.2230207,28.51315554,0.004346972,17.61161848,9.775782204,0,24.69914203,0.004362246,22.00184975,61.88566958,7.750954014,30.62714116,1,0,0,0,0,0,0,0,0,0,363594.3068,363594.3068,100.9984186,100.9984186,0.075,0,0,0,0,116.2384191,418458.3086,108.602435,390968.766,380.8917367,1371210.252,0.569203624,394.2125588,0.854119512,3074.830242,84219.73729
Elowe,E,Lowe, 05/13  13:00:00,18.8,49896,31.14227958,24.1439455,31.14994505,31.14611232,24.1804178,24.16218165,0,0,31.14994505,0.004718105,16.31278189,0,0,24.1804178,0.004363832,22.69581258,61.88566958,7.927938685,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/13  14:00:00,19.775,49896,31.39643201,24.14203035,31.50904874,31.45274038,24.14053979,24.14128507,0,0,31.50904874,0.00531224,17.98614565,0,0,24.14053979,0.004363841,22.75005076,61.88566958,7.927938685,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/13  15:00:00,20,49896,31.54503976,24.14162071,31.65969509,31.60236742,24.14204745,24.14183408,0,0,31.65969509,0.005860102,19.65562136,0,0,24.14204745,0.004363841,22.74798999,61.88566958,7.927938685,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/13  16:00:00,20,49896,31.57291055,24.14097116,31.6832632,31.62808688,24.14125228,24.14111172,0,0,31.6832632,0.006383891,21.3671825,0,0,24.14125228,0.004363841,22.74907543,61.88566958,7.927938685,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/13  17:00:00,19.625,49896,31.39475339,24.14052141,31.50465216,31.44970277,24.14074832,24.14063487,0,0,31.50465216,0.006872795,23.22196162,0,0,24.14074832,0.004363841,22.74976346,61.88566958,7.927938685,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/13  18:00:00,19.0875,49896,31.15115227,24.14021057,31.4037494,31.27745084,24.14039094,24.14030075,0,0,31.4037494,0.007546464,25.61591522,0,0,24.14039094,0.004363841,22.75025102,61.88566958,7.927938685,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/13  19:00:00,17.8375,128520,30.85011978,24.13999177,31.20425508,31.02718743,24.14013677,24.14006427,0,0,31.20425508,0.008404568,28.8363688,0,0,24.14013677,0.004363841,22.76506336,61.88566958,7.927938685,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/13  20:00:00,16.2,151200,30.29738358,24.13983858,30.67965457,30.48851908,24.13996113,24.13989986,0,0,30.67965457,0.009650505,34.07412929,0,0,24.13996113,0.004363841,22.77398216,61.88566958,7.927938685,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/13  21:00:00,14.85,151200,29.83794766,24.1397326,30.34384743,30.09089754,24.13984075,24.13978667,0,0,30.34384743,0.011222211,40.27518503,0,0,24.13984075,0.004363841,22.7741467,61.88566958,7.927938685,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/13  22:00:00,14.0875,151200,29.49005112,24.13965892,29.9986124,29.74433176,24.13974285,24.13970089,0,0,29.9986124,0.012434423,45.4308509,0,0,24.13974285,0.004363841,22.77428061,61.88566958,7.927938685,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/13  23:00:00,13.2125,128520,28.99897121,24.1396081,29.14466302,29.07181711,24.13967683,24.13964246,0,0,29.14466302,0.013156958,50.48645143,0,0,24.13967683,0.004363841,22.7888363,61.88566958,7.927938685,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/13  24:00:00,12.425,61992,28.37283969,24.13957336,28.33067882,28.35175926,24.13961747,24.13959541,0,0,28.33067882,0.013917902,55.92641486,0,0,24.13961747,0.004363841,22.79759676,61.88566958,7.927938685,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/14  01:00:00,11.5125,39312,27.77963779,24.13955009,27.77169562,27.7756667,24.13958024,24.13956517,0,0,27.77169562,0.014699557,60.94513295,0,0,24.13958024,0.004363841,22.79764764,61.88566958,7.927938685,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/14  02:00:00,10.0375,39312,27.20238101,24.13953497,27.18624004,27.19431053,24.13955502,24.13954499,0,0,27.18624004,0.015551695,66.63567589,0,0,24.13955502,0.004363841,22.79768189,61.88566958,7.927938685,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/14  03:00:00,9.0875,16632,26.62575701,24.1395256,26.60265723,26.61420712,24.13953849,24.13953204,0,0,26.60265723,0.016276055,72.0872929,0,0,24.13953849,0.004363841,22.79770472,61.88566958,7.927938685,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/14  04:00:00,7.525,16632,26.03563497,24.13952032,26.0057302,26.02068258,24.13952812,24.13952422,0,0,26.0057302,0.016891145,77.42177911,0,0,24.13952812,0.004363841,22.79771907,61.88566958,7.927938685,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/14  05:00:00,7.7,16632,25.89578499,24.13951793,25.722866,25.80932549,24.13952227,24.1395201,0,0,25.722866,0.017375366,80.9326755,0,0,24.13952227,0.004363841,22.7977269,61.88566958,7.927938685,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/14  06:00:00,8.675,16632,30.83672587,24.1395176,29.07604748,29.95638667,24.77054633,24.45503196,0,204.0201674,29.07604748,0.017146961,65.72024609,24.61075569,8.511496235,24.77054633,0.00558179,26.77887376,61.88566958,7.927938685,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.042857143,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48125.56417
Elowe,E,Lowe, 05/14  07:00:00,9.2125,61992,33.9248612,24.74244395,28.76667973,31.34577047,26.18408202,25.46326299,0,1031.948805,28.76667973,0.007740668,31.29070293,77.19556423,0,26.18408202,0.00962044,43.94627885,61.88566958,7.927938685,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 05/14  08:00:00,10.15,61992,36.32808814,24.85689637,29.03984372,32.68396593,27.65944561,26.25817099,0,1562.932914,29.03984372,0.004509119,17.67688693,142.1291499,3.179886129,27.65944561,0.00484708,20.50945232,61.88566958,7.927938685,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.30927399,0,0,0,0,0,0,0,0,0,0,0,0,0,0,341546.0436
Elowe,E,Lowe, 05/14  09:00:00,12.6625,84672,38.40994686,25.24985736,31.8462819,35.12811438,28.17559377,26.71272556,0,1325.911191,31.8462819,0.004100449,13.76814306,150.0121456,3.440061324,28.17559377,0.00415968,17.24074593,61.88566958,7.396984671,29.80904705,1,0,0,0.25,0,0,0,0,0,0,325761.125,325761.125,90.4892014,90.4892014,0.236666667,0,0,0,0,348.7152572,1255374.926,119.3875935,429795.3365,1142.67521,4113630.756,1.707610873,1182.637676,2.19556271,7904.025756,260337.4939
Elowe,E,Lowe, 05/14  10:00:00,15.275,84672,38.80943146,25.62659664,32.06800086,35.43871616,28.5165063,27.07155147,0,1326.157143,32.06800086,0.003833485,12.76307639,140.635048,5.849229981,28.5165063,0.003892374,15.79727788,61.88566958,7.333272125,29.80904705,1,0,0,0.25,0,0,0,0,0,0,944991.5485,944991.5485,262.4976524,262.4976524,0.237873903,0,0,0,0,348.7152572,1255374.926,284.4811756,1024132.232,1142.67521,4113630.756,1.707610873,1182.637676,2.365366526,8515.319495,260572.2432
Elowe,E,Lowe, 05/14  11:00:00,16.7875,61992,36.90310684,25.8992533,30.62137953,33.76224319,28.0255901,26.9624217,0,1188.805564,30.62137953,0.003791498,13.79263553,112.6066102,10.90121394,28.0255901,0.003711586,15.48255017,61.88566958,7.415650132,29.80904705,1,0,0,0.25,0,0,0,0,0,0,1269897.119,1269897.119,352.7491998,352.7491998,0.23056997,0,0,0,0,348.7152572,1255374.926,376.3789084,1354964.07,1142.67521,4113630.756,1.707610873,1182.637676,2.576418451,9275.106424,254444.8417
Elowe,E,Lowe, 05/14  12:00:00,18.2625,49896,32.91254689,25.78234946,28.15409161,30.53331925,26.86862214,26.3254858,0,1015.808267,28.15409161,0.004430086,18.30601603,36.1170603,0.137181894,26.86862214,0.004260037,18.9423633,61.88566958,7.484370091,29.80904705,1,0,0,0,0,0,0,0,0,0,1567562.75,1567562.75,435.4340971,435.4340971,0.225,0,0,0,0,348.7152572,1255374.926,458.7415788,1651469.684,1142.67521,4113630.756,1.707610873,1182.637676,2.909730415,10475.02949,252659.2119
Elowe,E,Lowe, 05/14  13:00:00,19.9625,49896,32.48275248,25.87747436,28.94292039,30.71283644,26.5778059,26.22764013,0,764.2495978,28.94292039,0.004783865,19.05144247,40.39544492,4.05362744,26.5778059,0.004595573,20.74811372,61.88566958,7.660616819,30.08174509,1,0,0,0,0,0,0,0,0,0,2653443.872,2653443.872,737.0677422,737.0677422,0.175,0,0,0,0,311.3916843,1121010.063,746.1489631,2686136.267,1058.652106,3811147.58,1.398062676,1085.055535,3.768801791,13567.68645,196512.7203
Elowe,E,Lowe, 05/14  14:00:00,20.9125,49896,31.15121067,25.80407695,28.90572625,30.02846846,25.97033013,25.88720354,0,299.2684041,28.90572625,0.005029431,19.91449139,0,0.948951935,25.97033013,0.004867947,22.73911342,61.88566958,8.777317265,30.85806896,1,0,0,0,0,0,0,0,0,0,1130674.041,1130674.041,314.0761225,314.0761225,0.075,0,0,0,0,134.0370657,482533.4367,322.0239869,1159286.353,456.0610527,1641819.79,0.600624238,469.1012651,1.678454756,6042.437122,84219.73729
Elowe,E,Lowe, 05/14  15:00:00,20.7875,49896,32.11598888,25.97159641,29.99661824,31.05630356,26.56806361,26.26983001,0,489.7442474,29.99661824,0.005307954,19.82628359,39.32017617,6.01925036,26.56806361,0.005021144,22.66580728,61.88566958,8.517764388,30.61505747,1,0,0,0,0,0,0,0,0,0,1682458.132,1682458.132,467.349481,467.349481,0.1125,0,0,0,0,200.0848903,720305.6049,480.0236418,1728085.11,680.108532,2448390.715,0.898840371,700.3727386,2.507849042,9028.256552,126329.6059
Elowe,E,Lowe, 05/14  16:00:00,20.6,49896,30.38895298,25.90301895,27.13840486,28.76367892,25.85984371,25.88143133,0,586.7659374,27.13840486,0.005476126,23.99343604,0.051905943,8.465279061,25.85984371,0.005400409,25.37409688,61.88566958,8.234465187,30.35228719,1,0,0,0,0,0,0,0,0,0,2231202.064,2231202.064,619.7783511,619.7783511,0.15,0,0,0,0,265.7586143,956731.0114,636.5141205,2291450.834,902.2727348,3248181.845,1.197460171,929.2759346,3.297292265,11870.25215,168439.4746
Elowe,E,Lowe, 05/14  17:00:00,20.6,49896,30.95508823,25.90378706,30.67672492,30.81590657,25.87528377,25.88953541,0,0,30.67672492,0.005771225,20.47352519,0,0,25.87528377,0.005405506,25.36983426,61.88566958,9.248930373,31.30457438,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/14  18:00:00,19.5375,49896,31.21704363,25.90457894,31.41927459,31.31815911,25.89794534,25.90126214,0,0,31.41927459,0.006464238,21.96804092,0,0,25.89794534,0.005405508,25.35191823,61.88566958,9.248930373,31.30457438,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/14  19:00:00,17.525,128520,31.13569765,25.90408579,31.45181725,31.29375745,25.90401478,25.90405029,0,0,31.45181725,0.00749197,25.39141121,0,0,25.90401478,0.005405508,25.35247229,61.88566958,9.248930373,31.30457438,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/14  20:00:00,15.6375,151200,30.66790121,25.90359491,30.97565838,30.8217798,25.90377002,25.90368247,0,0,30.97565838,0.008919957,31.02640494,0,0,25.90377002,0.005405508,25.36894304,61.88566958,9.248930373,31.30457438,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/14  21:00:00,13.9375,151200,30.2267829,25.90324826,30.63953567,30.43315928,25.90343629,25.90334228,0,0,30.63953567,0.010662959,37.69831703,0,0,25.90343629,0.005405508,25.37910574,61.88566958,9.248930373,31.30457438,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/14  22:00:00,13.3,151200,29.87563444,25.90300552,30.29628808,30.08596126,25.90316114,25.90308333,0,0,30.29628808,0.012038543,43.31147354,0,0,25.90316114,0.005405508,25.37951916,61.88566958,9.248930373,31.30457438,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/14  23:00:00,12.6125,128520,29.37415827,25.90283616,29.45534646,29.41475236,25.90298649,25.90291132,0,0,29.45534646,0.012899368,48.65821253,0,0,25.90298649,0.005405508,25.37978212,61.88566958,9.248930373,31.30457438,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/14  24:00:00,11.8875,61992,28.73507976,25.90271887,28.65307937,28.69407957,25.90283739,25.90277813,0,0,28.65307937,0.013831445,54.55761181,0,0,25.90283739,0.005405508,25.38000568,61.88566958,9.248930373,31.30457438,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/15  01:00:00,11.0125,33264,28.13004808,25.90263763,28.08667982,28.10836395,25.90272983,25.90268373,0,0,28.08667982,0.014778136,60.1502578,0,0,25.90272983,0.005405508,25.38016761,61.88566958,9.248930373,31.30457438,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/15  02:00:00,10.225,25704,27.57048617,25.90258158,27.53237401,27.55143009,25.90264873,25.90261516,0,0,27.53237401,0.015794304,66.29132183,0,0,25.90264873,0.005405508,25.38028907,61.88566958,9.248930373,31.30457438,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
