Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 05/15  03:00:00,10,16632,27.07048085,25.9025434,27.0492949,27.05988787,25.90259069,25.90256705,0,0,27.0492949,0.016685631,71.93812956,0,0,25.90259069,0.005405508,25.38037648,61.88566958,9.248930373,31.30457438,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/15  04:00:00,9.625,16632,26.60023427,25.90251786,26.59893474,26.59958451,25.90255033,25.90253409,0,0,26.59893474,0.017466073,77.2788866,0,0,25.90255033,0.005405508,25.39654137,61.88566958,9.248930373,31.30457438,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/15  05:00:00,9.4,16632,26.20498392,25.90250126,26.19173253,26.19835822,25.90252296,25.90251211,0,0,26.19173253,0.018142126,82.15894643,0,0,25.90252296,0.005405508,25.40624558,61.88566958,9.248930373,31.30457438,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/15  06:00:00,9.775,33264,26.33267432,25.90249109,26.32647105,26.32957268,25.90250499,25.90249804,0,0,26.32647105,0.018746852,84.19227928,0,0,25.90250499,0.005405508,25.42237686,61.88566958,9.248930373,31.30457438,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/15  07:00:00,10.375,66528,27.27768951,25.90248533,27.46575299,27.37172125,25.90249554,25.90249043,0,0,27.46575299,0.019083131,80.17921334,0,0,25.90249554,0.005405508,25.43205366,61.88566958,9.248930373,31.30457438,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/15  08:00:00,11.6,84672,28.50137156,25.59409713,23.61667568,26.05902362,24.31298078,24.95353895,0,1013.319982,23.61667568,0.009632094,51.55260346,7.711382479,65.07276423,24.31298078,0.010772637,55.08725429,64.39651166,8.234465187,30.35228719,0.25,0,0,0,0,0,243508.1284,67.64114678,0,0,33046.28957,33046.28957,9.179524882,9.179524882,0.316401587,73.66426427,265191.3514,94.03836261,338538.1054,232.4768381,836916.6172,45.88583238,165188.9966,761.7834734,2742420.504,1.138407249,792.7538785,1.861647969,6701.932688,346827.6309
Elowe,E,Lowe, 05/15  09:00:00,12.8875,66528,28.88166273,25.48481446,23.62062592,26.25114432,24.22914851,24.85698148,0,1048.57726,23.62062592,0.006882906,37.02080447,0,58.86188989,24.22914851,0.007114125,36.8743758,64.20170057,7.22,29.4,0,0,0,0,0,0,0,0,0,0,384628.751,384628.751,106.8413197,106.8413197,0.310818744,0,0,0,0,464.9536762,1673833.234,138.6752417,499230.8702,1523.566947,5484841.008,2.276814497,1576.850235,3.908037944,14068.9366,338914.3144
Elowe,E,Lowe, 05/15  10:00:00,14.7375,66528,30.86757783,25.40889887,23.99884623,27.43321203,24.35448566,24.88169227,0,1467.542285,23.99884623,0.007493837,39.33913351,0,47.1027668,24.35448566,0.007278197,37.41462581,64.20170057,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,1302778.073,1298622.61,361.882798,360.7285028,0.420614622,0,0,0,0,464.9536762,1673833.234,390.5445397,1405960.343,1523.566947,5484841.008,2.276814497,1576.850235,4.497608062,16191.38902,362413.5558
Elowe,E,Lowe, 05/15  11:00:00,16.2875,42336,29.79433608,25.32981162,23.99967982,26.89700795,24.37995078,24.8548812,0,1193.640738,23.99967982,0.007929699,41.58156348,0,40.49763419,24.37995078,0.007902282,40.5048258,64.20170057,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1681061.009,1657687.077,466.9613915,460.4686325,0.344538651,0,0,0,0,464.9536762,1673833.234,501.1198792,1804031.565,1523.566947,5484841.008,2.276814497,1576.850235,4.911372786,17680.94203,345529.0437
Elowe,E,Lowe, 05/15  12:00:00,16.7,42336,28.27013879,25.23897849,23.34892318,25.80953098,24.13021755,24.68459802,0,978.0716946,23.34892318,0.007802229,42.55774702,0,50.67451311,24.13021755,0.007855509,40.87630883,64.55127543,7.22,29.4,0,0,0,0,0,0,22732.92439,6.31470122,0,0,1661870.324,1646800.24,461.6306455,457.4445112,0.3,8.228017231,29620.86203,10.59372191,38137.39888,464.9536762,1673833.234,495.4898483,1783763.454,1523.566947,5484841.008,2.276814497,1576.850235,4.915393837,17695.41781,336878.9492
Elowe,E,Lowe, 05/15  13:00:00,17.3875,42336,27.3230326,25.04722708,23.00184832,25.16244046,23.70278265,24.37500487,0,821.1911927,23.00184832,0.007889373,43.91054473,0,64.32025507,23.70278265,0.007797442,41.60744205,65.6,7.22,29.4,0,0,0,0,0,0,470789.6271,130.7748964,0,0,1940572.433,1878543.044,539.0478981,521.8175123,0.3,116.0145294,417652.306,149.0032548,536411.7172,464.9536762,1673833.234,570.7875923,2054835.332,1523.566947,5484841.008,2.276814497,1576.850235,5.159123326,18572.84397,336878.9492
Elowe,E,Lowe, 05/15  14:00:00,18.8,42336,26.88189396,24.92224804,23.00153642,24.94171519,23.64458303,24.28341553,0,717.3813243,23.00153642,0.008165191,45.40953303,0,60.1332479,23.64458303,0.008131502,43.50246887,65.6,7.22,29.4,0,0,0,0,0,0,846175.3652,235.0487126,0,0,2823037.519,2646182.837,784.1770886,735.0507881,0.3,221.0725129,795861.0466,283.2432424,1019675.673,468.0033078,1684811.908,809.8620015,2915503.205,1536.348822,5530855.759,2.28265917,1588.776794,5.723817233,20605.74204,336878.9492
Elowe,E,Lowe, 05/15  15:00:00,20.4625,42336,26.38338145,24.81126266,23.00078828,24.69208486,23.60054044,24.20590155,0,607.8329804,23.00078828,0.008039404,44.6926068,0,55.98987641,23.60054044,0.00808401,43.33867256,65.6,7.22,29.4,0,0,0,0,0,0,1239877.375,344.410382,0,0,3962249.192,3779822.645,1100.624776,1049.950735,0.3,330.7827704,1190817.973,422.7356735,1521848.425,488.5729249,1758862.53,1134.133484,4082880.543,1622.706409,5841743.073,2.321316118,1675.111712,6.796843067,24468.63504,336878.9492
Elowe,E,Lowe, 05/15  16:00:00,21.1,42336,26.28285563,24.70752279,23.00086487,24.64186025,23.56001172,24.13376726,0,589.5876769,23.00086487,0.007962243,44.25196052,0,52.14302718,23.56001172,0.007981559,42.88478921,65.6,7.22,29.4,0,0,0,0,0,0,1304913.191,362.4758863,0,0,3943402.852,3806103.422,1095.389681,1057.25095,0.3,349.7650639,1259154.23,446.8075622,1608507.224,487.0797062,1753486.942,1129.341679,4065630.046,1616.421386,5819116.988,2.318592578,1669.991956,6.786688204,24432.07753,336878.9492
Elowe,E,Lowe, 05/15  17:00:00,21.475,42336,25.92147052,24.61067899,23.0008753,24.46117291,23.52214422,24.0664116,0,526.3775809,23.0008753,0.007943734,44.15035996,0,48.62973678,23.52214422,0.007941594,42.77035783,65.6,7.22,29.4,0,0,0,0,0,0,1532124.718,425.5901994,0,0,3936188.025,3818069.889,1093.385562,1060.574969,0.3,412.0800982,1483488.354,525.6708654,1892415.115,486.3502329,1750860.838,1127.00097,4057203.493,1613.351203,5808064.331,2.317261083,1666.530299,6.773803879,24385.69396,336878.9492
Elowe,E,Lowe, 05/15  18:00:00,21.0125,42336,25.5647431,24.51972913,22.99917593,24.28195952,23.48575187,24.0027405,0,481.1912598,22.99917593,0.007952976,44.2056194,0,45.40682599,23.48575187,0.007948939,42.903462,65.6,7.22,29.4,0,0,0,0,0,0,1694314.507,470.6429186,0,0,3899785.683,3779752.44,1083.273801,1049.931233,0.3,457.4163249,1646698.769,582.9287848,2098543.625,483.3324247,1739996.729,1117.327358,4022378.489,1600.659783,5762375.218,2.311704034,1654.382,6.600273771,23760.98558,336878.9492
Elowe,E,Lowe, 05/15  19:00:00,20.225,101304,25.0912899,24.43509463,23.00063075,24.04596032,23.45481286,23.94495374,0,390.1692003,23.00063075,0.007948194,44.17547692,0,42.32634735,23.45481286,0.007954905,43.01542151,65.6,7.22,29.4,0,0,0,0,0,0,2022381.804,561.7727233,0,0,3835866.533,3723024.928,1065.518481,1034.173591,0.3,547.8386556,1972219.16,696.8459074,2508645.267,477.7668511,1719960.664,1099.509067,3958232.642,1577.275918,5678193.306,2.301342506,1630.921928,6.159967174,22175.88183,336878.9492
Elowe,E,Lowe, 05/15  20:00:00,18.625,134568,24.54403878,24.35552117,22.99950846,23.77177362,23.4223211,23.88892113,0,303.2751709,22.99950846,0.008001091,44.46873538,0,39.63567852,23.4223211,0.007970154,43.18148362,65.6,7.22,29.4,0,0,0,0,0,0,2334911.737,648.5865936,0,0,2641565.284,2568848.399,733.7681343,713.5689998,0.3,634.602076,2284567.474,805.8206493,2900954.337,466.8748038,1680749.294,775.7031985,2792531.515,1531.614333,5513811.599,2.280521788,1585.658626,5.443917863,19598.10431,336878.9492
Elowe,E,Lowe, 05/15  21:00:00,16.7375,151200,24.1815009,24.28220424,23.00297494,23.59223792,23.39932235,23.8407633,0,256.7400853,23.00297494,0.007921332,44.02168708,0,36.81916374,23.39932235,0.007985834,43.32522194,65.6,7.22,29.4,0,0,0,0,0,0,2502855.608,695.2376688,0,0,1675066.222,1659330.032,465.2961727,460.9250089,0.3,682.2242776,2456007.399,865.5198667,3115871.52,464.9536762,1673833.234,502.073494,1807464.578,1523.566947,5484841.008,2.276814497,1576.850235,4.910174356,17676.62768,336878.9492
Elowe,E,Lowe, 05/15  22:00:00,15.0375,134568,24.16939514,24.31836062,24.48911602,24.32925558,24.09199107,24.20517584,0,0,24.48911602,0.008115442,41.22536636,0,0,24.09199107,0.007910236,41.17030527,62.45117268,7.923752395,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/15  23:00:00,14.775,101304,24.26678438,24.35197021,24.85526481,24.5610246,24.34697515,24.34947268,0,0,24.85526481,0.009035351,44.84724192,0,0,24.34697515,0.007909272,40.53821566,62.45117268,7.923752395,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/15  24:00:00,13.9375,49896,24.10655444,24.35211186,24.53385168,24.32020306,24.34985259,24.35098222,0,0,24.53385168,0.010154455,51.29579276,0,0,24.34985259,0.007909302,40.53137629,62.45117268,7.923752395,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/16  01:00:00,12.6125,33264,23.80449996,24.35190649,24.16702132,23.98576064,24.35134296,24.35162473,0,0,24.16702132,0.011170869,57.58659451,0,0,24.35134296,0.007909301,40.5277534,62.45117268,7.923752395,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/16  02:00:00,11.5125,25704,23.47426642,24.35186742,23.79878592,23.63652617,24.3516806,24.35177401,0,0,23.79878592,0.012089835,63.62566754,0,0,24.3516806,0.007909301,40.52693269,62.45117268,7.923752395,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/16  03:00:00,11.1,16632,23.16730656,24.35184335,23.47001126,23.31865891,24.35179003,24.35181669,0,0,23.47001126,0.012912564,69.2640024,0,0,24.35179003,0.007909301,40.55240858,62.45117268,7.923752395,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/16  04:00:00,11.1,16632,22.90583773,24.35182782,23.23881578,23.07232676,24.35181776,24.35182279,0,0,23.23881578,0.013639738,74.13525859,0,0,24.35181776,0.007909301,40.56778541,62.45117268,7.923752395,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/16  05:00:00,11.1,16632,22.90575673,24.35181802,23.12926557,23.01751115,24.35182033,24.35181918,0,0,23.12926557,0.014255567,77.96884309,0,0,24.35182033,0.007909301,40.59352001,62.45117268,7.923752395,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/16  06:00:00,12.475,33264,26.525434,24.35181223,26.05525212,26.29034306,24.35181755,24.35181489,0,0,26.05525212,0.014695549,67.67501676,0,0,24.35181755,0.007909301,40.60897166,62.45117268,7.923752395,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/16  07:00:00,13.9875,66528,32.4661964,24.60656571,28.59314016,30.52966828,26.12396904,25.36526738,0,913.2122239,28.59314016,0.012588386,49.55507876,72.9678099,8.784741961,26.12396904,0.010449256,47.54496982,62.45117268,7.461914886,29.9624397,1,0,0,0,0,0,0,0,0,0,528420.6821,511474.478,146.7835228,142.0762439,0.196875,0,0,0,0,305.12585,1098453.06,171.5500427,617580.1536,999.8408088,3599426.912,1.494159514,1034.807967,3.03970161,10942.9258,221076.8104
Elowe,E,Lowe, 05/16  08:00:00,15.8375,84672,34.47189128,24.58004316,24.06270092,29.2672961,24.30157563,24.4408094,0,2609.617311,24.06270092,0.008285401,43.2824986,5.859710233,28.08702448,24.30157563,0.008515064,43.78461708,62.45117268,7.22,29.4,1,0,0,0,0,0,0,0,0,0,3111955.637,3061923.441,864.4321213,850.5342891,0.743105235,0,0,0,0,468.0286428,1684903.114,884.4913418,3184168.83,1536.455174,5531238.627,2.282706821,1588.876029,4.965710068,17876.55624,520626.3302
Elowe,E,Lowe, 05/16  09:00:00,18.075,66528,34.2949089,24.46865239,23.99966923,29.14728906,24.05874944,24.26370092,0,2520.350805,23.99966923,0.00792216,41.58469049,0,13.32077744,24.05874944,0.00793376,41.49730006,62.45117268,7.22,29.4,1,0,0,0,0,0,0,0,0,0,4868197.361,4768928.827,1352.277045,1324.702452,0.723358845,0,0,0,0,563.3439752,2028038.311,1378.160031,4961376.112,1941.504006,6989414.423,2.442179323,1985.011357,8.165434569,29395.56445,500166.8101
Elowe,E,Lowe, 05/16  10:00:00,19.5875,66528,33.34834221,24.44641908,23.99962976,28.67398599,24.06071869,24.25356888,0,2232.750562,23.99962976,0.00782499,41.08105744,0,12.1699275,24.06071869,0.007860272,41.11287514,62.45117268,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8466590.569,8258386.512,2351.830713,2293.996253,0.641139918,0,0,0,0,849.1935089,3057096.632,2372.713093,8541767.133,3221.906601,11598863.77,2.793173245,3260.677396,16.82760384,60579.37383,448765.8404
Elowe,E,Lowe, 05/16  11:00:00,20.375,42336,31.32420146,24.42522823,23.99991987,27.66206066,24.07385473,24.24954148,0,1632.088203,23.99991987,0.007813745,40.9960362,0,10.74290827,24.07385473,0.007800364,40.7454019,62.45117268,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6202988.429,6065402.568,1723.052341,1684.834047,0.470141062,0,0,0,0,678.8095599,2443714.416,1767.554836,6363197.408,2446.364395,8806911.824,2.598871453,2514.609789,12.7771339,45997.68204,377444.4105
Elowe,E,Lowe, 05/16  12:00:00,21.2875,42336,29.10851346,24.40832396,23.8709685,26.48974098,24.07354724,24.2409356,0,1072.312876,23.8709685,0.007885362,41.67530871,0,10.50262374,24.07354724,0.00787181,41.09931975,62.45117268,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4232468.361,4108256.802,1175.685656,1141.182445,0.31276671,0,0,0,0,513.6036234,1848973.044,1215.011967,4374043.081,1728.61559,6223016.125,2.364576073,1789.587344,7.938471114,28578.49601,339286.406
Elowe,E,Lowe, 05/16  13:00:00,22.7,42336,28.07290888,24.33651621,23.20407358,25.63849123,23.64478132,23.99064877,0,969.1909047,23.20407358,0.007882505,43.36878352,0,27.20963782,23.64478132,0.007885732,42.24766991,63.23837951,7.22,29.4,0,0,0,0,0,0,6255.759279,1.737710911,0,0,4088020.198,3960106.54,1135.561166,1100.029594,0.3,10.44746788,37610.88438,13.44812105,48413.23576,499.5640909,1798430.727,1169.482516,4210137.056,1669.046607,6008567.784,2.34099498,1722.636641,7.6948055,27701.2998,336878.9492
Elowe,E,Lowe, 05/16  14:00:00,23.675,42336,27.58652481,24.22599747,23.00183974,25.29418227,23.38107329,23.80353538,0,894.5797184,23.00183974,0.007858444,43.74072617,0,34.7313517,23.38107329,0.007868526,42.80364954,65.6,7.22,29.4,0,0,0,0,0,0,206817.0522,57.44918118,0,0,4031444.925,3917998.377,1119.845812,1088.332883,0.3,44.03185701,158514.6852,56.66405367,203990.5932,494.6592583,1780773.33,1153.690847,4153287.048,1648.350105,5934060.377,2.332292367,1701.8709,7.670513227,27613.84762,336878.9492
Elowe,E,Lowe, 05/16  15:00:00,23.2125,42336,27.33054306,24.15722492,22.99917465,25.16485885,23.35012221,23.75367356,0,832.3307291,22.99917465,0.007826125,43.55351068,0,32.68485771,23.35012221,0.007833237,42.67751658,65.6,7.22,29.4,0,0,0,0,0,0,429740.1838,119.3722733,0,0,3974998.044,3874754.559,1104.166123,1076.320711,0.3,105.8437284,381037.4224,135.9955304,489583.9095,489.8423434,1763432.436,1138.211014,4097559.649,1628.053357,5860992.086,2.323612592,1681.83603,7.337223232,26414.00363,336878.9492
Elowe,E,Lowe, 05/16  16:00:00,23.1125,42336,26.84807346,24.09558863,23.00038741,24.92423044,23.3272674,23.71142802,0,725.337744,23.00038741,0.007846639,43.66304351,0,30.61140792,23.3272674,0.007833608,42.73847389,65.6,7.22,29.4,0,0,0,0,0,0,815324.0058,226.4788905,0,0,3966353.008,3862139.683,1101.764724,1072.816579,0.3,212.4178473,764704.2502,272.2098741,979955.5466,488.9222859,1760120.229,1135.255179,4086918.645,1624.177465,5847038.875,2.321950518,1677.239974,7.369980908,26531.93127,336878.9492
Elowe,E,Lowe, 05/16  17:00:00,23.675,42336,26.43033864,24.03830938,23.00082588,24.71558226,23.30815985,23.67323461,0,642.5656385,23.00082588,0.007933675,44.14009486,0,28.6211584,23.30815985,0.007904648,43.1710037,65.6,7.22,29.4,0,0,0,0,0,0,1113837.491,309.3993029,0,0,4016888.075,3891674.041,1115.802243,1081.020567,0.3,295.7999926,1064879.973,378.3273462,1361978.446,493.2717727,1775778.382,1149.229709,4137226.951,1642.501481,5913005.333,2.32980289,1695.439928,7.765713122,27956.56724,336878.9492
Elowe,E,Lowe, 05/16  18:00:00,23.2125,42336,25.96586359,23.98401818,22.99779404,24.48182881,23.28687284,23.63544551,0,570.6714867,22.99779404,0.007997727,44.50010523,0,26.92496116,23.28687284,0.007984025,43.65508929,65.6,7.22,29.4,0,0,0,0,0,0,1372035.47,381.1209639,0,0,4005313.294,3858364.904,1112.587026,1071.768029,0.3,367.4729031,1322902.451,469.2202678,1689192.964,492.4487929,1772815.654,1146.584106,4127702.783,1639.032899,5900518.437,2.328323917,1692.659118,7.644544204,27520.35913,336878.9492
Elowe,E,Lowe, 05/16  19:00:00,21.7375,101304,25.41426672,23.93290092,22.99768906,24.20597789,23.26828158,23.60059125,0,457.2554925,22.99768906,0.008025162,44.6510923,0,25.26097385,23.26828158,0.008019531,43.89600718,65.6,7.22,29.4,0,0,0,0,0,0,1780404.835,494.5568986,0,0,3916769.307,3763497.671,1087.991474,1045.41602,0.3,480.272231,1728980.032,611.7483862,2202294.19,484.865095,1745514.342,1122.241831,4040070.592,1607.106926,5785584.934,2.31451897,1661.03554,7.006246468,25222.48729,336878.9492
Elowe,E,Lowe, 05/16  20:00:00,20.0375,134568,24.83713954,23.88508729,22.99828795,23.91771375,23.25203455,23.56856092,0,357.557389,22.99828795,0.008060489,44.84350953,0,23.68447687,23.25203455,0.008050141,44.10469075,65.6,7.22,29.4,0,0,0,0,0,0,2139506.149,594.3072636,0,0,3801597.01,3655482.251,1055.999169,1015.411736,0.3,580.3565596,2089283.615,737.7238469,2655805.849,474.8900747,1709604.269,1090.315353,3925135.27,1565.205427,5634739.538,2.295901006,1619.203392,6.183486453,22260.55123,336878.9492
Elowe,E,Lowe, 05/16  21:00:00,18.4,151200,24.46769099,23.84021654,22.99840734,23.73304916,23.23607214,23.53814434,0,309.2116009,22.99840734,0.008188332,45.57410339,0,22.25950995,23.23607214,0.008142137,44.673669,65.6,7.22,29.4,0,0,0,0,0,0,2314375.221,642.8820057,0,0,2343837.92,2219470.769,651.066089,616.5196582,0.3,629.7759817,2267193.534,799.7775018,2879199.006,464.9536762,1673833.234,692.592677,2493333.637,1523.566947,5484841.008,2.276814497,1577.287057,5.468979263,19688.32535,336878.9492
Elowe,E,Lowe, 05/16  22:00:00,17.425,134568,24.57933128,23.86496712,25.01059893,24.79496511,23.744051,23.80450906,0,0,25.01059893,0.008613219,42.46646491,0,0,23.744051,0.008210579,43.7030762,62.67020672,8.231200283,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/16  23:00:00,16.8875,101304,24.79787298,23.88209283,25.40139952,25.09963625,23.86580017,23.8739465,0,0,25.40139952,0.009566537,46.01458132,0,0,23.86580017,0.008211296,43.38669487,62.67020672,8.231200283,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/16  24:00:00,15.2625,49896,24.66283879,23.88336001,25.10285329,24.88284604,23.88241316,23.88288658,0,0,25.10285329,0.010758108,52.62075416,0,0,23.88241316,0.008211279,43.37073159,62.67020672,8.231200283,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/17  01:00:00,14.775,33264,24.42955036,23.88320105,24.81822008,24.62388522,23.88270404,23.88295255,0,0,24.81822008,0.011824539,58.73876573,0,0,23.88270404,0.008211279,43.38645796,62.67020672,8.231200283,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/17  02:00:00,15,25704,24.26067867,23.88317267,24.67860194,24.46964031,23.88301779,23.88309523,0,0,24.67860194,0.012800312,64.01968702,0,0,23.88301779,0.008211279,43.38564012,62.67020672,8.231200283,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/17  03:00:00,13.9375,16632,24.03025391,23.88315621,24.43947683,24.23486537,23.88310912,23.88313266,0,0,24.43947683,0.013696469,69.39524799,0,0,23.88310912,0.008211279,43.38540192,62.67020672,8.231200283,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/17  04:00:00,12.3,16632,23.70133511,23.88314541,24.05590614,23.87862062,23.88313473,23.88314007,0,0,24.05590614,0.014489011,75.02544257,0,0,23.88313473,0.008211279,43.38533476,62.67020672,8.231200283,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/17  05:00:00,11.0125,16632,23.59264253,23.88313899,23.78011546,23.68637899,23.88313892,23.88313896,0,0,23.78011546,0.015148321,79.71253322,0,0,23.88313892,0.008211279,43.41279654,62.67020672,8.231200283,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/17  06:00:00,11.6,33264,26.88374402,23.88313576,26.37727471,26.63050937,23.88313798,23.88313687,0,0,26.37727471,0.015593901,70.52301971,0,0,23.88313798,0.008211279,43.42928339,62.67020672,8.231200283,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/17  07:00:00,13.95,66528,34.31415929,24.14902722,28.9740963,31.6441278,26.22055001,25.18478862,0,1095.124983,28.9740963,0.01241369,48.01186947,94.30087952,3.716686526,26.22055001,0.010878424,49.41324706,62.67020672,7.472800071,29.80904705,1,0,0,0,0,0,0,0,0,0,743845.1461,631260.1222,206.6236517,175.3500339,0.225,0,0,0,0,348.7152572,1255374.926,235.8974717,849230.8982,1142.67521,4113630.756,1.707610873,1182.637676,3.661440005,13181.18402,252659.2119
Elowe,E,Lowe, 05/17  08:00:00,16.375,84672,36.30408188,24.24761283,24.13298177,30.21853182,24.32382372,24.28571828,0,3178.90026,24.13298177,0.008697554,45.31484874,10.5906887,19.9172451,24.32382372,0.008822949,45.41212158,62.67020672,7.22,29.4,1,0,0,0,0,0,0,0,0,0,4979662.645,4282590.045,1383.239624,1189.608346,0.899226381,0,0,0,0,570.505984,2053821.542,1396.15095,5026143.418,1973.764912,7105553.683,2.448371471,2014.525832,8.439290252,30381.44491,668795.3285
Elowe,E,Lowe, 05/17  09:00:00,18.2625,66528,35.29338412,24.12009387,23.99975188,29.646568,24.009564,24.06482893,0,2848.264222,23.99975188,0.008474848,44.50855579,0,2.460759348,24.009564,0.008491068,44.56631466,62.67020672,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6357604.534,5573046.445,1766.001259,1548.068457,0.816213258,0,0,0,0,687.2305057,2474029.821,1795.034044,6462122.558,2482.26455,8936152.378,2.611144761,2530.104472,12.4176511,44703.54396,577736.2485
Elowe,E,Lowe, 05/17  10:00:00,19.5875,66528,33.81254097,24.11832603,23.99908232,28.90581164,24.00955661,24.06394132,0,2381.918468,23.99908232,0.008140049,42.75838478,0,2.206641417,24.00955661,0.008251047,43.30645378,62.67020672,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9360390.483,8790940.839,2600.108467,2441.928011,0.683319193,0,0,0,0,915.9420813,3297391.493,2623.995867,9446385.122,3539.937948,12743776.61,2.862454113,3582.828832,19.2685549,69366.79763,474931.0185
Elowe,E,Lowe, 05/17  11:00:00,20.6875,42336,31.49121623,24.11392722,23.99969223,27.74545423,24.01301469,24.06347095,0,1682.863679,23.99969223,0.007979857,41.92609163,0,2.00595808,24.01301469,0.008003325,42.01419445,62.67020672,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6489581.588,6244765.088,1802.661552,1734.656969,0.484499996,0,0,0,0,702.1859427,2527869.394,1848.7127,6655365.719,2550.898642,9183235.112,2.62714457,2621.099693,13.74949889,49498.19599,382169.5795
Elowe,E,Lowe, 05/17  12:00:00,21.7875,42336,29.19121956,24.11015637,23.90644521,26.54883238,24.00420134,24.05717885,0,1085.911103,23.90644521,0.007982636,42.15096392,0,2.45611416,24.00420134,0.007972599,41.85068672,62.67020672,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4330968.469,4155003.379,1203.046797,1154.167605,0.315801246,0,0,0,0,522.2418904,1880070.805,1243.081089,4475091.92,1765.322979,6355162.725,2.378904338,1827.172279,8.58480995,30905.31582,339862.8257
Elowe,E,Lowe, 05/17  13:00:00,22.575,42336,28.15479745,24.06729514,23.26607523,25.71043634,23.60806908,23.83768211,0,975.7487379,23.26607523,0.007998023,43.87697381,0,16.33338034,23.60806908,0.007998444,42.98264545,63.40265504,7.22,29.4,0,0,0,0,0,0,4270.416971,1.186226936,0,0,4128683.469,3943895.687,1146.856519,1095.52658,0.3,9.120598712,32834.15536,11.74181748,42270.54294,503.1641997,1811391.119,1181.093092,4251935.133,1684.257292,6063326.252,2.347295565,1738.158972,8.107400452,29186.64163,336878.9492
Elowe,E,Lowe, 05/17  14:00:00,23.4875,42336,27.43466215,23.9733811,23.00317413,25.21891814,23.2927066,23.63304385,0,860.3249777,23.00317413,0.008022206,44.71064187,0,26.09226728,23.2927066,0.008006665,43.85080193,65.6,7.22,29.4,0,0,0,0,0,0,331367.0009,92.04638914,0,0,4089521.674,3886650.71,1135.978243,1079.625197,0.3,77.58448192,279304.1349,99.73096623,359031.4784,499.5930747,1798535.069,1169.575422,4210471.518,1669.168496,6009006.587,2.341048238,1722.241872,8.442229787,30392.02723,336878.9492
Elowe,E,Lowe, 05/17  15:00:00,23.9,42336,26.97502558,23.91890043,22.99968654,24.98735606,23.26526785,23.59208414,0,751.0974081,22.99968654,0.008027863,44.75119136,0,24.70306475,23.26526785,0.008042888,44.11961421,65.6,7.22,29.4,0,0,0,0,0,0,723588.2166,200.9967268,0,0,4087595.359,3894889.376,1135.443155,1081.913716,0.3,187.1165287,673619.5034,239.939359,863781.6923,499.5593556,1798413.68,1169.466606,4210079.781,1669.025961,6008493.461,2.340989522,1722.631468,8.318773998,29947.58639,336878.9492
Elowe,E,Lowe, 05/17  16:00:00,23.9,42336,26.57375272,23.87228005,23.001352,24.78755236,23.24937737,23.56082871,0,663.2356815,23.001352,0.007971919,44.410683,0,23.17156965,23.24937737,0.007981316,43.80045397,65.6,7.22,29.4,0,0,0,0,0,0,1040184.18,288.9400499,0,0,4046878.763,3889495.932,1124.13299,1080.415537,0.3,275.2238803,990805.9691,352.1792675,1267845.363,495.9917849,1785570.426,1157.97799,4168720.763,1653.969775,5954291.188,2.33467064,1707.409864,7.957706849,28647.74466,336878.9492
Elowe,E,Lowe, 05/17  17:00:00,23.9,42336,26.10576931,23.82823518,23.00078499,24.55327715,23.2336715,23.53095334,0,572.474566,23.00078499,0.007996848,44.50413041,0,21.78112488,23.2336715,0.007983317,43.80841741,65.6,7.22,29.4,0,0,0,0,0,0,1366606.897,379.613027,0,0,4035304.204,3885077.026,1120.917835,1079.188063,0.3,365.758101,1316729.164,467.0520551,1681387.398,494.9599533,1781855.832,1154.65788,4156768.369,1649.617833,5938624.201,2.332830856,1702.925207,7.916131577,28498.07368,336878.9492
Elowe,E,Lowe, 05/17  18:00:00,23.9,42336,25.74274038,23.78719819,23.00154449,24.37214243,23.22081156,23.50400487,0,522.8671903,23.00154449,0.007964785,44.33711258,0,20.43546857,23.22081156,0.007991035,43.89541125,65.6,7.22,29.4,0,0,0,0,0,0,1545185.62,429.2182279,0,0,4006592.298,3880783.081,1112.942305,1077.9953,0.3,416.2014366,1498325.172,530.8830981,1911179.153,492.5415581,1773149.609,1146.882111,4128775.599,1639.423669,5901925.209,2.328491582,1693.022859,7.47176604,26898.35774,336878.9492
Elowe,E,Lowe, 05/17  19:00:00,22.525,101304,25.33286327,23.74817066,23.00122445,24.16704386,23.20730637,23.47773852,0,440.5532358,23.00122445,0.007886299,43.92330124,0,19.21890715,23.20730637,0.007896978,43.43720965,65.6,7.22,29.4,0,0,0,0,0,0,1840879.976,511.3555488,0,0,3893379.237,3792919.174,1081.494233,1053.58866,0.3,497.4194682,1790710.085,633.368576,2280126.874,482.8681437,1738325.317,1115.844689,4017040.88,1598.712832,5755366.197,2.310820865,1652.871345,6.764271453,24351.37723,336878.9492
Elowe,E,Lowe, 05/17  20:00:00,20.2625,134568,24.82558521,23.71151469,23.00139519,23.9134902,23.19501375,23.45326422,0,354.2912761,23.00139519,0.007903507,44.04538742,0,18.07236015,23.19501375,0.007898292,43.50423155,65.6,7.22,29.4,0,0,0,0,0,0,2151331.559,597.5920999,0,0,3741341.799,3651880.564,1039.261611,1014.411268,0.3,583.762098,2101543.553,742.0038171,2671213.742,469.7434651,1691076.474,1073.682366,3865256.517,1543.425831,5556332.992,2.285618871,1597.655638,5.797971177,20872.69624,336878.9492
Elowe,E,Lowe, 05/17  21:00:00,18.4,151200,24.45757109,23.67700553,22.99989098,23.72873103,23.18239569,23.42970061,0,307.0472974,22.99989098,0.007745892,43.19815715,0,17.06277377,23.18239569,0.007806837,43.05576978,65.6,7.22,29.4,0,0,0,0,0,0,2319758.86,644.377461,0,0,2228997.296,2217126.36,619.1659157,615.8684332,0.3,631.3227707,2272761.974,801.7182361,2886185.65,464.9536762,1673833.234,660.6610216,2378379.678,1523.566947,5484841.008,2.276814497,1576.836528,5.177064124,18637.43085,336878.9492
Elowe,E,Lowe, 05/17  22:00:00,16.7375,134568,24.5333007,23.69560872,24.96247818,24.74788944,23.59221584,23.64391228,0,0,24.96247818,0.008080117,40.02508487,0,0,23.59221584,0.007721686,41.55229381,62.67044381,8.18285247,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/17  23:00:00,16.7875,101304,24.74652796,23.7087003,25.33612288,25.04132542,23.69359918,23.70114974,0,0,25.33612288,0.009021415,43.66842125,0,0,23.69359918,0.007720775,41.31986908,62.67044381,8.18285247,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/17  24:00:00,15.825,49896,24.66515209,23.70983299,25.1219138,24.89353295,23.70882158,23.70932728,0,0,25.1219138,0.010205033,49.9707362,0,0,23.70882158,0.007720796,41.29778794,62.67044381,8.18285247,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/18  01:00:00,15.375,33264,24.45865309,23.70970339,24.86989633,24.66427471,23.70920306,23.70945322,0,0,24.86989633,0.011284683,55.98843932,0,0,23.70920306,0.007720796,41.29683761,62.67044381,8.18285247,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/18  02:00:00,14.85,25704,24.26318194,23.70968045,24.68466532,24.47392363,23.7095197,23.70960007,0,0,24.68466532,0.012279401,61.50801445,0,0,23.7095197,0.007720796,41.29605101,62.67044381,8.18285247,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/18  03:00:00,13.4,16632,23.98055247,23.70966718,24.36617831,24.17336539,23.70961599,23.70964158,0,0,24.36617831,0.013183844,67.25774412,0,0,23.70961599,0.007720796,41.3219349,62.67044381,8.18285247,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/18  04:00:00,12.425,16632,23.66872548,23.70965874,24.01876588,23.84374568,23.70964507,23.7096519,0,0,24.01876588,0.013983209,72.77063577,0,0,23.70964507,0.007720796,41.33753654,62.67044381,8.18285247,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/18  05:00:00,12.575,16632,23.68665554,23.70965409,23.91733394,23.80199474,23.70965174,23.70965292,0,0,23.91733394,0.014669186,76.76976408,0,0,23.70965174,0.007720796,41.36364323,62.67044381,8.18285247,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/18  06:00:00,13.4875,33264,27.32534767,23.7096521,26.84547102,27.08540934,23.7096522,23.70965215,0,0,26.84547102,0.015163897,66.86650585,0,0,23.7096522,0.007720796,41.37931543,62.67044381,8.18285247,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/18  07:00:00,15.275,66528,33.24637904,24.00525466,28.97619168,31.11128536,26.02610116,25.01567791,0,984.2786367,28.97619168,0.012718914,49.13612704,97.45858255,9.873038596,26.02610116,0.010638919,48.73458101,62.67044381,7.520891397,29.91130882,1,0,0,0,0,0,0,0,0,0,947606.6476,868389.8507,263.2240688,241.219403,0.20625,0,0,0,0,319.6556524,1150760.349,288.666291,1039198.647,1047.452276,3770828.193,1.565309967,1084.084537,3.458373425,12450.14433,231604.2775
Elowe,E,Lowe, 05/18  08:00:00,17.85,84672,35.1601243,24.06453856,24.0834123,29.6217683,24.25380962,24.15917409,0,2828.895758,24.0834123,0.008599312,45.02950533,9.679377322,14.43261393,24.25380962,0.008745954,45.2811846,62.67044381,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5745874.434,5138030.277,1596.076232,1427.230633,0.803737369,0,0,0,0,630.1904609,2268685.659,1604.68959,5776882.525,2234.938958,8045780.249,2.529781995,2268.967919,10.46460419,37672.57508,571891.4061
Elowe,E,Lowe, 05/18  09:00:00,20.275,66528,34.80679641,23.96411633,23.99903428,29.40291535,23.99838087,23.9812486,0,2689.646591,23.99903428,0.008117131,42.76912865,0.289296186,0.047711879,23.99838087,0.008236404,43.39089316,62.67044381,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10651094.35,9997779.268,2958.637319,2777.160908,0.771500241,0,0,0,0,1006.380935,3622971.367,2973.988941,10706360.19,3980.369876,14329331.55,2.954968256,4013.440191,21.77298356,78382.74081,537495.4881
Elowe,E,Lowe, 05/18  10:00:00,21.7875,66528,33.77738257,23.96757923,23.99949567,28.88843912,23.99760303,23.98259113,0,2371.526501,23.99949567,0.007889136,41.58177324,0.372319552,0,23.99760303,0.007932288,41.81109468,62.67044381,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9192609.593,8875879.421,2553.502665,2465.522061,0.680748174,0,0,0,0,908.0783219,3269081.959,2593.376673,9336156.022,3501.454995,12605237.98,2.854485462,3565.161437,19.79493539,71261.76742,472437.6645
Elowe,E,Lowe, 05/18  11:00:00,22.8875,42336,31.75880618,23.96807709,23.9998285,27.87931734,23.99739951,23.9827383,0,1762.32332,23.9998285,0.007832563,41.28648078,0.369943131,0,23.99739951,0.00783458,41.30300815,62.67044381,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6846476.502,6663467.194,1901.799028,1850.963109,0.50718815,0,0,0,0,730.2739069,2628986.065,1946.386461,7006991.261,2676.660368,9635977.326,2.660887597,2745.205898,15.27316232,54983.38437,389692.3805
Elowe,E,Lowe, 05/18  12:00:00,23.675,42336,29.45340598,23.96850676,23.97355679,26.71348139,23.9964524,23.98247958,0,1139.126792,23.97355679,0.00787346,41.53895774,0.353114822,0,23.9964524,0.007859028,41.40648811,62.67044381,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4578507.175,4436481.276,1271.807548,1232.35591,0.329674382,0,0,0,0,543.7133873,1957368.194,1313.350484,4728061.743,1857.063871,6685429.937,2.412848411,1920.98406,9.711952887,34963.03039,342578.5646
Elowe,E,Lowe, 05/18  13:00:00,24.2125,42336,28.38820744,23.95231914,23.44292848,25.91556796,23.70418442,23.82825178,0,993.2117875,23.44292848,0.007878418,42.89998205,0,8.260033434,23.70418442,0.007884721,42.26267529,62.67044381,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4207329.526,4065554.757,1168.702646,1129.320766,0.3,0,0,0,0,509.8629445,1835506.6,1202.726999,4329817.196,1712.589943,6165323.796,2.358890651,1766.365446,8.527209987,30697.95595,336878.9492
Elowe,E,Lowe, 05/18  14:00:00,25.15,42336,27.6167387,23.87287856,23.01949415,25.31811643,23.29636807,23.58462332,0,904.816524,23.01949415,0.007851185,43.83136726,0,21.11153483,23.29636807,0.007857262,43.136886,64.86761095,7.22,29.4,0,0,0,0,0,0,175793.9555,48.8316543,0,0,4122193.522,3994943.472,1145.053756,1109.70652,0.3,49.11742185,176822.7187,63.18001152,227448.0415,502.487874,1808956.346,1178.906395,4244063.023,1681.394269,6053019.37,2.34613588,1734.93813,8.460124132,30456.44687,336878.9492
Elowe,E,Lowe, 05/18  15:00:00,25.9125,42336,27.15122487,23.81618353,23.0014763,25.07635058,23.230533,23.52335826,0,795.9005226,23.0014763,0.007841525,43.80925751,0,21.36934031,23.230533,0.007843007,43.21462436,65.6,7.22,29.4,0,0,0,0,0,0,561724.1515,156.0344865,0,0,4128971.805,4005603.667,1146.936612,1112.667685,0.3,142.2751848,512190.6654,182.6426465,657513.5275,502.9784537,1810722.433,1180.488479,4249758.524,1683.466932,6060480.957,2.346994681,1736.60982,8.704972867,31337.90232,336878.9492
Elowe,E,Lowe, 05/18  16:00:00,26.475,42336,26.80800457,23.77620633,23.00236803,24.9051863,23.21696481,23.49658557,0,721.2201032,23.00236803,0.007835179,43.77188349,0,20.08373627,23.21696481,0.007840474,43.23627656,65.6,7.22,29.4,0,0,0,0,0,0,830786.203,230.7739453,0,0,4148403.244,4035541.077,1152.334234,1120.983632,0.3,217.3206637,782354.3894,278.4747307,1002509.03,504.6566328,1816763.878,1185.903237,4269251.653,1690.55987,6086015.531,2.349920523,1743.754102,8.779904048,31607.65457,336878.9492
Elowe,E,Lowe, 05/18  17:00:00,26.7,42336,26.45560532,23.73820558,23.00232014,24.72896273,23.20494459,23.47157508,0,653.87481,23.00232014,0.007843601,43.79077272,0,18.84877365,23.20494459,0.007834738,43.20910466,65.6,7.22,29.4,0,0,0,0,0,0,1073285.193,298.1347758,0,0,4148972.227,4045758.162,1152.492285,1123.821712,0.3,284.7236389,1025005.1,364.258824,1311331.767,504.7305373,1817029.934,1186.141701,4270110.123,1690.872238,6087140.058,2.350049344,1744.195704,8.747234483,31490.04414,336878.9492
Elowe,E,Lowe, 05/18  18:00:00,26.325,42336,26.10636278,23.70208877,23.00093884,24.55365081,23.19124854,23.44666866,0,605.3196249,23.00093884,0.00784538,43.78763719,0,17.81640801,23.19124854,0.007850654,43.31520846,65.6,7.22,29.4,0,0,0,0,0,0,1247466.538,346.5184827,0,0,4117031.231,4019046.09,1143.619786,1116.401692,0.3,333.3212846,1199956.624,425.9508273,1533422.978,502.0457002,1807364.521,1177.480828,4238930.982,1679.526529,6046295.503,2.345360008,1733.125255,8.4269008,30336.84288,336878.9492
Elowe,E,Lowe, 05/18  19:00:00,24.725,101304,25.63787669,23.66808117,23.00149391,24.3196853,23.18169871,23.42488994,0,506.4354876,23.00149391,0.00784795,43.80033305,0,16.68607929,23.18169871,0.007839502,43.27942378,65.6,7.22,29.4,0,0,0,0,0,0,1603580.561,445.4390446,0,0,4018423.905,3918906.066,1116.228863,1088.585018,0.3,431.335071,1552806.256,549.9904693,1979965.689,493.6508804,1777143.169,1150.452499,4141628.998,1644.10338,5918772.167,2.330465126,1698.140277,7.801315263,28084.73495,336878.9492
Elowe,E,Lowe, 05/18  20:00:00,22.525,134568,25.08554313,23.63603815,23.00084897,24.04319605,23.16876,23.40239907,0,404.4952768,23.00084897,0.007925532,44.25759642,0,15.83739989,23.16876,0.007900669,43.67466969,65.6,7.22,29.4,0,0,0,0,0,0,1970599.265,547.3886848,0,0,3893765.656,3782590.767,1081.601571,1050.719658,0.3,533.3186695,1919947.21,678.5725951,2442861.342,482.8776969,1738359.709,1115.873368,4017144.123,1598.751064,5755503.832,2.310848286,1652.788183,6.955998657,25041.59516,336878.9492
Elowe,E,Lowe, 05/18  21:00:00,21.0125,151200,24.73412319,23.60587081,22.99961971,23.86687145,23.15957624,23.38272352,0,356.3905701,22.99961971,0.007980421,44.58042043,0,14.88356932,23.15957624,0.007966799,44.07673553,65.6,7.22,29.4,0,0,0,0,0,0,2143672.571,595.4646032,0,0,3816062.493,3688309.94,1060.017359,1024.530539,0.3,582.5202372,2097072.854,740.4532543,2665631.715,476.0482415,1713773.669,1094.01366,3938449.175,1570.061901,5652222.844,2.298107811,1623.6821,6.392836706,23014.21214,336878.9492
Elowe,E,Lowe, 05/18  22:00:00,20.225,134568,24.90412385,23.61950715,25.19161168,25.04786777,23.49821262,23.55885988,0,0,25.19161168,0.008333292,40.78959522,0,0,23.49821262,0.007983884,43.27682674,62.89135954,8.97960571,31.07634626,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/18  23:00:00,19.625,101304,25.29068607,23.63477941,25.97224662,25.63146635,23.64161429,23.63819685,0,0,25.97224662,0.009484705,44.247645,0,0,23.64161429,0.007984044,42.9045277,62.89135954,8.97960571,31.07634626,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/18  24:00:00,19.0875,49896,25.29815183,23.63433569,25.80596753,25.55205968,23.63436424,23.63434997,0,0,25.80596753,0.010750547,50.5459973,0,0,23.63436424,0.00798404,42.92324813,62.89135954,8.97960571,31.07634626,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/19  01:00:00,17.8375,33264,25.16221334,23.6342277,25.63749143,25.39985239,23.63437435,23.63430102,0,0,25.63749143,0.011913372,56.4729528,0,0,23.63437435,0.00798404,42.92322146,62.89135954,8.97960571,31.07634626,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/19  02:00:00,16.8875,25704,24.96607712,23.63420883,25.4113203,25.18869871,23.63427133,23.63424008,0,0,25.4113203,0.012972118,62.21717047,0,0,23.63427133,0.00798404,42.923489,62.89135954,8.97960571,31.07634626,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/19  03:00:00,17.0125,16632,24.80422622,23.63419669,25.2521823,25.02820426,23.6342269,23.6342118,0,0,25.2521823,0.013942271,67.40050253,0,0,23.6342269,0.00798404,42.92360366,62.89135954,8.97960571,31.07634626,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/19  04:00:00,17.2,16632,24.7081275,23.63418935,25.17589581,24.94201165,23.63420485,23.6341971,0,0,25.17589581,0.014841646,71.92569273,0,0,23.63420485,0.00798404,42.8965347,62.89135954,8.97960571,31.07634626,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/19  05:00:00,16.2,16632,24.62590492,23.63418488,25.07313615,24.84952054,23.63419317,23.63418903,0,0,25.07313615,0.015680895,76.33158013,0,0,23.63419317,0.00798404,42.88028948,62.89135954,8.97960571,31.07634626,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/19  06:00:00,16.2875,33264,25.05739624,23.63418341,25.42376043,25.24057834,23.63418726,23.63418534,0,0,25.42376043,0.016471027,78.41727998,0,0,23.63418726,0.00798404,42.88030487,62.89135954,8.97960571,31.07634626,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/19  07:00:00,17.3875,66528,27.55289999,23.63418365,27.5665729,27.55973645,23.63418549,23.63418457,0,0,27.5665729,0.016904474,71.10631973,0,0,23.63418549,0.00798404,42.88030949,62.89135954,8.97960571,31.07634626,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/19  08:00:00,19.175,84672,32.60274647,23.65822537,24.05403282,28.32838965,24.2099884,23.93410689,0,2020.653436,24.05403282,0.009948687,51.846155,27.28366224,16.24793928,24.2099884,0.010531994,54.16617902,62.89135954,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7670046.201,5924982.716,2130.568389,1645.828532,0.570353932,0,0,0,0,809.095596,2912744.145,2262.869612,8146330.604,3076.508814,11075431.73,2.722512783,3092.269002,16.75752896,60327.10427,428558.7825
Elowe,E,Lowe, 05/19  09:00:00,22.0625,66528,33.32166285,23.68140366,23.99863047,28.66014666,23.95919006,23.82029686,0,2222.021483,23.99863047,0.008419187,44.17843111,7.700886851,0,23.95919006,0.008544266,44.93206477,62.89135954,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9308112.027,8305074.605,2585.586674,2306.965168,0.637010255,0,0,0,0,916.3773609,3298958.499,2623.822351,9445760.465,3540.199712,12744718.96,2.863210893,3598.491027,22.5595693,81214.44948,445591.3127
Elowe,E,Lowe, 05/19  10:00:00,24.7375,66528,32.86955206,23.69704605,23.99957682,28.43456444,23.95922505,23.82813555,0,2096.065323,23.99957682,0.008255939,43.31404036,7.52467828,0,23.95922505,0.008277563,43.53139275,62.89135954,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8669199.069,7998007.989,2408.110853,2221.668886,0.601445408,0,0,0,0,868.7212984,3127396.674,2444.803855,8801293.878,3313.525153,11928690.55,2.813787866,3372.364135,23.34305024,84034.98087,427507.4027
Elowe,E,Lowe, 05/19  11:00:00,26.2875,42336,31.24740431,23.71098424,23.99982218,27.62361325,23.95309492,23.83203958,0,1621.125749,23.99982218,0.008258404,43.29871786,6.743571602,0,23.95309492,0.008251403,43.3841261,62.89135954,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6843509.04,6334562.915,1900.974733,1759.60081,0.466449806,0,0,0,0,729.8169409,2627340.987,1944.364167,6999711,2674.181108,9627051.988,2.660734786,2740.673682,19.3196096,69550.59456,375961.1636
Elowe,E,Lowe, 05/19  12:00:00,27.3875,42336,29.26319818,23.72250311,23.95109444,26.60714631,23.93942007,23.83096159,0,1101.958206,23.95109444,0.008310304,43.67912859,5.802856777,0,23.93942007,0.008294514,43.62709638,62.89135954,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4961292.025,4520208.804,1378.136674,1255.613557,0.319043789,0,0,0,0,575.5401997,2071944.719,1417.800208,5104080.75,1993.340408,7176025.469,2.462213902,2054.596643,14.07326777,50663.76396,340460.0314
Elowe,E,Lowe, 05/19  13:00:00,28.4875,42336,28.26646523,23.71259115,23.37378161,25.82012342,23.58410574,23.64834845,0,987.4831545,23.37378161,0.008260392,44.92738158,0,5.060282859,23.58410574,0.008293434,44.53703668,62.89135954,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4677869.722,4301525.553,1299.408256,1194.868209,0.3,0,0,0,0,550.2185548,1980786.797,1334.137498,4802894.993,1884.356053,6783681.791,2.424635795,1938.849796,12.59486997,45341.5319,336878.9492
Elowe,E,Lowe, 05/19  14:00:00,29.5875,42336,27.71802464,23.6544987,23.0359526,25.37698862,23.23257544,23.44353707,0,934.3798202,23.0359526,0.008166482,45.29338693,0,14.07202422,23.23257544,0.008180354,44.83296608,64.24567977,7.22,29.4,0,0,0,0,0,0,76917.80547,21.36605708,0,0,4548686.638,4247810.721,1263.524066,1179.947422,0.3,24.53299961,88318.79861,31.5726681,113661.6051,539.0056299,1940420.268,1297.42315,4670723.342,1836.42878,6611143.609,2.407066822,1889.935868,12.22895652,44024.24347,336878.9492
Elowe,E,Lowe, 05/19  15:00:00,30.375,42336,27.20771691,23.61218767,23.00038404,25.10405047,23.16235433,23.387271,0,820.7005601,23.00038404,0.008050106,44.70696878,0,15.05195461,23.16235433,0.008110749,44.6002064,65.6,7.22,29.4,0,0,0,0,0,0,473577.7518,131.5493755,0,0,4457060.036,4259826.353,1238.072232,1183.285098,0.3,117.4823875,422936.5951,150.8997886,543239.2389,531.3309297,1912791.347,1272.396674,4580628.027,1803.727604,6493419.374,2.39470356,1857.854677,11.14275473,40113.91702,336878.9492
Elowe,E,Lowe, 05/19  16:00:00,30.9125,42336,26.84424237,23.58358331,23.00118927,24.92271582,23.15301772,23.36830052,0,740.4103677,23.00118927,0.007754661,43.04050659,0,14.18609781,23.15301772,0.007847105,43.14898328,65.6,7.22,29.4,0,0,0,0,0,0,761072.1697,211.408936,0,0,4351901.255,4284810.346,1208.86146,1190.225096,0.3,197.9730887,712703.1192,253.8021284,913687.6624,522.2017337,1879926.241,1242.703227,4473731.618,1764.904961,6353657.859,2.379727497,1818.689444,9.695933364,34905.36011,336878.9492
Elowe,E,Lowe, 05/19  17:00:00,30.7875,42336,26.50978752,23.55660973,23.00077645,24.75528199,23.14465535,23.35063254,0,675.6128323,23.00077645,0.007410786,41.13948545,0,13.38813949,23.14465535,0.00751745,41.36289455,65.6,7.22,29.4,0,0,0,0,0,0,991921.0503,275.5336251,0,0,4277300.79,4271187.018,1188.139108,1186.440838,0.3,262.1812125,943852.3648,335.5990012,1208156.404,515.7229105,1856602.478,1221.689193,4398081.095,1737.412104,6254683.573,2.368879339,1791.128645,8.652199525,31147.91829,336878.9492
Elowe,E,Lowe, 05/19  18:00:00,29.85,42336,26.17337869,23.53064145,22.99905826,24.58621847,23.13516061,23.33290103,0,627.9299031,22.99905826,0.007025653,39.02949273,0,12.68349839,23.13516061,0.007132265,39.29006535,65.6,7.22,29.4,0,0,0,0,0,0,1160557.292,322.3770255,0,0,4209070.81,4209070.81,1169.186336,1169.186336,0.3,309.2385281,1113258.701,395.3947005,1423420.922,509.8612401,1835500.464,1202.71821,4329785.557,1712.57945,6165286.022,2.358901321,1766.333959,7.924407649,28527.86754,336878.9492
Elowe,E,Lowe, 05/19  19:00:00,27.7125,101304,25.75341409,23.50625436,23.00011018,24.37676214,23.12833693,23.31729565,0,536.1383472,23.00011018,0.006885465,38.25687054,0,11.93410676,23.12833693,0.00687734,37.91692016,65.6,7.22,29.4,0,0,0,0,0,0,1490255.042,413.959734,0,0,4077948.74,4077948.74,1132.763539,1132.763539,0.3,399.9475398,1439811.143,510.3198955,1837151.624,498.7102622,1795356.944,1166.738598,4200258.954,1665.44886,5995615.898,2.339457257,1719.721691,7.675115982,27630.41753,336878.9492
Elowe,E,Lowe, 05/19  20:00:00,25.2625,134568,25.23767162,23.48310069,22.99612393,24.11689777,23.11921322,23.30115695,0,438.773107,22.99612393,0.007100343,39.44679339,0,11.35577296,23.11921322,0.007025318,38.74506614,65.6,7.22,29.4,0,0,0,0,0,0,1840501.957,511.2505437,0,0,3928798.468,3928798.468,1091.332908,1091.332908,0.3,497.3145629,1790332.426,633.2341755,2279643.032,485.8041602,1748894.977,1125.255631,4050920.273,1611.059791,5799815.249,2.316230341,1665.205806,7.100868966,25563.12828,336878.9492
Elowe,E,Lowe, 05/19  21:00:00,23.025,151200,24.8678471,23.46101457,22.99771258,23.93277984,23.11142132,23.28621794,0,382.7154075,22.99771258,0.00735997,40.86832482,0,10.76633728,23.11142132,0.007283698,40.17244534,65.6,7.22,29.4,0,0,0,0,0,0,2044454.843,567.9041231,0,0,3794078.792,3792397.615,1053.910776,1053.443782,0.3,554.7355875,1997048.115,705.527285,2539898.226,474.1167745,1706820.388,1087.845508,3916243.831,1561.962283,5623064.219,2.29443016,1616.022088,6.352736799,22869.85248,336878.9492
Elowe,E,Lowe, 05/19  22:00:00,21.5125,134568,25.05528419,23.47242388,25.46168592,25.25848505,23.39315038,23.43278713,0,0,25.46168592,0.007858487,37.63564056,0,0,23.39315038,0.007377554,40.02323773,62.99316135,8.958518927,31.05889966,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
