Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 05/19  23:00:00,20.0375,101304,25.38391554,23.48069479,26.04228664,25.71310109,23.46798409,23.47433944,0,0,26.04228664,0.008890316,41.08494893,0,0,23.46798409,0.007378529,39.86301744,62.99316135,8.958518927,31.05889966,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/19  24:00:00,18.025,49896,25.30419452,23.48156177,25.7955108,25.54985266,23.48052038,23.48104108,0,0,25.7955108,0.010194048,47.74713334,0,0,23.48052038,0.007378507,39.85807937,62.99316135,8.958518927,31.05889966,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/20  01:00:00,16.5125,39312,25.08035381,23.48147573,25.51780389,25.29907885,23.4810077,23.48124172,0,0,25.51780389,0.011400645,54.19709066,0,0,23.4810077,0.007378507,39.87210463,62.99316135,8.958518927,31.05889966,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/20  02:00:00,15.7875,39312,24.87874496,23.48146107,25.30241089,25.09057792,23.48130569,23.48138338,0,0,25.30241089,0.012523821,60.19389633,0,0,23.48130569,0.007378507,39.87138799,62.99316135,8.958518927,31.05889966,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/20  03:00:00,14.1625,16632,24.61266782,23.48145305,25.01647667,24.81457224,23.48140091,23.48142698,0,0,25.01647667,0.013558074,66.18204267,0,0,23.48140091,0.007378507,39.87115982,62.99316135,8.958518927,31.05889966,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/20  04:00:00,12.9875,16632,24.29041555,23.48144839,24.64262614,24.46652085,23.48143214,23.48144027,0,0,24.64262614,0.014452629,72.08077771,0,0,23.48143214,0.007378507,39.89640933,62.99316135,8.958518927,31.05889966,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/20  05:00:00,12.8,16632,24.04594867,23.48144644,24.38989994,24.21792431,23.4814416,23.48144402,0,0,24.38989994,0.015248088,77.1350586,0,0,23.4814416,0.007378507,39.91158115,62.99316135,8.958518927,31.05889966,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/20  06:00:00,12.8,16632,24.06747599,23.48144637,24.44023708,24.25385654,23.48144458,23.48144547,0,0,24.44023708,0.015982379,80.5606005,0,0,23.48144458,0.007378507,39.93689829,62.99316135,8.958518927,31.05889966,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/20  07:00:00,13.4875,61992,24.40169769,23.48144752,24.73371028,24.56770399,23.48144607,23.48144679,0,0,24.73371028,0.016553181,81.99674968,0,0,23.48144607,0.007378507,39.97741421,62.99316135,8.958518927,31.05889966,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/20  08:00:00,13.9,61992,25.61206038,23.48144968,26.05782366,25.83494202,23.48144757,23.48144862,0,0,26.05782366,0.016750232,76.77816704,0,0,23.48144757,0.007378507,40.01792983,62.99316135,8.958518927,31.05889966,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/20  09:00:00,14.2125,84672,27.18286497,23.48145254,27.85537124,27.51911811,23.48144994,23.48145124,0,0,27.85537124,0.016945982,69.89376548,0,0,23.48144994,0.007378507,40.03311883,62.99316135,8.958518927,31.05889966,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/20  10:00:00,14.775,84672,28.53485571,23.48145588,28.96937173,28.75211372,23.48145269,23.48145429,0,0,28.96937173,0.017042868,65.86527297,0,0,23.48145269,0.007378507,40.03311221,62.99316135,8.958518927,31.05889966,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/20  11:00:00,15.375,61992,29.71613029,23.48145956,29.7602408,29.73818554,23.48145536,23.48145746,0,0,29.7602408,0.017019004,62.88297767,0,0,23.48145536,0.007378507,40.05842989,62.99316135,8.958518927,31.05889966,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/20  12:00:00,16.6,49896,30.80181574,23.48146348,30.91358675,30.85770124,23.48145916,23.48146132,0,0,30.91358675,0.01701137,58.89396135,0,0,23.48145916,0.007378507,40.09894,62.99316135,8.958518927,31.05889966,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/20  13:00:00,17.8875,49896,31.18887224,23.48146755,31.3211697,31.25502097,23.48146341,23.48146548,0,0,31.3211697,0.01701287,57.56532133,0,0,23.48146341,0.007378507,40.11412495,62.99316135,8.958518927,31.05889966,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/20  14:00:00,18.9875,49896,31.24229525,23.48147176,31.37688588,31.30959056,23.48146758,23.48146967,0,0,31.37688588,0.017006922,57.32726853,0,0,23.48146758,0.007378507,40.08879057,62.99316135,8.958518927,31.05889966,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/20  15:00:00,19.775,49896,31.1172133,23.48147608,31.2618582,31.18953575,23.48147183,23.48147395,0,0,31.2618582,0.016989692,57.66119973,0,0,23.48147183,0.007378507,40.09890945,62.99316135,8.958518927,31.05889966,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/20  16:00:00,20.375,49896,31.05632286,23.48148041,31.1984558,31.12738933,23.48147613,23.48147827,0,0,31.1984558,0.01697557,57.84438106,0,0,23.48147613,0.007378507,40.11409438,62.99316135,8.958518927,31.05889966,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/20  17:00:00,19.85,49896,30.90612917,23.48148485,31.0534435,30.97978633,23.48148049,23.48148267,0,0,31.0534435,0.016956521,58.26070425,0,0,23.48148049,0.007378507,40.11408342,62.99316135,8.958518927,31.05889966,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/20  18:00:00,18.4,49896,30.61046363,23.48148931,30.88657912,30.74852137,23.48148491,23.48148711,0,0,30.88657912,0.017122088,59.37758306,0,0,23.48148491,0.007378507,40.11407304,62.99316135,8.958518927,31.05889966,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/20  19:00:00,16.7375,128520,30.20785394,23.48149378,30.56259841,30.38522618,23.48148936,23.48149157,0,0,30.56259841,0.017458248,61.68187778,0,0,23.48148936,0.007378507,40.13938719,62.99316135,8.958518927,31.05889966,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/20  20:00:00,15.0375,151200,29.66284626,23.48149827,30.04820091,29.85552358,23.48149383,23.48149605,0,0,30.04820091,0.018186491,66.13636236,0,0,23.48149383,0.007378507,40.15457036,62.99316135,8.958518927,31.05889966,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/20  21:00:00,13.7125,151200,29.18007615,23.48150277,29.68421553,29.43214584,23.48149831,23.48150054,0,0,29.68421553,0.019242037,71.32454937,0,0,23.48149831,0.007378507,40.15455997,62.99316135,8.958518927,31.05889966,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/20  22:00:00,12.9875,151200,28.8195192,23.48150728,29.32728021,29.07339971,23.48150281,23.48150505,0,0,29.32728021,0.019977608,75.55110258,0,0,23.48150281,0.007378507,40.17987351,62.99316135,8.958518927,31.05889966,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/20  23:00:00,12.1125,128520,28.31459121,23.4815118,28.46038141,28.38748631,23.48150689,23.48150934,0,0,28.46038141,0.020330461,80.84480625,0,0,23.48150689,0.007378507,40.19505811,62.99316135,8.958518927,31.05889966,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/20  24:00:00,11.325,61992,27.67726217,23.48151632,27.63564703,27.6564546,23.48151178,23.48151405,0,0,27.63564703,0.020661377,86.20249112,0,0,23.48151178,0.007378507,40.22037076,62.99316135,8.958518927,31.05889966,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/21  01:00:00,10.7875,39312,27.09683536,23.48152084,27.09756118,27.09719827,23.48151632,23.48151858,0,0,27.09756118,0.021060432,90.6544977,0,0,23.48151632,0.007378507,40.23555447,62.99316135,8.958518927,31.05889966,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/21  02:00:00,8.85,39312,26.51035658,23.48152536,26.5016425,26.50599954,23.48152086,23.48152311,0,0,26.5016425,0.021547856,96.05292506,0,0,23.48152086,0.007378507,40.26086854,62.99316135,8.958518927,31.05889966,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/21  03:00:00,7.425,16632,25.88799431,23.48152989,25.85536344,25.87167888,23.48152538,23.48152764,0,0,25.85536344,0.02156843,99.90458563,0,0,23.48152538,0.007378507,40.27605165,62.99316135,8.958518927,31.05889966,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/21  04:00:00,6.8875,16632,25.3270443,23.48153442,25.304826,25.31593515,23.48152991,23.48153216,0,0,25.304826,0.020872564,100,0,0,23.48152991,0.007378507,40.27604064,62.99316135,8.958518927,31.05889966,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/21  05:00:00,6.7,16632,25.71779884,23.48153895,25.39957755,25.5586882,23.48153396,23.48153645,0,0,25.39957755,0.020390762,97.29285575,0,0,23.48153396,0.007378507,40.27603138,62.99316135,8.958518927,31.05889966,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/21  06:00:00,7.7,16632,31.68120814,23.48154347,28.73616004,30.20868409,24.31531596,23.89842971,0,334.6404309,28.73616004,0.01907201,74.52810255,19.41409731,7.649720502,24.31531596,0.009141952,46.11500742,62.99316135,8.958518927,31.05889966,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84219.73729
Elowe,E,Lowe, 05/21  07:00:00,9.7375,61992,36.08446229,24.0980721,30.20626979,33.14536604,26.14718754,25.12262982,0,1107.361283,30.20626979,0.009379347,35.42047541,122.0177721,0,26.14718754,0.010751128,49.8537233,62.99316135,8.958518927,31.05889966,1,0,0,0.25,0,0,0,0,0,0,0,0,0,0,0.225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 05/21  08:00:00,11.6,61992,40.20453227,24.65820724,31.6147314,35.90963184,29.05047221,26.85433973,0,1942.087456,31.6147314,0.006355177,21.66206625,282.1612735,0.853892256,29.05047221,0.006662588,26.20422202,62.99316135,8.523889195,30.64417475,1,0,0,0,0,0,0,0,0,0,30929.84441,30929.84441,8.591623447,8.591623447,0.330159889,0,0,0,0,116.2384191,418458.3086,33.84139355,121829.0168,380.8917367,1371210.252,0.569203624,394.5788683,0.857363243,3086.507674,347958.6248
Elowe,E,Lowe, 05/21  09:00:00,13.2625,84672,41.73960232,25.21742254,33.45943241,37.59951737,28.94702562,27.08222408,0,1810.716375,33.45943241,0.005881361,18.2878794,227.1408974,10.92054218,28.94702562,0.005920443,23.69780366,62.99316135,7.247900824,29.80904705,1,0,0,0.25,0,0,0,0,0,0,516558.8186,516558.8186,143.4885607,143.4885607,0.303012764,0,0,0,0,348.7152572,1255374.926,165.4800499,595728.1797,1142.67521,4113630.756,1.707610873,1182.637676,2.694302809,9699.490113,277774.8191
Elowe,E,Lowe, 05/21  10:00:00,14.5875,84672,40.91732207,25.60588916,33.12002095,37.01867151,28.98366343,27.29477629,0,1553.321537,33.12002095,0.00578639,18.44101479,180.8487425,12.18866292,28.98366343,0.005765927,22.95670864,62.99316135,7.32922713,29.80904705,1,0,0,0.25,0,0,0,0,0,0,804060.8054,804060.8054,223.3502237,223.3502237,0.26500104,0,0,0,0,348.7152572,1255374.926,247.3405219,890425.8787,1142.67521,4113630.756,1.707610873,1182.637676,2.871092299,10335.93228,267460.2932
Elowe,E,Lowe, 05/21  11:00:00,15.6875,61992,38.51111264,25.94109268,31.64717647,35.07914456,28.51003569,27.22556418,0,1309.208359,31.64717647,0.00592523,20.44811029,142.719167,14.07383737,28.51003569,0.005899249,24.09133124,62.99316135,7.374850688,29.80904705,1,0,0,0.25,0,0,0,0,0,0,1023562.702,1023562.702,284.3229727,284.3229727,0.239511507,0,0,0,0,348.7152572,1255374.926,308.4256842,1110332.463,1142.67521,4113630.756,1.707610873,1182.637676,3.010542794,10837.95406,260620.5447
Elowe,E,Lowe, 05/21  12:00:00,17.1625,49896,34.29192563,25.88180086,29.29947896,31.7957023,27.35287322,26.61733704,0,1097.084295,29.29947896,0.005998166,23.384416,69.75845968,0.236226367,27.35287322,0.005954708,25.91532429,62.99316135,7.443486814,29.80904705,1,0,0,0,0,0,0,0,0,0,1294600.18,1294600.18,359.6111612,359.6111612,0.225,0,0,0,0,348.7152572,1255374.926,382.9658329,1378676.998,1142.67521,4113630.756,1.707610873,1182.637676,3.203015558,11530.85601,252659.2119
Elowe,E,Lowe, 05/21  13:00:00,19.175,49896,32.28487244,25.71048044,26.17980103,29.23233673,26.29843519,26.00445782,0,1244.646055,26.17980103,0.00614767,28.67625059,28.14458645,17.12954676,26.29843519,0.006125935,28.34205547,62.99316135,7.22,29.4,1,0,0,0,0,0,0,0,0,0,3360133.641,3360133.641,933.3704559,933.3704559,0.3,0,0,0,0,494.0228882,1778482.397,954.9694215,3437889.917,1646.139064,5926100.631,2.328963938,1694.972048,5.533806237,19921.70245,336878.9492
Elowe,E,Lowe, 05/21  14:00:00,20.6875,49896,31.89828391,25.73631612,30.71646031,31.30737211,25.85300431,25.79466021,0,0,30.71646031,0.00632866,22.6426153,0,0,25.85300431,0.006155119,29.1674048,62.99316135,9.257284762,31.31232833,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/21  15:00:00,21.475,49896,31.00537922,25.62947205,25.44503305,28.22520614,25.78527591,25.70737398,0,1176.796128,25.44503305,0.006353248,30.91175472,18.33643163,23.36103543,25.78527591,0.006357459,30.27874839,62.99316135,7.22,29.4,1,0,0,0,0,0,0,0,0,0,4453646.98,4453646.98,1237.124161,1237.124161,0.3,0,0,0,0,530.6559903,1910361.565,1270.392072,4573411.459,1801.048062,6483773.024,2.392979831,1854.667928,6.91732504,24902.37014,336878.9492
Elowe,E,Lowe, 05/21  16:00:00,22.0125,49896,30.60534702,25.66871369,29.56158864,30.08346783,25.58906671,25.6288902,0,0,29.56158864,0.006431655,24.55531383,0,0,25.58906671,0.006331734,30.4381785,62.99316135,9.237032876,31.29195418,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/21  17:00:00,22.2,49896,31.57113464,25.6758675,31.50660686,31.53887075,25.65887712,25.66737231,0,0,31.50660686,0.006793039,23.11735147,0,0,25.65887712,0.006331721,30.28159873,62.99316135,9.237032876,31.29195418,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/21  18:00:00,21.8875,49896,31.31405724,25.55566386,28.6451708,29.97961402,25.72800184,25.64183285,0,576.6675112,28.6451708,0.00727722,29.90072724,14.53613795,26.47013715,25.72800184,0.006740318,32.15166145,62.99316135,8.228516438,30.34597709,0.75,0,0,0,0,0,0,0,0,0,2244949.549,2244949.549,623.5970969,623.5970969,0.15,0,0,0,0,266.9652141,961074.7707,640.695525,2306503.89,907.6607391,3267578.661,1.198604513,935.0244169,3.61944524,13030.00286,168439.4746
Elowe,E,Lowe, 05/21  19:00:00,21.0125,128520,28.90700563,25.52678006,25.93259455,27.41980009,25.08970067,25.30824037,0,536.2443078,25.93259455,0.007162742,33.83233142,0,12.31299559,25.08970067,0.00714119,35.2734518,62.99316135,8.184134786,30.31035044,0.5,0,0,0,0,0,0,0,0,0,2120596.074,2120596.074,589.0544649,589.0544649,0.15,0,0,0,0,256.3600142,922896.0513,605.9855022,2181547.808,862.3455164,3104443.859,1.18188281,889.4214359,3.255909418,11721.2739,168439.4746
Elowe,E,Lowe, 05/21  20:00:00,18.85,151200,29.14932449,25.56474106,29.44314085,29.29623267,25.52604657,25.54539381,0,0,29.44314085,0.008083692,30.85738005,0,0,25.52604657,0.007138839,34.35507371,62.99316135,9.148269571,31.22070089,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/21  21:00:00,16.7375,151200,29.25744912,25.56833565,29.81249056,29.53496984,25.56964697,25.56899131,0,0,29.81249056,0.009780672,36.48201261,0,0,25.56964697,0.007138838,34.26587135,62.99316135,9.148269571,31.22070089,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/21  22:00:00,15.7875,151200,29.23766833,25.56752621,29.80245511,29.52006172,25.56756122,25.56754372,0,0,29.80245511,0.011154254,41.54655507,0,0,25.56756122,0.007138838,34.27011314,62.99316135,9.148269571,31.22070089,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/21  23:00:00,14.85,128520,28.97019222,25.56736556,29.2466931,29.10844266,25.56754959,25.56745757,0,0,29.2466931,0.012006455,46.12356876,0,0,25.56754959,0.007138838,34.27013666,62.99316135,9.148269571,31.22070089,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/21  24:00:00,13.7125,61992,28.46617264,25.56726627,28.44929028,28.45773146,25.56740615,25.56733621,0,0,28.44929028,0.012813962,51.48740527,0,0,25.56740615,0.007138838,34.27042838,62.99316135,9.148269571,31.22070089,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/22  01:00:00,13.3,33264,27.97216313,25.5671966,27.99742422,27.98479367,25.56728918,25.56724289,0,0,27.99742422,0.013831771,56.92362892,0,0,25.56728918,0.007138838,34.24903098,62.99316135,9.148269571,31.22070089,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/22  02:00:00,12.9875,25704,27.55916688,25.56714878,27.60645124,27.58280906,25.56721139,25.56718009,0,0,27.60645124,0.014934255,62.74591832,0,0,25.56721139,0.007138838,34.23620714,62.99316135,9.148269571,31.22070089,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/22  03:00:00,12.425,16632,27.15883852,25.5671164,27.22039155,27.18961504,25.56715872,25.56713756,0,0,27.22039155,0.015932905,68.36394833,0,0,25.56715872,0.007138838,34.23631471,62.99316135,9.148269571,31.22070089,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/22  04:00:00,11.5125,16632,26.73433122,25.56709493,26.79537821,26.76485471,25.56712325,25.56710909,0,0,26.79537821,0.016824051,73.90873704,0,0,25.56712325,0.007138838,34.2363869,62.99316135,9.148269571,31.22070089,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/22  05:00:00,10.7875,16632,26.6431762,25.56708114,26.57525774,26.60921697,25.56710047,25.56709081,0,0,26.57525774,0.017573384,78.10574157,0,0,25.56710047,0.007138838,34.23643317,62.99316135,9.148269571,31.22070089,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/22  06:00:00,11.975,33264,28.90164977,25.56707294,28.45543878,28.67854427,25.56708813,25.56708053,0,0,28.45543878,0.018130495,72.2119721,0,0,25.56708813,0.007138838,34.23645822,62.99316135,9.148269571,31.22070089,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/22  07:00:00,13.8,66528,33.61663832,25.63852593,28.41218859,31.01441345,26.7399294,26.18922767,0,1033.010074,28.41218859,0.013049823,51.55569562,35.83158884,12.04449629,26.7399294,0.010800642,47.63172331,62.99316135,7.702067393,29.85517522,1,0,0,0,0,0,0,0,0,0,554674.3607,554674.3607,154.0762113,154.0762113,0.225,0,0,0,0,348.7152572,1255374.926,194.7564426,701123.1935,1142.67521,4113630.756,1.707610873,1185.613654,3.190666634,11486.39988,252659.2119
Elowe,E,Lowe, 05/22  08:00:00,15.8375,84672,35.4655232,25.51200535,24.08216902,29.77384611,24.47515133,24.99357834,0,2913.741402,24.08216902,0.007876865,41.21294468,4.612577718,68.58275366,24.47515133,0.007971532,40.68542779,62.99316135,7.22,29.4,1,0,0,0,0,0,0,0,0,0,3445587.153,3427853.557,957.1075425,952.1815436,0.829282033,0,0,0,0,478.646691,1723128.087,974.8382339,3509417.642,1581.190714,5692286.569,2.301902145,1631.055863,5.12904588,18464.56517,595925.3772
Elowe,E,Lowe, 05/22  09:00:00,18.3875,66528,35.04144279,25.31777402,24.0003867,29.52091474,24.20454772,24.76116087,0,2759.478527,24.0003867,0.008062164,42.39405536,0,50.15457728,24.20454772,0.008019033,41.65658545,62.99316135,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6768484.48,6473690.512,1880.134578,1798.247364,0.791710239,0,0,0,0,707.1966036,2545907.773,1883.788057,6781637.005,2590.98466,9327544.778,2.620156081,2608.494424,12.42405939,44726.61379,554801.1815
Elowe,E,Lowe, 05/22  10:00:00,20.4625,66528,33.90788107,25.23365529,23.99956,28.95372054,24.20798474,24.72082002,0,2411.577835,23.99956,0.007920474,41.63418344,0,44.84268676,24.20798474,0.007963237,41.335859,62.99316135,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9446803.493,9095142.135,2624.112081,2526.428371,0.692155509,0,0,0,0,926.6657991,3335996.877,2664.824943,9593369.794,3591.490742,12929366.67,2.873517533,3654.544312,19.89646006,71627.25623,480493.2362
Elowe,E,Lowe, 05/22  11:00:00,21.7875,42336,31.62529865,25.16265265,23.99981106,27.81255485,24.24990027,24.70627646,0,1722.892786,23.99981106,0.007866767,41.31289997,0,38.38676498,24.24990027,0.007872838,40.72855167,62.99316135,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6754402.597,6571391.507,1876.222944,1825.38653,0.495891579,0,0,0,0,723.0936032,2603136.971,1921.110395,6915997.422,2644.203998,9519134.394,2.652602088,2713.180308,14.60886855,52591.92678,385705.5968
Elowe,E,Lowe, 05/22  12:00:00,22.575,42336,29.51230156,25.10660027,23.97664321,26.74447238,24.31026575,24.70843301,0,1151.334352,23.97664321,0.007851739,41.27673783,0,32.03087921,24.31026575,0.007858227,40.49165226,62.99316135,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4625026.663,4505417.059,1284.729629,1251.504739,0.333063121,0,0,0,0,547.6284349,1971462.366,1326.249062,4774496.625,1873.877497,6745958.991,2.41877124,1937.774259,9.203522623,33132.68144,343245.8386
Elowe,E,Lowe, 05/22  13:00:00,23.4875,42336,28.35584556,25.02561387,23.42146422,25.88865489,24.0572379,24.54142588,0,991.0957914,23.42146422,0.007801911,42.3875737,0,42.32910426,24.0572379,0.007818472,40.88073945,62.99316135,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4217471.323,4116486.534,1171.519812,1143.468482,0.3,0,0,0,0,510.650834,1838343.002,1205.272061,4338979.421,1715.922895,6177322.423,2.360251976,1769.467094,8.018674888,28867.2296,336878.9492
Elowe,E,Lowe, 05/22  14:00:00,24.5875,42336,27.61078505,24.86347362,23.0146345,25.31270978,23.65670742,24.26009052,0,903.7069004,23.0146345,0.007712656,42.905845,0,55.79891798,23.65670742,0.007747077,41.45623126,64.94829034,7.22,29.4,0,0,0,0,0,0,177452.4553,49.29234871,0,0,4123758.059,4057378.442,1145.48835,1127.049567,0.3,48.40848849,174270.5586,62.27068579,224174.4688,502.6359171,1809489.302,1179.384928,4245785.742,1682.020845,6055275.043,2.346390238,1735.779993,7.740306895,27865.10482,336878.9492
Elowe,E,Lowe, 05/22  15:00:00,24.625,42336,27.18037423,24.74407444,23.00013339,25.09025381,23.57417641,24.15912542,0,800.0248193,23.00013339,0.007526046,41.90102104,0,53.52479771,23.57417641,0.00759176,40.82207798,65.6,7.22,29.4,0,0,0,0,0,0,544731.3444,151.3142623,0,0,4044775.246,4020598.596,1123.548679,1116.832943,0.3,137.6698515,495611.4656,176.7533522,636312.0678,495.8112909,1784920.647,1157.399519,4166638.267,1653.210809,5951558.914,2.334338263,1707.050659,7.064225655,25431.21236,336878.9492
Elowe,E,Lowe, 05/22  16:00:00,23.7125,42336,26.91293172,24.64512439,23.00118399,24.95705785,23.53569521,24.0904098,0,739.706877,23.00118399,0.007334076,40.81625976,0,49.85821393,23.53569521,0.007377498,39.75051242,65.6,7.22,29.4,0,0,0,0,0,0,760904.7547,211.3624319,0,0,3954577.625,3952819.764,1098.493785,1098.00549,0.3,198.0303394,712909.222,253.8739107,913946.0784,487.9769561,1756717.042,1132.222596,4076001.345,1620.199552,5832718.387,2.320221332,1674.026947,6.476382483,23314.97694,336878.9492
Elowe,E,Lowe, 05/22  17:00:00,23.9875,42336,26.53884394,24.55223593,22.99977291,24.76930843,23.4992517,24.02574382,0,667.9550935,22.99977291,0.007305121,40.64492521,0,46.52413108,23.4992517,0.007294145,39.37819132,65.6,7.22,29.4,0,0,0,0,0,0,1018272.414,282.8534484,0,0,3959001.814,3959001.814,1099.722726,1099.722726,0.3,269.3869623,969793.0644,344.7600111,1241136.04,488.1407972,1757306.87,1132.747103,4077889.571,1620.8879,5835196.441,2.320526318,1673.840058,6.713866878,24169.92076,336878.9492
Elowe,E,Lowe, 05/22  18:00:00,24.0875,42336,26.12166142,24.46535194,23.00098527,24.56132335,23.46616459,23.96575827,0,605.1080028,23.00098527,0.007314283,40.69232852,0,43.38585975,23.46616459,0.007325785,39.62597318,65.6,7.22,29.4,0,0,0,0,0,0,1245059.097,345.8497492,0,0,3955749.021,3955749.021,1098.819173,1098.819173,0.3,332.4583318,1196849.995,424.8524639,1529468.87,487.9979029,1756792.45,1132.287958,4076236.648,1620.285861,5833029.098,2.32026856,1673.809167,6.627956323,23860.64276,336878.9492
Elowe,E,Lowe, 05/22  19:00:00,22.525,101304,25.63507317,24.38428536,22.99898064,24.3170269,23.43471929,23.90950232,0,502.8848636,22.99898064,0.007305075,40.64662701,0,40.58017751,23.43471929,0.007290816,39.51392868,65.6,7.22,29.4,0,0,0,0,0,0,1612157.284,447.8214679,0,0,3852534.579,3852534.579,1070.148494,1070.148494,0.3,433.5910057,1560927.62,552.8373773,1990214.558,479.2059744,1725141.508,1104.118289,3974825.842,1583.324264,5699967.35,2.304012033,1637.456472,6.129876241,22067.55447,336878.9492
Elowe,E,Lowe, 05/22  20:00:00,20.6375,134568,25.05183615,24.30816781,23.0001794,24.02600778,23.406253,23.85721041,0,397.1131587,23.0001794,0.007424295,41.29917056,0,37.88167273,23.406253,0.007388539,40.10623382,65.6,7.22,29.4,0,0,0,0,0,0,1993838.015,553.8438931,0,0,3733129.865,3730376.7,1036.980518,1036.21575,0.3,539.784712,1943224.963,686.70862,2472151.032,468.7956656,1687664.396,1070.86024,3855096.862,1539.655905,5542761.259,2.284255065,1593.576546,5.491732013,19770.23525,336878.9492
Elowe,E,Lowe, 05/22  21:00:00,18.9375,151200,24.65527667,24.23741005,23.00053656,23.82790661,23.38051144,23.80896074,0,342.7024548,23.00053656,0.007468207,41.53961138,0,35.39351512,23.38051144,0.007480544,40.66275646,65.6,7.22,29.4,0,0,0,0,0,0,2189989.192,608.3303311,0,0,2955535.778,2950753.223,820.9821607,819.653673,0.3,595.2237091,2142805.353,756.4089177,2723072.104,464.9536762,1673833.234,861.5714542,3101657.235,1523.566947,5484841.008,2.276814497,1576.890736,5.082916319,18298.49875,336878.9492
Elowe,E,Lowe, 05/22  22:00:00,17.3,134568,24.72749694,24.27271867,24.99734853,24.86242273,24.06747685,24.17009776,0,0,24.99734853,0.007745868,38.19267278,0,0,24.06747685,0.007475978,38.99441587,62.82087961,8.254964707,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/22  23:00:00,16.7,101304,24.99659538,24.30756068,25.62165304,25.30912421,24.32208155,24.31482112,0,0,25.62165304,0.008847671,41.97374993,0,0,24.32208155,0.007475476,38.39847375,62.82087961,8.254964707,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/22  24:00:00,15.2625,49896,24.86028925,24.30610125,25.2908925,25.07559087,24.30510993,24.30560559,0,0,25.2908925,0.010034084,48.49130954,0,0,24.30510993,0.007475488,38.46201367,62.82087961,8.254964707,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/23  01:00:00,13.4,33264,24.53767966,24.30591903,24.87969401,24.70868684,24.30590791,24.30591347,0,0,24.87969401,0.011108799,54.90389576,0,0,24.30590791,0.007475488,38.4504085,62.82087961,8.254964707,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/23  02:00:00,12.425,25704,24.2045162,24.30588281,24.49793134,24.35122377,24.30589118,24.305887,0,0,24.49793134,0.012078409,60.95391987,0,0,24.30589118,0.007475488,38.43579809,62.82087961,8.254964707,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/23  03:00:00,11.8875,16632,23.8869105,24.30585784,24.17566795,24.03128923,24.30587626,24.30586705,0,0,24.17566795,0.012957272,66.57043585,0,0,24.30587626,0.007475488,38.43583269,62.82087961,8.254964707,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/23  04:00:00,11.7,16632,23.59603487,24.30584164,23.88865925,23.74234706,24.30585803,24.30584984,0,0,23.88865925,0.013741379,71.73465179,0,0,24.30585803,0.007475488,38.43587498,62.82087961,8.254964707,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/23  05:00:00,11.325,16632,24.06846209,24.3058317,24.07040003,24.06943106,24.30584495,24.30583832,0,0,24.07040003,0.014368227,74.13751729,0,0,24.30584495,0.007475488,38.43590546,62.82087961,8.254964707,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/23  06:00:00,12.1625,33264,28.78289956,24.30582585,28.14105261,28.46197609,24.30583786,24.30583186,0,0,28.14105261,0.014868261,60.46946863,0,0,24.30583786,0.007475488,38.43592168,62.82087961,8.254964707,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/23  07:00:00,14.175,66528,31.55108126,24.5102615,28.81734685,30.18421405,25.37122049,24.94074099,0,728.9586401,28.81734685,0.013420668,51.75231726,53.29633778,0.21006161,25.37122049,0.009863073,46.90266005,62.82087961,7.672797059,30.11583234,1,0,0,0,0,0,0,0,0,0,535333.2323,515059.7792,148.7036756,143.0721609,0.16875,0,0,0,0,261.5364429,941531.1944,172.7132118,621767.5624,857.0064075,3085223.067,1.280708155,886.9782572,2.650141865,9540.510713,189494.4089
Elowe,E,Lowe, 05/23  08:00:00,15.6875,84672,30.91777118,24.44163717,24.0148271,27.46629914,24.2356517,24.33864444,0,1576.425313,24.0148271,0.008787147,45.8727845,1.95899548,17.50279259,24.2356517,0.009102926,46.826293,62.82087961,7.22,29.4,1,0,0,0,0,0,0,0,0,0,1954456.617,1843815.518,542.9046158,512.1709772,0.44921527,0,0,0,0,464.9536762,1673833.234,571.5164044,2057459.056,1523.566947,5484841.008,2.276814497,1576.850235,4.974172586,17907.02131,372900.8995
Elowe,E,Lowe, 05/23  09:00:00,15.4125,66528,31.97509009,24.38298042,23.99935507,27.98722258,24.06012679,24.2215536,0,1794.626705,23.99935507,0.008299202,43.40625519,0,9.717783476,24.06012679,0.008360344,43.56241178,62.82087961,7.22,29.4,1,0,0,0,0,0,0,0,0,0,1978292.195,1896414.132,549.5256097,526.7817034,0.514028381,0,0,0,0,464.9536762,1673833.234,585.7265265,2108615.496,1523.566947,5484841.008,2.276814497,1576.850235,4.89500506,17622.01822,391099.2885
Elowe,E,Lowe, 05/23  10:00:00,18.125,66528,32.24438545,24.36503864,23.99995978,28.12217261,24.05440845,24.20972355,0,1883.768308,23.99995978,0.008345633,43.61652602,0,9.145493519,24.05440845,0.008326008,43.37314777,62.82087961,7.22,29.4,1,0,0,0,0,0,0,0,0,0,4476241.417,4139954.799,1243.400394,1149.987444,0.540357392,0,0,0,0,548.368037,1974124.933,1252.377345,4508558.441,1883.827457,6781778.846,2.40289354,1917.44367,8.036207384,28930.34658,400492.2482
Elowe,E,Lowe, 05/23  11:00:00,21.375,42336,30.8487841,24.34836075,23.99958146,27.42418278,24.06122347,24.20479211,0,1492.119967,23.99958146,0.008152603,42.60552333,0,8.228399617,24.06122347,0.008207216,42.72877106,62.82087961,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,5925653.448,5602364.038,1646.014847,1556.212233,0.429587622,0,0,0,0,655.7450419,2360682.151,1687.840218,6076224.785,2343.58526,8436906.936,2.570748416,2406.730427,12.63795819,45496.64949,365151.9032
Elowe,E,Lowe, 05/23  12:00:00,22.2,42336,29.16522332,24.33469484,23.89764737,26.53143534,24.06050758,24.19760121,0,1076.170474,23.89764737,0.008073963,42.45986614,0,8.019151853,24.06050758,0.008093168,42.14437874,62.82087961,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4365382.057,4163409.845,1212.606127,1156.502735,0.312782716,0,0,0,0,524.7940502,1889258.581,1251.312755,4504725.919,1776.106806,6393984.5,2.383344052,1836.107226,8.673963236,31226.26765,339270.5963
Elowe,E,Lowe, 05/23  13:00:00,22.575,42336,28.17439511,24.27440209,23.26821372,25.72130441,23.66252824,23.96846517,0,977.2022002,23.26821372,0.008033768,43.88548806,0,23.27798011,23.66252824,0.008036995,42.87066033,62.82087961,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4147312,3957728.974,1152.031111,1099.36916,0.3,0,0,0,0,504.7572199,1817125.992,1186.232781,4270438.011,1690.990001,6087564.002,2.350074511,1744.861974,8.123388787,29244.19963,336878.9492
Elowe,E,Lowe, 05/23  14:00:00,23.1125,42336,27.5459019,24.17063499,23.00601242,25.27595716,23.37573156,23.77318327,0,886.3635082,23.00601242,0.008051282,44.68111914,0,32.1284437,23.37573156,0.008045123,43.66086308,65.6,7.22,29.4,0,0,0,0,0,0,238942.2808,66.37285577,0,0,4084318.213,3887710.155,1134.532837,1079.919488,0.3,62.64926135,225537.3409,80.57044679,290053.6084,499.2331092,1797239.193,1168.414603,4206292.57,1667.647712,6003531.763,2.340417923,1721.089372,8.204159721,29534.97499,336878.9492
Elowe,E,Lowe, 05/23  15:00:00,23.675,42336,26.97714503,24.10164584,23.00000906,24.98857705,23.33017493,23.71591039,0,751.9893764,23.00000906,0.008064369,44.76905403,0,30.80971331,23.33017493,0.008062521,43.8743972,65.6,7.22,29.4,0,0,0,0,0,0,720670.1401,200.18615,0,0,4102785.6,3899627.765,1139.662667,1083.229935,0.3,186.0004542,669601.6352,238.508646,858631.1256,500.7432605,1802675.738,1173.281218,4223812.384,1674.024478,6026488.122,2.343077055,1727.108747,8.418581951,30306.89502,336878.9492
Elowe,E,Lowe, 05/23  16:00:00,23.9,42336,26.63706098,24.0441317,23.00084463,24.8189528,23.30911777,23.67662473,0,676.5993399,23.00084463,0.008106064,44.96661974,0,28.86344994,23.30911777,0.008086665,44.03205026,65.6,7.22,29.4,0,0,0,0,0,0,992513.4529,275.6981814,0,0,4128536.468,3907638.07,1146.815686,1085.45502,0.3,262.5028807,945010.3706,336.0141391,1209650.901,502.9762612,1810714.54,1180.481458,4249733.248,1683.457719,6060447.788,2.346990629,1736.588007,8.708618863,31351.02791,336878.9492
Elowe,E,Lowe, 05/23  17:00:00,23.9,42336,26.44594251,23.9903093,22.99975898,24.72285074,23.29058387,23.64044658,0,645.1145341,22.99975898,0.008199107,45.46171814,0,27.06592754,23.29058387,0.008172373,44.52556899,65.6,7.22,29.4,0,0,0,0,0,0,1105951.196,307.2086655,0,0,4155127.623,3903397.378,1154.202117,1084.27705,0.3,294.1775387,1059039.139,376.2745865,1354588.512,505.2733829,1818984.179,1187.894212,4276419.164,1693.167595,6095403.342,2.350991549,1746.301632,8.885059897,31986.21563,336878.9492
Elowe,E,Lowe, 05/23  18:00:00,23.525,42336,25.98071208,23.93834663,22.99725338,24.48898273,23.26969987,23.60402325,0,574.370648,22.99725338,0.008265353,45.83115379,0,25.46176136,23.26969987,0.008246135,44.97886846,65.6,7.22,29.4,0,0,0,0,0,0,1360180.611,377.8279476,0,0,4171118.491,3875388.765,1158.644025,1076.496879,0.3,364.1358804,1310889.17,464.9918996,1673970.839,506.6835895,1824060.922,1192.447582,4292811.295,1699.131171,6116872.217,2.35343628,1752.370985,9.000343545,32401.23676,336878.9492
Elowe,E,Lowe, 05/23  19:00:00,22.6125,101304,25.44861398,23.89032091,22.99834595,24.22347997,23.25419875,23.57225983,0,464.7401608,22.99834595,0.008310559,46.07547412,0,23.84160141,23.25419875,0.008302971,45.32720591,65.6,7.22,29.4,0,0,0,0,0,0,1755427.48,487.6187445,0,0,4135103.422,3815712.807,1148.639839,1059.920224,0.3,473.4477556,1704411.92,603.1452793,2171323.006,503.694489,1813300.16,1182.799656,4258078.76,1686.494145,6071378.92,2.348239426,1740.166192,8.678645238,31243.12286,336878.9492
Elowe,E,Lowe, 05/23  20:00:00,20.825,134568,24.89471069,23.84501475,23.00003447,23.94737258,23.23785516,23.54143496,0,367.3368944,23.00003447,0.008345817,46.2636337,0,22.4146197,23.23785516,0.008335556,45.54769809,65.6,7.22,29.4,0,0,0,0,0,0,2106632.522,585.1757004,0,0,4008419.365,3702196.847,1113.449824,1028.388013,0.3,571.106477,2055983.317,726.0966776,2613948.04,492.9057976,1774460.871,1148.059717,4133014.981,1640.965515,5907475.853,2.329114778,1695.208031,7.659325168,27573.5706,336878.9492
Elowe,E,Lowe, 05/23  21:00:00,19.3125,151200,24.52134133,23.80310278,23.00113783,23.76123958,23.2263062,23.51470449,0,319.0063147,23.00113783,0.00837213,46.43404637,0,20.91813699,23.2263062,0.008342397,45.64540542,65.6,7.22,29.4,0,0,0,0,0,0,2281320.766,633.7002127,0,0,3648958.11,3309391.309,1013.599475,919.2753635,0.3,620.7488962,2234696.026,788.4528796,2838430.367,479.0669793,1724641.125,1052.458746,3788851.484,1582.770848,5697975.053,2.303589706,1637.670548,6.627590315,23859.32513,336878.9492
Elowe,E,Lowe, 05/23  22:00:00,18.525,134568,24.66642103,23.82620158,25.10726858,24.8868448,23.70959583,23.7678987,0,0,25.10726858,0.008870669,43.33471016,0,0,23.70959583,0.008332214,44.29873137,62.72384295,8.570844201,31.03618823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/23  23:00:00,17.3,101304,24.88925137,23.84233019,25.50833206,25.19879172,23.8264006,23.83436539,0,0,25.50833206,0.009886265,47.08535325,0,0,23.8264006,0.008332049,43.98647096,62.72384295,8.570844201,31.03618823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/23  24:00:00,16.325,49896,24.78292567,23.84358601,25.2403278,25.01162674,23.84263435,23.84311018,0,0,25.2403278,0.01114295,53.82191931,0,0,23.84263435,0.008332052,43.94353147,62.72384295,8.570844201,31.03618823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/24  01:00:00,15.7875,33264,24.59468315,23.84343538,25.02906103,24.81187209,23.84294384,23.84318961,0,0,25.02906103,0.01229042,60.04196466,0,0,23.84294384,0.008332052,43.97065229,62.72384295,8.570844201,31.03618823,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/24  02:00:00,15.9125,25704,24.43532924,23.84340952,24.8727294,24.65402932,23.84325522,23.84333237,0,0,24.8727294,0.013353571,65.75763718,0,0,23.84325522,0.008332052,43.98659216,62.72384295,8.570844201,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/24  03:00:00,15.0375,16632,24.24324281,23.84339361,24.68429103,24.46376692,23.84334663,23.84337012,0,0,24.68429103,0.014345453,71.33560264,0,0,23.84334663,0.008332052,43.9863506,62.72384295,8.570844201,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/24  04:00:00,14.0875,16632,23.98519979,23.84338409,24.3915568,24.1883783,23.84337269,23.84337839,0,0,24.3915568,0.015234779,76.98601766,0,0,23.84337269,0.008332052,43.98628122,62.72384295,8.570844201,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/24  05:00:00,13.525,16632,24.07269538,23.84337861,24.34659841,24.20964689,23.84337769,23.84337815,0,0,24.34659841,0.015990849,80.97247524,0,0,23.84337769,0.008332052,44.01420704,62.72384295,8.570844201,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/24  06:00:00,14.7375,33264,25.20338647,23.8433759,25.49476979,25.34907813,23.8433771,23.8433765,0,0,25.49476979,0.016682085,78.77526906,0,0,23.8433771,0.008332052,44.00303292,62.72384295,8.570844201,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/24  07:00:00,16.2875,66528,27.52100874,23.84337531,27.77265747,27.6468331,23.84337618,23.84337574,0,0,27.77265747,0.017306808,71.45451124,0,0,23.84337618,0.008332052,43.9862726,62.72384295,8.570844201,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/24  08:00:00,17.7,84672,30.25738445,23.83019342,23.8983481,27.07786627,24.04287534,23.93653438,0,1430.491542,23.8983481,0.010565269,55.41924536,21.91007711,19.24514424,24.04287534,0.011174197,57.90811906,63.97958684,7.22,29.4,0.75,0,0,0,0,0,11800.94283,3.278039674,0,0,4848296.409,2639402.988,1346.749002,733.1674966,0.407488468,7.871053196,28335.79151,10.02787638,36100.35497,564.0245144,2030488.252,1368.70629,4927342.642,1946.34541,7006843.478,2.438394811,1990.200004,9.832581382,35397.29297,367669.958
Elowe,E,Lowe, 05/24  09:00:00,20.05,66528,30.81666634,23.85091535,23.99834922,27.40750778,23.97823973,23.91457754,0,1488.728409,23.99834922,0.00875175,45.78935444,2.584657106,0,23.97823973,0.008983388,47.04021516,64.01792289,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6310695.154,4974934.24,1752.970876,1381.926178,0.426222698,0,0,0,0,684.5317297,2464314.227,1786.170306,6430213.101,2470.702036,8894527.328,2.607234195,2516.870131,14.58068569,52490.4685,363650.8907
Elowe,E,Lowe, 05/24  10:00:00,21.7875,66528,30.68851807,23.8560936,23.99940322,27.34396065,23.97836181,23.91722771,0,1454.250466,23.99940322,0.008376016,43.81930787,2.715184082,0,23.97836181,0.008444181,44.22701664,64.01792289,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6004347.889,5454621.523,1667.874414,1515.172645,0.417450619,0,0,0,0,660.8385264,2379018.695,1704.244474,6135280.106,2365.083,8514298.801,2.578647185,2422.200452,14.09940344,50757.85239,361414.6212
Elowe,E,Lowe, 05/24  11:00:00,22.575,42336,29.85285608,23.8613481,23.99970435,26.92628022,23.97667479,23.91901145,0,1218.917256,23.99970435,0.008248845,43.17280959,2.505547635,0,23.97667479,0.008272327,43.35401855,64.01792289,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5005003.324,4647327.089,1390.278701,1290.924191,0.350990367,0,0,0,0,579.0161497,2084458.139,1429.386518,5145791.464,2008.402667,7230249.603,2.467092615,2068.773386,11.31709265,40741.53355,346669.3218
Elowe,E,Lowe, 05/24  12:00:00,23.1125,42336,28.48440255,23.86004147,23.52942568,26.00691412,23.78242287,23.82123217,0,1000.609021,23.52942568,0.008241306,44.3974535,0.588285815,4.381085283,23.78242287,0.008230571,43.66473824,64.01792289,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4369034.8,4017783.921,1213.620778,1116.051089,0.3,0,0,0,0,524.0057863,1886420.831,1248.561826,4494822.574,1772.567613,6381243.405,2.382720796,1827.412628,9.916847708,35700.65175,336878.9492
Elowe,E,Lowe, 05/24  13:00:00,23.675,42336,27.34677266,23.78250979,23.01272894,25.1797508,23.25054831,23.51652905,0,839.6809622,23.01272894,0.008291898,46.07374213,0,18.79009361,23.25054831,0.008280143,45.35272841,65.6,7.22,29.4,0,0,0,0,0,0,410720.879,114.0891331,0,0,4289557.894,3900164.8,1191.54386,1083.379111,0.3,105.0276865,378099.6714,134.9202558,485712.9209,516.9941707,1861179.014,1225.808922,4412912.12,1742.803093,6274091.134,2.371021898,1796.631885,10.10666382,36383.98975,336878.9492
Elowe,E,Lowe, 05/24  14:00:00,23.9,42336,26.76366878,23.73228389,22.99941481,24.8815418,23.20109266,23.46668828,0,701.994752,22.99941481,0.008312556,46.19486411,0,18.78916052,23.20109266,0.008308054,45.610397,65.6,7.22,29.4,0,0,0,0,0,0,901799.3165,250.4998101,0,0,4281446.648,3880629.702,1189.290736,1077.952695,0.3,236.2263605,850414.8976,302.5437496,1089157.499,516.1763207,1858234.755,1223.157001,4403365.203,1739.333322,6261599.958,2.369649576,1792.617195,10.14805179,36532.98646,336878.9492
Elowe,E,Lowe, 05/24  15:00:00,24.2125,42336,26.34680239,23.6970841,23.00090105,24.67385172,23.19031696,23.44370053,0,606.5416535,23.00090105,0.00831804,46.20317873,0,17.62434137,23.19031696,0.008318307,45.67828624,65.6,7.22,29.4,0,0,0,0,0,0,1246094.907,346.1374741,0,0,4298725.825,3896399.125,1194.090507,1082.33309,0.3,332.6060252,1197381.691,425.0493596,1530177.694,517.6191994,1863429.118,1227.833755,4420201.518,1745.452954,6283630.636,2.372077908,1798.58378,10.26968125,36970.85248,336878.9492
Elowe,E,Lowe, 05/24  16:00:00,25.15,42336,26.19478914,23.66366271,23.00221409,24.59850162,23.17867034,23.42116653,0,578.1198057,23.00221409,0.008345298,46.34888945,0,16.62028859,23.17867034,0.00833223,45.78595894,65.6,7.22,29.4,0,0,0,0,0,0,1348911.587,374.6976631,0,0,4376085.476,3950576.879,1215.579299,1097.382466,0.3,362.2365241,1304051.487,462.6123611,1665404.5,524.1116339,1886801.882,1248.90933,4496073.587,1773.020964,6382875.469,2.382882419,1825.631144,11.00706093,39625.41933,336878.9492
Elowe,E,Lowe, 05/24  17:00:00,24.85,42336,26.14043353,23.63233815,23.00258475,24.57150914,23.16994459,23.40114137,0,577.7698446,23.00258475,0.008417133,46.74147075,0,15.61539132,23.16994459,0.008395116,46.15126984,65.6,7.22,29.4,0,0,0,0,0,0,1350682.747,375.1896521,0,0,4390266.419,3930550.729,1219.51845,1091.819647,0.3,362.6583293,1305569.985,463.1446594,1667320.774,525.5551311,1891998.472,1253.596945,4512949.003,1779.152076,6404947.475,2.385277762,1832.712135,11.09305936,39935.01371,336878.9492
Elowe,E,Lowe, 05/24  18:00:00,24.4,42336,25.93572885,23.60246458,23.00087303,24.46830094,23.15971331,23.38108894,0,563.802802,23.00087303,0.008467597,46.99294481,0,14.7466025,23.15971331,0.008453396,46.46655446,65.6,7.22,29.4,0,0,0,0,0,0,1400656.752,389.07132,0,0,4408688.122,3901192.144,1224.635589,1083.664485,0.3,376.2932057,1354655.54,480.4038495,1729453.858,526.987039,1897153.34,1258.253057,4529711.005,1785.240096,6426864.345,2.387631178,1838.217429,11.1885248,40278.68929,336878.9492
Elowe,E,Lowe, 05/24  19:00:00,24.4,101304,25.48768509,23.5738553,23.00078897,24.24423703,23.15023093,23.36204311,0,475.1245334,23.00078897,0.008504941,47.14965266,0,13.89282546,23.15023093,0.008497351,46.68416762,65.6,7.22,29.4,0,0,0,0,0,0,1720043.181,477.7897724,0,0,4436977.365,3898550.923,1232.493712,1082.930812,0.3,463.8315828,1669793.698,591.0197106,2127670.958,529.4572838,1906046.222,1266.289943,4558643.795,1795.747227,6464690.017,2.391675029,1848.950397,11.40400786,41054.42831,336878.9492
Elowe,E,Lowe, 05/24  20:00:00,23.025,134568,24.96894826,23.54705589,23.00012598,23.98453712,23.13970728,23.34338159,0,382.7278371,23.00012598,0.008556077,47.44329275,0,13.19066216,23.13970728,0.008539123,46.9524119,65.6,7.22,29.4,0,0,0,0,0,0,2052528.753,570.1468758,0,0,4361773.924,3812137.498,1211.603868,1058.927083,0.3,556.1125724,2002005.261,707.246888,2546088.797,523.2319512,1883635.024,1246.051919,4485786.907,1769.28387,6369421.932,2.381425279,1823.31657,10.67713352,38437.68067,336878.9492
Elowe,E,Lowe, 05/24  21:00:00,21.8875,151200,24.65481076,23.52206817,23.00175952,23.82828514,23.13439512,23.32823165,0,341.3268199,23.00175952,0.008577427,47.57349706,0,12.33791992,23.13439512,0.008574473,47.17724104,65.6,7.22,29.4,0,0,0,0,0,0,2202266.694,611.7407483,0,0,4304883.663,3741011.17,1195.801017,1039.169769,0.3,599.0055104,2156419.837,761.1612778,2740180.6,518.2235908,1865604.927,1229.793345,4427256.041,1748.016936,6292860.968,2.373092757,1801.459163,10.06843271,36246.35775,336878.9492
Elowe,E,Lowe, 05/24  22:00:00,21.7,134568,24.9199467,23.53529454,25.36180572,25.14087621,23.44914613,23.49222033,0,0,25.36180572,0.009039989,43.4870556,0,0,23.44914613,0.008578233,46.30945532,62.84853806,9.204065275,31.26483052,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/24  23:00:00,21.0125,101304,25.31371957,23.54483156,26.00488113,25.65930035,23.53151505,23.53817331,0,0,26.00488113,0.010158146,46.92117168,0,0,23.53151505,0.008578266,46.05034563,62.84853806,9.204065275,31.26483052,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/24  24:00:00,20.6,49896,25.38599553,23.54577644,25.93446637,25.66023095,23.54474157,23.545259,0,0,25.93446637,0.011574494,53.55193918,0,0,23.54474157,0.008578265,45.99604527,62.84853806,9.204065275,31.26483052,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/25  01:00:00,20.6,33264,25.40250318,23.54567935,25.94361246,25.67305782,23.54520661,23.54544298,0,0,25.94361246,0.012905975,59.55303436,0,0,23.54520661,0.008578265,45.99475632,62.84853806,9.204065275,31.26483052,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/25  02:00:00,20.6,25704,25.40568647,23.54566557,25.94540267,25.67554457,23.54550864,23.5455871,0,0,25.94540267,0.014187906,65.32986241,0,0,23.54550864,0.008578265,45.9939188,62.84853806,9.204065275,31.26483052,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/25  03:00:00,20.9125,16632,25.40988226,23.5456588,25.95117052,25.68052639,23.54560544,23.54563212,0,0,25.95117052,0.015424278,70.86049665,0,0,23.54560544,0.008578265,45.99365043,62.84853806,9.204065275,31.26483052,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/25  04:00:00,21.1,16632,25.41539801,23.54565412,25.96125224,25.68832512,23.54563747,23.5456458,0,0,25.96125224,0.016609825,76.12082368,0,0,23.54563747,0.008578265,45.99356054,62.84853806,9.204065275,31.26483052,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/25  05:00:00,21.475,16632,25.61423692,23.54565235,26.0996931,25.85696501,23.54564737,23.54564986,0,0,26.0996931,0.017742735,80.55017878,0,0,23.54564737,0.008578265,46.0228063,62.84853806,9.204065275,31.26483052,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/25  06:00:00,21.7,33264,27.20498332,23.54565174,27.35063687,27.2778101,23.54565004,23.54565089,0,0,27.35063687,0.018750943,79.00490202,0,0,23.54565004,0.008578265,46.01108972,62.84853806,9.204065275,31.26483052,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/25  07:00:00,22.3875,66528,32.17066277,23.9486496,28.65656734,30.41361505,25.50953129,24.72909045,0,864.8317284,28.65656734,0.015684521,60.64845767,84.01795586,4.595558556,25.50953129,0.01210433,56.35263098,62.84853806,7.964024478,30.09931144,1,0,0,0,0,0,0,0,0,0,5722101.595,2954828.459,1589.472665,820.7856831,0.1875,0,0,0,0,637.1399424,2293703.793,1906.574038,6863666.536,2543.71398,9157370.329,1.851741196,2528.214144,18.58376877,66901.56757,210549.3432
