Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 05/25  08:00:00,23.4875,84672,32.63271522,23.9303347,24.07276314,28.35273918,24.21650792,24.07342131,0,2087.785259,24.07276314,0.009460402,49.04797276,8.512331389,9.290572103,24.21650792,0.009875177,50.66183815,62.84853806,7.465711596,29.4,1,0,0,0,0,0,0,0,0,0,11237029.97,8140544.528,3121.397214,2261.262369,0.616343721,0,0,0,0,1099.884513,3959584.248,3398.632512,12235077.04,4498.517025,16194661.29,3.075633536,4567.81511,34.40890289,123872.0504,443068.0126
Elowe,E,Lowe, 05/25  09:00:00,25.275,66528,31.90504621,23.85728452,23.99924172,27.95214396,23.98343322,23.92035887,0,1818.97765,23.99924172,0.008662953,45.21959344,2.539522659,0,23.98343322,0.008705475,45.48162153,62.84853806,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8295672.439,7018355.394,2304.353455,1949.543165,0.521413869,0,0,0,0,847.4744991,3050908.197,2366.032657,8517717.565,3213.507156,11568625.76,2.791486792,3275.821615,28.08824939,101117.6978,393248.6441
Elowe,E,Lowe, 05/25  10:00:00,27.1625,66528,31.84923379,23.86497412,23.99956483,27.92439931,23.98370807,23.9243411,0,1792.353688,23.99956483,0.008574403,44.77992596,2.525897008,0,23.98370807,0.008590273,44.90443383,62.84853806,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8182057.179,7036836.367,2272.793661,1954.676769,0.513769904,0,0,0,0,832.1965222,2995907.48,2309.655288,8314759.035,3141.85181,11310666.51,2.775369661,3195.802629,29.07300986,104662.8355,390450.6612
Elowe,E,Lowe, 05/25  11:00:00,28.8,42336,31.03003864,23.86964631,23.99972702,27.51488283,23.98259883,23.92612257,0,1556.575644,23.99972702,0.008577042,44.79308634,2.374978226,0,23.98259883,0.008570115,44.8034826,62.84853806,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7297958.256,6275277.021,2027.210627,1743.132506,0.447280538,0,0,0,0,764.9444218,2753799.919,2067.633876,7443481.955,2832.578298,10197281.87,2.701585431,2894.278643,27.37103973,98535.74303,369952.5327
Elowe,E,Lowe, 05/25  12:00:00,30.4625,42336,29.38381889,23.87369415,23.98714711,26.685483,23.97834186,23.92601801,0,1125.155855,23.98714711,0.008593614,44.91233896,2.155036291,0,23.97834186,0.008597581,44.95660699,62.84853806,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5647829.187,4791622.956,1568.841441,1331.006377,0.324470375,0,0,0,0,632.7023169,2277728.341,1608.954405,5792235.858,2241.656722,8069964.199,2.541831794,2303.552317,21.49699645,77389.18722,341413.4563
Elowe,E,Lowe, 05/25  13:00:00,31.7875,42336,28.60004812,23.8691178,23.63078113,26.11541462,23.7817063,23.82541205,0,1011.93805,23.63078113,0.008510216,45.44670372,0.117946568,3.259387969,23.7817063,0.008538106,45.18110669,62.84853806,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5270534.118,4550244.169,1464.037255,1263.956714,0.3,0,0,0,0,599.8716885,2159538.078,1498.377712,5394159.765,2098.249401,7553697.843,2.497782507,2152.440354,19.07215994,68659.77577,336878.9492
Elowe,E,Lowe, 05/25  14:00:00,32.575,42336,28.11080243,23.827688,23.27541709,25.69310976,23.47645888,23.65207344,0,978.5804524,23.27541709,0.008426674,45.95217763,0,11.26573564,23.47645888,0.008449866,45.52106799,62.84853806,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5079383.409,4504768.758,1410.939836,1251.324655,0.3,0,0,0,0,583.9725512,2102301.184,1445.462473,5203664.903,2029.435024,7305966.087,2.475186678,2083.775986,17.54315708,63155.36549,336878.9492
Elowe,E,Lowe, 05/25  15:00:00,33.4875,42336,27.76909628,23.77349839,23.03407405,25.40158516,23.26505219,23.51927529,0,954.1121481,23.03407405,0.008360621,46.24919061,0,17.85682118,23.26505219,0.008376817,45.6949463,64.24029403,7.22,29.4,0,0,0,0,0,0,6484.895901,1.801359973,0,0,4984448.3,4495631.264,1384.568972,1248.786462,0.3,7.926344743,28534.84108,10.20564226,36740.31213,575.8509674,2073063.482,1418.542879,5106754.366,1994.393847,7179817.848,2.463382233,2048.007436,17.01461767,61252.62359,336878.9492
Elowe,E,Lowe, 05/25  16:00:00,33.525,42336,27.61807449,23.7255141,22.99912105,25.30859777,23.19798825,23.46175118,0,931.2641047,22.99912105,0.008382693,46.46790017,0,18.58683446,23.19798825,0.008362227,45.80171946,65.64332216,7.22,29.4,0,0,0,0,0,0,76908.67762,21.36352156,0,0,4987080.093,4469885.838,1385.300026,1241.634955,0.3,12.17468234,43828.85641,15.67511593,56430.41734,575.9416965,2073390.107,1418.84337,5107836.13,1994.785066,7181226.238,2.463514687,2047.829976,17.71650493,63779.41776,336878.9492
Elowe,E,Lowe, 05/25  17:00:00,30.175,42336,27.06256823,23.68996359,23.00045493,25.03151158,23.18661276,23.43828818,0,805.1504257,23.00045493,0.008538292,47.31489438,0,17.46327047,23.18661276,0.008485302,46.49871701,65.6,7.22,29.4,0,0,0,0,0,0,532123.2227,147.8120063,0,0,4944489.313,4264350.611,1373.469253,1184.541836,0.3,132.9997041,478798.9347,170.7258152,614612.9348,572.5930466,2061334.968,1407.774281,5067987.41,1980.367327,7129322.378,2.458570564,2034.356309,17.43205787,62755.40833,336878.9492
Elowe,E,Lowe, 05/25  18:00:00,28.3,42336,26.614805,23.65692365,23.00218753,24.80849626,23.17729143,23.41710754,0,723.4666532,23.00218753,0.008642583,47.87991121,0,16.36764406,23.17729143,0.008623605,47.27285624,65.6,7.22,29.4,0,0,0,0,0,0,827415.7384,229.8377051,0,0,4973293.876,4148785.117,1381.470521,1152.44031,0.3,216.4968676,779388.7234,277.4140846,998690.7044,574.6731349,2068823.286,1414.649712,5092738.962,1989.322847,7161562.248,2.461642764,2041.927184,17.28683809,62232.61713,336878.9492
Elowe,E,Lowe, 05/25  19:00:00,27.3,101304,26.01204497,23.62559431,23.00025634,24.50615065,23.16630496,23.39594963,0,592.0528403,23.00025634,0.008651134,47.93224304,0,15.46817121,23.16630496,0.008658232,47.49158202,65.6,7.22,29.4,0,0,0,0,0,0,1299896.974,361.0824929,0,0,4883242.832,4084310.303,1356.456342,1134.53064,0.3,346.461899,1247262.836,442.5856084,1593308.19,567.5661673,2043238.202,1391.185286,5008267.028,1958.751453,7051505.231,2.451074565,2013.294322,15.88904582,57200.56495,336878.9492
Elowe,E,Lowe, 05/25  20:00:00,25.6375,134568,25.44451629,23.5957147,22.99938887,24.22195258,23.15601706,23.37586588,0,480.6680001,22.99938887,0.008652549,47.94249145,0,14.59453971,23.15601706,0.008647079,47.46076556,65.6,7.22,29.4,0,0,0,0,0,0,1700370.68,472.3251888,0,0,4695441.834,3978291.736,1304.289398,1105.081038,0.3,458.2666287,1649759.863,583.9910965,2102367.947,551.6553266,1985959.176,1338.836164,4819810.192,1890.491491,6805769.368,2.426904419,1944.770433,13.72431886,49407.54788,336878.9492
Elowe,E,Lowe, 05/25  21:00:00,24.625,151200,25.10500302,23.56791049,23.00255102,24.05377702,23.14823699,23.35807374,0,428.7994147,23.00255102,0.008637738,47.88284284,0,13.72050802,23.14823699,0.008646265,47.50888704,65.6,7.22,29.4,0,0,0,0,0,0,1888025.926,524.4516461,0,0,4585988.396,3913403.314,1273.885666,1087.056476,0.3,511.5693176,1841649.543,651.2067225,2344344.201,542.279256,1952205.322,1308.123475,4709244.509,1850.402731,6661449.83,2.412254755,1904.237659,12.49406405,44978.63056,336878.9492
Elowe,E,Lowe, 05/25  22:00:00,24.0875,134568,25.40809782,23.58160272,25.58274928,25.49542355,23.46407343,23.52283807,0,0,25.58274928,0.008984321,42.67294305,0,0,23.46407343,0.00863612,46.5757649,63.22168855,9.3197762,31.36213354,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/25  23:00:00,23.2125,101304,25.92524468,23.59317756,26.59191194,26.25857831,23.57709787,23.58513771,0,0,26.59191194,0.010025739,44.76426932,0,0,23.57709787,0.008636116,46.25885915,63.22168855,9.3197762,31.36213354,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/25  24:00:00,23.1125,49896,26.08950352,23.59386514,26.6452803,26.36739191,23.59225187,23.59305851,0,0,26.6452803,0.011524538,51.18344813,0,0,23.59225187,0.008636116,46.21661409,63.22168855,9.3197762,31.36213354,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/26  01:00:00,22.9875,33264,26.15037529,23.59377259,26.69754745,26.42396137,23.59315412,23.59346335,0,0,26.69754745,0.012938388,57.15925652,0,0,23.59315412,0.008636116,46.21410105,63.22168855,9.3197762,31.36213354,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/26  02:00:00,22.425,25704,26.14957826,23.59375524,26.68457262,26.41707544,23.59354619,23.59365071,0,0,26.68457262,0.01427594,62.98515238,0,0,23.59354619,0.008636116,46.21300955,63.22168855,9.3197762,31.36213354,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/26  03:00:00,22.575,16632,26.1445713,23.5937432,26.67544684,26.41000907,23.59367407,23.59370863,0,0,26.67544684,0.015546357,68.48876633,0,0,23.59367407,0.008636116,46.21265436,63.22168855,9.3197762,31.36213354,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/26  04:00:00,21.7375,16632,26.09778643,23.59373479,26.62790788,26.36284715,23.59371477,23.59372478,0,0,26.62790788,0.016779822,74.03914219,0,0,23.59371477,0.008636116,46.2419225,63.22168855,9.3197762,31.36213354,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/26  05:00:00,20.7875,16632,26.59278594,23.59373127,26.84305027,26.7179181,23.59372536,23.59372831,0,0,26.84305027,0.017794869,77.44466797,0,0,23.59372536,0.008636116,46.25952222,63.22168855,9.3197762,31.36213354,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/26  06:00:00,21.6,33264,30.38992262,23.59372996,30.09103741,30.24048002,23.59372729,23.59372863,0,0,30.09103741,0.018494341,66.70289635,0,0,23.59372729,0.008636116,46.25951708,63.22168855,9.3197762,31.36213354,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/26  07:00:00,23.575,66528,32.69520753,24.12977153,27.43497852,30.06509302,26.41951907,25.2746453,0,1257.189671,27.43497852,0.012606831,52.92264498,98.76250859,10.36520351,26.41951907,0.012871374,57.37451824,63.22168855,7.351236012,29.52263335,1,0,0,0,0,0,0,0,0,0,7833867.593,4443685.488,2176.074331,1234.35708,0.28125,0,0,0,0,887.841346,3196228.846,2592.179885,9331847.585,3480.021231,12528076.43,2.707417942,3511.140657,24.65105356,88743.79282,315824.0148
Elowe,E,Lowe, 05/26  08:00:00,26.8375,84672,34.92951218,24.01495698,24.07672836,29.50312027,24.23419434,24.12457566,0,2759.836591,24.07672836,0.008662549,45.08738758,10.56548039,11.32543927,24.23419434,0.00882379,45.4694577,63.22168855,7.245085437,29.4,1,0,0,0,0,0,0,0,0,0,12712860.75,10904988.46,3531.35021,3029.163461,0.790184911,0,0,0,0,1166.330701,4198790.525,3646.730941,13128231.39,4813.061643,17327021.91,3.123766289,4838.589621,35.89449143,129220.1691,560096.8052
Elowe,E,Lowe, 05/26  09:00:00,28.9875,66528,34.48067614,23.94141042,23.99947818,29.24007716,23.99685098,23.9691307,0,2609.772363,23.99947818,0.008317484,43.54450242,0.643683184,0,23.99685098,0.008349558,43.717081,63.22168855,7.22,29.4,1,0,0,0,0,0,0,0,0,0,11216589.24,10226099.03,3115.719232,2840.583064,0.748389115,0,0,0,0,1052.92557,3790532.053,3161.556487,11381603.35,4214.482057,15172135.41,3.002365305,4276.030806,33.75736554,121526.516,518899.61
Elowe,E,Lowe, 05/26  10:00:00,30.4625,66528,33.84083751,23.94511574,23.99964015,28.92023883,23.9959646,23.97054017,0,2409.720783,23.99964015,0.008238182,43.13435083,0.772297544,0,23.9959646,0.00824992,43.20453878,63.22168855,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10337385.71,9553254.009,2871.496029,2653.681669,0.691275807,0,0,0,0,989.7942306,3563259.23,2908.89976,10472039.14,3898.69399,14035298.37,2.938097056,3959.534806,32.1417382,115710.2575,478919.0933
Elowe,E,Lowe, 05/26  11:00:00,31.7875,42336,31.91953858,23.94625769,23.99986544,27.95970201,23.99523123,23.97074446,0,1829.387524,23.99986544,0.008272086,43.30894621,0.748378855,0,23.99523123,0.008254769,43.23150975,63.22168855,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8085168.447,7464790.181,2245.880124,2073.552828,0.525790594,0,0,0,0,826.281423,2974613.123,2289.740841,8243067.028,3116.022264,11217680.15,2.768351896,3183.724987,27.2633222,98147.95991,396356.787
Elowe,E,Lowe, 05/26  12:00:00,32.8875,42336,30.06741511,23.94733722,23.99992547,27.03367029,23.99385725,23.97059723,0,1308.736597,23.99992547,0.008373632,43.80551507,0.709138577,0,23.99385725,0.008340683,43.65133349,63.22168855,7.22,29.4,0,0,0,0,0,0,0,0,0,0,6215311.357,5613160.157,1726.475377,1559.211155,0.377013282,0,0,0,0,678.9137194,2444089.39,1766.460276,6359256.993,2445.373995,8803346.383,2.600862519,2507.339913,22.8389918,82220.37049,352202.7089
Elowe,E,Lowe, 05/26  13:00:00,33.9875,42336,29.39444255,23.94846271,23.99981184,26.6971272,23.993054,23.97075836,0,1121.593164,23.99981184,0.008448119,44.14541235,0.680532423,0,23.993054,0.008434609,44.09364466,63.22168855,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5658987.87,4988918.49,1571.941075,1385.810692,0.322174852,0,0,0,0,632.1647925,2275793.253,1606.802158,5784487.77,2238.966951,8060281.023,2.541693654,2293.997745,22.09995612,79559.84204,340831.9569
Elowe,E,Lowe, 05/26  14:00:00,34.0875,42336,29.04785695,23.94965054,23.93913854,26.49349775,23.98301305,23.9663318,0,1050.546431,23.93913854,0.00843784,44.23672136,0.494696606,0.262621001,23.98301305,0.008450879,44.18736156,63.22168855,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5379767.388,4758211.365,1494.37983,1321.725379,0.303096398,0,0,0,0,609.1572854,2192966.227,1529.43632,5505970.752,2138.593606,7698936.98,2.510641211,2193.712504,20.18878497,72679.62588,337406.2375
Elowe,E,Lowe, 05/26  15:00:00,26.9625,42336,28.04267658,23.92436724,23.25381486,25.64824572,23.58073043,23.75254883,0,962.45716,23.25381486,0.008501974,46.48504816,0,11.96323997,23.58073043,0.0084625,45.36694376,63.81626641,7.22,29.4,0,0,0,0,0,0,50865.97042,14.12943623,0,0,4950440.302,4220322.64,1375.122306,1172.311845,0.3,19.15490335,68957.65207,24.63379532,88681.66314,573.7991387,2065676.899,1411.962982,5083066.736,1985.762121,7148743.635,2.459817452,2043.014504,16.40776055,59067.93798,336878.9492
Elowe,E,Lowe, 05/26  16:00:00,25.925,42336,27.46833245,23.83342763,23.00094875,25.2346406,23.23800412,23.53571588,0,878.6667066,23.00094875,0.008563359,47.5169845,0,21.70256294,23.23800412,0.008563749,46.84273723,65.6,7.22,29.4,0,0,0,0,0,0,268055.1276,74.45975768,0,0,4745399.672,4023591.485,1318.166576,1117.664301,0.3,61.64641585,221927.097,79.3056289,285500.264,555.3865705,1999391.654,1351.088613,4863919.007,1906.475184,6863310.661,2.432641596,1958.74455,14.41901908,51908.46867,336878.9492
Elowe,E,Lowe, 05/26  17:00:00,27.425,42336,27.09485792,23.79027921,22.99848636,25.04667214,23.21988676,23.50508298,0,806.0126164,22.99848636,0.008573937,47.53356421,0,20.61231731,23.21988676,0.00856176,46.83561616,65.6,7.22,29.4,0,0,0,0,0,0,528734.5722,146.8707145,0,0,4794734.275,4105391.038,1331.870632,1140.386399,0.3,132.8009915,478083.5695,170.4949168,613781.7006,559.8506434,2015462.316,1365.751808,4916706.509,1925.602452,6932168.825,2.439492297,1979.006213,14.94371761,53797.3834,336878.9492
Elowe,E,Lowe, 05/26  18:00:00,25.825,42336,26.38199435,23.75095475,22.99818888,24.69009161,23.205188,23.47807137,0,670.4865907,22.99818888,0.008618374,47.78960143,0,19.44738471,23.205188,0.008606013,47.12825197,65.6,7.22,29.4,0,0,0,0,0,0,1016621.957,282.394988,0,0,4756605.828,4004041.181,1321.279397,1112.233661,0.3,267.7552803,963919.0091,342.6390021,1233500.408,556.6866879,2004072.077,1355.349607,4879258.584,1912.036295,6883330.661,2.43466506,1965.696477,14.5610843,52419.90347,336878.9492
Elowe,E,Lowe, 05/26  19:00:00,22.9375,101304,25.70517697,23.71416442,22.99893956,24.35205827,23.19466495,23.45441469,0,520.9873578,22.99893956,0.008662544,48.07786631,0,18.20282878,23.19466495,0.008649756,47.44288329,65.6,7.22,29.4,0,0,0,0,0,0,1555351.081,432.0419669,0,0,4653896.352,3824987.22,1292.748987,1062.49645,0.3,417.3806335,1502570.28,532.3438463,1916437.847,548.0908184,1973126.946,1327.148917,4777736.1,1875.239735,6750863.047,2.421369928,1929.333776,13.47696442,48517.07192,336878.9492
Elowe,E,Lowe, 05/26  20:00:00,21.325,134568,25.17290662,23.6795096,23.00028723,24.08659693,23.18327666,23.43139313,0,420.4478931,23.00028723,0.008724497,48.43144409,0,17.15270391,23.18327666,0.008706634,47.80161837,65.6,7.22,29.4,0,0,0,0,0,0,1917712.956,532.6980433,0,0,4588535.73,3723295.871,1274.593258,1034.248853,0.3,518.9675519,1868283.187,660.5145959,2377852.545,542.3678459,1952524.245,1308.410362,4710277.302,1850.778208,6662801.547,2.412403893,1904.136797,12.67038558,45613.3881,336878.9492
Elowe,E,Lowe, 05/26  21:00:00,21.1,151200,24.90487627,23.64692918,23.00167337,23.95327482,23.17364128,23.41028523,0,386.868834,23.00167337,0.008743554,48.53169088,0,16.08485228,23.17364128,0.008741624,48.01900767,65.6,7.22,29.4,0,0,0,0,0,0,2039162.629,566.4340636,0,0,4596634.581,3706848.854,1276.842939,1029.680237,0.3,553.717125,1993381.65,704.2508476,2535303.051,543.0280354,1954900.928,1310.569298,4718049.474,1853.597334,6672950.402,2.413446809,1906.832581,12.59542064,45343.51431,336878.9492
Elowe,E,Lowe, 05/26  22:00:00,20.4125,134568,25.15793008,23.6646912,25.52796427,25.34294718,23.56441254,23.61455187,0,0,25.52796427,0.009258662,44.15734069,0,0,23.56441254,0.008744123,46.94341244,63.05228297,9.340899723,31.37920385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/26  23:00:00,20,101304,25.55421945,23.67699576,26.19543241,25.87482593,23.66248063,23.6697382,0,0,26.19543241,0.010493646,48.02814592,0,0,23.66248063,0.008744144,46.684008,63.05228297,9.340899723,31.37920385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/26  24:00:00,19.3125,49896,25.5932431,23.67807497,26.098123,25.84568305,23.67703698,23.67755597,0,0,26.098123,0.01203252,55.30405795,0,0,23.67703698,0.008744143,46.67267063,63.05228297,9.340899723,31.37920385,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/27  01:00:00,18.525,39312,25.48764367,23.67795237,25.95928589,25.72346478,23.67745499,23.67770368,0,0,25.95928589,0.013434536,62.09867112,0,0,23.67745499,0.008744143,46.65965798,63.05228297,9.340899723,31.37920385,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/27  02:00:00,17.9875,39312,25.36028006,23.67793012,25.82474479,25.59251242,23.67776979,23.67784996,0,0,25.82474479,0.014713653,68.43664608,0,0,23.67776979,0.008744143,46.6706107,63.05228297,9.340899723,31.37920385,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/27  03:00:00,18.1125,16632,25.24004884,23.67791842,25.7036974,25.47187312,23.67786652,23.67789247,0,0,25.7036974,0.015888781,74.32216296,0,0,23.67786652,0.008744143,46.68809599,63.05228297,9.340899723,31.37920385,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/27  04:00:00,17.9875,16632,25.15949812,23.6779106,25.64003393,25.39976602,23.67789638,23.67790349,0,0,25.64003393,0.016991322,79.69397436,0,0,23.67789638,0.008744143,46.71760653,63.05228297,9.340899723,31.37920385,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/27  05:00:00,18.1125,16632,25.21300797,23.67790608,25.65081158,25.43190978,23.67790356,23.67790482,0,0,25.65081158,0.018007715,84.29816983,0,0,23.67790356,0.008744143,46.73534233,63.05228297,9.340899723,31.37920385,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/27  06:00:00,19.3625,16632,26.85407256,23.67790427,26.87404861,26.86406058,23.67790435,23.67790431,0,0,26.87404861,0.018883064,82.24094003,0,0,23.67790435,0.008744143,46.73533965,63.05228297,9.340899723,31.37920385,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/27  07:00:00,20.375,61992,32.34672024,24.01929906,28.49859544,30.42265784,25.59044802,24.80487354,0,877.2005262,28.49859544,0.015575002,61.00976357,78.53532367,5.991193558,25.59044802,0.012181578,56.76370196,63.05228297,7.985880455,30.1147125,1,0,0,0,0,0,0,0,0,0,5713937.56,2954219.779,1587.204878,820.6166053,0.191666667,0,0,0,0,622.4424946,2240792.981,1829.554457,6586396.044,2451.996951,8827189.024,1.863756217,2453.407702,16.61472244,59813.00078,215228.2175
Elowe,E,Lowe, 05/27  08:00:00,20.9125,61992,32.55462536,24.11982903,27.60746127,30.08104331,25.67819514,24.89901209,0,970.0900077,27.60746127,0.010415928,44.10829209,54.8448725,4.43370044,25.67819514,0.011095807,52.54450317,63.05228297,8.395738808,30.42049847,1,0,0,0,0,0,0,0,0,0,5276190.657,3386812.062,1465.608516,940.7811284,0.225,0,0,0,0,602.1424796,2167712.927,1662.403735,5984653.445,2264.546214,8152366.372,2.053261661,2328.314844,16.51554714,59455.96972,252659.2119
Elowe,E,Lowe, 05/27  09:00:00,22.1625,84672,33.24298058,24.26794011,28.13947268,30.69122663,25.9161825,25.09206131,0,1001.583946,28.13947268,0.008988904,37.17377344,63.17447997,0.055205874,25.9161825,0.009134675,42.78537505,63.05228297,7.954774635,30.06587636,1,0,0,0,0,0,0,0,0,0,4455532.737,3464792.505,1237.647983,962.4423625,0.225,0,0,0,0,517.0332576,1861319.727,1351.735589,4866248.12,1868.768846,6727567.847,1.960431438,1909.733527,14.28154985,51413.57947,252659.2119
Elowe,E,Lowe, 05/27  10:00:00,24.175,84672,34.90152586,24.64088755,29.62468947,32.26310767,26.44458223,25.54273489,0,1093.692721,29.62468947,0.008750746,33.24126859,102.862813,0,26.44458223,0.008768564,39.77845956,63.05228297,7.94912338,30.05949718,1,0,0,0.25,0,0,0,0,0,0,4490070.195,3665009.744,1247.241721,1018.058262,0.225,0,0,0,0,514.2030057,1851130.821,1342.021946,4831279.006,1856.224952,6682409.827,1.956925543,1893.500934,15.16163305,54581.87897,252659.2119
Elowe,E,Lowe, 05/27  11:00:00,26.0625,61992,34.833657,24.74118128,28.05110753,31.44238226,27.20011101,25.97064615,0,1493.873706,28.05110753,0.008688022,35.86201834,121.7774736,5.847852088,27.20011101,0.008702792,37.75764567,63.05228297,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6410392.525,5311194.068,1780.66459,1475.331686,0.311666667,0,0,0,0,711.3112701,2560720.572,1880.733745,6770641.483,2592.045015,9331362.056,2.638703647,2645.744185,22.98307079,82739.05485,344557.2311
Elowe,E,Lowe, 05/27  12:00:00,27.0125,49896,32.81619431,24.78498806,27.71076233,30.26347832,26.0990773,25.44203268,0,955.1121197,27.71076233,0.008702949,36.97448165,34.745629,9.148176036,26.0990773,0.008685399,40.16299074,63.05228297,7.940569004,30.05352642,1,0,0,0,0,0,0,0,0,0,4536037.066,3728628.059,1260.010296,1035.730016,0.225,0,0,0,0,503.2706133,1811774.208,1304.37714,4695757.705,1807.647754,6507531.913,1.943512816,1848.001276,16.66932772,60009.5798,252659.2119
Elowe,E,Lowe, 05/27  13:00:00,26.8875,49896,31.24795895,24.78494141,28.96189304,30.104926,25.16770036,24.97632088,0,301.1153421,28.96189304,0.008795383,34.55055454,6.213551561,0,25.16770036,0.008663636,42.22806683,63.05228297,9.205711532,31.21752379,1,0,0,0,0,0,0,0,0,0,1456830.482,1202579.117,404.675134,334.0497547,0.075,0,0,0,0,162.011516,583241.4578,415.1508605,1494543.098,577.1623766,2077784.556,0.640605139,593.1932959,5.236422646,18851.12153,84219.73729
Elowe,E,Lowe, 05/27  14:00:00,22.5125,49896,30.85355831,24.69431657,26.85546607,28.85451219,25.29427806,24.99429732,0,866.3941155,26.85546607,0.008919518,39.94601014,21.36460493,18.03132131,25.29427806,0.008816651,42.69071296,63.05228297,7.881903844,30.00584126,0.75,0,0,0,0,0,0,0,0,0,4045250.786,3306442.918,1123.680774,918.456366,0.225,0,0,0,0,458.2128997,1649566.439,1151.999103,4147196.77,1610.212002,5796763.209,1.884066077,1654.328879,11.42604017,41133.7446,252659.2119
Elowe,E,Lowe, 05/27  15:00:00,19.625,49896,29.15265654,24.70661571,27.07178305,28.11221979,24.63567002,24.67114286,0,264.9469618,27.07178305,0.008827752,38.69718168,0,4.336241072,24.63567002,0.008752593,44.06187201,63.05228297,8.905461254,30.96911223,0.75,0,0,0,0,0,0,0,0,0,1241050.286,1020673.13,344.7361905,283.520314,0.075,0,0,0,0,143.8159151,517737.2944,354.1538008,1274953.683,497.9697159,1792690.977,0.615619924,512.4950357,3.216318327,11578.74598,84219.73729
Elowe,E,Lowe, 05/27  16:00:00,19.775,49896,30.0154631,24.71059559,29.91804277,29.96675293,24.69509366,24.70284462,0,0,29.91804277,0.009303935,34.32581525,0,0,24.69509366,0.008753289,43.89726563,63.05228297,9.467281672,31.49214964,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/27  17:00:00,20,49896,30.36638291,24.70979355,30.51221588,30.4392994,24.70678092,24.70828723,0,0,30.51221588,0.010030458,35.73575145,0,0,24.70678092,0.008753286,43.87774508,63.05228297,9.467281672,31.49214964,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/27  18:00:00,19.625,49896,30.43136556,24.70942573,30.76934119,30.60035338,24.70933766,24.70938169,0,0,30.76934119,0.011077779,38.81746554,0,0,24.70933766,0.008753286,43.85990598,63.05228297,9.467281672,31.49214964,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/27  19:00:00,19.4,128520,30.46664393,24.70911378,30.90829478,30.68746935,24.70923816,24.70917597,0,0,30.90829478,0.012245674,42.45039751,0,0,24.70923816,0.008753286,43.81561008,63.05228297,9.467281672,31.49214964,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/27  20:00:00,19.4,151200,30.27968386,24.70889279,30.81738847,30.54853617,24.7090286,24.70896069,0,0,30.81738847,0.013802167,47.99901332,0,0,24.7090286,0.008753286,43.82729864,63.05228297,9.467281672,31.49214964,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/27  21:00:00,19.4,151200,30.14981385,24.70874491,30.81994914,30.4848815,24.70886239,24.70880365,0,0,30.81994914,0.015732559,54.51345852,0,0,24.70886239,0.008753286,43.81659376,63.05228297,9.467281672,31.49214964,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/27  22:00:00,19.4,151200,30.10979654,24.70863716,30.78980444,30.44980049,24.70874507,24.70869111,0,0,30.78980444,0.017324806,59.96483529,0,0,24.70874507,0.008753286,43.80019236,63.05228297,9.467281672,31.49214964,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/27  23:00:00,19.4,128520,29.92091289,24.70856311,30.31419147,30.11755218,24.70864689,24.708605,0,0,30.31419147,0.018579944,65.96512326,0,0,24.70864689,0.008753286,43.8004488,63.05228297,9.467281672,31.49214964,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/27  24:00:00,19.4,61992,29.58172183,24.70851191,29.76208231,29.67190207,24.70857325,24.70854258,0,0,29.76208231,0.019707434,72.13786928,0,0,24.70857325,0.008753286,43.82848981,63.05228297,9.467281672,31.49214964,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/28  01:00:00,19.4,39312,29.27835014,24.70847726,29.49106812,29.38470913,24.7085204,24.70849883,0,0,29.49106812,0.020922889,77.66401967,0,0,24.7085204,0.008753286,43.84533837,63.05228297,9.467281672,31.49214964,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/28  02:00:00,19.4,39312,29.03278634,24.70845466,29.28519123,29.15898878,24.70848392,24.70846929,0,0,29.28519123,0.022250645,83.35361571,0,0,24.70848392,0.008753286,43.81758557,63.05228297,9.467281672,31.49214964,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/28  03:00:00,19.4,16632,28.80793664,24.70844,29.08073634,28.94433649,24.70845941,24.7084497,0,0,29.08073634,0.023465836,88.74872457,0,0,24.70845941,0.008753286,43.80093983,63.05228297,9.467281672,31.49214964,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/28  04:00:00,19.0875,16632,28.58975749,24.708431,28.87190535,28.73083142,24.7084434,24.7084372,0,0,28.87190535,0.024571712,93.84002004,0,0,24.7084434,0.008753286,43.77313321,63.05228297,9.467281672,31.49214964,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/28  05:00:00,18.9,16632,28.5882516,24.70842599,28.78155049,28.68490104,24.70843343,24.70842971,0,0,28.78155049,0.025594439,98.05866966,0,0,24.70843343,0.008753286,43.75644871,63.05228297,9.467281672,31.49214964,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/28  06:00:00,18.9,16632,29.39662966,24.70842371,29.60731131,29.50197049,24.7084277,24.7084257,0,0,29.60731131,0.026570205,96.90967366,0,0,24.7084277,0.008753286,43.75646492,63.05228297,9.467281672,31.49214964,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/28  07:00:00,19.5875,61992,29.87269859,24.70842349,30.16950696,30.02110277,24.70842498,24.70842423,0,0,30.16950696,0.027399334,96.63603526,0,0,24.70842498,0.008753286,43.75647115,63.05228297,9.467281672,31.49214964,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/28  08:00:00,20.375,61992,30.48754374,24.70842472,30.99130609,30.73942491,24.70842442,24.70842457,0,0,30.99130609,0.027810435,93.59560348,0,0,24.70842442,0.008753286,43.7843221,63.05228297,9.467281672,31.49214964,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/28  09:00:00,21.2875,84672,31.08067696,24.98813541,28.49147297,29.78607497,25.95555239,25.4718439,0,784.1692072,28.49147297,0.021388278,81.39977225,46.5566597,1.934706623,25.95555239,0.014665884,66.01555332,63.05228297,8.146840366,30.18455612,1,0,0,0,0,0,0,0,0,0,6156422.343,2723584.098,1710.117317,756.5511383,0.1875,0,0,0,0,660.6915883,2378489.718,2052.206889,7387944.799,2712.898477,9766434.517,1.883795984,2689.42449,17.79092535,64047.33126,210549.3432
Elowe,E,Lowe, 05/28  10:00:00,22.0125,84672,30.91915244,24.90672531,28.88163435,29.9003934,25.18473197,25.04572864,0,281.7695263,28.88163435,0.013065739,51.22881232,2.52863399,0,25.18473197,0.014607969,70.32772656,63.05228297,12.42517325,33.64158112,1,0,0,0,0,0,0,0,0,0,2371356.503,1075834.186,658.7101399,298.8428296,0.075,0,0,0,0,315.1663672,1134598.922,1019.569175,3670449.031,1334.735543,4805047.953,0.808723685,1347.438528,8.875007379,31950.02657,84219.73729
Elowe,E,Lowe, 05/28  11:00:00,22.575,61992,31.74885675,25.1841954,28.19974876,29.97430276,26.2548273,25.71951135,0,843.2122383,28.19974876,0.011670466,47.0993257,39.34372962,3.125930772,26.2548273,0.012750432,58.04385203,63.05228297,9.523826206,31.28514716,1,0,0,0,0,0,0,0,0,0,5277747.007,3137201.277,1466.040835,871.4447992,0.2,0,0,0,0,597.3538454,2150473.843,1712.001778,6163206.402,2309.355624,8313680.245,1.892746022,2389.489301,17.64923186,63537.23468,224585.9661
Elowe,E,Lowe, 05/28  12:00:00,23.4875,49896,31.36629814,25.08347875,29.02216596,30.19423205,25.32663761,25.20505818,0,296.4376065,29.02216596,0.009831707,38.39384347,1.48562158,0.548096312,25.32663761,0.010220094,49.09672736,63.05228297,9.765871237,31.67096297,1,0,0,0,0,0,0,0,0,0,1679727.235,1142376.585,466.5908986,317.3268292,0.075,0,0,0,0,191.3889407,689000.1865,517.285159,1862226.572,708.6740997,2551226.759,0.675682882,719.8083994,5.576854285,20076.67543,84219.73729
Elowe,E,Lowe, 05/28  13:00:00,24.5875,49896,31.34266574,24.94771994,26.82465928,29.08366251,25.29306019,25.12039006,0,868.7182806,26.82465928,0.00941893,41.95540104,27.03122709,23.44501107,25.29306019,0.009574431,46.16196449,63.05228297,8.068623746,30.15698766,1,0,0,0,0,0,0,0,0,0,4464448.333,3411464.252,1240.124537,947.6289589,0.225,0,0,0,0,499.2310409,1797231.747,1291.102577,4647969.279,1790.333618,6445201.026,1.937772695,1839.415615,14.88313216,53579.27576,252659.2119
Elowe,E,Lowe, 05/28  14:00:00,25,49896,30.64824541,25.02293765,28.32128478,29.48476509,25.11245558,25.06769661,0,281.5319114,28.32128478,0.009004951,36.62175817,1.153226748,1.49903811,25.11245558,0.008949094,43.58426364,63.05228297,9.1692739,31.18282677,1,0,0,0,0,0,0,0,0,0,1406773.852,1127073.856,390.7705144,313.0760712,0.075,0,0,0,0,158.1824012,569456.6445,402.1736934,1447825.296,560.3560947,2017281.941,0.635616599,575.0785683,4.606360467,16582.89768,84219.73729
Elowe,E,Lowe, 05/28  15:00:00,25,49896,31.52310265,24.96816087,28.63948338,30.08129301,25.42480476,25.19648281,0,594.3155641,28.63948338,0.009228059,37.12097716,19.08466374,18.41066691,25.42480476,0.009021571,43.13679845,63.05228297,8.519515934,30.58855118,1,0,0,0,0,0,0,0,0,0,2951321.814,2354004.95,819.811615,653.8902639,0.15,0,0,0,0,325.8765567,1173155.604,836.8645339,3012712.322,1162.741091,4185867.926,1.283221163,1189.754774,9.57253326,34461.11974,168439.4746
Elowe,E,Lowe, 05/28  16:00:00,25.375,49896,29.90268169,24.99391299,26.61303293,28.25785731,25.03347729,25.01369514,0,564.0650204,26.61303293,0.008863082,39.68537943,4.555188157,1.802951942,25.03347729,0.008831799,43.16333405,63.05228297,8.495245631,30.56841688,1,0,0,0,0,0,0,0,0,0,2775996.481,2249240.726,771.1101336,624.7890904,0.15,0,0,0,0,316.2933555,1138656.08,804.1300047,2894868.017,1120.42336,4033524.097,1.271097189,1147.364259,9.338842509,33619.83303,168439.4746
Elowe,E,Lowe, 05/28  17:00:00,24.85,49896,30.65436908,24.99205808,30.48260074,30.56848491,25.0001738,24.99611594,0,0,30.48260074,0.009304962,33.05949372,0,0,25.0001738,0.00882717,43.22661249,63.05228297,9.770491263,31.73683376,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/28  18:00:00,22.025,49896,30.80555585,24.99136265,31.22995831,31.01775708,24.99428764,24.99282514,0,0,31.22995831,0.010205756,34.6941462,0,0,24.99428764,0.008827169,43.24177626,63.05228297,9.770491263,31.73683376,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/28  19:00:00,20.9125,128520,30.77973228,24.99117245,31.25667147,31.01820187,24.99200372,24.99158809,0,0,31.25667147,0.011423948,38.7013905,0,0,24.99200372,0.008827169,43.24766489,63.05228297,9.770491263,31.73683376,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/28  20:00:00,20.4125,151200,30.59737392,24.99107795,31.15579495,30.87658444,24.99143095,24.99125445,0,0,31.15579495,0.013093753,44.50714945,0,0,24.99143095,0.008827169,43.24914148,63.05228297,9.770491263,31.73683376,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/28  21:00:00,20.375,151200,30.47585025,24.99101719,31.15456497,30.81520761,24.99118141,24.9910993,0,0,31.15456497,0.015158159,51.31275905,0,0,24.99118141,0.008827169,43.22217414,63.05228297,9.770491263,31.73683376,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/28  22:00:00,20.6,151200,30.46946288,24.99097394,31.16854248,30.81900268,24.99105904,24.99101649,0,0,31.16854248,0.016875293,56.91122804,0,0,24.99105904,0.008827169,43.20592266,63.05228297,9.770491263,31.73683376,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/28  23:00:00,19.85,128520,30.22983115,24.99094282,30.62510095,30.42746605,24.99099231,24.99096757,0,0,30.62510095,0.018235943,63.31809492,0,0,24.99099231,0.008827169,43.20609462,63.05228297,9.770491263,31.73683376,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/28  24:00:00,19.0875,61992,29.80620641,24.99092362,29.94920786,29.87770714,24.99095295,24.99093829,0,0,29.94920786,0.019423786,69.92400765,0,0,24.99095295,0.008827169,43.17858462,63.05228297,9.770491263,31.73683376,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/29  01:00:00,18.525,39312,29.43086082,24.99091138,29.59374219,29.5123015,24.99092925,24.99092031,0,0,29.59374219,0.020662717,75.73785024,0,0,24.99092925,0.008827169,43.16207919,63.05228297,9.770491263,31.73683376,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/29  02:00:00,17.9875,39312,29.09832726,24.99090412,29.26374547,29.18103637,24.99091484,24.99090948,0,0,29.26374547,0.021980554,81.89432192,0,0,24.99091484,0.008827169,43.13450461,63.05228297,9.770491263,31.73683376,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/29  03:00:00,17.425,16632,28.77013844,24.99090039,28.93469481,28.85241663,24.99090641,24.9909034,0,0,28.93469481,0.023172637,87.79711618,0,0,24.99090641,0.008827169,43.11795923,63.05228297,9.770491263,31.73683376,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/29  04:00:00,17.575,16632,28.48265571,24.99089919,28.65929919,28.57097745,24.99090198,24.99090058,0,0,28.65929919,0.024251932,93.20418106,0,0,24.99090198,0.008827169,43.11797027,63.05228297,9.770491263,31.73683376,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/29  05:00:00,17.8,16632,28.29364224,24.99089982,28.4959687,28.39480547,24.99090035,24.99090009,0,0,28.4959687,0.025240855,97.77541999,0,0,24.99090035,0.008827169,43.11797456,63.05228297,9.770491263,31.73683376,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/29  06:00:00,18.1125,16632,28.60641024,24.99090166,28.7346126,28.67051142,24.99090061,24.99090113,0,0,28.7346126,0.026079907,99.50787856,0,0,24.99090061,0.008827169,43.11797425,63.05228297,9.770491263,31.73683376,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/29  07:00:00,19.3625,61992,30.10815719,24.99090434,30.16894402,30.13855061,24.99090186,24.9909031,0,0,30.16894402,0.026569899,93.22711165,0,0,24.99090186,0.008827169,43.09035978,63.05228297,9.770491263,31.73683376,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/29  08:00:00,20,61992,30.93046126,24.99090764,31.35188822,31.14117474,24.99090442,24.99090603,0,0,31.35188822,0.026976985,88.37337629,0,0,24.99090442,0.008827169,43.0737859,63.05228297,9.770491263,31.73683376,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/29  09:00:00,20.6875,84672,31.97758705,25.29389881,27.84234343,29.90996524,26.39974472,25.84682177,0,1073.631522,27.84234343,0.017921852,70.84335949,60.99270214,0.174720318,26.39974472,0.015433013,67.86872382,63.05228297,7.772829347,29.78947229,1,0,0,0,0,0,0,0,0,0,8288062.483,3690138.572,2302.239579,1025.038492,0.25,0,0,0,0,953.9694173,3434289.902,3025.108312,10890389.92,3979.077729,14324679.83,2.596884718,3970.087767,25.61965213,92230.74767,280732.4576
Elowe,E,Lowe, 05/29  10:00:00,21.7875,84672,32.23326957,25.3930402,28.71579384,30.47453171,26.21062739,25.8018338,0,740.7712742,28.71579384,0.011966741,46.47606136,41.06376375,0,26.21062739,0.013100288,59.26166579,63.05228297,10.36594673,31.94341841,1,0,0,0,0,0,0,0,0,0,4237790.864,2606722.04,1177.164129,724.0894555,0.165,0,0,0,0,454.6633444,1636788.04,1263.656715,4549164.175,1718.32006,6185952.215,1.521971366,1793.37999,12.43760035,44775.36127,185283.422
Elowe,E,Lowe, 05/29  11:00:00,22.575,61992,32.33337372,25.54381999,28.58781902,30.46059637,26.31333985,25.92857992,0,766.6424388,28.58781902,0.009798709,38.90598663,40.33448698,0,26.31333985,0.010233362,46.15526614,63.05228297,8.732494573,30.74272023,1,0,0,0,0,0,0,0,0,0,3770766.471,2746402.068,1047.435131,762.8894635,0.1725,0,0,0,0,423.6051435,1524978.517,1132.066508,4075439.43,1555.671652,5600417.946,1.534390354,1591.939297,11.33984832,40823.45394,193705.3958
Elowe,E,Lowe, 05/29  12:00:00,23.8,49896,31.32504977,25.4948854,27.85456899,29.58980938,25.92215677,25.70852109,0,615.3890226,27.85456899,0.009131572,37.89372917,3.862927719,1.377159758,25.92215677,0.009237941,42.6255657,63.05228297,8.628621559,30.67761815,1,0,0,0,0,0,0,0,0,0,2977210.001,2368847.454,827.0027781,658.0131815,0.15,0,0,0,0,332.3578293,1196488.186,858.7359043,3091449.256,1191.093734,4287937.441,1.291782331,1216.356517,8.782137031,31615.69331,168439.4746
Elowe,E,Lowe, 05/29  13:00:00,24.775,49896,31.66566806,25.61231819,27.78544403,29.72555605,26.45664287,26.03448053,0,849.7048287,27.78544403,0.0091388,38.20454949,26.21871744,14.54690429,26.45664287,0.009168233,41.05051336,63.05228297,8.100388474,30.19851135,1,0,0,0,0,0,0,0,0,0,4054343.33,3375672.306,1126.20648,937.6867517,0.20625,0,0,0,0,449.7130403,1618966.945,1156.518902,4163468.046,1606.231942,5782434.991,1.766149069,1646.427204,11.74687142,42288.73711,231604.2775
Elowe,E,Lowe, 05/29  14:00:00,24.625,49896,31.09518214,25.53975216,28.7793305,29.93725632,25.54899446,25.54437331,0,291.7130935,28.7793305,0.008945569,35.20248765,0,2.835128691,25.54899446,0.008907394,41.99734314,63.05228297,9.146194604,31.1637198,1,0,0,0,0,0,0,0,0,0,1380074.735,1163710.586,383.3540929,323.2529405,0.075,0,0,0,0,156.3454961,562843.7858,395.97672,1425516.192,552.3222161,1988359.978,0.633175376,565.3849946,3.951242504,14224.47302,84219.73729
Elowe,E,Lowe, 05/29  15:00:00,23.7125,49896,31.84193252,25.7292623,29.85383562,30.84788407,26.31777467,26.02351848,0,480.9726782,29.85383562,0.009216513,34.13167787,38.12558781,6.561798254,26.31777467,0.009000543,40.64133717,63.05228297,8.82516217,30.8697665,1,0,0,0,0,0,0,0,0,0,2036758.65,1731863.598,565.7662916,481.0732218,0.1125,0,0,0,0,229.993433,827976.3588,579.1287672,2084863.562,809.1222002,2912839.921,0.94289246,829.8504435,5.496633052,19787.87899,126329.6059
Elowe,E,Lowe, 05/29  16:00:00,21.6125,49896,29.78983277,25.63655658,26.6016506,28.19574168,25.49716432,25.56686045,0,569.6496379,26.6016506,0.008897746,39.61361384,0,12.34662875,25.49716432,0.008918514,42.15497148,63.05228297,8.409121885,30.50201455,1,0,0,0,0,0,0,0,0,0,2692115.306,2247863.744,747.8098072,624.4065957,0.15,0,0,0,0,304.9007645,1097642.752,765.8349592,2757005.853,1070.735724,3854648.605,1.255688134,1099.026629,7.164126487,25790.85535,168439.4746
Elowe,E,Lowe, 05/29  17:00:00,20.6,49896,30.12958625,25.64688358,29.92624355,30.0279149,25.60176333,25.62432345,0,0,29.92624355,0.009275655,33.83612426,0,0,25.60176333,0.008897272,41.80307732,63.05228297,9.59824377,31.6040291,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/29  18:00:00,19.1625,49896,30.25932361,25.64884968,30.56042742,30.40987552,25.63898264,25.64391616,0,0,30.56042742,0.010094195,35.4711187,0,0,25.63898264,0.008897265,41.72684041,63.05228297,9.59824377,31.6040291,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/29  19:00:00,18.3,128520,30.25721975,25.64871376,30.67317632,30.46519804,25.6481133,25.64841353,0,0,30.67317632,0.011247297,39.2018238,0,0,25.6481133,0.008897265,41.70424021,63.05228297,9.59824377,31.6040291,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/29  20:00:00,18.3,151200,30.05367791,25.64837454,30.56661844,30.31014817,25.6484062,25.64839037,0,0,30.56661844,0.012789586,44.74925183,0,0,25.6484062,0.008897265,41.70351647,63.05228297,9.59824377,31.6040291,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/29  21:00:00,17.9875,151200,29.88840073,25.64814951,30.53351932,30.21096003,25.64826994,25.64820973,0,0,30.53351932,0.01466361,51.24294129,0,0,25.64826994,0.008897265,41.70385267,63.05228297,9.59824377,31.6040291,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/29  22:00:00,17.8,151200,29.79013636,25.64799174,30.43934749,30.11474192,25.64810964,25.64805069,0,0,30.43934749,0.016165716,56.66624943,0,0,25.64810964,0.008897265,41.70424963,63.05228297,9.59824377,31.6040291,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/29  23:00:00,17.425,128520,29.52673889,25.6478751,29.85891149,29.69282519,25.64798707,25.64793109,0,0,29.85891149,0.017295497,62.58234826,0,0,25.64798707,0.008897265,41.70455281,63.05228297,9.59824377,31.6040291,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/29  24:00:00,16.8875,61992,29.09034114,25.64779783,29.1819719,29.13615652,25.64788444,25.64784114,0,0,29.1819719,0.018281505,68.66960103,0,0,25.64788444,0.008897265,41.70480703,63.05228297,9.59824377,31.6040291,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/30  01:00:00,16.7,33264,28.69228225,25.64774434,28.82032371,28.75630298,25.6478075,25.64777592,0,0,28.82032371,0.019332132,74.02236139,0,0,25.6478075,0.008897265,41.70499696,63.05228297,9.59824377,31.6040291,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/30  02:00:00,16.7,25704,28.36757936,25.64770796,28.51765741,28.44261838,25.64775239,25.64773018,0,0,28.51765741,0.020481104,79.66655015,0,0,25.64775239,0.008897265,41.70513263,63.05228297,9.59824377,31.6040291,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/30  03:00:00,16.325,16632,28.04910025,25.64768403,28.21156732,28.13033379,25.64771428,25.64769916,0,0,28.21156732,0.021508924,85.03052198,0,0,25.64771428,0.008897265,41.70522759,63.05228297,9.59824377,31.6040291,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/30  04:00:00,15.4125,16632,27.70273951,25.64766822,27.85411954,27.77842953,25.64768848,25.64767835,0,0,27.85411954,0.02239742,90.28185214,0,0,25.64768848,0.008897265,41.7052913,63.05228297,9.59824377,31.6040291,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/30  05:00:00,14.625,16632,27.42303984,25.64765853,27.54045451,27.48174718,25.64767153,25.64766503,0,0,27.54045451,0.023160127,95.02521378,0,0,25.64767153,0.008897265,41.7320954,63.05228297,9.59824377,31.6040291,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/30  06:00:00,14.0875,33264,27.62286719,25.64765317,27.71246447,27.66766583,25.64766097,25.64765707,0,0,27.71246447,0.023831048,96.73215489,0,0,25.64766097,0.008897265,41.74817836,63.05228297,9.59824377,31.6040291,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/30  07:00:00,14.2125,66528,28.30736302,25.64765079,28.71745445,28.51240874,25.64765571,25.64765325,0,0,28.71745445,0.024195231,92.59863816,0,0,25.64765571,0.008897265,41.74819135,63.05228297,9.59824377,31.6040291,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/30  08:00:00,15.15,84672,27.94230485,25.36870358,23.36999694,25.6561509,24.16639291,24.76754825,0,992.2786401,23.36999694,0.012274743,65.46380408,10.35956571,69.27553187,24.16639291,0.013366892,67.75543491,64.58730342,7.22,29.4,0.5,0,0,0,0,0,292713.0224,81.30917288,0,0,1312595.172,1181842.12,364.6097699,328.2894778,0.318588222,85.764823,308753.3628,109.5793544,394485.6757,466.2894757,1678642.113,415.9933156,1497575.936,1529.215086,5505174.31,2.279146121,1591.657158,5.017906139,18064.4621,346913.649
Elowe,E,Lowe, 05/30  09:00:00,15.225,66528,27.13771957,25.19632578,23.00441072,25.07106515,23.76552351,24.48092465,0,798.6841131,23.00441072,0.008879468,48.8658069,0,70.62144304,23.76552351,0.009292204,48.80098613,65.6,7.22,29.4,0,0,0,0,0,0,560474.8498,155.6874583,0,0,1353587.126,1153252.639,375.9964238,320.3479553,0.3,141.8957793,510824.8056,182.1722751,655820.1903,464.9536762,1673833.234,410.4930274,1477774.899,1523.566947,5484841.008,2.276814497,1576.850235,5.023786636,18085.63189,336878.9492
Elowe,E,Lowe, 05/30  10:00:00,15.375,66528,27.14603307,25.05968966,22.99945058,25.07274182,23.69924522,24.37946744,0,787.4371516,22.99945058,0.008497339,46.83574291,0,65.36421226,23.69924522,0.008602548,45.44653101,65.6,7.22,29.4,0,0,0,0,0,0,595985.3609,165.5514891,0,0,1317401.62,1203001.022,365.9448943,334.1669504,0.3,153.2173123,551582.3242,196.653783,707953.6189,464.9536762,1673833.234,399.8751581,1439550.569,1523.566947,5484841.008,2.276814497,1576.850235,4.923593885,17724.93799,336878.9492
Elowe,E,Lowe, 05/30  11:00:00,15.6,42336,26.97079495,24.93897921,22.99864922,24.98472208,23.64978808,24.29438364,0,728.5704178,22.99864922,0.008207145,45.27704244,0,60.86701108,23.64978808,0.008238621,43.69600189,65.6,7.22,29.4,0,0,0,0,0,0,805458.4217,223.7384505,0,0,1334169.734,1278114.135,370.6027039,355.0317041,0.3,210.4340481,757562.5732,269.7051871,970938.6736,464.9536762,1673833.234,404.5825494,1456497.178,1523.566947,5484841.008,2.276814497,1576.850235,4.853567462,17472.84286,336878.9492
Elowe,E,Lowe, 05/30  12:00:00,15.9125,42336,26.94111712,24.82658835,23.00058066,24.97084889,23.60615393,24.21637114,0,720.0301282,23.00058066,0.008206314,45.29618021,0,56.58762587,23.60615393,0.008206171,43.66883688,65.6,7.22,29.4,0,0,0,0,0,0,836668.814,232.4080039,0,0,1449584.743,1383144.406,402.6624286,384.2067796,0.3,220.1512203,792544.3932,282.095919,1015545.309,464.9536762,1673833.234,435.7929923,1568854.772,1523.566947,5484841.008,2.276814497,1576.850235,4.923359527,17724.0943,336878.9492
Elowe,E,Lowe, 05/30  13:00:00,16.475,42336,26.93240187,24.72202751,22.99992385,24.96616286,23.56544815,24.14373783,0,719.2789794,22.99992385,0.008185571,45.20229719,0,52.69958577,23.56544815,0.008196657,43.7427212,65.6,7.22,29.4,0,0,0,0,0,0,839032.7668,233.0646574,0,0,1646569.981,1572181.179,457.3805502,436.7169942,0.3,220.8076641,794907.5906,282.932528,1018557.101,464.9536762,1673833.234,490.4218549,1765518.678,1523.566947,5484841.008,2.276814497,1576.850235,5.024467594,18088.08334,336878.9492
