Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 05/30  14:00:00,18.075,42336,26.92259675,24.62374973,23.0001812,24.96138898,23.52589504,24.07482239,0,720.7448521,23.0001812,0.00825445,45.576925,0,49.16482865,23.52589504,0.0082105,43.92036505,65.6,7.22,29.4,0,0,0,0,0,0,834305.2492,231.7514581,0,0,2282255.533,2111093.682,633.9598704,586.4149118,0.3,219.4947254,790181.0115,281.259149,1012532.937,464.9536762,1673833.234,663.7968024,2389668.489,1523.566947,5484841.008,2.276814497,1576.850235,5.447966167,19612.6782,336878.9492
Elowe,E,Lowe, 05/30  15:00:00,19.2125,42336,26.80911207,24.5327767,23.00106596,24.90508901,23.49202283,24.01239977,0,698.1054662,23.00106596,0.008180587,45.1719728,0,45.81830926,23.49202283,0.00823421,44.1352374,65.6,7.22,29.4,0,0,0,0,0,0,915783.9907,254.3844419,0,0,3888152.3,3674267.095,1080.042306,1020.629749,0.3,241.5646888,869632.8796,309.3713616,1113736.902,480.4333533,1729560.072,1108.048188,3988973.478,1588.481542,5718533.55,2.306294639,1640.578282,6.319047288,22748.57024,336878.9492
Elowe,E,Lowe, 05/30  16:00:00,19.4,42336,26.56052309,24.44697621,22.99953157,24.78002733,23.45853813,23.95275717,0,650.0531946,22.99953157,0.008116578,44.82728118,0,42.77795218,23.45853813,0.008124209,43.64149665,65.6,7.22,29.4,0,0,0,0,0,0,1087900.414,302.1945594,0,0,3859671.718,3675644.501,1072.131033,1021.012361,0.3,288.6778507,1039240.263,369.2778128,1329400.126,479.8198111,1727351.32,1106.076602,3981875.767,1585.896413,5709227.087,2.30519061,1639.368261,6.406697177,23064.10984,336878.9492
Elowe,E,Lowe, 05/30  17:00:00,20.15,42336,26.05335905,24.36682966,22.99999249,24.52667577,23.42722137,23.89702551,0,552.7867601,22.99999249,0.008158267,45.08210035,0,39.99407435,23.42722137,0.00813628,43.81624523,65.6,7.22,29.4,0,0,0,0,0,0,1438109.078,399.4747438,0,0,3910793.586,3712645.077,1086.331552,1031.290299,0.3,385.6436346,1388317.084,492.2284407,1772022.387,484.0665838,1742639.702,1119.681943,4030854.993,1603.748526,5773494.695,2.313049795,1656.441703,6.84638096,24646.97146,336878.9492
Elowe,E,Lowe, 05/30  18:00:00,20.225,42336,25.6965149,24.29224613,23.00075619,24.34863554,23.40025002,23.84624808,0,505.7415034,23.00075619,0.008195324,45.2994543,0,37.32694485,23.40025002,0.008193324,44.20816568,65.6,7.22,29.4,0,0,0,0,0,0,1607966.017,446.657227,0,0,3921751.516,3709854.448,1089.375421,1030.515125,0.3,433.4527246,1560429.808,552.6742716,1989627.378,485.2399323,1746863.756,1123.440991,4044387.568,1608.680923,5791251.325,2.315221077,1662.268208,6.868984023,24728.34248,336878.9492
Elowe,E,Lowe, 05/30  19:00:00,18.9375,101304,25.15663657,24.22234758,23.00167373,24.07915515,23.37550181,23.79892469,0,401.152134,23.00167373,0.008348431,46.16146472,0,34.850135,23.37550181,0.008233631,44.51777489,65.6,7.22,29.4,0,0,0,0,0,0,1985871.744,551.6310401,0,0,3315675.237,2956628.765,921.0208992,821.2857682,0.3,537.3297385,1934387.059,683.6156711,2461016.416,472.7190973,1701788.75,960.4803711,3457729.336,1556.128099,5602061.155,2.291621121,1610.704823,6.227373544,22418.54476,336878.9492
Elowe,E,Lowe, 05/30  20:00:00,17.6125,134568,24.54820395,24.15653021,23.00088115,23.77454255,23.35003385,23.75328203,0,303.204299,23.00088115,0.008760486,48.42901158,0,32.65144133,23.35003385,0.008704343,47.11799494,65.6,7.22,29.4,0,0,0,0,0,0,2340339.406,650.0942794,0,0,2460496.316,1958020.616,683.471199,543.8946156,0.3,636.0600172,2289816.062,807.6470867,2907529.512,464.9536762,1673833.234,719.3278034,2589580.092,1523.566947,5484841.008,2.276814497,1576.850235,5.741510869,20669.43913,336878.9492
Elowe,E,Lowe, 05/30  21:00:00,16.8875,151200,24.18219393,24.09539031,23.00113311,23.59166352,23.32764599,23.71151815,0,257.3034621,23.00113311,0.008792606,48.60337855,0,30.59353162,23.32764599,0.008787532,47.62628052,65.6,7.22,29.4,0,0,0,0,0,0,2505850.636,696.0696212,0,0,2178133.459,1713749.542,605.0370718,476.0415395,0.3,683.1028546,2459170.277,866.6207026,3119834.529,464.9536762,1673833.234,640.0390362,2304140.53,1523.566947,5484841.008,2.276814497,1576.850235,5.574067589,20066.64332,336878.9492
Elowe,E,Lowe, 05/30  22:00:00,16.325,134568,24.26144042,24.13002065,24.74584796,24.50364419,23.98413439,24.05707752,0,0,24.74584796,0.009193145,45.75303144,0,0,23.98413439,0.008794169,45.84519489,62.4506329,8.217864145,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/30  23:00:00,15.4125,101304,24.37979618,24.15343691,24.97882935,24.67931277,24.13594374,24.14469033,0,0,24.97882935,0.010137906,49.71030691,0,0,24.13594374,0.008794227,45.44495593,62.4506329,8.217864145,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/30  24:00:00,14.625,49896,24.22043532,24.15489394,24.65924721,24.43984126,24.15406613,24.15448003,0,0,24.65924721,0.011301417,56.42058412,0,0,24.15406613,0.008794226,45.4244337,62.4506329,8.217864145,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/31  01:00:00,14.0875,33264,23.99265485,24.15469223,24.40630191,24.19947838,24.15422651,24.15445937,0,0,24.40630191,0.012349265,62.50718022,0,0,24.15422651,0.008794226,45.44134901,62.4506329,8.217864145,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/31  02:00:00,13.525,25704,23.75901405,24.15465648,24.16357812,23.96129609,24.15451961,24.15458805,0,0,24.16357812,0.013295829,68.18214049,0,0,24.15451961,0.008794226,45.44055011,62.4506329,8.217864145,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/31  03:00:00,13.3,16632,23.5319431,24.15463553,23.93724335,23.73459323,24.15459793,24.15461673,0,0,23.93724335,0.014157133,73.44390589,0,0,24.15459793,0.008794226,45.41141548,62.4506329,8.217864145,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/31  04:00:00,13.3,16632,23.33228886,24.15462188,23.75142077,23.54185481,24.15461645,24.15461916,0,0,23.75142077,0.014945531,78.27759254,0,0,24.15461645,0.008794226,45.39401235,62.4506329,8.217864145,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/31  05:00:00,13.675,16632,23.24766632,24.15461357,23.67460204,23.46113418,24.15461652,24.15461504,0,0,23.67460204,0.015674616,82.37694215,0,0,24.15461652,0.008794226,45.394013,62.4506329,8.217864145,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/31  06:00:00,14.2125,33264,23.48368716,24.15460867,23.91538583,23.69953649,24.15461265,24.15461066,0,0,23.91538583,0.016379889,84.85742392,0,0,24.15461265,0.008794226,45.45186491,62.4506329,8.217864145,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/31  07:00:00,15.15,66528,24.70386103,24.15460661,25.24847704,24.97616903,24.15460966,24.15460814,0,0,25.24847704,0.016845083,80.66700521,0,0,24.15460966,0.008794226,45.51549839,62.4506329,8.217864145,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/31  08:00:00,16.2875,84672,26.27364221,24.04110141,23.05944512,24.66654366,23.48807087,23.76458614,0,670.4223242,23.05944512,0.010961016,60.32530972,5.762481467,31.40408092,23.48807087,0.011791077,63.11153117,65.4875226,7.22,29.4,0.25,0,0,0,0,0,1146082.6,318.3562778,0,0,2553509.492,1542446.36,709.3081921,428.4573222,0.307063534,312.9454533,1126603.632,399.6966028,1438907.77,464.9536762,1673833.234,739.5531513,2662391.345,1523.566947,5484841.008,2.276814497,1576.850235,5.875989787,21153.56323,338604.5558
Elowe,E,Lowe, 05/31  09:00:00,17.3875,66528,25.92365816,23.97360957,23.00020588,24.46193202,23.28632212,23.62996585,0,531.4529279,23.00020588,0.008925856,49.56503828,0,26.65851185,23.28632212,0.009099266,49.64616648,65.6,7.22,29.4,0,0,0,0,0,0,1520170.276,422.2695212,0,0,3285018.722,1886410.319,912.5052007,524.0028663,0.3,408.5346275,1470724.659,521.1969319,1876308.955,464.9536762,1673833.234,942.9303799,3394549.368,1523.566947,5484841.008,2.276814497,1576.850235,6.391050947,23007.78341,336878.9492
Elowe,E,Lowe, 05/31  10:00:00,17.8,66528,26.31729075,23.92384239,23.00126299,24.65927687,23.266835,23.5953387,0,599.1041594,23.00126299,0.00883174,49.03426587,0,24.8873694,23.266835,0.008866586,48.44076873,65.6,7.22,29.4,0,0,0,0,0,0,1276235.255,354.5097931,0,0,3152145.972,2024281.742,875.5961034,562.3004838,0.3,344.0311684,1238512.206,439.5105082,1582237.829,464.9536762,1673833.234,912.128399,3283662.236,1523.566947,5484841.008,2.276814497,1576.850235,6.286725003,22632.21001,336878.9492
Elowe,E,Lowe, 05/31  11:00:00,19.175,42336,26.66253602,23.87708909,23.00111321,24.83182461,23.25149996,23.56429453,0,663.437932,23.00111321,0.00865701,48.05935358,0,23.32526938,23.25149996,0.008745715,47.81553956,65.6,7.22,29.4,0,0,0,0,0,0,1043620.034,289.8944538,0,0,3709187.176,2971101.519,1030.329771,825.3059775,0.3,277.4974463,998990.8066,355.0844411,1278303.988,483.7215171,1741397.462,1058.492795,3810574.063,1602.486522,5768951.479,2.311464364,1652.895534,7.089426239,25521.93446,336878.9492
Elowe,E,Lowe, 05/31  12:00:00,20,42336,26.29009638,23.83256236,22.9991069,24.64460164,23.23411983,23.5333411,0,585.7529765,22.9991069,0.008351864,46.33477655,0,21.98440605,23.23411983,0.008403576,45.9599109,65.6,7.22,29.4,0,0,0,0,0,0,1320631.474,366.8420761,0,0,4040479.672,3651994.126,1122.355465,1014.442813,0.3,353.2468483,1271688.654,451.2158287,1624376.983,495.7001962,1784520.706,1157.048012,4165372.843,1652.748208,5949893.55,2.334113005,1707.051868,7.728759792,27823.53525,336878.9492
Elowe,E,Lowe, 05/31  13:00:00,20,42336,26.13238217,23.79123114,22.99875189,24.56556703,23.22016596,23.50569855,0,550.6165366,22.99875189,0.008275216,45.91014835,0,20.66875817,23.22016596,0.008289708,45.37771255,65.6,7.22,29.4,0,0,0,0,0,0,1446449.411,401.7915031,0,0,3970303.613,3647208.714,1102.862115,1013.113532,0.3,388.6270098,1399057.235,496.0125271,1785645.098,489.4359915,1761969.569,1136.904253,4092855.309,1626.340244,5854824.879,2.322884711,1679.826037,7.515033144,27054.11932,336878.9492
Elowe,E,Lowe, 05/31  14:00:00,18.625,42336,25.55256551,23.75154529,22.99784069,24.2752031,23.20595638,23.47875084,0,429.902219,22.99784069,0.008595526,47.71401406,0,19.44024612,23.20595638,0.008421798,46.17793001,65.6,7.22,29.4,0,0,0,0,0,0,1882558.066,522.9327962,0,0,3886042.909,2561974.917,1079.456364,711.6596991,0.3,508.3927215,1830213.798,647.1830799,2329859.088,482.1140515,1735610.585,1113.427387,4008338.592,1595.541438,5743949.177,2.309432649,1649.460875,7.361404818,26501.05734,336878.9492
Elowe,E,Lowe, 05/31  15:00:00,17.8,42336,25.3195955,23.71493847,23.00390075,24.16174813,23.19684975,23.45589411,0,375.6031452,23.00390075,0.008876292,49.25145704,0,18.14193444,23.19684975,0.008872608,48.66008781,65.6,7.22,29.4,0,0,0,0,0,0,2081878.605,578.2996125,0,0,3858337.45,2027619.486,1071.760403,563.227635,0.3,565.7417715,2036670.377,719.3709493,2589735.418,479.4931156,1726175.216,1105.03089,3978111.206,1584.524006,5704286.422,2.304581347,1637.815094,7.279318471,26205.5465,336878.9492
Elowe,E,Lowe, 05/31  16:00:00,19.175,42336,25.54767509,23.68039461,22.99943112,24.27355311,23.18341554,23.43190508,0,427.885021,22.99943112,0.008788659,48.7543356,0,17.18079692,23.18341554,0.008855236,48.57472403,65.6,7.22,29.4,0,0,0,0,0,0,1891463.691,525.4065809,0,0,4311540.093,2965188.207,1197.650026,823.6633908,0.3,513.6969647,1849309.073,653.8874279,2353994.74,517.9149336,1864493.761,1228.838629,4423819.064,1746.753563,6288312.825,2.372392136,1797.033984,9.117304366,32822.29572,336878.9492
Elowe,E,Lowe, 05/31  17:00:00,18.9375,42336,25.20950035,23.64748994,23.00109482,24.10529758,23.17407175,23.41078085,0,378.0639871,23.00109482,0.008675762,48.11319504,0,16.09928749,23.17407175,0.008618193,47.30086625,65.6,7.22,29.4,0,0,0,0,0,0,2070694.793,575.192998,0,0,4012153.699,2932963.532,1114.487139,814.7120923,0.3,561.2888089,2020639.712,713.7550441,2569518.159,493.9426949,1778193.702,1151.323506,4144764.623,1645.266201,5922958.324,2.329590184,1702.599041,8.023515775,28884.65679,336878.9492
Elowe,E,Lowe, 05/31  18:00:00,17.9875,42336,24.70595795,23.61664389,22.99898756,23.85247276,23.16254096,23.38959243,0,313.7206472,22.99898756,0.008921046,49.46068042,0,15.23885467,23.16254096,0.00889764,48.84707604,65.6,7.22,29.4,0,0,0,0,0,0,2302973.633,639.7148979,0,0,3587951.819,2089406.254,996.6532832,580.3906261,0.3,626.3518686,2254866.727,795.4772635,2863718.149,464.9536762,1673833.234,1030.687349,3710474.457,1523.566947,5484841.008,2.276814497,1576.833646,6.589491329,23722.16878,336878.9492
Elowe,E,Lowe, 05/31  19:00:00,17.425,101304,24.33451884,23.5871664,22.99895727,23.66673805,23.15158257,23.36937449,0,252.494656,22.99895727,0.008932918,49.52565747,0,14.42804937,23.15158257,0.008927599,49.04167787,65.6,7.22,29.4,0,0,0,0,0,0,2523445.929,700.9572026,0,0,3398523.981,1899536.966,944.0344392,527.6491571,0.3,687.4625303,2474865.109,872.0782463,3139481.687,464.9536762,1673833.234,978.5443238,3522759.566,1523.566947,5484841.008,2.276814497,1576.850235,6.460337022,23257.21328,336878.9492
Elowe,E,Lowe, 05/31  20:00:00,16.8875,134568,24.00445998,23.56011905,23.00362589,23.50404293,23.14711761,23.35361833,0,208.5943146,23.00362589,0.008983217,49.78648187,0,13.41807163,23.14711761,0.008966166,49.26383734,65.6,7.22,29.4,0,0,0,0,0,0,2683229.126,745.341424,0,0,3219602.648,1718186.027,894.3340688,477.2738964,0.3,732.0461244,2635366.048,927.8734294,3340344.346,464.9536762,1673833.234,928.4910706,3342567.854,1523.566947,5484841.008,2.276814497,1576.850235,6.340016939,22824.06098,336878.9492
Elowe,E,Lowe, 05/31  21:00:00,16.325,151200,23.78273718,23.53440108,23.00139981,23.3920685,23.13799108,23.33619608,0,192.5415202,23.00139981,0.008995391,49.85971046,0,12.73590248,23.13799108,0.008996588,49.45586854,65.6,7.22,29.4,0,0,0,0,0,0,2740287.306,761.1909185,0,0,2824810.647,1527578.775,784.6696241,424.3274376,0.3,748.4999051,2694599.659,948.4509993,3414423.598,464.9536762,1673833.234,820.7626812,2954745.652,1523.566947,5484841.008,2.276814497,1576.850235,6.079243202,21885.27553,336878.9492
Elowe,E,Lowe, 05/31  22:00:00,15.975,134568,23.88223817,23.54766177,24.45790157,24.17006987,23.46183922,23.5047505,0,0,24.45790157,0.00940458,47.71515594,0,0,23.46183922,0.008995225,48.49137964,62.18790319,8.453282046,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/31  23:00:00,15.8375,101304,24.01948394,23.5575363,24.66421742,24.34185068,23.54338516,23.55046073,0,0,24.66421742,0.010362329,51.85868076,0,0,23.54338516,0.008995189,48.25274219,62.18790319,8.453282046,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 05/31  24:00:00,15.675,49896,23.93297215,23.55854413,24.44241179,24.18769197,23.5575688,23.55805646,0,0,24.44241179,0.011525066,58.34554453,0,0,23.5575688,0.00899519,48.21148817,62.18790319,8.453282046,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/01  01:00:00,15.5375,33264,23.79402338,23.55844306,24.28860826,24.04131582,23.55796838,23.55820572,0,0,24.28860826,0.012551287,64.22666348,0,0,23.55796838,0.00899519,48.36358976,62.18790319,8.453282046,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/01  02:00:00,15.375,25704,23.66188,23.55842621,24.15564946,23.90876473,23.5582705,23.55834835,0,0,24.15564946,0.01344083,69.36099969,0,0,23.5582705,0.00899519,48.45466509,62.18790319,8.453282046,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/01  03:00:00,15.2375,16632,23.53019156,23.55841716,24.02466999,23.77743077,23.55836521,23.55839118,0,0,24.02466999,0.014231761,73.92988129,0,0,23.55836521,0.00899519,48.45438865,62.18790319,8.453282046,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/01  04:00:00,15.075,16632,23.39139972,23.55841192,23.88716568,23.6392827,23.55839603,23.55840397,0,0,23.88716568,0.014968052,78.30959766,0,0,23.55839603,0.00899519,48.45429813,62.18790319,8.453282046,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/01  05:00:00,14.3125,16632,23.74976625,23.55840942,24.02188575,23.885826,23.55840453,23.55840697,0,0,24.02188575,0.015573298,80.75037053,0,0,23.55840453,0.00899519,48.45427341,62.18790319,8.453282046,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/01  06:00:00,14.9625,33264,27.09440684,23.55840887,26.8788548,26.98663082,23.5584066,23.55840773,0,0,26.8788548,0.016089666,70.50539059,0,0,23.5584066,0.00899519,48.45426738,62.18790319,8.453282046,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/01  07:00:00,16.6,66528,32.72925053,23.97382386,28.52701593,30.62813323,25.44843982,24.71113184,0,844.0819408,28.52701593,0.012665732,49.4986361,73.36354851,5.451442063,25.44843982,0.01064207,50.54849816,62.18790319,7.682480767,30.01357058,1,0,0,0,0,0,0,0,0,0,1170346.622,1057751.625,325.096284,293.8198959,0.1875,0,0,0,0,290.5960476,1046145.772,349.193851,1257097.863,952.2293417,3428025.63,1.423009061,985.5313969,3.321470553,11957.29399,210549.3432
Elowe,E,Lowe, 06/01  08:00:00,18.2625,84672,34.53864007,23.94463542,24.04830883,29.29347445,24.19712047,24.07087795,0,2642.681812,24.04830883,0.008228777,43.09183681,9.907137242,10.54638939,24.19712047,0.008294447,43.05275283,62.18790319,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5486737.831,5149758.108,1524.093842,1430.488363,0.754172042,0,0,0,0,611.8354374,2202607.575,1539.455898,5542041.231,2151.291335,7744648.806,2.51201915,2191.219944,9.858741527,35491.4695,529760.3988
Elowe,E,Lowe, 06/01  09:00:00,19.2125,66528,33.45864253,23.87376119,23.99945923,28.72905088,23.98860676,23.93118397,0,2278.871563,23.99945923,0.00799321,41.99593205,2.216990074,0,23.98860676,0.008042672,42.28000152,62.18790319,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8709127.839,8364387.866,2419.202177,2323.441074,0.654116221,0,0,0,0,867.656931,3123564.952,2441.417445,8789102.803,3309.074376,11912667.75,2.812505426,3349.610632,17.44693271,62808.95775,456371.8043
Elowe,E,Lowe, 06/01  10:00:00,19.775,66528,31.97386552,23.88060312,23.99967525,27.98677038,23.98641431,23.93350871,0,1824.663703,23.99967525,0.00787595,41.38703235,2.151870904,0,23.98641431,0.007904229,41.56686438,62.18790319,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6895660.173,6703403.456,1915.461159,1862.056516,0.524371148,0,0,0,0,733.1359928,2639289.574,1955.057309,7038206.314,2688.193302,9677495.888,2.66545748,2750.480289,13.95046576,50221.67674,394852.574
Elowe,E,Lowe, 06/01  11:00:00,20.6875,42336,30.74239429,23.88440696,23.99980344,27.37109886,23.9843638,23.93438538,0,1460.529489,23.99980344,0.007812922,41.0596255,2.00701333,0,23.9843638,0.007824612,41.15844918,62.18790319,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,5534538.168,5409994.5,1537.371713,1502.77625,0.420764814,0,0,0,0,623.3855105,2244187.838,1578.002996,5680810.784,2201.388506,7924998.622,2.528478721,2264.279809,10.91178448,39282.42415,362725.6673
Elowe,E,Lowe, 06/01  12:00:00,21.1,42336,28.9321266,23.8872051,23.79219187,26.36215923,23.9280888,23.90764695,0,1044.479346,23.79219187,0.007774531,41.40239031,1.04645434,1.36157124,23.9280888,0.007789473,41.14095768,62.18790319,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4072984.404,3986479.921,1131.384557,1107.355534,0.306539751,0,0,0,0,499.4634205,1798068.314,1169.252369,4209308.529,1668.71579,6007376.843,2.340412588,1727.76708,7.064589564,25432.52243,338092.8361
Elowe,E,Lowe, 06/01  13:00:00,21.475,42336,27.80141124,23.83574637,23.08217763,25.44179444,23.3711203,23.60343333,0,929.9269876,23.08217763,0.007739095,43.00696032,0,16.02361388,23.3711203,0.007741105,42.27384204,63.8939516,7.22,29.4,0,0,0,0,0,0,105734.1659,29.37060163,0,0,3891526.72,3811829.721,1080.979644,1058.841589,0.3,34.83058379,125390.1016,44.80051633,161281.8588,482.703909,1737734.072,1115.319828,4015151.381,1598.023737,5752885.454,2.310510469,1652.224637,6.620378853,23833.36387,336878.9492
Elowe,E,Lowe, 06/01  14:00:00,22.3875,42336,27.21017148,23.76429386,23.00190901,25.10604024,23.21304832,23.48867109,0,802.8711564,23.00190901,0.007721997,43.07766393,0,19.69983377,23.21304832,0.007735378,42.6038289,65.6,7.22,29.4,0,0,0,0,0,0,536128.4896,148.9245805,0,0,3854227.585,3785789.844,1070.618774,1051.60829,0.3,134.9309442,485751.3991,173.2413688,623668.9276,479.2074867,1725146.952,1104.117308,3974822.308,1583.324794,5699969.26,2.304045139,1636.455151,6.60317589,23771.43321,336878.9492
Elowe,E,Lowe, 06/01  15:00:00,23.1125,42336,26.88652342,23.72758309,23.0021823,24.94435286,23.20078723,23.46418516,0,726.1553069,23.0021823,0.007650572,42.66711999,0,18.53426403,23.20078723,0.007671384,42.27090106,65.6,7.22,29.4,0,0,0,0,0,0,811892.411,225.5256697,0,0,3875921.059,3825126.319,1076.644739,1062.535089,0.3,212.107818,763588.1449,271.8311177,978592.0237,481.0977468,1731951.889,1110.167574,3996603.266,1591.265321,5728555.154,2.307571508,1644.480168,6.680234179,24048.84305,336878.9492
Elowe,E,Lowe, 06/01  16:00:00,22.9875,42336,26.54630913,23.69222209,22.9997759,24.77304252,23.18812266,23.44017238,0,654.4266347,22.9997759,0.007597014,42.35139063,0,17.49725152,23.18812266,0.007611299,41.94938971,65.6,7.22,29.4,0,0,0,0,0,0,1068969.826,296.9360628,0,0,3848758.611,3813701.99,1069.099614,1059.361664,0.3,283.4367229,1020372.202,362.6236317,1305445.074,478.8141677,1723731.004,1102.859068,3970292.644,1581.673235,5694023.647,2.303307851,1635.252035,6.472464472,23300.8721,336878.9492
Elowe,E,Lowe, 06/01  17:00:00,23.1125,42336,26.22101298,23.65872883,23.00025332,24.61063315,23.17715637,23.4179426,0,594.0372583,23.00025332,0.007593086,42.28558212,0,16.46390952,23.17715637,0.007586271,41.79841144,65.6,7.22,29.4,0,0,0,0,0,0,1286263.043,357.2952898,0,0,3845763.81,3817752.62,1068.267725,1060.486839,0.3,343.9826655,1238337.596,439.4718797,1582098.767,478.4383595,1722378.094,1101.656204,3965962.335,1580.094564,5688340.429,2.302606734,1633.231095,6.448926981,23216.13713,336878.9492
Elowe,E,Lowe, 06/01  18:00:00,23.3,42336,25.82853534,23.62702205,22.99850782,24.41352158,23.16570988,23.39636597,0,540.502731,22.99850782,0.007568654,42.13957122,0,15.55581121,23.16570988,0.007587344,41.81726228,65.6,7.22,29.4,0,0,0,0,0,0,1478160.888,410.6002468,0,0,3846836.187,3825609.016,1068.565607,1062.669171,0.3,397.3662995,1430518.678,507.0653023,1825435.088,478.5833502,1722900.061,1102.119925,3967631.73,1580.703275,5690531.791,2.302879092,1634.085256,6.320199817,22752.71934,336878.9492
Elowe,E,Lowe, 06/01  19:00:00,22.9875,101304,25.43923504,23.59707763,23.00116261,24.22019883,23.15603328,23.37655545,0,461.5858788,23.00116261,0.007467469,41.54991155,0,14.64220821,23.15603328,0.007498695,41.33247952,65.6,7.22,29.4,0,0,0,0,0,0,1762728.881,489.6469113,0,0,3812284.123,3803244.615,1058.967812,1056.456838,0.3,475.8733843,1713144.183,606.2111425,2182360.113,475.6031078,1712171.188,1092.590499,3933325.796,1568.193607,5645496.984,2.297268985,1621.747716,5.982221507,21535.99742,336878.9492
Elowe,E,Lowe, 06/01  20:00:00,21.7375,134568,24.96053175,23.56952066,23.00155577,23.98104376,23.14997813,23.3597494,0,379.1690301,23.00155577,0.007369839,40.99636407,0,13.72831904,23.14997813,0.007401046,40.79990882,65.6,7.22,29.4,0,0,0,0,0,0,2058632.772,571.8424366,0,0,3724944.424,3724944.424,1034.706784,1034.706784,0.3,557.9886948,2008759.301,709.6089899,2554592.364,468.1692247,1685409.209,1068.574947,3846869.809,1537.032173,5533315.823,2.283044159,1590.961693,5.3120782,19123.48152,336878.9492
Elowe,E,Lowe, 06/01  21:00:00,20.4125,151200,24.58230182,23.54297007,23.00144887,23.79187534,23.13984831,23.34140919,0,329.6876006,23.00144887,0.007260117,40.41896067,0,12.99985678,23.13984831,0.007285245,40.21902607,65.6,7.22,29.4,0,0,0,0,0,0,2235917.58,621.0882166,0,0,3641207.066,3641207.066,1011.446407,1011.446407,0.3,608.0869141,2189112.891,772.5611135,2781220.009,464.9536762,1673833.234,1045.133719,3762481.387,1523.566947,5484841.008,2.276814497,1576.850235,4.931607162,17753.78578,336878.9492
Elowe,E,Lowe, 06/01  22:00:00,18.9375,134568,24.68088628,23.55488977,25.00521956,24.84305292,23.44377576,23.49933276,0,0,25.00521956,0.007553038,37.27395498,0,0,23.44377576,0.007253423,39.33259015,62.77925148,8.89827204,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/01  23:00:00,16.6125,101304,24.87874916,23.56817591,25.52456759,25.20165838,23.57417913,23.57117752,0,0,25.52456759,0.008638737,41.2816408,0,0,23.57417913,0.007253171,39.02265173,62.77925148,8.89827204,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/01  24:00:00,14.85,49896,24.66331439,23.56782085,25.0847965,24.87405544,23.56792706,23.56787395,0,0,25.0847965,0.009815167,48.0520401,0,0,23.56792706,0.007253177,39.03738876,62.77925148,8.89827204,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/02  01:00:00,13.4,33264,24.34901708,23.56772667,24.71241009,24.53071359,23.56787839,23.56780253,0,0,24.71241009,0.010877256,54.35400015,0,0,23.56787839,0.007253177,39.03750247,62.77925148,8.89827204,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/02  02:00:00,12.8,25704,24.03226943,23.56770808,24.36182358,24.19704651,23.56777261,23.56774035,0,0,24.36182358,0.011827441,60.22037539,0,0,23.56777261,0.007253177,39.01298082,62.77925148,8.89827204,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/02  03:00:00,12.1125,16632,23.72484209,23.56769641,24.05625328,23.89054769,23.56772697,23.56771169,0,0,24.05625328,0.012680523,65.64709555,0,0,23.56772697,0.007253177,38.99822577,62.77925148,8.89827204,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/02  04:00:00,11.7,16632,23.41804758,23.56768939,23.72058701,23.5693173,23.56770469,23.56769704,0,0,23.72058701,0.013428467,70.8488994,0,0,23.56770469,0.007253177,38.99827845,62.77925148,8.89827204,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/02  05:00:00,12.0125,16632,23.51807842,23.56768588,23.70781484,23.61294663,23.5676938,23.56768984,0,0,23.70781484,0.014049288,74.10383028,0,0,23.5676938,0.007253177,38.99830451,62.77925148,8.89827204,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/02  06:00:00,13.95,33264,25.79247571,23.56768466,25.71703811,25.75475691,23.56768964,23.56768715,0,0,25.71703811,0.014505169,67.84692256,0,0,23.56768964,0.007253177,38.97354376,62.77925148,8.89827204,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/02  07:00:00,16.75,66528,30.32964329,23.56768511,29.69560902,30.01262615,24.33145845,23.94957178,0,214.1241625,29.69560902,0.014795057,54.7778178,28.76928123,6.704081055,24.33145845,0.008061472,40.54653592,62.77925148,8.646531234,30.79075998,1,0,0,0,0,0,0,0,0,0,286132.9512,285511.3809,79.48137534,79.30871691,0.045,0,0,0,0,69.74305143,251074.9852,91.92553877,330931.9396,228.535042,822726.1512,0.341522175,236.5275353,0.754084127,2714.702857,50531.84237
Elowe,E,Lowe, 06/02  08:00:00,19.55,84672,32.33288785,24.07285893,24.09074998,28.21181891,24.26867677,24.17076785,0,2059.464235,24.09074998,0.009069418,46.99691351,14.56831597,17.92324,24.26867677,0.009384216,48.01858801,62.77925148,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7547860.145,6713884.339,2096.627818,1864.967872,0.580872111,0,0,0,0,770.2124269,2772764.737,2104.549547,7576378.368,2874.981107,10349931.99,2.686094075,2900.708196,14.19622747,51106.4189,426268.266
Elowe,E,Lowe, 06/02  09:00:00,21.975,66528,32.43809231,23.80425408,23.9988437,28.218468,23.97604927,23.89015168,0,1967.230776,23.9988437,0.008227777,42.96790269,3.915809483,0,23.97604927,0.008357998,43.69862674,62.77925148,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7859510.977,7358690.884,2183.197494,2044.080801,0.564517595,0,0,0,0,807.5191265,2907068.855,2220.394485,7993420.145,3027.913611,10900489,2.748572827,3087.08978,16.45153495,59225.5258,410631.6967
Elowe,E,Lowe, 06/02  10:00:00,22.425,66528,30.90906428,23.81623925,23.99957701,27.45432065,23.97247039,23.89435482,0,1531.46818,23.99957701,0.007986516,41.70609438,3.687512657,0,23.97247039,0.008033609,42.01721531,62.77925148,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,5973991.742,5775460.78,1659.442151,1604.294661,0.440798699,0,0,0,0,659.6588637,2374771.909,1701.080996,6123891.585,2360.73986,8498663.494,2.575939785,2425.167479,12.45482144,44837.3572,368102.9595
Elowe,E,Lowe, 06/02  11:00:00,22.575,42336,29.85815562,23.82298899,23.99977373,26.92896468,23.96881503,23.89590201,0,1219.525926,23.99977373,0.007896136,41.26578465,3.375366148,0,23.96881503,0.007914965,41.43994037,62.77925148,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4772683.863,4645465.091,1325.745517,1290.40697,0.35124864,0,0,0,0,559.1399063,2012903.663,1363.636721,4909092.194,1922.776627,6921995.857,2.437768025,1981.878824,9.42020816,33912.74938,346682.7001
Elowe,E,Lowe, 06/02  12:00:00,22.1125,42336,28.81085958,23.82717945,23.73624524,26.27355241,23.87636286,23.85177115,0,1022.048282,23.73624524,0.007842256,41.66097141,1.58252195,1.690731605,23.87636286,0.00785809,41.39151119,62.77925148,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4074478.306,3975980.133,1131.799529,1104.438926,0.300912442,0,0,0,0,498.9510824,1796223.897,1167.515677,4203056.438,1666.46676,5999280.335,2.339876991,1722.558292,7.289982808,26243.93811,337053.2428
Elowe,E,Lowe, 06/02  13:00:00,22.3875,42336,27.88378114,23.77860185,23.09976601,25.49177358,23.36043982,23.56952083,0,945.4305218,23.09976601,0.007833323,43.21432329,0,14.05658373,23.36043982,0.007823648,42.48712759,64.18962574,7.22,29.4,0,0,0,0,0,0,56436.59128,15.67683091,0,0,3957970.563,3858941.201,1099.436268,1071.928111,0.3,19.40757534,69867.27123,24.98339528,89940.22301,488.3622485,1758104.095,1133.458394,4080450.22,1621.820643,5838554.314,2.320927128,1675.597437,7.153047248,25750.97009,336878.9492
Elowe,E,Lowe, 06/02  14:00:00,24.175,42336,27.40839011,23.71343611,23.00082612,25.20460812,23.19619286,23.45481448,0,852.9891629,23.00082612,0.007898763,43.81445384,0,18.06389456,23.19619286,0.007879722,43.19668324,65.6,7.22,29.4,0,0,0,0,0,0,356239.7998,98.95549996,0,0,4015867.112,3892114.078,1115.518642,1081.1428,0.3,85.44040696,307585.4651,109.8397632,395423.1476,493.0680565,1775045.003,1148.581029,4134891.704,1641.649085,5909936.707,2.329407794,1694.126858,7.978373262,28722.14374,336878.9492
Elowe,E,Lowe, 06/02  15:00:00,25.6875,42336,27.07383528,23.67882164,22.99967309,25.03675418,23.18297202,23.43089683,0,775.8158323,22.99967309,0.007954363,44.09393874,0,17.1046834,23.18297202,0.007939142,43.52535508,65.6,7.22,29.4,0,0,0,0,0,0,634049.8197,176.1249499,0,0,4128278.353,3979673.587,1146.743987,1105.464885,0.3,162.7205796,585794.0867,208.7929464,751654.6069,502.8400046,1810224.017,1180.044053,4248158.592,1682.884058,6058382.609,2.346743342,1735.637993,8.853217534,31871.58312,336878.9492
Elowe,E,Lowe, 06/02  16:00:00,26.475,42336,26.83170206,23.64621334,23.00039423,24.91604814,23.17186218,23.40903776,0,725.8127452,23.00039423,0.008003018,44.34135393,0,16.13839354,23.17186218,0.007991681,43.82243928,65.6,7.22,29.4,0,0,0,0,0,0,814586.7667,226.2741019,0,0,4186222.377,4024777.716,1162.839549,1117.99381,0.3,213.131406,767273.0618,273.1398148,983303.3333,507.8922826,1828412.217,1196.352765,4306869.955,1704.245048,6135282.172,2.355521219,1757.278277,9.251633388,33305.8802,336878.9492
Elowe,E,Lowe, 06/02  17:00:00,27.0125,42336,26.54628901,23.61571129,23.00135615,24.77382258,23.1637367,23.389724,0,674.1745496,23.00135615,0.008072891,44.69239579,0,15.1372318,23.1637367,0.008045896,44.10945957,65.6,7.22,29.4,0,0,0,0,0,0,1001107.141,278.085317,0,0,4236051.867,4055657.283,1176.681074,1126.571467,0.3,264.9042275,953655.2191,339.0653264,1220635.175,512.1508212,1843742.956,1210.123376,4356444.154,1722.274197,6200187.11,2.362818789,1775.206992,9.651352165,34744.8678,336878.9492
Elowe,E,Lowe, 06/02  18:00:00,26.5125,42336,26.20319356,23.58647962,23.00030412,24.60174884,23.1540812,23.37028041,0,626.9921104,23.00030412,0.008131472,44.99821297,0,14.2558695,23.1540812,0.008121268,44.52632559,65.6,7.22,29.4,0,0,0,0,0,0,1170990.335,325.2750929,0,0,4224629.997,4022846.693,1173.508333,1117.457415,0.3,312.0606797,1123418.447,398.9754618,1436311.663,511.3506469,1840862.329,1207.53451,4347124.237,1718.885157,6187986.566,2.361453262,1772.530283,9.479909283,34127.67342,336878.9492
Elowe,E,Lowe, 06/02  19:00:00,25.0375,101304,25.71460868,23.55886136,22.99900887,24.35680877,23.14390099,23.35138118,0,523.2991423,22.99900887,0.0081188,44.96114971,0,13.51392093,23.14390099,0.008130252,44.63081641,65.6,7.22,29.4,0,0,0,0,0,0,1543722.511,428.8118086,0,0,4116243.429,3930000.53,1143.400952,1091.666814,0.3,414.6060925,1492581.933,528.8503595,1903861.294,502.1387149,1807699.374,1177.786033,4240029.719,1679.924748,6047729.093,2.34549992,1734.037744,8.484996027,30545.9857,336878.9492
Elowe,E,Lowe, 06/02  20:00:00,23.7125,134568,25.18303753,23.53297958,22.99771903,24.09037828,23.13521541,23.33409749,0,425.1578913,22.99771903,0.008115543,44.96406696,0,12.7980829,23.13521541,0.008108821,44.55512238,65.6,7.22,29.4,0,0,0,0,0,0,1896366.506,526.768474,0,0,4014156.939,3846948.63,1115.043594,1068.596842,0.3,512.8512207,1846264.395,652.8093517,2350113.666,493.2445867,1775680.512,1149.142895,4136914.42,1642.387481,5912594.933,2.329751329,1696.138254,7.709349303,27753.65749,336878.9492
Elowe,E,Lowe, 06/02  21:00:00,22.9875,151200,24.86244001,23.50817936,22.99760727,23.93002364,23.12650171,23.31734054,0,381.2818901,22.99760727,0.008113248,44.98044092,0,12.09369135,23.12650171,0.008119109,44.66285619,65.6,7.22,29.4,0,0,0,0,0,0,2054218.65,570.6162917,0,0,3961244.433,3800035.023,1100.345676,1055.565284,0.3,557.7855237,2008027.885,709.3663443,2553718.839,488.6282742,1759061.787,1134.311441,4083521.187,1622.939715,5842582.974,2.321415432,1676.5007,7.275073432,26190.26436,336878.9492
Elowe,E,Lowe, 06/02  22:00:00,22.1125,134568,25.10382151,23.52112307,25.51260339,25.30821245,23.43628267,23.47870287,0,0,25.51260339,0.008496601,40.50734902,0,0,23.43628267,0.008112815,43.81863716,63.02258759,9.046660515,31.13270121,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/02  23:00:00,20.6375,101304,25.46298783,23.53041449,26.13675851,25.79987317,23.51720522,23.52380985,0,0,26.13675851,0.009470498,43.43734949,0,0,23.51720522,0.008112716,43.6042904,63.02258759,9.046660515,31.13270121,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/02  24:00:00,20,49896,25.50590215,23.53134086,26.03313261,25.76951738,23.53028995,23.53081541,0,0,26.03313261,0.010699866,49.28596808,0,0,23.53028995,0.008112719,43.5699,63.02258759,9.046660515,31.13270121,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/03  01:00:00,18.9375,39312,25.42736919,23.53124288,25.93792828,25.68264874,23.53076309,23.53100299,0,0,25.93792828,0.0118549,54.81752093,0,0,23.53076309,0.008112719,43.56865734,63.02258759,9.046660515,31.13270121,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/03  02:00:00,17.3,39312,25.22935746,23.53122514,25.69990598,25.46463172,23.53106793,23.53114654,0,0,25.69990598,0.012960102,60.67461763,0,0,23.53106793,0.008112719,43.56785702,63.02258759,9.046660515,31.13270121,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/03  03:00:00,16.7,16632,25.00605545,23.53121537,25.45026902,25.22816224,23.5311637,23.53118954,0,0,25.45026902,0.013970729,66.27400515,0,0,23.5311637,0.008112719,43.56760591,63.02258759,9.046660515,31.13270121,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/03  04:00:00,16.325,16632,24.80524693,23.53120958,25.24975734,25.02750213,23.53119423,23.5312019,0,0,25.24975734,0.014880616,71.33484753,0,0,23.53119423,0.008112719,43.56752513,63.02258759,9.046660515,31.13270121,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/03  05:00:00,15.4125,16632,25.0614527,23.53120669,25.29935996,25.18040633,23.53120264,23.53120467,0,0,25.29935996,0.015667301,74.78929755,0,0,23.53120264,0.008112719,43.56750259,63.02258759,9.046660515,31.13270121,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/03  06:00:00,15,16632,27.75486632,23.53120586,27.497113,27.62598966,23.53120421,23.53120503,0,0,27.497113,0.016211049,68.03610438,0,0,23.53120421,0.008112719,43.56749878,63.02258759,9.046660515,31.13270121,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/03  07:00:00,16.375,61992,33.22561446,23.89733078,28.97828729,31.10195087,25.76951406,24.83342242,0,930.7274071,28.97828729,0.013612503,51.97250919,97.7268449,7.704964669,25.76951406,0.011074467,50.99703047,63.02258759,7.847914552,29.99561604,1,0,0,0,0,0,0,0,0,0,1226353.232,1078001.771,340.6536755,299.4449365,0.196875,0,0,0,0,305.12585,1098453.06,371.4594421,1337253.991,999.8408088,3599426.912,1.494159514,1036.364611,3.50394177,12614.19037,221076.8104
Elowe,E,Lowe, 06/03  08:00:00,18.2625,61992,34.55749167,24.14310022,29.02555962,31.79152565,26.32489011,25.23399516,0,1108.839445,29.02555962,0.009555682,37.32355622,86.19683236,5.17014778,26.32489011,0.009926658,45.27147299,63.02258759,7.498288939,29.80904705,1,0,0,0,0,0,0,0,0,0,2174048.148,1715524.814,603.9022633,476.5346705,0.233909931,0,0,0,0,351.3865891,1264991.721,624.6451014,2248722.365,1153.973089,4154303.12,1.712264934,1193.93588,4.561247627,16420.49146,256955.7257
Elowe,E,Lowe, 06/03  09:00:00,18.9,84672,32.41647091,24.31125002,28.8816712,30.64907106,25.7294455,25.02034776,0,786.7727612,28.8816712,0.008963644,35.32849311,80.06176763,0,25.7294455,0.008971363,42.32993021,63.02258759,7.817164277,30.09537999,1,0,0,0,0,0,0,0,0,0,1720461.368,1367009.189,477.9059356,379.7247746,0.1725,0,0,0,0,267.3483638,962454.1098,498.7320642,1795435.431,876.0509944,3153783.58,1.309168336,906.6888852,3.519057715,12668.60777,193705.3958
Elowe,E,Lowe, 06/03  10:00:00,18.9,84672,31.09326334,24.58071425,26.90038447,28.99682391,25.50642715,25.0435707,0,927.9109564,26.90038447,0.008766124,38.79553083,37.20738867,0,25.50642715,0.008810425,42.10314772,63.02258759,7.557538213,29.80904705,1,0,0,0,0,0,0,0,0,0,2162073.551,1793124.122,600.5759864,498.090034,0.225,0,0,0,0,348.7152572,1255374.926,625.9950047,2253582.017,1142.67521,4113630.756,1.707610873,1182.637676,4.500356731,16201.28423,252659.2119
Elowe,E,Lowe, 06/03  11:00:00,20.9625,61992,32.14157894,24.36723457,27.17431246,29.6579457,25.35844231,24.86283844,0,915.4411986,27.17431246,0.008572011,37.48707168,41.85351541,11.22718138,25.35844231,0.008600938,41.5112584,63.02258759,7.557538213,29.80904705,1,0,0,0,0,0,0,0,0,0,3602266.547,3305116.15,1000.629596,918.0878195,0.225,0,0,0,0,419.7752426,1511190.873,1023.232904,3683638.455,1443.950773,5198222.783,1.8287231,1476.838343,7.209137259,25952.89413,252659.2119
Elowe,E,Lowe, 06/03  12:00:00,22.8875,49896,31.01240491,24.45289005,28.69063375,29.85151933,24.837889,24.64538952,0,293.0228524,28.69063375,0.008375391,33.48132571,7.197750795,0,24.837889,0.00834629,41.5207609,63.02258759,8.837623448,30.91001837,1,0,0,0,0,0,0,0,0,0,1178137.668,1103109.47,327.2604634,306.4192973,0.075,0,0,0,0,138.4723746,498500.5485,336.5408194,1211546.95,475.013194,1710047.498,0.607591916,489.3369504,2.40785283,8668.270187,84219.73729
Elowe,E,Lowe, 06/03  13:00:00,23.675,49896,32.09629027,24.40547737,30.23538868,31.16583948,24.81392805,24.60970271,0,290.6503409,30.23538868,0.008614167,31.81565571,18.22396303,17.90237952,24.81392805,0.008378722,41.8056641,63.02258759,8.837623448,30.91001837,1,0,0,0,0,0,0,0,0,0,1214720.827,1160942.104,337.4224521,322.4839179,0.075,0,0,0,0,141.9691627,511088.9858,348.2343711,1253643.736,490.2035339,1764732.722,0.612386767,506.0480172,2.334722439,8405.000781,84219.73729
Elowe,E,Lowe, 06/03  14:00:00,23.9,49896,29.65834383,24.36730334,25.63741019,27.64787701,24.79739685,24.5823501,0,850.3851252,25.63741019,0.008015835,38.17626099,17.32732229,1.636102427,24.79739685,0.008101841,40.40500972,63.02258759,7.723997534,29.87380412,0.75,0,0,0,0,0,0,0,0,0,3351660.339,3266437.372,931.0167607,907.3437146,0.225,0,0,0,0,398.7731825,1435583.457,955.2074628,3438746.866,1353.980645,4874330.323,1.79642551,1393.334139,5.940341452,21385.22923,252659.2119
Elowe,E,Lowe, 06/03  15:00:00,23.9,49896,30.28401917,24.39968,29.69100397,29.98751157,24.46116444,24.43042222,0,0,29.69100397,0.0080951,30.31784262,0,0,24.46116444,0.008001597,40.70021834,63.02258759,9.235990136,31.2952165,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/03  16:00:00,23.9,49896,31.04156184,24.39689849,31.10073555,31.0711487,24.4130841,24.40499129,0,0,31.10073555,0.008372374,28.87333526,0,0,24.4130841,0.008001603,40.80188206,63.02258759,9.235990136,31.2952165,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/03  17:00:00,23.525,49896,31.29838689,24.39617247,31.55490514,31.42664601,24.39811497,24.39714372,0,0,31.55490514,0.008805337,29.57265051,0,0,24.39811497,0.008001604,40.8384762,63.02258759,9.235990136,31.2952165,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/03  18:00:00,23.3,49896,31.36253436,24.39586402,31.7593213,31.56092783,24.39636608,24.39611505,0,0,31.7593213,0.00948461,31.4712185,0,0,24.39636608,0.008001604,40.86872219,63.02258759,9.235990136,31.2952165,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/03  19:00:00,22.3,128520,31.34421177,24.39565211,31.83608759,31.59014968,24.395859,24.39575556,0,0,31.83608759,0.010382481,34.26842731,0,0,24.395859,0.008001604,40.88554523,63.02258759,9.235990136,31.2952165,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/03  20:00:00,20.6375,151200,31.05678094,24.39551381,31.58603114,31.32140604,24.39565353,24.39558367,0,0,31.58603114,0.011720695,39.16455587,0,0,24.39565353,0.008001604,40.88604788,63.02258759,9.235990136,31.2952165,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/03  21:00:00,19.3125,151200,30.72024148,24.39541744,31.34587406,31.03305777,24.39552693,24.39547219,0,0,31.34587406,0.013435482,45.37866758,0,0,24.39552693,0.008001604,40.88635788,63.02258759,9.235990136,31.2952165,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/03  22:00:00,17.8375,151200,30.44408703,24.39535125,31.05430327,30.74919515,24.39543111,24.39539118,0,0,31.05430327,0.014798876,50.71335392,0,0,24.39543111,0.008001604,40.88659199,63.02258759,9.235990136,31.2952165,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/03  23:00:00,16.5125,128520,29.98077044,24.39530504,30.21315189,30.09696116,24.39536906,24.39533705,0,0,30.21315189,0.015630776,56.182061,0,0,24.39536906,0.008001604,40.91271382,63.02258759,9.235990136,31.2952165,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/03  24:00:00,15.7875,61992,29.40047516,24.39527367,29.41308374,29.40677945,24.39531413,24.3952939,0,0,29.41308374,0.016499925,62.02092836,0,0,24.39531413,0.008001604,40.92843035,63.02258759,9.235990136,31.2952165,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/04  01:00:00,14.1625,39312,28.81729257,24.39525283,28.84506524,28.83117891,24.39528017,24.3952665,0,0,28.84506524,0.017367536,67.36939607,0,0,24.39528017,0.008001604,40.92851392,63.02258759,9.235990136,31.2952165,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/04  02:00:00,12.9875,39312,28.26276172,24.39523944,28.27230615,28.26753394,24.39525741,24.39524843,0,0,28.27230615,0.018322799,73.31515357,0,0,24.39525741,0.008001604,40.90260012,63.02258759,9.235990136,31.2952165,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/04  03:00:00,12.425,16632,27.75564342,24.39523133,27.77384749,27.76474545,24.39524269,24.39523701,0,0,27.77384749,0.019146143,78.73512127,0,0,24.39524269,0.008001604,40.88705379,63.02258759,9.235990136,31.2952165,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/04  04:00:00,11.5125,16632,27.25620037,24.39522695,27.27453012,27.26536524,24.39523364,24.3952303,0,0,27.27453012,0.019834168,83.9441629,0,0,24.39523364,0.008001604,40.91304592,63.02258759,9.235990136,31.2952165,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/04  05:00:00,10.7875,16632,27.65911825,24.39522521,27.36955903,27.51433864,24.39522901,24.39522711,0,0,27.36955903,0.020348355,85.70006441,0,0,24.39522901,0.008001604,40.95460923,63.02258759,9.235990136,31.2952165,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/04  06:00:00,12.6625,16632,32.54555278,24.60485265,29.26055921,30.903056,25.54144898,25.07315082,0,540.8910183,29.26055921,0.017190856,63.90666457,46.07703329,10.55658732,25.54144898,0.010146641,47.22970721,63.02258759,8.443994011,30.55066716,1,0,0,0,0,0,0,0,0,0,225442.3703,225442.3703,62.62288065,62.62288065,0.117857143,0,0,0,0,182.6603728,657577.3421,92.88816928,334397.4094,598.5441576,2154758.967,0.894462838,623.6547071,1.42997695,5147.917019,132345.3015
Elowe,E,Lowe, 06/04  07:00:00,15.65,61992,36.73617145,24.89896726,30.09333706,33.41475425,27.1073113,26.00313928,0,1182.12008,30.09333706,0.005547899,20.62239638,97.7150373,2.170691973,27.1073113,0.006582144,29.03976292,63.02258759,7.365416479,29.80904705,1,0,0,0.25,0,0,0,0,0,0,1000642.08,1000642.08,277.9561334,277.9561334,0.236666667,0,0,0,0,348.7152572,1255374.926,298.9859749,1076349.51,1142.67521,4113630.756,1.707610873,1182.637676,2.904199156,10455.11696,260337.4939
Elowe,E,Lowe, 06/04  08:00:00,17.7,61992,40.10535366,25.66475094,33.48085015,36.79310191,28.42389062,27.04432078,0,1371.294719,33.48085015,0.005685127,17.55317761,183.2208854,0,28.42389062,0.005734787,23.31650201,63.02258759,7.48064733,29.80904705,1,0,0,0.25,0,0,0,0,0,0,1476836.873,1476836.873,410.2324646,410.2324646,0.2330074,0,0,0,0,348.7152572,1255374.926,432.952942,1558630.591,1142.67521,4113630.756,1.707610873,1182.637676,3.088445993,11118.40557,254116.5638
Elowe,E,Lowe, 06/04  09:00:00,18.9875,84672,42.2348825,26.02697128,31.90602281,37.07045266,30.21383069,28.12040098,0,2469.292614,31.90602281,0.005334881,17.75216904,269.365276,11.65660298,30.21383069,0.00534765,19.59441849,63.02258759,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5349164.293,5349164.293,1485.87897,1485.87897,0.413168711,0,0,0,0,672.0755954,2419472.143,1665.10988,5994395.569,2440.698682,8786515.257,2.553959804,2464.716885,9.544052745,34358.58988,370036.8306
Elowe,E,Lowe, 06/04  10:00:00,20.15,84672,41.51034275,26.37886789,33.42024303,37.46529289,29.50446867,27.94166828,0,1701.943405,33.42024303,0.005421407,16.87546696,176.0618564,14.96636182,29.50446867,0.005373876,20.58031415,63.02258759,8.197476055,30.26306906,1,0,0,0.25,0,0,0,0,0,0,5381931.722,5381931.722,1494.981034,1494.981034,0.288249859,0,0,0,0,587.0374812,2113334.932,1610.490671,5797766.415,2197.528152,7911101.347,2.037663666,2239.694214,9.891997936,35611.19257,275427.5178
Elowe,E,Lowe, 06/04  11:00:00,20.9125,61992,38.95474252,26.58780915,32.0798057,35.51727411,29.07732391,27.83256653,0,1318.22847,32.0798057,0.005570113,18.66138651,110.8734583,15.03928906,29.07732391,0.00553057,21.68395202,63.02258759,7.952661405,30.0747205,1,0,0,0.25,0,0,0,0,0,0,4296465.502,4296465.502,1193.462639,1193.462639,0.238589215,0,0,0,0,500.36848,1801326.528,1299.189835,4677083.405,1799.558315,6478409.933,1.935451621,1856.857555,7.762833163,27946.19939,260738.408
Elowe,E,Lowe, 06/04  12:00:00,22.1625,49896,35.54603673,26.6803238,29.52220305,32.53411989,27.93826378,27.30929379,0,1085.255481,29.52220305,0.005593768,21.58925269,62.42390006,18.11650072,27.93826378,0.005585288,23.36570533,63.02258759,7.807727037,29.94456064,1,0,0,0,0,0,0,0,0,0,3872619.768,3872619.768,1075.727713,1075.727713,0.225,0,0,0,0,451.1689915,1624208.369,1128.32815,4061981.341,1579.497142,5686189.71,1.874363161,1624.661577,6.469181181,23289.05225,252659.2119
