Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 06/04  13:00:00,23.1125,49896,32.62948103,26.43416069,27.96672432,30.29810268,26.90897613,26.67156841,0,998.8729339,27.96672432,0.005537997,23.18058099,21.29474753,1.943592606,26.90897613,0.005539585,24.5566897,63.02258759,7.777011264,29.91795128,1,0,0,0,0,0,0,0,0,0,3638247.937,3638247.937,1010.624427,1010.624427,0.225,0,0,0,0,425.565133,1532034.479,1043.037458,3754934.847,1468.602591,5286969.326,1.838115559,1506.159173,5.857349619,21086.45863,252659.2119
Elowe,E,Lowe, 06/04  14:00:00,23.3,49896,32.40748404,26.5276764,27.73548263,30.07148334,26.78140639,26.6545414,0,995.6456442,27.73548263,0.005593715,23.82408366,22.56556791,10.95572099,26.78140639,0.005571051,24.87922301,63.02258759,7.721310138,29.86615615,1,0,0,0,0,0,0,0,0,0,3742212.209,3742212.209,1039.503391,1039.503391,0.2325,0,0,0,0,435.984683,1569544.859,1065.44311,3835595.196,1501.427793,5405140.055,1.893593874,1543.319898,6.034128543,21722.86276,261081.1856
Elowe,E,Lowe, 06/04  15:00:00,23.3,49896,32.06106523,26.49136699,29.36856134,30.71481328,26.52479806,26.50808252,0,301.2737159,29.36856134,0.005665153,22.00513095,10.84441531,19.43372349,26.52479806,0.005592702,25.36109402,63.02258759,8.859589169,30.92649522,1,0,0,0,0,0,0,0,0,0,1204087.804,1204087.804,334.4688346,334.4688346,0.075,0,0,0,0,141.0627824,507826.0167,345.1898378,1242683.416,486.2526202,1750509.433,0.611167442,502.3434222,1.904418586,6855.906911,84219.73729
Elowe,E,Lowe, 06/04  16:00:00,23.3,49896,30.30589817,26.2696473,26.11788445,28.21189131,25.8432988,26.05647305,0,876.8843461,26.11788445,0.005494689,25.57630123,0,14.45287905,25.8432988,0.005519648,26.01389639,63.02258759,7.741129425,29.88711065,0.75,0,0,0,0,0,0,0,0,0,3414466.008,3414466.008,948.4627799,948.4627799,0.225,0,0,0,0,403.8595992,1453894.557,971.7840135,3498422.449,1375.643613,4952317.006,1.804653239,1414.247157,5.13175976,18474.33513,252659.2119
Elowe,E,Lowe, 06/04  17:00:00,22.9875,49896,31.0450844,26.39134587,30.4652197,30.75515205,26.27764758,26.33449672,0,0,30.4652197,0.005671872,20.42284761,0,0,26.27764758,0.005484997,25.18605816,63.02258759,9.304517699,31.34844259,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/04  18:00:00,22.425,49896,31.66984253,26.39210764,31.77995917,31.72490085,26.36890338,26.38050551,0,0,31.77995917,0.006148449,20.50928684,0,0,26.36890338,0.005484998,25.05036287,63.02258759,9.304517699,31.34844259,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/04  19:00:00,21.5125,128520,30.66065116,26.19693105,26.87392975,28.76729046,25.978637,26.08778403,0,857.5848164,26.87392975,0.00631924,28.39224002,12.53219093,39.28428228,25.978637,0.006025246,28.22736313,63.02258759,7.741129425,29.88711065,0.5,0,0,0,0,0,0,0,0,0,3358830.431,3358830.431,933.0084531,933.0084531,0.225,0,0,0,0,399.7513177,1439104.744,958.6783843,3451242.183,1358.429702,4890346.927,1.797109318,1399.546031,4.589176954,16521.03704,252659.2119
Elowe,E,Lowe, 06/04  20:00:00,19.35,151200,28.63851859,26.15629488,26.93887352,27.78869605,25.64720075,25.90174782,0,262.805645,26.93887352,0.006252228,27.68111069,0,15.03897967,25.64720075,0.006085027,28.98517945,63.02258759,8.656306799,30.75861698,0.75,0,0,0,0,0,0,0,0,0,1049734.517,1049734.517,291.5929214,291.5929214,0.075,0,0,0,0,127.4841991,458943.1167,300.7422085,1082671.951,428.2264076,1541615.067,0.589751188,442.6098187,1.326852582,4776.669296,84219.73729
Elowe,E,Lowe, 06/04  21:00:00,18.675,151200,29.08622824,26.23494072,29.5056044,29.29591632,26.18561948,26.2102801,0,0,29.5056044,0.007184015,27.2438283,0,0,26.18561948,0.006085822,28.06987631,63.02258759,9.135075731,31.21148931,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/04  22:00:00,17.525,151200,29.28046282,26.2334551,29.90019417,29.59032849,26.22807767,26.23076639,0,0,29.90019417,0.008378249,31.02994621,0,0,26.22807767,0.006085818,28.01730583,63.02258759,9.135075731,31.21148931,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/04  23:00:00,14.575,128520,29.02824332,26.23358225,29.30751056,29.16787694,26.23289425,26.23323825,0,0,29.30751056,0.009287149,35.54304774,0,0,26.23289425,0.006085818,28.00223281,63.02258759,9.135075731,31.21148931,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/04  24:00:00,13.3,61992,28.51131958,26.23344582,28.47353371,28.49242664,26.23331325,26.23337953,0,0,28.47353371,0.010208549,40.89672155,0,0,26.23331325,0.006085818,27.9731228,63.02258759,9.135075731,31.21148931,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/05  01:00:00,13.9875,33264,28.09584524,26.23337421,28.13598065,28.11591294,26.23336782,26.23337101,0,0,28.13598065,0.011398692,46.45739305,0,0,26.23336782,0.006085818,27.96237619,63.02258759,9.135075731,31.21148931,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/05  02:00:00,13.7125,25704,27.72527674,26.23332641,27.7961215,27.76069912,26.233353,26.2333397,0,0,27.7961215,0.012625433,52.35506068,0,0,26.233353,0.006085818,27.94464032,63.02258759,9.135075731,31.21148931,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/05  03:00:00,12.9875,16632,27.30506685,26.23329322,27.36816631,27.33661658,26.23332276,26.23330799,0,0,27.36816631,0.01371218,58.17881202,0,0,26.23332276,0.006085818,27.93403388,63.02258759,9.135075731,31.21148931,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/05  04:00:00,11.05,16632,26.8138629,26.23327128,26.85719464,26.83552877,26.23329508,26.23328318,0,0,26.85719464,0.014680176,64.04700065,0,0,26.23329508,0.006085818,27.91631837,63.02258759,9.135075731,31.21148931,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/05  05:00:00,11.0625,16632,27.25798925,26.2332572,26.96344759,27.11071842,26.23327611,26.23326665,0,0,26.96344759,0.015441988,66.86875614,0,0,26.23327611,0.006085818,27.90569357,63.02258759,9.135075731,31.21148931,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/05  06:00:00,13.3875,33264,32.40136637,26.3635285,29.47346163,30.937414,26.99600218,26.67976534,0,542.177743,29.47346163,0.01426522,53.0609862,32.26531425,7.080654418,26.99600218,0.008224492,35.22412273,63.02258759,8.416922332,30.53218082,1,0,0,0,0,0,0,0,0,0,288468.893,288468.893,80.13024807,80.13024807,0.1125,0,0,0,0,174.3576286,627687.4629,107.9678156,388684.1363,571.337605,2056815.378,0.853805436,594.1462438,1.438729467,5179.426081,126329.6059
Elowe,E,Lowe, 06/05  07:00:00,16.525,66528,36.98547591,26.50577658,30.62854662,33.80701126,28.24333928,27.37455793,0,1228.182225,30.62854662,0.008126957,29.25448662,60.41561339,5.797867841,28.24333928,0.009114405,37.33564527,63.02258759,7.395551551,29.80904705,1,0,0,0.25,0,0,0,0,0,0,1228839.351,1228839.351,341.3442641,341.3442641,0.236666667,0,0,0,0,348.7522871,1255508.233,361.4118212,1301082.556,1142.830217,4114188.781,1.707682937,1182.792687,3.096625653,11147.85235,260337.4939
Elowe,E,Lowe, 06/05  08:00:00,19.55,84672,37.86987364,26.37703153,24.59272605,31.23129984,25.12349224,25.75026188,0,3633.316775,24.59272605,0.006201318,31.36250378,4.378175191,97.56628395,25.12349224,0.006219073,30.47037101,63.02258759,7.22,29.4,1,0,0,0.25,0,0,0,0,0,0,12250738.15,12250738.15,3402.982818,3402.982818,0.993085962,0,0,0,0,1093.548662,3936775.182,3378.822514,12163761.05,4472.371176,16100536.23,3.043182956,4467.407875,20.93832895,75377.98424,787631.3456
Elowe,E,Lowe, 06/05  09:00:00,22.2875,66528,36.03257585,26.01066255,24.03041279,30.03149432,24.37420068,25.19243162,0,3098.206167,24.03041279,0.006272138,32.76133034,0,83.26074443,24.37420068,0.006264068,32.05202522,63.02258759,7.22,29.4,1,0,0,0,0,0,0,0,0,0,12101219.87,12101219.87,3361.449965,3361.449965,0.888437884,0,0,0,0,1110.122857,3996442.285,3399.69908,12238916.69,4509.821937,16235358.97,3.061281853,4575.615856,22.85927287,82293.38233,653424.4368
Elowe,E,Lowe, 06/05  10:00:00,24.3625,66528,34.28786117,25.8512098,24.00077134,29.14431626,24.33421045,25.09271013,0,2544.482661,24.00077134,0.006300852,32.95577502,0,75.32426528,24.33421045,0.006290496,32.2504915,63.02258759,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9940363.726,9940363.726,2761.212146,2761.212146,0.732132854,0,0,0,0,962.1325423,3463677.152,2801.440577,10085186.08,3763.573119,13548863.23,2.909880837,3829.82095,20.12517458,72450.62849,508689.8567
Elowe,E,Lowe, 06/05  11:00:00,26.375,42336,32.31198062,25.73214604,24.00004858,28.1560146,24.37699741,25.05457172,0,1930.511265,24.00004858,0.006376036,33.32518097,0,64.85192476,24.37699741,0.006351048,32.45365129,63.02258759,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7707708.932,7707708.932,2141.030259,2141.030259,0.556501734,0,0,0,0,796.87876,2868763.536,2182.823321,7858163.957,2979.702081,10726927.49,2.736527465,3046.241307,16.59023655,59724.85159,408583.9448
Elowe,E,Lowe, 06/05  12:00:00,27.2,42336,30.33155953,25.6352119,23.99994505,27.16575229,24.44554448,25.04037819,0,1370.364009,23.99994505,0.006446293,33.67598925,0,54.56244469,24.44554448,0.006435142,32.73182205,63.02258759,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5644589.231,5644589.231,1567.941453,1567.941453,0.396134038,0,0,0,0,632.6083166,2277389.94,1609.146076,5792925.873,2241.754392,8070315.813,2.540812551,2306.351759,11.83669703,42612.10931,356707.799
Elowe,E,Lowe, 06/05  13:00:00,26.2,42336,29.15370334,25.55306215,23.94728276,26.55049305,24.48376878,25.01841546,0,1063.030646,23.94728276,0.006461831,33.8636839,0,47.55531281,24.48376878,0.006456942,32.76660171,63.02258759,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4457146.851,4457146.851,1238.096348,1238.096348,0.308187852,0,0,0,0,531.9726971,1915101.71,1274.598427,4588554.336,1806.571124,6503656.046,2.395366121,1864.508347,8.309345603,29913.64417,338409.8166
Elowe,E,Lowe, 06/05  14:00:00,25.6,42336,28.68161668,25.44404343,23.65587578,26.16874623,24.29778913,24.87091628,0,1010.488939,23.65587578,0.006479618,34.55680534,0,52.25578414,24.29778913,0.00647505,33.22590339,63.02258759,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4285114.527,4285114.527,1190.309591,1190.309591,0.3,0,0,0,0,516.3479793,1858852.725,1223.714703,4405372.93,1740.062682,6264225.656,2.369933315,1793.724272,7.646786702,27528.43213,336878.9492
Elowe,E,Lowe, 06/05  15:00:00,26.975,42336,28.19493242,25.30208878,23.30973252,25.75233247,24.02956978,24.66582928,0,978.3085495,23.30973252,0.006507894,35.41546152,0,59.96131299,24.02956978,0.006496384,33.85358805,63.02258759,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4297281.102,4297281.102,1193.689195,1193.689195,0.3,0,0,0,0,517.2235684,1862004.846,1226.551851,4415586.665,1743.77542,6277591.511,2.371410341,1796.739075,8.078527612,29082.6994,336878.9492
Elowe,E,Lowe, 06/05  16:00:00,27.8,42336,27.84920947,25.15459762,23.09079723,25.47000335,23.82540448,24.49000105,0,953.7318922,23.09079723,0.006615526,36.46112581,0,63.50938236,23.82540448,0.006571411,34.65021825,63.66694069,7.22,29.4,0,0,0,0,0,0,15628.5916,4.341275446,0,0,4285794.425,4285794.425,1190.498451,1190.498451,0.3,10.7584714,38730.49705,13.84799067,49852.76642,516.3936809,1859017.251,1223.862006,4405903.22,1740.255687,6264920.471,2.370013487,1793.829494,8.49629345,30586.65642,336878.9492
Elowe,E,Lowe, 06/05  17:00:00,27.425,42336,27.38584161,25.01304224,23.00036041,25.19310101,23.68375315,24.3483977,0,874.4656138,23.00036041,0.006862292,37.98807264,0,63.32949957,23.68375315,0.006777407,36.00694991,65.6,7.22,29.4,0,0,0,0,0,0,272029.2229,75.56367303,0,0,4219237.012,4219237.012,1172.010281,1172.010281,0.3,61.62004903,221832.1765,79.24084754,285267.0512,510.7236631,1838605.187,1205.506471,4339823.294,1716.230134,6178428.482,2.360381303,1769.947504,8.509368229,30633.72562,336878.9492
Elowe,E,Lowe, 06/05  18:00:00,26.5125,42336,26.8541897,24.89365656,22.9996516,24.92692065,23.63248852,24.26307254,0,776.7225003,22.9996516,0.007051495,39.01055528,0,59.09200287,23.63248852,0.007024113,37.40390352,65.6,7.22,29.4,0,0,0,0,0,0,625035.6233,173.6210065,0,0,4147702.124,4147702.124,1152.139479,1152.139479,0.3,159.529446,574306.0056,204.6722858,736820.2291,504.5954802,1816543.729,1185.70783,4268548.19,1690.303311,6085091.918,2.34980572,1744.07722,7.807102479,28105.56892,336878.9492
Elowe,E,Lowe, 06/05  19:00:00,25.4125,101304,26.17253297,24.78456803,22.99989763,24.5862153,23.5908626,24.18771531,0,624.1661233,22.99989763,0.007158203,39.59359251,0,54.95009548,23.5908626,0.00710611,37.93062865,65.6,7.22,29.4,0,0,0,0,0,0,1175007.156,326.3908766,0,0,4070499.738,4070499.738,1130.694372,1130.694372,0.3,311.6708489,1122015.056,398.4534297,1434432.347,497.9447292,1792601.025,1164.266522,4191359.479,1662.211251,5983960.504,2.33813201,1715.960724,7.49559726,26984.15013,336878.9492
Elowe,E,Lowe, 06/05  20:00:00,23.625,134568,25.57951792,24.68193271,22.99921913,24.28936852,23.54875028,24.11534149,0,505.6753765,22.99921913,0.007469402,41.29606853,0,51.28026152,23.54875028,0.007368101,39.41269412,65.6,7.22,29.4,0,0,0,0,0,0,1602984.449,445.2734581,0,0,3961611.78,3952144.417,1100.447717,1097.817894,0.3,431.0032795,1551611.806,549.5659356,1978437.368,488.646283,1759126.619,1134.372733,4083741.837,1623.019016,5842868.456,2.321431349,1677.039653,7.161153887,25780.15399,336878.9492
Elowe,E,Lowe, 06/05  21:00:00,21.425,151200,25.11664363,24.58661544,22.9998067,24.05822517,23.5117773,24.04919637,0,429.0992828,22.9998067,0.007771191,42.97007436,0,47.81847458,23.5117773,0.007693317,41.24927435,65.6,7.22,29.4,0,0,0,0,0,0,1880729.971,522.4249919,0,0,3861981.18,3810498.631,1072.77255,1058.471842,0.3,509.0307139,1832510.57,648.0033416,2332812.03,480.0361791,1728130.245,1106.771567,3984377.641,1586.807746,5712507.885,2.305581731,1640.651688,6.543001838,23554.80662,336878.9492
Elowe,E,Lowe, 06/05  22:00:00,20.6,134568,25.33706229,24.64179874,25.67078182,25.50392205,24.4467089,24.54425382,0,0,25.67078182,0.008273946,38.9701201,0,0,24.4467089,0.007790695,39.50173829,63.17483849,8.99444305,31.08903506,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/05  23:00:00,20.9125,101304,25.81970557,24.67870392,26.45925655,26.13948106,24.66043862,24.66957127,0,0,26.45925655,0.009326754,41.84699946,0,0,24.66043862,0.007791628,39.00130943,63.17483849,8.99444305,31.08903506,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/05  24:00:00,20.4125,49896,25.94142963,24.68022283,26.45453302,26.19798132,24.67949276,24.67985779,0,0,26.45453302,0.010654322,47.69748244,0,0,24.67949276,0.007791606,38.93189125,63.17483849,8.99444305,31.08903506,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/06  01:00:00,19.625,33264,25.88699647,24.67994296,26.37148242,26.12923944,24.67953423,24.6797386,0,0,26.37148242,0.01190716,53.44073666,0,0,24.67953423,0.007791607,38.91687538,63.17483849,8.99444305,31.08903506,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/06  02:00:00,19.4,25704,25.80657651,24.67989418,26.2846326,26.04560456,24.67978734,24.67984076,0,0,26.2846326,0.01308384,58.9134606,0,0,24.67978734,0.007791607,38.91628707,63.17483849,8.99444305,31.08903506,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/06  03:00:00,19.0875,16632,25.70623576,24.67986421,26.18409875,25.94516725,24.67984304,24.67985362,0,0,26.18409875,0.014189867,64.16379427,0,0,24.67984304,0.007791607,38.91615733,63.17483849,8.99444305,31.08903506,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/06  04:00:00,18.2125,16632,25.55198951,24.67984608,26.01693987,25.78446469,24.67984933,24.67984771,0,0,26.01693987,0.01520444,69.32501389,0,0,24.67984933,0.007791607,38.91614291,63.17483849,8.99444305,31.08903506,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/06  05:00:00,18.4875,16632,26.22550817,24.67983453,26.35152161,26.28851489,24.67984356,24.67983905,0,0,26.35152161,0.016019472,71.54600587,0,0,24.67984356,0.007791607,38.91615649,63.17483849,8.99444305,31.08903506,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/06  06:00:00,18.9,33264,31.3803853,24.67982703,29.12115782,30.25077156,25.29814074,24.98898388,0,336.1594847,29.12115782,0.015578806,58.96283928,15.86892624,9.08048809,25.29814074,0.009021035,42.74943324,63.17483849,8.550832287,30.6667763,1,0,0,0,0,0,0,0,0,0,632040.7353,596923.5512,175.5668709,165.8120976,0.075,0,0,0,0,116.2384191,418458.3086,190.0734123,684264.2842,380.8917367,1371210.252,0.569203624,395.0649176,1.392702652,5013.729547,84219.73729
Elowe,E,Lowe, 06/06  07:00:00,20.275,66528,35.93456938,25.10165669,30.28901113,33.11179026,26.74702368,25.92434019,0,1110.227057,30.28901113,0.010301116,37.73458166,89.0604183,0,26.74702368,0.010920213,48.05101883,63.17483849,7.955962355,30.07121056,1,0,0,0.25,0,0,0,0,0,0,4943629.505,3523060.476,1373.230418,978.6279099,0.225,0,0,0,0,548.1802477,1973448.892,1460.644833,5258321.398,2008.82508,7231770.29,1.996917511,2031.898827,10.27810111,37001.16398,252659.2119
Elowe,E,Lowe, 06/06  08:00:00,22.1625,84672,38.14381499,24.89695557,25.02269532,31.58325515,25.39024436,25.14359997,0,3440.5463,25.02269532,0.00885723,43.37607916,43.05636675,42.54181172,25.39024436,0.009004034,43.13768563,63.17483849,8.270839231,29.4,1,0,0,0.5,0,0,0,0,0,0,14730150.21,13581703.32,4091.708392,3772.695367,0.970794259,0,0,0,0,1233.447481,4440410.931,4069.540703,14650346.53,5302.988184,19090757.46,3.296932409,5308.773301,28.59717515,102949.8306,765347.8696
Elowe,E,Lowe, 06/06  09:00:00,23.8,66528,36.05740203,24.81277804,24.04503975,30.05122089,24.19130356,24.5020408,0,3100.89448,24.04503975,0.008153628,42.27756006,0,22.94215664,24.19130356,0.008258044,42.43598239,63.17483849,7.258810945,29.4,1,0,0,0,0,0,0,0,0,0,12726481.57,12012274.68,3535.13377,3336.742967,0.884596749,0,0,0,0,1174.810261,4229316.939,3689.017217,13280461.98,4863.827478,17509778.92,3.135688179,4932.998513,27.82820029,100181.521,648698.2005
Elowe,E,Lowe, 06/06  10:00:00,24.775,66528,34.40271419,24.74751968,24.00078235,29.20174827,24.10687013,24.4271949,0,2578.306685,24.00078235,0.007956036,41.37669114,0,23.94647639,24.10687013,0.007991407,41.2944276,63.17483849,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10269110.87,9928598.248,2852.530796,2757.943958,0.739545276,0,0,0,0,985.9107632,3549278.748,2894.965126,10421874.45,3880.875889,13971153.2,2.93411985,3948.662957,23.29942458,83877.92851,514251.2696
Elowe,E,Lowe, 06/06  11:00:00,26.0625,42336,32.16150803,24.7071157,23.99982297,28.0806655,24.12524546,24.41618058,0,1887.259702,23.99982297,0.007900189,41.0922767,0,21.05663888,24.12524546,0.007907488,40.82121723,63.17483849,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7574923.766,7388196.519,2104.145491,2052.276811,0.542710563,0,0,0,0,787.3100687,2834316.247,2149.036222,7736530.401,2936.346291,10570846.65,2.725625252,3005.715474,18.00790256,64828.44921,403297.4607
Elowe,E,Lowe, 06/06  12:00:00,27.7,42336,29.87556135,24.67463647,23.99996154,26.93776144,24.16009493,24.4173657,0,1249.092586,23.99996154,0.007941647,41.30484739,0,17.88887584,24.16009493,0.007917699,40.78782104,63.17483849,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5280452.966,5127518.942,1466.79249,1424.310817,0.360496581,0,0,0,0,602.7357506,2169848.702,1508.502794,5430610.057,2111.238544,7600458.759,2.500612663,2175.565332,13.04036195,46945.30302,348795.0803
Elowe,E,Lowe, 06/06  13:00:00,28.3,42336,28.94305634,24.64334553,23.85105254,26.39705444,24.12743984,24.38539269,0,1034.840996,23.85105254,0.008025153,42.11063237,0,18.41040214,24.12743984,0.008006771,41.32233562,63.17483849,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4607657.229,4421715.773,1279.904786,1228.254381,0.301355828,0,0,0,0,544.3092729,1959513.383,1314.763482,4733148.534,1859.072755,6692661.917,2.415456972,1914.066436,11.3878428,40996.23407,337139.5495
Elowe,E,Lowe, 06/06  14:00:00,28.675,42336,28.39819263,24.5685669,23.45721865,25.92770564,23.85109167,24.20982929,0,994.8463078,23.45721865,0.008048374,43.21603387,0,28.22592951,23.85109167,0.008046455,42.19256951,63.17483849,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4558403.778,4365134.893,1266.223272,1212.53747,0.3,0,0,0,0,539.8323878,1943396.596,1300.124358,4680447.687,1839.956745,6623844.283,2.408380879,1893.580817,11.24923984,40497.26344,336878.9492
Elowe,E,Lowe, 06/06  15:00:00,29.5875,42336,27.80608058,24.46852955,23.08444727,25.44526392,23.56911209,24.01882082,0,943.8869282,23.08444727,0.008076018,44.33323112,0,38.00029513,23.56911209,0.008060374,42.97216845,64.38741925,7.22,29.4,0,0,0,0,0,0,58280.11925,16.18892201,0,0,4557737.813,4344088.247,1266.038281,1206.69118,0.3,18.45280227,66430.08818,23.75571916,85520.58896,539.6656594,1942796.374,1299.579099,4678484.758,1839.244759,6621281.132,2.408117598,1892.373122,11.8406882,42626.47751,336878.9492
Elowe,E,Lowe, 06/06  16:00:00,30.375,42336,27.25900376,24.36609363,23.00307129,25.13103752,23.42921738,23.8976555,0,837.0487008,23.00307129,0.008123289,44.80839729,0,39.79264846,23.42921738,0.008118337,43.64294308,65.6,7.22,29.4,0,0,0,0,0,0,415969.4116,115.5470588,0,0,4559727.673,4336924.019,1266.59102,1204.701116,0.3,101.5289279,365504.1406,130.452888,469630.3969,539.8869027,1943592.85,1300.301629,4681085.865,1840.188532,6624678.715,2.408470314,1893.516032,12.06608437,43437.90372,336878.9492
Elowe,E,Lowe, 06/06  17:00:00,30.225,42336,26.86590254,24.29177172,22.99921534,24.93255894,23.3999352,23.84585346,0,755.2986773,22.99921534,0.00817628,45.07851871,0,37.31865392,23.3999352,0.00814905,43.85531299,65.6,7.22,29.4,0,0,0,0,0,0,709090.5936,196.9696093,0,0,4556925.055,4319074.316,1265.812515,1199.742866,0.3,183.5190125,660668.445,235.3517901,847266.4444,539.6494241,1942737.927,1299.525826,4678292.974,1839.17525,6621030.9,2.408092555,1892.489009,12.11291977,43606.51117,336878.9492
Elowe,E,Lowe, 06/06  18:00:00,29.625,42336,26.51000102,24.22186404,23.00147409,24.75573756,23.37471396,23.798289,0,701.0613254,23.00147409,0.008233862,45.36825708,0,34.87017087,23.37471396,0.008227326,44.321469,65.6,7.22,29.4,0,0,0,0,0,0,905423.5425,251.5065396,0,0,4534667.64,4275569.184,1259.6299,1187.658107,0.3,238.310328,857917.1808,305.2145887,1098772.519,537.8211804,1936156.249,1293.556029,4656801.703,1831.377209,6592957.952,2.405175081,1884.925473,11.79737192,42470.53891,336878.9492
Elowe,E,Lowe, 06/06  19:00:00,28.025,101304,26.06675413,24.15605785,23.00025879,24.53350646,23.34980021,23.75292903,0,603.3168616,23.00025879,0.008225822,45.32787255,0,32.62912333,23.34980021,0.008230045,44.40262823,65.6,7.22,29.4,0,0,0,0,0,0,1256798.296,349.1106378,0,0,4416019.84,4170778.332,1226.672178,1158.549537,0.3,335.0536799,1206193.248,428.1368427,1541292.634,527.8784945,1900362.58,1261.160573,4540178.062,1789.039067,6440540.642,2.38906451,1843.299565,10.66718302,38401.85888,336878.9492
Elowe,E,Lowe, 06/06  20:00:00,26.5125,134568,25.59050797,24.09475182,22.9982213,24.29436464,23.3269029,23.71082736,0,511.1378301,22.9982213,0.008259417,45.48701412,0,30.60797113,23.3269029,0.00824252,44.50206739,65.6,7.22,29.4,0,0,0,0,0,0,1587959.954,441.0999871,0,0,4311124.211,4072648.732,1197.534503,1131.291314,0.3,427.2683336,1538166.001,544.8584746,1961490.509,518.779299,1867605.476,1231.596493,4433747.374,1750.375792,6301352.851,2.37402044,1804.073651,9.808779692,35311.60689,336878.9492
Elowe,E,Lowe, 06/06  21:00:00,24.725,151200,25.20871539,24.03712723,23.00324422,24.1059798,23.30761118,23.67236921,0,449.4075676,23.00324422,0.008319595,45.81191277,0,28.57820803,23.30761118,0.008300476,44.87462378,65.6,7.22,29.4,0,0,0,0,0,0,1812195.399,503.387611,0,0,4231340.176,3958525.828,1175.372271,1099.590508,0.3,490.1966173,1764707.822,624.2757238,2247392.606,511.9928523,1843174.268,1209.613904,4354610.053,1721.606756,6197784.322,2.362542635,1775.461295,9.239276467,33261.39528,336878.9492
Elowe,E,Lowe, 06/06  22:00:00,23.525,134568,25.47445724,24.06721329,25.62543833,25.54994778,23.88462465,23.97591897,0,0,25.62543833,0.008676133,40.83363405,0,0,23.88462465,0.008324487,43.4833008,63.28551216,9.159904694,31.22814147,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/06  23:00:00,23.3,101304,26.02856829,24.09124411,26.68377892,26.3561736,24.06935835,24.08030123,0,0,26.68377892,0.009676524,42.68703825,0,0,24.06935835,0.008324496,43.00173431,63.28551216,9.159904694,31.22814147,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/06  24:00:00,22.9875,49896,26.22277656,24.09208222,26.77628042,26.49952849,24.09024305,24.09116264,0,0,26.77628042,0.011149354,48.81717938,0,0,24.09024305,0.008324496,42.94781734,63.28551216,9.159904694,31.22814147,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/07  01:00:00,22.425,33264,26.25583084,24.09190954,26.78911253,26.52247168,24.09118618,24.09154786,0,0,26.78911253,0.012530591,54.66842366,0,0,24.09118618,0.008324496,42.91788498,63.28551216,9.159904694,31.22814147,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/07  02:00:00,22.2,25704,26.2549683,24.09187981,26.77929369,26.51713099,24.09164432,24.09176206,0,0,26.77929369,0.013796169,60.08212495,0,0,24.09164432,0.008324496,42.9002048,63.28551216,9.159904694,31.22814147,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/07  03:00:00,22.575,16632,26.26468313,24.09186143,26.79146567,26.5280744,24.09178746,24.09182444,0,0,26.79146567,0.014959682,64.94104255,0,0,24.09178746,0.008324496,42.87233592,63.28551216,9.159904694,31.22814147,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/07  04:00:00,22.425,16632,26.26812968,24.0918476,26.7985643,26.53334699,24.09182915,24.09183837,0,0,26.7985643,0.016069354,69.58300151,0,0,24.09182915,0.008324496,42.85572863,63.28551216,9.159904694,31.22814147,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/07  05:00:00,22.2,16632,26.55531103,24.09183937,26.95047404,26.75289254,24.09183754,24.09183846,0,0,26.95047404,0.01709413,73.24058298,0,0,24.09183754,0.008324496,42.85570778,63.28551216,9.159904694,31.22814147,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/07  06:00:00,22.575,33264,27.94533088,24.09183483,28.26910842,28.10721965,24.09183677,24.0918358,0,0,28.26910842,0.018063195,71.53738832,0,0,24.09183677,0.008324496,42.85570962,63.28551216,9.159904694,31.22814147,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/07  07:00:00,22.8,66528,29.87006241,24.09183288,30.12817901,29.99912071,24.09183516,24.09183402,0,0,30.12817901,0.018801711,66.94013258,0,0,24.09183516,0.008324496,42.88321352,63.28551216,9.159904694,31.22814147,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/07  08:00:00,23.4875,84672,33.11116111,24.08666722,24.15122757,28.63119434,24.38097368,24.23382045,0,2150.409624,24.15122757,0.010830223,55.21701884,23.12507867,26.1751196,24.38097368,0.0115405,57.90932772,63.28551216,7.872043478,29.4,1,0,0,0,0,0,0,0,0,0,12940582.21,8452958.181,3594.60617,2348.043939,0.668384171,0,0,0,0,1208.189865,4349483.514,3921.336136,14116810.09,5129.526001,18466293.6,3.233927141,5124.001253,31.58871059,113719.3581,493693.4905
Elowe,E,Lowe, 06/07  09:00:00,25.65,66528,33.46894963,24.08257312,23.99789278,28.73342121,24.00553429,24.0440537,0,2272.020138,23.99789278,0.008696703,45.04470727,0,1.639397081,24.00553429,0.008940763,46.26878993,63.28551216,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10387106.57,8747379.324,2885.307382,2429.82759,0.65077683,0,0,0,0,1039.017316,3740462.339,3107.900876,11188443.15,4146.918193,14928905.49,2.988371192,4223.327934,29.5691909,106449.0872,453392.1822
Elowe,E,Lowe, 06/07  10:00:00,28.075,66528,33.16577783,24.07963746,23.9993772,28.58257752,24.0060909,24.04286418,0,2191.149684,23.9993772,0.008430158,43.67877911,0,1.353128272,24.0060909,0.008473988,43.88510971,63.28551216,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9464973.4,8589239.889,2629.159278,2385.899969,0.628489902,0,0,0,0,927.5596107,3339214.599,2667.140617,9601706.22,3594.700227,12940920.82,2.874589053,3655.670504,28.12592422,101253.3272,441491.8495
Elowe,E,Lowe, 06/07  11:00:00,29.9625,42336,31.36936939,24.07713693,23.99981718,27.68459329,24.00811356,24.04262525,0,1665.753134,23.99981718,0.008415791,43.60418784,0,1.23918873,24.00811356,0.00840375,43.52093716,63.28551216,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7393427.32,6753274.406,2053.729811,1875.909557,0.479093049,0,0,0,0,773.0092461,2782833.286,2097.302775,7550289.989,2870.312021,10333123.27,2.710006557,2937.268404,23.95983069,86255.39049,380098.1592
Elowe,E,Lowe, 06/07  12:00:00,26.0375,42336,29.39924011,24.07493685,23.94441721,26.67182866,24.01090329,24.04292007,0,1137.629665,23.94441721,0.008506763,44.24569897,0,1.122607034,24.01090329,0.008481519,43.93908534,63.28551216,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5170003.224,4592580.946,1436.112007,1275.71693,0.329443341,0,0,0,0,593.7077588,2137347.932,1478.86385,5323909.86,2072.571609,7461257.792,2.486806375,2137.795024,15.2862535,55030.5126,342516.6541
Elowe,E,Lowe, 06/07  13:00:00,21.925,42336,27.85015809,24.01530301,23.14808644,25.49912227,23.4836653,23.74948416,0,935.5075499,23.14808644,0.008488727,46.37331535,0,20.52110543,23.4836653,0.008502172,45.51463561,64.44275608,7.22,29.4,0,0,0,0,0,0,112550.1289,31.26392469,0,0,4386075.343,3872782.471,1218.354262,1075.772909,0.3,32.73838578,117858.1888,42.1140933,151610.7359,525.6874527,1892474.83,1254.102145,4514767.721,1779.789597,6407242.551,2.385220725,1835.593445,10.25777726,36927.99814,336878.9492
Elowe,E,Lowe, 06/07  14:00:00,23.9125,42336,27.54595387,23.92570432,22.99942421,25.27268904,23.26785019,23.59677725,0,886.15783,22.99942421,0.008477608,46.71694084,0,25.03523579,23.26785019,0.008469424,45.92101697,65.6,7.22,29.4,0,0,0,0,0,0,239822.9469,66.61748524,0,0,4425298.996,3901930.277,1229.249721,1083.869521,0.3,54.06418045,194631.0496,69.56070701,250418.5452,527.981687,1900734.073,1261.527572,4541499.259,1789.509259,6442233.333,2.389120422,1840.796635,11.25514839,40518.53421,336878.9492
Elowe,E,Lowe, 06/07  15:00:00,24.85,42336,27.00227943,23.87980431,23.00000901,25.00114422,23.25119931,23.56550181,0,760.8106636,23.00000901,0.008451228,46.55399753,0,23.48298756,23.25119931,0.008476431,45.98705584,65.6,7.22,29.4,0,0,0,0,0,0,691367.715,192.0465875,0,0,4417360.768,3953821.031,1227.044658,1098.28362,0.3,177.5615031,639221.4111,227.7246391,819808.7008,528.1241923,1901247.092,1261.968834,4543087.801,1790.093026,6444334.893,2.389434604,1844.726166,10.98607511,39549.8704,336878.9492
Elowe,E,Lowe, 06/07  16:00:00,24.4,42336,26.79660093,23.83584936,23.0004117,24.89850632,23.23603191,23.53594063,0,713.3518833,23.0004117,0.00844241,46.50493956,0,22.05480096,23.23603191,0.008419842,45.72607898,65.6,7.22,29.4,0,0,0,0,0,0,862067.7496,239.4632638,0,0,4393330.01,3922191.317,1220.369447,1089.497588,0.3,226.6003687,815761.3274,290.308177,1045109.437,525.5768059,1892076.501,1253.67214,4513219.703,1779.248946,6405296.205,2.385296087,1831.851226,11.04770675,39771.74431,336878.9492
Elowe,E,Lowe, 06/07  17:00:00,24.0875,42336,26.45116972,23.79398917,23.00200703,24.72658837,23.22317665,23.50858291,0,647.8660437,23.00200703,0.008510686,46.87144352,0,20.6497645,23.22317665,0.008509273,46.24109645,65.6,7.22,29.4,0,0,0,0,0,0,1098753.04,305.2091777,0,0,4366790.435,3899307.823,1212.997343,1083.141062,0.3,291.6073764,1049786.555,373.0002108,1342800.759,523.6707943,1885214.86,1247.478231,4490921.631,1771.149025,6376136.49,2.382148999,1825.214655,10.58117832,38092.24197,336878.9492
Elowe,E,Lowe, 06/07  18:00:00,23.525,42336,26.05386259,23.75484489,23.00236156,24.52811208,23.21019624,23.48252057,0,588.5785676,23.00236156,0.008461149,46.60128768,0,19.39992095,23.21019624,0.008471798,46.07628896,65.6,7.22,29.4,0,0,0,0,0,0,1312018.158,364.4494883,0,0,4273331.727,3860670.778,1187.036591,1072.40855,0.3,351.2235415,1264404.749,448.6459285,1615125.343,515.5767757,1856076.392,1221.216018,4396377.664,1736.792794,6252454.057,2.368631467,1790.49575,9.653755525,34753.51989,336878.9492
Elowe,E,Lowe, 06/07  19:00:00,22.9875,101304,25.63024424,23.71766124,23.00107851,24.31566137,23.19644597,23.4570536,0,501.3658041,23.00107851,0.008465967,46.63108771,0,18.29111351,23.19644597,0.008458709,46.04432288,65.6,7.22,29.4,0,0,0,0,0,0,1625483.213,451.5231147,0,0,4246077.549,3824227.531,1179.465986,1062.285425,0.3,437.6024913,1575368.969,557.9107438,2008478.678,513.1486681,1847335.205,1213.351571,4368065.656,1726.500239,6215400.861,2.364522484,1779.804984,9.5888072,34519.70592,336878.9492
Elowe,E,Lowe, 06/07  20:00:00,22.425,134568,25.12121259,23.68289868,23.00015757,24.06068508,23.18521967,23.43405918,0,410.9228723,23.00015757,0.00850581,46.88020191,0,17.22905099,23.18521967,0.00849867,46.31999067,65.6,7.22,29.4,0,0,0,0,0,0,1950775.444,541.8820677,0,0,4203314.758,3786790.884,1167.587433,1051.886357,0.3,528.045266,1900962.958,671.9401955,2418984.704,509.5734555,1834464.44,1201.787237,4326434.055,1711.360693,6160898.495,2.358409734,1765.055612,9.148463753,32934.46951,336878.9492
Elowe,E,Lowe, 06/07  21:00:00,21.2,151200,24.77894864,23.64997561,23.00126555,23.89010709,23.17428989,23.41213275,0,363.8966088,23.00126555,0.008466694,46.71212441,0,16.1958144,23.17428989,0.008484511,46.32172985,65.6,7.22,29.4,0,0,0,0,0,0,2120159.002,588.933056,0,0,4075303.967,3708161.499,1132.02888,1030.044861,0.3,575.9337906,2073361.646,732.1772637,2635838.149,498.6991255,1795316.852,1166.703576,4200132.873,1665.402701,5995449.724,2.339433746,1719.705419,8.023461656,28884.46196,336878.9492
Elowe,E,Lowe, 06/07  22:00:00,19.5375,134568,24.93076432,23.66776727,25.34558328,25.1381738,23.56731937,23.61754332,0,0,25.34558328,0.008861689,42.49442655,0,0,23.56731937,0.008463728,45.17339426,62.91993466,9.076982494,31.15898476,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/07  23:00:00,16.8375,101304,25.12345454,23.68021209,25.73789471,25.43067462,23.66583629,23.67302419,0,0,25.73789471,0.00986163,46.14902049,0,0,23.66583629,0.008463484,44.92127218,62.91993466,9.076982494,31.15898476,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/07  24:00:00,14.5375,49896,24.91103624,23.68129473,25.32429117,25.11766371,23.68029058,23.68079266,0,0,25.32429117,0.011055601,52.96423353,0,0,23.68029058,0.00846349,44.91084661,62.91993466,9.076982494,31.15898476,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/08  01:00:00,13.525,33264,24.6102948,23.68117458,24.96820436,24.78924958,23.68069301,23.68093379,0,0,24.96820436,0.012096105,59.10890997,0,0,23.68069301,0.00846349,44.92694838,62.91993466,9.076982494,31.15898476,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/08  02:00:00,12.6125,25704,24.30203371,23.68115485,24.63876057,24.47039714,23.68099983,23.68107734,0,0,24.63876057,0.013009774,64.78516709,0,0,23.68099983,0.00846349,44.95477073,62.91993466,9.076982494,31.15898476,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/08  03:00:00,11.8875,16632,23.98446373,23.6811436,24.29090026,24.13768199,23.68109365,23.68111863,0,0,24.29090026,0.013821216,70.20864188,0,0,23.68109365,0.00846349,44.97170685,62.91993466,9.076982494,31.15898476,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/08  04:00:00,11.7,16632,23.70023347,23.68113693,24.00993441,23.85508394,23.68112274,23.68112984,0,0,24.00993441,0.014542008,75.03826883,0,0,23.68112274,0.00846349,44.97162937,62.91993466,9.076982494,31.15898476,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/08  05:00:00,11.325,16632,23.47967428,23.68113368,23.79121646,23.63544537,23.68113039,23.68113204,0,0,23.79121646,0.015196232,79.36790851,0,0,23.68113039,0.00846349,44.97160806,62.91993466,9.076982494,31.15898476,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/08  06:00:00,10.7875,33264,23.4872151,23.68113236,23.80724735,23.64723122,23.68113191,23.68113214,0,0,23.80724735,0.015784269,82.28045635,0,0,23.68113191,0.00846349,44.97160419,62.91993466,9.076982494,31.15898476,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/08  07:00:00,10.6,66528,23.89484119,23.68113284,24.45506124,24.17495122,23.68113229,23.68113257,0,0,24.45506124,0.016216204,81.31100683,0,0,23.68113229,0.00846349,45.00025453,62.91993466,9.076982494,31.15898476,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/08  08:00:00,10.6,84672,24.71140343,23.6225149,23.04182346,23.87661344,23.29539287,23.45895389,1.216164646,350.9381125,23.04182346,0.009633958,53.07835906,3.166019552,17.11460863,23.29539287,0.010746516,58.17695526,65.46599673,9.076982494,31.15898476,0.25,0,0,0,0,0,2185341.996,607.0394434,0,0,0,0,0,0,0.3,595.5482245,2143973.608,756.2346871,2722444.874,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 06/08  09:00:00,10.9125,66528,25.21604285,23.58517108,23.00172016,24.1088815,23.15635013,23.3707606,0,369.7309469,23.00172016,0.006662744,37.02860963,0,14.26883207,23.15635013,0.007011269,38.57917089,65.6,9.076982494,31.15898476,0,0,0,0,0,0,2088419.411,580.1165031,0,0,0,0,0,0,0.3,568.4086954,2046271.303,722.7086613,2601751.181,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 06/08  10:00:00,11.475,66528,25.67146158,23.55813574,23.00213854,24.33680006,23.14604335,23.35208954,0,448.9464388,23.00213854,0.006353135,35.3471935,0,13.40844173,23.14604335,0.006388318,35.23274605,65.6,9.076982494,31.15898476,0,0,0,0,0,0,1801640.82,500.4557834,0,0,0,0,0,0,0.3,489.1660364,1760997.731,622.974573,2242708.463,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 06/08  11:00:00,12.0125,42336,25.89466543,23.53236109,22.99942188,24.44704365,23.13614947,23.33425528,0,478.0892281,22.99942188,0.006258178,34.84317404,0,12.72459016,23.13614947,0.006311025,34.84496753,65.6,7.22,29.4,0,0,0,0,0,0,1695065.018,470.8513938,0,0,72991.98461,72991.98461,20.27555128,20.27555128,0.3,458.8706012,1651934.164,584.773649,2105185.136,464.9536762,1673833.234,72.13963791,259702.6965,1523.566947,5484841.008,2.276814497,1578.830803,3.544943291,12761.79585,336878.9492
Elowe,E,Lowe, 06/08  12:00:00,12.2,42336,26.08080588,23.50822116,23.00217279,24.54148934,23.13041604,23.3193186,0,518.0177152,23.00217279,0.006123747,34.09632942,0,11.93040852,23.13041604,0.006138222,33.91197927,65.6,7.22,29.4,0,0,0,0,0,0,1551255.468,430.9042966,0,0,135654.7119,135654.7119,37.68186442,37.68186442,0.3,418.9594591,1508254.053,534.3770267,1923757.296,464.9536762,1673833.234,71.59025511,257724.9184,1523.566947,5484841.008,2.276814497,1576.850235,3.52824663,12701.68787,336878.9492
Elowe,E,Lowe, 06/08  13:00:00,12.2,42336,26.07195591,23.48556412,23.00052907,24.53624249,23.12283029,23.30419721,0,517.8325276,23.00052907,0.006119417,34.09751206,0,11.3142445,23.12283029,0.006121257,33.85621108,65.6,7.22,29.4,0,0,0,0,0,0,1551312.097,430.9200269,0,0,135654.7086,135654.7086,37.68186351,37.68186351,0.3,418.5066549,1506623.957,533.8054609,1921699.659,464.9536762,1673833.234,71.59025781,257724.9281,1523.566947,5484841.008,2.276814497,1576.850235,3.530368247,12709.32569,336878.9492
Elowe,E,Lowe, 06/08  14:00:00,12.575,42336,26.03577197,23.46379038,23.00078788,24.51827992,23.11598877,23.28988958,0,511.19026,23.00078788,0.006014364,33.52995103,0,10.70836034,23.11598877,0.006067454,33.58815551,65.6,7.22,29.4,0,0,0,0,0,0,1574957.054,437.4880706,0,0,261500.8954,261500.8954,72.63913761,72.63913761,0.3,425.0043119,1530015.523,542.0160816,1951257.894,464.9536762,1673833.234,105.6132108,380207.559,1523.566947,5484841.008,2.276814497,1576.850235,3.538697247,12739.31009,336878.9492
Elowe,E,Lowe, 06/08  15:00:00,13.4875,42336,25.95093217,23.44313148,23.00234746,24.47663982,23.11033791,23.2767347,0,495.6947297,23.00234746,0.005903668,32.91558481,0,10.0772794,23.11033791,0.005909921,32.7355171,65.6,7.22,29.4,0,0,0,0,0,0,1630380.474,452.8834649,0,0,566785.2073,566785.2073,157.4403354,157.4403354,0.3,440.1301949,1584468.702,561.1203518,2020033.266,464.9536762,1673833.234,189.6298251,682667.3705,1523.566947,5484841.008,2.276814497,1576.850235,3.648944941,13136.20179,336878.9492
Elowe,E,Lowe, 06/08  16:00:00,13.9,42336,25.72922182,23.42369931,23.00122299,24.36522241,23.10351871,23.26360901,0,457.4571761,23.00122299,0.006025151,33.58864389,0,9.584327371,23.10351871,0.005970723,33.08275966,65.6,7.22,29.4,0,0,0,0,0,0,1768444.498,491.2345828,0,0,705092.2259,705092.2259,195.8589517,195.8589517,0.3,478.0360539,1720929.794,608.9471641,2192209.791,464.9536762,1673833.234,229.7430127,827074.8459,1523.566947,5484841.008,2.276814497,1576.850235,3.756997214,13525.18997,336878.9492
Elowe,E,Lowe, 06/08  17:00:00,13.525,42336,25.38996565,23.4051235,22.99860952,24.19428758,23.09788595,23.25150472,0,403.3452919,22.99860952,0.006158574,34.3306343,0,9.072657325,23.09788595,0.006142531,34.03701196,65.6,7.22,29.4,0,0,0,0,0,0,1963054.688,545.292969,0,0,579602.0581,579602.0581,161.0005717,161.0005717,0.3,531.7686439,1914367.118,676.6288091,2435863.713,464.9536762,1673833.234,195.8232405,704963.6658,1523.566947,5484841.008,2.276814497,1576.850235,3.719311772,13389.52238,336878.9492
Elowe,E,Lowe, 06/08  18:00:00,12.9875,42336,24.88612705,23.38711104,22.99733057,23.94172881,23.09040848,23.23875976,0,341.3556935,22.99733057,0.006144301,34.25449351,0,8.665702798,23.09040848,0.006147929,34.08201877,65.6,7.22,29.4,0,0,0,0,0,0,2185714.367,607.1428798,0,0,399647.1812,399647.1812,111.0131059,111.0131059,0.3,593.6111984,2137000.314,754.3757688,2715752.768,464.9536762,1673833.234,145.6892599,524481.3355,1523.566947,5484841.008,2.276814497,1576.850235,3.633643497,13081.11659,336878.9492
Elowe,E,Lowe, 06/08  19:00:00,12.8,101304,24.36740377,23.37043906,22.99932356,23.68336367,23.08581848,23.22812877,0,251.3653974,22.99932356,0.006266714,34.94816497,0,8.203470594,23.08581848,0.006202342,34.41217601,65.6,7.22,29.4,0,0,0,0,0,0,2511186.144,697.5517068,0,0,336872.4417,336872.4417,93.57567824,93.57567824,0.3,683.4795203,2460526.273,867.082712,3121497.763,464.9536762,1673833.234,127.4790736,458924.665,1523.566947,5484841.008,2.276814497,1576.850235,3.66792967,13204.54681,336878.9492
Elowe,E,Lowe, 06/08  20:00:00,12.1125,134568,23.80631115,23.35458358,22.99863847,23.40247481,23.08175202,23.2181678,0,167.879197,22.99863847,0.006537175,36.45605552,0,7.743680166,23.08175202,0.006466126,35.88306922,65.6,7.240520631,29.80904705,0,0,0,0,0,0,2813009.139,781.3914276,0,0,114520.4663,114520.4663,31.81124063,31.81124063,0.3,767.4185856,2762706.908,972.0858323,3499508.996,348.7152572,1255374.926,58.52095823,210675.4496,1142.67521,4113630.756,1.707610873,1182.637676,2.742304473,9872.296103,336878.9492
Elowe,E,Lowe, 06/08  21:00:00,11.7,151200,23.470841,23.33960454,23.00155188,23.23619644,23.07918343,23.20939398,0,135.4780656,23.00155188,0.00663757,37.00355207,0,7.247946189,23.07918343,0.006628362,36.77958206,65.6,7.302082523,31.03618821,0,0,0,0,0,0,2931002.629,814.167397,0,0,0,0,0,0,0.3,801.3493978,2884857.832,1014.472625,3652101.449,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 06/08  22:00:00,11.7,134568,23.45157277,23.34709772,24.12528824,23.7884305,23.31440862,23.33075317,0,0,24.12528824,0.007121095,37.05310136,0,0,23.31440862,0.006638151,36.31372519,61.94805182,7.302082523,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/08  23:00:00,11.7,101304,23.43859288,23.35478057,23.98259968,23.71059628,23.35524022,23.3550104,0,0,23.98259968,0.008161434,42.78999156,0,0,23.35524022,0.006638106,36.22370762,61.94805182,7.302082523,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/08  24:00:00,11.325,49896,23.1848079,23.35428924,23.57608897,23.38044843,23.35386118,23.35407521,0,0,23.57608897,0.00913202,48.99061156,0,0,23.35386118,0.006638109,36.22673957,61.94805182,7.302082523,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/09  01:00:00,11.1,33264,22.89654643,23.35426888,23.25811582,23.07733112,23.35416494,23.35421691,0,0,23.25811582,0.009996751,54.58642611,0,0,23.35416494,0.006638109,36.22607444,61.94805182,7.302082523,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/09  02:00:00,10.7875,25704,22.63157307,23.3542609,22.99931635,22.81544471,23.35422578,23.35424334,0,0,22.99931635,0.010770566,59.70370832,0,0,23.35422578,0.006638109,36.24892752,61.94805182,7.302082523,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/09  03:00:00,10.9125,16632,22.39927163,23.35425656,22.78227784,22.59077474,23.35424637,23.35425147,0,0,22.78227784,0.011472019,64.34258296,0,0,23.35424637,0.006638109,36.23968879,61.94805182,7.302082523,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/09  04:00:00,11.1,16632,22.20420131,23.35425472,22.61831342,22.41125737,23.35425203,23.35425338,0,0,22.61831342,0.01211472,68.57500487,0,0,23.35425203,0.006638109,36.24887014,61.94805182,7.302082523,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/09  05:00:00,10.7875,16632,22.14118519,23.3542547,22.51817223,22.32967871,23.35425365,23.35425417,0,0,22.51817223,0.012711211,72.34431477,0,0,23.35425365,0.006638109,36.26265807,61.94805182,7.302082523,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/09  06:00:00,10.6,33264,22.4441296,23.35425595,22.82188723,22.63300842,23.35425472,23.35425534,0,0,22.82188723,0.013270894,74.08351729,0,0,23.35425472,0.006638109,36.26265598,61.94805182,7.302082523,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/09  07:00:00,10.9125,66528,23.27414168,23.35425814,23.83123773,23.55268971,23.35425611,23.35425713,0,0,23.83123773,0.013618931,71.5047128,0,0,23.35425611,0.006638109,36.26265285,61.94805182,7.302082523,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/09  08:00:00,11.1,84672,24.32895357,23.33643014,23.03530805,23.68213081,23.22324589,23.27983801,0,284.8002347,23.03530805,0.00841737,46.7238949,3.570136852,9.998310156,23.22324589,0.009380247,51.34666321,65.6,7.302082523,31.03618821,0,0,0,0,0,0,2409332.146,669.2589296,0,0,0,0,0,0,0.3,659.8674863,2375522.951,837.3841376,3014582.895,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 06/09  09:00:00,11.1,66528,24.8611822,23.31386891,23.00254342,23.93186281,23.07586128,23.1948651,0,304.9151893,23.00254342,0.006220802,34.77144135,0,6.709083098,23.07586128,0.006415394,35.68823772,65.6,7.302082523,31.03618821,0,0,0,0,0,0,2319242.988,644.2341634,0,0,0,0,0,0,0.3,631.839571,2274622.456,802.3666322,2888519.876,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 06/09  10:00:00,11.7875,66528,25.29005774,23.30086006,22.99967932,24.14486853,23.06727873,23.1840694,0,372.7802485,22.99967932,0.006109513,34.18303597,0,6.292564232,23.06727873,0.006135179,34.18505621,65.6,7.261041261,30.2180941,0,0,0,0,0,0,2073401.25,575.9447916,0,0,44964.54975,44964.54975,12.49015271,12.49015271,0.3,566.3094292,2038713.945,719.9822249,2591936.01,232.4768381,836916.6172,29.09612738,104746.0586,761.7834734,2742420.504,1.138407249,788.4251175,1.762726135,6345.814084,336878.9492
Elowe,E,Lowe, 06/09  11:00:00,12.8875,42336,26.461912,23.2886944,22.99984109,24.73087654,23.06480125,23.17674783,0,598.1388506,22.99984109,0.00607922,34.02779028,0,5.983582894,23.06480125,0.006086542,33.9347115,65.6,7.22,29.4,0,0,0,0,0,0,1261967.067,350.5464075,0,0,366069.7029,366069.7029,101.6860286,101.6860286,0.3,340.3933547,1225416.077,434.8980854,1565633.107,464.9536762,1673833.234,133.8834711,481980.496,1523.566947,5484841.008,2.276814497,1576.850235,3.639363482,13101.70854,336878.9492
Elowe,E,Lowe, 06/09  12:00:00,13.9875,42336,26.16354238,23.27677057,22.99817796,24.58086017,23.05936215,23.16806636,0,546.0249703,22.99817796,0.006165916,34.51171971,0,5.724238414,23.05936215,0.006113001,34.09200544,65.6,7.22,29.4,0,0,0,0,0,0,1449485.89,402.6349694,0,0,734495.362,734495.362,204.0264894,204.0264894,0.3,388.5824809,1398896.931,495.9492863,1785417.431,464.9536762,1673833.234,236.2024216,850328.7179,1523.566947,5484841.008,2.276814497,1576.850235,3.851284105,13864.62278,336878.9492
