Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 06/09  13:00:00,15.4625,42336,25.79914569,23.26560279,22.99856601,24.39885585,23.05702979,23.16131629,0,469.9341446,22.99856601,0.006315522,35.31752483,0,5.403008843,23.05702979,0.006292834,35.06759835,65.6,7.22,29.4,0,0,0,0,0,0,1724568.062,479.046684,0,0,1228751.133,1228751.133,341.3197591,341.3197591,0.3,465.7644732,1676752.103,593.4724812,2136500.932,464.9536762,1673833.234,372.5234211,1341084.316,1523.566947,5484841.008,2.276814497,1576.850235,4.122153726,14839.75341,336878.9492
Elowe,E,Lowe, 06/09  14:00:00,17.475,42336,25.64965583,23.25521842,23.00053476,24.3250953,23.05458576,23.15490209,0,440.4132109,23.00053476,0.006456155,36.07780411,0,5.168032454,23.05458576,0.006390788,35.59967176,65.6,7.22,29.4,0,0,0,0,0,0,1832405.196,509.0014433,0,0,1903442.565,1903442.565,528.7340457,528.7340457,0.3,496.1761361,1786234.09,631.8175732,2274543.264,464.9536762,1673833.234,559.0731811,2012663.452,1523.566947,5484841.008,2.276814497,1576.850235,4.530445317,16309.60314,336878.9492
Elowe,E,Lowe, 06/09  15:00:00,18.9875,42336,25.58958411,23.24552878,23.00144204,24.29551308,23.05490868,23.15021873,0,430.6535502,23.00144204,0.006581472,36.76884602,0,4.809391626,23.05490868,0.006570948,36.5920658,65.6,7.22,29.4,0,0,0,0,0,0,1868574.742,519.0485394,0,0,2931129.68,2931129.68,814.2026888,814.2026888,0.3,506.5868099,1823712.516,644.9347884,2321765.238,464.9536762,1673833.234,841.3924264,3029012.735,1523.566947,5484841.008,2.276814497,1576.850235,4.814693531,17332.89671,336878.9492
Elowe,E,Lowe, 06/09  16:00:00,20.15,42336,25.52200906,23.23586747,22.99958237,24.26079571,23.04922884,23.14254816,0,425.6587589,22.99958237,0.006649637,37.14980868,0,4.697894092,23.04922884,0.006619135,36.87024813,65.6,7.22,29.4,0,0,0,0,0,0,1886355.475,523.987632,0,0,3597026.138,3597026.138,999.1739273,999.1739273,0.3,511.3442361,1840839.25,650.9261897,2343334.283,464.9536762,1673833.234,1032.212382,3715964.574,1523.566947,5484841.008,2.276814497,1576.850235,5.111003003,18399.61081,336878.9492
Elowe,E,Lowe, 06/09  17:00:00,20.6,42336,25.31173549,23.226432,22.99882274,24.15527911,23.04609298,23.13626249,0,398.2098082,22.99882274,0.006803753,38.00320413,0,4.444761187,23.04609298,0.006755587,37.62928475,65.6,7.22,29.4,0,0,0,0,0,0,1985948.963,551.6524897,0,0,3623964.657,3623964.657,1006.656849,1006.656849,0.3,538.5943515,1938939.665,685.2250898,2466810.323,464.9536762,1673833.234,1040.025706,3744092.543,1523.566947,5484841.008,2.276814497,1576.850235,5.2582889,18929.84004,336878.9492
Elowe,E,Lowe, 06/09  18:00:00,20.6,42336,25.05629379,23.2178404,22.99981805,24.02805592,23.04468029,23.13126034,0,378.0520737,22.99981805,0.006938635,38.74597257,0,4.233308993,23.04468029,0.006903163,38.44558011,65.6,7.22,29.4,0,0,0,0,0,0,2059680.251,572.1334031,0,0,3624499.397,3624499.397,1006.805388,1006.805388,0.3,559.3067048,2013504.137,711.2762617,2560594.542,464.9536762,1673833.234,1040.172538,3744621.136,1523.566947,5484841.008,2.276814497,1576.850235,5.2582889,18929.84004,336878.9492
Elowe,E,Lowe, 06/09  19:00:00,19.85,101304,24.67151938,23.20987562,23.00240351,23.83696144,23.04609642,23.12798602,0,310.1922738,23.00240351,0.007034915,39.27149637,0,3.945193556,23.04609642,0.007011041,39.03633897,65.6,7.22,29.4,0,0,0,0,0,0,2305190.196,640.33061,0,0,3579613.844,3579613.844,994.3371788,994.3371788,0.3,626.5964645,2255747.272,795.7842362,2864823.25,464.9536762,1673833.234,1028.047023,3700969.282,1523.566947,5484841.008,2.276814497,1576.850235,5.096224742,18346.40907,336878.9492
Elowe,E,Lowe, 06/09  20:00:00,17.7125,134568,24.159704,23.20159698,22.99669842,23.57820121,23.03883568,23.12021633,0,236.2727751,22.99669842,0.007072124,39.51554003,0,3.898337459,23.03883568,0.007052527,39.30686041,65.6,7.22,29.4,0,0,0,0,0,0,2569322.892,713.7008032,0,0,1984344.874,1984344.874,551.2069093,551.2069093,0.3,699.7984534,2519274.432,887.5160261,3195057.694,464.9536762,1673833.234,593.7839296,2137622.146,1523.566947,5484841.008,2.276814497,1576.850235,4.773929727,17186.14702,336878.9492
Elowe,E,Lowe, 06/09  21:00:00,16.0125,151200,23.77749296,23.19417427,23.004644,23.39106848,23.04112941,23.11765184,0,189.8879021,23.004644,0.007157759,39.98449387,0,3.586453988,23.04112941,0.007151642,39.86257735,65.6,7.22,29.4,0,0,0,0,0,0,2739163.505,760.8787513,0,0,1414141.245,1414141.245,392.8170125,392.8170125,0.3,747.8448657,2692241.517,947.6308281,3411470.981,464.9536762,1673833.234,428.3584994,1542090.598,1523.566947,5484841.008,2.276814497,1576.850235,4.498882064,16195.97543,336878.9492
Elowe,E,Lowe, 06/09  22:00:00,14.85,134568,23.77225989,23.19798702,24.45480663,24.11353326,23.17322269,23.18560486,0,0,24.45480663,0.007643529,39.10471387,0,0,23.17322269,0.007160438,39.61863298,62.16630321,7.847754814,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/09  23:00:00,14.4,101304,23.81838735,23.20173865,24.41482755,24.11660745,23.20197541,23.20185703,0,0,24.41482755,0.008727056,44.72282276,0,0,23.20197541,0.007160231,39.56359347,62.16630321,7.847754814,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/09  24:00:00,13.7125,49896,23.59864787,23.201523,24.05420607,23.82642697,23.20122284,23.20137292,0,0,24.05420607,0.009762472,51.04322861,0,0,23.20122284,0.007160236,39.56541953,62.16630321,7.847754814,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/10  01:00:00,12.3,39312,23.27910977,23.20151289,23.67964606,23.47937792,23.20143046,23.20147167,0,0,23.67964606,0.010695932,57.14639363,0,0,23.20143046,0.007160236,39.58992613,62.16630321,7.847754814,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/10  02:00:00,11.0125,39312,22.93252517,23.20151058,23.28732019,23.10992268,23.20148063,23.2014956,0,0,23.28732019,0.011532842,63.03117326,0,0,23.20148063,0.007160236,39.60480817,62.16630321,7.847754814,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/10  03:00:00,10.6,16632,22.60162087,23.20151023,22.93707105,22.76934596,23.20149941,23.20150482,0,0,22.93707105,0.012276169,68.44674818,0,0,23.20149941,0.007160236,39.60476308,62.16630321,7.847754814,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/10  04:00:00,10.6,16632,22.31760638,23.20151125,22.66865942,22.4931329,23.20150656,23.20150891,0,0,22.66865942,0.012931993,73.25482487,0,0,23.20150656,0.007160236,39.62974896,62.16630321,7.847754814,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/10  05:00:00,10.225,16632,22.75856964,23.2015133,22.82643451,22.79250208,23.20150991,23.2015116,0,0,22.82643451,0.013450622,75.44962977,0,0,23.20150991,0.007160236,39.64474295,62.16630321,7.847754814,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/10  06:00:00,10.6875,16632,27.25314568,23.20151602,26.78659266,27.01986917,23.2015122,23.20151411,0,0,26.78659266,0.013902537,61.78546337,0,0,23.2015122,0.007160236,39.64473741,62.16630321,7.847754814,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/10  07:00:00,12.475,61992,33.28226212,23.572284,28.96466896,31.12346554,25.70311626,24.63770013,0,963.5708449,28.96466896,0.011661727,45.13327763,108.0659137,10.31813892,25.70311626,0.009737898,45.54719389,62.16630321,7.444198148,29.98435293,1,0,0,0,0,0,0,0,0,0,225533.8581,225533.8581,62.64829392,62.64829392,0.203571429,0,0,0,0,298.8987919,1076035.651,88.01542822,316855.5416,979.4358943,3525969.22,1.463666462,1013.689437,2.616693671,9420.097215,228596.4298
Elowe,E,Lowe, 06/10  08:00:00,15.7375,61992,37.27897976,24.03342484,30.94924387,34.11411182,27.07266137,25.5530431,0,1269.488691,30.94924387,0.008296534,29.38599356,155.6237346,1.167255009,27.07266137,0.008742551,38.82625401,62.16630321,7.327097772,29.80904705,1,0,0,0.25,0,0,0,0,0,0,1088940.161,1088940.161,302.483378,302.483378,0.236666667,0,0,0,0,348.7152572,1255374.926,321.7936504,1158457.142,1142.67521,4113630.756,1.707610873,1182.637676,3.462243148,12464.07533,260337.4939
Elowe,E,Lowe, 06/10  09:00:00,18.575,84672,39.80705285,24.62924465,32.81019619,36.30862452,28.18448982,26.40686724,0,1416.66061,32.81019619,0.007662056,24.58788669,198.830851,7.601256051,28.18448982,0.007733028,32.08032925,62.16630321,7.478742352,29.80904705,1,0,0,0.25,0,0,0,0,0,0,2749913.652,2723017.158,763.8649033,756.3936551,0.243095794,0,0,0,0,408.568573,1470846.863,772.7021177,2781727.624,1405.109611,5058394.599,1.793878827,1435.22984,5.507402159,19826.64777,262631.2045
Elowe,E,Lowe, 06/10  10:00:00,20.15,84672,39.24888797,25.29901668,33.05228096,36.15058446,28.29254613,26.79578141,0,1376.966192,33.05228096,0.007727259,24.309864,209.0675393,0,28.29254613,0.007708087,31.66470666,62.16630321,7.876454811,29.99949686,1,0,0,0.25,0,0,0,0,0,0,4119999.062,4076093.252,1144.444184,1132.248126,0.232548993,0,0,0,0,486.7488927,1752296.014,1248.18374,4493461.464,1734.932633,6245757.478,1.922277917,1772.474926,8.213244089,29567.67872,253983.4228
Elowe,E,Lowe, 06/10  11:00:00,21.975,61992,37.4710543,25.25365703,29.76247224,33.61676327,28.47727481,26.86546592,0,1670.130027,29.76247224,0.00768881,28.9943736,173.3979903,7.343972741,28.47727481,0.007710459,31.30741965,62.16630321,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5505775.645,5442044.078,1529.382123,1511.678911,0.312861233,0,0,0,0,630.7494812,2270698.132,1605.698275,5780513.79,2236.447756,8051211.923,2.535814779,2293.039878,10.74888318,38695.97946,344789.2468
Elowe,E,Lowe, 06/10  12:00:00,23.1125,49896,34.35479271,25.31153339,28.93248429,31.6436385,26.92778365,26.11965852,0,1036.379596,28.93248429,0.00754208,30.15048371,50.65870392,8.444495837,26.92778365,0.007572932,33.64866331,62.16630321,7.812298881,29.94852659,1,0,0,0.25,0,0,0,0,0,0,3755073.983,3741158.697,1043.076106,1039.210749,0.226786806,0,0,0,0,433.8214724,1561757.301,1070.510437,3853837.574,1504.33191,5415594.875,1.849885685,1545.962646,6.734208591,24243.15093,253026.6892
Elowe,E,Lowe, 06/10  13:00:00,23.675,49896,32.77090701,25.31367476,28.73268206,30.75179454,26.11930055,25.71648766,0,642.1065195,28.73268206,0.0073904,29.81145461,24.72945911,8.052279845,26.11930055,0.00740995,34.49675664,62.16630321,8.312960236,30.4190277,1,0,0,0,0,0,0,0,0,0,2407727.88,2407195.644,668.8133,668.6654566,0.15,0,0,0,0,281.2703539,1012573.274,687.3717386,2474538.259,968.6420925,3487111.533,1.221593046,997.670393,4.207297721,15146.2718,168439.4746
Elowe,E,Lowe, 06/10  14:00:00,24.2125,49896,31.09035495,25.29067879,26.63062555,28.86049025,25.82359281,25.5571358,0,912.6497682,26.63062555,0.007091429,32.12939222,11.15523957,1.090329103,25.82359281,0.007185682,33.98467702,62.16630321,7.749237129,29.89476068,1,0,0,0,0,0,0,0,0,0,3515489.416,3515489.416,976.5248377,976.5248377,0.225,0,0,0,0,412.6703587,1485613.291,1000.615472,3602215.7,1413.285831,5087828.991,1.818513978,1452.686191,5.908963253,21272.26771,252659.2119
Elowe,E,Lowe, 06/10  15:00:00,24.4,49896,31.94002702,25.39718427,29.77621098,30.858119,25.84440464,25.62079446,0,415.9542801,29.77621098,0.007117597,26.92671182,38.38737115,3.618397133,25.84440464,0.007109389,33.62402761,62.16630321,8.675402106,30.76059188,1,0,0,0,0,0,0,0,0,0,1468443.167,1468443.167,407.9008797,407.9008797,0.09375,0,0,0,0,172.3560996,620481.9585,418.3886685,1506199.207,590.7447681,2126681.165,0.757978561,607.5027994,2.409359412,8673.693882,105274.6716
Elowe,E,Lowe, 06/10  16:00:00,25.15,49896,30.59228382,25.37426888,27.3350179,28.96365086,25.67718489,25.52572688,0,595.0583,27.3350179,0.006871666,29.93497681,2.074490889,1.618446506,25.67718489,0.006923142,33.03210171,62.16630321,8.292673897,30.40088035,1,0,0,0,0,0,0,0,0,0,2351201.563,2351201.563,653.1115453,653.1115453,0.15,0,0,0,0,275.7400676,992664.2433,669.134159,2408882.972,944.8742266,3401547.216,1.213306309,971.0509997,3.936002311,14169.60832,168439.4746
Elowe,E,Lowe, 06/10  17:00:00,25.6,49896,31.58999341,25.36225888,31.18990423,31.38994882,25.41017486,25.38621687,0,0,31.18990423,0.007068162,24.46715444,0,0,25.41017486,0.006906775,33.45871857,62.16630321,9.365347794,31.4017607,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/10  18:00:00,25.225,49896,30.87877354,25.63491512,26.72505598,28.80191476,26.30234921,25.96863216,0,1059.116266,26.72505598,0.007091181,32.03076193,41.46878383,14.21435581,26.30234921,0.007065243,32.53904065,62.16630321,7.488168474,29.65022009,0.75,0,0,0,0,0,0,0,0,0,4089260.58,4089260.58,1135.905717,1135.905717,0.2625,0,0,0,0,480.7980854,1730873.107,1165.448544,4195614.76,1646.24663,5926487.867,2.119982626,1693.672189,7.02788806,25300.39702,294769.0805
Elowe,E,Lowe, 06/10  19:00:00,24.3125,128520,29.86514825,25.46654751,29.25915091,29.56214958,25.42026816,25.44340784,0,0,29.25915091,0.00719452,27.83072714,0,0,25.42026816,0.007011819,33.92871713,62.16630321,9.300451415,31.35255124,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/10  20:00:00,22.15,151200,30.26852616,25.48400644,30.70691446,30.48772031,25.46720209,25.47560427,0,0,30.70691446,0.008208295,29.1069065,0,0,25.46720209,0.007011784,33.81263502,62.16630321,9.300451415,31.35255124,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/10  21:00:00,20.4125,151200,30.26110635,25.48369667,30.92265122,30.59187878,25.48205038,25.48287353,0,0,30.92265122,0.009989631,34.90986042,0,0,25.48205038,0.007011783,33.79136021,62.16630321,9.300451415,31.35255124,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/10  22:00:00,18.625,151200,30.18178282,25.48323786,30.81769366,30.49973824,25.4832563,25.48324708,0,0,30.81769366,0.011508752,40.38500243,0,0,25.4832563,0.007011784,33.80175731,62.16630321,9.300451415,31.35255124,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/10  23:00:00,17.8,128520,29.87851331,25.48290433,30.14785975,30.01318653,25.48306104,25.48298268,0,0,30.14785975,0.012700874,46.2338869,0,0,25.48306104,0.007011784,33.80214934,62.16630321,9.300451415,31.35255124,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/10  24:00:00,17.425,61992,29.43393985,25.48266587,29.49208401,29.46301193,25.48281494,25.4827404,0,0,29.49208401,0.013750239,51.88448102,0,0,25.48281494,0.007011784,33.80264381,62.16630321,9.300451415,31.35255124,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/11  01:00:00,16.5125,39312,28.97869597,25.48249937,29.06005853,29.01937725,25.4826279,25.48256363,0,0,29.06005853,0.014864669,57.40179783,0,0,25.4826279,0.007011784,33.8030191,62.16630321,9.300451415,31.35255124,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/11  02:00:00,15.7875,39312,28.55914765,25.48238423,28.63710877,28.59812821,25.48249944,25.48244184,0,0,28.63710877,0.016063019,63.44556526,0,0,25.48249944,0.007011784,33.80327664,62.16630321,9.300451415,31.35255124,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/11  03:00:00,14.85,16632,28.13201839,25.48230438,28.20864708,28.17033273,25.48239471,25.48234954,0,0,28.20864708,0.017132209,69.25868498,0,0,25.48239471,0.007011784,33.80348726,62.16630321,9.300451415,31.35255124,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/11  04:00:00,14.775,16632,27.74147207,25.48224932,27.82269742,27.78208475,25.48231547,25.4822824,0,0,27.82269742,0.018078817,74.63157172,0,0,25.48231547,0.007011784,33.80364667,62.16630321,9.300451415,31.35255124,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/11  05:00:00,15,16632,28.21676311,25.48221255,28.0280722,28.12241766,25.48226398,25.48223827,0,0,28.0280722,0.018827015,76.72847673,0,0,25.48226398,0.007011784,33.80374947,62.16630321,9.300451415,31.35255124,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/11  06:00:00,15.6875,16632,32.13362793,25.67495123,29.61819502,30.87591148,26.49260464,26.08377794,0,559.0677793,29.61819502,0.017091178,62.86475292,36.25791336,8.007979987,26.49260464,0.009889613,43.5252443,62.16630321,8.468270849,30.57153074,1,0,0,0,0,0,0,0,0,0,546598.8729,546598.8729,151.8330203,151.8330203,0.12,0,0,0,0,185.9814705,669533.2938,179.5622722,646424.1801,609.4267787,2193936.403,0.910725799,635.8426667,1.790603335,6446.172007,134751.5797
Elowe,E,Lowe, 06/11  07:00:00,17.475,61992,34.52135444,25.76853599,28.73238767,31.62687106,27.02100652,26.39477126,0,1081.775848,28.73238767,0.009508565,38.03659361,40.60449352,8.53935469,27.02100652,0.010616356,46.56494045,62.16630321,7.43717821,29.80904705,1,0,0,0,0,0,0,0,0,0,1460915.202,1460915.202,405.8097782,405.8097782,0.232930992,0,0,0,0,348.7152572,1255374.926,427.7078243,1539748.168,1142.67521,4113630.756,1.707610873,1182.637676,3.520680616,12674.45022,256061.5689
Elowe,E,Lowe, 06/11  08:00:00,19.3625,61992,34.67097927,25.95753298,29.50645247,32.08871587,27.26163264,26.60958281,0,1090.513415,29.50645247,0.007877939,30.18315031,60.74994962,0,27.26163264,0.007930129,34.36843166,62.16630321,7.793514514,29.93033043,1,0,0,0,0,0,0,0,0,0,3018279.954,2986244.399,838.4110983,829.512333,0.225,0,0,0,0,404.3481209,1455653.235,879.0602868,3164617.032,1378.88282,4963978.153,1.801164132,1411.027421,5.453821283,19633.75662,252659.2119
Elowe,E,Lowe, 06/11  09:00:00,21.0625,84672,35.68369274,26.04095613,28.75307312,32.21838293,27.91820587,26.979581,0,1489.249924,28.75307312,0.007891233,31.39130851,82.16610104,5.755902093,27.91820587,0.007888282,32.90280986,62.16630321,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5093333.856,4995517.827,1414.81496,1387.643841,0.300082057,0,0,0,0,596.9767102,2149116.157,1488.884863,5359985.505,2085.861573,7509101.662,2.49335188,2136.020697,9.719786811,34991.23252,336893.8056
Elowe,E,Lowe, 06/11  10:00:00,23.075,84672,37.66321041,26.31198056,31.35137902,34.50729472,28.53137352,27.42167704,0,1297.004383,31.35137902,0.007927952,27.32437583,106.7381163,6.489472431,28.53137352,0.007904343,31.86126048,62.16630321,7.85314384,29.97900573,1,0,0,0.25,0,0,0,0,0,0,4407138.99,4304474.689,1224.205275,1195.687414,0.236666667,0,0,0,0,501.9481055,1807013.18,1302.31288,4688326.368,1804.260985,6495339.548,1.939635234,1839.240549,9.661801884,34782.48678,260337.4939
Elowe,E,Lowe, 06/11  11:00:00,25.275,61992,36.70157514,26.47179378,30.35850531,33.53004022,28.23097475,27.35138426,0,1175.045586,30.35850531,0.007944592,29.11591799,65.96866323,15.14522943,28.23097475,0.007926416,32.45296794,62.16630321,7.894024622,30.01436234,1,0,0,0.25,0,0,0,0,0,0,4344693.332,4217400.382,1206.859259,1171.500106,0.23264503,0,0,0,0,487.3695074,1754530.226,1251.668068,4506005.045,1739.037576,6260535.272,1.92167562,1783.348623,9.97541127,35911.48057,255827.0318
Elowe,E,Lowe, 06/11  12:00:00,26.475,49896,34.20919998,26.55605262,28.60199534,31.40559766,27.41349179,26.9847722,0,1031.38778,28.60199534,0.007963373,32.17191806,44.64264918,17.926397,27.41349179,0.007941792,34.05483312,62.16630321,7.839336364,29.97128444,1,0,0,0,0,0,0,0,0,0,4090362.34,3978544.499,1136.211761,1105.15125,0.225,0,0,0,0,477.5401036,1719144.373,1217.329891,4382387.608,1694.869995,6101531.981,1.909597206,1739.927573,9.957089247,35845.52129,252659.2119
Elowe,E,Lowe, 06/11  13:00:00,26.7,49896,32.08011899,26.32305214,27.48518724,29.78265312,26.557196,26.44012407,0,966.6508162,27.48518724,0.007963912,34.07458961,12.58747009,3.157504613,26.557196,0.007945976,35.72716598,62.16630321,7.822057385,29.95461839,1,0,0,0,0,0,0,0,0,0,3853437.088,3732715.663,1070.399191,1036.865462,0.225,0,0,0,0,447.151478,1609745.321,1114.630131,4012668.47,1561.781609,5622413.791,1.869410068,1598.920643,9.075945994,32673.40558,252659.2119
Elowe,E,Lowe, 06/11  14:00:00,27.3875,49896,32.24142721,26.30316781,27.39214099,29.8167841,26.39048454,26.34682617,0,930.9684167,27.39214099,0.008095862,35.00938181,13.33369683,17.80449073,26.39048454,0.008043693,36.52267147,62.16630321,7.822057385,29.95461839,1,0,0,0,0,0,0,0,0,0,3932473.079,3742882.319,1092.353633,1039.689533,0.225,0,0,0,0,452.2339046,1628042.057,1131.682391,4074056.608,1583.916296,5702098.664,1.876342966,1623.027341,10.0360892,36129.92112,252659.2119
Elowe,E,Lowe, 06/11  15:00:00,26.7375,49896,31.43082364,26.322513,29.06548321,30.24815343,26.17262406,26.24756853,0,297.3859144,29.06548321,0.008214212,32.13366951,0,3.718962102,26.17262406,0.008103406,37.20984869,62.16630321,9.004185098,31.04598301,1,0,0,0,0,0,0,0,0,0,1290047.133,1223278.166,358.346426,339.7994905,0.075,0,0,0,0,148.155869,533361.1283,368.5516499,1326785.94,516.7075189,1860147.068,0.621897673,531.2806717,3.274464291,11788.07145,84219.73729
Elowe,E,Lowe, 06/11  16:00:00,26.1,49896,31.45751078,26.19949544,27.12579948,29.29165513,26.07281831,26.13615688,0,893.9465343,27.12579948,0.008297947,36.53187786,12.26560997,25.2875601,26.07281831,0.008222571,38.0126012,62.16630321,7.814728366,29.948661,1,0,0,0,0,0,0,0,0,0,3849246.069,3612093.861,1069.235019,1003.359406,0.225,0,0,0,0,443.7326134,1597437.408,1103.407653,3972267.552,1547.140267,5569704.96,1.864219274,1587.473749,9.379164098,33764.99075,252659.2119
Elowe,E,Lowe, 06/11  17:00:00,24.35,49896,30.25744181,26.19732289,28.04672822,29.15208501,25.89214312,26.044733,0,280.8650658,28.04672822,0.008327717,34.46682208,0,7.867687712,25.89214312,0.00822508,38.3573642,62.16630321,8.934872374,30.9876897,1,0,0,0,0,0,0,0,0,0,1239826.272,1158586.324,344.3961865,321.8295344,0.075,0,0,0,0,143.6266408,517055.9069,353.5237501,1272685.5,497.1503909,1789741.407,0.615351872,511.368752,2.997928806,10792.5437,84219.73729
Elowe,E,Lowe, 06/11  18:00:00,22.3,49896,31.13632341,26.23647145,31.22499473,31.18065907,26.20152609,26.21899877,0,0,31.22499473,0.008911846,30.45484509,0,0,26.20152609,0.00822503,37.65729499,62.16630321,9.506496499,31.5169196,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/11  19:00:00,21.325,128520,31.31998935,26.23561441,31.78356901,31.55177918,26.2305413,26.23307785,0,0,31.78356901,0.00998412,33.00228781,0,0,26.2305413,0.00822503,37.59280948,62.16630321,9.506496499,31.5169196,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/11  20:00:00,21.1,151200,31.26271959,26.23561719,31.77953853,31.52112906,26.2347941,26.23520565,0,0,31.77953853,0.011623997,38.33653731,0,0,26.2347941,0.00822503,37.58336686,62.16630321,9.506496499,31.5169196,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/11  21:00:00,21.1,151200,31.17926349,26.23547459,31.82620922,31.50273636,26.23527363,26.23537411,0,0,31.82620922,0.01363125,44.66185878,0,0,26.23527363,0.00822503,37.55838322,62.16630321,9.506496499,31.5169196,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/11  22:00:00,20.7875,151200,31.14516438,26.23539025,31.80450304,31.47483371,26.23536936,26.23537981,0,0,31.80450304,0.015269901,49.94947141,0,0,26.23536936,0.00822503,37.54381951,62.16630321,9.506496499,31.5169196,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/11  23:00:00,20.6,128520,30.9416361,26.23532268,31.29753013,31.11958311,26.2353556,26.23533914,0,0,31.29753013,0.016580446,55.68076625,0,0,26.2353556,0.00822503,37.51992973,62.16630321,9.506496499,31.5169196,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/11  24:00:00,20.225,61992,30.5744203,26.23528007,30.70738207,30.64090118,26.23531758,26.23529883,0,0,30.70738207,0.017815254,61.73023353,0,0,26.23531758,0.00822503,37.50566261,62.16630321,9.506496499,31.5169196,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/12  01:00:00,20,33264,30.2248835,26.23525105,30.3666451,30.2957643,26.23528196,26.23526651,0,0,30.3666451,0.019157648,67.49319225,0,0,26.23528196,0.00822503,37.48182286,62.16630321,9.506496499,31.5169196,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/12  02:00:00,19.3125,25704,29.90235069,26.23523221,30.05392036,29.97813553,26.23525457,26.23524339,0,0,30.05392036,0.020600477,73.65038555,0,0,26.23525457,0.00822503,37.44361128,62.16630321,9.506496499,31.5169196,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/12  03:00:00,18.9,16632,29.58797831,26.23522024,29.73104701,29.65951266,26.23523537,26.23522781,0,0,29.73104701,0.021925004,79.60392066,0,0,26.23523537,0.00822503,37.40538324,62.16630321,9.506496499,31.5169196,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/12  04:00:00,18.525,16632,29.29776453,26.23521352,29.45690756,29.37733604,26.2352229,26.23521821,0,0,29.45690756,0.023133627,85.13697251,0,0,26.2352229,0.00822503,37.39105837,62.16630321,9.506496499,31.5169196,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/12  05:00:00,18.3,16632,29.05082012,26.23521021,29.20520765,29.12801388,26.23521544,26.23521283,0,0,29.20520765,0.024237677,90.28757251,0,0,26.23521544,0.00822503,37.36715564,62.16630321,9.506496499,31.5169196,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/12  06:00:00,18.675,33264,29.03869973,26.23520915,29.23032359,29.13451166,26.2352116,26.23521038,0,0,29.23032359,0.025276751,93.83067809,0,0,26.2352116,0.00822503,37.35281231,62.16630321,9.506496499,31.5169196,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/12  07:00:00,18.9,66528,29.53908335,26.23520998,30.03548796,29.78728566,26.23521043,26.23521021,0,0,30.03548796,0.025924024,91.73320136,0,0,26.23521043,0.00822503,37.32889563,62.16630321,9.506496499,31.5169196,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/12  08:00:00,18.9,84672,29.21100284,25.89359322,23.80887391,26.50993838,24.57956885,25.23658103,0,1182.911942,23.80887391,0.01242735,64.59854963,12.5681828,75.56345321,24.57956885,0.013580481,67.09078159,64.79455851,7.22,29.4,0.5,0,0,0,0,0,130409.5997,36.22488881,0,0,5962790.829,2729375.8,1656.330786,758.1599443,0.348473059,44.28450397,159424.2143,56.54505511,203562.1984,654.1119703,2354803.093,1687.737318,6075854.345,2341.849288,8430657.438,2.564887454,2393.583256,14.23069619,51230.50627,357210.0698
Elowe,E,Lowe, 06/12  09:00:00,19.5875,66528,28.33005413,25.7752067,23.44047779,25.88526596,24.33797142,25.05658906,0,995.4801896,23.44047779,0.008961009,47.97244027,0,70.78761838,24.33797142,0.009390187,47.57528275,64.89193868,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5370465.889,3971007.921,1491.79608,1103.057756,0.3,0,0,0,0,641.8424012,2310632.644,1641.253901,5908514.044,2283.096302,8219146.688,2.55149638,2338.33538,14.3636216,51709.03776,336878.9492
Elowe,E,Lowe, 06/12  10:00:00,21.0625,66528,28.01684101,25.58706636,23.19197185,25.60440643,24.07405429,24.83056032,0,971.2786097,23.19197185,0.00869645,47.2549682,0,75.48651013,24.07405429,0.008734914,45.00414801,64.89193868,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4810409.713,3964371.93,1336.22492,1101.214425,0.3,0,0,0,0,561.1803416,2020249.23,1370.128609,4932462.994,1931.308951,6952712.224,2.441506211,1985.034589,12.87413633,46346.8908,336878.9492
Elowe,E,Lowe, 06/12  11:00:00,21.7,42336,27.33971541,25.4130477,23.00271257,25.17121399,23.85198883,24.63251827,0,831.6895096,23.00271257,0.008685942,47.69268871,0,78.43476186,23.85198883,0.008683308,45.29699401,65.6,7.22,29.4,0,0,0,0,0,0,438589.6363,121.8304545,0,0,4775314.958,3942605.141,1326.476377,1095.168095,0.3,110.3166535,397139.9527,141.7350418,510246.1505,558.2825275,2009817.099,1360.595513,4898143.846,1918.87804,6907960.946,2.437102099,1972.631829,13.35951347,48094.2485,336878.9492
Elowe,E,Lowe, 06/12  12:00:00,22.3875,42336,27.48137425,25.26197868,22.99900056,25.2401874,23.78152769,24.52175318,0,862.4808309,22.99900056,0.008716895,47.85261116,0,73.12952684,23.78152769,0.008703074,45.5739482,65.6,7.22,29.4,0,0,0,0,0,0,326462.8636,90.68412878,0,0,4880975.78,3957747.155,1355.826605,1099.37421,0.3,78.90569744,284060.5108,101.4645246,365272.2884,566.7813316,2040412.794,1388.595543,4998943.956,1955.376875,7039356.75,2.449903537,2007.462508,14.75108689,53103.91279,336878.9492
Elowe,E,Lowe, 06/12  13:00:00,24.175,42336,27.29786779,25.12759946,22.99994295,25.14890537,23.72652157,24.42706052,0,824.2063034,22.99994295,0.00869748,47.71415149,0,67.9566687,23.72652157,0.008722078,45.79397002,65.6,7.22,29.4,0,0,0,0,0,0,464677.22,129.0770055,0,0,4873968.922,4050749.643,1353.880256,1125.208234,0.3,116.1991367,418316.892,149.2793226,537405.5615,566.711963,2040163.067,1388.362565,4998105.233,1955.074528,7038268.3,2.449811108,2009.290921,14.45643547,52043.16768,336878.9492
Elowe,E,Lowe, 06/12  14:00:00,26.0625,42336,27.19376862,25.00237866,23.00032081,25.09704472,23.67673477,24.33955672,0,802.8790382,23.00032081,0.008550724,46.90071868,0,63.13615343,23.67673477,0.008597237,45.26538043,65.6,7.22,29.4,0,0,0,0,0,0,540754.9537,150.2097094,0,0,4715668.537,4148764.574,1309.907927,1152.434604,0.3,137.7759784,495993.5224,176.9045612,636856.4202,553.3414472,1992029.21,1344.368036,4839724.931,1897.709484,6831754.141,2.429511751,1951.868823,12.71296731,45766.68232,336878.9492
Elowe,E,Lowe, 06/12  15:00:00,26.0125,42336,27.09778359,24.88549791,22.99875955,25.04827157,23.62872541,24.25711166,0,780.7795029,22.99875955,0.008423259,46.21531534,0,58.8385487,23.62872541,0.008450336,44.63123638,65.6,7.22,29.4,0,0,0,0,0,0,618934.9582,171.9263773,0,0,4554285.528,4130311.465,1265.079313,1147.30874,0.3,159.0171955,572461.9037,204.0638674,734629.9227,539.6881809,1942877.451,1299.661037,4678779.734,1839.349218,6621657.185,2.40812566,1893.641743,11.45363974,41233.10307,336878.9492
Elowe,E,Lowe, 06/12  16:00:00,26.2875,42336,26.86021476,24.77663476,22.99962601,24.92992039,23.58591317,24.18127397,0,732.35287,22.99962601,0.008404452,46.11109419,0,54.76738553,23.58591317,0.008400879,44.48824833,65.6,7.22,29.4,0,0,0,0,0,0,793293.2157,220.3592266,0,0,4533663.266,4134694.142,1259.350907,1148.526151,0.3,207.3418269,746430.5768,265.7606309,956738.2712,537.6062057,1935382.341,1292.855258,4654278.93,1830.461464,6589661.271,2.404828021,1883.367193,11.52396063,41486.25828,336878.9492
Elowe,E,Lowe, 06/12  17:00:00,23.2,42336,26.45464693,24.67456946,23.00010799,24.72737746,23.54573742,24.11015344,0,647.7021781,23.00010799,0.008474363,46.51807193,0,51.01701279,23.54573742,0.00844954,44.87991934,65.6,7.22,29.4,0,0,0,0,0,0,1098438.487,305.1218021,0,0,4355686.631,3935274.532,1209.912953,1093.131815,0.3,290.717268,1046582.165,371.8415471,1338629.57,523.002147,1882807.729,1245.339223,4483221.202,1768.34137,6366028.932,2.380917893,1823.6456,10.14265912,36513.57281,336878.9492
Elowe,E,Lowe, 06/12  18:00:00,21.7875,42336,25.91410598,24.57960695,23.00009198,24.45709898,23.50866375,24.04413535,0,556.0343912,23.00009198,0.008457855,46.44658198,0,47.5726688,23.50866375,0.008480155,45.15833792,65.6,7.22,29.4,0,0,0,0,0,0,1428362.48,396.7673554,0,0,4208763.223,3838168.134,1169.100895,1066.157815,0.3,383.2441412,1379678.908,489.1903581,1761085.289,509.9896603,1835962.777,1203.132194,4331275.897,1713.121854,6167238.674,2.359126672,1766.65293,8.63494575,31085.8047,336878.9492
Elowe,E,Lowe, 06/12  19:00:00,20.1375,101304,25.28409951,24.49103797,23.00094454,24.14252202,23.47634621,23.98369209,0,429.5996239,23.00094454,0.008377606,46.06854285,0,44.29411456,23.47634621,0.008378382,44.76794359,65.6,7.22,29.4,0,0,0,0,0,0,1883347.217,523.1520046,0,0,3716623.083,3412607.645,1032.395301,947.946568,0.3,508.4759584,1830513.45,647.2815169,2330213.461,488.1512332,1757344.439,1072.98635,3862750.861,1621.038728,5835739.419,2.320009896,1677.381458,7.006861319,25224.70075,336878.9492
Elowe,E,Lowe, 06/12  20:00:00,18.2125,134568,24.70345902,24.40821514,23.00029449,23.85187676,23.44363897,23.92592705,0,331.0019139,23.00029449,0.008474778,46.66307654,0,41.42578736,23.44363897,0.00848518,45.48480391,65.6,7.22,29.4,0,0,0,0,0,0,2238126.687,621.7018576,0,0,2349335.588,2157445.428,652.5932189,599.2903966,0.3,607.8444039,2188239.854,772.2487169,2780095.381,464.9536762,1673833.234,689.4575157,2482047.057,1523.566947,5484841.008,2.276814497,1576.850236,5.48658971,19751.72296,336878.9492
Elowe,E,Lowe, 06/12  21:00:00,16.7375,151200,24.30309494,24.33081294,23.00241052,23.65275273,23.41509254,23.87295274,0,277.7413855,23.00241052,0.007996752,44.10343518,0,38.64251226,23.41509254,0.00818312,44.00645696,65.6,7.22,29.4,0,0,0,0,0,0,2427337.911,674.2605308,0,0,1678196.802,1659301.404,466.1657784,460.9170565,0.3,661.05634,2379802.824,838.9980264,3020392.895,464.9536762,1673833.234,503.2166019,1811579.767,1523.566947,5484841.008,2.276814497,1576.850235,4.857233806,17486.0417,336878.9492
Elowe,E,Lowe, 06/12  22:00:00,16.475,134568,24.3980234,24.37545242,24.8528517,24.62543755,24.2075376,24.29149501,0,0,24.8528517,0.008131059,40.12679869,0,0,24.2075376,0.007968586,40.89079426,62.52692091,7.923527699,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/12  23:00:00,16.7,101304,24.63624631,24.40512526,25.24987361,24.94305996,24.38693984,24.39603255,0,0,25.24987361,0.009062126,43.6152475,0,0,24.38693984,0.007965411,40.43503958,62.52692091,7.923527699,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/12  24:00:00,16.325,49896,24.58485958,24.40662095,25.0620855,24.82347254,24.40595006,24.40628551,0,0,25.0620855,0.010205858,49.62238819,0,0,24.40595006,0.007965485,40.41518544,62.52692091,7.923527699,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/13  01:00:00,14.725,33264,24.35816507,24.40638234,24.79120675,24.57468591,24.40597418,24.40617826,0,0,24.79120675,0.011242617,55.48510036,0,0,24.40597418,0.007965483,40.43062302,62.52692091,7.923527699,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/13  02:00:00,13.525,25704,24.05635367,24.40633978,24.43896599,24.24765983,24.40622939,24.40628459,0,0,24.43896599,0.012170849,61.25187563,0,0,24.40622939,0.007965483,40.43000537,62.52692091,7.923527699,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/13  03:00:00,12.3,16632,23.72627652,24.40631439,24.08079277,23.90353465,24.40628921,24.4063018,0,0,24.08079277,0.012997101,66.74480383,0,0,24.40628921,0.007965483,40.42986048,62.52692091,7.923527699,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/13  04:00:00,11.0125,16632,23.35690688,24.40629766,23.6524672,23.50468704,24.40629861,24.40629813,0,0,23.6524672,0.01373895,72.35640754,0,0,24.40629861,0.007965483,40.45567388,62.52692091,7.923527699,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/13  05:00:00,10.6,16632,24.04756808,24.40628707,23.89792858,23.97274833,24.40629441,24.40629074,0,0,23.89792858,0.014324498,74.33812345,0,0,24.40629441,0.007965483,40.47118737,62.52692091,7.923527699,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/13  06:00:00,11.975,33264,30.03141877,24.40628097,28.54904911,29.29023394,24.92990851,24.66809474,0,182.9107139,28.54904911,0.014538496,57.556757,22.49186708,5.809913165,24.92990851,0.008510791,41.45723516,62.52692091,7.857571977,30.88279556,1,0,0,0,0,0,0,0,0,0,31579.52802,31579.52802,8.772091117,8.772091117,0.0375,0,0,0,0,43.58940715,156921.8657,17.05997282,61415.90214,142.8344013,514203.8445,0.213451359,147.8297095,0.377239938,1358.063775,42109.86865
Elowe,E,Lowe, 06/13  07:00:00,14.175,66528,34.3470193,25.0056322,28.75482263,31.55092096,26.24600055,25.62581637,0,1017.63662,28.75482263,0.007799933,31.24383875,63.60668031,2.136013491,26.24600055,0.008763257,39.74964476,62.52692091,7.333645427,29.80904705,1,0,0,0.25,0,0,0,0,0,0,529335.5348,529335.5348,147.0376486,147.0376486,0.225,0,0,0,0,348.7152572,1255374.926,169.9142857,611691.4285,1142.67521,4113630.756,1.707610873,1182.637676,3.086548769,11111.57557,252659.2119
Elowe,E,Lowe, 06/13  08:00:00,15.6875,84672,33.69219414,24.64709954,24.2472212,28.96970767,24.60415054,24.62562504,0,2282.105105,24.2472212,0.006944794,35.74146563,29.906941,46.63726083,24.60415054,0.006986237,35.21082678,62.52692091,7.22,29.4,1,0,0,0,0,0,0,0,0,0,2501534.608,2501534.608,694.8707244,694.8707244,0.634548653,0,0,0,0,464.9536762,1673833.234,721.5146401,2597452.705,1523.566947,5484841.008,2.276814497,1576.850235,4.305143639,15498.5171,466611.4154
Elowe,E,Lowe, 06/13  09:00:00,16.1,66528,30.46840775,24.5998093,23.99961455,27.23401115,24.12735527,24.36358229,0,1413.749393,23.99961455,0.006766759,35.29673062,0,16.10142036,24.12735527,0.00682248,35.31240847,62.52692091,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,1844688.417,1844688.417,512.4134491,512.4134491,0.408360656,0,0,0,0,464.9536762,1673833.234,549.2378012,1977256.084,1523.566947,5484841.008,2.276814497,1576.850235,4.319471059,15550.09581,359633.1044
Elowe,E,Lowe, 06/13  10:00:00,17.1625,66528,30.20506952,24.57198222,23.99972233,27.10239592,24.12577468,24.34887845,0,1309.640483,23.99972233,0.006608531,34.47986882,0,14.77012338,24.12577468,0.006636183,34.36155246,62.52692091,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2184156.379,2184156.379,606.7101052,606.7101052,0.377244326,0,0,0,0,464.9536762,1673833.234,637.5439891,2295158.361,1523.566947,5484841.008,2.276814497,1576.850235,4.459854163,16055.47499,352035.404
Elowe,E,Lowe, 06/13  11:00:00,18.4875,42336,29.43807958,24.545176,23.97337832,26.70572895,24.13338884,24.33928242,0,1108.134371,23.97337832,0.006478306,33.86039182,0,13.28918244,24.13338884,0.006533468,33.81981356,62.52692091,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2360674.91,2360674.91,655.7430304,655.7430304,0.32062377,0,0,0,0,464.9536762,1673833.234,689.4008991,2481843.237,1523.566947,5484841.008,2.276814497,1576.850235,4.625412716,16651.48578,340738.6582
Elowe,E,Lowe, 06/13  12:00:00,17.525,42336,28.25616821,24.49005771,23.3157902,25.78597921,23.81317504,24.15161637,0,978.6446466,23.3157902,0.006378405,34.69525548,0,26.86810788,23.81317504,0.006381423,33.68459749,62.52692091,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1919761.17,1919761.17,533.2669917,533.2669917,0.3,0,0,0,0,464.9536762,1673833.234,570.3742596,2053347.334,1523.566947,5484841.008,2.276814497,1576.850235,4.434588054,15964.51699,336878.9492
Elowe,E,Lowe, 06/13  13:00:00,16.325,42336,27.64126142,24.35802547,23.00502385,25.32314263,23.43749502,23.89776024,0,892.469624,23.00502385,0.006383748,35.37859828,0,38.90412129,23.43749502,0.006385737,34.47665474,65.6,7.22,29.4,0,0,0,0,0,0,206101.5238,57.25042327,0,0,1517720.27,1517720.27,421.588964,421.588964,0.3,54.98710944,197953.594,70.74073098,254666.6315,464.9536762,1673833.234,456.3256947,1642772.501,1523.566947,5484841.008,2.276814497,1576.850235,4.232136317,15235.69074,336878.9492
Elowe,E,Lowe, 06/13  14:00:00,16.7875,42336,27.25529123,24.27914995,22.99913956,25.12721539,23.39569118,23.83742057,0,800.0541821,22.99913956,0.00647572,35.89582203,0,36.8394703,23.39569118,0.006427171,34.78577699,65.6,7.22,29.4,0,0,0,0,0,0,537294.5117,149.2484755,0,0,1673106.712,1673106.712,464.7518644,464.7518644,0.3,135.8488259,489055.7733,174.4294987,627946.1953,464.9536762,1673833.234,496.8303186,1788589.147,1523.566947,5484841.008,2.276814497,1576.850235,4.360032364,15696.11651,336878.9492
Elowe,E,Lowe, 06/13  15:00:00,16.8875,42336,26.99891183,24.20998003,22.99966945,24.99929064,23.36967354,23.78982678,0,739.7022257,22.99966945,0.006607494,36.6174198,0,34.47674576,23.36967354,0.006586113,35.69295247,65.6,7.22,29.4,0,0,0,0,0,0,755637.7237,209.8993677,0,0,1706841.929,1706841.929,474.122758,474.122758,0.3,196.334351,706803.6635,251.7056884,906140.4783,464.9536762,1673833.234,508.6898686,1831283.527,1523.566947,5484841.008,2.276814497,1576.850235,4.417437616,15902.77542,336878.9492
Elowe,E,Lowe, 06/13  16:00:00,16.325,42336,26.5300726,24.14538262,22.99965003,24.76486132,23.34632991,23.74585627,0,638.3175861,22.99965003,0.006533201,36.20999398,0,32.25151375,23.34632991,0.006582867,35.72571356,65.6,7.22,29.4,0,0,0,0,0,0,1120130.973,311.1474925,0,0,1517885.857,1517885.857,421.6349604,421.6349604,0.3,297.288613,1070239.007,380.2171797,1368781.847,464.9536762,1673833.234,456.3750007,1642950.003,1523.566947,5484841.008,2.276814497,1576.850235,4.267195712,15361.90456,336878.9492
Elowe,E,Lowe, 06/13  17:00:00,16.475,42336,26.16122314,24.08470946,22.99973605,24.58047959,23.32423789,23.70447367,0,569.2036997,22.99973605,0.006770704,37.51171025,0,30.21163377,23.32423789,0.006600002,35.86574859,65.6,7.22,29.4,0,0,0,0,0,0,1370080.135,380.5778151,0,0,1569074.663,1569074.663,435.854073,435.854073,0.3,366.8579939,1320688.778,468.4429571,1686394.645,464.9536762,1673833.234,468.7241232,1687406.843,1523.566947,5484841.008,2.276814497,1576.850235,4.437137479,15973.69492,336878.9492
Elowe,E,Lowe, 06/13  18:00:00,16.7,42336,25.54433296,24.02748922,22.99971812,24.27202554,23.30324213,23.66536568,0,472.8554382,22.99971812,0.00707134,39.15893137,0,28.30648253,23.30324213,0.007085973,38.52555567,65.6,7.22,29.4,0,0,0,0,0,0,1718770.697,477.4363048,0,0,1644687.037,1644687.037,456.8575104,456.8575104,0.3,463.4947364,1668581.051,590.585381,2126107.371,464.9536762,1673833.234,490.6638712,1766389.936,1523.566947,5484841.008,2.276814497,1576.850235,4.526300662,16294.68238,336878.9492
Elowe,E,Lowe, 06/13  19:00:00,16.0125,101304,25.02653033,23.97398807,22.99920206,24.01286619,23.28446166,23.62922487,0,375.9254237,22.99920206,0.007047584,39.03006936,0,26.513149,23.28446166,0.007007569,38.14730637,65.6,7.22,29.4,0,0,0,0,0,0,2067378.559,574.2718219,0,0,1414117.327,1414117.327,392.8103687,392.8103687,0.3,560.2493481,2016897.653,712.4494103,2564817.877,464.9536762,1673833.234,428.3477866,1542052.032,1523.566947,5484841.008,2.276814497,1576.850235,4.427767867,15939.96432,336878.9492
Elowe,E,Lowe, 06/13  20:00:00,14.85,134568,24.41148048,23.92398843,23.00137866,23.70642957,23.2681579,23.59607317,0,275.5034079,23.00137866,0.007347411,40.69190911,0,24.82149562,23.2681579,0.007248418,39.50752919,65.6,7.22,29.4,0,0,0,0,0,0,2431348.431,675.3745641,0,0,1024595.94,1024595.94,284.6099833,284.6099833,0.3,661.3103282,2380717.181,839.3077734,3021507.984,464.9536762,1673833.234,320.3438005,1153237.682,1523.566947,5484841.008,2.276814497,1576.850235,4.344542831,15640.35419,336878.9492
Elowe,E,Lowe, 06/13  21:00:00,13.4,151200,24.03085932,23.87688188,22.9968623,23.51386081,23.24883377,23.56285782,0,226.4901813,22.9968623,0.007940403,43.99139572,0,23.4470337,23.24883377,0.007712564,42.09842297,65.6,7.22,29.4,0,0,0,0,0,0,2610519.566,725.1443239,0,0,538460.9247,538460.9247,149.5724791,149.5724791,0.3,711.9379262,2562976.534,902.7181879,3249785.476,464.9536762,1673833.234,185.9640173,669470.4621,1523.566947,5484841.008,2.276814497,1576.850235,4.373276573,15743.79566,336878.9492
Elowe,E,Lowe, 06/13  22:00:00,12.1125,134568,24.01784739,23.90380122,24.60266787,24.31025763,23.83421831,23.86900977,0,0,24.60266787,0.008741451,43.91275341,0,0,23.83421831,0.007981591,42.05605311,62.30479209,7.426189072,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/13  23:00:00,11.325,101304,24.04165204,23.92524103,24.53458202,24.28811703,23.92103709,23.92313906,0,0,24.53458202,0.009861768,49.68484544,0,0,23.92103709,0.007988749,41.87227862,62.30479209,7.426189072,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/13  24:00:00,10.4125,49896,23.73987267,23.92409,24.0332022,23.88653744,23.92299602,23.92354301,0,0,24.0332022,0.01089884,56.53450519,0,0,23.92299602,0.007988578,41.89313933,62.30479209,7.426189072,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/14  01:00:00,9.3125,33264,23.3565282,23.92403343,23.56777765,23.46215293,23.92372622,23.92387982,0,0,23.56777765,0.011793503,62.83675975,0,0,23.92372622,0.007988582,41.90732108,62.30479209,7.426189072,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/14  02:00:00,8.525,25704,22.97384935,23.92400509,23.17293351,23.07339143,23.92390719,23.92395614,0,0,23.17293351,0.012559979,68.45079573,0,0,23.92390719,0.007988582,41.90686519,62.30479209,7.426189072,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/14  03:00:00,8.3,16632,22.60925954,23.92398712,22.80592843,22.70759398,23.92396252,23.92397482,0,0,22.80592843,0.013221839,73.59673963,0,0,23.92396252,0.007988582,41.90672465,62.30479209,7.426189072,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/14  04:00:00,7.9875,16632,22.27069946,23.92397558,22.48392193,22.3773107,23.92397355,23.92397457,0,0,22.48392193,0.013797924,78.24778707,0,0,23.92397355,0.007988582,41.90669763,62.30479209,7.426189072,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/14  05:00:00,8.1125,16632,21.99497258,23.92396895,22.22191303,22.1084428,23.9239721,23.92397053,0,0,22.22191303,0.014305563,82.41238579,0,0,23.9239721,0.007988582,41.93337301,62.30479209,7.426189072,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/14  06:00:00,8.675,33264,21.95859466,23.92396531,22.2557046,22.10714963,23.92396864,23.92396698,0,0,22.2557046,0.014768595,84.87202452,0,0,23.92396864,0.007988582,41.94938509,62.30479209,7.426189072,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/14  07:00:00,9.2125,66528,22.28359924,23.92396405,22.88453467,22.58406695,23.92396591,23.92396498,0,0,22.88453467,0.015127013,83.6843669,0,0,23.92396591,0.007988582,41.9760635,62.30479209,7.426189072,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/14  08:00:00,9.775,84672,23.00201463,23.83938769,23.02359695,23.01280579,23.24205037,23.54071903,0,86.01787784,23.02359695,0.00933516,51.66493706,0,18.6684104,23.24205037,0.010767369,58.69075128,65.82365269,7.426189072,31.03618821,0,0,0,0,0,0,3127058.984,868.6274954,0,0,0,0,0,0,0.3,854.6836846,3076861.265,1080.996397,3891587.03,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 06/14  09:00:00,10.375,66528,24.11183181,23.78658013,23.00181826,23.55682503,23.22080266,23.5036914,0,176.7539165,23.00181826,0.007774744,43.24756772,0,20.34980823,23.22080266,0.007840726,43.03621575,65.6,7.426189072,31.03618821,0,0,0,0,0,0,2789619.027,774.8941741,0,0,0,0,0,0,0.3,763.9820689,2750335.448,967.7713511,3483976.864,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 06/14  10:00:00,11.2875,66528,24.99288171,23.74749407,22.99973866,23.99631019,23.20631021,23.47690214,0,314.6492827,22.99973866,0.007522711,41.91009494,0,19.25202729,23.20631021,0.007611497,41.87228128,65.6,7.426189072,31.03618821,0,0,0,0,0,0,2291370.531,636.4918141,0,0,0,0,0,0,0.3,626.2189421,2254388.192,795.2880298,2863036.907,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 06/14  11:00:00,12.0125,42336,25.53349416,23.71105424,23.00202701,24.26776058,23.19474289,23.45289856,0,402.4883805,23.00202701,0.007109381,39.6430998,0,18.06617776,23.19474289,0.007243566,39.91460174,65.6,7.22,29.4,0,0,0,0,0,0,1973336.624,548.1490621,0,0,72560.51179,72560.51179,20.15569772,20.15569772,0.3,536.5871302,1931713.669,682.6981178,2457713.224,464.9536762,1673833.234,55.00023724,198000.8541,1523.566947,5484841.008,2.276814497,1576.850235,3.823782831,13765.61819,336878.9492
Elowe,E,Lowe, 06/14  12:00:00,12.575,42336,25.65390795,23.67691937,22.99757999,24.32574397,23.18168838,23.42930388,0,430.7999825,22.99757999,0.006836401,38.14781124,0,17.11787779,23.18168838,0.006867797,37.89658799,65.6,7.22,29.4,0,0,0,0,0,0,1868441.117,519.0114213,0,0,261423.2665,261423.2665,72.61757402,72.61757402,0.3,507.0321184,1825315.626,645.4940425,2323778.553,464.9536762,1673833.234,105.5936327,380137.0777,1523.566947,5484841.008,2.276814497,1576.850235,3.842671064,13833.61583,336878.9492
Elowe,E,Lowe, 06/14  13:00:00,13.1125,42336,25.87442377,23.64424175,23.00165254,24.43803815,23.17318006,23.4087109,0,476.1427519,23.00165254,0.006706349,37.44420612,0,15.98725498,23.17318006,0.006770263,37.40706131,65.6,7.22,29.4,0,0,0,0,0,0,1705694.084,473.8039123,0,0,441544.4808,441544.4808,122.6512447,122.6512447,0.3,462.1259444,1663653.4,588.8823583,2119976.49,464.9536762,1673833.234,155.7800079,560808.0284,1523.566947,5484841.008,2.276814497,1576.850235,3.867985252,13924.74691,336878.9492
